time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.364744;1.0430815983719341;0.846745850220019;0.8119508623886181;-0.000597082870857497;-0.0005724797174202013;1.0435113579829904;10.001054021463563;0.8335533434463185;0.015561530281173092;0.015560927864333272;0.8117281117690478;0.014874402000399089;0.8118709052663949
41.374744;1.0430806072011707;0.8467370569010018;0.8119406867266468;-0.0005976369623368865;-0.0005730099243811619;1.043512469164316;10.001052055615004;0.833551929899811;0.015561518027618213;0.015560911783871683;0.8117168785629564;0.01487437930300021;0.8118605723134957
41.384744;1.0430799367190375;0.8467281537390967;0.8119301790872091;-0.0005963148961083894;-0.0005717411707959289;1.0435135651045946;10.001049682598197;0.8335505204957205;0.015561506393031574;0.01556089563086075;0.8117066836842027;0.014874356036695378;0.8118512538337775
41.394744;1.0430789736539332;0.8467189977791281;0.8119196790984157;-0.0005957654988560573;-0.0005712134498747226;1.0435146479336002;10.001046880705251;0.833549119177416;0.015561495359843148;0.015560879460169114;0.8116955325860991;0.014875332215291531;0.8118409698658491
41.404744;1.0430792807162803;0.8467101109079557;0.8119084714268685;-0.0005961499783328903;-0.0005715804694811737;1.0435157210327928;10.001043623793752;0.8335477302587034;0.015561484918735609;0.015560863345019557;0.8116844296019371;0.014875307843159399;0.8118306846231417
41.414744;1.0430783416177023;0.8467009476667436;0.8118979938530518;-0.0005956003914730264;-0.0005710526610559458;1.043516788788731;10.00103989301208;0.8335463578467048;0.015561475068569648;0.015560847366632954;0.8116743772350902;0.014875282924996005;0.811821417158257
41.424744;1.043077721032649;0.8466920302310542;0.8118875321874734;-0.0005942779877176187;-0.000569783775896122;1.0435178561460192;10.001035686081304;0.8335450048688758;0.01556146580655334;0.015560831586288624;0.8116633761170583;0.014875257472158806;0.8118111682650162
41.434744;1.0430768087284072;0.8466821131608625;0.8118763701322005;-0.0005951860344750962;-0.0005706536224907023;1.0435189282996262;10.001031016556714;0.8335436727445154;0.01556145712600013;0.015560816036502148;0.8116524256425055;0.01487523150218109;0.8118009376344197
41.444744;1.043076218205153;0.8466731937534395;0.8118659469125808;-0.0005938634549549461;-0.0005693846802250872;1.043520009999338;10.00102590871662;0.8335423618401379;0.015561449019665403;0.015560800738984977;0.8116425243828481;0.01487520503491851;0.8117917245461473
41.454744;1.0430762914479654;0.84666515497652;0.8118558849153598;-0.0005946656738322536;-0.0005701526519854126;1.0435211046466464;10.00102038924747;0.833541071997765;0.015561441471950708;0.015560785721055695;0.8116316698355904;0.014875178096550607;0.8117815282963021
41.464744;1.043075737820433;0.8466562426964985;0.8118455070243618;-0.0005933429118106458;-0.0005688836519601685;1.0435222140571265;10.001014479126164;0.8335398029934894;0.015561434447624327;0.015560771013711321;0.8116218584384045;0.014875150731160709;0.811772346808754
41.474744;1.0430748998700583;0.8466459859375811;0.811834094860984;-0.0005931472168248028;-0.0005686954806712687;1.0435233390031275;10.001008193304413;0.8335385547201073;0.015561427896592355;0.0155607566424086;0.8116110862723087;0.014875123003079124;0.8117621783552801
41.484744;1.0430743922872376;0.8466374465820683;0.8118241053184739;-0.000592927619471555;-0.0005684842804404947;1.0435244799999792;10.001001541714327;0.8335373266975615;0.015561421767975077;0.015560742627137211;0.8116003494230759;0.014875094982153005;0.8117520212063424
41.494744;1.043073606475612;0.8466283169075367;0.8118137993128712;-0.0005923772582207544;-0.0005679561721687354;1.0435256380145057;10.000994529257701;0.8335361175287381;0.015561416018002636;0.01556072898851209;0.8115906437555279;0.014875066732442195;0.8117428747261464
41.504744;1.043073157500431;0.8466194495505602;0.8118035161161257;-0.0005910541424720058;-0.0005666870530169327;1.0435268147308991;10.000987159935564;0.8335349249020481;0.015561410616788228;0.015560715746192673;0.8115799648959869;0.014875038318294032;0.8117327398910488
41.514744;1.0430733899030142;0.8466103694125611;0.8117925335202275;-0.0005922102125602179;-0.000567794606599736;1.0435280124844681;10.000979441391957;0.8335337455882696;0.015561405558010461;0.01556070290873338;0.8115703084802411;0.014875009813911202;0.811723617791471
41.524744;1.0430730160881274;0.8466015242376327;0.8117822852561668;-0.0005908869154569578;-0.0005665254128789442;1.0435292339659081;10.000971388776021;0.8335325753161111;0.015561400855607867;0.015560690465189559;0.8115596703755943;0.014874981301130175;0.8117135109187278
41.534744;1.043072380508168;0.8465927913796926;0.8117723888257875;-0.0005914395247478586;-0.0005670549945289328;1.0435304815425006;10.000963023922912;0.8335314089611069;0.015561396523341382;0.01556067838396331;0.8115500470360418;0.014874952858873188;0.811704421794308
41.544744;1.0430720973286738;0.8465839557051722;0.8117621632707103;-0.0005901160571281633;-0.0005657857288280663;1.0435317570085747;10.00095436735795;0.8335302409249562;0.01556139255754819;0.01556066662154883;0.8115394359820294;0.014874924560865203;0.8116943538474429
41.554744;1.0430715566763218;0.846573766805545;0.8117508871883644;-0.0005899195636091557;-0.000565597179796662;1.0435330618663596;10.000945432442307;0.8335290657489893;0.015561388932474546;0.01556065513928545;0.8115288359176799;0.014874896480046635;0.8116843100382077
41.564744;1.043071373467207;0.8465652795627665;0.811741014505043;-0.0005896992844216273;-0.0005653857004040435;1.0435343971684155;10.000936221454566;0.833527878716211;0.015561385599338907;0.015560643911405856;0.8115192461350897;0.01487486868314117;0.8116752936606796
41.574744;1.0430721992345622;0.8465572018185412;0.8117308042690484;-0.0005886243359806195;-0.0005643543157910324;1.0435357632383389;10.000926721144925;0.8335266758004172;0.015561382487903747;0.015560632920672902;0.8115086654977726;0.014874841222953945;0.8116653089563135
41.584744;1.0430718302962858;0.8465484456079961;0.8117209329398924;-0.0005891764874098585;-0.0005648836546014777;1.0435371599141643;10.000916905011652;0.8335254533587741;0.015561379516426927;0.015560622155745754;0.8114990922274056;0.014874814142867548;0.8116563597035419
41.594744;1.043071836321643;0.8465395710241277;0.8117107182986578;-0.0005878525935396619;-0.0005636141728991738;1.0435385868226197;10.0009067436955;0.8335242080280345;0.015561376607699625;0.015560611612308132;0.8114885251547735;0.014874787481763888;0.8116464498218154
41.604744;1.0430716102184292;0.846529332504037;0.8116994378430925;-0.0005876556203108592;-0.0005634253349567434;1.0435400434296769;10.00089621455694;0.833522936664871;0.01556137370386917;0.01556060129253018;0.811478964850611;0.014874761266223389;0.8116375807618177
41.614744;1.0430717672216017;0.8465207916173116;0.8116895455980296;-0.0005874349394055842;-0.0005632136246748997;1.0435415292919292;10.000885299788068;0.833521636496802;0.015561370772871336;0.015560591202020389;0.8114684132745117;0.014874735503483975;0.8116277522326244
41.624744;1.0430716995489306;0.8465116424986145;0.8116793015837243;-0.0005868833695328909;-0.0005626848549830955;1.0435430444507734;10.000873975797528;0.8335203055655973;0.015561367803599216;0.015560581347971624;0.8114588725883012;0.014874710188902041;0.8116189617041911
41.634744;1.043072975689241;0.8465038676925294;0.8116693853980642;-0.0005869112808596945;-0.0005627110062364976;1.0435445896880933;10.00086220773537;0.8335189431006927;0.015561364795357593;0.01556057173958013;0.8114483442868899;0.014874685313735266;0.8116092071517397
41.644744;1.0430730848537333;0.8464947190506594;0.8116591159080572;-0.0005863595438360939;-0.0005621821039770865;1.043546166616757;10.000849956704021;0.8335175494518686;0.015561361752513833;0.015560562385321669;0.8114388293731851;0.014874660862150613;0.8116004867575917
41.654744;1.0430735947669179;0.8464847207725473;0.8116477747540769;-0.0005853895933045191;-0.000561252079567772;1.0435477771978525;10.000837193682266;0.833516125581335;0.015561358689808983;0.01556055329487038;0.8114283292018503;0.014874636808634215;0.8115908007261193
41.664744;1.043074201618644;0.8464761881415724;0.8116378155727358;-0.0005851685613801922;-0.0005610400927535722;1.0435494225180266;10.000823903853101;0.8335146727577938;0.015561355636314939;0.015560544492784044;0.8114188458901588;0.014874613117234448;0.8115821492735033
41.674744;1.0430745994419657;0.846467062487183;0.8116274988894709;-0.0005846165997138782;-0.0005605109917449343;1.043551101930679;10.00081007876329;0.8335131928239872;0.015561352625381216;0.015560536022498215;0.811408381892373;0.01487458973988711;0.8115725325150714
41.684744;1.0430753977661502;0.8464585517302221;0.8116175034103874;-0.0005843954443899228;-0.0005602988895319574;1.0435528132904606;10.000795713554735;0.8335116884297997;0.01556134967711825;0.015560527931324274;0.8113989390808798;0.014874566626180995;0.8115639486879591
41.694744;1.043076933845262;0.8464502235882527;0.8116071458839468;-0.0005840920428539252;-0.0005600075838832841;1.0435545534520037;10.000780813418283;0.8335101628861377;0.015561346790225035;0.015560520256646794;0.8113885179492785;0.014874543742046298;0.8115543963164721
41.704744;1.0430779118355025;0.8464417403602938;0.8115971045846918;-0.0005838707660074076;-0.0005597953576419201;1.0435563184724816;10.00076539873521;0.8335086200767202;0.015561343956342356;0.015560513023611182;0.8113791176994226;0.014874521081249181;0.8115458733947629
41.714744;1.0430786695771497;0.8464326687660534;0.8115866969602806;-0.0005833185257151759;-0.0005592659751817851;1.0435581036406618;10.00074950396584;0.833507064476365;0.015561341182451305;0.015560506249345882;0.8113697372047911;0.014874498668116907;0.8115373784649699
41.724744;1.043079816306351;0.8464231109878623;0.8115755449302499;-0.0005834515168348069;-0.0005593933853558803;1.0435599034569873;10.000733167058824;0.8335055008426699;0.015561338490367458;0.01556049994565706;0.8113593758006452;0.014874476552243497;0.8115279099975475
41.734744;1.0430810441525633;0.8464143155367738;0.8115650842379752;-0.000582126674972315;-0.0005581230828060648;1.043561711924299;10.000716414219388;0.8335039337371117;0.015561335898391723;0.015560494118344478;0.8113500332786524;0.014874454794511098;0.8115194661650492
41.744744;1.0430820457248353;0.8464056384553585;0.8115549359817531;-0.0005826776531958633;-0.0005586513737036936;1.0435635228279936;10.00069925546257;0.8335023672855177;0.015561333406494458;0.015560488770276692;0.8113397091571038;0.014874433455393899;0.8115100468433576
41.754744;1.0430834310427974;0.8463968677896663;0.8115444207065744;-0.000581352704228371;-0.0005573809385184756;1.0435653292281748;10.000681693690028;0.83350080499062;0.015561330988409639;0.015560483910204611;0.8113304016272751;0.01487441259743167;0.8115016526114582
41.764744;1.0430855382601885;0.8463889868619826;0.8115342146381753;-0.0005821522227352561;-0.0005581469714959027;1.0435671228301215;10.000663732359172;0.8334992495605046;0.015561328596862876;0.015560479560085765;0.8113201066271002;0.014874392292687201;0.811492285096582
41.774744;1.0430870707205981;0.846380238950654;0.811523637027474;-0.0005808271611074571;-0.0005568763930305548;1.043568894621722;10.000645375270455;0.8334977031291196;0.015561326181060871;0.015560475752277122;0.8113108172647777;0.014874372617372013;0.8114839445668446
41.784744;1.0430886691351564;0.84637185642081;0.811513363936261;-0.0005806054673585351;-0.0005566636444054507;1.043570636436738;10.00062663029167;0.8334961676745334;0.015561323697750594;0.015560472515545714;0.8113015244746283;0.014874353641331597;0.8114756312964518
41.794744;1.0430900214958012;0.8463628821617674;0.8115027121971377;-0.0005800527327590838;-0.0005561336507938882;1.0435723419377785;10.000607516328625;0.8334946452452049;0.015561321108425322;0.015560469856381908;0.8112912193071731;0.01487433542518883;0.8114663454833778
41.804744;1.0430917339541508;0.8463541682446148;0.8114920182652687;-0.0005787275161434035;-0.00055486285529103;1.0435740067414083;10.000588059137256;0.8334931381032878;0.01556131837507808;0.015560467746082832;0.8112818952324818;0.014874318017868558;0.8114580861483323
41.814744;1.0430931912257737;0.8463444687941641;0.811480557289494;-0.0005796324252213273;-0.0005557303154738748;1.0435756281308706;10.000568281989175;0.8334916487453242;0.015561315465130243;0.015560466127963515;0.8112715487813943;0.014874301454136468;0.8114488514398024
41.824744;1.0430950025021615;0.8463357802774619;0.8114697606463903;-0.000578307100151164;-0.0005544593588328216;1.0435772044699096;10.000548206170683;0.8334901795394392;0.01556131235831157;0.01556046494338719;0.8112621788254388;0.014874285758553082;0.811440637241658
41.834744;1.0430968606174873;0.8463274617864016;0.8114592447020023;-0.000578085154542839;-0.0005542462284519334;1.043578734714604;10.000527857048345;0.8334887321335411;0.015561309043313524;0.015560464150562819;0.8112527856597952;0.014874270950024936;0.8114324391917132
41.844744;1.0430994108399876;0.846319686419226;0.8114486664805262;-0.0005788841574777083;-0.0005550115463051977;1.04358021805226;10.00050726472621;0.8334873071223367;0.015561305509815977;0.015560463718932431;0.8112423701359825;0.014874257038341982;0.8114232531783535
41.854744;1.0431013597441212;0.8463110557661068;0.8114376866305693;-0.0005775586744655863;-0.0005537403427606694;1.0435816533601832;10.000486460069677;0.8334859041649707;0.015561301743768845;0.015560463612280508;0.8112329327084596;0.014874244014199298;0.8114150752381535
41.864744;1.043103048372858;0.8463025562491218;0.811426982794215;-0.0005781089472226258;-0.0005542676304786856;1.0435830389619978;10.000465471221817;0.8334845223599743;0.015561297720003763;0.015560463784810566;0.8112234727481594;0.014874231849882742;0.811406902316282
41.874744;1.0431050900315564;0.8462939786527396;0.8114158753184094;-0.0005767833580459894;-0.0005529962615369078;1.0435843728493044;10.000444320687372;0.8334831607104854;0.015561293393377439;0.015560464197402724;0.8112129884900985;0.014874220516571689;0.8113977311167294
41.884744;1.0431071821132512;0.8462857852580077;0.811405041244851;-0.000576561157648139;-0.0005527827237154745;1.0435856527622909;10.000423021770093;0.8334818187584224;0.01556128870304224;0.015560464835874572;0.8112034774357791;0.01487420999312869;0.8113895572684391
41.894744;1.0431090226873116;0.846277020614586;0.8113937992253254;-0.0005760078094654646;-0.00055225183500811;1.0435868763798564;10.000401577082753;0.8334804973002945;0.01556128359629266;0.015560465714884555;0.8111939368888527;0.014874200254790903;0.8113813767940556
41.904744;1.043111226778766;0.8462688914585001;0.8113828295016713;-0.0005757854961250848;-0.0005520381327976849;1.043588042036927;10.000379984391762;0.8334791984256261;0.015561278048548522;0.015560466872292494;0.8111833647095623;0.014874191264991439;0.8113721860949116
41.914744;1.0431134916908198;0.8462604413955888;0.8113714529960814;-0.0005744596783907824;-0.000550766438203961;1.0435891488398763;10.000358249430871;0.8334779246868746;0.015561272056843215;0.015560468360336201;0.8111737601768385;0.014874182980715946;0.8113639815005855
41.924744;1.043116466596047;0.846252904217842;0.8113603495048113;-0.0005752581277553167;-0.0005515309902660995;1.0435901958328448;10.000336394861673;0.8334766785587954;0.015561265625365845;0.01556047023149553;0.8111641242257833;0.014874175358581196;0.8113557599337304
41.934744;1.0431188614432636;0.8462445254479674;0.8113488427143015;-0.0005739321634747918;-0.0005502591204358628;1.043591181721885;10.000314456215683;0.8334754628274091;0.01556125876341144;0.015560472521677852;0.8111534585698146;0.014874168361541337;0.8113465175881659
41.944744;1.043121019313069;0.8462362899054576;0.811337614094108;-0.0005744818881972374;-0.0005507856837372051;1.0435921055672426;10.00029247225326;0.833474280964866;0.015561251484753234;0.015560475242898901;0.8111437645806616;0.0148741619698128;0.8113382490392863
41.954744;1.0431235525204832;0.8462279858241138;0.8113259906874829;-0.0005731557679807188;-0.0005495136454037012;1.0435929676396405;10.000270483132285;0.8334731367508221;0.015561243797091734;0.015560478393452934;0.8111340431424399;0.014874156186006371;0.8113299492775711
41.964744;1.0431261538231582;0.8462200718821891;0.8113146585069018;-0.0005729330269116529;-0.0005492994479746282;1.0435937695870159;10.000248534807712;0.8334720340015284;0.015561235694482803;0.015560481976324642;0.8111242950016222;0.014874151028875526;0.8113216144651921
41.974744;1.0431285132332042;0.8462115895015871;0.8113029456160388;-0.0005723790272589626;-0.0005487678241785049;1.0435945135881488;10.000226678439883;0.8334709771040149;0.01556122716538723;0.015560486010070975;0.8111135208369651;0.014874146524706297;0.8113122423749872
41.984744;1.0431312353065034;0.846203743195388;0.8112915399468201;-0.0005721561139053065;-0.0005485534655143185;1.0435952013934273;10.000204962996081;0.8334699713482725;0.015561218202526846;0.015560490525964664;0.8111037213654888;0.01487414270560178;0.8113038305918608
41.994744;1.043134005399123;0.846195929088611;0.8112801079278641;-0.0005719331153978276;-0.0005483390320355605;1.0435958337507738;10.00018343004735;0.8334690221198784;0.015561208800619715;0.015560495554677546;0.8110938973456965;0.014874139606876282;0.8112953767065072
42.004744;1.0431365073926357;0.8461875430278964;0.8112683146360657;-0.0005713788207131453;-0.0005478071460755489;1.0435964103741553;10.000162117991884;0.8334681338993024;0.015561198950591654;0.01556050111224915;0.8110830494723956;0.014874137253288266;0.8112858781073167
42.014744;1.043139341822965;0.8461797883435931;0.8112568446459663;-0.0005711556360306852;-0.0005475925552698655;1.0435969307967308;10.000141071207665;0.8334673104538068;0.01556118864236378;0.015560507194649608;0.811073178851032;0.014874135648082619;0.8112773322215701
42.024744;1.0431431448495783;0.8461724764909129;0.8112450221684145;-0.0005700773868978954;-0.0005465577065573757;1.043597395076612;10.00012034263835;0.8334665558064923;0.015561177874848628;0.01556051378108728;0.8110632873724106;0.01487413478253689;0.8112687377955392
42.034744;1.0431456970517048;0.8461645179934913;0.8112335303778684;-0.0005706262504814939;-0.0005470834844379452;1.0435978037649694;10.000099988010009;0.8334658747745074;0.015561166665236376;0.015560520839962429;0.8110533770446193;0.014874134657517028;0.8112600940179777
42.044744;1.0431485533825806;0.8461564683717634;0.81122169381696;-0.000569299300147451;-0.0005458107291923603;1.0435981579519331;10.000080059952158;0.8334652727359272;0.015561155051811902;0.015560528335895532;0.8110434492505013;0.014874135300437947;0.8112514005618747
42.054744;1.043151400532564;0.8461487831748417;0.811210192642987;-0.0005690757365178098;-0.0005455958305873602;1.0435984593648586;10.000060606459511;0.8334647546438578;0.01556114308514366;0.015560536242086394;0.8110325046913597;0.014874136767652476;0.8112416576412361
42.064744;1.043153925245258;0.8461408561039144;0.8111986871894808;-0.0005696242971014209;-0.0005461213566729787;1.0435987099410329;10.000041674728946;0.8334643239350391;0.015561130816806556;0.015560544552160105;0.8110225432598891;0.01487413913162442;0.8112328648857551
42.074744;1.0431567304476141;0.8461328270275735;0.8111868394743299;-0.0005682970624265278;-0.0005448483709231496;1.0435989111972988;10.00002331796643;0.8334639824974339;0.01556111830181861;0.0155605532813797;0.811012563690346;0.014874142463784134;0.8112240221024422
42.084744;1.0431591956647022;0.8461249050624914;0.8111753291012151;-0.0005688454201556386;-0.0005453737268209675;1.0435990642545836;10.000005598175965;0.8334637314485702;0.015561105610362906;0.015560562462378573;0.8110025636754029;0.014874146816638751;0.8112151289571106
42.094744;1.0431619224941497;0.8461168767084166;0.8111634800245408;-0.0005675179929321086;-0.0005441005851874986;1.0435991704808114;9.999988585385745;0.8334635713172462;0.01556109283191782;0.015560572145251063;0.8109915405372115;0.014875152207263993;0.8112052035713632
42.104744;1.0431645949041728;0.8461092010253911;0.8111519743801651;-0.0005672939631172511;-0.0005438853073793878;1.0435992319949945;9.999972354949785;0.8334635016444367;0.015561080060837711;0.015560582402773056;0.8109814922074896;0.014875158613997467;0.8111962074557856
42.114744;1.0431668967282794;0.8461012751794232;0.8111404768403611;-0.0005678420164779645;-0.0005444104137863032;1.0435982515054976;9.999956977505988;0.8334635213786896;0.015561067375185169;0.015560593334315831;0.8109714181833397;0.01487516598620723;0.8111871558604927
42.124744;1.0431703820739744;0.846094013690895;0.8111286541596922;-0.0005667627380418249;-0.0005433747287111448;1.0435982317328183;9.999942506490463;0.8334636298753201;0.015561054829151589;0.015560605059448172;0.8109613198065894;0.014875174254168743;0.81117804447199
42.134744;1.0431728337779145;0.8460863312185314;0.8111171906942918;-0.0005665384177172165;-0.0005431592168512587;1.0435981754449317;9.999928974279008;0.8334638269036491;0.015561042458726084;0.015560617698108051;0.8109511998084514;0.014875183335161708;0.8111688693119612
42.144744;1.043175198377384;0.8460786442038485;0.8111057515504297;-0.0005663140056961221;-0.0005429436298756269;1.043598085908463;9.999916396515287;0.8334641116543634;0.01556103028987585;0.01556063134630298;0.8109410616575139;0.014875193141106184;0.8111596277400409
42.154744;1.0431771654574036;0.8460703482744021;0.8110940012328003;-0.0005657581412187011;-0.0005424104461928779;1.0435979667593946;9.999904779423225;0.8334644822734113;0.015561018341396;0.015560646060035118;0.810929909079391;0.014875203586603386;0.8111493188737111
42.164744;1.0431793425230391;0.846062647095762;0.811082624262166;-0.0005655335370455374;-0.0005421946990350286;1.043597821414676;9.99989412456591;0.8334649364062949;0.015561006625709958;0.015560661854545431;0.8109197460853654;0.01487521459156965;0.8111399425974524
42.174744;1.0431814219533582;0.8460545828064345;0.8110709452604206;-0.0005642053339619817;-0.0005409209307910468;1.043597652516131;9.999884426141744;0.8334654718919211;0.015560995154888752;0.015560678718589975;0.8109095771287935;0.014875226080161072;0.8111304999954485
42.184744;1.0431830984987729;0.8460466150283712;0.8110596473932945;-0.0005647526685098152;-0.0005414454320504586;1.0435974620845487;9.999875662596125;0.8334660869943039;0.01556098394870447;0.015560696632813257;0.8108994065484056;0.014875237982113342;0.8111209919911643
42.194744;1.0431849859355788;0.8460388857858689;0.8110483965382113;-0.0005645277872948921;-0.0005412294539973413;1.0435972523589383;9.999867786877303;0.8334667802600387;0.015560973042429996;0.01556071557538156;0.8108892376195689;0.014875250236433659;0.8111114189576663
42.204744;1.0431867820678467;0.8460307908801075;0.8110368569063217;-0.0005631993036111167;-0.0005399554536939476;1.043597025798769;9.999860718987012;0.8334675505146986;0.015560962491118147;0.015560735510364595;0.8108790722372309;0.014875262790997948;0.8111017807259879
42.214744;1.0431881844228883;0.8460238911889563;0.8110267690780272;-0.0005633921509011282;-0.0005401401367815522;1.0435967841077896;9.999854347632219;0.8334683969773728;0.015560952360196232;0.015560756376147043;0.8108689116544473;0.01487527559933774;0.811092077153517
42.224744;1.0431898069981322;0.846016118784643;0.8110156816859875;-0.0005631670061545759;-0.0005399239398789696;1.0435965280958488;9.999848545403522;0.8334693186195488;0.015560942709159706;0.015560778091861257;0.8108577574733895;0.01487528862087765;0.8110813086770398
42.234744;1.0431913469999436;0.8460079699226889;0.8110043146144597;-0.0005618382564174295;-0.0005386497203352249;1.0435962587033383;9.99984318866221;0.8334703128615059;0.015560933590118618;0.015560800580613172;0.8108476118443361;0.01487530182243111;0.8110714753381579
42.244744;1.0431925017216261;0.8459998984128593;0.8109933482517094;-0.0005623850197073019;-0.0005391737348863014;1.0435959776024986;9.999838166279625;0.8334713749627671;0.015560925056944655;0.015560823795840405;0.8108374774278493;0.014875315179522454;0.8110615774743888
42.254744;1.043193884783873;0.8459920399246564;0.810982446652961;-0.0005621596205437971;-0.0005389573224921995;1.0435956865941733;9.999833374117456;0.8334724989172881;0.015560917165405629;0.015560847730323395;0.8108273577668007;0.014875328676501624;0.8110516156636856
42.264744;1.0431961443844369;0.8459845576492036;0.8109712731233266;-0.0005610789690216006;-0.0005379204917262886;1.0435953865602599;9.999828710259692;0.8334736788847108;0.015560909970502057;0.015560872395304555;0.8108172572810136;0.01487534230519673;0.8110415920037889
42.274744;1.0431973776187489;0.8459766104343305;0.8109605105657879;-0.000560853405413497;-0.000537703933830519;1.0435950769044955;9.99982408117743;0.8334749093978491;0.015560903531740729;0.015560897791872282;0.8108071806714993;0.014875356066698214;0.8110315101920778
42.284744;1.0431982325743074;0.8459683630127715;0.8109498211446247;-0.0005613998089372172;-0.0005382276227493645;1.0435947559334948;9.999819409734755;0.8334761846208236;0.015560897917475208;0.015560923909947583;0.8107971323515673;0.014875369972452162;0.8110213745933885
42.294744;1.043199321717132;0.845959953557348;0.8109388669421989;-0.0005600705497397088;-0.0005369529559307029;1.043594422311213;9.999814635287674;0.8334774981832824;0.015560893198430771;0.015560950748822553;0.8107871159699994;0.014875384039310918;0.8110111897992296
42.304744;1.0432003404959564;0.8459529421945863;0.8109293842171044;-0.0005594905898974541;-0.0005363966455779218;1.0435940766339438;9.999809709029805;0.8334788434649917;0.015560889434727151;0.015560978323251382;0.8107771340113691;0.014875398278217282;0.8110009607496751
42.314744;1.0432009845342636;0.845944517542293;0.8109189174588144;-0.0005600367423138533;-0.0005369200964859753;1.0435937215079498;9.999804595675302;0.8334802137357914;0.015560886669576253;0.015561006643655891;0.8107671876465615;0.014875412681771269;0.8109906926701872
42.324744;1.0432018664445872;0.8459359254736716;0.8109081880046773;-0.0005587072497057253;-0.0005356452119642429;1.0435933605785794;9.999799282255754;0.8334816024278239;0.015560884929587005;0.015561035691238442;0.8107572767678645;0.01487542722401141;0.8109803910355566
42.334744;1.0432026820911917;0.8459276271888624;0.8108978771842732;-0.000558481225798736;-0.0005354282223642063;1.0435929980656866;9.999793778066635;0.8334830034449888;0.01556088421632167;0.015561065418061302;0.8107474000159218;0.014875441873154774;0.8109700616728543
42.344744;1.0432034330849234;0.8459192711350292;0.8108876480993636;-0.0005582551297015872;-0.0005352111642823003;1.0435926383574532;9.999788101009605;0.8334844110582689;0.015560884490083119;0.015561095772581232;0.8107365548466743;0.014875456605551216;0.8109587109999695
42.354744;1.0432038161517094;0.8459102587826661;0.8108771627655883;-0.0005576974013886961;-0.0005346763299135552;1.0435922847658243;9.999782264133348;0.8334858197274285;0.015560885671271542;0.015561126717065075;0.810726737869764;0.01487547141189797;0.8109483456049135
42.364744;1.043204445752783;0.8459029030951621;0.8108681608316267;-0.0005571170118653842;-0.000534119616529293;1.0435919383968508;9.999776275686273;0.833487224149541;0.01556088766717734;0.015561158224463852;0.8107169452964021;0.014875486289801305;0.8109379734354635
42.374744;1.0432050210114159;0.8458943985455117;0.8108581882187017;-0.0005568906923518682;-0.0005339023518576684;1.0435915983605155;9.999770154546145;0.8334886187409797;0.015560890395749531;0.015561190266819812;0.8107071730358402;0.0148755012293282;0.8109276027128891
42.384744;1.0432052421399332;0.8458856034951386;0.8108483046421692;-0.0005574362688279807;-0.0005344252589628815;1.0435902626602078;9.999763945243627;0.8334899965220756;0.01556089378730978;0.015561222807653041;0.810697416460526;0.014875516205412805;0.8109172414290587
42.394744;1.0432057259845429;0.8458766626230646;0.8108381741946221;-0.0005561062396490639;-0.0005331498836325734;1.0435899287856338;9.999757715767172;0.8334913490004947;0.015560897776342678;0.01556125580945704;0.810687670407616;0.01487553118419645;0.8109068968612325
42.404744;1.0432061720271517;0.8458680371635989;0.8108284786346781;-0.0005558796964185804;-0.0005329324172385999;1.043589594164123;9.999751540785939;0.8334926674464282;0.015560902292168395;0.01556128924453581;0.8106779297599809;0.014875546139168661;0.8108965754300936
42.414744;1.0432065849161076;0.8458593736381319;0.8108188823894515;-0.0005556530826902677;-0.0005327148880169205;1.0435892563517204;9.999745485247347;0.8334939438716763;0.015560907249016636;0.015561323091841975;0.8106681902091182;0.014875561057120342;0.810886283241386
42.424744;1.0432066637192987;0.8458511743412822;0.8108101076722125;-0.0005547406528861466;-0.0005318400352919265;1.0435889131143143;9.999739598736053;0.8334951711127508;0.01556091255092429;0.015561357328699038;0.8106584484440242;0.014875575924650303;0.8108760269371635
42.434744;1.0432070239533122;0.8458424391653888;0.8108007223970815;-0.0005545138914678423;-0.0005316223768201335;1.0435885629660069;9.999733915752994;0.8334963430594857;0.0155609181175653;0.015561391928909199;0.8106487017472301;0.014875590714806515;0.810865813881269
42.444744;1.0432073639829893;0.8458336726198714;0.8107914474586044;-0.0005542870596659165;-0.0005314046577697855;1.0435882054797319;9.999728455006675;0.8334974550117387;0.015560923902427158;0.01556142686984252;0.8106389479202496;0.014875605392315739;0.8108556514234098
42.454744;1.0432086392001545;0.8458256507271223;0.8107822840949476;-0.0005543084018261307;-0.0005314243823028497;1.0435878409247359;9.999723224551468;0.8334985036035664;0.015560929886182313;0.015561462143832005;0.8106291857239263;0.014875619931800983;0.8108455457849546
42.464744;1.0432086424661855;0.8458162317257085;0.8107728929771141;-0.0005537497542075979;-0.0005308887272204362;1.0435874701555077;9.999718232095027;0.8334994866227247;0.015560936064058055;0.0155614977611222;0.8106194149263765;0.014875634331727228;0.8108355014960053
42.474744;1.0432089397684265;0.845808500118482;0.8107650116432882;-0.0005531685952613887;-0.000530331344058654;1.0435870950719643;9.999713487653048;0.8335004026422995;0.01556094243849941;0.015561533745795842;0.810609635752246;0.014875648616258005;0.8108255218883451
42.484744;1.0432092289081805;0.8457996508148748;0.8107561832932141;-0.0005529414669040382;-0.0005301133731432855;1.0435867190252501;9.999709000667167;0.8335012501270631;0.015560949012857227;0.01556157013104938;0.8105998484158954;0.014875662826227754;0.8108156098257426
42.494744;1.0432095141983884;0.8457907922803584;0.810747464066231;-0.0005527142667121832;-0.000529895341496168;1.0435863467536417;9.999704779203322;0.8335020267872395;0.015560955787303841;0.015561606949235538;0.810591053176987;0.014875677007865977;0.8108067675063331
42.504744;1.0432094950465747;0.8457813271195348;0.8107385108329423;-0.0005521552867908441;-0.000529359401757214;1.0435859839193666;9.999700830506201;0.8335027299310274;0.015560962751405396;0.015561644222553022;0.8105812506718366;0.014875691210879394;0.8107969967175499
42.514744;1.0432097873738249;0.8457735675774538;0.8107310565163485;-0.0005515738481393408;-0.0005288017849252011;1.0435856366543232;9.999697164345529;0.8335033572259214;0.015560969866612739;0.015561681962116155;0.8105714421114014;0.014875705493301885;0.810787297718441
42.524744;1.043210090420681;0.8457647070733808;0.8107226388089601;-0.0005513464250055311;-0.0005285835652459181;1.0435853114240081;9.999693796011798;0.833503907133173;0.015560977057534347;0.015561720166208213;0.8105616293219101;0.014875719924023877;0.8107776700256413
42.534744;1.0432104086125578;0.8457558512155476;0.8107143090266875;-0.0005511189294360032;-0.0005283652855663005;1.0435850148816732;9.999690742985145;0.8335043794551535;0.015560984225382388;0.01556175881733749;0.8105518144231351;0.0148757345803059;0.8107681123729292
42.544744;1.0432104397833735;0.8457463993023075;0.810705721434356;-0.000550559614801987;-0.000527829062597058;1.043584753380878;9.999688021432164;0.8335047762403696;0.015560991262116698;0.015561797892088119;0.810541999252484;0.014875749543065897;0.8107586228271012
42.554744;1.0432107966232727;0.8457386607403307;0.810698609462824;-0.0005499778947414791;-0.0005272712159283263;1.04358453218676;9.999685643890437;0.83350510194612;0.01556099805333093;0.015561837377527083;0.8105321853721638;0.014875764895256736;0.8107491989323343
42.564744;1.0432111738465535;0.8457298267792576;0.8106905139876746;-0.0005497501764676601;-0.0005270527527302593;1.0435843543766838;9.9996836107298;0.8335053623765539;0.015561004483796704;0.015561877270648459;0.8105223746194152;0.014875780722252173;0.8107398380632367
42.574744;1.0432115709421796;0.8457210011173188;0.8106824902886427;-0.0005495223874541857;-0.0005268342298908604;1.043583220367109;9.999681904679765;0.833505563307514;0.01556101044602449;0.015561917565564643;0.8105125694796029;0.014875797106412278;0.8107305377588875
42.584744;1.0432119875901216;0.8457121834701823;0.8106745352057895;-0.0005492945286935944;-0.0005266156468493989;1.0435831289780129;9.999680498036076;0.8335057096003258;0.015561015842732675;0.015561958253558352;0.8105027731319786;0.014875814115186332;0.8107212955850753
42.594744;1.0432121181059966;0.8457038746543876;0.810667362466672;-0.0005483807500043827;-0.0005257396490209603;1.043583078775905;9.999679364112978;0.8335058052214179;0.015561020592629779;0.015561999329468381;0.8104929893118356;0.014875831795176524;0.8107121090907482
42.604744;1.0432125720299457;0.84569507110919;0.8106595303420829;-0.0005481527477675013;-0.0005255209379896273;1.043583068169293;9.999678485847056;0.8335058540304112;0.015561024645695679;0.01556204078822045;0.8104832221467362;0.014875850175763487;0.81070297628182
42.614744;1.043213040299579;0.8456862730944971;0.8106517509461041;-0.0005479246785312453;-0.0005253021651536526;1.0435830947558469;9.99967785807032;0.8335058603641476;0.015561027993321867;0.015562082617935413;0.810474475708095;0.014875869267542483;0.8106948955441411
42.624744;1.0432135177899127;0.8456774790408988;0.8106440188060428;-0.0005476965435613665;-0.0005250833300244098;1.043583154972649;9.999677482306353;0.833505828820028;0.015561030664302858;0.015562124795146754;0.810464752942574;0.014875889057399748;0.8106858658599726
42.634744;1.0432136935792007;0.8456695425442001;0.8106373871948022;-0.0005478860820334727;-0.0005252650587785903;1.0435832439677022;9.999677360112203;0.8335057636402058;0.015561032712214212;0.015562167282949138;0.8104550548729893;0.014875909516609024;0.8106768854970486
42.644744;1.0432141732872764;0.8456603968431853;0.8106293987960418;-0.0005465541997398829;-0.0005239880882228169;1.0435833556515104;9.999677487689583;0.8335056680425779;0.015561034199339574;0.01556221002724699;0.8104453811301685;0.01487593061161281;0.8106679527224874
42.654744;1.0432146459683738;0.8456516041564848;0.8106217881664121;-0.0005463258688930393;-0.0005237690556755506;1.0435834831666397;9.999677852974171;0.8335055436485949;0.015561035185143115;0.015562252948446433;0.8104357312276733;0.014875952302370456;0.8106590659845273
42.664744;1.0432151059085364;0.8456439135743574;0.8106152729826916;-0.0005457434458149576;-0.0005232105600109567;1.0435836194932369;9.99967844002319;0.833505390658455;0.01556103572608193;0.015562295941014546;0.8104261054856582;0.014875974535581865;0.8106502242373242
42.674744;1.043215547653477;0.8456351182860081;0.8106077368975085;-0.0005455149964610078;-0.0005229914019537487;1.0435837580969747;9.999679236117258;0.8335052089597949;0.015561035878813918;0.015562338883477333;0.8104165056962931;0.014875997239444159;0.8106414268369841
42.684744;1.0432156615114692;0.8456260742716188;0.8106002371972637;-0.0005460582284974947;-0.0005235121764370976;1.0435838933793653;9.999680234194676;0.8335049993665092;0.015561035700732709;0.015562381651607992;0.8104079355515537;0.014876020325034283;0.810633673001831
42.694744;1.043216056075138;0.8456180269593158;0.8105934931523445;-0.0005443720023279267;-0.0005218954844582416;1.043584020700417;9.99968143570678;0.8335047640952516;0.015561035250775427;0.015562424131901875;0.810398399796469;0.014876043703132488;0.8106249621797152
42.704744;1.0432164251063702;0.8456092280310112;0.8105860669503386;-0.0005441433611895678;-0.0005216761266561456;1.0435841365051701;9.999682855314735;0.8335045061787515;0.015561034591760965;0.015562466228281543;0.8103889024401268;0.014876067309774919;0.8106162928825378
42.714744;1.043216768331678;0.8456004262260727;0.8105786772186144;-0.0005439146557998456;-0.0005214567037969341;1.0435842383357037;9.999684518702635;0.8335042288841081;0.015561033792370782;0.015562507856538834;0.8103794459921576;0.01487609111793005;0.810607663163818
42.724744;1.0432170855355023;0.8455927244345344;0.8105723812852529;-0.0005433318746955325;-0.0005208978391993797;1.0435833243383426;9.999686454759665;0.8335039359852603;0.0155610329231625;0.015562548930313688;0.8103700322787791;0.014876115123943153;0.8105990701991636
42.734744;1.0432170712852373;0.8455836665303617;0.8105650607976934;-0.0005438747456050817;-0.0005214182470098971;1.0435833929321638;9.999688693286632;0.8335036319205782;0.015561032050956632;0.015562589353093226;0.8103606636101591;0.014876139327485292;0.8105905105409257
42.744744;1.0432173366682989;0.8455748518379246;0.8105577720745085;-0.0005436458353024558;-0.0005211986231073468;1.043583442685124;9.999691269837124;0.8335033216234068;0.01556103124542096;0.01556262902684695;0.8103523431239841;0.014876163733095698;0.8105829806538896
42.754744;1.0432175765768175;0.8455667818547884;0.8105512304322567;-0.0005419592172265088;-0.0005195815521955505;1.043583472313511;9.999694227247742;0.8335030106455136;0.015561030594470728;0.015562667861974697;0.8103430742192188;0.014876188366322315;0.8105744779582594
42.764744;1.0432177916349616;0.8455579570636462;0.8105439959454146;-0.0005417301694835673;-0.0005193618001566521;1.0435834809438167;9.999697607520282;0.8335027049043281;0.015561030204438815;0.015562705772495364;0.810333859908598;0.01487621327308719;0.8105660001005802
42.774744;1.0432179828276373;0.8455491260051012;0.8105367851441815;-0.0005415010516062009;-0.0005191419828458827;1.043583467676146;9.999701442190743;0.8335024098612773;0.015561030175871123;0.015562742664164103;0.8103247025871431;0.014876238504929412;0.810557546019829
42.784744;1.0432181516423482;0.8455413903605629;0.8105306545330635;-0.0005409178741750395;-0.0005185827455438562;1.0435834304482434;9.999705750203418;0.8335021299691907;0.015561030585237546;0.015562778427418985;0.8103166036718432;0.014876264113166058;0.8105501154617593
42.794744;1.0432179950421627;0.8455322924082828;0.8105234868715075;-0.0005414602785336838;-0.0005191027109200118;1.043583366050197;9.999710538923685;0.8335018686791666;0.015561031492797394;0.015562812939990992;0.8103075628176217;0.014876290146217786;0.810541708932165
42.804744;1.0432181267325953;0.8455234294585772;0.8105163412263078;-0.0005412309414548885;-0.0005188826914151951;1.0435832715638698;9.99971580408218;0.8335016290278873;0.015561032949035365;0.015562846077273944;0.8102985775090158;0.014876316637949291;0.8105333255601546
42.814744;1.0432182434373198;0.8455156548311903;0.8105102757736701;-0.0005406475532842161;-0.0005183232628066133;1.0435831450591002;9.999721530987292;0.8335014145472115;0.015561034984341146;0.01556287772613004;0.8102896434689512;0.014876343597340776;0.8105249628412401
42.824744;1.0432183460555209;0.8455064055639552;0.8105028360157307;-0.0005393144168682555;-0.0005170450888431153;1.0435829844602171;9.99972769439353;0.8335012293272489;0.015561037604421839;0.015562907799595568;0.8102807556321432;0.014876371009258597;0.8105166167469423
42.834744;1.0432184347375273;0.8454974927690444;0.8104957597544364;-0.0005390848595777363;-0.0005168248708845008;1.0435827863964697;9.9997342553604;0.833501076612535;0.015561040798296536;0.015562936242935782;0.810272909463222;0.014877398839088982;0.8105093010574539
42.844744;1.043218203798882;0.8454894189106149;0.8104897669805808;-0.0005392728843775568;-0.0005170051237757425;1.0435825471018914;9.99974116100986;0.833500957496102;0.01556104454815998;0.015562963027032289;0.8102641017190505;0.014877427035533398;0.8105009753742852
42.854744;1.0432182632623896;0.8454804744873547;0.8104827456742527;-0.0005390431732940196;-0.0005167847641715818;1.0435822644067483;9.999748348818326;0.833500871304415;0.0155610488434638;0.015562988139920846;0.8102553300099671;0.014877455535861395;0.8104926536404231
42.864744;1.0432183065271587;0.8454726211026788;0.8104768156164782;-0.0005384594274482922;-0.0005162250118059919;1.043580938329812;9.99975575087544;0.833500816788116;0.015561053689158279;0.015563011581245855;0.8102475922406797;0.014877484274160656;0.8104853298726813
42.874744;1.0432183320684691;0.8454636535740333;0.8104698653494404;-0.0005382295702002619;-0.0005160045191752911;1.043580570117259;9.99976329738933;0.8335007924776918;0.015561059088003159;0.015563033360846872;0.8102388867659459;0.01487751318686837;0.8104769968291556
42.884744;1.0432183380212101;0.8454546769610134;0.8104629570487571;-0.0005379996380345939;-0.0005157839589315069;1.0435801614411042;9.99977091915321;0.8335007961101333;0.015561065016293655;0.015563053501994151;0.8102302125799519;0.014877542212816368;0.8104686463442198
42.894744;1.0432183218466105;0.8454467956204549;0.8104571512869525;-0.0005374156806855119;-0.0005152240177943634;1.043579714346077;9.999778547182272;0.8335008241944599;0.015561071419854843;0.015563072039194449;0.8102215689245886;0.014877571292625286;0.8104602709864646
42.904744;1.0432182801055756;0.8454378031107544;0.8104503325130166;-0.0005371856015217468;-0.0005150033272741677;1.0435792311590804;9.999786113618443;0.833500872644244;0.015561078221869522;0.015563089012936461;0.8102139546267826;0.0148776003712167;0.8104528632387832
42.914744;1.0432179040773293;0.8454293073677818;0.8104442761578606;-0.0005362694021642243;-0.0005141250455927215;1.0435787146433715;9.999793556718707;0.8335009381689157;0.01556108533111479;0.015563104473545787;0.8102053676675588;0.014877629400042594;0.8104444155975947
42.924744;1.0432178026591938;0.8454203091763856;0.8104375440131385;-0.0005360391679480679;-0.0005139042180721782;1.0435781690601125;9.999800823782746;0.833501019135024;0.015561092651917144;0.01556311848110892;0.8101968049707777;0.014877658333662504;0.8104359201224764
42.934744;1.043217670173185;0.8454124181579858;0.8104319100698337;-0.0005354549255221469;-0.0005133440280822986;1.043577600412061;9.999807867640229;0.8335011153704076;0.015561100094218395;0.01556313109004854;0.8101892624435151;0.01487768712229054;0.810428369622484
42.944744;1.0432175070044227;0.8454034294262642;0.8104252555083703;-0.0005352245504148282;-0.0005131230780649131;1.043577014967057;9.999814639885857;0.8335012274977279;0.015561107578107358;0.015563142339001496;0.8101807356147788;0.014877715712173072;0.8104197583814765
42.954744;1.0432173135167742;0.845394448151546;0.8104186349794817;-0.0005349941047321453;-0.0005129020667941589;1.0435764182771232;9.999821086348167;0.8335013564574525;0.01556111503933296;0.015563152259193573;0.8101722205332413;0.014877744051671329;0.8104110812841246
42.964744;1.0432170898098954;0.8453865803657695;0.8104131021541338;-0.000534409663963383;-0.0005123417062952508;1.0435758157466182;9.999827150522842;0.833501503431836;0.01556112244277556;0.015563160888781577;0.8101647141075735;0.0148777720905138;0.8104033339121129
42.974744;1.0432165302507042;0.8453773741261293;0.8104065349834149;-0.0005349506126114365;-0.0005128603457774086;1.0435752135516236;9.99983278277733;0.8335016699402634;0.015561129788293418;0.015563168278605256;0.8101562137676175;0.014877799775461312;0.8103945126599337
42.984744;1.0432152923416136;0.8453687640548305;0.8104010440014029;-0.0005341180996180783;-0.0005120626453669643;1.0435736191995386;9.999837944155177;0.8335018576922346;0.015561137097926439;0.015563174483415798;0.8101477171095678;0.01487782704988891;0.8103856143495979
42.994744;1.0432149736029315;0.8453598390328277;0.8103945046417343;-0.0005338873871397129;-0.0005118413870584274;1.0435730418121034;9.999842603833073;0.8335020680097482;0.015561144397457783;0.015563179548651109;0.8101402220844013;0.014877853861813816;0.8103776372529911
43.004744;1.04321462050667;0.8453520343530614;0.8103890245705456;-0.0005333026983293062;-0.0005112807885756607;1.0435724919935798;9.999846739333458;0.8335023014345847;0.015561151700967196;0.015563183508727986;0.81013172736936;0.014877880170949398;0.8103685812926107
43.014744;1.0432142330919192;0.8453431407322272;0.8103824786571313;-0.0005330718595812011;-0.0005110593992295915;1.0435719812455375;9.99985034149498;0.8335025581730074;0.01556115899613108;0.015563186394603997;0.8101232324006122;0.014877905935386283;0.8103594468314531
43.024744;1.0432138128841484;0.8453353625409794;0.8103769736911174;-0.0005324870527399856;-0.0005104986752376404;1.0435715209877416;9.999853418953089;0.8335028387669227;0.015561166244737436;0.015563188240845972;0.8101157372859337;0.014877931088012414;0.8103512352184902
43.034744;1.0432133622835775;0.8453264885959639;0.8103703839810618;-0.0005322560906351813;-0.0005102771534806737;1.0435711211017489;9.99985599742634;0.8335031443400827;0.015561173406239453;0.015563189093390021;0.8101072425735127;0.014877955531546331;0.8103419490181183
43.044744;1.0432128840995283;0.8453172645142641;0.8103634186751272;-0.0005309213626495205;-0.000508997514415863;1.0435707890939137;9.99985811583799;0.8335034764430934;0.015561180452929526;0.015563189016516883;0.8100987486826817;0.014877979156871649;0.8103325902034512
43.054744;1.0432120762759254;0.8453092492602762;0.8103578047565145;-0.0005311078502883661;-0.0005091763119478458;1.0435705308630578;9.99985982313784;0.8335038364295813;0.015561187361205181;0.01556318809018437;0.8100912557377609;0.014878001865396596;0.8103241597905891
43.064744;1.0432115530418544;0.8453003722060849;0.8103510796729394;-0.0005308766948574515;-0.0005089545866740178;1.0435703519463253;9.99986117279362;0.8335042247366247;0.015561194101943312;0.015563186402050132;0.8100827640229217;0.014878023578689382;0.810314658405777
43.074744;1.0432110122566272;0.8452925878397479;0.8103453524126714;-0.0005302915905934342;-0.0005083935486984123;1.043570258113874;9.999862212985546;0.833504640710681;0.015561200637175006;0.015563184046936095;0.8100752742102368;0.01487804423694469;0.8103060859803327
43.084744;1.0432104564730753;0.8452836844143389;0.8103385019228261;-0.0005300603135071837;-0.0005081716973181508;1.0435702553659914;9.99986298065506;0.8335050833341001;0.015561206921016204;0.015563181131399735;0.8100667871816746;0.014878063797675438;0.8102964437527673
43.094744;1.0432098878914728;0.8452758657425135;0.8103326407873821;-0.0005294750926804997;-0.0005076105399017788;1.0435693492900304;9.999863504868884;0.8335055525149034;0.015561212912328102;0.015563177774265302;0.8100583036368864;0.014878082236112294;0.8102867334151814
43.104744;1.0432093084859744;0.8452669212749703;0.8103256502654247;-0.0005292436903959784;-0.0005073885609045357;1.0435695436385821;9.999863812886218;0.8335060494199339;0.015561218587771033;0.015563174098776115;0.8100508235691942;0.014878099544516953;0.8102779577296264
43.114744;1.043208719685471;0.8452590555152767;0.8103196443475612;-0.0005286583487084149;-0.0005068272811887349;1.0435698391346644;9.99986393772274;0.8335065754219372;0.015561223939322362;0.015563170217955172;0.8100423462152931;0.014878115730514755;0.8102681208355336
43.124744;1.0432081216462894;0.8452500580556146;0.8103125052765813;-0.000528426816024826;-0.000506605171133518;1.0435702338781276;9.999863927933529;0.833507131302999;0.015561228962196727;0.015563166224950452;0.8100348708025755;0.01487813080852278;0.8102592267546349
43.134744;1.043207513033886;0.8452421333494499;0.8103063484157287;-0.0005278413472751809;-0.0005060437661108082;1.0435707248518373;9.999863849267356;0.8335077175151838;0.015561233646997215;0.015563162192319263;0.8100263972500602;0.014878144786522236;0.8102492800930133
