time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.144744;1.0432065866216567;0.8452328235218133;0.8102990576412313;-0.0005283810830445284;-0.0005065611619051088;1.0435713092568222;9.999863775375024;0.8335083346058566;0.015561237980692184;0.015563158177256098;0.8100179260870508;0.0148781576635269;0.810239284108457
43.154744;1.0432059510105538;0.8452248300745715;0.8102927512865096;-0.0005277954740693135;-0.0005059996221630973;1.0435719852483727;9.999863777430816;0.833508983371228;0.015561241952191189;0.015563154232758135;0.8100104581536017;0.014878169441595656;0.8102302412581565
43.164744;1.0432052984895204;0.8452168004539251;0.81028637210222;-0.000527209797922273;-0.0005054380189851228;1.043572751762154;9.999863919335688;0.8335096651866664;0.015561245556661035;0.015563150414934;0.8100019944784257;0.014878180137935588;0.8102201541859468
43.174744;1.043204626509708;0.8452076297306823;0.8102788629283204;-0.0005269779058684308;-0.0005052155629572284;1.0435736078857822;9.999864257177615;0.8335103820082052;0.01556124879267602;0.015563146782526547;0.8099945358417387;0.014878189781409087;0.8102110247631205
43.184744;1.0432029805595386;0.845198752278209;0.810272340788761;-0.0005261442619532046;-0.0005044167126474435;1.0435745524693152;9.999864839829392;0.8335111353709853;0.015561251658429748;0.015563143391268621;0.8099860821350114;0.01487819839816911;0.8102008555051381
43.194744;1.0432022627811295;0.8451895015299141;0.8102646901175058;-0.0005259122284136065;-0.0005041941191900731;1.04357458362018;9.999865709290116;0.8335119253023161;0.01556125415408517;0.015563140284139637;0.8099786320675163;0.014878206009257551;0.8101916482103393
43.204744;1.0432015183509777;0.8451813118328104;0.8102580283562546;-0.000525326277536012;-0.0005036322497061604;1.0435756982637623;9.999866901054018;0.8335127501995642;0.01556125627811833;0.015563137492507604;0.809970183301436;0.014878212639790682;0.810181405440561
43.214744;1.043200745775903;0.845171974278515;0.810250240871378;-0.0005250940971139153;-0.0005034095099089727;1.0435768924509639;9.999868447322626;0.8335136075534108;0.015561258020302527;0.015563135050791318;0.8099627330842003;0.01487821831452881;0.8101721293120748
43.224744;1.0431999457557664;0.8451636953427891;0.8102434454850701;-0.0005245080061676393;-0.0005028474996294655;1.0435781620129259;9.999870379151366;0.8335144945123198;0.015561259372281389;0.015563133003939227;0.809954279027007;0.01487822304628972;0.8101618226239813
43.234744;1.043199121037071;0.8451542667386286;0.8102355275268935;-0.0005242756794549278;-0.0005026246109886895;1.043579502738967;9.999872719973284;0.8335154078191196;0.015561260350531559;0.01556313139902815;0.8099468191713377;0.014878226840025122;0.8101524874610257
43.244744;1.043198275868193;0.8451458949048553;0.8102286040248456;-0.0005236894496276031;-0.0005020624584863642;1.0435809102071085;9.999875480013841;0.8335163438581291;0.01556126100428034;0.015563130271994333;0.8099383517045564;0.014878229702404875;0.8101421270652351
43.254744;1.043197110741712;0.8451361231766124;0.8102205585761338;-0.0005242283049790129;-0.0005025789761536162;1.0435823797016557;9.999878664288005;0.8335172990010088;0.015561261403009069;0.015563129645149387;0.8099308752479485;0.014878231644025894;0.8101327452237735
43.264744;1.0431962435181177;0.8451276528826384;0.8102135078891745;-0.0005236419316465955;-0.0005020166745949085;1.0435839061143324;9.999882284878725;0.8335182697984717;0.01556126162337934;0.01556312953788409;0.8099223892779869;0.014878232675850651;0.8101223479660188
43.274744;1.043195376671683;0.8451191303110126;0.8102063926525868;-0.0005230554923129799;-0.0005014543045680094;1.0435854840504881;9.999886362165062;0.8335192529062699;0.015561261737896865;0.01556312997217203;0.809914894031192;0.014878232800370412;0.8101129418358111
43.284744;1.0431945167446712;0.8451094495440967;0.810198153662602;-0.0005228228014804505;-0.0005012310392470863;1.0435871083589072;9.99989091570929;0.8335202449141697;0.0155612617992064;0.015563130959616905;0.8099063900080208;0.014878232004653894;0.8101025346119428
43.294744;1.04319366909016;0.8451008162138198;0.8101909059313764;-0.0005222362265553045;-0.0005006685311591733;1.043587775080809;9.99989595575748;0.8335212426263847;0.015561261840226956;0.015563132487752852;0.8098988773522597;0.014878230256693357;0.8100931336024509
43.304744;1.0431928387588543;0.8450910209346232;0.8101825327310984;-0.0005220033925674042;-0.0005004451224795954;1.043589482721278;9.999901480001569;0.833522243760436;0.015561261898367254;0.01556313452471034;0.8098903556479046;0.01487822750292235;0.8100827468486538
43.314744;1.0431920306690634;0.8450822695405129;0.8101751503099208;-0.0005214166802006917;-0.0004998824796656529;1.0435912326617238;9.999907473531712;0.8335232473267687;0.015561262035698015;0.015563137029374025;0.809882824338577;0.014878223678343154;0.8100733818232353
43.324744;1.0431902974104146;0.8450726862413028;0.8101677012780073;-0.0005205821502979438;-0.0004990827312515504;1.0435930279448313;9.999913912605944;0.833524253283497;0.015561262339912084;0.015563139954743078;0.80987428322907;0.014878218724644966;0.8100630469882821
43.334744;1.0431895486256044;0.8450627102058644;0.8101591285535992;-0.0005203491060893435;-0.0004988591193020935;1.0435948715855758;9.999920767509927;0.8335252615055703;0.015561262916449938;0.015563143250456013;0.8098667328533565;0.014878212599472383;0.8100537505974422
43.344744;1.0431888371797444;0.8450541324606122;0.8101518896001669;-0.0005208659610054828;-0.0004993543696034795;1.0435967654552738;9.99992799620696;0.8335262709284458;0.015561263878531796;0.015563146861259012;0.8098581746256656;0.01487820528530939;0.8100435018742888
43.354744;1.0431881677622155;0.8450440393923229;0.8101431919492388;-0.0005206327742169471;-0.0004991306203645617;1.043598709507433;9.999935540265868;0.8335272795788322;0.015561265338168777;0.015563150722381949;0.8098506106867729;0.014878196803709451;0.8100343088886871
43.364744;1.0431875444879517;0.8450349953108663;0.8101354927248419;-0.0005200457261150114;-0.0004985676566118177;1.0436007014691522;9.999943338118408;0.8335282851507645;0.015561267401506542;0.015563154763986238;0.8098430438907207;0.014878187212106594;0.8100251787263899
43.374744;1.0431869711494721;0.8450259018003344;0.8101277353765466;-0.0005194586115880833;-0.000498004630969612;1.0436027376082209;9.9999513411131;0.8335292859570967;0.015561270166315925;0.015563158915775243;0.809834477729022;0.014878176578072826;0.8100151166408408
43.384744;1.0431864513586486;0.8450156627125901;0.8101188625078943;-0.0005192252122700555;-0.0004977806820020572;1.0436038139950443;9.999959513246594;0.8335302817045581;0.015561273716471546;0.015563163100364619;0.809826915592438;0.014878164960593406;0.8100061260085155
43.394744;1.0431859883065602;0.8450064947646249;0.8101109901457705;-0.0005186379631173782;-0.0004972175319300351;1.0436059275505165;9.999967821641562;0.8335312731303884;0.015561278113994072;0.015563167227485398;0.8098183599629994;0.014878152411685486;0.809996210131846
43.404744;1.043185279097919;0.8449959525562549;0.8101020019591362;-0.0005191756431233354;-0.0004977328953036752;1.043608077126006;9.999976230609679;0.8335322613496902;0.015561283397304832;0.015563171200831769;0.8098108122869582;0.014878138982874748;0.8099873712756153
43.414744;1.0431849355611844;0.8449867487987553;0.8100940169530461;-0.0005185882528814801;-0.0004971696165800224;1.0436102640286598;9.999984701802044;0.8335332479471488;0.01556128958949518;0.015563174932025668;0.8098022734264668;0.014878124727959316;0.8099776120301675
43.424744;1.0431846534191787;0.8449775410605157;0.810085979827002;-0.0005180007959743835;-0.0004966062795236886;1.043612491119207;9.999993198230875;0.8335342350003032;0.015561296709613294;0.015563178347299877;0.8097947444550676;0.014878109703423934;0.8099689334249875
43.434744;1.0431834815228067;0.8449664625704657;0.8100768365247598;-0.000517519344831051;-0.0004961450189170396;1.0436147615008757;10.000001686935954;0.8335352246463651;0.015561304781539933;0.01556318138675712;0.8097872276906924;0.014878093963403987;0.8099603356922297
43.444744;1.043183326412348;0.8449572706435734;0.8100687075233571;-0.0005169317542767625;-0.0004955815647537202;1.043617078032816;10.000010139053925;0.8335362186185666;0.01556131383755868;0.015563184003859965;0.8097787276262054;0.01487807754931121;0.8099508183688381
43.454744;1.0431832387077746;0.8449480968779979;0.8100605402008679;-0.0005163440951156183;-0.000495018049315288;1.0436194431569488;10.000018528286056;0.8335372180619919;0.015561323913076276;0.015563186157079871;0.8097712510702957;0.014878060479540657;0.809942380505692
43.464744;1.0431832212093841;0.8449378433832893;0.8100512819442365;-0.0005161101208111152;-0.0004947935801468494;1.0436218587505468;10.00002682754172;0.8335382239985223;0.015561335038146716;0.015563187796497605;0.8097628061417552;0.014878042741585133;0.8099330217898432
43.474744;1.043183275130354;0.8449290762652233;0.8100433926099011;-0.0005166261173022101;-0.0004952880354212509;1.0436233262517818;10.000035008443554;0.8335392378461801;0.015561347234089959;0.015563188865682781;0.8097554007070354;0.014878024293059056;0.8099247412382463
43.484744;1.0431833996189277;0.8449199876386078;0.8100351387096986;-0.0005160382528676727;-0.000494724328214792;1.043625846420541;10.000043043382043;0.8335402610405017;0.01556136051029793;0.015563189314656252;0.8097480414760151;0.014878005076055268;0.80991653872355
43.494744;1.0431835926277844;0.8449098303477376;0.8100258025934809;-0.0005158040646803105;-0.000494499655354726;1.0436284188618288;10.00005090488113;0.833541293847478;0.015561374857526851;0.015563189104451735;0.8097397342758565;0.014877985028500474;0.809907414320213
43.504744;1.0431838518964769;0.8449008153169112;0.8100175009735012;-0.0005152160631223512;-0.0004939358167488715;1.0436310420702444;10.000058564640382;0.8335423344378786;0.015561390250466135;0.015563188203866834;0.8097324843439836;0.01487796408462503;0.80989936725231
43.514744;1.0431841753597952;0.8448918422584292;0.8100091756357799;-0.000514627994980702;-0.0004933719140711714;1.0436337138698903;10.000065994195527;0.8335433794467387;0.015561406657298053;0.015563186584157038;0.8097252956955417;0.014877942181413318;0.8098913965129212
43.524744;1.0431845615153863;0.8448818101010979;0.8099997677493296;-0.0005143935934146016;-0.0004931470353006104;1.043636432014485;10.000073164024084;0.833544425482096;0.01556142403507436;0.015563184214219077;0.8097171705043067;0.014877919269143057;0.8098825001803237
43.534744;1.0431840571685675;0.8448721568592076;0.8099913925181499;-0.0005135577526003392;-0.0004923460694160052;1.0436391944711805;10.000080042710447;0.833545469737569;0.015561442320911549;0.015563181064148862;0.8097101093001107;0.014877895313629017;0.8098746750481594
43.544744;1.0431845661677697;0.8448633218345377;0.8099829904938297;-0.0005129694857575049;-0.0004917819799506222;1.043641999223952;10.000086601892443;0.8335465093346817;0.015561461441954898;0.01556317711047878;0.8097031115410326;0.014877870301132249;0.8098669179993444
43.554744;1.0431851356695885;0.8448534312032168;0.8099735033614853;-0.0005127348752340062;-0.0004915569077882425;1.0436438443587455;10.000092825972677;0.8335475408678041;0.015561481329930547;0.015563172330335422;0.8096951760211494;0.014877844248245285;0.8098582255562067
43.564744;1.0431857655844075;0.8448450480884908;0.8099653870027436;-0.0005132502858171262;-0.000492050806240512;1.0436467283611115;10.00009871804839;0.8335485611366439;0.015561501922675898;0.01556316669288652;0.8096883008641685;0.014877817203443854;0.8098505933367378
43.574744;1.043186455914821;0.8448363629484236;0.8099569063819134;-0.0005126618180972268;-0.0004914865389124296;1.0436496499532255;10.000104297035923;0.8335495683641776;0.015561523163150065;0.015563160155678839;0.8096814835143007;0.014877789242112862;0.8098430172971818
43.584744;1.043187206586444;0.8448277302696618;0.8099484018913271;-0.0005120732852517045;-0.000490922216015294;1.0436526077562198;10.000109593319578;0.8335505629803179;0.015561545003801053;0.015563152659019745;0.8096737213426527;0.014877760460247308;0.8098344932844949
43.594744;1.0431880182687274;0.8448180461255602;0.8099388164601862;-0.0005118383985614525;-0.000490696902037563;1.0436555999980273;10.000114650678016;0.8335515474962099;0.015561567408055772;0.015563144127128333;0.8096670125366563;0.014877730962785917;0.8098270165118298
43.604744;1.0431888931291606;0.8448095182529022;0.8099302667980114;-0.0005112497361464334;-0.000490132467850009;1.0436586238898442;10.000119526484308;0.8335525254346335;0.015561590341306424;0.01556313448891396;0.8096603563606233;0.014878700849858102;0.8098196015110937
43.614744;1.0431888820548485;0.8448002732270624;0.8099216944284177;-0.0005104134208592828;-0.0004893310889621396;1.0436616752304524;10.00012428279731;0.8335535001192165;0.015561613754165936;0.015563123697921032;0.8096537524502957;0.014878670209287475;0.809812208750275
43.624744;1.043189892885639;0.8447907520888404;0.8099120392571437;-0.000510178344883448;-0.0004891056104519792;1.0436647489538162;10.000128978652306;0.8335544738490287;0.015561637571211063;0.015563111730608184;0.8096462000333828;0.014878639115100385;0.8098038550857227
43.634744;1.0431909763292073;0.8447827474687633;0.8099037543558479;-0.0005106933383564719;-0.0004895991443336263;1.0436668398356157;10.000133670426148;0.8335554474092413;0.015561661699328442;0.01556309857196602;0.8096396979555515;0.014878607632248193;0.8097965388016369
43.644744;1.0431921353247426;0.844774448350414;0.8098951012516983;-0.0005101044511485578;-0.0004890345140170274;1.0436699425527183;10.000138409969107;0.8335564200952151;0.015561686045602211;0.01556308420251702;0.8096332449820878;0.014878575829945426;0.8097892584356965
43.654744;1.043193372654191;0.8447662055818478;0.8098864171174752;-0.000509515511494576;-0.0004884698368728693;1.0436730514308392;10.000143238571013;0.8335573899807436;0.015561710521629987;0.01556306859677279;0.8096258397410863;0.014878543796770479;0.8097810121257473
43.664744;1.0431946907962861;0.8447569102234987;0.809876642200352;-0.0005092802070496797;-0.0004882441523420251;1.0436761602525542;10.000148185602342;0.8335583539475052;0.015561735038063738;0.015563051731745922;0.8096194806595639;0.014878511644177536;0.8097737969807046
43.674744;1.0431960920338108;0.8447487646801823;0.8098678913651807;-0.0005086911616550139;-0.0004876793790316389;1.0436792623040003;10.000153266663457;0.8335593077611086;0.01556175950337236;0.01556303359380255;0.8096131661219257;0.014878479493791522;0.8097666098109121
43.684744;1.0431975786750485;0.8447406611851249;0.8098591058024887;-0.0005081020655180773;-0.0004871145593976433;1.0436823511584261;10.000158476987602;0.8335602464129813;0.01556178382722072;0.015563014184606675;0.8096068942633384;0.01487844746054177;0.809759446420023
43.694744;1.043198200584046;0.8447318260827306;0.8098502862870053;-0.0005072653699171652;-0.000486312840637696;1.043685421772728;10.000163790278926;0.833561164552823;0.015561807920661213;0.015562993523191801;0.8095996621693589;0.014878415645790023;0.809751302661485
43.704744;1.0431998639861968;0.8447230494476279;0.8098407155960013;-0.0005081336952299949;-0.0004871450823792783;1.043688470467242;10.000169165438946;0.8335620570093333;0.01556183168867572;0.015562971634135982;0.8095934655844313;0.014878384137078052;0.8097441746724234
43.714744;1.0432016173652843;0.8447150599724474;0.8098318350919264;-0.0005075444531114911;-0.0004865801220572492;1.0436904941513676;10.000174554156443;0.8335629192624976;0.01556185502792388;0.015562948538328592;0.8095872998299471;0.014878353003390297;0.8097370601223467
43.724744;1.043203460735584;0.8447071086322202;0.8098229286051355;-0.000506955161703526;-0.000486015111738048;1.0436934901786783;10.0001799067816;0.8335637474112392;0.015561877834800923;0.015562924261763922;0.8095811608445019;0.014878322296923636;0.8097299573478751
43.734744;1.0432053935059602;0.8446991979843747;0.8098139983721787;-0.0005063658209491173;-0.0004854500501407055;1.043696456272976;10.000185177370035;0.833564537710916;0.015561900011099684;0.01556289884373834;0.8095740452608536;0.014878292069804518;0.8097218655315349
43.744744;1.0432074142992147;0.8446902270957889;0.8098039874969802;-0.0005061300905024963;-0.00048522394706953126;1.0436993899345655;10.000190331270337;0.8335652865354571;0.01556192146627325;0.015562872327655932;0.8095679497162528;0.014878262379154917;0.809714783423803
43.754744;1.0432095199128149;0.8446827598094613;0.8097953516050646;-0.0005066445010847341;-0.00048571690631647377;1.043702288507551;10.000195354520875;0.8335659909329692;0.015561942118290453;0.015562844748961129;0.8095618699955155;0.014878233270302382;0.8097077092956383
43.764744;1.0432117040082838;0.8446749866962291;0.8097863547925614;-0.0005060550089419196;-0.00048515167988374426;1.0437051502056374;10.000200253498733;0.8335666490522263;0.01556196189026795;0.01556281614751965;0.8095558008276427;0.014878204765965145;0.8097006400875824
43.774744;1.0432130043244934;0.8446664910172795;0.8097773371970632;-0.0005052179590769103;-0.0004843495843992147;1.0437079746072593;10.00020504593177;0.8335672602920039;0.015561980708371526;0.015562786593028049;0.8095497369961081;0.014878176869671706;0.8096935726134656
43.784744;1.04321531304633;0.8446588136411683;0.8097683000366634;-0.000504628369705968;-0.00048378424747031774;1.0437107619959394;10.000209760179894;0.8335678254741182;0.015561998502097572;0.0155627561827221;0.8095426743787414;0.014878149566025085;0.8096855044706613
43.794744;1.0432176650815017;0.8446500772240595;0.809758186085564;-0.0005043923712394585;-0.0004835578445986867;1.0437125125509088;10.000214436984631;0.8335683467673326;0.015562015201896437;0.015562725015187037;0.809536609320329;0.014878122818306314;0.8096784331828186
43.804744;1.0432200489907044;0.8446428396076224;0.8097494504007745;-0.0005049065374326198;-0.0004840505200761537;1.043715226340463;10.000219116163345;0.8335688270559707;0.015562030733032148;0.01556269317594657;0.8095305376367085;0.014878096573199485;0.809671357185147
43.814744;1.043222454824833;0.8446352852290944;0.8097403565977936;-0.0005043167876222767;-0.00048348499833148303;1.0437179037826343;10.000223818603818;0.8335692691651388;0.015562045006074226;0.015562660744573282;0.8095244547914009;0.014878070763133567;0.809664275887965
43.824744;1.0432248734800673;0.8446277625622188;0.8097312431945473;-0.0005037269835368434;-0.0004829194146009177;1.0437205454481102;10.000228544220976;0.833569675412147;0.015562057910567818;0.015562627812080336;0.8095183564575784;0.014878045302284341;0.8096571904105663
43.834744;1.043226343872016;0.8446194952444519;0.8097221086372485;-0.0005028896506148803;-0.0004821169864490029;1.0437231513073673;10.000233281992912;0.8335700476672326;0.015562069322326864;0.01556259449636716;0.8095112385174539;0.014878020092321904;0.8096491033349087
43.844744;1.043228762340779;0.8446109160013954;0.8097118918378174;-0.0005026533701979982;-0.00048189025906586225;1.0437257205392096;10.000238011995174;0.8335703880122662;0.015562079125827029;0.015562560943267967;0.8095050969246277;0.014877995034192484;0.8096420170128654
43.854744;1.043231169366016;0.8446038106772298;0.8097030462701529;-0.0005031672803570119;-0.0004823826299345634;1.0437282521176168;10.000242697143863;0.8335706996019702;0.015562087236865588;0.015562527312840732;0.8094989279551174;0.014877970029026265;0.8096349336382641
43.864744;1.0432335591052497;0.8445963647394735;0.8096938361340406;-0.0005025772646007498;-0.00048181679481318416;1.043729745528015;10.000247281869148;0.8335709867175816;0.01556209360660695;0.015562493766369118;0.8094927286942325;0.014877944978519261;0.809627854290387
43.874744;1.0432359265563544;0.8445889296047163;0.8096846026879905;-0.0005019871952300159;-0.0004812508939094025;1.0437322010331713;10.000251704617531;0.8335712535325382;0.015562098212901443;0.01556246045557329;0.8094864973928518;0.014877919799091723;0.8096207792440419
43.884744;1.0432385724591413;0.8445817511368127;0.8096753493596132;-0.0005006261855913789;-0.0004799458384206874;1.0437346197148412;10.00025591248854;0.8335715029410109;0.015562101058074571;0.01556242750662798;0.8094802334707467;0.014877894434366181;0.8096137078743539
43.894744;1.0432408836370661;0.8445746866933632;0.8096664171667347;-0.0005011398990952035;-0.000480437957548403;1.0437370035089106;10.000259869377246;0.8335717370792365;0.015562102170960173;0.015562395012646215;0.8094739371881685;0.014877868850565832;0.8096066387753058
43.904744;1.0432422119745166;0.8445665047199208;0.8096571314622195;-0.0005003022405733498;-0.00047963511601533234;1.0437393548228253;10.000263561020281;0.8335719587454409;0.015562101601049767;0.015562363045705697;0.8094666092838061;0.01487784302962273;0.8095985705260067
43.914744;1.0432444638142475;0.8445579964233014;0.8096467748482797;-0.0005000655775426933;-0.00047940791267340907;1.0437416760915388;10.000266991487605;0.8335721716723814;0.015562099407147489;0.015562331672917089;0.8094602507587462;0.01487781696984277;0.8095915015040579
43.924744;1.0432466905124056;0.8445505985684638;0.8096374647252508;-0.0004994752558062485;-0.0004788416840170035;1.04374396965998;10.00027016512919;0.8335723792724674;0.015562095646885099;0.015562300960288992;0.8094538624739019;0.01487779068493604;0.8095844311625803
43.934744;1.0432488970216345;0.8445435603443375;0.8096284819428273;-0.0004999887759278854;-0.0004793335366818131;1.043745237658096;10.000273072713528;0.8335725833273829;0.015562090363436617;0.015562270969444823;0.8094474446124978;0.014877764202440852;0.8095773594082327
43.944744;1.0432510887524071;0.8445361737183033;0.8096191485080645;-0.0004993983593441928;-0.00047876716842673903;1.0437474821779065;10.000275697035681;0.8335727840268534;0.015562083575879668;0.015562241758465491;0.8094409965858916;0.014877737562967933;0.809570286392229
43.954744;1.0432532704898896;0.8445287912460947;0.809609803419151;-0.0004988078956718882;-0.0004782007272786286;1.0437497058433276;10.00027802578074;0.8335729812544158;0.015562075290773308;0.015562213381418083;0.8094345173216877;0.014877710808671066;0.8095632118074387
43.964744;1.0432544929373344;0.8445206406486637;0.8096004466491707;-0.0004979699793899052;-0.00047739749379857225;1.04375191193991;10.00028005674109;0.8335731756794037;0.015562065526118147;0.015562185880158385;0.8094280055881503;0.014877683966440335;0.8095561344322452
43.974744;1.0432566614460796;0.8445136153675947;0.8095914161888523;-0.0004984833256688222;-0.0004778890622157722;1.04375410384633;10.000281796398298;0.8335733683559464;0.015562054324679945;0.015562159281430647;0.8094214603526639;0.01487765705458281;0.8095490524966692
43.984744;1.043258822310348;0.8445051315376293;0.8095809750782388;-0.0004982463083847222;-0.00047766132767400885;1.0437562841447854;10.000283256044241;0.8335735595296232;0.015562041757811751;0.015562133605163503;0.8094148809307408;0.014877630107667109;0.8095419645756528
43.994744;1.043260973190073;0.8444977487325847;0.8095715774035686;-0.0004976556580602949;-0.0004770945813595733;1.0437584538859772;10.00028444441731;0.8335737481995636;0.015562027928472865;0.015562108869165847;0.8094082666439446;0.014877603179272452;0.809534870020865
44.004744;1.0432631116617042;0.8444903616827607;0.8095621640339976;-0.0004970649585740394;-0.00047652775488784486;1.0437596126709385;10.00028536467434;0.8335739322868417;0.015562012970885768;0.015562085081923286;0.8094006163167071;0.014877576321997883;0.8095267686998492
44.014744;1.0432652355142034;0.8444833230235527;0.8095530730668237;-0.0004975781169821802;-0.00047701900779227303;1.0437617595324564;10.000286023405584;0.8335741084975555;0.015561997044364131;0.01556206223701504;0.8093939280740343;0.014877549578124672;0.8095196598719097
44.024744;1.0432663907269357;0.8444751541133366;0.8095436260170694;-0.0004967399443790451;-0.0004762153340294003;1.0437638937248037;10.000286440197145;0.8335742720506539;0.015561980321054256;0.01556204032294373;0.8093871994698326;0.014877522988555143;0.8095125435066824
44.034744;1.0432684813486959;0.8444677495977034;0.8095341610968095;-0.0004961490991832199;-0.0004756482738877456;1.0437660149227552;10.000286644623703;0.8335744171908562;0.015561962972449194;0.015562019337216602;0.8093804276411467;0.01487749660125724;0.8095054199671033
44.044744;1.0432708605146783;0.8444609390986024;0.8095250182827045;-0.0004958913350588824;-0.0004754003259130714;1.0437681231126006;10.000286665419136;0.8335745383650209;0.015561945160146608;0.015561999290376136;0.8093736093941597;0.014877470469381345;0.8094982898801298
44.054744;1.0432729192185377;0.8444535200269317;0.8095155204236912;-0.0004953003877876082;-0.00047483311977931843;1.04377021833899;10.000286524786231;0.8335746309480552;0.0155619270282776;0.015561980206151089;0.8093667414528151;0.014877444644750378;0.8094911535449899
44.064744;1.043274963193198;0.8444460925250048;0.8095060093091938;-0.0004947093823043533;-0.0004742658392379169;1.0437713003277433;10.000286238059003;0.8335746913431227;0.015561908700730213;0.015561962118020732;0.8093598208511863;0.014877419168005144;0.8094840105974457
44.074744;1.0432769918386868;0.8444375522045844;0.8094954299247595;-0.0004944718697376129;-0.0004740373845676226;1.0437733684194623;10.000285810260133;0.8335747168977875;0.015561890282855656;0.015561945053695677;0.8093528450752713;0.014877394058522293;0.8094768603465512
44.084744;1.043278050299284;0.8444296896744956;0.8094862408693588;-0.0004947373207009445;-0.00047429146460780666;1.0437754216114468;10.000285235353164;0.8335747060525399;0.015561871856622183;0.015561929017418777;0.8093458116762453;0.014877369319266894;0.8094697023504945
44.094744;1.043280039097816;0.8444222351502986;0.8094767086707754;-0.0004941461404553312;-0.0004737239709621002;1.0437774578608163;10.000284505957564;0.8335746589607479;0.015561853472811915;0.015561913982616405;0.8093387177373105;0.014877344953783948;0.8094625362762287
44.104744;1.0432820008697448;0.8444147699746322;0.8094671747281528;-0.0004935548996662608;-0.00047315640674677143;1.0437794731994523;10.000283621036786;0.8335745777052678;0.015561835152818723;0.015561899901385321;0.8093315599709067;0.014877320968357196;0.809455361547548
44.114744;1.0432839302954853;0.8444076449443078;0.8094579802091548;-0.0004940675254746137;-0.0004736469431837308;1.04378146213532;10.000282580131058;0.8335744654573948;0.015561816902558593;0.015561886727084025;0.80932433553636;0.01487729736051695;0.8094481776607168
44.124744;1.0432858217535013;0.8444001493375628;0.8094484496452404;-0.0004934761639260376;-0.0004730792408446836;1.0437834190472945;10.000281375546306;0.8335743252477119;0.015561798728885037;0.015561874420294712;0.8093170427312733;0.014877274118694555;0.8094409844033902
44.134744;1.0432867170823796;0.8443918618583819;0.8094389239093683;-0.0004926374233634208;-0.0004722748354188295;1.043784339129327;10.000279995360456;0.8335741592087454;0.015561780648772368;0.01556186293515524;0.8093096811035282;0.014877251227712607;0.8094337813117694
44.144744;1.043288515255452;0.8443846732160597;0.8094297420996255;-0.0004931498754774222;-0.00047276517346592174;1.0437862189460612;10.000278429673703;0.8335739690400332;0.015561762692817536;0.015561852218927077;0.809302251410002;0.014877228671922467;0.8094265672374333
44.154744;1.0432905635223613;0.8443773485127539;0.809420225831406;-0.0004917876298270843;-0.00047145837482367704;1.0437880568324158;10.000276672687937;0.8335737572254281;0.015561744901244304;0.015561842221918719;0.8092947556293003;0.014877206444592166;0.8094193407482178
44.164744;1.0432922471299984;0.8443697421369292;0.8094107108720957;-0.0004911960304247458;-0.0004708904059074291;1.043789852104635;10.000274725332863;0.8335735272448727;0.015561727313669824;0.01556183289460042;0.8092871966557932;0.014877184555049385;0.8094121008341875
44.174744;1.0432938666704756;0.8443624506901182;0.8094015341778668;-0.000491708306494346;-0.00047138054162015257;1.0437916035241945;10.00027259379093;0.8335732827015925;0.015561709966249126;0.015561824176623187;0.8092795773794186;0.014877163027599666;0.8094048473424562
44.184744;1.0432944659148562;0.8443539925456326;0.8093920162530864;-0.0004908692879031616;-0.0004705758187144177;1.0437933089054494;10.000270280953583;0.833573026744901;0.015561692898814851;0.015561815993715679;0.8092718998126003;0.014877141903125671;0.8093975811776679
44.194744;1.0432959473867514;0.8443462587773871;0.8093824943399718;-0.0004902774987372134;-0.000470007638136614;1.0437939657931972;10.000267784016106;0.8335727620988856;0.015561676158518997;0.015561808267263121;0.8092641652838227;0.014877121242687122;0.8093903039367981
44.204744;1.0432973587060936;0.8443388287179638;0.8093733064337016;-0.0004907895864294838;-0.00047049756538112506;1.0437955717638483;10.000265100505928;0.8335724912131007;0.015561659791632607;0.01556180092588749;0.8092563751285523;0.014877101128289008;0.8093830170858841
44.214744;1.0432987007374512;0.8443309925376213;0.8093637738012233;-0.0004901976607664128;-0.00046992924197594016;1.043797124224589;10.000262229851979;0.8335722162395877;0.01556164383572964;0.015561793903934598;0.8092485304747588;0.014877081660388165;0.8093757217433829
44.224744;1.0432999737278692;0.8443231011704518;0.8093542340051788;-0.0004896056639643357;-0.00046936084808100835;1.0437986204569347;10.000259166864465;0.8335719388222238;0.015561628320887054;0.015561787123891693;0.8092406315986888;0.01487706294926811;0.809368418903578
44.234744;1.0433002250078274;0.8443147343406542;0.8093450245046436;-0.0004898702817354804;-0.00046961398290558057;1.043800058086425;10.00025589735087;0.8335716599899692;0.015561613269739299;0.015561780481480608;0.8092326781083857;0.014877045108105872;0.8093611095659277
44.244744;1.0433016641201984;0.844306969832189;0.8093354663067135;-0.0004885075042547305;-0.00046830662749975776;1.0438014352943674;10.000252400413961;0.8335713805019008;0.015561598695663672;0.015561773857513487;0.8092246695969494;0.014877028251128329;0.809353795298009
44.254744;1.0433027282763816;0.844298892158098;0.8093258965347446;-0.00048791530279115446;-0.00046773804253492533;1.0438017501600627;10.000248647134354;0.8335711014559056;0.015561584603217401;0.01556176714238253;0.8092166062912821;0.014877012486728708;0.8093464788484579
44.264744;1.0433037206396123;0.8442910989022004;0.8093166542770087;-0.0004884269841802803;-0.00046822757876525386;1.0438030004678969;10.000244595717827;0.8335708244620661;0.015561570989026618;0.015561760245189248;0.809208489550552;0.014876997907540926;0.8093391639299485
44.274744;1.043304638635526;0.8442828806833542;0.8093070628060015;-0.0004878346340445095;-0.00046765886629292745;1.0438041851360524;10.000240197583182;0.8335705514171489;0.015561557846421385;0.01556175309132597;0.8092013213864351;0.014876984583868167;0.809332854236897
44.284744;1.0433045279342006;0.8442738184527057;0.8092974633490491;-0.0004869949678662358;-0.0004668535313512084;1.0438053053547756;10.000235409260428;0.8335702844181105;0.015561545171909039;0.015561745615085555;0.8091931032659524;0.01487697255968138;0.8093255534059016
44.294744;1.0433052926904705;0.8442658051722601;0.8092881981548564;-0.0004875064311743995;-0.0004673428943253542;1.043806363963106;10.000230196028486;0.8335700255873622;0.015561532969846246;0.015561737752538229;0.8091848356544143;0.014876961851343812;0.8093182637491386
44.304744;1.0433059810101026;0.8442573619459091;0.8092785944191733;-0.00048691385396680044;-0.0004667740125842752;1.043807364013299;10.000224533577216;0.8335697767642539;0.015561521254729687;0.015561729443410261;0.8091765184449965;0.014876952450880311;0.809310986684019
44.314744;1.0433065933726466;0.8442491957264568;0.8092693345068206;-0.00048742516370996566;-0.0004672632688808718;1.0438073076366816;10.000218410581015;0.8335695393542851;0.015561510049400458;0.015561720631842772;0.8091681512498874;0.014876944334906496;0.8093037219660137
44.324744;1.0433074344009956;0.8442408486079661;0.8092597456830102;-0.00048606183524657403;-0.00046595550851627016;1.043808195980745;10.000211823326769;0.8335693142778476;0.015561499385232292;0.015561711265897735;0.8091597334674271;0.014876937471339132;0.8092964675537719
44.334744;1.0433069409020053;0.8442314126984447;0.8092501709755897;-0.0004852218056582282;-0.00046514993952699005;1.04380903027202;10.000204766948375;0.8335691023028412;0.015561489300842172;0.015561701312007537;0.8091512644346188;0.014876931818050736;0.8092892202896396
44.344744;1.0433073219870395;0.8442230350933853;0.8092409551765447;-0.0004857328826129686;-0.0004656390574698507;1.0438098130370623;10.000197234483789;0.8335689047072019;0.015561479831056069;0.015561690774162449;0.8091427433078396;0.014876927325230757;0.8092819765368066
44.354744;1.0433076267049886;0.8442142442609336;0.8092314276555848;-0.0004851399022338585;-0.00046506993127255487;1.043810548552114;10.00018922130309;0.8335687232661846;0.015561471001458499;0.015561679688147636;0.8091341690113121;0.014876923944932913;0.8092747324413484
44.364744;1.0433078594092573;0.8442053995345797;0.8092219349823564;-0.00048454683532672617;-0.00046450075507575454;1.0438112426481192;10.0001807281715;0.833568559380894;0.015561462832603646;0.01556166809113009;0.8091255409151448;0.014876921636958326;0.8092674844666169
44.374744;1.0433080263959857;0.8441968600246679;0.8092128243051142;-0.0004850576615708375;-0.00046498972741785345;1.0438109025455882;10.000171765665035;0.8335684136385635;0.015561455335656083;0.015561656001611678;0.8091178595792572;0.014876920370101871;0.8092612301144302
44.384744;1.0433071817771817;0.8441871538671295;0.8092034271200903;-0.0004842172351755614;-0.00046418393994450776;1.0438115363960603;10.000162357154014;0.8335682862877605;0.015561448512011076;0.015561643422106353;0.8091091266857335;0.014876920114588663;0.8092539687537673
44.394744;1.0433075409343622;0.8441787818561945;0.809194430792631;-0.0004839573548636137;-0.0004639340983870426;1.0438121520830053;10.000152533752459;0.8335681775624478;0.015561442377177121;0.015561630345288728;0.809100344597093;0.014876920821047817;0.8092466998079717
44.404744;1.0433075460189292;0.8441697781633478;0.8091851668618928;-0.00048336395606438597;-0.00046336474079621996;1.0438127563688855;10.000142327985447;0.8335680874399578;0.015561436978245972;0.015561616759102462;0.8090915163470102;0.014876922407802431;0.8092394229405444
44.414744;1.0433075048808322;0.8441607498628515;0.8091759836882121;-0.00048277046989165194;-0.00046279533569294816;1.0438133553428117;10.000131770402803;0.8335680154234824;0.015561432374804736;0.015561602653660737;0.8090826459004493;0.014876924773799592;0.8092321380325176
44.424744;1.0433064681053548;0.8441512858501654;0.8091672273086662;-0.0004830337186462334;-0.0004630475927705402;1.0438139551553127;10.000120888503211;0.8335679606065931;0.015561428608638494;0.015561588021410918;0.809073738098304;0.014877927820788466;0.8092248637555148
44.434744;1.0433063449601787;0.8441422254981817;0.8091582241535499;-0.00048244006583532406;-0.00046247809944627007;1.0438135618008004;10.000109712414586;0.8335679217547899;0.015561425694909828;0.015561572853012452;0.8090647981823641;0.014877931464033848;0.8092175642949088
44.444744;1.0433061883948402;0.8441335106024459;0.8091496540464564;-0.00048295031986220373;-0.0004629667647706633;1.0438141803685592;10.000098279470123;0.833567896972921;0.015561423632833467;0.015561557139435085;0.8090568314256842;0.014877935629766761;0.809211259646255
44.454744;1.0433063078917217;0.8441246880473096;0.8091408411959035;-0.00048158599436855454;-0.00046165849661377765;1.0438148146023174;10.000086629400796;0.8335678831671994;0.015561422417361841;0.015561540880450286;0.8090478431971176;0.014877940248818626;0.8092039523416273
44.464744;1.043306097229527;0.8441159780962328;0.8091324634133;-0.0004820960938474092;-0.00046214707647281933;1.04381546683076;10.000074800687864;0.8335678762353225;0.01556142204355447;0.015561524093660009;0.8090388390017583;0.014877945253986192;0.8091966444069937
44.474744;1.04330491210186;0.8441061592008133;0.8091238445175092;-0.00048125497569945425;-0.00046134092996973005;1.0438161378977633;10.000062830444087;0.8335678721008016;0.015561422506673982;0.015561506815124533;0.8090298244298242;0.014877950583713799;0.8091893379429268
44.484744;1.0433046605974114;0.8440982392373497;0.8091163815835181;-0.0004803075076659362;-0.00046043244564899583;1.043816826912956;10.000050752231001;0.8335678677514129;0.015561423801073733;0.015561489092785643;0.8090208051417276;0.014877956189196162;0.8091820345787671
44.494744;1.0433043937831512;0.8440896028182301;0.8091082968055092;-0.00048081739405765275;-0.0004609208849797534;1.043816531351225;10.000038599122064;0.8335678618173007;0.015561425919487545;0.015561470986757631;0.8090117867099634;0.014877962037575786;0.8091747350213693
44.504744;1.0433041146056292;0.8440806561744073;0.8090999699385847;-0.0004802232088404762;-0.00046035105908771883;1.0438172477941716;10.000026410601585;0.8335678546466381;0.01556142885496339;0.015561452575218323;0.8090037745794085;0.014877968112761448;0.809168439184785
44.514744;1.0433031771755001;0.8440715903613842;0.8090920777296352;-0.00047971537687478244;-0.00045986429667803293;1.043817972835221;10.000014229458234;0.8335678480545365;0.01556143260516073;0.015561433954840567;0.8089947740006095;0.014877974416381189;0.8091611475728956
44.524744;1.043302876584308;0.8440627504884146;0.8090839398364554;-0.00047912107301172;-0.000459294364365284;1.043818703781239;10.00000209085677;0.833567845175603;0.01556143717534561;0.015561415238749194;0.8089857896990806;0.01487798095877133;0.8091538603730459
44.534744;1.0433025642013287;0.8440543227503665;0.809076232079826;-0.0004796307176939525;-0.0004597825821929788;1.0438194390379574;9.999990015244927;0.8335678502432973;0.015561442580553631;0.015561396553029955;0.808976825817581;0.014877987741339041;0.8091465778154652
44.544744;1.0433022383007167;0.8440456014235871;0.8090682745580741;-0.0004790362936457505;-0.00045921251804679504;1.043819178216728;9.999978008772322;0.8335678679585566;0.015561448841100904;0.015561378027483216;0.8089688861028289;0.014877994748065122;0.8091402999044329
44.554744;1.043300944670032;0.844036170849342;0.8090604039492609;-0.00047819471135636594;-0.0004584059513648873;1.043819921855584;9.999966072622415;0.8335679030150901;0.015561455963218394;0.01556135978987795;0.8089599738393367;0.014878001949414053;0.809133027359394
44.564744;1.0433005862568505;0.8440279284006905;0.8090529567953917;-0.000478704197711204;-0.0004588939680906598;1.0438206705303612;9.999954213788158;0.8335679598911481;0.015561463927483105;0.015561341966827675;0.8089510915545438;0.014878009307752975;0.8091257605508368
44.574744;1.043300513375946;0.8440196480629764;0.809045254522431;-0.00047733919253016674;-0.00045758509686730773;1.0438214238535815;9.999942447826808;0.8335680423117673;0.015561472701597735;0.015561324676691322;0.8089422409497545;0.014878016781955692;0.8091184999468573
44.584744;1.0433001136408258;0.8440126499133899;0.8090390304227485;-0.00047749519864964386;-0.00045773424807061825;1.0438221799951763;9.99993080111234;0.8335681527262205;0.015561482253461422;0.015561308013760338;0.8089334234922908;0.014878024330148844;0.8091112458369034
44.594744;1.0432987360246995;0.8440034983121457;0.8090314896372794;-0.000476653448569651;-0.0004569274263083396;1.0438229358252153;9.999919312704808;0.833568292187024;0.015561492552199319;0.01556129204137942;0.8089256411065179;0.014878031904805283;0.80910499845453
44.604744;1.043298280888027;0.8439955472865338;0.8090243666680076;-0.0004771627610960203;-0.000457415173073084;1.0438226878131251;9.999908027387063;0.8335684599704626;0.015561503563140107;0.015561276801443182;0.8089168961660215;0.014878039448196162;0.8090977588891469
44.614744;1.0432977910696448;0.8439873222946987;0.8090169841715068;-0.00047656800392956584;-0.00045684462726456264;1.0438234332203562;9.999896985103344;0.833568652881057;0.015561515242346934;0.015561262330586315;0.8089081912143143;0.014878046898774568;0.8090905271856195
44.624744;1.043297567335293;0.8439797796809255;0.8090100205749318;-0.00047630683736432004;-0.0004565936732712078;1.0438241704514593;9.999886212448553;0.83356886533631;0.01556152754552846;0.01556124867065516;0.8088995287753235;0.014878054198560498;0.8090833017334256
44.634744;1.0432960450264572;0.8439709498484351;0.8090027989106009;-0.000475464937358967;-0.00045578660433009884;1.043824898420224;9.999875720713732;0.8335690908402831;0.01556154044469212;0.015561235868148346;0.8088919108529121;0.0148780612911201;0.8090770789661927
44.644744;1.043295432874122;0.8439633278608666;0.8089959984560775;-0.00047597409292794176;-0.0004562740962489476;1.0438256156077388;9.999865513105474;0.8335693239337091;0.015561553924700424;0.015561223966722097;0.8088833385981891;0.014878068115515446;0.8090698551229802
44.654744;1.0432947784411126;0.8439565401664434;0.8089900017166449;-0.00047502580842669295;-0.00045536459262540804;1.0438253192526725;9.999855596790113;0.8335695609027146;0.015561567962176996;0.015561213001797808;0.8088748128494468;0.014878074605117156;0.809062626087724
44.664744;1.043294081975104;0.843949084520896;0.8089833703151907;-0.0004755348901850458;-0.00045585196556363427;1.0438260051943928;9.999845994454157;0.8335697990222642;0.015561582514852361;0.01556120300328175;0.8088673349887218;0.014878080691942215;0.8090563882541515
44.674744;1.0432926966430118;0.8439408337189555;0.8089764852143895;-0.0004739224949813368;-0.0004543061449548793;1.043826668267133;9.999836744009702;0.8335700357285127;0.01556159752695696;0.015561194002907227;0.8088589076670629;0.014878086311825987;0.8090491389851835
44.684744;1.0432919190275658;0.8439335396264273;0.808970022068326;-0.0004744315109753396;-0.0004547934125538372;1.0438273024353053;9.999827887137338;0.8335702682359991;0.015561612931647265;0.015561186037761778;0.8088505348550422;0.014878091412457875;0.8090418750287508
44.694744;1.0432911034747656;0.8439259702617703;0.8089633039924223;-0.0004738364457398191;-0.0004542223917025629;1.0438279011703246;9.9998194674213;0.8335704934230603;0.01556162864696385;0.01556117915137529;0.8088422204380326;0.014878095960189299;0.8090345924772238
44.704744;1.0432902522276797;0.84391883049929;0.8089570092398554;-0.0004743453798656825;-0.0004547095454935694;1.043827458547251;9.999811538003822;0.833570708215535;0.015561644575629958;0.015561173397225288;0.8088349667620831;0.01487809993615053;0.8090282862437613
44.714744;1.0432884157438211;0.8439117464366284;0.8089515206039881;-0.00047314985492087933;-0.00045356336660807694;1.0438279700556423;9.9998041612528;0.8335709101083506;0.015561660608359961;0.015561168841521466;0.8088267747713762;0.014878103332835171;0.809020951045153
44.724744;1.0432878079313834;0.8439050045696314;0.8089454012778274;-0.000472888380450271;-0.00045331192372516794;1.0438284330342489;9.999797402554673;0.8335710969547404;0.015561676629877785;0.01556116556408915;0.808818644731114;0.014878106161923255;0.8090135807883687
44.734744;1.0432868723611575;0.843897739158811;0.8089390326377562;-0.0004722931453651954;-0.00045274069583292907;1.0438288470104469;9.99979132249353;0.8335712663146992;0.015561692529912817;0.015561163654178714;0.8088115764300542;0.014878108459624098;0.8090071696020326
44.744744;1.0432859195323245;0.8438909062159904;0.808933092325884;-0.0004728019121757038;-0.0004532276538499638;1.043829213278909;9.999785962941413;0.8335714155174451;0.015561708210721763;0.015561163192210932;0.8088035692949026;0.014878110278462727;0.808999712482728
44.754744;1.04328400209638;0.8438830315474183;0.8089269023371798;-0.000471959576580833;-0.000452419989401729;1.0438295339425514;9.999781336822448;0.8335715422700722;0.015561723579469744;0.015561164228546196;0.808795622599661;0.014878111673716166;0.8089922035189564
44.764744;1.0432833344043808;0.8438766124559809;0.8089211396411065;-0.00047169794952593686;-0.0004521683939645429;1.0438288116351406;9.99977743080924;0.8335716446558268;0.015561738532408293;0.015561166783000745;0.8087887354479055;0.014878112694892386;0.8089856359715689
44.774744;1.0432823589994882;0.8438707851914158;0.8089161846410091;-0.00047074919170957634;-0.0004512583227820799;1.0438290502275478;9.999774212695563;0.8335717205853151;0.015561752952356562;0.015561170860536877;0.8087809065671637;0.014878113385682176;0.8089780035255446
44.784744;1.0432813851560836;0.8438642983601083;0.8089105992916203;-0.00047125777271990016;-0.00045174512226303664;1.0438292549391675;9.999771637480467;0.8335717677434417;0.015561766726766938;0.015561176461608704;0.8087731340348084;0.014878113795916859;0.8089703000439129
44.794744;1.043279465094581;0.8438567818871677;0.8089047648927062;-0.0004704152579320411;-0.0004509373218705265;1.043829430765991;9.999769654630681;0.8335717840792413;0.015561779768618639;0.015561183583705288;0.8087664152024366;0.014878113998197405;0.8089635204295783
44.804744;1.043278509096796;0.8438504854993085;0.8088993574721484;-0.0004709237352438556;-0.0004514240498995598;1.0438295810601337;9.999768218354912;0.8335717678630763;0.01556179202038549;0.01556119221921942;0.8087587470883809;0.014878114087658685;0.8089556619613338
44.814744;1.043277876285744;0.8438452846840805;0.8088947560530313;-0.0004692045051101396;-0.0004497754095104715;1.043828707794245;9.999767297478629;0.8335717171335326;0.015561803444478137;0.015561202352644002;0.8087511268031765;0.014878114165275427;0.8089477243153985
44.824744;1.0432760125337246;0.8438384131551975;0.8088895180528798;-0.0004694659150986751;-0.0004500257688977073;1.043828812363851;9.999766877292277;0.8335716292121137;0.015561814016384961;0.015561213962743648;0.8087445517498811;0.01487811432493778;0.8089407101073035
44.834744;1.043275136024736;0.8438320535275056;0.8088840230089073;-0.0004688701733329489;-0.000449454157132324;1.0438288957492667;9.99976695392522;0.8335715008952669;0.015561823723562658;0.015561227021182988;0.8087370198559253;0.014878114653407222;0.8089326243932118
44.844744;1.043274303229937;0.8438261386387381;0.8088789477203917;-0.000469378445044605;-0.0004499407541936084;1.0438289580391564;9.999767528352466;0.8335713295630551;0.01556183256768881;0.015561241479549567;0.8087305295448992;0.014878115239306742;0.8089254722967893
44.854744;1.0432738279112235;0.8438202039619648;0.8088736138718152;-0.00046801234787182804;-0.00044863066013347733;1.043828998305849;9.999768601627032;0.833571114075527;0.015561840572003651;0.015561257265809151;0.8087230795023854;0.014878116176546663;0.8089172595983379
44.864744;1.0432721569448398;0.8438147898056134;0.8088697532724055;-0.0004679202705684557;-0.00044854226003470423;1.0438280156518414;9.999770174253435;0.8335708543842781;0.015561847779041455;0.015561274302056697;0.8087156688875081;0.014878117557283535;0.8089089913761841
44.874744;1.0432715080818002;0.8438091151858452;0.808864906727777;-0.0004684284006982934;-0.0004490287530618591;1.0438280102581763;9.999772253789864;0.8335705509625342;0.015561854231244692;0.015561292522641847;0.8087092975760066;0.014878119469061767;0.8089016727144823
44.884744;1.0432709355873133;0.8438031537167388;0.8088597886240412;-0.00046783240240171146;-0.0004484569504700995;1.0438279835306332;9.999774860018963;0.8335702048231252;0.015561859960531617;0.015561311876509764;0.8087019658802777;0.01487812199742947;0.8088933092452325
44.894744;1.0432707496915044;0.843797852804391;0.8088550698664213;-0.0004675702141336692;-0.00044820497329875773;1.0438279380652553;9.999778014876291;0.8335698173768078;0.015561864995766098;0.01556133231707612;0.8086946743592953;0.014878125216402714;0.8088849058108191
44.904744;1.0432693934049486;0.843792341004083;0.8088511233354294;-0.0004663739008726626;-0.00044705818407358473;1.0438278777525465;9.99978172638918;0.8335693900731564;0.015561869368514723;0.015561353790971004;0.8086884239977523;0.014878129166602147;0.8088774669861688
44.914744;1.043269081032598;0.8437869002671355;0.8088465027782594;-0.0004668818465592163;-0.00044754449942551166;1.04382680759019;9.999785982887879;0.8335689242959329;0.01556187310967198;0.015561376241365747;0.8086812161846336;0.014878133848750443;0.8088689981293161
