time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.924744;1.0432688641620198;0.8437811543898533;0.8088415826012088;-0.0004662856588783881;-0.0004469725063012989;1.0438267328970312;9.999790758260053;0.8335684213962166;0.015561876243668962;0.015561399624948463;0.808675052430956;0.01487813924759376;0.8088615044521744
44.934744;1.0432680985293918;0.8437752825048136;0.8088370343671439;-0.0004657764060661948;-0.0004464841071964158;1.043826658800163;9.999796016625123;0.833567882336751;0.015561878786634257;0.015561423919292692;0.808667933942108;0.014878145358289145;0.8088529921163151
44.944744;1.0432680829770573;0.8437707230448409;0.8088332325006089;-0.0004648268566767272;-0.00044557339918670886;1.0438265908582456;9.999801708842405;0.8335673071168758;0.015561880741354141;0.015561449109782813;0.8086618609717594;0.014878152183913139;0.8088454666171808
44.954744;1.043268173323044;0.8437654442750432;0.8088287330278927;-0.00046533463583106524;-0.0004460595083251845;1.0438265357436534;9.999807771369687;0.833566695197431;0.015561882085916582;0.015561475170130264;0.8086548324989025;0.014878159713946034;0.8088369340482543
44.964744;1.0432683721341443;0.8437601897505292;0.8088242497657879;-0.00046584237501968783;-0.0004465455608089723;1.0438255012805147;9.99981413823426;0.833566046521164;0.015561882776785246;0.015561502055782344;0.8086478464654848;0.014878167907922407;0.8088283998020779
44.974744;1.043268033151381;0.8437540755205661;0.8088194377802259;-0.00046422891999014886;-0.000444998735764549;1.0438254963510958;9.999820755351397;0.83356536117574;0.015561882774340261;0.015561529709139892;0.808641900250353;0.014878176692314171;0.8088208688883147
44.984744;1.043268452925926;0.8437499510358356;0.8088160237045077;-0.00046438332519783786;-0.00044514608479206323;1.0438255302368955;9.999827582450996;0.8335646383271682;0.0155618820662957;0.015561558060016101;0.8086349913624424;0.014878185968173183;0.8088123463768948
44.994744;1.0432689856096864;0.8437443699238912;0.8088112059342102;-0.00046378686358678834;-0.0004445737191572894;1.0438256114494044;9.99983458573123;0.8335638761643674;0.015561880667199823;0.01556158702220511;0.8086291180233126;0.014878195623267818;0.8088048362631682
45.004744;1.0432686811062117;0.8437383636233448;0.8088067113870612;-0.0004640475853741306;-0.00044482333616369384;1.043825747530729;9.999841733799837;0.8335630724308576;0.015561878603214634;0.015561616494822041;0.8086222791449591;0.014878205546311533;0.808796342673904
45.014744;1.0432697510215296;0.8437344610796939;0.8088032515146399;-0.00046343175367990867;-0.00044423223438977747;1.0438249458015392;9.999848995282541;0.8335622249001823;0.015561875902569444;0.015561646368014381;0.8086164738170825;0.014878215638642866;0.8087888683465645
45.024744;1.0432706347221445;0.8437288287983388;0.8087983626803308;-0.0004628351880003511;-0.00044365970887314096;1.0438252132755679;9.999856330307692;0.8335613315863;0.015561872601095676;0.01556167653537136;0.8086097005345639;0.014878225817329413;0.8087804164071095
45.034744;1.04327068459592;0.8437227473847959;0.8087937733318111;-0.0004630958243796558;-0.00044390918052424316;1.0438255554205262;9.999863684155189;0.833560390471479;0.015561868755112361;0.015561706908663537;0.8086039563776873;0.014878236016322498;0.8087729898061781
45.044744;1.0432718038631166;0.8437181489324354;0.8087898570166773;-0.00046214593329171443;-0.00044299795698755543;1.0438259752443155;9.999870988492932;0.8335593992617106;0.015561864437672152;0.015561737420388891;0.8085972368026365;0.014878246186401854;0.8087645926399201
45.054744;1.043273342122328;0.8437130028050781;0.8087851679943157;-0.0004618832441042903;-0.0004427452532919827;1.0438254735374703;9.999878161136944;0.8335583557181672;0.015561859719398299;0.015561768013429065;0.8085915362052045;0.014878256284040225;0.808757227496247
45.064744;1.0432746877825763;0.8437075604731756;0.8087804188065915;-0.00046239063847748195;-0.00044323076613239827;1.0438260496474834;9.999885103522079;0.8335572588273211;0.015561854665476887;0.015561798632508388;0.8085848485104689;0.014878266258757206;0.8087488954519888
45.074744;1.043275192022232;0.8437009404143779;0.808775266065976;-0.00046154703379162193;-0.00044242175569487747;1.0438267014832934;9.999891705838285;0.8335561101996283;0.015561849352116837;0.015561829221223442;0.8085791675857342;0.014878276052774532;0.808741594559014
45.084744;1.0432770634894863;0.8436967362556033;0.8087714412219965;-0.00046093101645386245;-0.00044183032675582866;1.0438274249115413;9.999897862025207;0.8335549140266675;0.015561843874059487;0.015561859717159596;0.8085724877159364;0.014878285605734521;0.8087333222269795
45.094744;1.0432787383803486;0.8436907663862805;0.808766146733725;-0.00046033418302075075;-0.00044125739025504765;1.0438282142132866;9.999903482332305;0.8335536755550264;0.01556183833380895;0.015561890048040403;0.8085668042521198;0.014878294865607069;0.8087260753612467
45.104744;1.0432795656965808;0.8436843156638887;0.8087611156595538;-0.0004605945970231346;-0.0004415064821833279;1.0438280629539174;9.999908492935694;0.8335524000262163;0.015561832829039852;0.01556192013135357;0.8085601143574633;0.014878303804614725;0.8087178525971341
45.114744;1.0432814457958306;0.8436796731519337;0.8087570643491468;-0.0004607485778084569;-0.0004416531285320121;1.0438289636244185;9.999912829671478;0.8335510927045662;0.015561827445513262;0.015561949877711012;0.8085544172688893;0.014878312419960002;0.8087106524352509
45.124744;1.0432837251839697;0.843673752932771;0.8087515347875135;-0.0004593815525474371;-0.0004403417696701159;1.0438299075351405;9.999916437052798;0.8335497589933506;0.015561822253636688;0.015561979204991189;0.8085477137891562;0.014878320724192134;0.8087024735900625
45.134744;1.043284835881784;0.8436671014984766;0.8087462579580967;-0.00045964187515875807;-0.00044059068482578363;1.0438308859739274;9.99991927271021;0.8335484043038325;0.0155618173148826;0.015562008051411816;0.8085420051576239;0.01487832873745141;0.8086953134836854
45.144744;1.0432869824639672;0.8436622567029501;0.8087419500248266;-0.00045979576080647005;-0.00044073715006063657;1.043831890922591;9.999921311053857;0.8335470341957552;0.01556181269729436;0.015562036372740926;0.8085352917231281;0.014878336478060215;0.8086871698020103
45.154744;1.0432895136687366;0.8436561340872091;0.8087361533686416;-0.00045842864684653996;-0.0004394256192183431;1.043831915271987;9.999922541814422;0.8335456547642488;0.015561808482478318;0.015562064135600946;0.808529572372435;0.014878343957736644;0.8086800391581035
45.164744;1.043290864936964;0.8436492811181326;0.8087306004436033;-0.00045868888390995696;-0.00043967436122949925;1.0438329533941948;9.999922965109937;0.8335442724017547;0.015561804753323846;0.01556209131490157;0.8085228450319675;0.014878351182129662;0.8086719189416567
45.174744;1.043293243500263;0.8436438834337581;0.8087256705321458;-0.0004577385470717398;-0.00043876237162600605;1.0438340009867;9.9999225876026;0.8335428929998134;0.015561801576659602;0.01556211788895204;0.8085171074329922;0.014878358148624078;0.8086648065393993
45.184744;1.043295695164865;0.843637671188559;0.8087199217106327;-0.0004582455179977522;-0.0004392471427994864;1.0438350540041943;9.999921419475772;0.833541521718633;0.01556179900146007;0.01556214382844368;0.8085103576364119;0.014878364843144419;0.8086567004114713
45.194744;1.043298524359922;0.8436327493027252;0.8087151292010003;-0.0004576292226574826;-0.000438655140410241;1.0438351083303143;9.999919471649852;0.8335401632344291;0.015561797070620331;0.015562169082453581;0.8085045943198917;0.014878371241508138;0.8086495978179439
45.204744;1.043300170899642;0.8436252961003697;0.8087088342625339;-0.00045678521346726293;-0.00043784538328008114;1.0438361603116457;9.999916757383449;0.8335388215527012;0.015561795827180092;0.015562193576023273;0.8084988165702711;0.014878377315695137;0.8086424953525173
45.214744;1.0433028461007814;0.8436189125006368;0.8087027706149188;-0.0004572920914470401;-0.0004383299840030682;1.0438372068926915;9.999913294124704;0.8335374996421306;0.015561795310255946;0.015562217225963501;0.8084920232135331;0.014878383035161691;0.8086343889634549
45.224744;1.0433059018774726;0.8436138303192496;0.80869765784762;-0.0004566757308010295;-0.00043773784274919806;1.043838245257961;9.99990910080931;0.8335361996242255;0.01556179555204761;0.01556223996221529;0.8084862119784215;0.014878388359875526;0.8086272745212958
45.234744;1.0433077742163424;0.8436062291570233;0.8086910397410819;-0.00045583163686803543;-0.0004369279312347427;1.0438392722528265;9.999904198604801;0.8335349234012811;0.015561796582270243;0.015562261743849531;0.8084793788934967;0.014878393237795736;0.8086191490813306
45.244744;1.0433106692967422;0.8435997110025933;0.8086846512164875;-0.00045633842057904976;-0.0004374123711231735;1.043839283894073;9.999898616953706;0.8335336731329447;0.015561798435112552;0.015562282563071727;0.8084735186749993;0.014878397606443721;0.8086120091130257
45.254744;1.0433139344240239;0.8435945083414857;0.8086792123926781;-0.0004557219927916111;-0.0004368201031106506;1.0438402756501743;9.99989239668461;0.8335324509431603;0.015561801148933064;0.015562302433228146;0.808466626023049;0.014878401393376386;0.8086038522167378
45.264744;1.0433160010433409;0.8435868008091874;0.808672268315636;-0.000454877811929024;-0.0004360100514119107;1.0438412428941408;9.999885587489459;0.833531257705921;0.01556180475598459;0.015562321369696179;0.8084606966008756;0.014878404523413007;0.8085966763182366
45.274744;1.0433190703152915;0.8435812934925881;0.8086666147231274;-0.00045503131946545496;-0.0004361558366315408;1.0438421812154115;9.999878244400582;0.8335300919798724;0.015561809270865675;0.015562339375463894;0.8084547270402604;0.014878406926818894;0.808589480817658
45.284744;1.0433224852035372;0.8435749044998101;0.8086598001680472;-0.0004547679988478249;-0.00043590196720395824;1.0438430875081184;9.99987042494041;0.833528950220337;0.015561814688998126;0.015562356433111022;0.8084477145279609;0.014878408539395156;0.8085812658285131
45.294744;1.0433246750948295;0.8435671239796798;0.8086525474356736;-0.0004539237245143522;-0.00043509178988626433;1.0438429609037465;9.999862182743739;0.8335278278672756;0.015561820994773639;0.015562372507261774;0.8084416566976879;0.014879409304529082;0.808574049777558
45.304744;1.043327842067794;0.843561551511953;0.8086465949878148;-0.000454077135302632;-0.0004352374505135461;1.043843801967569;9.999853561205182;0.8335267201083597;0.01556182816841884;0.015562387565288298;0.8084345519217357;0.014879409185097186;0.8085657966981852
45.314744;1.043331332515121;0.843555104043667;0.8086394899994969;-0.00045381372435605;-0.0004349834677448143;1.043844611155468;9.999844593805486;0.8335256219578544;0.015561836183494234;0.01556240160559463;0.8084283994640783;0.014879408177874717;0.8085585252165347
45.324744;1.0433335804898651;0.8435483741599178;0.8086330109078786;-0.00045261618129231393;-0.00043383467223129994;1.0438453882717393;9.999835310228676;0.8335245284003377;0.015561844994577247;0.015562414668419513;0.8084221992285199;0.014879406315675138;0.8085512359989507
45.334744;1.0433367925890171;0.8435416468739839;0.8086257194184663;-0.00045312264789735954;-0.0004343187004690871;1.0438451326701899;9.999825746219939;0.8335234347402821;0.01556185452989851;0.015562426822958901;0.8084149517518769;0.014879403649288832;0.8085429292682419
45.344744;1.043340318610959;0.8435351501976757;0.8086183376539376;-0.000452859133810221;-0.0004340646000553377;1.0438458431955981;9.999815950117126;0.8335223368945712;0.015561864705580752;0.01556243814824445;0.8084086586490085;0.01487940022267558;0.8085356039916287
45.354744;1.0433425945945771;0.8435287251100524;0.8086119256947788;-0.00045276564863555303;-0.0004339739840856581;1.0438465182502448;9.999805979398618;0.8335212321954348;0.01556187544811673;0.01556244871874393;0.8084023224081055;0.014879396062254871;0.8085282587834928
45.364744;1.0433458277501306;0.8435215967361496;0.808604031602889;-0.0004521678172716971;-0.0004333995743288611;1.0438471563919638;9.999795892399758;0.8335201197998973;0.015561886701896647;0.01556245859885933;0.8083949451720119;0.014879391183034739;0.8085198915244406
45.374744;1.0433490629596447;0.8435159099026904;0.8085974526534795;-0.000452320952038384;-0.00043354493342858286;1.043846756812714;9.999785740534838;0.8335189996987554;0.015561898425213948;0.015562467849216773;0.8083885277915347;0.014879385599543025;0.8085124995256793
45.384744;1.0433516502077764;0.8435085806341025;0.8085897383983224;-0.00045181058039466654;-0.0004330546200919102;1.0438473194829356;9.999775563126109;0.8335178720050079;0.01556191058752124;0.015562476529876945;0.8083820701203398;0.014879379330344052;0.8085050813908976
45.394744;1.0433548843758054;0.8435025123075763;0.8085826706662967;-0.0004508594492111633;-0.00043214159293745037;1.043847845241126;9.999765388898592;0.8335167370777284;0.015561923167915982;0.015562484696879719;0.8083745722619394;0.014879372393361835;0.8084966367317193
45.404744;1.043358422420706;0.8434959289834512;0.8085748166116093;-0.0004505956780478417;-0.0004318872508948874;1.0438483357355532;9.999755240867746;0.8335155955763541;0.01556193615207239;0.015562492409594161;0.8083680355000873;0.014879364800609488;0.8084891652898937
45.414744;1.043360702573777;0.8434883215229956;0.8085669026746923;-0.00045085506606803636;-0.00043213486280319763;1.0438487929015594;9.999745138927368;0.8335144488419517;0.015561949535048417;0.01556249974193564;0.8083614620552139;0.014879356565320318;0.8084816675975502
45.424744;1.0433639334188523;0.8434825837870759;0.8085599954395756;-0.0004510079346414037;-0.0004322799979680415;1.0438482182576765;9.999735101257007;0.8335132993009159;0.01556196333064942;0.015562506779041576;0.8083538544051262;0.01487934771573254;0.8084731443506291
45.434744;1.0433674649385405;0.843475634445553;0.8085516487887815;-0.0004496398065525714;-0.00043096721809904103;1.0438486127439779;9.99972514247657;0.8335121500272008;0.015561977565892159;0.015562513602465668;0.8083472148261507;0.014879338295282716;0.8084655956772282
45.444744;1.0433697317245922;0.8434691284790502;0.8085446641119645;-0.000449545872871263;-0.00043087623131300755;1.0438489772662256;9.999715270539955;0.833511004078917;0.015561992262556137;0.015562520276841105;0.8083405450046226;0.014879328351805346;0.8084580218991345
45.454744;1.0433729380830916;0.843462294033426;0.8085365948050732;-0.0004500516618093834;-0.00043135967569864236;1.0438493136796112;9.999705492668365;0.8335098644370614;0.01556200743911429;0.01556252684759269;0.8083328458631768;0.014879317932154275;0.8084494234053271
45.464744;1.0433764302591195;0.8434564654396838;0.8085292276049165;-0.0004483301974568953;-0.0004297083019432208;1.0438486254686148;9.99969582609868;0.8335087342649206;0.015562023126400292;0.015562533351259945;0.8083261177094265;0.01487930707858531;0.8084418008079799
45.474744;1.0433786408904073;0.8434488784578262;0.8085211304727623;-0.00044858917641694106;-0.0004299556270775356;1.0438489173625267;9.999686297891811;0.8335076166273276;0.015562039364534895;0.015562539827243154;0.8083193602822926;0.014879295818786702;0.8084341557302971
45.484744;1.0433817737935902;0.8434431745586445;0.8085140907495426;-0.00044874160771555166;-0.0004301004623343506;1.0438491944113621;9.999676934934811;0.8335065138251542;0.015562056186215032;0.015562546312142695;0.8083115726637456;0.014879284156489484;0.8084254895154209
45.494744;1.043385174670411;0.843436621578825;0.8085060013033438;-0.0004484772281571264;-0.00042984570481081614;1.0438494615379972;9.99966775775853;0.8335054274130127;0.015562073604836647;0.015562552824165219;0.8083047537685114;0.014879272067800733;0.8084178027241441
45.504744;1.0433872748918633;0.8434298112857299;0.8084986470932667;-0.00044727866337506854;-0.0004286961236086899;1.0438487235578096;9.999658780877285;0.833504358921967;0.01556209161260746;0.015562559370465816;0.8082979032912879;0.014879259502222367;0.8084100969619261
45.514744;1.0433902770281465;0.8434230271925041;0.8084905935072038;-0.0004477839544622983;-0.00042917923673228055;1.0438489850525974;9.999650018450536;0.833503310422385;0.015562110189411544;0.01556256597463646;0.8082910219212199;0.01487924639300694;0.8084023746328747
45.524744;1.0433925739494412;0.8434168301984238;0.8084836221726148;-0.00044691959349848267;-0.00042834990715681344;1.0438492500068317;9.999641491522814;0.8335022844704416;0.01556212931325694;0.015562572688484643;0.8082831106434633;0.014879232678358565;0.8083936387739378
45.534744;1.0433954551992335;0.8434100566720963;0.808475617009651;-0.0004474247060288239;-0.0004288329122455769;1.0438495214189858;9.999633225921565;0.8335012838455429;0.015562148962042907;0.015562579578984772;0.8082761700754814;0.014879218319471687;0.8083858917272174
45.544744;1.0433982675415256;0.8434040373615933;0.8084683582434159;-0.00044647241814492846;-0.00042791911288059226;1.0438498009267152;9.99962524539391;0.8335003118281749;0.0155621691100742;0.015562586708064293;0.8082692003914856;0.014879203301722826;0.8083781358366571
45.554744;1.0434003588069367;0.8433967460614263;0.8084604086788901;-0.0004459609133256043;-0.00042742808315407693;1.0438490885714409;9.999617572428365;0.8334993728128656;0.015562189726210691;0.015562594119631285;0.8082612019379115;0.014879187624774056;0.8083693725289388
45.564744;1.0434030216301877;0.8433910841816897;0.8084535476451422;-0.00044611264447534616;-0.000427572500461038;1.043849382988653;9.999610234505408;0.8334984725384477;0.015562210773973498;0.015562601840079293;0.8082541761491273;0.014879171290114209;0.8083616015909857
45.574744;1.043405910464743;0.8433845666250424;0.8084456606167829;-0.0004458475779939955;-0.00042731735373927634;1.0438496823128633;9.999603268863975;0.8334976178117709;0.015562232209027613;0.01556260988475323;0.808247125635582;0.014879154290844012;0.8083538227131346
45.584744;1.04340746189763;0.8433777851647866;0.8084385248238178;-0.0004446483134991838;-0.0004261673852219191;1.0438499854059278;9.999596720696278;0.8334968157812345;0.015562253974031319;0.015562618257175042;0.8082400531902395;0.01487913661743603;0.8083460356203794
45.594744;1.043409883876519;0.843371022238545;0.8084306987930859;-0.0004451528493003346;-0.00042665006164256463;1.0438492924375715;9.999590632783338;0.8334960732233841;0.015562276003756842;0.015562626939454578;0.8082319609651566;0.014879118275444697;0.8083372408171753
45.604744;1.0434125274684913;0.843365607436181;0.8084239585778145;-0.000444534425647357;-0.0004260563623670484;1.0438496042516368;9.999585035463333;0.8334953965844227;0.015562298244558731;0.015562635880047896;0.808224850507345;0.014879099286853843;0.8083294389145458
45.614744;1.0434138310161467;0.843358066138547;0.8084161840773676;-0.0004447921791421204;-0.0004263029817016486;1.0438499209946461;9.999579948354473;0.8334947925891378;0.015562320667998963;0.015562644995807909;0.8082177232516257;0.014879079674898193;0.808321631560404
45.624744;1.0434160048356707;0.8433520364964698;0.8084091513753263;-0.0004438391252174445;-0.0004253887667280995;1.0438502415606132;9.999575388995689;0.8334942686804979;0.015562343263868234;0.015562654194715225;0.8082105810681398;0.014879059462769996;0.8083138205890205
45.634744;1.0434174495233455;0.8433447206782615;0.8084014197122505;-0.0004433269263104561;-0.0004248973910230563;1.0438495643222214;9.99957137405492;0.833493832627633;0.015562366024872551;0.015562663390950386;0.8082034266383656;0.014879038681769322;0.8083060080299244
45.644744;1.043419461721617;0.8433390189668455;0.8083947655029016;-0.00044347789428862726;-0.00042504139753083293;1.0438498880310867;9.999567912149722;0.833493491291933;0.015562388942555487;0.01556267249819822;0.8081952635884857;0.01487901736304791;0.8082971965706409
45.654744;1.0434216986546039;0.8433324456565261;0.8083870728891223;-0.000443212084846835;-0.00042478586458091164;1.0438502123496922;9.999565001879855;0.8334932495669514;0.015562412013543988;0.015562681423760964;0.8081880962252779;0.014878995530558395;0.8082893892326614
45.664744;1.0434225993790822;0.8433259459951374;0.808380458223639;-0.0004431162939984489;-0.000424693834826415;1.043850537995427;9.999562640553416;0.8334931099677884;0.015562435240617258;0.015562690075110928;0.8081809287058479;0.01487897321517002;0.808281589868238
45.674744;1.0434243739921054;0.8433187445205368;0.8083724670262847;-0.00044251580671265137;-0.00042411773594849583;1.043849866571951;9.99956083183807;0.8334930726232508;0.015562458623861516;0.015562698365988595;0.8081737641045381;0.014878950462790582;0.808273801640859
45.684744;1.0434263751050623;0.8433132330829382;0.8083658938114942;-0.0004418966534651135;-0.00042352366159765175;1.0438502001217091;9.99955958429705;0.8334931358032727;0.01556248215038865;0.015562706214352105;0.8081656040635158;0.014878927317005951;0.8082650273206811
45.694744;1.0434270422457135;0.8433066926439651;0.8083593422632837;-0.00044180058710555087;-0.0004234314795689482;1.043850540110536;9.999558903939;0.8334932968300015;0.015562505792879275;0.015562713539519893;0.8081584491040884;0.014878903805295118;0.8082572691611589
45.704744;1.0434288914485286;0.8433000530371706;0.8083517559289616;-0.0004415343141418039;-0.00042317569107046976;1.0438508863943459;9.999558786575552;0.8334935529006189;0.015562529519400866;0.015562720266504161;0.8081512989779549;0.014878879953060899;0.8082495304034032
45.714744;1.0434294113028117;0.8432934917742667;0.8083452521671063;-0.00044143807138562186;-0.0004230834090353102;1.043850237196861;9.999559215671137;0.8334939014307833;0.01556255329804717;0.015562726333919846;0.8081441523955517;0.01487885579891453;0.8082418146927455
45.724744;1.043430814273312;0.8432862349968214;0.8083373770066573;-0.00044083709035675866;-0.0004225070142415756;1.0438505899814357;9.99956016310048;0.8334943396746192;0.015562577082907526;0.01556273169137826;0.8081370067005077;0.01487883138468798;0.8082341258492208
45.734744;1.0434324549566047;0.8432806760989907;0.8083309249772426;-0.00044021750266340685;-0.0004219126929869119;1.0438509423555453;9.99956158877305;0.8334948642852053;0.015562600805821065;0.015562736282556586;0.8081298584535377;0.014878806734369433;0.8082264673395971
45.744744;1.043432773379968;0.8432729931033572;0.8083234407454579;-0.0004404740430172246;-0.00042215861676615785;1.0438512924858183;9.999563446041718;0.8334954712290218;0.015562624394504867;0.01556274003634906;0.8081217044664238;0.014878781841712574;0.808217842065602
45.754744;1.0434342837275468;0.8432674296768331;0.8083170417737916;-0.00043985429347504954;-0.0004215641943798812;1.043850639095906;9.999565693326861;0.8334961555974962;0.01556264778984255;0.01556274288521583;0.8081145423558426;0.014878756673229857;0.8082102513785101
45.764744;1.0434354232132939;0.843260518161541;0.8083096108901393;-0.0004403571801482175;-0.00042204588946500996;1.043850981489775;9.999568299087153;0.833496911552387;0.01556267093605333;0.015562744788175984;0.8081073702014209;0.014878731181679391;0.8082026962577565
45.774744;1.0434355418006211;0.8432535949733153;0.8083029267562304;-0.0004391561845643845;-0.0004208949425530583;1.0438513194804375;9.99957123934291;0.833497732706934;0.015562693754820386;0.015562745729432103;0.8081001856493216;0.014878705317715431;0.8081951774111517
45.784744;1.0434368464887147;0.8432480520253286;0.8082966072294085;-0.0004385361906102426;-0.00042030036213101075;1.0438516527816466;9.999574496860104;0.8334986127488253;0.015562716130500663;0.01556274570461256;0.8080929853894591;0.014878679037816353;0.8081876960103922
45.794744;1.0434368205637734;0.8432404041188786;0.8082892537705885;-0.0004387923069203337;-0.00042054599995881874;1.0438509803563718;9.999578059663463;0.8334995461120945;0.015562737921452982;0.015562744715960078;0.8080857653158834;0.014878652316066115;0.808180253355641
45.804744;1.0434379757202528;0.8432348967272365;0.8082829813432301;-0.00043817215805655647;-0.0004199513148845989;1.043851300287802;9.999581916699881;0.8335005282094274;0.015562758985531298;0.01556274277169025;0.8080785213385856;0.014878625156616908;0.8081728500239677
45.814744;1.0434387492213686;0.8432280628511292;0.8082756692647093;-0.000438674605603867;-0.00042043269867105443;1.043851609898775;9.999586056378245;0.8335015551771636;0.015562779199687078;0.015562739880762807;0.8080702506168429;0.014878597591432622;0.8081644855549808
45.824744;1.0434384936298593;0.8432215908178725;0.8082694307612847;-0.00043857745816719705;-0.00042033981562298597;1.0438519058278797;9.999590467798118;0.8335026234408941;0.015562798468066828;0.015562736048760413;0.8080629523286994;0.014878569665476907;0.8081571576696664
45.834744;1.043439419898082;0.843215811044883;0.8082628658637607;-0.00043685283142443987;-0.00041868662481949674;1.043851184368323;9.999595138306328;0.83350372900072;0.01556281672029208;0.015562731278085528;0.808055627637998;0.014878541425523896;0.80814986315396
45.844744;1.0434390147416246;0.8432082949217201;0.8082555900336182;-0.00043710855583062146;-0.0004189319721805662;1.0438514421667318;9.999600048080312;0.833504866737552;0.015562833897137007;0.01556272556919563;0.8080482793423938;0.014878512914582157;0.808142597268205
45.854744;1.043439791675215;0.8432029329033778;0.8082493803338718;-0.0004364880475871232;-0.0004183370231166682;1.0438516766122716;9.999605169617512;0.8335060303945704;0.015562849930880775;0.015562718924332076;0.8080409116352008;0.014878484167646885;0.8081353543822989
45.864744;1.0434401879264357;0.8431962569231087;0.8082421178515528;-0.0004369901042362307;-0.00041881809774847696;1.0438518857386738;9.999610470461906;0.8335072132548507;0.01556286474571442;0.015562711352629297;0.8080335298034249;0.014878455209555051;0.8081281283265024
45.874744;1.0434395545917636;0.8431899543294504;0.8082359189505468;-0.00043689261804696883;-0.00041872494398460325;1.0438510680353885;9.999615913451704;0.8335084088216437;0.015562878280679125;0.01556270287090061;0.808026139252455;0.014878426059701605;0.8081209125033498
45.884744;1.0434401016476433;0.8431847074460794;0.8082297256906678;-0.0004362719291333376;-0.0004181298395489399;1.0438512223236152;9.999621462486685;0.8335096107661459;0.015562890503192353;0.015562693499872618;0.8080187444367695;0.014878396741012002;0.8081137004766115
45.894744;1.0434402694460185;0.843178150169102;0.8082224800938959;-0.00043677378843990413;-0.0004186107323486941;1.0438513476825129;9.999627098086028;0.8335108124753428;0.015562901401564728;0.015562683263187283;0.8080103485135672;0.014878367280476873;0.8081054871684553
45.904744;1.0434397170431984;0.8431718618299181;0.8082159627308503;-0.0004348022753794889;-0.0004167213520705775;1.0438514431272117;9.999632826764588;0.8335120071314541;0.015562910975550024;0.015562672195528005;0.8080029532443076;0.014878337700176391;0.8080982686154902
45.914744;1.04343974343654;0.843166490077965;0.8082097923869743;-0.00043495102578533653;-0.000416863814253094;1.043850507232697;9.999638674273303;0.8335131881589014;0.015562919229464484;0.015562660344556388;0.8079955592802264;0.014878308012967242;0.8080910428109619
45.924744;1.0434390561739149;0.8431595300827226;0.8082025749014092;-0.0004344366876850859;-0.0004163710129327981;1.0438505381854823;9.999644673405731;0.8335143493694953;0.015562926159356782;0.015562647751536164;0.8079881673170782;0.014878278232117076;0.80808380883081
45.934744;1.0434389564120254;0.8431542350870543;0.8081964268269299;-0.0004345853389985329;-0.00041651336754171215;1.043850534063617;9.999650854895188;0.833515484792264;0.015562931740425296;0.015562634435407294;0.8079807793700039;0.014878248383218955;0.8080765666191508
45.944744;1.0434388030305715;0.8431478722905063;0.8081892316319456;-0.00043508692392530546;-0.00041699397088781475;1.0438504933795292;9.99965724017297;0.8335165886148423;0.015562935927742886;0.015562620396361443;0.8079733991088256;0.014878218502492416;0.8080693164084323
45.954744;1.0434379561519878;0.8431421266860282;0.808183105169657;-0.0004342194817627388;-0.00041616272415296587;1.0438494158809986;9.999663836489134;0.8335176556666162;0.015562938670844134;0.015562605617855975;0.8079660311559592;0.014878188630046045;0.8080620583701446
45.964744;1.043437720675978;0.8431369399435344;0.808176986208969;-0.00043436799485438877;-0.0004163049187154152;1.0438493028177083;9.999670636577685;0.833518682198295;0.015562939925266932;0.015562590065299989;0.807958680095756;0.014878158810404737;0.8080547926537224
45.974744;1.0434368095430864;0.843130160295611;0.8081698157009561;-0.0004338534653971648;-0.0004158118921524564;1.043849156339175;9.99967762145191;0.8335196662308494;0.01556293965119897;0.015562573693028771;0.8079513496509254;0.014878129090274122;0.8080475196081646
45.984744;1.0434365273513455;0.8431246868114761;0.8081633703320054;-0.0004328976131981278;-0.0004148956293605569;1.0438489789086423;9.999684764916342;0.8335206073456454;0.015562937817229906;0.015562556451628386;0.8079440423723372;0.014878099506871934;0.8080402397181382
45.994744;1.0434355856861885;0.843119070789666;0.808157270119164;-0.0004320300456108432;-0.00041406423136127574;1.0438477732977645;9.999692038033057;0.8335215064251474;0.015562934416039826;0.01556253829242484;0.8079367600335474;0.01487807007725246;0.8080329532577848
46.004744;1.0434352883388993;0.8431128971380287;0.8081501199310808;-0.0004325313609586078;-0.00041454452717103776;1.0438475425144245;9.999699408808578;0.8335223654917006;0.015562929467214456;0.01556251917532506;0.8079295041982166;0.014878040794986414;0.8080256603590525
46.014744;1.0434352996150589;0.8431080946559383;0.808144041374847;-0.000431910134215651;-0.0004139488369113144;1.0438472893116058;9.999706838083638;0.8335231872485742;0.0155629230093553;0.015562499074137107;0.8079222765165989;0.014878011636639668;0.8080183617868308
46.024744;1.0434340657630845;0.8431022944009414;0.8081379799418942;-0.0004318120036549177;-0.00041385498358068257;1.0438470156835196;9.99971427656981;0.8335239743202916;0.015562915109595054;0.015562477968453933;0.8079150788123641;0.01487798257689968;0.8080110595464387
46.034744;1.0434338029889896;0.8430961751470217;0.808130881142491;-0.00043231318858546255;-0.0004143351403262512;1.0438457229170117;9.999721666968595;0.8335247287114006;0.015562905873646544;0.015562455831797418;0.8079079132564222;0.01487795360086071;0.8080037564648038
46.044744;1.043432915015195;0.8430906503763282;0.808124864542493;-0.00043144547276919345;-0.00041350358195947737;1.0438454124075867;9.99972895575928;0.833525451851936;0.015562895427243578;0.015562432636160297;0.8079007825180101;0.01487792470882279;0.8079964556484693
46.054744;1.0434326995758962;0.8430856600415524;0.8081188714216383;-0.0004315936234915286;-0.0004136453841360402;1.0438450863705293;9.999736109722052;0.8335261451432459;0.015562883892260621;0.015562408362595736;0.8078936896079598;0.01487789591860073;0.8079891608666443
46.064744;1.0434328135745978;0.8430798217109159;0.808111843995833;-0.0004313251838336746;-0.0004133878009500998;1.0438447475052266;9.999743121662846;0.8335268105271981;0.015562871380135526;0.015562382997696259;0.807886637498875;0.014877867263316306;0.8079818771100566
46.074744;1.0434316963804142;0.8430737273028562;0.8081055595087017;-0.00043012258681051355;-0.00041223541137195896;1.043843398057037;9.999749998033632;0.8335274505990634;0.015562857989067357;0.015562356528857214;0.8078796286228184;0.014877838779154886;0.8079746103135645
46.084744;1.0434318621440974;0.8430690075533505;0.8080996357356929;-0.00042950113497749825;-0.00041163950208864615;1.043843039352206;9.999756738961379;0.8335280680905535;0.015562843807116231;0.01556232894806955;0.8078726643517485;0.014877810495736284;0.8079673662150815
46.094744;1.0434307954495028;0.8430632741477577;0.8080937325082057;-0.00042940277365618437;-0.00041154542578709794;1.0438426721031338;9.999763326634461;0.8335286650698163;0.015562828928108138;0.015562300247288992;0.8078657446682129;0.014877782447043015;0.8079601491205773
46.104744;1.0434310074139672;0.8430574507080433;0.8080867904860698;-0.00042913420208656066;-0.000411287726387734;1.0438412969865718;9.999769728302537;0.8335292426486132;0.015562813457685391;0.015562270403749865;0.8078588687088949;0.014877754691109538;0.8079529613572677
46.114744;1.0434309337467143;0.8430524797693688;0.8080809244523284;-0.00042928212905226666;-0.00041142932661547517;1.0438409151708776;9.999775907686661;0.8335298013437112;0.015562797498790804;0.015562239377955976;0.8078520361067905;0.014877727316271853;0.8079458035939556
46.124744;1.0434302288492958;0.8430469762068601;0.8080750750939734;-0.00042841419871855865;-0.00041059758428355547;1.043840528940124;9.999781832184315;0.8335303414334782;0.015562781137653385;0.015562207128782441;0.8078452472364114;0.014877700431443423;0.8079386758267866
46.134744;1.04343018826624;0.8430408781122563;0.8080681802740552;-0.0004289149788282625;-0.0004110773723193304;1.0438401420936398;9.99978747018497;0.8335308630917249;0.015562764445950185;0.01556217362331805;0.8078385021686878;0.014877674150584516;0.8079315781804559
46.144744;1.04342951631459;0.8430353440675598;0.8080623546188382;-0.000428046987628649;-0.0004102455844709091;1.0438387595349876;9.999792787021937;0.8335313667538994;0.015562747490064185;0.015562138842512539;0.8078318004684771;0.014877648581132873;0.8079245108478116
46.154744;1.0434295110732361;0.8430303114669564;0.8080565359716686;-0.0004281947549900335;-0.00041038705486863715;1.043838386488583;9.999797748474938;0.8335318539288632;0.015562730331313867;0.015562102793489506;0.8078251415858085;0.014877623820537348;0.8079174735092134
46.164744;1.0434288796578532;0.8430247290235602;0.8080507225976177;-0.00042732670442456453;-0.0004095552220091046;1.0438380279804234;9.999802326902126;0.8335323276048111;0.015562713019504642;0.015562065506543498;0.8078185242970162;0.014877599958454332;0.8079104645365194
46.174744;1.0434289228250653;0.8430185338159967;0.8080438521597527;-0.00042782731159248;-0.0004100348652379718;1.0438376885815643;9.999806503120649;0.8335327915545854;0.015562695597095206;0.015562027015820245;0.8078119461617699;0.014877577075922386;0.8079034803289808
46.184744;1.0434289971821473;0.843013407071441;0.8080380391344001;-0.0004279749517921999;-0.00041017622834226713;1.0438363723857693;9.999810268943884;0.8335332494041777;0.015562678114248768;0.01556198735296799;0.8078054038527502;0.014877555243549686;0.8078965153861493
46.194744;1.0434284585795717;0.8430077176259138;0.8080322234393952;-0.0004271068045689463;-0.0004093443194053627;1.0438360830259372;9.999813630102752;0.8335337042009335;0.015562660641084513;0.01556194655701318;0.8077988934826528;0.01487753452791064;0.8078895630282708
46.204744;1.043428606247436;0.8430014044097829;0.808025343820581;-0.0004276072740391408;-0.0004098238448946108;1.043835823487482;9.999816600698697;0.8335341583897891;0.015562643272104354;0.015561904685126403;0.8077924106964557;0.014877514997316058;0.8078826165422537
46.214744;1.0434281460644126;0.8429952749546001;0.8080191780708282;-0.000425634742311462;-0.00040793350604968536;1.0438355957680263;9.999819194059683;0.8335346142944456;0.015562626118094443;0.015561861818507907;0.8077859508040869;0.01487749671556399;0.8078756708906549
46.224744;1.0434283758100626;0.8429899760584355;0.8080133416231254;-0.00042578221513903363;-0.000408074732071151;1.0438344009250418;9.999821417289654;0.8335350746794398;0.015562609290484166;0.015561818068030508;0.8077795091587837;0.014878479730827844;0.8078687425409448
46.234744;1.0434280000645817;0.8429841087974328;0.8080074951978394;-0.00042491394318043855;-0.00040724272934497676;1.0438342401796208;9.999823265372623;0.8335355427478485;0.015562592892926995;0.015561773575934525;0.8077730821061893;0.014878464067513832;0.8078617953568374
46.244744;1.0434283152756074;0.8429776157652417;0.8080005765110563;-0.00042541423629466335;-0.00040772211074442823;1.0438341162809368;9.999824717401085;0.8335360219034831;0.015562577014751843;0.015561728502793614;0.807766667789192;0.014878449720525872;0.8078548488435872
46.254744;1.0434280247662668;0.8429716600413969;0.8079946995277321;-0.00042454590542037384;-0.0004068900656268742;1.0438330334800316;9.999825743481178;0.8335365156643134;0.01556256171739778;0.015561683003127337;0.8077602657369951;0.01487843665571071;0.8078479022055716
46.264744;1.0434284238068243;0.8429661840637407;0.8079888010834582;-0.00042469322132095475;-0.00040703116694608415;1.043832995983301;9.999826318801663;0.8335370275273192;0.015562547026049813;0.015561637205920551;0.8077538757314477;0.014878424817582349;0.8078409519906591
46.274744;1.0434291662670307;0.8429609118456286;0.8079828790273212;-0.00042407111916014414;-0.0004064347476465247;1.0438330064111483;9.999826431462266;0.8335375607362426;0.015562532939023467;0.015561591214012186;0.8077484970992792;0.014878414143967489;0.807834992643562
46.284744;1.0434286869960563;0.8429545825728858;0.8079769303759993;-0.00042397208089250667;-0.0004063401247128369;1.0438330656427732;9.999826076304636;0.8335381181932717;0.015562519448128476;0.0155615451139393;0.8077421286525042;0.014878404584118928;0.8078280185835969
46.294744;1.0434294956132701;0.8429481246310685;0.8079698951764421;-0.00042370280523665674;-0.0004060818612209732;1.0438321736903433;9.999825241796641;0.8335387024952281;0.015562506552913701;0.0155614989793974;0.8077357692798189;0.014878396104460533;0.8078210242048062
46.304744;1.0434290748765587;0.8429417170625518;0.8079638880358666;-0.0004236037042063878;-0.0004059871841805346;1.0438323303071717;9.99982390650579;0.8335393158503296;0.015562494258226254;0.015561452873257114;0.8077294187729956;0.014878388681629776;0.8078140048053534
46.314744;1.0434299368321367;0.8429362883268632;0.8079578498068599;-0.00042298148522334453;-0.00040539066738818925;1.0438325349623245;9.999822051065003;0.8335399599463575;0.01556248255796187;0.015561406854365351;0.8077230776470162;0.014878382293830598;0.8078069563790705
46.324744;1.0434295670272138;0.8429298085006092;0.8079517785344894;-0.0004228823276736562;-0.00040529593863045956;1.0438327867316666;9.999819667545127;0.8335406359808841;0.015562471421230887;0.015561360983263666;0.8077167462276844;0.014878376914865914;0.807799875432661
46.334744;1.0434304789520503;0.8429232058673857;0.8079446140584169;-0.00042261292952107496;-0.0004050375641963597;1.0438320844932436;9.999816752142948;0.8335413447506647;0.015562460797564383;0.01556131532372322;0.8077104243030159;0.014878372522272813;0.8077927588659309
46.344744;1.043431110357099;0.8429174284261293;0.8079384694061003;-0.0004227599639640976;-0.00040517841224216354;1.0438324269900712;9.9998132957849;0.8335420865796889;0.015562450630855307;0.015561269941283267;0.8077041110232989;0.014878369110107113;0.8077856040438327
46.354744;1.04343111560178;0.8429110953144525;0.8079322836264582;-0.00042189138378942;-0.0004043461547559364;1.0438328127995575;9.999809283024858;0.83354286096533;0.015562440858056747;0.015561224896814971;0.8076978045897297;0.014878366681008991;0.8077784085593788
46.364744;1.0434317882872637;0.8429052520324015;0.8079260527561323;-0.0004220383512895848;-0.00040448693554460177;1.043832240715854;9.999804691377927;0.8335436660252316;0.015562431398755525;0.015561180228742966;0.8076925024358388;0.0148783652329788;0.8077721700088905
46.374744;1.043431828477249;0.842898851518407;0.807919775571776;-0.0004211697216852476;-0.0004036546291260814;1.0438327098672917;9.999799491815414;0.8335444982687141;0.015562422149689736;0.015561135945585372;0.8076862021443315;0.014878364765784018;0.8077648874838226
46.384744;1.0434325290298925;0.8428918352591321;0.8079123912532579;-0.0004216694766325294;-0.0004041335164885088;1.0438332194998274;9.999793655299653;0.8335453531213864;0.015562412982751425;0.015561092055342278;0.807679902220476;0.014878365293485605;0.8077575612178765
46.394744;1.0434325912373812;0.8428853660923097;0.8079060164768267;-0.00042080078876999873;-0.0004033011565715082;1.0438337690256605;9.999787162349437;0.8335462257648554;0.01556240375367242;0.015561048594692872;0.8076736019339689;0.014878366841286322;0.8077501928660047
46.404744;1.043433310895241;0.8428793862769183;0.8078995906784512;-0.00042094760076780575;-0.000403441791463909;1.0438333579081642;9.999780007740663;0.8335471114632003;0.015562394318864225;0.01556100561937515;0.8076673008832287;0.014878369428793444;0.8077427843907141
46.414744;1.043433392078388;0.8428728498643685;0.8078931135068771;-0.000420078850026262;-0.00040260937820083047;1.0438339854249041;9.999772196870929;0.8335480051318895;0.01556238454391462;0.015560963183165683;0.8076609992393556;0.014878373058786655;0.8077353374820673
46.424744;1.043434131248739;0.8428668027867997;0.8078865827838227;-0.00042022557658703304;-0.0004027499382866451;1.04383465068022;9.999763746203481;0.8335489009865068;0.015562374307696192;0.015560921335981194;0.8076546978899025;0.014878377719634628;0.8077278537427921
46.434744;1.0434342301691075;0.842859094064202;0.8078789401176505;-0.00041970960535003994;-0.00040225563217697246;1.0438343529141487;9.999754693091344;0.8335497932708884;0.01556236351073449;0.015560880132293503;0.8076493976809413;0.014878383387045209;0.8077213348798516
46.444744;1.043434981514236;0.842852978451585;0.8078723006084308;-0.00041985624042760846;-0.00040239611216001865;1.0438350922963961;9.999745099690136;0.8335506776065214;0.015562352079766667;0.015560839633113374;0.8076430989567003;0.014878390018206851;0.8077137832759199
46.454744;1.0434360367596585;0.8428470755650191;0.8078656060375647;-0.0004192335539079486;-0.0004017991730222551;1.0438358704760389;9.999735044122604;0.8335515517564808;0.015562339963038858;0.015560799900366783;0.8076368020419832;0.014878397558408554;0.8077062006307532
46.464744;1.0434361344995229;0.842840371676217;0.8078588556565638;-0.0004183646314115378;-0.000400966616298206;1.0438366901426681;9.999724609566266;0.8335524153929251;0.015562327122929919;0.01556076098811248;0.8076305074034315;0.014878405961414074;0.8076985882428351
46.474744;1.0434368716697378;0.842834161140747;0.8078520490043363;-0.0004185111343756833;-0.0004011069793262377;1.0438365540869394;9.99971387893156;0.833553269437889;0.015562313533412935;0.015560722937594987;0.8076242152285752;0.014878415196130765;0.8076909467026925
46.484744;1.043436947888914;0.8428273998208472;0.8078451879049753;-0.0004176421444339758;-0.00040027436281473913;1.0438374642294812;9.999702930462563;0.8335541156890457;0.015562299181022685;0.01556068578800045;0.8076179252048048;0.014878425239856346;0.8076832764205376
46.494744;1.0434376543645472;0.8428200321564739;0.8078372137694655;-0.00041814139116845106;-0.00040075279100862594;1.0438384211086256;9.99969183344734;0.8335549562360742;0.015562284064114196;0.01556064959640227;0.8076126362935329;0.01487843606952701;0.807676577804803
46.504744;1.0434376875636222;0.8428132247038942;0.8078302439286379;-0.0004172723345216627;-0.0003999201117860079;1.0438384241026601;9.999680651660462;0.8335557922108476;0.01556226819331218;0.015560614444584557;0.8076063463168157;0.014878447651636118;0.8076688515303693
46.514744;1.0434383352646128;0.8428069238586438;0.8078232169893108;-0.00041741866592094905;-0.0004000603108719766;1.0438394717604147;9.99966945061836;0.833556622898286;0.015562251591076423;0.015560580432721259;0.8076000517847285;0.014878459946454314;0.8076610972432843
46.524744;1.0434382909244875;0.8428000877758411;0.8078161310026963;-0.0004165495501175364;-0.00039922757234350765;1.0438405620333688;9.999658295826402;0.8335574458471086;0.015562234283163914;0.015560547674847713;0.8075937482441522;0.014878472925110015;0.807653314522342
46.534744;1.0434388402471764;0.8427937662141863;0.8078089819759454;-0.00041669580490003613;-0.00039936769332942954;1.0438416927424545;9.999647242426436;0.8335582574041251;0.015562216292008216;0.015560516289750132;0.807587430919444;0.014878486571950017;0.8076455029753096
46.544744;1.0434386768765587;0.8427869161907829;0.8078017684543963;-0.00041582663454831233;-0.00039853489843957597;1.0438418620243595;9.999636329385027;0.8335590529783136;0.015562197642116013;0.015560486379897247;0.8075820949301629;0.014878500869681805;0.8076386620116767
46.554744;1.0434390898345258;0.8427805863409559;0.8077944886777028;-0.00041597281669755146;-0.00039867494523703053;1.043843068134666;9.999625583651948;0.8335598270903317;0.015562178366542811;0.015560458021257148;0.8075757352526561;0.014878515787810253;0.807630791273184
46.564744;1.0434387773272653;0.8427726281293537;0.8077860863119048;-0.000415456406796821;-0.0003981802239760327;1.0438443090136456;9.999615028562046;0.8335605738444105;0.015562158501710782;0.015560431274550824;0.8075693471168862;0.014878531278781814;0.8076228894042168
46.574744;1.0434390320439297;0.8427662983362383;0.807778679404924;-0.0004156025169502816;-0.00039832019580900266;1.0438445826916054;9.999604694025258;0.8335612877629333;0.015562138076305439;0.015560406192141827;0.8075629265038222;0.014878547273912758;0.8076149547311654
46.584744;1.0434385554061936;0.8427594483815146;0.8077712128656982;-0.0004147332470264819;-0.0003974872949664836;1.043845888283736;9.999594625332186;0.8335619643979333;0.015562117111422063;0.015560382812365482;0.807557470492917;0.014878563686522475;0.8076079851761649
46.594744;1.043438948901466;0.8427533718888907;0.807763688118754;-0.00041411010014515945;-0.00039688990497420336;1.0438472262642067;9.99958488259668;0.8335626007163591;0.015562095632607976;0.015560361154362073;0.8075509775351851;0.01487858042775055;0.8075999794431098
46.604744;1.0434389596090023;0.842747406916218;0.8077564437870531;-0.00041536050359699297;-0.00039808818641443847;1.0438485974205929;9.99957553147741;0.833563195294151;0.015562073674086744;0.015560341211573738;0.807544447295565;0.014878597416769694;0.8075919363259426
46.614744;1.0434382504445392;0.8427405710906517;0.8077488027786981;-0.0004144911709590402;-0.000397255208026757;1.0438490012954444;9.999566630439878;0.8335637479235765;0.015562051271755247;0.01556032294191257;0.8075378802758301;0.014878614575185137;0.8075838553186084
46.624744;1.0434381268201562;0.8427342631771584;0.8077410981118297;-0.0004146371255199354;-0.00039739499926896214;1.0438504353738254;9.999558221404675;0.8335642588828619;0.01556202845654089;0.015560306263482261;0.8075322777551879;0.014878631816065179;0.8075767364088561
46.634744;1.0434373027837425;0.8427274364354879;0.8077333256303564;-0.0004137677504359462;-0.00039656196565384115;1.043851895316112;9.999550335813645;0.8335647287078717;0.015562005247324194;0.01556029106383358;0.8075256416110855;0.014878649038016464;0.8075685807955774
46.644744;1.043437087409873;0.8427200314350722;0.8077244211077138;-0.00041426643113324477;-0.00039703978336811703;1.0438523758102132;9.99954301101557;0.8335651584341326;0.01556198164885885;0.015560277219521948;0.807518973601228;0.014878666134584287;0.80756038924238
46.654744;1.0434361980335942;0.8427132099704543;0.8077164979468806;-0.0004133970111643756;-0.0003962066905473246;1.0438538717738148;9.999536298140077;0.8335655495715862;0.015561957661054617;0.015560264614903212;0.8075122745847682;0.014878683016560763;0.8075521622178387
46.664744;1.0434359451966404;0.8427069138692594;0.8077084927249061;-0.0004135428381105415;-0.0003963463245390857;1.0438553793052183;9.999530256980632;0.8335659038702011;0.015561933287055425;0.015560253159460961;0.807506544145794;0.014878699620833692;0.8075448995923883
46.674744;1.043435044523642;0.8427000983780099;0.8077004027412182;-0.00041267337914633137;-0.00039551317330387625;1.0438568957335925;9.99952494268566;0.8335662236196502;0.015561908538823157;0.0155602428019908;0.807499780864878;0.014878715897700246;0.8075366018863418
46.684744;1.0434351059495939;0.8426940580608898;0.8076922242341902;-0.00041205000947371723;-0.0003949154917034372;1.043857419288286;9.999520393968409;0.8335665121786966;0.015561883440966569;0.01556023352776546;0.8074929828315041;0.014878731796938206;0.8075282701561816
46.694744;1.043433926103234;0.8426870119963478;0.8076839544417098;-0.00041194965969334964;-0.0003948195152574481;1.0438589488587777;9.999516631352078;0.8335667736476038;0.015561858019519764;0.015560225339853972;0.8074871475666487;0.014878747263928264;0.8075209067077928
