time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.704744;1.0434340235940247;0.8426809947888968;0.8076755915742765;-0.00041132625239414;-0.0003942217636650723;1.0438604832989293;9.999513661370521;0.8335670118144702;0.01556183228744403;0.015560218243443582;0.807480271613485;0.0148787622490271;0.8075125148705128
46.714744;1.0434328906153962;0.842673979887045;0.8076671329996534;-0.000411225865422994;-0.00039412571376042804;1.0438610201661123;9.99951148311093;0.8335672292434272;0.015561806250134485;0.015560212239972762;0.807473350214828;0.014878776721075723;0.8075040974017866
46.724744;1.043433048575718;0.8426680009947461;0.8076585772582097;-0.00041060242511694434;-0.0003935278931726246;1.04386255462388;9.999510093626178;0.833567426879113;0.015561779923333685;0.01556020732217716;0.8074663771854114;0.01487879067138987;0.8074956570817629
46.734744;1.0434319919699595;0.8426613832643842;0.8076502602349596;-0.00041160641417139717;-0.0003944902006868224;1.043864079376179;9.99950948788374;0.8335676044198335;0.01556175333960587;0.015560203469939662;0.8074603457625733;0.014878804117201818;0.8074881964420932
46.744744;1.0434322415564075;0.8426554541443699;0.8076415049314857;-0.00041098294510794053;-0.00039389231446046967;1.0438645857553035;9.999509660010872;0.8335677611972445;0.01556172653919741;0.015560200653861265;0.8074532502005539;0.014878817101490567;0.8074797187080531
46.754744;1.0434315931680371;0.8426487843331513;0.8076326486587517;-0.0004101133902080427;-0.000393058930817736;1.0438660650756106;9.999510609774527;0.833567896756011;0.015561699561590906;0.015560198839545304;0.8074460865587751;0.014878829674757064;0.8074712271471727
46.764744;1.0434316514219577;0.8426415626945696;0.8076226324276041;-0.0004106117492484113;-0.00039353624604156765;1.0438675095529468;9.999512346918673;0.8335680110861415;0.015561672441952654;0.015560197987123148;0.8074398522947066;0.014878841875559235;0.8074637259097766
46.774744;1.0434311219500938;0.8426349513304521;0.8076135744488997;-0.00040974216975599295;-0.00039270280793464663;1.0438689123182892;9.99951488634898;0.8335681047287055;0.015561645207136583;0.015560198058434168;0.8074325455199677;0.014878853723662927;0.8074552207068464
46.784744;1.0434313027844957;0.8426288896393248;0.8076044164155383;-0.000409887726123182;-0.000392841979956021;1.0438692665815428;9.999518234422855;0.8335681783185497;0.01556161787334368;0.015560199035175797;0.807425164656165;0.014878865216504921;0.8074467173838211
46.794744;1.043430898715082;0.8426223288076428;0.8075951618262347;-0.00040901812380794917;-0.0003920084922207381;1.0438705651541107;9.999522379640288;0.833568231905516;0.015561590446452606;0.015560200920345595;0.8074187085710027;0.014878876331341915;0.8074392216521741
46.804744;1.0434312082639616;0.842616312572676;0.8075858138397783;-0.0004091636367846785;-0.0003921475954971804;1.0438718007177612;9.999527298538302;0.8335682650960698;0.015561562926478999;0.015560203715384248;0.8074111767000428;0.014878887037089747;0.807430738972087
46.814744;1.0434309363103083;0.8426097932584269;0.8075763780868476;-0.0004082940099042726;-0.00039131405990536547;1.0438719660920666;9.999532965443343;0.8335682776085399;0.015561535313239519;0.015560207407296208;0.8074035686782226;0.014878897305716949;0.807422272960388
46.824744;1.0434316840359223;0.8426040616706074;0.8075668585828195;-0.00040767041462594806;-0.0003907159438148591;1.0438730541395724;9.999539354073393;0.8335682694885619;0.01556150760376242;0.01556021196942178;0.8073968835361879;0.014878907120681364;0.8074148258114554
46.834744;1.0434312404773378;0.8425976850030884;0.8075575981834371;-0.000408674248785133;-0.00039167795147673;1.043874057272346;9.999546437321255;0.8335682413512187;0.015561479781002243;0.015560217357402232;0.8073891193355135;0.014878916481720874;0.8074063997034262
46.844744;1.0434321162740685;0.842591986766294;0.8075479272232877;-0.00040805061645930686;-0.0003910797821703358;1.0438739673271418;9.999554189516202;0.8335681945825479;0.01556145180520012;0.015560223508595542;0.8073812740719163;0.01487892539858541;0.8073979965819256
46.854744;1.0434317936690625;0.8425852894220228;0.8075381902777423;-0.0004079499803587039;-0.0003909832968003653;1.0438747767805114;9.999562583412962;0.8335681313354776;0.015561423615086443;0.015560230346814856;0.8073743471276099;0.014878933884441465;0.8073906185996473
46.864744;1.0434327813525173;0.8425796246083206;0.8075283953843804;-0.00040732630184958706;-0.0003903850762543902;1.0438754802582912;9.999571584422775;0.8335680546693215;0.015561395132721785;0.015560237787210463;0.8073663399368678;0.014878941962153308;0.8073822684009981
46.874744;1.0434328644021895;0.8425732109186419;0.8075185501228423;-0.00040645657870054037;-0.0003895514140296449;1.0438760746117777;9.9995811543374;0.8335679681298465;0.015561366271974396;0.015560245747536033;0.8073582557322486;0.014878949666800026;0.8073739480475121
46.884744;1.043433638719946;0.8425673437684797;0.8075086618038465;-0.00040660187973644323;-0.0003896902667029493;1.0438755580182828;9.999591263104747;0.8335678745757834;0.015561336955337254;0.015560254163969387;0.807351099002719;0.01487895703065239;0.8073666593502429
46.894744;1.0434338033534094;0.8425609809005685;0.807498739583329;-0.00040573210616727794;-0.0003888565623939917;1.0438759294465763;9.999601896205446;0.8335677756424497;0.015561307128617507;0.015560263001104337;0.8073428750504855;0.01487896407244532;0.8073584042055141
46.904744;1.0434346512152308;0.8425551726356268;0.807488791164286;-0.0004058773328485018;-0.00038899535255984503;1.0438761883112637;9.999613050817999;0.8335676720220314;0.015561276765995124;0.01556027224693739;0.8073355896333962;0.014878970807225698;0.8073511835067114
46.914744;1.0434348818697559;0.8425492302048669;0.8074791645020503;-0.00040611194182342596;-0.00038922005033046784;1.0438753339529732;9.999624725682233;0.8335675638369527;0.015561245869929463;0.015560281898328473;0.8073272485628425;0.014878977254878502;0.8073429988024755
46.924744;1.0434360928283866;0.842543744103862;0.8074691919217715;-0.0004054880845939213;-0.0003886216857715187;1.0438753655838502;9.999636912709512;0.8335674507864099;0.015561214463974233;0.015560291953341982;0.807318857415157;0.014878983438627914;0.807334851518149
46.934744;1.0434360712692456;0.842537285781244;0.8074592199953072;-0.0004053872007521137;-0.00038852499101079037;1.043875282587794;9.999649594213258;0.8335673316724921;0.015561182576332957;0.015560302415302221;0.8073114216092854;0.014878989395545451;0.8073277439429033
46.944744;1.0434373270702393;0.8425318872829792;0.8074492574770418;-0.00040476327312232574;-0.0003879265771825148;1.0438740845263914;9.999662748849708;0.833567204017494;0.015561150225328639;0.015560313302584788;0.8073029465466033;0.014878995193822839;0.8073196796977951
46.954744;1.0434373422016294;0.8425255208808302;0.807439311325526;-0.0004046623152262138;-0.0003878298304888055;1.043873771614608;9.999676363293702;0.8335670646794359;0.015561117417503476;0.015560324649218485;0.8072954372915833;0.01487900093127513;0.8073126616750553
46.964744;1.0434386247439151;0.8425202192994657;0.8074293881300142;-0.0004040383135551962;-0.0003872313694766205;1.043873346111436;9.99969043593267;0.833566910646175;0.01556108415517039;0.015560336492358611;0.8072868981540151;0.014879006722119795;0.8073046926207781
46.974744;1.0434389583119297;0.8425142012354159;0.8074194926690241;-0.00040316829785093584;-0.000386397509449404;1.0438718128487534;9.999704969542744;0.8335667393097195;0.015561050444776568;0.015560348865259747;0.8072783328240153;0.01487901269043261;0.807296774096275
46.984744;1.0434399369512566;0.8425091130981316;0.807409966722149;-0.0004044176479460977;-0.00038759451948493863;1.0438711778647827;9.999719967901015;0.8335665487607894;0.015561016302313128;0.015560361798777705;0.8072707448794236;0.01487901896026522;0.8072899076358563
46.994744;1.0434402583108453;0.8425032040090948;0.8074001393516226;-0.0004035475604883487;-0.0003867606259271038;1.0438704465691586;9.999735435554664;0.8335663381301144;0.01556098175565097;0.015560375317850057;0.8072621383306465;0.014879025637669756;0.8072820953659547
47.004744;1.0434412147713352;0.8424978721510191;0.8073903515142373;-0.0004036923656384575;-0.0003868991330666086;1.0438696228179654;9.999751370201619;0.8335661073388959;0.01556094684250607;0.015560389436160641;0.8072545179266832;0.014879032808297069;0.8072753381239256
47.014744;1.043441505646725;0.8424920701711417;0.8073806079885892;-0.00040282220134555015;-0.00038606520735739145;1.0438677089134962;9.999767757057008;0.8335658565177331;0.015560911602807018;0.015560404158255539;0.8072458884983299;0.01487904055130112;0.8072676364129002
47.024744;1.0434427284730416;0.8424870881556519;0.8073709125943684;-0.0004021979563324706;-0.00038546662808385294;1.0438667060182056;9.999784573653422;0.8335655855439413;0.01556087607197797;0.015560419484737955;0.8072382536063206;0.014879048938730674;0.807260989692952
47.034744;1.0434426706229527;0.8424811402533895;0.8073612700960306;-0.00040209666110818123;-0.00038536970371810255;1.0438656146821736;9.999801799005603;0.8335652935974502;0.01556084028305653;0.01556043541578875;0.8072296149360436;0.014879058021768315;0.8072533984549635
47.044744;1.043443842587292;0.8424766072162702;0.8073520235118467;-0.00040257678381319407;-0.0003858295383548222;1.0438634353761544;9.999819414407693;0.8335649790685747;0.015560804269276066;0.015560451952938769;0.8072209728326613;0.014879067834876547;0.8072458628340152
47.054744;1.0434440320028073;0.8424709985404257;0.8073425003782526;-0.00040170645507050075;-0.00038499555093204744;1.043862169115501;9.99983739150507;0.833564639938908;0.015560768057729511;0.015560469095242323;0.8072133273637333;0.014879078413911511;0.8072393826287595
47.064744;1.043444837599407;0.8424659575595511;0.8073330409459736;-0.00040185095152574734;-0.0003851339030175421;1.0438608182114142;9.999855685108999;0.8335642741473255;0.015560731665344671;0.015560486832561627;0.8072046791617643;0.014879089804170761;0.8072319575599174
47.074744;1.0434449613206507;0.8424604366259847;0.8073236482514315;-0.00040098052912055775;-0.0003842998795971321;1.0438583864799258;9.999874238043954;0.8335638795027618;0.015560695107568094;0.015560505149552083;0.8071970294596774;0.014879102058835187;0.8072255857673247
47.084744;1.0434456999281587;0.8424554799864;0.8073143229544175;-0.0004011249108077612;-0.00038443817601237646;1.0438568784607045;9.999892985705642;0.8335634531792923;0.015560658410927712;0.015560524036715848;0.8071883796269883;0.014879115230764942;0.8072182652407037
47.094744;1.0434457575398932;0.8424503928081649;0.8073054057126305;-0.0004013588632026264;-0.0003846625784024674;1.0438552982404137;9.999911859388646;0.8335629915965692;0.015560621616176532;0.01556054348663833;0.8071807309280593;0.014879129359197793;0.8072119932442318
47.104744;1.0434457848135479;0.842444991314733;0.8072962224199103;-0.0004004883041445306;-0.0003838285090282194;1.0438526487432618;9.999930793640253;0.8335624907283453;0.015560584773249059;0.015560563484364716;0.8071720847076546;0.01487914446459685;0.8072047682106412
47.114744;1.0434464336614226;0.8424401497681655;0.8072871130179612;-0.00040063252015001285;-0.00038396673234287104;1.043850931998047;9.999949734804641;0.8335619461274218;0.015560547940085023;0.015560584013988826;0.8071644426784991;0.014879160553189212;0.807198588356085
47.124744;1.0434464112632722;0.8424348206081926;0.8072780803550293;-0.00039976186530745606;-0.0003831326315114656;1.0438491499716158;9.999968642490929;0.8335613530233439;0.015560511181977004;0.015560605064652696;0.8071558069378066;0.014879177623085816;0.8071914531532204
47.134744;1.043447322534946;0.8424302932380981;0.8072691252630323;-0.00039913707500187633;-0.00038253383392447245;1.0438463053095761;9.999987481712408;0.8335607067889181;0.015560474559647416;0.015560626623759885;0.8071481796928563;0.014879195671452513;0.8071853621158455
47.144744;1.0434469615683266;0.8424262370999399;0.8072616454964575;-0.0003997870360720386;-0.00038315717203595185;1.043844402044247;10.000006219037227;0.8335600031077754;0.015560438117368942;0.015560648670493211;0.8071395629236403;0.014879214701056114;0.8071783157998901
47.154744;1.0434478452497586;0.842421761805622;0.8072528505706521;-0.00039916214542305256;-0.0003825583361943543;1.0438424462825373;10.000024829615725;0.8335592379013821;0.01556040188339345;0.015560671159292301;0.8071319581832942;0.014879234722693724;0.8071723138608243
47.164744;1.0434474633581792;0.8424162877281237;0.8072441383525529;-0.0003990601821185427;-0.00038246113013653047;1.0438404463992939;10.000043300991255;0.8335584077186733;0.015560365871674253;0.015560693994344834;0.8071233664882898;0.014879255756721789;0.8071653559480824
47.174744;1.0434483332280093;0.8424118362312801;0.8072355101905552;-0.00039843518748985837;-0.00038186224837897766;1.0438374122618128;10.000061624942482;0.8335575102427223;0.015560330080715636;0.015560717039329016;0.8071157881456749;0.014879277835906481;0.8071594401189046
47.184744;1.0434482499505116;0.8424066154011378;0.8072269651620598;-0.0003975642551303823;-0.00038102804843328977;1.0438353538682852;10.000079788528183;0.8335565442471755;0.015560294502553298;0.015560740162199245;0.8071072226998289;0.014879301004399442;0.807152564360505
47.194744;1.0434488195100382;0.8424022623856637;0.8072188384119942;-0.000398812507415546;-0.0003822245255994917;1.04383328029762;10.000097773746145;0.8335555093022142;0.015560259142463256;0.015560763259938368;0.8070996691323423;0.014879325309464115;0.8071467252452765
47.204744;1.043448749333651;0.8423970197245393;0.8072104517092025;-0.0003979414819678915;-0.00038139027825523364;1.0438301994881671;10.000115561877873;0.8335544057436914;0.015560224031012499;0.015560786251904558;0.8070911260798521;0.014879350790759584;0.8071399188495855
47.214744;1.0434496437647904;0.8423925261468206;0.8072021385428639;-0.00039731628831626153;-0.0003807912909648321;1.0438281193223742;10.000133138118496;0.8335532348578126;0.01556018922031135;0.015560809068481422;0.8070835919501319;0.014880377473580342;0.8071341578283596
47.224744;1.0434492958995385;0.8423869925002966;0.8071938946936954;-0.0003972140138057147;-0.00038069391083222587;1.0438260491519973;10.000150492953344;0.8335519989975682;0.015560154773354885;0.01556083164192023;0.8070750650063174;0.01488040536820834;0.8071274000008593
47.234744;1.0434502215623809;0.8423824432379945;0.8071857166679448;-0.00039658871499470035;-0.000380094855052282;1.043822999892081;10.000167618596862;0.8335507016550265;0.01556012075598388;0.015560853901481554;0.8070675433000079;0.014880434473730017;0.8071216584822681
47.244744;1.0434502134988262;0.8423774434145056;0.8071779388319517;-0.0003968219975839246;-0.00038031896673376876;1.0438209829123746;10.000184508559308;0.833549347555951;0.015560087239666544;0.015560875775086625;0.8070590242364187;0.014880464778255855;0.8071149289721077
47.254744;1.0434499222280733;0.8423729119009834;0.8071709408308723;-0.0003963669417729205;-0.00037988354246106914;1.0438190088333974;10.000201164181375;0.8335479424304816;0.015560054309027217;0.015560897186827273;0.8070515041619885;0.014880496256383841;0.8071092061905871
47.264744;1.043450910511167;0.8423682497194408;0.807162942667703;-0.00039574149544977796;-0.000379284379936256;1.0438160866779382;10.000217599211684;0.8335464924718897;0.015560022054893553;0.015560918049544428;0.8070429786870228;0.014880528879576192;0.8071024856147786
47.274744;1.0434509696295726;0.8423627746820241;0.8071550016161366;-0.0003948701486036178;-0.0003784499185645866;1.0438142239803567;10.000233835862716;0.8335450041049677;0.015559990555792318;0.015560938263819615;0.8070354435307798;0.014880562631921088;0.8070967627833787
47.284744;1.0434516991691316;0.842358128405898;0.8071474537126955;-0.000396117913369735;-0.00037964603966954475;1.0438124273096079;10.000249893396871;0.8335434842136314;0.015559959871436631;0.015560957725709928;0.807026895030061;0.014880597505054742;0.8070900344946319
47.294744;1.043451798631657;0.8423525578346029;0.8071396216819328;-0.00039524647191399327;-0.0003788115005930292;1.043809702282242;10.000265776307922;0.8335419404147201;0.015559930055301796;0.01556097633855111;0.807019330222792;0.014880633475016272;0.8070842970135714
47.304744;1.0434528648350558;0.8423477060253461;0.8071318395830555;-0.0003946208245033452;-0.00037821217172326663;1.0438080532619958;10.00028147346916;0.8335403809339694;0.015559901169141632;0.015560994021379245;0.8070117470204272;0.014880670482246516;0.8070785475728797
47.314744;1.043452684550944;0.8423417880773648;0.8071241037096735;-0.00039451808644371027;-0.00037811441930774546;1.0438064827802385;10.000296966841232;0.8335388136865358;0.01555987328440159;0.015561010708988306;0.8070031442796032;0.014880708423530375;0.8070717843585267
47.324744;1.0434537685173286;0.8423371845638672;0.807116748910138;-0.0003949968457367599;-0.00037857347553854983;1.0438039917417163;10.000312233308577;0.8335372449477427;0.015559846475118565;0.015561026350032424;0.806995521380376;0.014880747159239921;0.8070660055984542
47.334744;1.0434539050232423;0.842331406564225;0.8071090955017323;-0.00039412522721087294;-0.00037773876877870706;1.0438025814950076;10.00032723821158;0.8335356789166415;0.015559820811134804;0.01556104090636344;0.8069868781775155;0.014880786536179033;0.8070592098780923
47.344744;1.0434546923542807;0.8423272040982249;0.8071025351373674;-0.00039391556340406613;-0.0003775381916160011;1.0438012551756084;10.000341935503467;0.8335341183807398;0.015559796350665029;0.015561054350151819;0.8069792160826342;0.014880826415381453;0.8070533944604122
47.354744;1.0434548299990523;0.8423213249055723;0.8070949471685885;-0.00039304386327302694;-0.00037670339471076016;1.0437990162914925;10.000356273094429;0.8335325651966369;0.015559773133590112;0.015561066666458444;0.8069705389146942;0.014880866686330494;0.8070465570148945
47.364744;1.0434549635005146;0.8423157525469284;0.8070877228333981;-0.00039327664108676643;-0.0003769270387805391;1.0437978669852117;10.000370195203876;0.8335310201274271;0.015559751186620618;0.01556107786423814;0.8069628522482512;0.014880907257420205;0.8070406951432106
47.374744;1.0434557402756928;0.8423103076568831;0.8070801813747921;-0.0003934194398676201;-0.0003770642079507572;1.04379680810112;10.000383649451928;0.8335294827825922;0.015559730539437077;0.015561087979151088;0.8069551622246662;0.01488094803756812;0.8070348087567638
47.384744;1.0434558643944258;0.8423042985145704;0.8070726575490844;-0.0003925476267822421;-0.00037622927134957996;1.0437948398481698;10.00039659725499;0.8335279520703838;0.01555971123598801;0.015561097060122353;0.806946474909169;0.01488098893202283;0.8070278999843542
47.394744;1.0434569399094709;0.8422990173222134;0.8070651473944787;-0.00039192157852559857;-0.00037562950261516194;1.0437939616141705;10.00040901311732;0.8335264266155675;0.015559693337161238;0.015561105151079741;0.8069387960965191;0.014881029852933924;0.8070219716602026
47.404744;1.0434567616805335;0.8422930327908451;0.8070579860104701;-0.0003929229560058597;-0.00037658977578751445;1.0437931716409885;10.000420881068813;0.8335249045707814;0.015559676916298915;0.015561112283184277;0.8069301313469388;0.014881070723980516;0.8070150272516824
47.414744;1.0434578483626467;0.8422887716864416;0.8070515543796917;-0.00039194423683734544;-0.000375652011930658;1.0437914677029219;10.000432200020242;0.8335233834859642;0.015559662049251867;0.015561118483206286;0.8069224861562371;0.01488111146940436;0.8070090692243781
47.424744;1.0434579960336896;0.8422825917499525;0.8070440708710792;-0.0003910722753165175;-0.00037481689023756925;1.0437908484226959;10.000442982413718;0.8335218608093949;0.015559648806499739;0.015561123785804827;0.8069148659546427;0.014881152003793868;0.8070031004740432
47.434744;1.0434588107864364;0.8422768857717694;0.8070365897280544;-0.0003912147890791692;-0.0003749537203302149;1.0437903135906466;10.000453243471101;0.833520334316384;0.01555963724259336;0.01556112823906018;0.8069062757335937;0.014881192232750222;0.8069961234449821
47.444744;1.0434589990020875;0.8422709561146526;0.8070294445373809;-0.000391447274782838;-0.000375176996862662;1.0437888628305259;10.000462999322185;0.8335188021650874;0.015559627381491019;0.015561131906128046;0.8068987196776529;0.014881232054331554;0.8069901388123917
47.454744;1.0434592111314582;0.8422646155679494;0.8070219532999904;-0.0003905752004309869;-0.00037434174354254203;1.0437884946481226;10.000472270124746;0.8335172628778974;0.0155596192137664;0.015561134862888144;0.8068912013014334;0.01488127135842547;0.8069841462129814
47.464744;1.043460096709113;0.8422587340798287;0.8070144483000548;-0.0003907175731426682;-0.00037447841753915134;1.0437882071376126;10.000481076534136;0.8335157152051059;0.015559612707723727;0.01556113718566851;0.8068827238884551;0.014881310032182012;0.8069771440699761
47.474744;1.043460358676762;0.8422537167480949;0.8070083230196299;-0.0003905973823507172;-0.00037436370010899097;1.04378699874647;10.00048943460472;0.8335141578958738;0.015559607821381485;0.015561138934439164;0.8068752907262802;0.014881347974834615;0.8069711296371954
47.484744;1.043461597127849;0.8422479347084597;0.8070007820291598;-0.0003899709630013857;-0.0003737635104527711;1.0437868684678213;10.000497349955314;0.8335125895742874;0.015559604510536791;0.01556114015058782;0.8068669054081004;0.014881385111737248;0.8069641009791602
47.494744;1.0434619052485339;0.8422413018401408;0.8069932213189056;-0.0003890987443897923;-0.00037292810820983483;1.0437868163703394;10.000504811679939;0.8335110088308783;0.015559602733837686;0.015561140872415575;0.8068595724393653;0.014881421388389611;0.8069580565229812
47.504744;1.0434628829718837;0.8422351049254937;0.8069856406069118;-0.00038924093678141736;-0.0003730646030395149;1.0437858442992545;10.00051179663628;0.8335094143655453;0.01555960245927857;0.015561141151915977;0.8068522972656392;0.014881456752072803;0.8069519965069257
47.514744;1.043463232405813;0.8422286471075475;0.806978379017017;-0.0003894731812624167;-0.0003732876294689798;1.0437859558058245;10.00051827815685;0.8335078050303152;0.01555960367419;0.015561141063832763;0.806844085378791;0.01488149115371922;0.806944921945053
47.524744;1.0434636024690025;0.8422228491315723;0.8069718188657357;-0.0003882482984158721;-0.0003721142692120731;1.0437861551975323;10.000524226467435;0.8335061798672619;0.015559606386069692;0.015561140702452783;0.8068369415220294;0.014881524564900618;0.8069388337866835
47.534744;1.0434646435386081;0.8422163780650717;0.8069641799190133;-0.00038839035729429887;-0.00037225064364013535;1.0437854467245187;10.000529608231549;0.8335045382151491;0.015559610611965603;0.015561140162723246;0.8068298695788061;0.014881556979242403;0.8069327341916076
47.544744;1.0434650615277001;0.8422096475371657;0.8069568580696576;-0.00038862249804372034;-0.0003724735795021607;1.043785834430112;10.000534390171877;0.8335028801062431;0.015559616373146653;0.015561139519158848;0.8068218727767658;0.014881588404900508;0.8069256264314033
47.554744;1.0434664618902991;0.8422032470608178;0.806949175701955;-0.00038799579549813587;-0.0003718731367033988;1.0437863219538273;10.000538534998183;0.8335012067387179;0.01555962369329811;0.015561138820331747;0.8068149538875106;0.014881618863004174;0.8069195144748404
47.564744;1.0434666400297603;0.8421957486401865;0.8069414702335956;-0.00038789197690931355;-0.0003717742322322425;1.0437859121234374;10.000541988873502;0.8334995202803587;0.015559632591772638;0.015561138100572096;0.8068081151798893;0.014881648382592814;0.8069134033300026
47.574744;1.0434681134761403;0.8421906398791749;0.8069351393621521;-0.00038801718621074127;-0.0003718943631885098;1.0437866071048425;10.000544679420486;0.8334978232998385;0.015559643084900281;0.015561137401031799;0.8068003579627515;0.014881676989909892;0.8069062975141726
47.584744;1.04346867616354;0.8421832251871627;0.8069273917208075;-0.0003871446295383546;-0.000371058664542832;1.0437874087500842;10.000546527454267;0.8334961188022791;0.01555965519343291;0.015561136784068992;0.8067936822039236;0.014881704699290468;0.8069002002019051
47.594744;1.0434692840280098;0.8421757327395062;0.8069196250619388;-0.0003862720354273926;-0.00037022293260205;1.0437873181741972;10.000547456498088;0.8334944106192475;0.015559668938019213;0.015561136325454313;0.8067870867185803;0.014881731507508489;0.8068941148403264
47.604744;1.0434705886822428;0.8421690414637831;0.8069121781280177;-0.00038751830482147925;-0.00037141750321245394;1.043788334990215;10.000547399317414;0.8334927034181686;0.015559684333290115;0.015561136097856547;0.8067795695566955;0.014881757391575311;0.8068870453778598
47.614744;1.0434712947389615;0.8421614042519229;0.8069043772740442;-0.0003866456263345772;-0.0003705816924182203;1.0437894572362605;10.000546305705427;0.8334910026067689;0.01555970139015403;0.015561136172453938;0.8067731282118324;0.0148817823106879;0.8068809955907105
47.624744;1.0434730040947582;0.8421555729795321;0.8068976194816444;-0.0003856660817895454;-0.0003696431322714834;1.0437896818380907;10.000544143912757;0.8334893144112482;0.015559720113863139;0.01556113663226129;0.8067667599320381;0.014881806212441813;0.8068749695715733
47.634744;1.0434735076072625;0.8421479106651543;0.8068901269763687;-0.000386666502149234;-0.0003706024340375888;1.0437910045914558;10.000540895927848;0.8334876455586239;0.015559740503621418;0.01556113756797694;0.8067604619000073;0.014881829037057563;0.806868971003865
47.644744;1.0434753185302106;0.8421408476566329;0.8068822848261815;-0.0003860393988207479;-0.0003700016124462603;1.0437924200060944;10.00053655415124;0.8334860022431291;0.015559762560656082;0.015561139054783459;0.8067532308296531;0.014881850720124424;0.8068620035756998
47.654744;1.0434762263103712;0.8421329551386267;0.8068744325345285;-0.00038516655677957556;-0.0003691656275201203;1.0437929221454942;10.000531119414722;0.8334843891301889;0.015559786290054953;0.015561141140501897;0.8067470627188216;0.01488187120147677;0.8068560704369977
47.664744;1.0434771808081162;0.8421264594022015;0.8068679681216535;-0.0003850457164970158;-0.0003690502816197601;1.0437945057406957;10.000524598722153;0.8334828090827492;0.015559811693782923;0.015561143860757147;0.8067409534619666;0.014881890432180075;0.8068501752293132
47.674744;1.0434788264111552;0.8421189689400914;0.806860100454939;-0.0003851870883329564;-0.00036918597387343227;1.0437961660760144;10.000517003628573;0.8334812635229855;0.015559838763823107;0.015561147257190851;0.8067338996657927;0.014881908377448096;0.8068433210394244
47.684744;1.0434798613429574;0.8421108945827019;0.8068522294163605;-0.0003843141294386133;-0.000368349841725347;1.0437968982126977;10.000508351278048;0.8334797533215822;0.015559867476231429;0.015561151377791465;0.8067278985984313;0.014881925024758656;0.80683750921756
47.694744;1.0434818832946318;0.8421038804966184;0.8068446955430102;-0.00038479137738229224;-0.00036880726915608763;1.0437986967063806;10.00049867179945;0.833478279744128;0.015559897794886354;0.015561156273922435;0.8067219474517244;0.014881940384841861;0.8068317403001272
47.704744;1.0434826806574657;0.8420965445054709;0.8068378842683592;-0.0003843344179177918;-0.0003683698657756552;1.0438005554809018;10.000488017599702;0.8334768447822514;0.015559929690211121;0.015561162006426005;0.8067160431013881;0.014881954479658732;0.806826013908973
47.714744;1.0434838130085424;0.8420882922003526;0.8068300180502287;-0.0003834613502224714;-0.0003675335753675015;1.0438014678752965;10.000476461939568;0.8334754512608802;0.015559963145232211;0.01556116864879966;0.8067091823715563;0.014881967338812634;0.8068193295192692
47.724744;1.0434859289932694;0.8420811068872203;0.8068224927519086;-0.000383938485564528;-0.00036799083127543196;1.0438034270732188;10.000464088113578;0.8334741031603463;0.015559998130705868;0.015561176276660538;0.806703362183761;0.014881979002248386;0.8068136860781105
47.734744;1.0434871243525046;0.8420727504999517;0.8068146332336124;-0.0003830653527193052;-0.0003671544287449033;1.0438054263859011;10.000450985258516;0.8334728054806168;0.015560034585784421;0.015561184950879738;0.8066975798188922;0.014881989511155288;0.8068080838609726
47.744744;1.0434890012949012;0.8420659757161497;0.80680783671934;-0.0003828539066590483;-0.0003669518659052644;1.0438064594400613;10.000437251710087;0.8334715633786549;0.015560072434328805;0.015561194712974518;0.8066918329095631;0.014881998895615835;0.8068025242272546
47.754744;1.0434902622787254;0.8420578833676728;0.8068003270683544;-0.00038308528190803427;-0.0003671738569337616;1.0438085206681116;10.000422991068914;0.8334703812619324;0.015560111606004103;0.015561205593431552;0.8066851186402055;0.014882007167278895;0.8067960092286526
47.764744;1.0434925079962343;0.8420501671277959;0.8067924886962188;-0.0003824577005447919;-0.0003665723412896664;1.0438106056576935;10.000408301850218;0.8334692623222237;0.015560152032591677;0.015561217611889118;0.8066794334058883;0.01488201432458894;0.8067905398536376
47.774744;1.0434938334870683;0.8420416453557659;0.8067846611299709;-0.0003815844367956568;-0.00036573569129022397;1.0438117105955018;10.000393273094419;0.8334682085521328;0.015560193634992732;0.015561230766703965;0.806673773824338;0.014882020378922308;0.8067851165319377
47.784744;1.0434948888760724;0.842034301997858;0.8067782411324517;-0.00038223177263505166;-0.00036635630784228034;1.043813831514985;10.000377985364995;0.8334672209509253;0.015560236321075477;0.015561245029710732;0.8066681377050394;0.014882025371802946;0.8067797387100243
47.794744;1.0434972366458322;0.8420264876742468;0.8067704370181749;-0.00038160408104357996;-0.0003657545930414385;1.043815964439467;10.000362511203411;0.8334662996778607;0.015560279997928568;0.015561260353137445;0.8066615238058492;0.01488202936146218;0.8067734055910142
47.804744;1.043498668715792;0.8420182346840822;0.8067629831034813;-0.0003818353013391303;-0.000365976277682538;1.0438171057505317;10.000346913814523;0.8334654444015025;0.015560324585526612;0.015561276687003345;0.8066559309238763;0.014882032405562825;0.806768115428269
47.814744;1.0435010907029212;0.8420114851671499;0.8067562627343818;-0.00038085505016239343;-0.00036503664948825285;1.0438192517625773;10.00033124332016;0.8334646550325997;0.015560370009564927;0.01556129399317287;0.8066503570892254;0.01488203455895201;0.8067628668141189
47.824744;1.0435022925537571;0.8420026051296374;0.8067484971635861;-0.00038075014060117503;-0.00036493627527128873;1.0438203978377034;10.000315534558757;0.833463932421618;0.015560416181348779;0.015561312244463861;0.8066447994168207;0.014882035877530023;0.8067576589240131
47.834744;1.0435038337955016;0.8419943170080775;0.8067410833710128;-0.00038098125699200603;-0.0003651577854512675;1.043822538140777;10.000299813170862;0.833463278126329;0.015560462999825804;0.015561331414376578;0.8066392546659445;0.014882036418553415;0.8067524917343483
47.844744;1.0435063622065006;0.8419864449924798;0.806733345008828;-0.00038035336610654525;-0.00036455575812673925;1.0438246665122362;10.000284106718798;0.8334626932431635;0.015560510374066442;0.015561351463704545;0.806632719666816;0.014882036236225858;0.8067463648957599
47.854744;1.043507971911841;0.8419789160296125;0.8067266783246789;-0.0003791273436299365;-0.00036338085875001474;1.0438257776620603;10.000268449456815;0.8334621775634782;0.015560558227482469;0.015561372334419515;0.8066271913105235;0.014882035375714354;0.8067412761034136
47.864744;1.0435102636106242;0.8419711714430264;0.8067193032819906;-0.0003803724595666315;-0.00036457379814111855;1.0438278676551234;10.000252878363735;0.8334617295434515;0.01556060648074055;0.015561393957087312;0.8066216666394669;0.014882033865771638;0.8067362221657011
47.874744;1.0435119389127832;0.8419625705279619;0.806711603246631;-0.0003794988271945211;-0.00036373656131476965;1.0438299336120713;10.000237431839322;0.8334613467170275;0.01556065504705082;0.015561416257896152;0.8066161430634717;0.014882031719080663;0.806731198773682
47.884744;1.0435136453956544;0.8419554498400592;0.8067053114123008;-0.0003793772832911916;-0.0003636200327200972;1.0438309728131419;10.000222154450132;0.8334610261648585;0.015560703849173796;0.015561439157622975;0.8066106184115462;0.014882028953073249;0.8067262011684309
47.894744;1.0435163350106358;0.8419476669164324;0.806697635512449;-0.0003787491682965592;-0.0003630177142350859;1.0438329816329164;10.00020709529148;0.8334607645791833;0.01556075283642252;0.015561462570568363;0.8066040910743987;0.0148820256139713;0.8067202252463284
47.904744;1.0435177981007198;0.8419388990408206;0.806689974051698;-0.0003786438906534695;-0.00036291685073322244;1.043834955355808;10.000192298075472;0.8334605584911431;0.015560801989073487;0.015561486409804237;0.8065985603035023;0.014882021776794062;0.8067152684488428
47.914744;1.0435195955378096;0.841931865786222;0.8066837286573517;-0.00037852222780706277;-0.0003628001652086005;1.0438358888218542;10.00017779713248;0.8334604053250873;0.015560851320081817;0.015561510595514791;0.8065930258478446;0.01488201753093894;0.8067103312208607
47.924744;1.0435223775014066;0.8419241784148046;0.8066761126893945;-0.0003778939685023862;-0.000362197666619817;1.0438377769870164;10.000163624714958;0.8334603042462304;0.015560900869641906;0.015561535058873213;0.8065874868226677;0.014882012973126786;0.8067054147471782
47.934744;1.0435242417339867;0.8419161107799557;0.8066688670514328;-0.00037812468275996676;-0.00036241863140670636;1.0438396152209333;10.000149819195498;0.8334602559446591;0.015560950678847184;0.015561559743208463;0.8065819411785636;0.014882008200318111;0.8067005195276138
47.944744;1.0435267929277623;0.8419093540038343;0.8066623803946769;-0.0003779123350712525;-0.00036221477286338383;1.0438403992314094;10.00013642358141;0.8334602617463676;0.015561000764412114;0.015561584605633737;0.8065763861763239;0.014882003295534699;0.8066956450288015
47.954744;1.0435287346054483;0.8419010055258871;0.8066548794817935;-0.00037703835550809145;-0.00036137708843519295;1.0438421247482652;10.000123479148538;0.8334603226412071;0.015561051119690068;0.015561609611350835;0.8065698189438697;0.014881998319565227;0.8066897901188671
47.964744;1.043530712796511;0.8418930458739058;0.8066477641532593;-0.0003772689421289072;-0.0003615978831033691;1.0438437877902587;10.000111027688952;0.8334604391215672;0.01556110172614234;0.015561634717601334;0.8065642371498468;0.014881993312325656;0.8066849526565982
47.974744;1.0435336752447157;0.8418866441117286;0.8066414204492963;-0.00037628800006014363;-0.00036065733631152877;1.0438443853975246;10.00009912057003;0.8334606118078141;0.015561152553709032;0.015561659861017195;0.8065586397954596;0.014881988295170309;0.806680130587216
47.984744;1.0435354075251029;0.8418785138328438;0.8066344094028766;-0.0003772869459148672;-0.0003616145122512481;1.0438459157371047;10.000087818907291;0.8334608412391908;0.015561203559581176;0.015561684961811383;0.8065530270585525;0.014881983267473652;0.806675321528686
47.994744;1.0435384184394803;0.8418710819062784;0.8066271173412263;-0.0003766583553651644;-0.0003610115863970925;1.043846377420347;10.000077179376207;0.8334611265288857;0.015561254696055926;0.015561709935882897;0.8065473995328574;0.014881978200686331;0.8066705236030204
48.004744;1.043540494076188;0.8418640208298018;0.8066209436620807;-0.00037543173071932117;-0.00035983588588659523;1.043847768955834;10.00006723981413;0.833461464518071;0.015561305916362459;0.015561734701600948;0.8065417581258018;0.014881973041120477;0.8066657354505148
48.014744;1.0435425821134632;0.8418562393422323;0.806614112269015;-0.0003756621240643298;-0.00036005641216272456;1.043849089019654;10.000058018427659;0.8334618504142551;0.015561357174873648;0.015561759185439224;0.8065361041327396;0.014881967720885392;0.8066609551539075
48.024744;1.0435456304063158;0.8418489023936605;0.806607009130578;-0.0003750334103424414;-0.00035945332638477476;1.0438493372342785;10.000049520761335;0.8334622793783437;0.015561408427372178;0.015561783324550117;0.806529438648385;0.014881962165274381;0.8066551795245614
48.034744;1.0435474253394714;0.8418420337782953;0.8066013712503408;-0.00037567971381381726;-0.00036007249514855526;1.0438505147999841;10.00004174498705;0.8334627475337688;0.015561459630222096;0.015561807057952418;0.8065237620058773;0.014881956292204252;0.8066504038169571
48.044744;1.0435504763305026;0.8418347435408121;0.8065944103396883;-0.0003750509127106031;-0.00035946931032734684;1.0438516244601441;10.000034683657503;0.8334632518076112;0.015561510744824735;0.015561830319149414;0.8065180738595448;0.014881950006398277;0.8066456238386726
48.054744;1.0435525706367976;0.8418270540151496;0.8065878641489157;-0.00037528115656384716;-0.0003596896608590502;1.0438516695947946;10.000028319522649;0.8334637894959961;0.015561561747139702;0.015561853046558766;0.8065123732942988;0.01488194319515952;0.8066408357467056
48.064744;1.043554658230887;0.8418201277866089;0.8065821184466261;-0.00037405431997979366;-0.0003585137140532751;1.0438526534023225;10.000022618171295;0.833464357833695;0.015561612622562738;0.01556187519735431;0.8065066588479614;0.014881935735341646;0.806636035752987
48.074744;1.0435573858954934;0.8418126248962733;0.8065753943997381;-0.00037419378576890186;-0.0003586468514286028;1.0438535791153012;10.000017528268543;0.8334649539557811;0.015561663353123445;0.015561896742360217;0.806500929149887;0.014881927512235469;0.8066312194917108
48.084744;1.0435594543954756;0.8418049505553258;0.8065690881744036;-0.0003744239179094209;-0.0003588670980909142;1.0438534507126394;10.000012993251618;0.8334655757636124;0.015561713924003249;0.015561917649131073;0.8064951837553426;0.01488191843740006;0.8066263820020564
48.094744;1.043561510203022;0.8417980226339973;0.8065635799877933;-0.00037319697482560756;-0.00035769105863040667;1.0438542732992773;10.000008960982152;0.833466222559124;0.015561764334267043;0.015561937870856739;0.8064894232016113;0.014881908452708448;0.8066215181881269
48.104744;1.0435645032290393;0.8417911029292592;0.8065574245057792;-0.0003736725550557812;-0.00035814619462852564;1.0438550531151978;10.000005380823463;0.8334668947065386;0.015561814583326939;0.015561957348302307;0.8064836484081971;0.014881897520869302;0.8066166231545038
48.114744;1.0435665251819326;0.8417841587611636;0.8065520592140974;-0.00037244554733179534;-0.00035697010403803293;1.0438547973226693;10.000002201917855;0.8334675933153435;0.015561864647561055;0.015561976020341933;0.8064768600866384;0.014881885613379909;0.8066106926197538
48.124744;1.0435691739811217;0.8417769767242862;0.8065460373646675;-0.00037368942169949983;-0.0003581615946537125;1.0438555131631384;9.999999383390096;0.8334683205646205;0.015561914473973213;0.015561993830620627;0.8064710585580177;0.014881872706768095;0.8066057225763154
48.134744;1.0435711471522588;0.8417689103492408;0.8065397389112403;-0.00037281475395492596;-0.0003573231555036398;1.0438552070577978;9.999996901663959;0.8334690799317873;0.015561963989793037;0.015562010732126255;0.8064652436568067;0.01488185878739064;0.806600710358519
48.144744;1.0435730874981224;0.8417622910146217;0.8065348936354846;-0.00037269229005223786;-0.00035720554238142767;1.0438558851035278;9.99999474373168;0.8334698756077604;0.015562013111166924;0.015562026693418753;0.8064594144434524;0.014881843857074719;0.806595653677066
48.154744;1.043575941937526;0.8417549714289447;0.8065287051153388;-0.00037206306037409966;-0.0003566019837631095;1.0438565538913793;9.99999289596201;0.8334707114605818;0.01556206174520304;0.015562041694440615;0.8064535694123421;0.014881827933662831;0.806590550903009
48.164744;1.0435778004702903;0.8417483270312852;0.8065239622537921;-0.0003719405484437741;-0.0003564843295022041;1.0438562200414454;9.999991340776003;0.8334715902559764;0.015562109791364022;0.01556205571496177;0.8064477072430953;0.01488181104888789;0.8065854015014765
48.174744;1.043579309360131;0.8417399650250056;0.806517868425524;-0.000371834113212766;-0.0003563821847890545;1.0438568896178742;9.99999006271174;0.8334725133984621;0.015562157142242483;0.015562068730925095;0.8064418273597215;0.014881793248187482;0.8065802059101057
48.184744;1.0435820287468018;0.841732600496917;0.8065118168628665;-0.0003712047881837059;-0.0003557785354595771;1.0438575680104256;9.999989054077803;0.8334734810344494;0.015562203683255863;0.015562080722948025;0.8064359300948131;0.0148817745899088;0.8065749650459183
48.194744;1.043583750006346;0.8417259070495142;0.8065072002882105;-0.00037108220932625843;-0.00035566080909360184;1.0438572592876059;9.999988310596732;0.833474492243353;0.015562249299714429;0.015562091694499439;0.8064300165022661;0.014881755145662711;0.8065696799878661
48.204744;1.0435854273978709;0.8417177376968337;0.8065012224440442;-0.00037020735938777014;-0.00035482219066068974;1.0438579656503166;9.99998782283675;0.833475545187301;0.015562293890539107;0.015562101680121865;0.8064240880070624;0.01488173500392909;0.8065643516790051
48.214744;1.0435880162726414;0.8417117730385776;0.8064966713896748;-0.0003703302187174367;-0.0003549393171702358;1.0438586881302678;9.999987572963885;0.8334766371669792;0.01556233737495467;0.015562110730556074;0.8064181460629269;0.014881714269469763;0.8065589808882876
48.224744;1.0435893101944655;0.841703313715272;0.8064907498445884;-0.00037022364400829643;-0.00035483699528291075;1.043858427743826;9.99998753353614;0.8334777645006646;0.015562379688269961;0.015562118896972768;0.8064121920355218;0.014881693058239978;0.8065535686992913
48.234744;1.04359182443892;0.8416961926853633;0.8064851874761224;-0.00037069884161451157;-0.0003552917263586081;1.043859186173401;9.99998766929037;0.8334789224084351;0.015562420778747131;0.015562126230523807;0.8064062275591077;0.014881671493204674;0.8065481168917473
48.244744;1.0435933513896065;0.8416890247086213;0.8064803626937317;-0.0003694715309149456;-0.0003541152947002245;1.043858966045954;9.99998794651529;0.833480105687801;0.015562460609890633;0.015562132790378654;0.8064002546385056;0.01488164969722731;0.8065426278385766
48.254744;1.0435948463851457;0.8416810727528667;0.8064748289697775;-0.0003697012356465348;-0.00035433506280256296;1.0438597705504638;9.999988340395854;0.8334813103540427;0.015562499155032087;0.015562138651023917;0.8063942748915026;0.014881627780005763;0.8065371042433201
48.264744;1.0435972658123265;0.8416746110736735;0.8064700237712457;-0.0003687193486167889;-0.0003533934526380631;1.043860602594338;9.999988835163192;0.8334825345936634;0.015562536384841053;0.0155621439001801;0.8063882888144732;0.014881605832638653;0.8065315489571623
48.274744;1.0435984037656354;0.8416663560161471;0.806464502152894;-0.00036971731274808186;-0.00035434948314119774;1.0438604645194303;9.999989423777624;0.8334837779667704;0.015562572267713536;0.015562148629081639;0.8063822955493327;0.014882583935579398;0.8065259833008743
48.284744;1.0435998231193953;0.8416590753114458;0.8064597047130687;-0.0003684899452336195;-0.00035317291680001764;1.0438613585426224;9.99999010896879;0.8334850402738737;0.015562606783022829;0.015562152924686911;0.8063762927371287;0.01488256216081919;0.8065203731971387
48.294744;1.0436021749786315;0.8416517922574634;0.8064541883008574;-0.00036896502847615504;-0.0003536274156661345;1.0438622870012113;9.99999090362061;0.8334863212859468;0.015562639925959647;0.015562156867356947;0.8063702768450784;0.014882540566989679;0.8065147398993686
48.304744;1.0436035571879159;0.8416433763615765;0.8064483354065785;-0.00036808999779598493;-0.0003527884416880433;1.0438622516745972;9.999991828819157;0.8334876209485709;0.015562671695856149;0.01556216053785045;0.8063642440523227;0.0148825192106041;0.8065090860271273
48.314744;1.0436049267151837;0.8416364119091709;0.806443878282579;-0.0003679672513955977;-0.000352670338757808;1.0438632529470147;9.999992908679395;0.8334889396346558;0.015562702085585793;0.015562164026486781;0.80635819071609;0.014882498169081972;0.8065034139399284
48.324744;1.043607241486526;0.8416287596014932;0.8064380223390373;-0.00036733761714649577;-0.00035206616028487196;1.043863290193116;9.999994166309113;0.8334902782639154;0.015562731092365485;0.015562167427814851;0.8063521133138898;0.014882477542757497;0.8064977262856916
48.334744;1.043608298108372;0.8416215583183866;0.8064335576380637;-0.00036798310173774025;-0.0003526842946536459;1.0438643633207831;9.999995624310246;0.8334916381551384;0.015562758737635754;0.01556217082887244;0.8063460086094932;0.014882457433078856;0.8064920265071746
48.344744;1.0436096629496958;0.841613160803105;0.8064276901331363;-0.00036710799867767927;-0.0003518451791583731;1.0438654740309148;9.999997300771179;0.8334930206941666;0.015562785070427852;0.015562174307700332;0.8063398742176368;0.01488243792461194;0.8064863187725332
48.354744;1.0436119904852212;0.841607012140949;0.8064232106804451;-0.0003672306061023568;-0.00035196180115615235;1.0438656254384442;9.999999199265867;0.8334944270932498;0.015562810157883925;0.01556217793995993;0.8063337089833366;0.014882419078179407;0.8064806076857658
48.364744;1.043613380833838;0.8415986698658118;0.8064173278900314;-0.00036635546222262894;-0.00035112261859627684;1.043866820146548;10.00000130991983;0.8334958584052989;0.01556283407384252;0.015562181801253464;0.8063275124610646;0.014882400933738972;0.8064748977570942
48.374744;1.0436157442930216;0.8415925921775606;0.8064128366502821;-0.00036647802750644097;-0.00035123917424727654;1.0438680587986329;10.000003620367766;0.8334973155965634;0.01556285688518399;0.015562185954451063;0.8063212839082953;0.01488238352339635;0.8064691929101109
48.384744;1.0436168749875345;0.8415840902186694;0.8064069478059589;-0.0003663710736162717;-0.0003511362011855922;1.0438683406467426;10.000006120164711;0.8334987995650458;0.015562878647954071;0.015562190436174274;0.8063150220208332;0.014882366876948373;0.8064634965840028
48.394744;1.0436183349459158;0.8415773425663674;0.8064024573429538;-0.00036624819120262427;-0.00035101785203444475;1.0438696646643757;10.000008799734404;0.83350031121253;0.01556289942176056;0.01556219526794399;0.8063087252417083;0.014882351015641514;0.8064578118623525
48.404744;1.0436207727078781;0.8415699610844243;0.8063965747108764;-0.00036561835201929805;-0.00035041337523287883;1.0438700296753198;10.000011651233706;0.8335018516841812;0.015562919282193992;0.015562200480076397;0.8063023916520741;0.014882335948198816;0.8064521409412274
48.414744;1.0436222812981166;0.8415633245634281;0.806392094331736;-0.0003654954309873831;-0.0003502949721877755;1.043871434278445;10.00001467257067;0.8335034227094739;0.015562938312106138;0.01556220611793864;0.8062960188767205;0.014882321667440728;0.8064464845531251
48.424744;1.0436238112345722;0.8415552876627069;0.8063862256099733;-0.00036462014952827736;-0.00034945560257781797;1.0438728769988224;10.000017872393121;0.8335050265306552;0.01556295658150511;0.0155622122286639;0.8062896046512829;0.014882308143932238;0.8064408423254497
48.434744;1.0436263121069633;0.841549532589754;0.8063817631799673;-0.0003647425734340143;-0.0003495719716336517;1.0438733564319647;10.000021269034097;0.8335066653301723;0.015562974138358594;0.01556221884614089;0.8062831473553169;0.014882295327841208;0.8064352138349521
48.444744;1.0436278739351152;0.8415416082025775;0.8063759174870304;-0.00036386724061588874;-0.00034873254224316886;1.0438748716718838;10.000024880642979;0.8335083409057342;0.015562991018978215;0.015562225992561124;0.8062766458741011;0.014882283163209907;0.8064295991409047
48.454744;1.043629139441513;0.8415338453827464;0.8063704248463545;-0.00036486476104721576;-0.0003496878942416373;1.0438764230539295;10.000028715497082;0.8335100545338752;0.015563007265194193;0.01556223369675583;0.8062700993423039;0.014882271596933656;0.8064239984537668
48.464744;1.0436316613479235;0.8415279012676462;0.8063656723179637;-0.0003638824157590329;-0.00034874559585967174;1.0438770127810022;10.000032770973394;0.8335118067641414;0.015563022929956533;0.015562242001187337;0.8062635074510789;0.014882260574820939;0.806418411761679
