time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.474744;1.0436332218156696;0.8415204868281435;0.80636022104415;-0.00036411167819437845;-0.00034896465359084096;1.0438786447136048;10.000037038081517;0.833513597857704;0.015563038067234088;0.015562250947980144;0.8062568709416185;0.014882250043102063;0.8064128388547934
48.484744;1.0436347656908378;0.8415142238261877;0.8063558529683894;-0.0003639885934155758;-0.0003488460738616739;1.0438793233219608;10.000041503977542;0.8335154284925751;0.015563052718684392;0.015562260573017584;0.8062501914442393;0.014882239957461333;0.8064072793412949
48.494744;1.043637239341927;0.8415073145924812;0.8063501143515005;-0.0003633584762094158;-0.0003482413114963774;1.043881052809187;10.000046149621406;0.8335172997996391;0.015563066912038206;0.01556227092082478;0.8062434706930787;0.014882230282323107;0.8064017322121287
48.504744;1.043638732371274;0.8415011329152785;0.8063457972842939;-0.00036323534113042924;-0.00034812269171755435;1.0438828367716246;10.00005094654323;0.8335192129291914;0.015563080666350263;0.015562282058005807;0.8062367101315524;0.014882220980812653;0.8063961951554548
48.514744;1.043639889851817;0.8414932847632517;0.8063401074506421;-0.00036312797652019715;-0.0003480192892452648;1.0438836782595062;10.000055857877726;0.8335211684313429;0.015563093986807264;0.015562294066058491;0.8062299111711414;0.014882212009686323;0.8063906642131298
48.524744;1.0436422690782636;0.8414879409281951;0.8063358361067303;-0.00036325014503563966;-0.00034813542323634664;1.0438855799759044;10.000060841333005;0.8335231657818946;0.015563106852919797;0.01556230702241871;0.806223075479484;0.01488220332427479;0.8063851340222156
48.534744;1.0436436572333296;0.8414804037328936;0.8063301896518298;-0.00036237455780172505;-0.00034729577276372287;1.0438875441706956;10.0000658507735;0.8335252031882573;0.015563119219831932;0.015562320993166604;0.8062162053227316;0.014882194885146485;0.8063795985786439
48.544744;1.0436450024948951;0.841474353110725;0.8063259597645043;-0.0003622513378404268;-0.000347177088041793;1.0438885723623825;10.00007084071437;0.8335272775001307;0.015563131034483951;0.015562336037919549;0.8062103038073469;0.01488218665900236;0.8063750519008545
48.554744;1.0436472524377662;0.8414687455937312;0.8063214120459279;-0.00036126874262204354;-0.0003462345906701144;1.0438906650730875;10.00007577594419;0.8335293845049742;0.015563142250700027;0.015562352205486744;0.8062033746148887;0.014882178615999043;0.8063694892230805
48.564744;1.0436484963246635;0.8414616427763807;0.8063161627140362;-0.00036149778994972034;-0.0003464534778557241;1.043891821707938;10.00008063461564;0.8335315195699142;0.01556315283583454;0.015562369523461086;0.8061964217725395;0.014882170727192329;0.8063639066393489
48.574744;1.043649681459257;0.8414556681150571;0.8063119905664199;-0.0003613745213599627;-0.0003463347603990675;1.0438940408340687;10.00008539862834;0.8335336783511117;0.015563162773319586;0.015562388002137276;0.8061894498316853;0.014882162963539577;0.8063583023535982
48.584744;1.0436514513056732;0.8414487811339539;0.8063064398385869;-0.00036151229640318496;-0.0003464659761510139;1.0438963207883913;10.000090046966738;0.83353585725651;0.015563172063570828;0.015562407644809127;0.8061824637989555;0.014882155295181967;0.8063526760264199
48.594744;1.043652503134976;0.8414428490833245;0.8063023039791734;-0.0003613889969463081;-0.0003463472323590971;1.0438976606867658;10.000094556807506;0.8335380530214964;0.015563180719131355;0.015562428445171247;0.8061754685025535;0.01488214768924459;0.8063470276769248
48.604744;1.0436534813083493;0.8414354798930708;0.806296792115164;-0.0003605132771552659;-0.00034550747853595343;1.0439000614246376;10.000098902768013;0.8335402617241687;0.01556318875328684;0.015562450376385307;0.806168468243196;0.014882140112870795;0.8063413572210282
48.614744;1.043655333774421;0.8414303546707489;0.8062927000707139;-0.0003606352768506639;-0.00034562347420081244;1.0439025252994585;10.000103058645305;0.8335424783590725;0.015563196173328499;0.01556247338780224;0.8061614671998959;0.014882132545691136;0.8063356650207406
48.624744;1.0436561503512862;0.8414230220285799;0.8062872402734336;-0.0003597595347749788;-0.0003447836930447996;1.043904054344739;10.000107003252227;0.8335446972594638;0.015563202985660121;0.015562497412621267;0.8061544696491632;0.014882124988838568;0.806329952287585
48.634744;1.0436568803123936;0.8414171627133932;0.806283209132122;-0.00035963620948785115;-0.00034466491009042203;1.043906649089628;10.00011071862171;0.8335469129786423;0.015563209202736825;0.015562522378249325;0.806148479428202;0.014882117459912548;0.8063252204580521
48.644744;1.0436584749427178;0.8414109817780592;0.806278154355904;-0.0003601104702331107;-0.0003451184409205105;1.0439083081274478;10.000114181561624;0.8335491209360442;0.015563214837033115;0.015562548209247892;0.8061414994062647;0.014882109981137674;0.8063194716066836
48.654744;1.0436587248112554;0.8414045544004654;0.8062738561067915;-0.0003596505279454884;-0.0003446771763423347;1.0439110279584742;10.000117360476054;0.833551317156371;0.015563219883665928;0.015562574818815095;0.8061345314386681;0.01488210256914004;0.8063137075523957
48.664744;1.0436591897710858;0.8413976356792541;0.8062688720066645;-0.0003598794719690264;-0.00034489592443350377;1.0439138032961697;10.000120215702925;0.8335534975922949;0.015563224310345541;0.01556260209851843;0.8061275765634849;0.014882095228745692;0.8063079303560791
48.674744;1.0436605166807094;0.841392256132409;0.8062646414973876;-0.00035889671570566963;-0.00034395323392237304;1.0439156277791237;10.000122699351843;0.8335556580930099;0.015563228064744044;0.015562629918308346;0.8061206353789013;0.01488208795495684;0.8063021420805611
48.684744;1.0436607962193174;0.8413864829433781;0.8062607779404583;-0.00035877337997906764;-0.00034383438266096986;1.0439184947024178;10.000124760440281;0.8335577951227274;0.015563231092410208;0.01556265813591717;0.8061137086087274;0.01488208074556837;0.8062963452287804
48.694744;1.0436609764540536;0.8413792782648535;0.8062555434808286;-0.0003578975974781339;-0.00034299448649830735;1.043920397850715;10.000126352393966;0.833559906213135;0.015563233358963868;0.015562686608479427;0.8061067975420096;0.014882073617978992;0.8062905430399895
48.704744;1.0436610535468385;0.841373559069282;0.8062517263672901;-0.00035777425958458613;-0.00034287560452522277;1.0439233323955759;10.000127434986013;0.833561989303437;0.015563234865547403;0.015562715202293579;0.8061009039419597;0.01488206661573956;0.8062857390103327
48.714744;1.0436619780467533;0.8413675346074133;0.806246867714839;-0.00035824846330216294;-0.00034332898727659197;1.0439262953363202;10.000127972771397;0.8335640417298393;0.015563235642381861;0.015562743798291985;0.8060940296371659;0.014882059795754401;0.8062799370143878
48.724744;1.0436618440133665;0.8413615286334656;0.806242743397839;-0.0003570203957521548;-0.00034215147366798614;1.043928284940694;10.000127930518271;0.8335660600119812;0.01556323573161315;0.015562772292491135;0.8060871762423264;0.014882053205316558;0.8062741399260522
48.734744;1.0436613016705323;0.8413545614647711;0.8062379075999885;-0.0003580173674114215;-0.00034310617995030225;1.0439312992215657;10.0001272657078;0.8335680403098433;0.015563235176982227;0.01556280059304496;0.8060803451831334;0.014882046868112174;0.8062683503505907
48.744744;1.043661914386875;0.8413493989745536;0.8062338010511116;-0.000357034549827756;-0.000342163334321356;1.0439333344996944;10.000125929357965;0.8335699789218877;0.015563234013496382;0.015562828615837219;0.8060735381852265;0.014882040787534804;0.8062625708657604
48.754744;1.0436614773750577;0.8413438619244853;0.8062300399703597;-0.0003569111844541269;-0.00034204435279078926;1.0439363851088639;10.000123873366439;0.8335718728072488;0.015563232257225782;0.015562856280801307;0.8060667578393018;0.014882034959453937;0.8062568041385485
48.764744;1.0436609484530885;0.841337263627876;0.806225228799776;-0.00035714006825861543;-0.0003422628970407438;1.0439394438579126;10.000121047181379;0.8335737200568388;0.015563229917236675;0.015562883508975783;0.8060610076473552;0.014882029384548611;0.8062520525130834
48.774744;1.0436612848545541;0.841332231702489;0.8062211475479274;-0.0003561572159915145;-0.00034131997609312595;1.0439415023961762;10.000117393678455;0.8335755194612757;0.01556322702582616;0.01556291021770508;0.8060542915174893;0.014882024073663088;0.8062463189819373
48.784744;1.043660584356646;0.841325727608099;0.8062163543428058;-0.00035638607768362623;-0.00034153846971095406;1.0439445516199675;10.000112864690587;0.833577269314406;0.015563223650224074;0.015562936317932315;0.8060476131579957;0.014882019046923616;0.8062406065840364
48.794744;1.0436598020502714;0.8413200264964995;0.8062122914285903;-0.00035515794832648834;-0.00034036079976994304;1.0439475824280027;10.000107437396363;0.8335789667329514;0.01556321987948948;0.015562961720985482;0.8060409759983862;0.014882014337361955;0.8062349186344117
48.804744;1.0436598930539658;0.8413154977177574;0.8062085757942208;-0.00035527978237299724;-0.0003404764003916342;1.0439495865609185;10.000101105667483;0.8335806076150221;0.0155632158118737;0.015562986350131404;0.8060343834446314;0.014882009995665347;0.8062292577229572
48.814744;1.0436589548901103;0.8413091489338175;0.806203811707482;-0.00035550860065974074;-0.000340694820073358;1.0439525570805646;10.00009386071167;0.8335821866973746;0.015563211550871392;0.015563010143564813;0.8060278386549353;0.014882006079793973;0.8062236251003893
48.824744;1.043657640113523;0.8413033595362834;0.8061997775868518;-0.0003550484384137028;-0.00034025312427407833;1.0439544883751368;10.000085686230854;0.8335836977188843;0.015563207201757506;0.015563033046526929;0.8060223440498627;0.014882002635336367;0.8062190201603001
48.834744;1.0436575133149621;0.8412978813518476;0.8061950304121359;-0.00035552244220854;-0.0003407061715201626;1.043957376063286;10.000076567093746;0.8335851336397992;0.015563202865581644;0.015563055006702735;0.8060159014752694;0.01488199968655038;0.8062134415604202
48.844744;1.0436563707045767;0.8412927888586604;0.8061913486819321;-0.0003553989535378873;-0.0003405869883022293;1.0439602168053868;10.000066496952801;0.8335864869559392;0.015563198630118071;0.01556307598312268;0.806009512874231;0.014881997239587585;0.8062078871154776
48.854744;1.0436551716469196;0.8412873926571405;0.8061873356295145;-0.000354170703153359;-0.0003394091820138887;1.043962008029961;10.000055478297467;0.8335877502204556;0.015563194555703064;0.01556309595968383;0.8060031806918124;0.014881995288640421;0.8062023546419105
48.864744;1.0436539234593345;0.8412812929174656;0.806182607423206;-0.0003543994008572014;-0.0003396274855482246;1.0439647481156231;10.0000435168516;0.8335889162580302;0.01556319066857376;0.015563114948722614;0.8059979078715405;0.014881993823288683;0.8061978413060573
48.874744;1.0436535868942438;0.8412767632936279;0.8061786062077764;-0.000353416315569309;-0.0003386843107694256;1.0439664365157784;10.000030614119815;0.8335899780112485;0.015563186970462493;0.01556313298088488;0.8059916974056256;0.014881992831902058;0.8061923446597444
48.884744;1.0436522650894262;0.8412707632637041;0.8061738907384934;-0.0003536449554985039;-0.0003389025766231891;1.043969073375429;10.000016761055491;0.833590928800626;0.015563183448340652;0.015563150085248324;0.8059855513403591;0.014881992290890888;0.8061868624159667
48.894744;1.0436509195858472;0.8412659186501367;0.8061702419206116;-0.0003535213437074574;-0.00033878331332092953;1.0439716595656672;10.000001938777364;0.8335917629587081;0.015563180076444175;0.015563166269395818;0.8059794700177624;0.014881992151021218;0.806181393534566
48.904744;1.0436505122400581;0.8412615411223929;0.8061662648964885;-0.00035253816456536;-0.00033784008563205457;1.0439731968177732;9.999986127084478;0.8335924763811444;0.015563176814937296;0.015563181514130392;0.8059734522698541;0.014881992346230185;0.8061759379593358
48.914744;1.0436491475948237;0.8412556946051363;0.8061615772872046;-0.0003527667189886301;-0.0003380583073245735;1.0439756871499355;9.999969310336741;0.8335930668035034;0.015563173606462045;0.015563195782156184;0.8059684957136115;0.014881992813792004;0.8061714960307732
48.924744;1.043647789109941;0.8412510037223552;0.8061579595257103;-0.00035264302763404564;-0.00033793900922181926;1.0439771326794856;9.999951480525256;0.8335935333847807;0.015563170380698682;0.015563209028022294;0.8059625966070516;0.014881993494948974;0.80616606855747
48.934744;1.0436470964689848;0.8412465333727029;0.8061540162215144;-0.0003524277143339965;-0.0003377317211071298;1.0439795362177648;9.99993264240777;0.8335938759341117;0.015563167069562305;0.015563221208440647;0.8059567502409204;0.014881994324788681;0.8061606552589015
48.944744;1.0436457823630756;0.8412408374410484;0.8061493660428276;-0.0003526561739698566;-0.0003379498973141906;1.0439819011124605;9.999912814836113;0.8335940942693421;0.015563163621225161;0.015563232296113881;0.8059509519286935;0.014881995230159647;0.8061552553203513
48.954744;1.04364450676319;0.8412362965763168;0.8061457891949544;-0.0003525323934705744;-0.0003378305615948672;1.0439832301170995;9.999892029028997;0.8335941875848865;0.015563160006941154;0.015563242291245175;0.8059461975465502;0.014881996131133675;0.8061508672998614
48.964744;1.0436432809483145;0.8412303496454016;0.8061408302843439;-0.0003516560349728289;-0.00033699009801199474;1.0439855247787424;9.999870328036822;0.8335941544886958;0.015563156214469515;0.015563251222105109;0.8059404835656566;0.014881996945208012;0.8061454900402034
48.974744;1.0436430689579563;0.8412266781785261;0.8061372790932789;-0.0003517773724765388;-0.00033710537005348474;1.0439867856689902;9.99984776091773;0.8335939940647601;0.015563152230436045;0.01556325913563157;0.805934807064577;0.014881997594945857;0.8061401219603268
48.984744;1.0436419761820934;0.8412222880249022;0.8061337363476065;-0.0003516534964437416;-0.00033698599697881487;1.0439890128625917;9.999824371669376;0.8335937069425492;0.015563148029706599;0.01556326608686327;0.8059291656505755;0.01488199800984146;0.8061347619473517
48.994744;1.043640965553188;0.8412164885557389;0.8061288026170897;-0.0003507770262620614;-0.00033614548412406515;1.0439912065646768;9.999800192263182;0.8335932956046423;0.01556314357794093;0.015563272131243014;0.8059245571804887;0.014881998123208534;0.806130408657953
49.004744;1.0436409986998754;0.8412129602044084;0.8061252677138707;-0.00035089824710635853;-0.00033626070299802444;1.04399236774642;9.999775242015014;0.8335927639345565;0.015563138841289554;0.015563277321008876;0.8059189793743448;0.014881997874538033;0.8061250609425985
49.014744;1.043640177517299;0.8412087091131996;0.8061217336268752;-0.0003507742610405605;-0.0003361412841114339;1.043994498495018;9.999749535907114;0.8335921166054991;0.01556313380059398;0.01556328170854625;0.8059134294660006;0.014881997212418114;0.8061197170508912
49.024744;1.043639461170957;0.8412030457039471;0.8061168011484557;-0.0003498976657430922;-0.00033530071285071137;1.043995601743201;9.999723101514945;0.8335913592449342;0.015563128458785864;0.015563285354028789;0.8059089042472044;0.01488199608783615;0.8061153752477667
49.034744;1.0436388545284485;0.8411988836459728;0.8061132583051577;-0.0003497736011826646;-0.0003351812582000372;1.043997680026206;9.999695989965518;0.8335904989807118;0.015563122827454959;0.015563288322601714;0.8059034005058262;0.014881994445323307;0.8061100343615784
49.044744;1.0436393126225774;0.8411955334527866;0.8061097032953807;-0.0003498946509246866;-0.0003352963910799646;1.0439997338585287;9.999668273220845;0.8335895441591498;0.015563116909277369;0.015563290667704835;0.8058979150126857;0.01488199221991846;0.8061046933195423
49.054744;1.0436386262715858;0.8411897565188934;0.8061047327975681;-0.00034978582431161476;-0.00033519166990651035;1.0440007613874742;9.999640033461077;0.8335885034760598;0.015563110704954447;0.015563292425504107;0.8058924439020189;0.01488198933586742;0.8060993523834161
49.064744;1.0436383545723429;0.8411857243037222;0.8061011317419942;-0.00034966162959670244;-0.0003350721396905923;1.044002759789746;9.999611348327731;0.8335873855446622;0.015563104230724116;0.015563293628190719;0.8058879826977535;0.014881985707939674;0.8060950122423788
49.074744;1.0436391445304736;0.8411825017279051;0.8060974958735884;-0.000349782536206866;-0.00033518717944992516;1.044003726814112;9.99958227832316;0.83358619911275;0.015563097511181925;0.015563294314020577;0.805882527308249;0.014881981250826373;0.8060896736557769
49.084744;1.0436390875365267;0.8411770944828008;0.806092421372334;-0.00034890566032051267;-0.00033434643604412064;1.0440056611474011;9.999552865936394;0.8335849532246382;0.015563090558234058;0.01556329452735661;0.8058770747501913;0.014881975889850607;0.8060843365090105
49.094744;1.0436391322760081;0.8411731816559963;0.8060886918641224;-0.0003487813345340519;-0.0003342268179099854;1.0440075618143931;9.999523144197923;0.8335836568857913;0.015563083374293086;0.01556329431556923;0.8058726229709431;0.01488196956119293;0.806080001024855
49.104744;1.0436392739289877;0.8411693022062916;0.8060849023675447;-0.00034865696539321446;-0.00033410717081063933;1.0440084275939843;9.999493144568907;0.8335823185634683;0.015563075973019801;0.015563293727051791;0.8058671703573825;0.014881962203752139;0.8060746681374295
49.114744;1.04364046024165;0.8411647618319861;0.8060796479373511;-0.00034802507257786924;-0.000333500911112147;1.0440102568346263;9.999462902833491;0.8335809457137511;0.015563068382530035;0.015563292816017366;0.8058617154690321;0.01488195375470591;0.8060693380377872
49.124744;1.0436407817264566;0.8411609327820837;0.8060757126638254;-0.0003479006060399841;-0.000333381199814429;1.0440110468882167;9.99943246818783;0.833579544547551;0.015563060636910904;0.015563291649270115;0.805857256901962;0.014881944153910477;0.8060650107654593
49.134744;1.043641189146683;0.8411571200616623;0.8060716926832872;-0.0003477760927827672;-0.000333261460056752;1.0440127931250516;9.999401911412516;0.8335781203888707;0.015563052780172735;0.015563290304392678;0.8058517930521252;0.014881933349719012;0.8060596866377342
49.144744;1.0436426346460432;0.841153734281124;0.8060672440404025;-0.00034679186550930956;-0.0003323176366415002;1.0440144890123177;9.999371320120567;0.8335766783667027;0.015563044867293966;0.015563288863659321;0.8058463216687678;0.014881921299864544;0.8060543648897499
49.154744;1.0436432121813153;0.8411488352719354;0.8060619792076396;-0.00034701941576910524;-0.0003325352893899393;1.0440151279113739;9.999340784140863;0.8335752237716932;0.01556303694864559;0.015563287409791963;0.8058418394502511;0.014881907975568393;0.8060500442465108
49.164744;1.0436438729819604;0.8411450448616753;0.8060576765946695;-0.0003468947518185189;-0.0003324154640259113;1.0440167052907685;9.999310385576804;0.8335737619176593;0.015563029059641362;0.015563286017928588;0.8058363423893332;0.014881893374582966;0.8060447240421925
49.174744;1.043644613669192;0.8411409030163187;0.8060529405334543;-0.00034566525215523164;-0.00033123698473906015;1.0440172198027162;9.999280195258324;0.8335722979029208;0.015563021221466399;0.01556328474582306;0.8058308265177113;0.014881877531814032;0.8060394037944697
49.184744;1.0436463817907684;0.8411367746343509;0.8060473880644741;-0.00034613774680565464;-0.0003316891148428097;1.0440186729129208;9.99925027298323;0.8335708364858958;0.015563013438866315;0.015563283635820659;0.805826287709812;0.014881860517676182;0.8060350833510909
49.194744;1.0436472654701152;0.8411329797066918;0.8060427998254904;-0.00034601292947015366;-0.0003315692162499524;1.0440200677811997;9.999220673058593;0.8335693822236805;0.015563005702363037;0.01556328272700063;0.8058207211401904;0.014881842424550217;0.8060297625120217
49.204744;1.0436482106101297;0.8411291799110597;0.8060381170750149;-0.00034588806375469237;-0.0003314492975989921;1.0440204082259643;9.999191453260286;0.8335679399072374;0.015562997998429277;0.015563282058700466;0.8058151218843397;0.01488182334276681;0.8060244398743217
49.214744;1.0436501628060044;0.8411257891097655;0.8060330016745423;-0.00034490344732242593;-0.0003305052747909432;1.0440216981117882;9.999162685513777;0.8335665144163165;0.01556299030997583;0.015563281660566843;0.8058104859004759;0.014881803337947273;0.8060201136399897
49.224744;1.0436509053382679;0.8411206237353267;0.8060270693958959;-0.00034589844985749606;-0.00033145858629207335;1.0440219410629505;9.999134464346866;0.8335651095788448;0.01556298261431948;0.01556328154326787;0.8058048101633238;0.014881782445388294;0.8060147822362628
49.234744;1.043651990531967;0.8411167969852847;0.8060221014522461;-0.0003457734266736578;-0.0003313386002063268;1.0440231403897091;9.999106907296655;0.8335637276146592;0.015562974896020114;0.01556328170309475;0.8057990924010326;0.014881760680939687;0.806009443435459
49.244744;1.0436531070036998;0.8411126048053414;0.8060167038268536;-0.0003445435575772649;-0.000330159959065941;1.0440232992861733;9.999080146100942;0.8335623698599973;0.015562967158586336;0.015563282135474352;0.8057943311182536;0.014881738064396808;0.8060050947917652
49.254744;1.0436552005479454;0.8411084128578585;0.8060104959430793;-0.0003450156500444666;-0.00033061189374152867;1.0440244210281646;9.999054311966052;0.8335610372305382;0.01556295941794595;0.015563282837963191;0.8057885257923321;0.01488171464092676;0.8059997337371422
49.264744;1.0436563589119583;0.8411045421550186;0.8060052614107776;-0.00034489047159377666;-0.00033049184265780066;1.0440255086810935;9.999029524170794;0.8335597305389946;0.015562951686924816;0.015563283803621352;0.8057826770865485;0.014881690480223662;0.8059943563930259
49.274744;1.0436575277136801;0.8411006555351471;0.8059999448965476;-0.0003447652434305897;-0.0003303717716695852;1.0440255645611927;9.99900588805672;0.8335584518533975;0.015562943966861595;0.015563285020842749;0.8057777868961375;0.014881665663675445;0.8059899582733598
49.284744;1.0436586997957042;0.8410964010981584;0.8059942120202173;-0.00034353516372107414;-0.0003291930421477387;1.0440265898478815;9.998983495873343;0.8335572052299262;0.015562936247325928;0.015563286476129439;0.8057718579461346;0.014881640278698765;0.8059845350880249
49.294744;1.0436608217142729;0.8410921470240822;0.8059876817089568;-0.0003440070283685127;-0.00032964486879295644;1.0440265846040222;9.998962424734886;0.8335559954333475;0.015562928504791951;0.015563288153740149;0.8057668933712694;0.014881614419321234;0.8059800822093451
49.304744;1.0436619827750833;0.8410882168960309;0.8059821370499067;-0.0003438816463600686;-0.00032952473313747443;1.0440275487040473;9.998942735620815;0.8335548267073064;0.01556292070214818;0.015563290036784016;0.8057608966282435;0.014881588182619624;0.805974596894468
49.314744;1.043663131177333;0.8410842757109167;0.8059765228513213;-0.0003437562154058159;-0.0003294045785733482;1.044028483177347;9.99892447419434;0.8335537029546178;0.015562912792682985;0.015563292102538899;0.8057548713486715;0.014881561658658416;0.8059690773374899
49.324744;1.0436642624568913;0.8410799729448056;0.805970505363359;-0.0003425259278985359;-0.00032822576340984323;1.0440283907584431;9.99890766968951;0.8335526278565185;0.015562904725661372;0.015563294310319744;0.8057498211071699;0.01488153492356274;0.8059645228608765
49.334744;1.0436663247471218;0.8410756764858284;0.8059637038935984;-0.00034299756785644134;-0.00032867748491528944;1.044029275616785;9.998892335618688;0.8335516040013998;0.01556289645064771;0.015563296598728099;0.8057437492215337;0.014881508037100963;0.8059589339965386
49.344744;1.0436674074205528;0.8410717081325002;0.8059579014244418;-0.00034287198622323645;-0.00032855726661890273;1.0440291429456074;9.998878476809024;0.8335506321300716;0.015562887918757096;0.015563298888336208;0.8057386585337586;0.014881481040763124;0.8059543107379433
49.354744;1.043668457505919;0.8410673780322162;0.805951704947833;-0.0003416415461019418;-0.00032737838550956554;1.0440299987706894;9.998866098519494;0.8335497117168383;0.015562879088098754;0.015563301074550572;0.8057325514841466;0.01488145396332817;0.8059486533519563
49.364744;1.043669468547634;0.8410633889182713;0.805945792985533;-0.0003415158717382081;-0.0003272581297959386;1.0440308499007596;9.998855211893071;0.8335488421791336;0.015562869934709286;0.015563303022739141;0.8057264307067692;0.014881426833088338;0.805942961058469
49.374744;1.0436713864122473;0.8410590487703756;0.8059387738496524;-0.00034198729878162604;-0.00032770974992835534;1.0440307035319176;9.99884583682353;0.833548023165046;0.01556286045651505;0.0155633045807518;0.8057212995894265;0.014881399682439794;0.805938233011803
49.384744;1.0436722983313071;0.8410550276072969;0.805932769680589;-0.0003418615320089686;-0.000327589457425176;1.044031566879839;9.998838002713528;0.8335472540197905;0.015562850667989295;0.015563305601748104;0.8057151620567748;0.014881372543585243;0.8059324693772386
49.394744;1.0436731498046865;0.8410506318957602;0.8059263881836627;-0.0003406309061068958;-0.00032641050424292266;1.0440314474224577;9.998831741172301;0.8335465331924815;0.015562840593892638;0.015563305959905965;0.8057100221702901;0.014881345444841465;0.8059276703243548
49.404744;1.043673933869464;0.8410465620228836;0.8059203070494618;-0.0003405050566972865;-0.00032629018417086147;1.0440323526523978;9.998827072789565;0.8335458580195225;0.015562830264193708;0.015563305550167142;0.8057038843885518;0.014881318409607899;0.8059218372452023
49.414744;1.0436755970665412;0.8410421252532057;0.8059131329160084;-0.00034097629049699505;-0.00032674172100655483;1.0440322890676434;9.99882400047482;0.8335452250275082;0.015562819706079617;0.015563304285135294;0.80569875394785;0.014881291457246133;0.805916970998826
49.424744;1.0436762287669559;0.8410379924210937;0.8059069862897701;-0.00034085035870143636;-0.0003266213705362057;1.044033261733132;9.998822514891861;0.8335446300505567;0.015562808937298443;0.0155633021018341;0.8056926366624447;0.014882264605547799;0.805911091473801
49.434744;1.043676778012799;0.8410334719521368;0.8059004737416818;-0.0003396195670746177;-0.00032544235766463164;1.0440342741579014;9.998822603566833;0.8335440680354991;0.015562797966243172;0.015563298965004238;0.8056865381695463;0.014882237871275945;0.8059051624611354
49.444744;1.0436781949085823;0.8410300345212336;0.8058942716847871;-0.00033973856948247324;-0.0003255564506902445;1.0440343276913704;9.998824256357317;0.8335435330365776;0.015562786795035876;0.015563294852462953;0.8056814631153197;0.014882211266275366;0.8059002026468077
49.454744;1.043678572222293;0.8410257914310084;0.8058880436744075;-0.00033961252893879244;-0.00032543605695036887;1.0440354212739267;9.99882747050208;0.8335430186009141;0.015562775425458796;0.015563289737630189;0.8056754146541485;0.014882184796269909;0.8058942119538999
49.464744;1.0436788623232875;0.8410204037099684;0.8058807309509608;-0.00033983855056358606;-0.00032565302657699567;1.0440355525221294;9.998832255048653;0.8335425187250701;0.01556276387020781;0.015563283587760149;0.8056703942757394;0.014882158466319422;0.8058891888710651
49.474744;1.0436790659897763;0.8410160790446729;0.8058744503269478;-0.0003397124468323654;-0.0003255326012338331;1.044036719425197;9.99883862983076;0.8335420285595685;0.015562752167257214;0.015563276369191059;0.8056644020179179;0.014882132284652263;0.8058831321148359
49.484744;1.043680137735791;0.8410121270698793;0.805867805433732;-0.0003387264764785114;-0.00032458796328519015;1.0440369212824405;9.998846618980902;0.8335415438509421;0.015562740389885662;0.015563268048748304;0.8056594369630864;0.014882106267899441;0.8058780399821438
49.494744;1.0436801742559634;0.8410077164065923;0.8058614717161885;-0.000338600311470421;-0.00032446750215891384;1.0440381588088858;9.998856242455107;0.8335410600471028;0.015562728639297396;0.015563258592291322;0.8056534978881335;0.014882080450537;0.8058719124853497
49.504744;1.0436801298917633;0.8410032634343718;0.8058551129321564;-0.0003384741195652383;-0.00032434702328758443;1.0440394335863652;9.998867509827768;0.8335405724634285;0.01556271701928954;0.01556324796461131;0.8056485839035333;0.014882054884165174;0.8058667502331381
49.514744;1.0436800042577177;0.8409976646304821;0.8058476725296145;-0.00033869998431488576;-0.00032456389104010877;1.0440397471424119;9.998880418496634;0.8335400769300007;0.015562705614474025;0.015563236132244158;0.805642694664727;0.014882029626326608;0.8058605556893899
49.524744;1.0436797954193986;0.8409927786587694;0.8058409334872882;-0.00033746890483808147;-0.00032338471224885177;1.0440411007370942;9.998894954402774;0.8335395697520296;0.01556269448571087;0.015563223059633462;0.8056378302894218;0.014882004733725277;0.8058553315760899
49.534744;1.043680453776605;0.8409889731266397;0.8058345150910335;-0.00033758761124286533;-0.00032349860567190057;1.044041495796451;9.998911092902086;0.833539047321348;0.015562683677545153;0.015563208701237896;0.805631991314842;0.01488198026218637;0.8058490815885846
49.544744;1.0436800715384642;0.8409843611200624;0.8058280829654885;-0.0003374613179041868;-0.0003233780317996901;1.0440429337631119;9.998928799614037;0.8335385059054559;0.015562673226125633;0.01556319300501262;0.805626178534009;0.014881956264957221;0.805842808159836
49.554744;1.0436796000496857;0.8409797113480224;0.8058216389710954;-0.0003373350033538223;-0.0003232574327084761;1.0440444150393637;9.998948027388195;0.8335379417320542;0.01556266315357787;0.01556317592240625;0.8056213928525117;0.014881932789326143;0.8058375125381136
49.564744;1.0436790389467052;0.8409739211921058;0.8058141255546523;-0.0003375607390281432;-0.00032347416237297577;1.0440449379740966;9.99896870730886;0.8335373515195694;0.015562653459640396;0.01556315741368268;0.8056156353575225;0.014881909878604953;0.8058311957297482
49.574744;1.043679341236585;0.8409696193283516;0.8058073228758704;-0.00033657449808304857;-0.0003225292743120861;1.0440464986361395;9.998990745187234;0.83353673282991;0.015562644133686812;0.015563137449527031;0.8056109072508456;0.01488188757515369;0.8058258575653469
49.584744;1.0436786014887596;0.8409648733490994;0.8058008466637523;-0.00033644811339241036;-0.0003224085879898602;1.0440470912279993;9.999014031239652;0.8335360838518894;0.015562635169236025;0.01556311601161338;0.805605209297194;0.01488186591540816;0.8058194979823717
49.594744;1.0436777728387299;0.8409601020971921;0.8057943584472497;-0.00033632170684404076;-0.0003222878719758631;1.044048709027099;9.999038453517619;0.8335354032389035;0.015562626560384799;0.015563093093982204;0.805600541047808;0.014881844918408313;0.8058141160222021
49.604744;1.0436768567003905;0.8409553088258981;0.8057878571533895;-0.00033619527832762377;-0.000322167124881691;1.0440493452756436;9.99906390510675;0.8335346902524321;0.01556261829993924;0.015563068701476314;0.8055949006824721;0.01488182458017159;0.8058077120909057
49.614744;1.0436768085138641;0.8409512646013498;0.8057813419153883;-0.00033631377444473255;-0.000322280758863795;1.0440509933562527;9.999090286070361;0.8335339451968161;0.015562610387783497;0.015563042841292141;0.8055902854452756;0.014881804885452064;0.8058022872823355
49.624744;1.043675725325182;0.8409449801460046;0.8057734167261477;-0.00033543450629310836;-0.00032143862050917237;1.0440526469842168;9.999117506371798;0.8335331699661093;0.015562602834464196;0.015563015516388995;0.8055846918952114;0.014881785828683703;0.8057958444419372
49.634744;1.0436745616475478;0.8409401385356151;0.8057668745521538;-0.0003353080052431391;-0.00032131776901983636;1.0440533008173674;9.999145487668683;0.8335323676068827;0.015562595661356515;0.015562986724207254;0.8055801162493447;0.014881767424099438;0.8057903857263686
49.644744;1.0436733189810865;0.8409352832823254;0.8057603221549698;-0.0003351814830818292;-0.00032119688347968995;1.044054950685454;9.999174157425664;0.8335315410112019;0.015562588907661535;0.01556295645888418;0.8055745552154142;0.01488174969715928;0.8057839136201298
49.654744;1.0436729523346386;0.8409311818998267;0.8057537632741104;-0.00033529987312993814;-0.0003213103629574967;1.0440555934018494;9.99920344184281;0.8335306925855916;0.015562582638024396;0.01556292472065165;0.8055700064652401;0.014881732670515789;0.8057784303453093
49.664744;1.0436715592919596;0.8409262987867998;0.8057472019448696;-0.00033517330902378017;-0.00032118940440531934;1.0440572268149433;9.999233264744843;0.8335298250472168;0.015562576938960288;0.015562891522516895;0.8055654680836424;0.014881716362832215;0.8057729394417176
49.674744;1.0436700970780644;0.8409210488988774;0.805740304101179;-0.0003339418711628977;-0.0003200097428092986;1.0440578499835875;9.99926354669471;0.8335289417673613;0.015562571902382371;0.015562856885622714;0.8055599378593508;0.014881700796077525;0.8057664446993903
49.684744;1.043668571842504;0.8409161354680114;0.8057337473439534;-0.0003338152732039925;-0.0003198887121882359;1.044059462934174;9.999294203978481;0.8335280463894029;0.015562567603085536;0.015562820836259192;0.8055554135529519;0.014881685995906743;0.8057609488193995
49.694744;1.0436679445224708;0.8409108683428842;0.8057261385114439;-0.0003342856208952117;-0.00032033935644484873;1.0440610661548682;9.999325155940232;0.8335271425774368;0.015562564085380258;0.015562783410153826;0.8055498936384771;0.014881671983893407;0.8057544540827078
49.704744;1.0436663191840634;0.8409059216491935;0.8057195982521966;-0.0003341589898472846;-0.00032021824815668085;1.044061660365682;9.999356338547098;0.833526233786803;0.015562561365470509;0.015562744654458007;0.8055453772455121;0.01488165876543718;0.8057489615131461
49.714744;1.043664659229144;0.8409009579658693;0.8057130710092383;-0.0003340323466613089;-0.000320097103450609;1.044063246463905;9.999387708769698;0.8335253229035444;0.015562559442363589;0.015562704626049187;0.8055398635181669;0.014881646318313641;0.8057424734846855
49.724744;1.0436629761998235;0.8408956246157238;0.8057062225752555;-0.0003328008289661082;-0.0003189172510904617;1.0440638253209156;9.999419231231922;0.8335244123905758;0.015562558309997886;0.015562663389812258;0.8055353513921036;0.014881634595715895;0.8057369926312659
49.734744;1.0436612825471787;0.8408906250350393;0.8056997303982371;-0.00033267416327328924;-0.0003187960328690061;1.0440653975960517;9.999450860107013;0.8335235048722958;0.015562557957470378;0.015562621015805658;0.8055298397749117;0.014881623548397067;0.8057305224778954
49.744744;1.0436605440844133;0.8408863751265263;0.805693259652724;-0.0003327923882781589;-0.00031890914832430047;1.0440659636740823;9.999482534959114;0.8335226036464798;0.015562558358003634;0.015562577577279071;0.8055253276367426;0.01488161314980296;0.8057250658299675
49.754744;1.0436588687435615;0.8408813407948368;0.8056868134585503;-0.00033266570123704196;-0.00031878785462377866;1.0440675234149437;9.999514191149245;0.8335217128153927;0.015562559467274334;0.015562533151701906;0.8055198139157975;0.014881603405323176;0.8057186260685479
49.764744;1.043657223604675;0.8408751854914778;0.8056793366268185;-0.0003328910322227099;-0.0003190038333675136;1.0440690755907367;9.999545773221929;0.8335208370006617;0.015562561226933728;0.015562487819579578;0.8055152974957475;0.014881594337669293;0.8057132048166775
49.774744;1.043655623143145;0.8408701188187612;0.8056729503900782;-0.00033276432550820545;-0.00031888246552765775;1.0440696176171482;9.999577244764245;0.8335199811382168;0.015562563556183842;0.015562441662611426;0.8055107772351062;0.014881585962833597;0.8057078023242579
49.784744;1.0436550335307804;0.8408654504724691;0.8056662625693793;-0.0003317776244021312;-0.00031793674236019323;1.044071146215925;9.999608588667373;0.8335191505016457;0.015562566347758213;0.015562394770675187;0.8055052517612266;0.014881578282007948;0.8057014171770054
49.794744;1.0436535608032773;0.8408603479512369;0.8056599516125883;-0.000331650895784992;-0.00031781529820090943;1.0440716584914804;9.999639794852367;0.8335183508227615;0.015562569488482772;0.015562347250226557;0.8055007194412156;0.01488157128592829;0.8056960462447127
49.804744;1.0436521681550122;0.8408552254238548;0.8056536830696828;-0.0003315241589494752;-0.0003176938180674227;1.0440731522192124;9.999670847294556;0.8335175883278816;0.015562572887267022;0.015562299218206635;0.8054951786874665;0.014881564954114157;0.8056896864633993
49.814744;1.0436508649353293;0.8408500817268855;0.8056474586864955;-0.0003313974144522176;-0.000317572302526183;1.0440736252488783;9.999701721874665;0.8335168692557392;0.015562576485369834;0.015562250787820912;0.8054906278905007;0.014881559257230656;0.8056843341652913
49.824744;1.0436496590421505;0.8408449157450326;0.8056412785862853;-0.0003312706628296098;-0.00031745075205812735;1.0440750751237076;9.999732393634407;0.8335161995184012;0.01556258024818094;0.015562202060284261;0.8054850652360891;0.014881554170716639;0.8056779866939418
49.834744;1.043649509067973;0.8408404938056117;0.8056351412333179;-0.00033138877318995553;-0.00031756350710411286;1.0440764993027003;9.999762843928922;0.8335155850883565;0.015562584149884344;0.015562153122608315;0.8054804889841208;0.014881549685818736;0.8056726410967037
49.844744;1.0436485128432316;0.8408352795079269;0.8056290446031649;-0.00033126200400224567;-0.0003174418841590119;1.044076895498588;9.999793061854184;0.8335150318764495;0.01556258816313248;0.015562104051782806;0.8054758975328872;0.014881545803956035;0.8056672954223429
49.854744;1.0436476250063225;0.840829687216343;0.8056226491503525;-0.0003300303451361464;-0.00031626154567554747;1.0440782621499756;9.999823046183808;0.833514544825099;0.015562592261669663;0.015562054922971653;0.805470289130231;0.01488154251764791;0.8056609481005854
49.864744;1.0436468463756858;0.8408233156572799;0.8056155687907843;-0.0003302555603281889;-0.0003164771376987249;1.044078599298854;9.999852807797014;0.833514127481129;0.01556259642289554;0.01556200581424397;0.8054656620778349;0.014881539801006009;0.8056555969316239
49.874744;1.0436471293158982;0.8408187907518525;0.8056095814611486;-0.0003303736109900407;-0.00031658973412027297;1.0440799092258757;9.999882362373329;0.8335137821740793;0.015562600616434262;0.015561956810827707;0.8054600152197753;0.014881537619174547;0.8056492395355412
49.884744;1.0436465661711505;0.8408134736539118;0.8056036264529399;-0.00033024678977798387;-0.00031646796656532085;1.0440801960631394;9.99991171906038;0.833513510265945;0.015562604797408994;0.015561908004775075;0.8054553479857433;0.01488153593974164;0.8056438719167913
49.894744;1.0436461065005072;0.840808132828791;0.8055977015311526;-0.000330119952746615;-0.00031634616577698275;1.0440814649016634;9.999940881153048;0.833513312170616;0.015562608915823688;0.015561859478405403;0.8054506600796563;0.014881534740399794;0.8056384906863413
49.904744;1.0436457467100295;0.8408027692262506;0.8055918049183756;-0.00032999309810427215;-0.00031622433251250536;1.0440817210445317;9.999969852075541;0.8335131869210184;0.01556261291832376;0.015561811283276557;0.8054449511016565;0.014881534014511347;0.8056320934182633
49.914744;1.0436457874157528;0.8407976286688884;0.8055859354199116;-0.00032909872179076984;-0.0003153669683384756;1.0440829694767424;9.999998631050696;0.8335131319872253;0.015562616744239198;0.01556176343102515;0.8054402202618867;0.014881533764519103;0.8056266780017952
49.924744;1.0436465728427653;0.840792637814915;0.8055797537696383;-0.0003281117774760347;-0.000314420701088551;1.044084214407768;10.000027208895897;0.8335131440479828;0.0155626203400085;0.015561715892289961;0.8054354664699875;0.014881533986038965;0.8056212434209307
49.934744;1.0436465010101093;0.8407872114005468;0.8055739339820549;-0.00032798485855966414;-0.0003142987723329336;1.0440844587232478;10.000055575133818;0.8335132199695344;0.01556262367233132;0.015561668604812468;0.8054296888663327;0.014881534664069298;0.8056147893727568
49.944744;1.043646525440098;0.8407817658675842;0.8055681377697888;-0.0003278579136665334;-0.00031417681102299344;1.0440857040808162;10.000083723266892;0.8335133569334513;0.015562626722842263;0.015561621496303416;0.805424887282524;0.014881535786389575;0.8056093155159837
49.954744;1.0436466459062481;0.8407763016197926;0.8055623634972808;-0.0003277309402944026;-0.00031405481681809707;1.044085951734321;10.000111646402303;0.8335135519276526;0.01556262948852412;0.015561574506038515;0.805419061986596;0.01488153735363026;0.8056028222195566
49.964744;1.0436468605734441;0.840770818428458;0.8055566086390219;-0.0003276039363620323;-0.00031393278933510764;1.0440872029171964;10.000139331206332;0.833513801625534;0.01556263198887002;0.01556152759026225;0.8054142129073454;0.01488153936969219;0.8055973094653641
49.974744;1.0436481189448377;0.8407660837692408;0.8055508704104307;-0.0003277217205397201;-0.0003140450229254145;1.0440874588161217;10.000166755799075;0.8335141026977129;0.01556263425592729;0.015561480720407573;0.8054093394148302;0.01488154182192665;0.8055917787034839
49.984744;1.043648510891462;0.84075945935731;0.8055440880702545;-0.0003279466277762776;-0.0003142601829569223;1.0440887207539975;10.000193892685672;0.8335144517712275;0.015562636315161563;0.015561433878894318;0.8054034408523068;0.01488154467798986;0.8055852325321666
49.994744;1.0436489840132481;0.8407539261830179;0.8055383772775346;-0.000327819521130619;-0.000314138047583639;1.0440899900930432;10.000220713214434;0.8335148451145465;0.015562638182975324;0.015561387052820543;0.8053985166982383;0.014881547904390892;0.8055796737858772
50.004744;1.0436495327369362;0.8407480324086118;0.8055323409968735;-0.0003265874803323938;-0.00031295718561963017;1.044090267601919;10.000247187273358;0.8335152786219553;0.015562639876669835;0.015561340241073635;0.8053935663411669;0.014881551477448495;0.8055741059650211
50.014744;1.043650151387941;0.8407424873938784;0.8055266527932388;-0.0003264603061891162;-0.00031283497895895975;1.0440915532418644;10.0002732790518;0.8335157477024571;0.01556264142192783;0.015561293470925075;0.8053875894099508;0.01488155537394881;0.8055675327038164
50.024744;1.0436517874298228;0.8407377121898606;0.8055209737694449;-0.00032657790067076707;-0.00031294701468025733;1.0440918465794096;10.000298942110387;0.8335162465670384;0.015562642861295672;0.015561246802303596;0.805382586221418;0.014881559558297107;0.8055619580068036
50.034744;1.0436525307601192;0.8407321776460792;0.8055153014843484;-0.0003264506559577714;-0.00031282473320004285;1.0440931469922672;10.000324118784661;0.8335167677725278;0.015562644260822095;0.015561200321196731;0.8053775576561566;0.014881563974773065;0.8055563875499321
50.044744;1.043653330987518;0.8407266572905501;0.8055096327003585;-0.0003263233779799596;-0.0003127024159471987;1.0440934539284423;10.000348752005527;0.8335173027623789;0.015562645707157074;0.015561154129210764;0.805371505093905;0.014881568549585613;0.8055498273309388
50.054744;1.0436541855377497;0.8407211577094448;0.805503964964112;-0.0003261960675226014;-0.00031258006334236084;1.0440947675576835;10.000372801899283;0.8335178428884906;0.015562647295044512;0.015561108333016417;0.8053664306666578;0.014881573203891149;0.8055442823358918
50.064744;1.0436550912823666;0.8407156859280674;0.805498297065547;-0.00032606872563669623;-0.0003124576758330483;1.0440950888568605;10.000396249915138;0.8335183802482693;0.015562649109534617;0.01556106304184585;0.8053613371247099;0.014881577860085132;0.8055387574794032
50.074744;1.0436569969588538;0.8407110165108023;0.8054926286704518;-0.0003261861391493135;-0.00031256951564824856;1.0440964189883557;10.000419090368071;0.8335189079420876;0.015562651223047239;0.015561018368845788;0.805355227382817;0.014881582438284757;0.805532257241331
50.084744;1.0436582957121017;0.8407058662387507;0.8054869608259712;-0.0003252913095848326;-0.00031171163887112673;1.044097759102996;10.000441324212911;0.8335194199107717;0.015562653711391256;0.015560974430636707;0.8053501041822146;0.014881586860682219;0.8055267851230681
50.094744;1.0436593285220834;0.8407005190558469;0.80548129409595;-0.00032516388324556263;-0.00031158915045875274;1.0440981105738543;10.000462960517531;0.833519910792505;0.01556265666198029;0.015560931347001082;0.805344969918776;0.014881591061182713;0.8055213444739041
50.104744;1.0436603948919216;0.8406948724829323;0.8054752927397127;-0.0003239315179104032;-0.0003104079314421528;1.044099474858434;10.0004840170152;0.8335203759859361;0.015562660169688216;0.015560889232805802;0.8053388270013933;0.014881594981509382;0.8055149376821266
50.114744;1.0436614924787702;0.840689633653727;0.8054696321657145;-0.000323804043800136;-0.0003102853800857457;1.044099853453896;10.000504518694212;0.8335208118678652;0.015562664335263501;0.015560848184424315;0.8053336783556828;0.014881598552330918;0.8055095657359405
50.124744;1.0436635737417876;0.8406852203597522;0.805463976290803;-0.00032392131776739445;-0.0003103970468757902;1.0441012486117849;10.00052449803938;0.8335212155941746;0.015562669265720582;0.015560808282183255;0.8053285273978696;0.014881601677328531;0.805504230222619
50.134744;1.0436647342108518;0.8406800998934167;0.8054583269321987;-0.0003237938031242589;-0.000310274437979141;1.0441016640811587;10.000543991692942;0.8335215846231379;0.015562675072347053;0.01556076959720888;0.8053233782847703;0.014881604235083582;0.8054989337062125
50.144744;1.043665928417589;0.8406750420619101;0.8054526854575677;-0.0003236662729165451;-0.00031015180368312514;1.0441031048598468;10.000563032154725;0.8335219166756134;0.015562681866135348;0.015560732178424143;0.8053172362923398;0.014881606098210952;0.8054926800187191
50.154744;1.0436671577265926;0.8406700497111402;0.8054470532924496;-0.00032353872872322294;-0.0003100291442496269;1.044103575982564;10.000581641850115;0.8335222095861662;0.015562689746548649;0.015560696043906454;0.8053121072140533;0.014881607155393231;0.805487472949932
50.164744;1.0436684229000013;0.8406651257387292;0.8054414324665701;-0.00032341117173481274;-0.00030990645955257783;1.0441050810457275;10.000599832934691;0.8335224607812945;0.015562698786001555;0.015560661196558691;0.8053069967195364;0.014881607318062514;0.8054823169720309
50.174744;1.043670677195372;0.8406610400579373;0.8054358251394861;-0.000323528353979596;-0.000310017979298095;1.044106621203665;10.000617608276496;0.8335226673489363;0.015562709026536576;0.015560627636887365;0.8053009104487028;0.014881606511911519;0.8054762165266336
50.184744;1.0436720159574822;0.8406562598425806;0.8054302330482059;-0.00032340077056636186;-0.0003098952401620031;1.0441071951964218;10.000634961464584;0.8335228267554236;0.015562720493574076;0.015560595351895388;0.8052958539914434;0.014881604675324109;0.8054711750432999
50.194744;1.0436733946192418;0.8406515533872814;0.8054246569993253;-0.0003232731762329584;-0.0003097724750104103;1.0441088001196448;10.000651878560758;0.8335229374808534;0.015562733210622794;0.015560564302077695;0.8052908322593553;0.014881601770129581;0.8054661952066123
50.204744;1.043674817560613;0.8406469202530212;0.8054190977078376;-0.00032314557093699944;-0.00030964968373209156;1.0441094322753572;10.000668344106083;0.8335229994434823;0.015562747206770387;0.015560534433702717;0.8052858488470145;0.014881597783838633;0.8054612778046023
50.214744;1.0436765934596821;0.8406426037995912;0.8054135560952199;-0.0003222505868220013;-0.00030879150994919403;1.0441110880016002;10.000684350138357;0.833523013945673;0.015562762518580657;0.015560505700376431;0.8052799062475924;0.014881592723173293;0.8054554225109246
50.224744;1.0436781198443306;0.840638112674071;0.8054080323689525;-0.00032212296406799177;-0.0003086686710169249;1.044111764243017;10.000699896543216;0.8335229828827116;0.015562779183361861;0.015560478066441315;0.8052750062476763;0.014881586618591498;0.8054506281632113
50.234744;1.043680656344866;0.8406341044173931;0.8054021906472076;-0.00032113512975454127;-0.00030772130950783397;1.0441134585133343;10.00071497880695;0.8335229078413248;0.015562797228281721;0.015560451499251681;0.8052701496020808;0.014881579533797417;0.8054458945572653
50.244744;1.0436822999959452;0.8406297441825855;0.8053967068332606;-0.0003210074820379524;-0.00030759841487746346;1.0441141684695836;10.00072958243071;0.8335227896434638;0.01556281666215925;0.015560425966528891;0.8052653355611346;0.014881571558064913;0.8054412217716198
