time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.254744;1.0436840055383076;0.8406254420947218;0.8053912449243058;-0.0003208798244880566;-0.0003074754944557999;1.044115891536635;10.000743690679244;0.8335226282350009;0.015562837466204415;0.01556040143907803;0.8052595617818306;0.01488156277792233;0.8054356096753684
50.264744;1.0436857727317632;0.840621192124403;0.8053858061881572;-0.0003207521573289291;-0.00030735254815929784;1.044116624938268;10.000757287970677;0.8335224227768251;0.015562859588766246;0.015560377900498407;0.8052548248793495;0.014881553249110484;0.805431056693519
50.274744;1.0436875989795928;0.8406169878022661;0.8053803922075101;-0.0003206244806948905;-0.0003072295758945309;1.0441183659872755;10.000770355951321;0.8335221722823472;0.015562882956093076;0.015560355360487192;0.8052501214956899;0.014881542992464775;0.8054265611753183
50.284744;1.0436904335889647;0.840613589260029;0.8053750051093245;-0.00032074150763828957;-0.00030734077267640525;1.0441201120751082;10.000782876145836;0.8335218768667373;0.015562907490973806;0.01556033385116411;0.8052454488503323;0.014881532010771041;0.8054221210271051
50.294744;1.04369236745122;0.8406094542001464;0.8053696473753421;-0.00032061380743021023;-0.00030721774630468524;1.0441208604512808;10.000794840094105;0.833521538240691;0.0155629331180863;0.01556031341035005;0.8052398042366049;0.01488152030426912;0.8054167338914723
50.304744;1.0436943501092193;0.840605342876074;0.8053643205005563;-0.00032048609575823;-0.00030709469582131235;1.0441226080837431;10.000806252914435;0.8335211583881992;0.015562959751976862;0.01556029407788738;0.8052351843710503;0.014881507876514448;0.8054123961948838
50.314744;1.0436963784931006;0.8406012486210562;0.8053590253159055;-0.000320358371340452;-0.00030697162251937504;1.0441233514858634;10.000817125960689;0.8335207380618255;0.015562987284961171;0.015560275899229255;0.8052305855673988;0.014881494738600985;0.8054081040243496
50.324744;1.0436987536071458;0.84059740917668;0.8053537623683934;-0.0003194633135014247;-0.00030611322322600696;1.0441250869769667;10.000827473903168;0.8335202770684703;0.015563015587281659;0.015560258919485485;0.805226004527968;0.014881480914190642;0.8054038526383643
50.334744;1.0437008663726197;0.8405933281718786;0.8053485305946158;-0.00031933556226953775;-0.00030599011276219283;1.0441258119805106;10.000837322176006;0.8335197754059529;0.015563044516257733;0.015560243176819633;0.805220439233217;0.01488146643921421;0.8053986373669535
50.344744;1.0437039703758546;0.8405900112027501;0.805343328773614;-0.0003194524855309857;-0.00030610115911599347;1.0441275261589027;10.000846712473695;0.833519233846815;0.015563073930890237;0.015560228708375127;0.8052158896950943;0.014881451354825798;0.805394453425696
50.354744;1.0437061561571117;0.840585917770271;0.8053381554007544;-0.00031932469157181854;-0.0003059780075858833;1.0441282305293067;10.000855701558343;0.8335186542988561;0.015563103706812426;0.015560215563313653;0.8052113580545838;0.0148814357010885;0.805390297044362
50.364744;1.0437083715671722;0.8405818100711302;0.8053330094868115;-0.0003191968755803886;-0.0003058548374661531;1.0441299256887187;10.000864355518026;0.8335180399843206;0.015563133741557347;0.015560203805343651;0.8052068476238188;0.014881419515295743;0.805386164659501
50.374744;1.0437106103064782;0.8405776842850315;0.8053278910728816;-0.00031906903616196817;-0.0003057316485034852;1.0441316114832275;10.00087274280553;0.8335173949914656;0.015563163950330973;0.015560193499976182;0.8052013617082988;0.014881402832977548;0.8053810531465303
50.384744;1.0437128651371264;0.8405735379410374;0.8053228001252292;-0.0003189411720874128;-0.00030560844049463536;1.044132287511724;10.000880934553527;0.8335167232743188;0.015563194259300682;0.015560184701807265;0.8051969032102669;0.01488138568977382;0.8053769591625909
50.394744;1.0437160812275126;0.8405701368091493;0.8053177354527495;-0.00031905795901089384;-0.00030571937345942395;1.0441339533261504;10.000889009562336;0.8335160278599528;0.01556322460277758;0.015560177449510985;0.8051924744910196;0.014881368115953723;0.8053728803215141
50.404744;1.0437183448667202;0.840565945389134;0.8053126950012133;-0.00031893003951866957;-0.0003055961251362501;1.0441346086794825;10.000897051044294;0.8335153111506967;0.015563254931656107;0.015560171762351246;0.8051880770191796;0.014881350122145084;0.8053688143876824
50.414744;1.0437209040148678;0.8405619752331154;0.8053076760240633;-0.0003180348143970832;-0.00030473759725539485;1.044136253518112;10.000905135792582;0.8335145756937127;0.01556328522481284;0.015560167644343302;0.8051837113915515;0.014881331695882107;0.8053647588299447
50.424744;1.0437231435206684;0.8405588422604644;0.8053037333936617;-0.0003175549604409497;-0.00030427715819693904;1.044136887563008;10.000913325576144;0.8335138243036823;0.015563315485760145;0.01556016509735489;0.8051783778630361;0.014881312821440182;0.8053597103783703
50.434744;1.0437253591805016;0.8405545824455531;0.8052987468506;-0.00031742696792565455;-0.00030415386746430925;1.0441385104220047;10.000921666663086;0.8335130597095601;0.015563345730023501;0.015560164121209717;0.8051740766252522;0.014881293505564476;0.8053556642494875
50.444744;1.0437275441735467;0.8405503030473963;0.8052937726769616;-0.00031729894912197045;-0.00030403056259920854;1.0441391218778162;10.000930198180429;0.8335122842076879;0.015563375978561384;0.015560164700719097;0.8051698071443372;0.014881273784817847;0.80535161574393
50.454744;1.0437306452549129;0.8405467747666624;0.8052888089592433;-0.0003174155604559973;-0.0003041413858199608;1.0441407212969394;10.000938957092028;0.8335114994638089;0.015563406254151172;0.015560166804563052;0.8051655672495249;0.014881253716829843;0.8053475606167033
50.464744;1.0437327511260746;0.8405424666572926;0.8052838548793878;-0.00031728748487634093;-0.0003040180521013302;1.0441413071193715;10.000947969395572;0.8335107063214214;0.015563436576587698;0.01556017039399579;0.8051613532535641;0.014881233376576907;0.8053434956254616
50.474744;1.0437348092225887;0.8405381481249958;0.8052789104168538;-0.0003171593819443596;-0.0003038947069400553;1.0441428776275445;10.000957240765125;0.8335099043471155;0.015563466962581958;0.015560175423893055;0.8051571609955109;0.01488121286100737;0.8053394176432034
50.484744;1.0437368136311078;0.8405338194872224;0.8052739759897767;-0.00031703125130808714;-0.00030377135136730894;1.0441434320361007;10.00096676362373;0.8335090914026447;0.015563497428480082;0.015560181840876427;0.8051519868422898;0.014881192288813485;0.8053343233924015
50.494744;1.0437387573585943;0.8405294802784392;0.8052690519582488;-0.0003169030928353936;-0.0003036479861314757;1.0441449704798518;10.000976531262687;0.8335082639673814;0.015563527988930273;0.015560189585819752;0.8051478280618495;0.014881171792648914;0.805330209402436
50.504744;1.0437409362478307;0.8405253746703073;0.8052641395137865;-0.00031600766650268804;-0.000302789390472037;1.0441464932219988;10.000986539263005;0.8335074183051329;0.01556355865313047;0.015560198595825699;0.8051436827052685;0.0148811515094413;0.8053260732362366
50.514744;1.0437436892136172;0.8405217798721669;0.8052592391858767;-0.00031612409338792287;-0.0003029001339444898;1.0441470002798394;10.000996780312606;0.8335065516571705;0.01556358942301105;0.015560208804397012;0.8051395494685697;0.014881131570400722;0.8053219125450536
50.524744;1.0437454077456583;0.8405174047801293;0.8052543513888282;-0.00031599585247062687;-0.0003027767426135063;1.0441484919253117;10.001007243321416;0.8335056627843661;0.015563620291990649;0.015560220140616277;0.8051354274817355;0.014881112094167247;0.8053177253500565
50.534744;1.04374703839736;0.8405130149278778;0.8052494746040405;-0.00031586758420391046;-0.00030265334178192547;1.0441489693175894;10.001017909685558;0.8335047518745635;0.015563651243371156;0.01556023252761071;0.8051313159559631;0.014881093191647158;0.8053135101289701
50.544744;1.0437485735289929;0.8405086079197784;0.8052446075855673;-0.00031573928945072873;-0.00030252993053044735;1.0441504338600178;10.001028750493075;0.8335038201675375;0.015563682252558244;0.015560245884593508;0.8051262140182455;0.014881074978948222;0.8053082654886476
50.554744;1.0437500041566212;0.8405052852831479;0.8052408090589792;-0.0003152591113800369;-0.0003020693753351254;1.0441508859995807;10.001039732241905;0.8335028696574961;0.01556371329274938;0.015560260128648125;0.8051221206149886;0.014881057575019827;0.8053039887997098
50.564744;1.0437513214528429;0.8405008324266519;0.8052359624586937;-0.0003151307684197665;-0.0003019459426438642;1.0441523257644836;10.001050820936843;0.8335019030111525;0.015563744335948185;0.015560275165990366;0.8051180342694909;0.014881041076387429;0.8052996771978344
50.574744;1.0437528213458038;0.8404965932429179;0.8052311280009528;-0.0003142351908896572;-0.0003010873076810291;1.0441527540744184;10.001061979253231;0.8335009237180507;0.015563775346427191;0.015560290881759881;0.805113952983871;0.014881025541090104;0.8052953275134334
50.584744;1.0437548437230133;0.8404928395565315;0.8052263061079786;-0.0003143514166977498;-0.0003011979538385664;1.0441541721190826;10.001073163000646;0.8334999362598309;0.015563806274602857;0.015560307146957903;0.8051098743278351;0.01488101099416454;0.8052909372502641
50.594744;1.0437557816251795;0.8404882755898809;0.8052214977565199;-0.0003142230014452654;-0.0003010744816832918;1.0441545794674023;10.001084322066921;0.8334989457751438;0.015563837057421299;0.015560323836636226;0.8051057955784398;0.014880997429483548;0.805286505019854
50.604744;1.0437565853422925;0.8404836631783817;0.8052167031574009;-0.0003140945618319022;-0.00030095099494032335;1.0441559733401895;10.001095404730046;0.8334979573338214;0.015563867628582436;0.015560340837192875;0.8051017138684363;0.014880984816371089;0.8052820299823702
50.614744;1.0437572539313424;0.8404789979689922;0.8052119230382483;-0.000313966097854714;-0.0003008274934842849;1.044156349322201;10.001106359861698;0.8334969758490315;0.01556389793591553;0.015560358039100797;0.8050966261674738;0.014880973127164424;0.8052765115175686
50.624744;1.0437577867260281;0.8404742767189137;0.8052071587801172;-0.00031383760946358986;-0.0003007039774908465;1.0441577021725477;10.001117139283428;0.833496006555402;0.015563927947881624;0.015560375329953715;0.8050925294245128;0.01488096235477935;0.8052719488858598
50.634744;1.0437581834357925;0.8404694971183349;0.8052024124655383;-0.00031370909664874794;-0.000300580447350508;1.044159026063302;10.001127703662585;0.8334950546053584;0.015563957645802488;0.015560392596502666;0.8050884210984053;0.014880952501339735;0.8052673425389141
50.644744;1.04375939812132;0.840466529764009;0.8051987456668261;-0.00031347331389692553;-0.0003003538722006777;1.0441593142082093;10.001138027001268;0.833494124018843;0.015563987018754262;0.015560409728838267;0.805084299320855;0.014880943567108623;0.8052626934019319
50.654744;1.0437598311086231;0.8404618738392078;0.8051940447075291;-0.00031257757582025516;-0.00029949516097283255;1.0441605583933682;10.001148096723881;0.8334932172830999;0.015564016058262123;0.015560426616779319;0.8050801624745838;0.014880935558263888;0.8052580025339587
50.664744;1.0437598314520642;0.8404569115722018;0.8051893702377799;-0.0003124489940676699;-0.00029937159220074427;1.0441607495028509;10.001157913126432;0.833492335347581;0.015564044744035119;0.015560443145176298;0.8050760089504742;0.014880928493430411;0.80525327023054
50.674744;1.0437597044836837;0.8404518869872654;0.8051847232596229;-0.0003123203895349813;-0.0002992480086932426;1.0441618787024185;10.001167490626495;0.8334914775674301;0.015564073041047172;0.015560459201791397;0.8050718372891457;0.014881922397655498;0.8052485143691669
50.684744;1.0437594500103702;0.8404467994959117;0.8051801028050932;-0.0003121917631821306;-0.0002991244103256296;1.0441619384305012;10.00117685289504;0.8334906417138058;0.015564100916109762;0.015560474692327037;0.8050676463695736;0.01488191729427667;0.8052436971236168
50.694744;1.0437590659451303;0.8404416483971026;0.8051755072646908;-0.0003120631158912317;-0.00029900079704438747;1.0441629234070842;10.001186019535734;0.8334898242274166;0.015564128345051475;0.015560489545056686;0.805063435525531;0.014881913197847445;0.8052388362015981
50.704744;1.0437585498078759;0.8404364329960103;0.80517093534546;-0.00031193444847691;-0.0002988771688722451;1.0441628311529845;10.0011950008442;0.8334890207972231;0.01556415530411168;0.015560503701458405;0.8050592045282533;0.014881910107901906;0.8052339308750728
50.714744;1.0437591563855788;0.8404321644759024;0.805166386309838;-0.00031128318284909696;-0.00029825246191509557;1.0441636613504128;10.001203808103416;0.833488226804193;0.01556418176558675;0.015560517099100555;0.8050539534455114;0.014881908009234016;0.8052279809057162
50.724744;1.0437583728504536;0.8404279238168927;0.8051629173376124;-0.0003108026554172313;-0.00029779170978968487;1.044163414742325;10.001212463839277;0.8334874377255209;0.015564207696997762;0.015560529652182077;0.8050496824703565;0.014881906877114973;0.8052229861516854
50.734744;1.0437574556405638;0.8404225119612581;0.8051584093015157;-0.000310673935904151;-0.00029766804253333873;1.044164092244579;10.001221003668215;0.8334866497914235;0.015564233053539574;0.015560541249346076;0.8050453918231137;0.01488190667757747;0.8052179473675017
50.744744;1.0437564048300372;0.8404170334002997;0.8051539186587938;-0.0003105451994348265;-0.00029754436213255675;1.0441636941520667;10.00122947522745;0.833485859981564;0.015564257769659393;0.015560551779419746;0.8050410818548097;0.01488190736425701;0.80521286537294
50.754744;1.0437552202356866;0.8404114885080328;0.8051494429758733;-0.0003104164465193396;-0.0002974206691288334;1.0441642197740402;10.001237928918009;0.8334850648523918;0.015564281766561579;0.015560561155496592;0.8050367531382203;0.014881908881042594;0.805207741800124
50.764744;1.043753901872768;0.8404058784075069;0.8051449801071646;-0.0003102876775321873;-0.0002972969636647828;1.0441636680951458;10.001246399952905;0.8334842594078481;0.015564304971281391;0.015560569314699124;0.805032406586595;0.014881911167860664;0.8052025797354049
50.774744;1.0437524506076232;0.840400204585342;0.8051405287220996;-0.0003101588927298985;-0.0002971732455254338;1.0441640388457452;10.001254902560381;0.833483437309952;0.015564327321764984;0.015560576209088342;0.8050280439862428;0.014881914170313315;0.8051973836029211
50.784744;1.0437521251089021;0.8403954804581818;0.8051360884092805;-0.0003095075199533286;-0.00029654846056634536;1.0441643327304972;10.001263444304936;0.833482591824097;0.015564348756814528;0.015560581803324378;0.8050236682271009;0.01488191785722347;0.8051921585199336
50.794744;1.0437504173139773;0.8403907895394666;0.8051327170884073;-0.00030902689572606635;-0.0002960876366086748;1.0441635509236185;10.001272039989425;0.8334817161909024;0.015564369208027026;0.015560586079242279;0.8050192826623533;0.014881922227086338;0.8051869094841231
50.804744;1.0437485894637608;0.8403849348721357;0.8051282969877941;-0.00030889806665113534;-0.00029596388349213606;1.0441636951351136;10.001280710275662;0.8334808037159032;0.015564388598488335;0.01556058904149582;0.8050148905476441;0.0148819272930336;0.8051816406080768
50.814744;1.0437466483063043;0.8403790219260958;0.8051238865441309;-0.0003087692218491094;-0.0002958401177782185;1.0441627682167243;10.00128947496772;0.8334798481917233;0.015564406845052975;0.015560590714552604;0.8050104948700292;0.014881933065968526;0.8051763548853488
50.824744;1.043744601064348;0.8403730502089217;0.8051194853034619;-0.0003086403616381315;-0.00029571633954408584;1.044162773900383;10.001298348840912;0.8334788442695779;0.01556442385883691;0.01556059113077393;0.8050060980323649;0.014881939547161823;0.8051710546788824
50.834744;1.043742455652661;0.8403670184229336;0.8051150920999851;-0.0003085114860734789;-0.0002955925486933088;1.0441617156143925;10.0013073350949;0.8334777876565357;0.015564439542661233;0.015560590322113004;0.8050017016338913;0.014881946730705723;0.8051657423164102
50.844744;1.0437405245170912;0.8403615213095198;0.8051110421173494;-0.00030872051144266097;-0.00029579242900891505;1.044161595894056;10.001316421178709;0.8334766751003434;0.015564453792922596;0.015560588320989109;0.8049973066738707;0.01488195461321622;0.8051604199889969
50.854744;1.0437391648167018;0.8403572371354875;0.8051077165386465;-0.0003084843370261262;-0.00029556556546218014;1.0441604170815448;10.00132558590711;0.8334755039770504;0.015564466512149098;0.015560585165967537;0.8049929140249483;0.014881963193226686;0.8051550895157878
50.864744;1.0437367876171655;0.8403510175953328;0.8051033326269433;-0.00030835541644023533;-0.00029544173784418735;1.044160182465835;10.00133481075676;0.8334742721073426;0.015564477623177848;0.015560580905796123;0.8049875247890572;0.01488197245976734;0.8051487529183466
50.874744;1.0437343607521052;0.8403447352115196;0.8050989466998923;-0.0003082264776897756;-0.0002953178956631374;1.0441588969769917;10.001344084348716;0.8334729780286448;0.015564487071065844;0.015560575596298289;0.8049831400985205;0.014881982393933981;0.805143411820498
50.884744;1.0437318986341986;0.8403383912858735;0.8050945569046695;-0.0003080975197793801;-0.0002951940391042661;1.0441585671366214;10.00135339964103;0.8334716210930184;0.01556449481742474;0.015560569298881341;0.8049787606187561;0.014881992977451308;0.805138067794644
50.894744;1.0437294139284137;0.8403319879270725;0.8050901618566738;-0.000307968541739561;-0.00029507016835295325;1.0441572004723236;10.001362750251658;0.8334702013251049;0.015564500837536513;0.01556056208723233;0.804974386272183;0.01488200418708277;0.8051327212918781
50.904744;1.0437272211385744;0.8403268776182817;0.8050868193730514;-0.00030672068833943874;-0.0002938741863554997;1.0441568051215524;10.001372132661892;0.8334687193154512;0.01556450511872123;0.015560554049935274;0.8049700161280203;0.014882015987640775;0.8051273721390686
50.914744;1.0437247234810014;0.8403203652335143;0.8050824100434737;-0.00030659167449460095;-0.000293750293112679;1.0441553895517772;10.00138154796693;0.83346717636292;0.015564507657877055;0.015560545289342025;0.804965648292754;0.01488202833604496;0.805122020228245
50.924744;1.043722232857994;0.8403138051168363;0.8050779914281735;-0.0003064626384809925;-0.0002936263842069387;1.0441549615683736;10.001390992754043;0.8334655747405991;0.01556450846692766;0.015560535920741275;0.8049612799970419;0.014882041183322604;0.8051166661291188
50.934744;1.043720709767458;0.8403079697818265;0.805073562515021;-0.0003065780773357965;-0.00029373645166005957;1.0441535271763465;10.001400450578283;0.8334639177114487;0.015564507586836314;0.015560526061954748;0.8049569079703074;0.014882054474635295;0.8051113112584886
50.944744;1.0437182561336096;0.840301330660102;0.8050691241012646;-0.000306448991103131;-0.0002936125056466838;1.044153090504037;10.001409898016245;0.8334622093280145;0.01556450509249275;0.015560515825145999;0.8049525284805867;0.014882068159326202;0.8051059577345642
50.954744;1.043716136313819;0.840296008807886;0.8050657381148819;-0.0003052010560603179;-0.00029241647797698697;1.0441516545080267;10.001419313219747;0.8334604537998391;0.015564501079214197;0.015560505329526752;0.8049481369868918;0.014882082201678786;0.8051006081549082
50.964744;1.0437137518829425;0.840289307596425;0.8050612914193792;-0.00030507192374514816;-0.00029229250208742745;1.044151221542161;10.001428673329004;0.8334586546257552;0.01556449563964837;0.015560494718066739;0.8049437284058065;0.01488209657954948;0.8050952652582462
50.974744;1.0437114143527566;0.8402829289864051;0.8050571852715406;-0.0003060477890921929;-0.0002932272657583822;1.0441497933056725;10.001437951096559;0.8334568145255303;0.01556448885232085;0.015560484152764101;0.8049392981410297;0.014882111277934498;0.8050899315874374
50.984744;1.0437091320499825;0.8402761696302367;0.8050527498640094;-0.0003059185984484783;-0.0002931032522898109;1.0441493704111313;10.001447119391708;0.8334549359221488;0.015564480793292725;0.015560473795371293;0.8049348430284354;0.01488212628610146;0.8050846094833222
50.994744;1.0437069137910042;0.8402693818343774;0.8050483255404932;-0.0003057893761458172;-0.0002929792195905935;1.0441489524831467;10.00145615266766;0.8334530208709033;0.015564471548393357;0.015560463797450434;0.804930361520623;0.014882141593647064;0.8050793012682537
51.004744;1.04370476882007;0.8402636717022769;0.8050449734047985;-0.00030530835548414766;-0.00029251813159917087;1.0441475387096613;10.00146502177163;0.8334510708202254;0.015564461203694074;0.015560454303843686;0.8049258531708404;0.014882157180258692;0.8050740090792217
51.014744;1.0437039626934548;0.8402578424129176;0.8050405773244159;-0.00030465651880325295;-0.0002918930433937911;1.0441471280634047;10.001473692168444;0.8334490871392947;0.01556444982819063;0.015560445456826997;0.8049213181340656;0.014882173006708493;0.8050687345955091
51.024744;1.0437019917301054;0.8402509783772674;0.8050361959670509;-0.000304527198687063;-0.00029176896091848267;1.0441457193464068;10.001482126590636;0.8334470718656968;0.01556443747047812;0.015560437396288214;0.8049167571586042;0.014882189014739663;0.8050634793391129
51.034744;1.0437001193977273;0.8402440937350296;0.805031829579703;-0.0003043978434727096;-0.0002916448624052781;1.0441453112908128;10.001490288929142;0.8334450279939153;0.015564424168876108;0.015560430256339358;0.8049121717258215;0.014882205129579187;0.8050582452034082
51.044744;1.0436983514655902;0.8402371910456645;0.8050274788145063;-0.00030426845272830684;-0.0002915207486190727;1.0441439026182748;10.001498152871575;0.8334429595974387;0.015564409966701975;0.015560424159117877;0.8049075638252167;0.014882221266410143;0.8050530342195957
51.054744;1.0436966934020242;0.8402313782998503;0.8050242039459884;-0.00030378727064376616;-0.00029105959430626553;1.0441434923853758;10.001505710238165;0.8334408715551904;0.015564394923535518;0.015560419214159467;0.8049029356768755;0.014882237346872922;0.8050478476702164
51.064744;1.0436954543260402;0.8402246940325498;0.8050198896194903;-0.00030289080950571023;-0.00029020048724931734;1.0441420808109285;10.001512965871312;0.8334387686481597;0.01556437911404161;0.015560415522266495;0.8048982897690231;0.01488225330586841;0.8050426857890933
51.074744;1.043694032913176;0.8402181112421716;0.8050159328642531;-0.00030386635751292906;-0.00029113510529320204;1.0441416697549517;10.001519921579026;0.8334366547366732;0.015564362616851356;0.015560413172768002;0.8048936287657241;0.014882269081311166;0.8050375482653296
51.084744;1.0436927365194462;0.8402111761587981;0.8050116614596978;-0.00030373683314229244;-0.00029101094761838076;1.0441402620758684;10.001526569142998;0.8334345325057303;0.015564345500096426;0.015560412239477375;0.8048899551031986;0.0148822846109174;0.8050334346551699
51.094744;1.0436925207745478;0.8402061174829263;0.8050084722269447;-0.00030349997398947516;-0.0002907837060781701;1.044139860900654;10.001532902006732;0.8334324039384168;0.015564327813056623;0.015560412784962507;0.8048852705879646;0.014882299837417644;0.8050283455159649
51.104744;1.0436914811532039;0.8401991951127905;0.8050042480460458;-0.00030337038239812203;-0.0002906595268924702;1.044138469940753;10.001538926835142;0.8334302713925562;0.015564309590969933;0.015560414866298333;0.8048805758382404;0.014882314709124968;0.8050232814635907
51.114744;1.0436908734454273;0.840192528023344;0.8050000475433758;-0.0003024737799505429;-0.0002898003927866889;1.044138094136202;10.001544658216671;0.8334281384678534;0.015564290865769272;0.01556041853275516;0.8048758695694768;0.01488232918458918;0.8050182434293115
51.124744;1.0436900897255121;0.8401856287086137;0.8049958700016397;-0.0003023441327920817;-0.00028967619840078674;1.0441367398544843;10.00155010905599;0.8334260102711266;0.015564271672423729;0.015560423818643088;0.8048711488251328;0.014882343242543726;0.8050132321358275
51.134744;1.043689431967268;0.8401798478744044;0.8049927744229537;-0.0003018627180103312;-0.0002892149837654508;1.0441364147883576;10.001555287118137;0.8334238933813964;0.01556425204696678;0.015560430741836861;0.8048664103818173;0.014882356878840073;0.8050082481736526
51.144744;1.0436888986629136;0.8401729772876231;0.80498864298122;-0.0003017330191771632;-0.00028909077001442547;1.0441351275034365;10.001560193757644;0.833421795642737;0.015564232023019754;0.015560439304425978;0.8048616517568685;0.014882370088068956;0.8050032919246233
51.154744;1.043688487678202;0.8401661246412405;0.8049845335815782;-0.00030160329529115183;-0.0002889665445325087;1.0441348863503745;10.001564826849426;0.8334197257584988;0.015564211639951725;0.015560449486169256;0.8048568712450176;0.014882382847567814;0.8049983629323495
51.164744;1.0436884995215219;0.8401598891167209;0.8049807818638172;-0.0003018116384815622;-0.0002891661546872456;1.0441336980694786;10.001569186174391;0.8334176926100285;0.015564190953942;0.015560461241004709;0.8048520677148814;0.014882395115833972;0.8049934595501269
51.174744;1.0436883241486157;0.8401541863401568;0.8049777701180172;-0.00030133014069603137;-0.00028870490683076573;1.0441335672013343;10.001573272648992;0.8334157043381218;0.015564170030763725;0.015560474504807922;0.8048472402507943;0.014882406841576335;0.8049885795002059
51.184744;1.0436892137340257;0.840148171468536;0.8049737166314366;-0.00030144477282923653;-0.00028881456586760205;1.044132496821182;10.001577078454192;0.8334137676311397;0.01556414893160405;0.015560489204429321;0.8048423876423731;0.014882417975341027;0.8049837206288494
51.194744;1.0436892586387316;0.8401414162282989;0.8049696799000711;-0.00030131496258386977;-0.0002886902870084731;1.0441324894426682;10.001580574895808;0.8334118876635642;0.015564127714722592;0.0155605052646637;0.8048375082470915;0.01488242847870259;0.8049788815822012
51.204744;1.0436897123563595;0.8401349310115914;0.8049656605432783;-0.000300418189738389;-0.0002878310840607064;1.0441315471309784;10.001583712304653;0.8334100685340016;0.015564106442016246;0.015560522618255655;0.8048326003160272;0.014882438325558116;0.8049740625721634
51.214744;1.0436899667691641;0.8401293307808064;0.8049627179642396;-0.0002999366192652039;-0.00028736977657532785;1.0441316713367557;10.00158643312366;0.8334083136412358;0.015564085175739128;0.015560541210023935;0.8048276622994118;0.014882447495248457;0.8049692651945359
51.224744;1.0436903240731648;0.8401226493120947;0.8049587357346246;-0.00029980675585836777;-0.00028724544278391516;1.044130862776743;10.001588684448661;0.8334066256765356;0.01556406397672288;0.015560560988190586;0.8048226928222482;0.014882455964174965;0.8049644909692781
51.234744;1.0436907832426812;0.8401163434182753;0.8049551089804003;-0.0003007819318095611;-0.00028817986169470545;1.044131120992339;10.001590425659879;0.8334050062278004;0.015564042915293686;0.015560581898054567;0.8048186905086938;0.014882463701776063;0.8049607399022086
51.244744;1.0436913435681725;0.840109709840837;0.804951161456656;-0.0003006520303338121;-0.0002880554807863946;1.0441304435273049;10.001591634851817;0.8334034554576152;0.015564022084642122;0.015560603885407219;0.8048136540138422;0.014882470674041182;0.8049560110490052
51.254744;1.0436923079100078;0.8401044501888285;0.804948286200054;-0.00029940347113458014;-0.00028685920457380845;1.0441308252766353;10.001592311791384;0.8334019724418319;0.015564001598625121;0.015560626898460867;0.8048085821988292;0.014882476857787605;0.8049513020275404
51.264744;1.0436930691553357;0.8400978662734878;0.80494436253458;-0.00029927353612299704;-0.0002867347749936132;1.0441302586271;10.001592470533799;0.8334005556139101;0.015563981573122773;0.015560650886550198;0.8048034741126713;0.014882482257954688;0.8049466101421188
51.274744;1.043693929690057;0.8400913081882752;0.8049404476815134;-0.00029914358076546727;-0.00028661031447274474;1.0441307343963624;10.00159212447343;0.8333992025986494;0.01556396210887201;0.01556067580249854;0.804798328889905;0.014882486906125819;0.8049419326084677
51.284744;1.0436958411496402;0.8400866477237214;0.8049375986562528;-0.0002989062808077675;-0.0002863827307671537;1.0441312431988807;10.001591280154043;0.8333979100995442;0.015563943292573986;0.015560701607908912;0.804793145841469;0.01488249083740059;0.8049372670566322
51.294744;1.0436968961346462;0.8400801392915274;0.8049336955840252;-0.00029877628433492366;-0.0002862582034419672;1.0441307766558077;10.001589943513373;0.8333966744321126;0.015563925211761013;0.015560728275601962;0.8047879246192898;0.01488249407118865;0.8049326115475379
51.304744;1.0436983484689173;0.8400742483319538;0.8049301307840983;-0.00029898443492982287;-0.0002864575611113284;1.0441313279948359;10.001588121983815;0.8333954920523214;0.01556390796324685;0.015560755778195889;0.8047826652567165;0.014882496612073933;0.8049279639595455
51.314744;1.0436995878604973;0.840067780373157;0.804926225484057;-0.0002988544049371472;-0.0002863329706570078;1.0441308925225568;10.001585817142145;0.8333943593843105;0.015563891647004854;0.015560784068993038;0.8047773681756013;0.014882498459132107;0.8049233216043216
51.324744;1.0437009125116607;0.8400624351973287;0.8049233712201231;-0.0002983726532560111;-0.00028587137463320536;1.0441314677726399;10.001583024756679;0.8333932724927582;0.015563876360343466;0.015560813083250982;0.8047720344050738;0.014882499607733564;0.8049186814117028
51.334744;1.0437023164817698;0.8400560021150169;0.8049194459466756;-0.0002982425864821324;-0.0002857467155274758;1.0441310523607628;10.001579750700172;0.8333922274627437;0.015563862205431272;0.015560842755505355;0.8047676659040498;0.014882500043643597;0.8049150397279109
51.344744;1.043704096339467;0.840049831268724;0.8049155043571077;-0.0002973456155404425;-0.00028488717615608706;1.0441316450729508;10.001576022496087;0.8333912208610439;0.015563849294098353;0.015560873025742515;0.8047622655975769;0.014882499739190435;0.80491039267491
51.354744;1.0437056376744045;0.8400445414428835;0.8049126006694687;-0.0002968638167663459;-0.000284425484704762;1.0441312452612064;10.001571880743008;0.8333902494286527;0.015563837732975892;0.015560903832952704;0.8047568371921459;0.014882498662092224;0.8049057354260202
51.364744;1.0437072347691896;0.8400385220580623;0.8049089510593939;-0.00029783877079073395;-0.00028535950892347867;1.0441318523709786;10.001567366189152;0.8333893098354844;0.015563827602676092;0.015560935103095546;0.8047513848624321;0.014882496793922872;0.80490106360163
51.374744;1.0437088787044506;0.8400321781764888;0.8049049379144079;-0.00029770863024258944;-0.000285234714919344;1.044131464909786;10.001562517561036;0.8333883992700118;0.015563818953393411;0.015560966739913511;0.8047459128101183;0.01488249413608479;0.8048963735515767
51.384744;1.0437118177208187;0.8400279809903995;0.8049019558224533;-0.0002967042630437115;-0.00028427196070125965;1.0441320807663117;10.001557374852673;0.8333875159649051;0.015563811819774401;0.015560998635104814;0.8047404251526276;0.014882490698971833;0.8048916626700632
51.394744;1.0437135324662112;0.8400217015041894;0.8048978862003552;-0.00029657408029339755;-0.0002841471047570058;1.0441316974718842;10.001551979514588;0.8333866588741442;0.0155638062387828;0.01556103068438496;0.804734926077261;0.014882486498179383;0.8048869292395178
51.404744;1.0437152727968746;0.8400154599824394;0.8048937877855132;-0.0002964438731156694;-0.0002840222179784251;1.044132311704765;10.001546367652807;0.83338582691963;0.015563802256798166;0.01556106278478808;0.8047304197876921;0.014882481565726713;0.8048831715549849
51.414744;1.0437170324394203;0.8400103653880566;0.8048907196616899;-0.0002959619561964998;-0.000283560349630456;1.0441319196211285;10.00154056130604;0.833385018647276;0.015563799922114485;0.01556109483299994;0.8047249104829945;0.014882475956748418;0.8048783884226923
51.424744;1.0437188043498578;0.840004562902346;0.8048869018291036;-0.0002969367823928311;-0.0002844941953847289;1.0441325178456038;10.00153456736882;0.833384232738949;0.015563799264691487;0.015561126742708044;0.8047194024554246;0.014882469739107103;0.8048735788156726
51.434744;1.0437208843645176;0.8399987017951622;0.8048827198756769;-0.0002960396538084524;-0.0002836344214797645;1.0441321037655904;10.001528380450889;0.8333834685691287;0.015563800277260467;0.015561158456265078;0.804713899975232;0.014882462981484814;0.8048687433848226
51.444744;1.0437226592329834;0.8399926474456196;0.804878510081938;-0.00029590935151909065;-0.0002835094329358095;1.0441326754479712;10.001521982376417;0.8333827260876352;0.015563802917048867;0.015561189930002554;0.8047084069992696;0.014882455757093745;0.8048638846963628
51.454744;1.0437244263875605;0.8399877507923647;0.8048753307031769;-0.00029542734650953674;-0.0002830474780145565;1.0441322318242867;10.001515342837443;0.8333820055404827;0.015563807126936039;0.015561221111166952;0.8047029268433916;0.014882448154125202;0.8048590069653911
51.464744;1.0437261805921787;0.839981802699417;0.8048710629254405;-0.000295296994296149;-0.0002829224483874285;1.0441327721663987;10.001508421098801;0.8333813072959153;0.015563812854523615;0.01556125193394543;0.8046974623140042;0.014882440278669128;0.8048541155510596
51.474744;1.0437282203777078;0.8399765050612752;0.8048671013516159;-0.0002955048728216365;-0.00028312140286949265;1.044132294606966;10.00150116654079;0.8333806317416562;0.015563820057529019;0.015561282327694258;0.8046930164954021;0.014882432248637898;0.8048502164940722
51.484744;1.0437299350714881;0.8399717716191956;0.8048638292563134;-0.00029502280336968337;-0.0002826594024234473;1.0441327955131396;10.001493525691043;0.8333799793119758;0.01556382869980561;0.015561312217367278;0.8046875928708194;0.014882424186739247;0.8048453165571643
51.494744;1.04373162396061;0.8399659887684598;0.8048594655953841;-0.0002948923816230265;-0.0002825343246222467;1.0441322708040977;10.001485451123092;0.8333793502701976;0.015563838740992672;0.01556134151958949;0.8046821941796695;0.014882416223139858;0.8048404213504354
51.504744;1.0437342359178152;0.8399621340194153;0.8048561273518391;-0.0002946545844747663;-0.0002823061192379788;1.044132717786092;10.001476899440645;0.8333787444343919;0.015563850122457642;0.01556137014991451;0.8046768215180892;0.014882408501484833;0.8048355358344403
51.514744;1.0437361642965346;0.8399567083880373;0.8048516966480835;-0.0002937572954845047;-0.0002814462356064435;1.0441321354805841;10.001467828301239;0.8333781617652507;0.015563862759651081;0.015561398039791265;0.8046714745886584;0.0148824011712638;0.8048306642325362
51.524744;1.0437377517070223;0.8399514474112163;0.8048475678062189;-0.0002947318957260048;-0.00028237990524842806;1.0441325235979186;10.001458207409614;0.8333776032964787;0.015563876550735486;0.015561425140584407;0.8046671521498708;0.014882394368642029;0.8048268095414984
51.534744;1.0437392979655988;0.8399469977682413;0.8048441254944851;-0.0002942497159028637;-0.00028191783643683697;1.0441318815530662;10.001448033589506;0.8333770708833756;0.0155638913953738;0.015561451413646723;0.8046618519809309;0.014882388206042773;0.8048219738631613
51.544744;1.0437408002514408;0.839941501667979;0.8048395888479297;-0.0002941191730168755;-0.0002817926801649618;1.0441322083438656;10.001437333827424;0.8333765660099391;0.015563907202655191;0.01556147683003796;0.804656571000444;0.01488238277912284;0.8048171575274624
51.554744;1.0437425601860095;0.8399363096790332;0.8048350166449342;-0.0002932218037720184;-0.0002809327527801527;1.0441315033403253;10.001426154323655;0.8333760891564064;0.015563923882175926;0.01556150137876017;0.8046513058032924;0.014882378178870405;0.8048123603645287
51.564744;1.0437439712320065;0.8399320400219168;0.8048314665260066;-0.0002927395536537744;-0.000280470643837358;1.044131766652113;10.001414543084252;0.8333756400794056;0.015563941337927186;0.015561525068028607;0.8046460529838172;0.014882374495330416;0.8048075820568732
51.574744;1.0437453373115615;0.8399270804765281;0.8048271567849843;-0.0002937140316146539;-0.00028140423926128675;1.0441309982481772;10.00140253884325;0.8333752183679206;0.015563959474049007;0.015561547918941128;0.8046418093623147;0.014882371806708322;0.8048038220575972
51.584744;1.0437466590371227;0.8399218347263845;0.8048224705527792;-0.00029358338029759976;-0.0002812790199356809;1.0441311974825582;10.001390172272405;0.8333748238964611;0.015563978197032152;0.015561569953006197;0.804636572531316;0.014882370169330649;0.8047990802352314
51.594744;1.0437482405293335;0.8399180052905406;0.8048188025600677;-0.00029233426601625183;-0.0002800821308314124;1.0441303640565185;10.001377470651493;0.8333744568233328;0.015563997408714218;0.015561591180111491;0.8046313409054907;0.014882369632418301;0.8047943560813935
51.604744;1.0437494773805658;0.8399128940596513;0.8048140350655506;-0.0002922035595495148;-0.00027995688296898063;1.0441304989230946;10.001364458650844;0.8333741170314188;0.015564017000599539;0.015561611601312123;0.8046261127486171;0.014882370257070609;0.8047896495690278
51.614744;1.0437506755880088;0.8399078498468573;0.8048092289197937;-0.0002920728215364925;-0.00027983161688481566;1.044129604083654;10.001351158029863;0.8333738037621182;0.01556403685395095;0.01556163121813132;0.804620885358188;0.014882372108634622;0.8047849610212745
51.624744;1.0437530933345411;0.8399053382077577;0.8048057823674897;-0.0002921730225800307;-0.0002799272882684108;1.044129681790287;10.001337587190621;0.833373515985485;0.015564056852837372;0.015561650024717917;0.8046166554261964;0.014882375242769504;0.8047812909387948
51.634744;1.0437542191545206;0.8399004194206059;0.8048009058919888;-0.0002920422245173726;-0.00027980198768345665;1.0441287338843466;10.001323756063432;0.8333732530129059;0.015564076908763163;0.015561667989564962;0.8046114200533241;0.014882379708510293;0.8047766400621902
51.644744;1.0437553096067422;0.8398966610878466;0.8047970560242087;-0.00029155975389425566;-0.000279339760763857;1.0441287617529402;10.001309657864972;0.8333730146908295;0.015564096965549026;0.015561685053365417;0.8046061775496679;0.014882385553791894;0.8047720074759659
51.654744;1.0437563660766387;0.8398918477429483;0.8047921163242251;-0.00029142889294386483;-0.00027921442005723055;1.0441277666431488;10.001295267684883;0.8333728011725786;0.015564116977263556;0.015561701147852096;0.804600927493929;0.014882392824450735;0.8047673911320499
51.664744;1.0437576953588599;0.8398876756675191;0.8047874828667679;-0.00029163635599178164;-0.00027941315459428264;1.0441277496004642;10.001280550268298;0.8333726124628755;0.015564136893717046;0.015561716221214718;0.8045966699845528;0.014882401566363359;0.8047637879078137
51.674744;1.0437586972209876;0.839884053511181;0.8047835391536328;-0.00029115380064583825;-0.0002789508745026097;1.0441267111343433;10.00126546671504;0.8333724477251674;0.015564156664641319;0.015561730251237381;0.8045914049710334;0.014882411831107858;0.8047591949735913
51.684744;1.0437596833034062;0.8398793622530029;0.8047785032690637;-0.00029102284906109535;-0.00027882547317525653;1.0441266516215626;10.001249978199061;0.8333723047676981;0.015564176249551703;0.015561743236790021;0.8045861322298533;0.014882423677971456;0.8047546093719457
51.694744;1.0437606635627488;0.8398747024480714;0.8047734328157752;-0.00029089186448171537;-0.00027870004820181656;1.0441255722329192;10.001234053854555;0.8333721804493018;0.015564195628492294;0.015561755185995986;0.8045808515598913;0.014882437169727702;0.8047500285646806
51.704744;1.0437619518615768;0.8398714191693893;0.8047693860717001;-0.0002896424799930556;-0.00027750301660385985;1.0441254750040607;10.00121767802422;0.8333720717645081;0.015564214806464558;0.01556176612056046;0.8045755629401322;0.01488245236378759;0.8047454497975501
51.714744;1.0437629522773095;0.8398671617091162;0.8047645813253157;-0.00029061655190273174;-0.0002784363579722691;1.0441243625144092;10.001200850214554;0.8333719763442957;0.015564233808641748;0.015561776085205635;0.8045712665288728;0.01488246930048267;0.8047418700167185
51.724744;1.0437639774432186;0.8398636789425558;0.8047604622565121;-0.00029013384983645043;-0.0002779739808713536;1.04412423821606;10.001183581451327;0.8333718918936193;0.015564252677103135;0.01556178514709147;0.8045659625082596;0.014882487993720706;0.8047372870764151
51.734744;1.0437653383791408;0.83985935527521;0.8047552475644847;-0.0002892360135089898;-0.00027711379605477456;1.0441231068287815;10.001165890657282;0.83337181549162;0.015564271466952617;0.015561793386392192;0.8045606510058594;0.014882508434725267;0.8047326990256369
51.744744;1.0437664354294918;0.8398548065991149;0.8047499941947254;-0.0002891048739694094;-0.00027698827034023526;1.0441229743274894;10.001147802312277;0.8333717436545417;0.01556429023209998;0.01556180088454724;0.8045563319804431;0.014882530607313281;0.8047291044205251
51.754744;1.0437675787983145;0.8398517328896934;0.804746097027171;-0.0002897272024818526;-0.00027758464750234074;1.044121847477366;10.001129344133437;0.8333716731932165;0.015564309015176834;0.015561807718412202;0.804551004905381;0.01488255449665125;0.8047245024212543
51.764744;1.043768776379683;0.8398472187604797;0.8047407648239551;-0.0002895959980379864;-0.0002774590794273098;1.0441217329730517;10.001110540422058;0.8333716022189562;0.015564327851087334;0.015561813959400402;0.8045456682453798;0.014882580081753546;0.8047198918628581
51.774744;1.0437712925107236;0.8398448343405971;0.8047364537386507;-0.00028859066716352183;-0.00027649569521912156;1.0441206367155453;10.00109140388916;0.8333715303889223;0.0155643467707902;0.015561819670775046;0.8045403190320722;0.014882607321873792;0.8047152727762957
51.784744;1.0437726227004356;0.8398403448190719;0.8047310475780676;-0.0002884593973185378;-0.0002763700884531655;1.0441205634037758;10.001071936349659;0.833371458325348;0.015564365802553605;0.015561824911271983;0.8045359531419441;0.014882636154509627;0.8047116464109212
51.794744;1.0437740298744993;0.8398373208663998;0.8047270015739485;-0.00028908160798485935;-0.0002769663992233625;1.0441195163597417;10.001052139413966;0.8333713872286386;0.01556438497038667;0.015561829745402421;0.8045305660796764;0.014882666505929874;0.804707015112769
51.804744;1.0437755195014167;0.8398328473202372;0.8047215228761938;-0.0002889502705166041;-0.00027684075854315915;1.04411949735532;10.00103202327508;0.8333713191987092;0.015564404286723406;0.01556183424148233;0.8045251534522091;0.014882698296139448;0.804702380669697
51.814744;1.0437773988873198;0.8398286239666057;0.8047160044363302;-0.0002880522015768605;-0.0002759804577682929;1.0441185062757004;10.001011605953083;0.8333712576600192;0.015564423751604693;0.015561838457638144;0.804519710838182;0.014882731433753108;0.8046977451238624
51.824744;1.0437790649146874;0.8398252674485149;0.8047115013920453;-0.0002875691879481528;-0.0002755179175762306;1.0441185413973637;10.00099090860329;0.833371207338058;0.015564443361116613;0.015561842431855039;0.8045152333399365;0.014882765812011657;0.8046941104662286
51.834744;1.0437808236409636;0.8398211650715526;0.8047062308200982;-0.000288542874621352;-0.0002764510471918012;1.044117600503566;10.000969955008692;0.8333711738806346;0.015564463110914898;0.0155618461831618;0.8045097155249955;0.014882801308731866;0.8046894792701501
51.844744;1.0437829811883974;0.8398180713637077;0.8047016356605491;-0.00028729310819844065;-0.0002752538505533118;1.0441176818053604;10.000948777480383;0.833371163319116;0.015564482994978722;0.01556184971940486;0.8045041521422647;0.014882837787027509;0.8046848538202376
51.854744;1.0437849343472094;0.8398136428864366;0.8046959351441709;-0.0002871615945662564;-0.000275128140953273;1.0441167840630112;10.00092742465187;0.833371181540364;0.015564503009659988;0.015561853040752568;0.8044995388153549;0.014882875101995902;0.804681236589894
51.864744;1.0437869890912344;0.8398092320215622;0.8046901908117404;-0.0002870300431354365;-0.0002750024154864706;1.0441169063859759;10.000905960973732;0.8333712340001352;0.015564523156647662;0.01556185614314707;0.8044938719997886;0.014882913112392405;0.8046766302473661
51.874744;1.0437894505114953;0.8398065422082246;0.8046858025817388;-0.00028688532334929305;-0.00027486401356280614;1.044116048559055;10.000884456198749;0.8333713255135812;0.015564543433100157;0.015561859024760122;0.8044881488506002;0.014882951685047599;0.8046720358592533
51.884744;1.043791713303366;0.8398021742710208;0.8046799826144673;-0.00028675370590061774;-0.00027473826387893873;1.044116211352797;10.000862977679729;0.833371459994757;0.015564563818333254;0.015561861683717062;0.8044823675950838;0.014882990697116462;0.8046674531098662
51.894744;1.0437940809729174;0.839798937237157;0.8046751883796711;-0.00028627046072919203;-0.00027427564223442047;1.0441153958028284;10.000841592110636;0.8333716405627217;0.015564584275782972;0.015561864112851207;0.8044775278542876;0.014883030039778488;0.804663880260113
51.904744;1.043796553061027;0.8397949747801173;0.8046696407693944;-0.0002872439148099715;-0.00027520868132180343;1.0441156022591913;10.000820368503286;0.833371869976098;0.015564604770172349;0.015561866300639573;0.8044716304227879;0.014883069608601328;0.8046593154741711
51.914744;1.0437994310153524;0.8397920390703936;0.8046647854937842;-0.0002859939552322514;-0.00027401143218397806;1.0441148299583907;10.000799377942966;0.8333721507713873;0.015564625283874173;0.015561868231184956;0.8044656769038699;0.014883109288516752;0.8046547562817573
51.924744;1.043802105188363;0.8397877822668754;0.8046588429315789;-0.0002858622143997809;-0.0002738856264965098;1.0441140770004007;10.000778695523756;0.833372485115535;0.015564645817576541;0.015561869883612356;0.8044606695772725;0.014883148957828442;0.8046512004756288
51.934744;1.0438048743158306;0.8397846568633288;0.8046539329024458;-0.0002853788586951851;-0.0002734229566474856;1.0441143408899567;10.00075840437294;0.833372874754289;0.015564666377790703;0.015561871237163669;0.8044546112570959;0.014883188505072037;0.8046466464813588
51.944744;1.0438089898329477;0.8397818123379892;0.8046482775575011;-0.0002858297418539606;-0.00027385505120794943;1.0441136192442662;10.000738593854084;0.8333733209728352;0.015564686970795352;0.01556187227787061;0.8044485050223318;0.014883227835850438;0.8046420918687816
51.954744;1.0438119350916433;0.839777626326901;0.8046422656058582;-0.0002856979152015359;-0.0002737292035800356;1.0441139103283807;10.000719350705337;0.8333738244721531;0.015564707598032572;0.015561873003547944;0.8044433542258859;0.014883266869466094;0.8046385341677191
51.964744;1.0438149617422063;0.8397745641413268;0.8046372972714404;-0.0002852144801174784;-0.0002732664995663125;1.0441132135970161;10.000700755163116;0.8333743851597647;0.015564728234204125;0.015561873430733567;0.8044371629793401;0.014883305535061168;0.8046339720461709
51.974744;1.0438183678275712;0.8397710090550192;0.8046315958069111;-0.00028542111366703466;-0.00027346487226146836;1.044113529924138;10.000682887446729;0.8333750020460974;0.01556474880972736;0.015561873599089485;0.804430936374863;0.014883343767792555;0.8046294042366524
51.984744;1.0438215408656606;0.8397679772834497;0.804626607641213;-0.0002849376317966112;-0.00027300214791233565;1.044112861590232;10.000665828923033;0.8333756738701076;0.015564769220101355;0.015561873565042407;0.8044256798215536;0.014883381504881717;0.80462582940494
51.994744;1.043824777251674;0.8397638516604783;0.8046205545102721;-0.0002848056990959478;-0.00027287624647694765;1.0441132121995087;10.000649652564165;0.8333764001395689;0.015564789344355833;0.015561873392367358;0.8044193983683742;0.014883418679510176;0.8046212459921122
52.004744;1.0438280703200824;0.8397608403616488;0.8046155552820393;-0.00028432216655109577;-0.00027241349180156204;1.0441125856717322;10.000634418211243;0.8333771813768613;0.015564809049156835;0.015561873151890612;0.8044130967083784;0.014883455212368179;0.8046166508005815
52.014744;1.0438317168301245;0.8397573275208483;0.8046098289286389;-0.0002845287151121217;-0.0002726118185246844;1.044112984469959;10.000620176399435;0.8333780185469966;0.015564828179189817;0.015561872924733771;0.8044077791726151;0.014883491014092368;0.8046130396357081
