time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.024744;1.0438351045562515;0.8397543317589076;0.8046048168642489;-0.0002840451357534156;-0.00027214903015092533;1.0441124090792715;10.00060696997584;0.8333789126882034;0.015564846555897183;0.015561872795841564;0.8044014494008014;0.014883526002896464;0.8046084085837873
52.034744;1.0438385317612755;0.8397502394043294;0.804598735494978;-0.00028391309717696076;-0.0002720230489217192;1.0441128594168718;10.000594828908353;0.8333798650737834;0.015564863990375126;0.015561872831972119;0.8043951102891866;0.01488356011970275;0.8046037540311617
52.044744;1.0438422979104824;0.8397478582594698;0.8045940362197536;-0.00028376801706718084;-0.00027188449467633615;1.0441123361904576;10.000583765559833;0.8333808774186358;0.015564880291254989;0.015561873057920707;0.8043897642768477;0.014883593332582113;0.804600073578655
52.054744;1.0438457937529562;0.839743788998132;0.8045879237462014;-0.0002836359277180656;-0.0002717584648770381;1.0441128405465707;10.000573780270589;0.8333819519164949;0.015564895260753402;0.015561873458058479;0.8043834132289338;0.014884625632624778;0.8045953844784944
52.064744;1.0438493197089278;0.8397408406020038;0.8045828486399745;-0.00028315224916171405;-0.00027129558271576487;1.044112373016417;10.00056487411644;0.8333830911840101;0.015564908688818574;0.015561874001474461;0.8043780580617608;0.014884657016915983;0.804591647929248
52.074744;1.0438531758999796;0.8397370504003138;0.804576688139004;-0.00028225351130514704;-0.0002704349594837493;1.0441129332342218;10.00055705421178;0.833384297924776;0.015564920359379023;0.015561874664694048;0.8043716990221851;0.01488468746845453;0.804586881599477
52.084744;1.0438567519210888;0.8397344960621287;0.8045718903204806;-0.0002828749441644836;-0.00027103085391054054;1.0441125199238783;10.000550325520635;0.8333855742198246;0.015564930068227033;0.015561875443445792;0.8043653362808659;0.014884716953385604;0.8045820844291278
52.094744;1.043860345310967;0.8397305125668453;0.8045656592726228;-0.00028274274817829216;-0.0002709047064555431;1.0441131308543459;10.000544679345273;0.8333869207760182;0.01556493763207627;0.015561876356849434;0.8043599701524674;0.0148847454356066;0.8045782555092859
52.104744;1.0438642528658366;0.8397279097124286;0.8045604470569098;-0.00028149239094165475;-0.0002697071872230944;1.0441127632989802;10.000540090831109;0.8333883367246436;0.015564942890169796;0.01556187744249146;0.804353601386949;0.014884772891385898;0.8045733951549656
52.114744;1.0438678625010172;0.8397243436120565;0.8045544716645606;-0.0002824653103661847;-0.000270639808428756;1.0441134144174684;10.000536523283948;0.8333898201130121;0.015564945717207946;0.015561878742180985;0.8043472315516572;0.01488479931295402;0.80456850458171
52.124744;1.0438714724781606;0.8397215685455626;0.8045491776972284;-0.00028198149332690607;-0.0002701767524040945;1.0441130814004942;10.00053393075079;0.8333913681925643;0.015564946032569962;0.015561880286990792;0.8043418626807204;0.014884824705846152;0.8045645866227753
52.134744;1.0438753813205959;0.8397179725188807;0.8045427851996352;-0.00028108263432573743;-0.0002693159646462266;1.0441137619807577;10.000532259825333;0.8333929772360771;0.015564943781453457;0.015561882092218201;0.8043354963241489;0.014884849084947258;0.8045596462227048
52.144744;1.0438789776870434;0.8397156308327053;0.804537749077223;-0.00028170394643315034;-0.00026991168305058984;1.0441134548049595;10.000531453318803;0.8333946427945397;0.015564938904804098;0.015561884159754673;0.8043301329471128;0.014884872466273586;0.8045556886874928
52.154744;1.043882559319619;0.839711874638533;0.8045312796197105;-0.0002815716179218147;-0.00026978534380595835;1.0441141592928367;10.000531454329836;0.8333963602800833;0.01556493132918108;0.015561886478136786;0.8043237721060763;0.014884894855614984;0.8045507201767738
52.164744;1.043886424824268;0.8397095099265655;0.8045258335098319;-0.0002803211679335954;-0.00026858766965573585;1.0441138755297312;10.000532210559006;0.8333981252265081;0.01556492097905833;0.015561889014930028;0.8043174130574783;0.014884916241751197;0.8045457462975735
52.174744;1.0438909181137557;0.8397069565409903;0.8045196319140708;-0.00028153808430272963;-0.00026975373790968726;1.0441146039493037;10.000533678401792;0.8333999334694158;0.015564907789692961;0.015561891705791668;0.804312054763519;0.014884936605681725;0.804541772861553
52.184744;1.0438944348602373;0.8397044334687014;0.804514121880976;-0.0002810541545379271;-0.0002692905037535487;1.044114344608141;10.000535822411313;0.8334017815122662;0.015564891706367526;0.01556189445452908;0.8043056950282677;0.014884955945540915;0.8045368060966519
52.194744;1.0438982297210018;0.8397010934271101;0.8045075245150833;-0.00028015519572517655;-0.0002684295538534676;1.0441150970956767;10.000538608132738;0.8334036669410473;0.015564872681738232;0.015561897148206329;0.8043003303133772;0.014884974291956904;0.8045328504096594
52.204744;1.0439016946463562;0.8396990106630406;0.8045022949858128;-0.0002807764024355214;-0.0002690251038018935;1.0441148609716187;10.000541993807454;0.833405588537118;0.015564850682624594;0.015561899675645276;0.8042939567249329;0.014884991697931747;0.8045279091481791
52.214744;1.0439051308153007;0.8396955154699518;0.804495643521301;-0.00028064394700564937;-0.00026889858467680664;1.0441156356802541;10.00054592855184;0.8334075458327231;0.015564825696753933;0.015561901936404915;0.8042875706754024;0.014885008222154569;0.8045229837797466
52.224744;1.0439088396425873;0.8396934119762717;0.8044900262540773;-0.0002793934008527586;-0.00026770077232802933;1.0441154200483693;10.000550360603176;0.8334095382274241;0.015564797730371326;0.015561903837121055;0.8042821689679177;0.014885023923721935;0.804519074535862
52.234744;1.0439122133744625;0.8396903503213725;0.804483663391994;-0.00028036607682228117;-0.0002686330414101104;1.044115211911383;10.00055524855697;0.833411564038888;0.015564766803822473;0.015561905287500427;0.8042757489311103;0.014885038865381907;0.8045141807462353
52.244744;1.0439155530449609;0.8396880790223863;0.804478001509588;-0.00027988202257410287;-0.00026816965625002845;1.0441160084966647;10.000560560763569;0.8334136198652762;0.015564732952877337;0.015561906207391311;0.8042703082411387;0.014885053116145585;0.804510300199789
52.254744;1.043919158169435;0.8396849807617884;0.8044712628877726;-0.00027898294828400876;-0.0002673085727989744;1.0441158074127537;10.000566260541056;0.8334157004437311;0.015564696232026642;0.015561906539876078;0.8042638445791653;0.014885066743214914;0.804505431303735
52.264744;1.043922417532041;0.839683126755694;0.8044659044666708;-0.000279604032198633;-0.00026790398336667607;1.044116607215651;10.000572295246565;0.8334177996055894;0.015564656712188516;0.015561906254508505;0.8042573558072886;0.014885079798716179;0.8045005723173876
52.274744;1.0439256287387608;0.8396798454267483;0.8044591377178657;-0.0002794714362269562;-0.00026777731206668165;1.0441164073458018;10.000578598672996;0.8334199121518054;0.015564614473335455;0.015561905332397478;0.8042518403065977;0.014885092316626974;0.804496722073057
52.284744;1.0439290888719883;0.8396779409913363;0.8044534192096584;-0.0002782207857649368;-0.00026657938477585644;1.0441172073914355;10.000585093796241;0.8334220346233027;0.015564569606283999;0.01556190374907527;0.80424529701254;0.014885104318834441;0.8044918802471446
52.294744;1.0439321843774156;0.8396750648921864;0.8044469689912553;-0.00027919333285914406;-0.00026751150649693744;1.0441170056189493;10.00059169294674;0.8334241643879282;0.015564522226295301;0.015561901474010629;0.8042397256342582;0.014885115822667409;0.8044880458248124
52.304744;1.0439352095017371;0.8396729664835212;0.8044412329936095;-0.00027870915844392484;-0.0002670479809680286;1.0441177978044274;10.000598305343857;0.8334262988428117;0.01556447247402614;0.015561898478352184;0.8042331271906518;0.014885126844944998;0.8044832184046115
52.314744;1.0439384574754698;0.8396700277649845;0.8044344325391389;-0.0002778099812036196;-0.0002661867690658606;1.0441175777175502;10.000604848336772;0.8334284356326352;0.015564420497198856;0.015561894739264566;0.8042275042534934;0.014885137402012093;0.804479396869405
52.324744;1.0439413117177554;0.8396683177815402;0.8044290237291549;-0.0002784309618880876;-0.00026678204105608;1.0441183390404951;10.000611253016253;0.8334305729719109;0.0155643664382954;0.015561890250825036;0.8042208606368803;0.014885147514995029;0.8044745810213494
52.334744;1.0439440649583362;0.8396651612845858;0.8044222176708398;-0.00027829824995608985;-0.0002666552163496458;1.0441180768498652;10.00061746302089;0.8334327093955175;0.015564310443082551;0.015561885038051004;0.8042152006153286;0.014885157220926695;0.804470770262059
52.344744;1.0439470105422817;0.8396633578842064;0.8044164715335882;-0.0002770475226163699;-0.00026545717349778334;1.0441187877197151;10.00062343332323;0.8334348436415926;0.015564252683202546;0.015561879148006452;0.8042085282428735;0.014885166576184149;0.8044659644721216
52.354744;1.043949533595015;0.8396616598723555;0.804411065837286;-0.0002776684628322684;-0.0002660523836165204;1.0441184689800185;10.000629134032772;0.8334369748828624;0.015564193370857033;0.015561872621373788;0.804201847368657;0.014885175648497466;0.8044611623763381
52.364744;1.043951929907548;0.8396584978083209;0.8044042718849264;-0.0002775357039879009;-0.00026592549220645585;1.0441191177129465;10.000634549138388;0.8334391025346279;0.015564132749582116;0.015561865480041931;0.8041961619241064;0.014885184506481616;0.8044573619127637
52.374744;1.0439544969923424;0.8396566721879472;0.8043985479573412;-0.0002762849499240926;-0.00026472740272028754;1.0441187300632933;10.000639665603689;0.8334412260225897;0.015564071073485142;0.01556185774090615;0.804189475974148;0.014885193211361041;0.8044525609119724
52.384744;1.0439566249279366;0.8396538295889032;0.8043921164741429;-0.0002772573613604008;-0.0002656593197420286;1.0441193012348902;10.000644465876986;0.833443345188391;0.015564008586336822;0.015561849429459323;0.8041837937470501;0.014885201812582606;0.8044487564808426
52.394744;1.0439586143699415;0.8396517141736434;0.8043864257552821;-0.0002767730677719305;-0.00026519560823543595;1.0441188259419965;10.000648927877936;0.8334454605626012;0.015563945502988535;0.015561840576788248;0.8041771198862641;0.014885210351856526;0.8044439470498298
52.404744;1.0439607666567274;0.8396490552111099;0.8043800351232869;-0.0002769789960522443;-0.00026539308702310893;1.0441192987781078;10.000653028342075;0.8334475729271829;0.015563882005748668;0.015561831212880557;0.8041714596496207;0.01488521887263165;0.8044401316829883
52.414744;1.0439624745932388;0.8396468647795392;0.8043743904695289;-0.0002764946917084328;-0.0002649293460112793;1.0441187144344874;10.000656750265819;0.8334496829014497;0.015563818257845377;0.015561821364304125;0.8041648185339029;0.014885227423936219;0.8044353121143878
52.424744;1.0439640413273863;0.8396435208611691;0.8043677120964846;-0.0002763618759257455;-0.00026480234473237363;1.0441180679335793;10.000660090261789;0.8334517911236681;0.015563754414270905;0.015561811047257611;0.8041592013718702;0.014885236054500577;0.8044314909249644
52.434744;1.0439657713586823;0.8396418225102988;0.8043624543876946;-0.00027621630806614977;-0.0002646630406009032;1.0441183547676016;10.000663056008863;0.8334538984758528;0.015563690621854654;0.015561800260810953;0.8041526118961071;0.014885244805513623;0.8044266712313853
52.444744;1.0439670613041196;0.8396394674763441;0.8043568832023064;-0.00027573199658186947;-0.000264199266841348;1.0441175714274809;10.000665651333184;0.8334560057391255;0.015563627019493058;0.015561788996934799;0.8041470532893704;0.014885253710792213;0.8044228544402877
52.454744;1.043968520978431;0.8396361854410861;0.8043502752863015;-0.00027483272744057373;-0.000263337852439672;1.0441177162843711;10.000667862655026;0.8334581132080074;0.01556356373820846;0.015561777260678165;0.8041405287115887;0.014885262799860279;0.8044180419601668
52.464744;1.0439695480265954;0.8396340470785777;0.8043450831941374;-0.0002754536217343823;-0.00026393291667386673;1.0441167894951036;10.000669663043176;0.8334602212039368;0.015563500898675631;0.01556176508369274;0.8041350411553675;0.014885272097773567;0.8044142338722439
52.474744;1.0439704490017128;0.8396303813527385;0.804338514948003;-0.0002753208004813076;-0.00026380586482445173;1.0441167918322896;10.000671027468771;0.8334623313310299;0.015563438613821829;0.015561752533477484;0.8041285933169635;0.014885281624990383;0.8044094298614204
52.484744;1.0439715305439268;0.8396283447441549;0.8043333610272048;-0.00027517526716582154;-0.0002636665465147218;1.0441157239414198;10.000671938858805;0.8334644470980784;0.015563376990910408;0.015561739716271327;0.8041231877446399;0.014885291397649792;0.804405627698251
52.494744;1.0439721909328505;0.8396256397283896;0.8043278876272518;-0.00027469097199344565;-0.0002632027375844266;1.0441155868149072;10.000672382990663;0.8334665731244535;0.015563316122721518;0.015561726765997647;0.8041168268043116;0.01488530142591783;0.8044008248757527
52.504744;1.0439727386626418;0.8396217541826434;0.8043213724184946;-0.0002745581616543504;-0.0002630756576921225;1.0441143824741987;10.000672346592282;0.833468714078403;0.015563256078410317;0.01556171382726382;0.8041115126041318;0.014885311708712996;0.8043970177752645
52.514744;1.0439734828544407;0.8396194908224908;0.8043162702230746;-0.00027441266269514927;-0.00026293632828758534;1.0441141140477888;10.000671819435984;0.8334708745497016;0.01556319691154094;0.015561701036432818;0.8041052472737035;0.014885322222416772;0.8043922035474746
52.524744;1.0439738237536564;0.8396154450727938;0.8043097894750091;-0.0002742798659089398;-0.00026280922659718776;1.044112786021215;10.000670789367947;0.8334730593420444;0.01556313867886518;0.015561688503055882;0.804100033315484;0.014885332918857049;0.804388378548815
52.534744;1.0439740712016763;0.8396124195732388;0.8043043847912416;-0.0002737955994105704;-0.0002623453772300267;1.0441124048126744;10.000669232094307;0.8334752732857802;0.015563081447484507;0.015561676307121316;0.8040938736724819;0.01488534374825329;0.8043835388094668
52.544744;1.043974535740034;0.8396087955548285;0.804298275435513;-0.00027400161290527;-0.0002625427615501433;1.0441109787716099;10.000667106461613;0.8334775204740124;0.015563025285231792;0.015561664513623778;0.804088771495456;0.014885354682660171;0.8043796782317792
52.554744;1.043974619073508;0.8396055886754915;0.804292904997074;-0.0002735173632220928;-0.000262078890892954;1.0441105173488465;10.000664356343847;0.8334798032536667;0.015562970248922378;0.015561653179152785;0.8040827295203087;0.014885365715134288;0.8043747907380252
52.564744;1.043974934322206;0.8396028817359941;0.8042878876616858;-0.00027337192884596646;-0.0002619395315503667;1.044109030024203;10.00066091613925;0.8334821215530616;0.015562916385208066;0.015561642347344865;0.8040777493544295;0.014885376851077008;0.8043708701109668
52.574744;1.0439748808239544;0.8395983764976134;0.8042814890626103;-0.00027323915900513105;-0.00026181236592326537;1.044108525737737;10.000656719080823;0.8334844730446378;0.01556286374179822;0.015561632057925458;0.804071831331268;0.014885388108763109;0.8043659121365403
52.584744;1.0439747660737309;0.8395948770864374;0.804276162089978;-0.00027275492164344656;-0.00026134846105587263;1.0441070129453869;10.00065170679981;0.8334868539414017;0.01556281236771939;0.01556162235714357;0.8040669749606318;0.014885399522323178;0.8043619133342733
52.594744;1.0439748978419952;0.8395907668943223;0.8042701240070409;-0.00027296097136194996;-0.0002615458038458234;1.044105499745362;10.000645840788257;0.8334892596097071;0.015562762293601096;0.015561613285386923;0.8040611795453471;0.014885411140002048;0.8043568715211621
52.604744;1.0439746752995223;0.8395870644472212;0.8042648162249992;-0.0002724767330433831;-0.0002610818790722602;1.0441049938560605;10.000639109843652;0.8334916845014724;0.01556271352042783;0.015561604861163312;0.8040564444009752;0.014885423018961147;0.8043527834576825
52.614744;1.0439744057674551;0.8395836117377113;0.8042598515495977;-0.000273097711108658;-0.00026167680597442996;1.0441035024312322;10.000631525916983;0.8334941220977905;0.015562666041467785;0.015561597082274914;0.8040507683019092;0.014885435217388792;0.8043476460992367
52.624744;1.0439743938041797;0.8395788462985447;0.8042534979117234;-0.0002721985419373217;-0.00026081526415773737;1.0441030313853534;10.00062311529691;0.8334965656292247;0.015562619872398674;0.015561589934756067;0.8040461486901497;0.014885447788390078;0.8043434554024551
52.634744;1.0439740320163746;0.8395748444390665;0.8042482115986364;-0.0002717142948597561;-0.00026035130879722924;1.0441015847055095;10.000613911807822;0.8334990091292344;0.015562575055263565;0.015561583396966694;0.8040405815644734;0.014885460784511773;0.8043382075361322
52.644744;1.0439739239599795;0.8395713425383002;0.8042432741490808;-0.0002715688939979247;-0.0002602119016876288;1.0441011647193699;10.000603950605827;0.8335014478632868;0.01556253164238104;0.015561577440769173;0.8040360623093206;0.014885474267925497;0.8043338974118613
52.654744;1.0439734612544824;0.8395660461762454;0.804236955602416;-0.00027143609901762473;-0.0002600846360544073;1.044099773310459;10.000593263079844;0.8335038778708979;0.015562489685215328;0.015561572035967119;0.8040315867751694;0.014885488310328824;0.8043295201410343
52.664744;1.0439729449691177;0.8395621139465195;0.8042320494520873;-0.00027205707392646724;-0.00026067950935996;1.0440994129547958;10.00058187586607;0.8335062955230687;0.015562449233540233;0.015561567156341197;0.8040261516408846;0.01488550298149549;0.8043240710096587
52.674744;1.0439726759332917;0.8395568780261455;0.8042257662818938;-0.00027115790936341487;-0.00025981791745429084;1.0440980865545617;10.000569813890701;0.8335086976906342;0.01556241033249994;0.015561562779761251;0.8040217540138118;0.014885518342113118;0.8043195451677356
52.684744;1.0439720452562342;0.8395527668316402;0.8042208977864469;-0.00027177888817390646;-0.00026041276255430037;1.0440977965718101;10.000557100457518;0.8335110818143249;0.015562373018694486;0.015561558881905876;0.8040163910962179;0.014885534446244283;0.8043139385248842
52.694744;1.043971655289876;0.8395484647173248;0.8042157128624272;-0.00027052828535300275;-0.00025921444015230974;1.0440965444415218;10.000543751845463;0.8335134454439195;0.01556233732767352;0.015561555433672408;0.8040120602116898;0.014885551338558917;0.8043092460807654
52.704744;1.0439708954290319;0.8395427347873623;0.8042094888550532;-0.00027039548574134335;-0.0002590870861069763;1.0440963305448137;10.000529774206987;0.8335157858206009;0.0155623033031108;0.015561552403282419;0.8040067587343009;0.014885569043736245;0.8043034635171288
52.714744;1.0439700641720135;0.8395383869082613;0.8042046789960593;-0.00027101647292194017;-0.0002596818743315172;1.044095154629733;10.000515169130125;0.8335180999688384;0.015562270990077344;0.015561549753394726;0.8040024838254959;0.014885587570506207;0.8042985869439425
52.724744;1.0439694610238655;0.8395338599264948;0.8041995486450239;-0.0002697658870851937;-0.000258483497278435;1.0440940159095562;10.000499944134182;0.8335203852205432;0.015562240423567093;0.015561547439271559;0.8039972323817858;0.014885606930632145;0.8042926156171463
52.734744;1.0439684777997944;0.8395282657183386;0.8041937089845586;-0.00027073832173177124;-0.0002594149325071307;1.0440939123389206;10.000484118795772;0.8335226396941386;0.015562211627835061;0.015561545419179194;0.803993001592348;0.01488562713986899;0.8042875505757284
52.744744;1.0439674165552693;0.8395233571046086;0.804188601747888;-0.0002702540858863377;-0.00025895077221695404;1.044092840059263;10.000467724701233;0.8335248620455736;0.015562184617825629;0.015561543664486567;0.8039887900086116;0.014885648196726045;0.8042823946133872
52.754744;1.043966580264901;0.8395178708007918;0.8041827798796036;-0.00027046018850408147;-0.0002591478833494496;1.044092793907924;10.000450804028075;0.8335270507464146;0.01556215939536577;0.0155615421549737;0.8039835979819068;0.01488567007314408;0.8042761503469796
52.764744;1.0439653640388395;0.8395128264592246;0.8041776843418328;-0.00026997595836080547;-0.0002586836639934373;1.0440917684901894;10.000433411019477;0.8335292038296603;0.015562135945728554;0.015561540866082904;0.8039794267415559;0.014885692729859144;0.8042708187086798
52.774744;1.0439643771507454;0.8395079585701548;0.804172590403743;-0.00026872540394097885;-0.00025748516087161974;1.0440917589030103;10.000415611893553;0.8335313192570701;0.015562114237211938;0.015561539758018451;0.8039742774431314;0.014885716134665205;0.804264400380011
52.784744;1.0439630194982852;0.839502026348601;0.8041667720194714;-0.000269697846775234;-0.0002584164389074212;1.0440907605777128;10.000397472613386;0.8335333954439609;0.015562094219401367;0.015561538771927667;0.8039701513110049;0.014885740267812763;0.8042588952848002
52.794744;1.043961602176305;0.8394967819327857;0.8041616705991024;-0.0002692136203412689;-0.0002579521235879372;1.044090768859199;10.000379041295355;0.8335354314182756;0.01556207581731918;0.015561537835133813;0.8039660500831753;0.01488576512048046;0.80425330391285
52.804744;1.0439604369727347;0.8394920665406178;0.804156898669442;-0.00026906831886903455;-0.0002578124070863995;1.0440897797582525;10.000360340042027;0.8335374266450108;0.015562058931041038;0.015561536867404774;0.8039609760218585;0.014885790685856362;0.8042466265752295
52.814744;1.0439589258120454;0.8394855831044327;0.8041507222052319;-0.00026893551535277064;-0.0002576847075199944;1.0440897913671217;10.00034136817819;0.833539380939706;0.015562043451358283;0.015561535782463515;0.8039569317353792;0.014885816938984749;0.8042408629021418
52.824744;1.0439576810308955;0.8394807314369456;0.8041459319164355;-0.0002687902187093294;-0.00025754493393962384;1.044088803937933;10.000322115367645;0.8335412942594457;0.015562029285051479;0.015561534485391427;0.8039519202026679;0.014885843822644225;0.8042340128557951
52.834744;1.0439561016955328;0.8394752144166192;0.8041407945810445;-0.00026830598481814786;-0.0002570804886430959;1.0440888189859856;10.000302577941326;0.8335431663626367;0.01556201637464776;0.015561532868677511;0.8039479447284328;0.014885871254371191;0.8042280749459436
52.844744;1.043954495368903;0.8394685216045797;0.8041345877261238;-0.00026817316270538966;-0.0002569526845895569;1.0440878392797561;10.000282762981632;0.8335449969717816;0.01556200470646396;0.015561530818099342;0.8039440083066473;0.014885899144279815;0.8042220475476128
52.854744;1.0439531691765798;0.8394634593151962;0.8041297648820499;-0.00026802786448507136;-0.00025681282709793786;1.0440868691593899;10.00026267845342;0.8335467862500249;0.01556199430693558;0.015561528228323662;0.8039391129585193;0.014885927403103376;0.8042149293766736
52.864744;1.043951520885057;0.8394577330377884;0.8041245919807245;-0.0002675436112213579;-0.00025634828486208167;1.0440869135856095;10.0002423266703;0.8335485346597632;0.01556198522327648;0.01556152501071255;0.8039352597258308;0.014885955940633366;0.8042087200412307
52.874744;1.0439501598990164;0.8394514296291632;0.8041186834438584;-0.00026774972193797914;-0.0002565450433505126;1.0440859768646655;10.00022170683245;0.8335502422491221;0.015561977498774686;0.015561521090232934;0.8039304489409056;0.014885984670269999;0.804201421545425
52.884744;1.0439484828849788;0.8394455692608942;0.8041134837512081;-0.00026726545124515017;-0.00025608043602321694;1.0440860624991406;10.000200817877527;0.8335519083712154;0.01556197116283774;0.015561516402397198;0.8039266804662285;0.014886013514289784;0.804195036537521
52.894744;1.043946794779901;0.839439992142863;0.8041086083606762;-0.00026788642038194426;-0.0002566746730420952;1.0440851735785186;10.000179658126038;0.8335535322342973;0.015561966230811615;0.01556151089020654;0.8039229539662365;0.014886042394488333;0.8041885688662532
52.904744;1.0439453998244823;0.8394331319403804;0.8041023256588072;-0.0002669872573157488;-0.0002558124588703599;1.0440853129272283;10.000158219258182;0.8335551138874354;0.015561962700325624;0.015561504500455662;0.8039182692004361;0.0148860712180709;0.8041810225966808
52.914744;1.0439436924103864;0.8394274123826495;0.8040974262580497;-0.00026760820566875234;-0.00025640662772845546;1.044084483241396;10.000136477297557;0.8335566548433111;0.01556196054972203;0.0155614971890306;0.8039146265845052;0.014886099877883842;0.804174401598357
52.924744;1.0439422785820194;0.8394215128045394;0.8040921783281353;-0.000266357618064635;-0.00025520768710557705;1.0440846876476975;10.000114392549738;0.8335581577659834;0.015561959746190233;0.015561488929010698;0.8039100279663;0.014886128262140313;0.8041667111960465
52.934744;1.0439405535455184;0.8394145442533313;0.804086195607568;-0.00026732994726814594;-0.0002561384447428207;1.0440839302706135;10.000091922999191;0.8335596259311776;0.015561960252784893;0.01556147970519883;0.8039064767434491;0.01488615625907311;0.8041599568876133
52.944744;1.0439391264440234;0.8394085048492995;0.804080922475602;-0.00026607934054222404;-0.00025493943783775177;1.0440842154682561;10.000069040259575;0.833561063152271;0.015561962021722052;0.015561469500353685;0.8039029770653524;0.014886183760290142;0.8041531451863586
52.954744;1.0439373956413203;0.8394021564598695;0.8040756358052615;-0.0002655949839993214;-0.00025447458005447557;1.0440835456268698;10.000045733867218;0.8335624733151168;0.01556196498699549;0.015561458287390532;0.8038985331675748;0.014886210671957703;0.8041452828393894
52.964744;1.043935668625319;0.8393960981576022;0.8040706725450772;-0.0002662158703524523;-0.0002550685651322724;1.0440829200361321;10.000022006152022;0.8335638589838452;0.015561969070860373;0.015561446030907212;0.8038951494188339;0.014886236926863626;0.8041383764806984
52.974744;1.0439342525229731;0.8393887691898871;0.8040643010960643;-0.00026531662557721257;-0.00025420610398423695;1.0440833364325472;9.999997871936152;0.833565220678754;0.015561974193494262;0.015561432694312479;0.8038918305001467;0.014886262485857076;0.8041314342618926
52.984744;1.0439325449397663;0.8393825981171844;0.8040593124941765;-0.0002659374823482171;-0.00025480000986259323;1.044082792804478;9.999973365705083;0.8335665580411704;0.015561980269294964;0.01556141825023319;0.8038875812958912;0.01488628732140155;0.80412346573006
52.994744;1.0439311549911654;0.8393762677484622;0.8040539756863534;-0.00026468681680046145;-0.00025360082387327276;1.0440832871220627;9.999948544626733;0.8335678712361739;0.015561987193448949;0.015561402693013232;0.8038844063443993;0.014886311390511824;0.8041164806023491
53.004744;1.0439294794407787;0.8393688915710676;0.8040479054906532;-0.0002656590340226571;-0.0002545312945402345;1.0440828163281055;9.999923480177124;0.8335691607537963;0.01556199484327219;0.015561386050748171;0.8038813089828043;0.014886334624166614;0.8041094887745486
53.014744;1.0439278229521876;0.839362225845532;0.8040425474543176;-0.00026517457790443835;-0.00025406618905355965;1.04408337668174;9.999898245024077;0.8335704262653274;0.015562003099093983;0.015561368396514452;0.8038772913107628;0.014886356940786768;0.8041014999331962
53.024744;1.0439264887098703;0.8393561172696824;0.8040375169432509;-0.0002650291343836434;-0.0002539257709744246;1.0440829651753545;9.9998729078376;0.833571666006681;0.015562011856526671;0.015561349847216922;0.80387435509571;0.014886378266447743;0.8040945233843164
53.034744;1.043924870175046;0.8393482756175344;0.8040310818805811;-0.0002648960272431943;-0.0002537972194686127;1.0440835800352792;9.99984753981724;0.8335728768642363;0.01556202101852869;0.015561330540151264;0.8038715019252872;0.014886398547257767;0.8040875687502078
53.044744;1.0439235727765663;0.8393421076971861;0.8040260342207364;-0.0002647505551983587;-0.0002536567222012065;1.0440832197866596;9.999822219333673;0.8335740548976863;0.015562030481886186;0.015561310613372185;0.8038677325547513;0.014886417742970134;0.8040796456579332
53.054744;1.0439219900392445;0.8393353241466116;0.8040206420814601;-0.000264266025283363;-0.0002531914418153907;1.044083882596697;9.99979702437647;0.8335751964595295;0.015562040124793864;0.015561290209516689;0.8038650468113803;0.01488643580875183;0.8040727638570606
53.064744;1.0439207269741229;0.8393291230310138;0.8040155809074943;-0.00026412052698418937;-0.0002530508648105227;1.0440835665184887;9.99977202452794;0.8335762992346702;0.015562049802439588;0.01556126948080024;0.8038624435774631;0.014886452686914426;0.804065933994462
53.074744;1.0439191760898436;0.8393212174919936;0.8040091210960791;-0.00026398734074203195;-0.00025292212777259517;1.0440832698539608;9.99974728261289;0.8335773619984695;0.015562059362003201;0.015561248581982842;0.8038589202418723;0.01488646831190927;0.80405816628152
53.084744;1.043917638008963;0.8393147742006963;0.8040040579809189;-0.00026460802764421477;-0.0002535155986319206;1.044083991336987;9.999722858002341;0.8335783835471487;0.01556206866463595;0.015561227661042456;0.803856472675613;0.014886482620451131;0.8040514696996713
53.094744;1.043916412712696;0.8393082382574828;0.8039986643166065;-0.0002633572161116544;-0.0002523160052250047;1.044083730204022;9.999698808278724;0.83357936234746;0.015562077593353412;0.015561206851996915;0.8038540961383505;0.014886495563106726;0.8040448534971635
53.104744;1.0439148910153133;0.8393007279993009;0.8039925592140683;-0.00026432924222139924;-0.0002532460123399804;1.0440844859284126;9.999675193923368;0.8335802969447417;0.01556208604838288;0.015561186274634228;0.8038507859476145;0.014886507107577022;0.8040373270554061
53.114744;1.0439136750659195;0.8392942465569874;0.8039871934458213;-0.00026307839990859705;-0.0002520463333501452;1.0440842573941589;9.999652077461466;0.8335811862412714;0.015562093943018853;0.015561166044804889;0.8038485372309349;0.01488651723042581;0.8040308989788526
53.124744;1.0439121548177819;0.83928791048298;0.803982186838914;-0.00026369901642882255;-0.00025263962228284486;1.044085042548292;9.999629513095798;0.8335820295347578;0.015562101200882491;0.015561146285856156;0.8038463447404856;0.014886525910901347;0.8040245775574928
53.134744;1.0439109333249015;0.8392815108008587;0.8039768715395571;-0.0002624481422199945;-0.00025143986253735605;1.044084839117246;9.999607540652786;0.833582826198066;0.015562107749713944;0.015561127128237885;0.8038432034277984;0.014886533130488003;0.8040173700875832
53.144744;1.0439084510980159;0.8392733964511756;0.8039708644248488;-0.000263176252211641;-0.00025213631606143134;1.0440856454115273;9.999586188868271;0.8335835749559212;0.015562113519744469;0.015561108698035077;0.8038411090784157;0.014886538871828696;0.804011282344013
53.154744;1.0439072208979403;0.8392670996859677;0.8039656111889975;-0.00026192534629074015;-0.0002509364830953561;1.0440854608424772;9.999565481714006;0.8335842734560458;0.015562118453765438;0.015561091111943686;0.8038390584864105;0.014886543119792832;0.8040053197937408
53.164744;1.0439056844389134;0.8392609669824543;0.8039607255647631;-0.0002625458871636469;-0.0002515296125700352;1.044086285979283;9.99954544486189;0.833584918685389;0.015562122519469557;0.015561074490126491;0.8038370492940349;0.014886545864612187;0.8039994872770229
53.174744;1.0439041445799084;0.8392545403226974;0.8039555343889956;-0.00026206112771087;-0.0002510638113482922;1.0440861220660607;9.99952610892889;0.8335855080654538;0.015562125711937984;0.015561058976216239;0.8038340797137071;0.014886547108000556;0.8039927895455212
53.184744;1.04390290426674;0.8392476602500808;0.8039496525064275;-0.0002622668129432788;-0.0002512593907891916;1.0440859706998424;9.999507502291603;0.8335860404655006;0.015562128046702707;0.015561044745551715;0.8038321484266403;0.014886546873458433;0.8039872304108564
53.194744;1.0439013586037038;0.8392413456458401;0.8039445247787737;-0.0002617820144695589;-0.00025079352505194574;1.044086833965969;9.999489638134838;0.8335865162356304;0.01556212955321989;0.01556103198976805;0.8038302545500755;0.014886545200467227;0.8039818131777665
53.204744;1.0439001157402503;0.8392356799872063;0.8039397672276354;-0.0002616363127120506;-0.000250652441269813;1.0440867147331787;9.99947251282526;0.8335869361861278;0.015562130267295672;0.0155610208866647;0.8038273968890549;0.01488654212082144;0.8039755397089936
53.214744;1.0438985733356114;0.8392294703929515;0.8039347076338303;-0.0002611514791649279;-0.0002501865228290694;1.0440876166572388;9.99945611768914;0.8335873006832767;0.015562130209129848;0.015561011580193015;0.8038255727663989;0.0148865376491585;0.80397041014092
53.224744;1.0438973421285729;0.8392227979337512;0.8039289622603752;-0.0002613571041456018;-0.0002503820050878124;1.0440875437762667;9.999440452304952;0.8335876097264135;0.015562129360374554;0.01556100417573755;0.8038237781795565;0.01488653179374064;0.8039654240587062
53.234744;1.043895821837928;0.8392166782098462;0.8039239769170874;-0.0002608722342569756;-0.00024991604037485725;1.0440885002226132;9.999425529801352;0.8335878632616615;0.015562127672073958;0.01556099874159254;0.8038220093224412;0.014886524569226223;0.8039605796522503
53.244744;1.0438946243984737;0.8392111922775098;0.8039193685860226;-0.0002607264799856037;-0.0002497748836950884;1.044088490667695;9.999411369992574;0.8335880611035401;0.01556212509398275;0.01556099531845427;0.8038192636789899;0.014886516002319227;0.8039548741363681
53.254744;1.0438931504668982;0.8392051465879868;0.8039144661350075;-0.0002602415737815273;-0.0002493088823405938;1.044089521276525;9.999397988967933;0.83358820274725;0.015562121590092817;0.015560993929610951;0.8038175401942763;0.014886506130696033;0.8039503029850001
53.264744;1.0438917098690097;0.8391983791388474;0.8039088862854015;-0.0002612132815292071;-0.0002502383610569476;1.04408960001621;9.999385397119907;0.8335882869678255;0.015562117134660063;0.015560994577833718;0.8038158392052461;0.014886494999845762;0.8039458605492609
53.274744;1.0438906126820044;0.8391926378942375;0.8039040753888702;-0.00025996218815028396;-0.00024903826548555366;1.0440897361476134;9.999373603958562;0.8335883114772007;0.015562111705165825;0.015560997238745896;0.8038131622603383;0.014886482658541937;0.8039405395014847
53.284744;1.0438892602876564;0.8391870277109248;0.803899647788672;-0.00026058251080338205;-0.0002496311180470529;1.0440909396699138;9.999362618275342;0.8335882734920829;0.015562105285134641;0.015561001867612563;0.8038115115778969;0.014886469158072648;0.8039363304182695
53.294744;1.0438882655117991;0.8391813269205048;0.8038949298280653;-0.0002593313820957449;-0.0002484310065193064;1.0440912204222268;9.999352440187534;0.8335881707340381;0.015562097874625381;0.015561008410736172;0.8038098891784917;0.014886454558533605;0.8039322227692838
53.304744;1.0438870291141258;0.8391746381264606;0.8038895334700665;-0.0002603030011518192;-0.0002493604325486526;1.0440925870002853;9.99934305759546;0.8335880018258305;0.01556208949657053;0.015561016804216598;0.803808296042248;0.014886438931035788;0.8039282048950444
53.314744;1.043886163429991;0.8391689506718679;0.8038849019389899;-0.00025905183246105966;-0.0002481603136429557;1.0440930466479654;9.999334450005955;0.8335877662466382;0.01556208019878893;0.015561026967101566;0.8038057317969983;0.014886422351381549;0.8039232656933533
53.324744;1.043885068919816;0.8391633700734623;0.8038806476168784;-0.000259672065791524;-0.0002487531394273482;1.0440946056633351;9.999326590148673;0.8335874644704577;0.015562070054648035;0.015561038806244182;0.8038041949993727;0.014886404890775305;0.8039193946293609
53.334744;1.0438843579824486;0.8391576784384717;0.8038760967848877;-0.0002584208529363164;-0.0002475530242500937;1.0440952692511134;9.999319448607055;0.8335870983906135;0.015562059156232124;0.015561052231753364;0.8038026836704852;0.014886386607945928;0.8039155825408565
53.344744;1.0438834320007317;0.8391520886975259;0.8038719217781195;-0.00025904103462651005;-0.00024814585153920483;1.044097041043345;9.999313000847321;0.8335866713225593;0.015562047602681543;0.015561067165603964;0.8038011961295722;0.0148863675486418;0.8039118209208768
53.354744;1.0438829041857756;0.8391452785906367;0.8038663912521823;-0.0002581411017778038;-0.00024728232959929304;1.0440979227382636;9.999307223829492;0.8335861871793879;0.015562035491358704;0.015561083534293644;0.8037987318718315;0.014886347756965578;0.8039071024775349
53.364744;1.0438821745051572;0.8391396724669948;0.80386229617195;-0.00025876122431367575;-0.00024787516094400947;1.0440989140948447;9.999302087521382;0.8335856497636898;0.015562022911111598;0.015561101260867186;0.8037972916956161;0.014886327288696261;0.8039034202649902
53.374744;1.0438815491418871;0.839134056501575;0.8038582411097118;-0.0002593813154661856;-0.0002484679944664981;1.0441010135505782;9.999297546618482;0.833585062905677;0.015562009938962887;0.015561120271481921;0.8037958770022864;0.014886306209335214;0.8038997684945128
53.384744;1.0438803786884043;0.8391275562431015;0.8038538888541704;-0.0002578861983792502;-0.0002470345965404948;1.0441022192085463;9.999293535869178;0.8335844309911862;0.015561996643109243;0.015561140504811999;0.8037944891383433;0.014886284579816745;0.8038961416089333
53.394744;1.0438799611983516;0.8391208132423458;0.803848851678826;-0.0002588575494653378;-0.000247964013711346;1.044104529372688;9.999289984136027;0.8335837591831273;0.015561983083835154;0.015561161909210882;0.8037931293446354;0.014886262448071135;0.8038925341253051
53.404744;1.0438799445744011;0.8391150568585127;0.8038445732736099;-0.00025760613961592165;-0.00024676393815601327;1.0441059420545984;9.999286832989602;0.8335830531956533;0.015561969305317553;0.015561184428749467;0.8037907991247172;0.014886239854679524;0.8038879411323335
53.414744;1.0438797166695637;0.8391093968326394;0.803840666267774;-0.0002582260967219479;-0.0002473567843572449;1.0441084538566476;9.999284033453517;0.8335823187428081;0.015561955332782332;0.015561207987065456;0.8037895008139017;0.014886216844302786;0.8038843579410985
53.424744;1.0438798768332498;0.839103617639241;0.8038364575641485;-0.0002569746203752133;-0.00024615672258905;1.044110059510351;9.999281538153225;0.8335815607030636;0.015561941184204673;0.015561232484827861;0.8037882376304379;0.01488619347217745;0.803880780314316
53.434744;1.0438798125075401;0.8390979344314188;0.8038326206572513;-0.00025759450616803716;-0.00024674957853864786;1.0441117523653318;9.999279308357481;0.8335807825420363;0.015561926883928639;0.01556125781575516;0.8037870127826133;0.014886169805386328;0.8038772028643136
53.444744;1.043880122251835;0.8390910281302256;0.8038274263647699;-0.0002566942776304405;-0.00024588610139341294;1.0441145248747705;9.999277322603774;0.8335799863813652;0.01556191247036033;0.015561283876527025;0.8037848286644349;0.01488614591831121;0.8038726196118294
53.454744;1.043880192484034;0.8390853269982368;0.8038236683582338;-0.0002573140905604154;-0.0002464789682701084;1.0441163689662765;9.999275575106344;0.8335791732543806;0.015561897994856154;0.015561310554718962;0.803783686670563;0.014886121881704887;0.8038690240241008
53.464744;1.043880620605118;0.8390795133914675;0.8038196169220881;-0.0002560624808249725;-0.0002452789425196447;1.0441192765001934;9.999274063178031;0.833578343456881;0.01556188351107205;0.015561337720346955;0.8037825870793607;0.014886097752726223;0.8038654105810417
53.474744;1.043880791477125;0.8390738047872359;0.8038159444126022;-0.0002566822245420485;-0.0002458718212304446;1.0441212397769593;9.999272773174441;0.8335774971705606;0.015561869063818214;0.015561365240646259;0.8037815289045126;0.014886073571380151;0.8038617746985547
53.484744;1.0438813008265735;0.8390683392750382;0.8038123133398734;-0.00025653586601212725;-0.00024573072390033176;1.0441242521396186;9.999271679879225;0.8335766350022077;0.015561854686314073;0.015561392998103047;0.8037805100807968;0.01488604936098926;0.8038581134883299
53.494744;1.0438815327072826;0.8390611748207223;0.8038073264699254;-0.0002564015353301917;-0.00024560125531972095;1.044126307886686;9.999270754297656;0.8335757583511014;0.015561840404068827;0.015561420890133706;0.803778527930218;0.014886025129040135;0.8038534260083532
53.504744;1.043882083708746;0.8390557151537273;0.8038037734371839;-0.0002562551191478307;-0.0002454601700517701;1.0441294012435243;9.999269966409328;0.8335748694450482;0.015561826231433151;0.015561448819385326;0.8037775794007302;0.014886000867403522;0.8038497118418516
53.514744;1.0438823404083208;0.83904966926131;0.8037999189508847;-0.0002557694171497767;-0.00024499414546440756;1.0441315256735333;9.999269283522827;0.8335739706727042;0.015561812158444308;0.015561476697293236;0.8037766609486146;0.014885976554992417;0.8038459709324416
53.524744;1.0438825997427534;0.8390439887400896;0.8037964330192698;-0.0002563890009831936;-0.0002455870346951025;1.0441336742848002;9.999268668811473;0.833573064212411;0.015561798145329408;0.01556150445682666;0.8037757686502005;0.014885952164321732;0.8038422024871043
53.534744;1.0438831599838976;0.8390382196886217;0.803792639453904;-0.00025513718427590205;-0.00024438704808415514;1.0441368403722466;9.999268081035824;0.8335721527265141;0.01556178413123811;0.01556153204727931;0.8037748985886665;0.014885927660661328;0.8038384056609212
53.544744;1.0438834117096978;0.8390325812225405;0.8037892075775736;-0.0002557567092546275;-0.00024497993941978023;1.0441390173579392;9.999267476329035;0.8335712396578464;0.015561770048277447;0.015561559407333147;0.8037730466369954;0.014885902997624385;0.8038335797685922
53.554744;1.043883957424401;0.8390261069586635;0.8037847390663116;-0.0002559614557778016;-0.00024517542351107;1.04414219904245;9.99926681151564;0.8335703283338348;0.015561755829802468;0.015561586444620804;0.8037722078552889;0.014885878131904083;0.8038297232804584
53.564744;1.0438832342147146;0.8390194044036196;0.8037810114922914;-0.00025523187823755204;-0.00024447613247027296;1.0441443804086994;9.999266045895602;0.8335694212224173;0.015561741408853122;0.015561613038023203;0.8037713766274559;0.01488685304560995;0.8038258539304758
53.574744;1.043883748078648;0.8390140913603784;0.8037776356232097;-0.0002550852778105009;-0.00024433507532857783;1.044147558012495;9.999265139722148;0.8335685198789408;0.015561726718067477;0.015561639046884072;0.8037705471562624;0.014886827749906361;0.803821934815861
53.584744;1.0438839327853704;0.8390082132166394;0.8037739336094005;-0.00025459936133234387;-0.00024386904427554123;1.044149729647337;9.999264053727988;0.8335676249239714;0.015561711698736684;0.015561664319240486;0.8037697133726057;0.014886802278742116;0.8038179857948713
53.594744;1.043884386283367;0.8390029628800437;0.8037705736569439;-0.00025445270917173995;-0.0002437279869461124;1.0441518932974243;9.999262757013954;0.8335667361438295;0.015561696306769525;0.015561688707625433;0.8037688688110691;0.014886776683879594;0.8038140088265957
53.604744;1.043884496105894;0.8389960494773231;0.803765817207449;-0.0002543180196691262;-0.0002435984828670035;1.04415504583332;9.99926123725379;0.8335658529078915;0.01556168050568797;0.015561712083649799;0.8037670069666562;0.014886751022041561;0.8038090055916494
53.614744;1.0438848629873085;0.8389908789333467;0.8037624492889341;-0.0002541713168277278;-0.00024345741936108553;1.0441571826273601;9.999259498239132;0.8335649745772891;0.015561664255402435;0.015561734335969427;0.803766121539794;0.01488672533921963;0.803804975891399
53.624744;1.0438848771633715;0.8389855125030384;0.8037590675647506;-0.0002547906104237484;-0.0002440502797994642;1.044160298384796;9.999257551080204;0.8335641008617238;0.015561647508068292;0.015561755358600408;0.803765206345444;0.014886699668600591;0.8038009185687705
53.634744;1.0438851414563588;0.838980090993157;0.8037553291063669;-0.00025353853297731016;-0.00024285028571841518;1.0441623881533284;9.999255415019796;0.833563232025299;0.01556163020949;0.01556177504645594;0.8037642551257078;0.014886674040990821;0.8037968316173487
53.644744;1.043885049137824;0.8389748331153376;0.8037518991602722;-0.0002541577776438031;-0.00024344312636478583;1.0441654473601802;9.999253119676606;0.8335623687544118;0.015561612302577606;0.01556179330258494;0.8037632612565381;0.014886648493057443;0.8037927133989797
53.654744;1.0438852071778926;0.8389695257297152;0.8037480973251052;-0.00025290566011963733;-0.00024224311669416071;1.044167471237059;9.999250697169852;0.833561512019194;0.015561593735668913;0.015561810056812075;0.8037622173569087;0.0148866230642526;0.8037885630413788
53.664744;1.0438850125776107;0.8389643846080551;0.8037445885614163;-0.0002535248648547221;-0.00024283593393153492;1.0441704549854116;9.999248175464919;0.8335606630926067;0.015561574471823852;0.015561825281283555;0.8037601152328849;0.014886597793903434;0.8037833803165678
53.674744;1.0438850748802575;0.8389580890643543;0.8037396346011347;-0.00025262399159060265;-0.0002419724311478577;1.0441723943827446;9.999245582921581;0.8335598234321949;0.015561554493716486;0.015561838982324888;0.8037589463071391;0.014886572724089997;0.803779164319085
53.684744;1.0438847930607873;0.8389530644246987;0.8037360203543699;-0.0002532431622756265;-0.00024256521878277305;1.044174285720101;9.999242954025927;0.8335589943257317;0.015561533809129936;0.015561851186130503;0.8037577020371839;0.014886547893292764;0.8037749139050443
53.694744;1.0438847781487852;0.8389483409007163;0.8037323460322869;-0.0002530963256616592;-0.00024242408965532484;1.044177125602034;9.999240325539283;0.8335581765394787;0.015561512459817607;0.015561861936543237;0.8037563742618261;0.014886523333790227;0.8037706271542476
53.704744;1.043884429020189;0.8389430800091251;0.8037282706621556;-0.0002526101360036819;-0.00024195792157103075;1.0441789115636912;9.999237729482243;0.8335573703653606;0.01556149052656635;0.015561871292159376;0.8037549555650829;0.01488649908916149;0.8037663024150341
53.714744;1.0438834013500886;0.8389377072899775;0.8037244654260749;-0.00025221960726124127;-0.0002415835400954432;1.0441816430825335;9.999235195125392;0.8335565763312854;0.015561468120119054;0.015561879322218673;0.8037534396459397;0.014886475221976064;0.8037619387799151
53.724744;1.0438829967285121;0.8389325677009805;0.8037202560720901;-0.0002517334018875885;-0.00024111733900239633;1.0441833220989283;9.999232758319385;0.833555796008376;0.015561445363836643;0.015561886109483824;0.80375182201987;0.014886451797136921;0.8037575356390366
53.734744;1.0438828674083591;0.8389280882089376;0.803716315684118;-0.00025158654647296745;-0.00024097615802708483;1.0441859526567154;9.999230465727546;0.8335550317180388;0.015561422387375462;0.015561891757783011;0.8037491005534058;0.014886428865846086;0.8037520925300916
53.744744;1.043882405687773;0.8389223269113515;0.8037112469812915;-0.00025255693084706135;-0.0002419053617698104;1.0441875396916456;9.999228369911114;0.833554285508478;0.015561399325461656;0.01556189639577102;0.8037472750189996;0.014886406462865003;0.8037476088927749
53.754744;1.0438822142672606;0.8389176308057843;0.8037068301263048;-0.00025130472933847047;-0.0002407052258860411;1.0441890876010895;9.999226524766982;0.8335535590254943;0.01556137630491956;0.015561900161525272;0.8037453461292807;0.014886384612538927;0.8037430853248382
53.764744;1.0438816835793325;0.8389131081673796;0.8037026775695181;-0.00025192383968458167;-0.00024129788096901138;1.0441915994378876;9.999224987469008;0.8335528542579708;0.015561353426202155;0.015561903174526106;0.8037433146809947;0.014886363337245726;0.8037385226205549
53.774744;1.0438814152448;0.8389085412943863;0.8036981157499024;-0.0002506716361514208;-0.00024009771916613427;1.0441930770026273;9.999223817569373;0.8335521740454102;0.015561330750951147;0.015561905526461459;0.8037411811211578;0.014886342663101298;0.8037339220747362
53.784744;1.0438808003961597;0.8389041425680962;0.8036938167798957;-0.00025129074121757434;-0.00024069034276418466;1.0441955213540328;9.999223062697533;0.8335515218329889;0.01556130830455269;0.01556190729191682;0.8037389459046014;0.014886322621172152;0.8037292856301019
53.794744;1.043880443302461;0.8389000449302509;0.8036894454327591;-0.0002511438829582385;-0.000240549085775454;1.0441969328560097;9.999222745168034;0.8335509008354138;0.01556128609630035;0.015561908535363921;0.8037366099509836;0.014886303241639061;0.8037246151327253
