time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.804744;1.0438797380843647;0.8388954065324763;0.8036846672895154;-0.0002506576329944166;-0.00024008274877166213;1.0441993105459717;9.999222869413508;0.8335503136216039;0.01556126413884485;0.015561909313219392;0.8037341743664748;0.014886284545744451;0.8037199115970513
53.814744;1.0438792906771028;0.8388914142136138;0.8036801597266708;-0.0002505107690814392;-0.00023994146762483924;1.044200651639871;9.999223435137257;0.8335497625487926;0.015561242450377133;0.015561909676709876;0.803730640118314;0.014886266549197339;0.8037141758279281
53.824744;1.0438784958116054;0.838886121667893;0.8036745317840664;-0.0002514810998268518;-0.000240870527955125;1.0442019516259706;9.999224434094364;0.8335492497020063;0.01556122104748619;0.01556190967104832;0.803728008382197;0.014886249271798721;0.8037094087117604
53.834744;1.0438779602302468;0.8388818737931942;0.8036695709267295;-0.0002502288694678176;-0.0002396702875329626;1.0442042046870688;9.999225840160095;0.8335487758143829;0.015561199940749592;0.01556190933262005;0.8037252812297764;0.014886232736970026;0.8037046126511919
53.844744;1.0438770798366166;0.8388777784695097;0.8036648969748763;-0.0002508479214316994;-0.0002402628118308373;1.0442054041604163;9.999227610745073;0.8335483396522638;0.01556117913194117;0.015561908686544695;0.8037224621814909;0.014886216966626854;0.8036997908535539
53.854744;1.043875509114058;0.8388728515625573;0.8036598436349826;-0.00024935202382624447;-0.0002388293524355246;1.0442075428538957;9.999229697986436;0.8335479384588518;0.015561158609804077;0.015561907747425432;0.8037195561904371;0.01488620198061941;0.8036949473354955
53.864744;1.04387455109853;0.838868835907785;0.8036550889558713;-0.0002499710437994803;-0.00023942184665495786;1.044208613435792;9.999232057052804;0.8335475685066627;0.015561138343715865;0.015561906529689438;0.8037165688294966;0.014886187797562874;0.8036900864374859
53.874744;1.0438738625564503;0.8388650963838723;0.8036503020118164;-0.00024982411207851736;-0.0002392804896036301;1.044210608745646;9.999234648673328;0.8335472253301289;0.015561118279330287;0.015561905058811564;0.8037135055156243;0.014886174438652883;0.8036852122340796
53.884744;1.0438728427413904;0.8388607886717796;0.8036451503871891;-0.0002493377375503536;-0.00023881402006111456;1.0442115218850774;9.999237441728773;0.833546903724707;0.015561098350077513;0.0155619033770094;0.8037103716996755;0.014886161934752338;0.8036803283779312
53.894744;1.043872102895951;0.8388570968735924;0.8036403111446337;-0.00024919077066007936;-0.00023867264213596516;1.0442123464697415;9.99924041463688;0.8335465978053108;0.01556107850532692;0.015561901547984203;0.803707173512888;0.01488615032321082;0.8036754384721609
53.904744;1.0438710445645385;0.8388531778451285;0.8036354502944428;-0.0002498097089257903;-0.0002392650807111808;1.0442140765755434;9.999243549753025;0.8335463018311124;0.01556105873088633;0.015561899658003796;0.8037039180298917;0.01488613962900842;0.8036705465486961
53.914744;1.043870282349886;0.8388480586018741;0.803629175796035;-0.00024890858351288915;-0.00023840123280468258;1.044214706658032;9.999246823769047;0.8335460115178726;0.01556103904319784;0.015561897813351672;0.8037006131328001;0.014886129851494834;0.8036656573971777
53.924744;1.0438692193982435;0.8388441616658633;0.8036242815644189;-0.00024952747691239986;-0.00023899364305480432;1.044216232108895;9.999250205611753;0.8335457245569224;0.015561019467349042;0.015561896131774392;0.8036962670771949;0.014886120967636501;0.8036597768051471
53.934744;1.0438684682818427;0.8388401627957639;0.8036190402265192;-0.00024827507711228347;-0.00023779328804483192;1.0442166494966227;9.999253666984997;0.8335454400673116;0.01556100001881084;0.015561894722970376;0.8036928875815063;0.01488611293372299;0.8036549103449137
53.944744;1.0438674279541402;0.8388362730127312;0.8036141286315611;-0.00024889392828202875;-0.00023838566882019183;1.0442179565310443;9.999257194624352;0.8335451579646016;0.015560980694459147;0.015561893669421423;0.8036894807950602;0.014886105686127403;0.8036500634833387
53.954744;1.0438667066818772;0.8388326234973986;0.8036092152125919;-0.0002487468528616719;-0.00023824422726395083;1.044218152446878;9.999260791044618;0.8335448787182459;0.015560961472227913;0.015561893023225616;0.803686051266769;0.014886099153394635;0.8036452404598108
53.964744;1.0438656997499929;0.8388283710281279;0.8036039679137502;-0.0002482602951406717;-0.00023777763682155878;1.0442182383233607;9.999264465183755;0.8335446029937776;0.015560942320513334;0.015561892815864115;0.8036826029182551;0.014886093267300806;0.8036404446908947
53.974744;1.0438640602099216;0.8388239356337358;0.8035990650990663;-0.00024786956812643604;-0.00023740300676722016;1.0442192169424518;9.999268222561067;0.8335443313744583;0.015560923207900687;0.01556189306968376;0.8036791395607095;0.014886087964713388;0.80363567915783
53.984744;1.043863392200453;0.8388202518377573;0.8035941741766854;-0.00024772243243984123;-0.00023726152706471788;1.0442190921197816;9.999272057628733;0.8335440646005154;0.015560904105393876;0.015561893806607992;0.8036756645971258;0.014886083188125773;0.8036309465702279
53.994744;1.043862440657677;0.8388159575707409;0.803588961765994;-0.0002472357973443063;-0.00023679488256473307;1.044219867960034;9.999275947754343;0.833543803794066;0.015560884988456506;0.015561895043580758;0.803672180829412;0.014886078887654388;0.8036262491882266
54.004744;1.0438618110557867;0.8388122417550168;0.8035841035694737;-0.00024708860956329574;-0.00023665336657685833;1.0442195487108747;9.999279852671176;0.8335435507847962;0.015560865836842267;0.015561896780881535;0.8036686908000219;0.014886075017120961;0.8036215886883258
54.014744;1.0438608964033782;0.8388082651840817;0.8035792643888726;-0.00024770727787524815;-0.00023724561551809049;1.0442191389940179;9.99928371963797;0.8335433087731757;0.015560846622628128;0.015561899004196397;0.8036651972413139;0.014886071516119712;0.8036169661726541
54.024744;1.0438603004153453;0.8388030571887409;0.8035730508284721;-0.0002468058779156798;-0.00023638158041665107;1.0442196438494653;9.99928748788513;0.8335430821995277;0.015560827295273005;0.015561901684650405;0.8036617026402872;0.014886068291949458;0.8036123820714254
54.034744;1.0438594157469236;0.8387990419437675;0.8035682551785893;-0.0002474244724193643;-0.00023697377369499118;1.0442190683673092;9.999291089567407;0.833542875568444;0.01556080778221583;0.015561904763941835;0.8036582079963023;0.014886065224989689;0.8036078364740917
54.044744;1.0438588464725163;0.8387948963419586;0.8035631482635542;-0.00024617178347203643;-0.0002357732212831608;1.0442194170249832;9.99929445213495;0.8335426927258186;0.015560788004970539;0.015561908153278663;0.8036547123339252;0.014886062190485855;0.8036033298946257
54.054744;1.0438579845189935;0.8387908318006102;0.8035584048609944;-0.000246790301340105;-0.0002363653554399845;1.0442186935074595;9.999297505731212;0.8335425370780407;0.015560767889318532;0.015561911757106006;0.8036512134951478;0.014886059077184953;0.8035988635492562
54.064744;1.043857431284062;0.8387869788756659;0.803553690718167;-0.0002466429131468921;-0.00023622369183826488;1.0442189013554792;9.999300194648487;0.8335424116667824;0.015560747361092147;0.015561915502917939;0.8036477094035597;0.01488605580153048;0.80359443911888
54.074744;1.043856575114862;0.838782492741913;0.803548669769003;-0.0002461559769223044;-0.00023575681772176332;1.0442180443958167;9.999302488731347;0.8335423187658645;0.01556072634152509;0.015561919363496211;0.8036441988689564;0.014886052312611996;0.8035900582323865
54.084744;1.0438550619320532;0.8387777903410715;0.80354401569505;-0.0002457649325195895;-0.00023538196169321478;1.044217126592183;9.999304385812643;0.8335422594573831;0.01556070474969814;0.01556192335687595;0.8036406812834135;0.014886048580543928;0.8035857217985424
54.094744;1.0438541861052792;0.8387735582091489;0.803539392331407;-0.0002463832896677594;-0.0002359739697473145;1.04421715194871;9.99930589955347;0.8335422335449094;0.01556068251076459;0.015561927521545513;0.8036371558175955;0.014886044581932987;0.8035814299152952
54.104744;1.0438535945703364;0.8387691601390639;0.8035344657859251;-0.0002451303716665178;-0.0002347732452399538;1.04421612444905;9.999307041337428;0.8335422400099772;0.015560659569876768;0.015561931896848463;0.8036336209478532;0.01488604029705404;0.8035771823789774
54.114744;1.043852675930911;0.8387648065459564;0.8035299113098785;-0.0002457486399318713;-0.00023536518616465736;1.0442160479995557;9.999307814534774;0.8335422775308232;0.01556063590187474;0.015561936527698527;0.8036300738751613;0.01488603571600798;0.8035729793259019
54.124744;1.0438520293450135;0.8387606302956495;0.8035253952671794;-0.0002456010161763186;-0.0002352233476578949;1.0442149263063196;9.999308223884878;0.8335423448517323;0.015560611506651502;0.015561941472514561;0.8036265099759939;0.014886030842087318;0.80356882172077
54.134744;1.043851344848852;0.8387560346395518;0.8035205823788302;-0.0002443479711469834;-0.00023402253267104715;1.0442147624762177;9.999308282847466;0.8335424411106449;0.015560586401838111;0.015561946797520999;0.8036219233694023;0.014886025680789882;0.8035637111068367
54.144744;1.0438503130972354;0.8387514768088851;0.8035161461647448;-0.00024496610448651075;-0.00023461437365285487;1.0442135587627137;9.999308012002377;0.8335425657200988;0.015560560621005767;0.015561952569742701;0.8036183083725195;0.014886020221410919;0.8035596479474013
54.154744;1.0438495353928006;0.8387470911738171;0.8035117515740768;-0.0002448183549086235;-0.00023447244681357393;1.0442123168450494;9.99930743482832;0.833542718070707;0.015560534206753431;0.015561958855064497;0.8036146606234653;0.014886014435572676;0.8035556324449267
54.164744;1.0438484041935128;0.8387420383384026;0.803507062994596;-0.0002443310126423472;-0.00023400527231818546;1.0442120385935258;9.999306575237695;0.8335428975659883;0.01556050720047996;0.01556196571102374;0.8036109772689869;0.014886008297593215;0.8035516640673109
54.174744;1.0438475246152117;0.838737508387668;0.8035027550261312;-0.0002441831781020519;-0.0002338632878835059;1.0442107263905454;9.999305456919695;0.8335431037461372;0.015560479635370827;0.015561973173977974;0.8036072564515524;0.014886001801677188;0.8035477415248413
54.184744;1.043845338249193;0.8387318998464035;0.8034984920842299;-0.00024455757373476083;-0.00023422189010184217;1.0442103820841147;9.999304099888207;0.8335433364584005;0.015560451532248944;0.015561981252306411;0.8036034966799416;0.014885994958692523;0.8035438626391466
54.194744;1.0438443573004432;0.8387268843718167;0.8034939398609663;-0.00024330427180280518;-0.0002330209034718711;1.0442090059495748;9.999302514164684;0.8335435961026554;0.01556042290322966;0.015561989931667986;0.8035996964998358;0.01488598778583306;0.8035400244412564
54.204744;1.0438430236891523;0.8387219163656553;0.8034897739576231;-0.00024392213454293507;-0.00023361256024999861;1.044207597392773;9.999300697349117;0.8335438835069193;0.015560393755162194;0.015561999188864688;0.8035958544961652;0.014885980307147427;0.8035362230227836
54.214744;1.0438419435537005;0.8387160320933712;0.803484603108875;-0.00024412532182554482;-0.00023380690914830772;1.0442071566261937;9.999298636557079;0.8335441996888597;0.015560364087157793;0.015562009005321573;0.8035919694455426;0.014885972564302125;0.803532453508298
54.224744;1.0438405116794665;0.8387106103859319;0.8034802117647671;-0.000243637702207596;-0.00023333955572543715;1.044205685845887;9.999296308387168;0.8335445463386117;0.015560333900112557;0.015562019369803346;0.8035880406266245;0.014885964624607227;0.8035287105535174
54.234744;1.0438393337548857;0.838705741782071;0.8034762176514954;-0.00024348961662060516;-0.00023319742223858205;1.0442051894425057;9.999293679561093;0.8335449265054864;0.015560303213125164;0.01556203027291186;0.8035840680912674;0.014885956570174304;0.8035249888187164
54.244744;1.0438381069067353;0.8387008376549469;0.8034722881970738;-0.00024334149084603336;-0.000233055267400397;1.0442036731871915;9.99929071750682;0.8335453442486438;0.015560272056514462;0.015562041700985262;0.8035800524250659;0.014885948474560401;0.8035212830561513
54.254744;1.0438365281027266;0.8386953093517601;0.8034680913840835;-0.00024285373315107694;-0.00023258783329162591;1.044203143513653;9.999287406372549;0.8335458036696375;0.015560240452286987;0.015562053619919266;0.803575994230821;0.014885940398288416;0.8035175883547885
54.264744;1.0438352027637692;0.8386903531664618;0.8034643050878423;-0.00024270552420032205;-0.00023244563211273606;1.0442016081932841;9.999283754687092;0.8335463086879031;0.015560208415226623;0.01556206595621483;0.8035728941103069;0.014885932403597374;0.8035149004271399
54.274744;1.0438335257467928;0.8386851382767393;0.8034605966308188;-0.0002433230715610393;-0.00023303709952401643;1.044200077178332;9.9992797913913;0.8335468631364134;0.015560175964251279;0.015562078606485258;0.8035687533133583;0.01488592455987406;0.8035112160088133
54.284744;1.0438311508734481;0.8386793931101628;0.8034569701193418;-0.00024293125418683073;-0.0002326617671941823;1.044199561992318;9.999275556724369;0.8335474700627157;0.015560143122944601;0.015562091467518357;0.8035645742755232;0.014885916936556767;0.8035075312587548
54.294744;1.043829381157551;0.8386738178648594;0.8034530918706705;-0.00024244332480801803;-0.0002321942293971495;1.0441980741011432;9.999271094552826;0.833548130980354;0.01556010992060105;0.015562104452861941;0.803560360504501;0.014885909595476735;0.8035038428166846
54.304744;1.0438278727172554;0.8386688429623462;0.8034496383931184;-0.000242294966776988;-0.00023205194145919353;1.0441976232023005;9.999266450236282;0.8335488460837112;0.015560076400022882;0.015562117489105463;0.8035561159788444;0.014885902584951613;0.803500147916029
54.314744;1.0438260242013992;0.8386636372496934;0.8034462753512569;-0.00024291235945369933;-0.00023264330953658583;1.044196215972346;9.999261669245865;0.8335496150166152;0.015560042615564717;0.015562130498533033;0.8035518442047895;0.014885895938153634;0.8034964438969188
54.324744;1.0438244454916967;0.8386583445036849;0.8034426679696434;-0.0002416585400955924;-0.00023144202052212867;1.044194855899105;9.999256791200706;0.8335504372547113;0.015560008622895914;0.015562143385887111;0.8035475475377708;0.014885889680898162;0.8034927284402564
54.334744;1.043822838810578;0.838653431676625;0.803439488982758;-0.00024151009479325241;-0.00023129967103241686;1.04419454405946;9.999251844094267;0.8335513117383503;0.015559974480391984;0.01556215604914739;0.8035432272235898;0.014885883846521307;0.8034890005584674
54.344744;1.0438209076423273;0.8386483110800234;0.8034364009994631;-0.0002421273984011686;-0.000231890968916464;1.0441932794100601;9.999246841637097;0.8335522364556522;0.015559940260464278;0.015562168397077065;0.8035388836673126;0.01488587848818591;0.8034852607147714
54.354744;1.0438192647089202;0.8386431242312067;0.8034330658872929;-0.00024087350452568532;-0.0002306896219535844;1.0441930584886017;9.999241790039926;0.833553208579601;0.015559906052071353;0.015562180355834008;0.8035345168192968;0.014885873676543877;0.8034815099574732
54.364744;1.0438173119171843;0.8386380911707051;0.8034301522045444;-0.0002414907599181576;-0.00023128087662421836;1.0441918761229783;9.999236708053894;0.8335542248631266;0.01555987195411575;0.015562191878226803;0.8035301266853876;0.014885869477857626;0.8034777489301288
54.374744;1.0438147091208139;0.8386325859422654;0.8034273189017812;-0.0002410987253602543;-0.0002309053916322238;1.0441907267853636;9.999231637846012;0.8335552820877137;0.015559838076006166;0.015562202953475962;0.8035257137165175;0.014885865934306929;0.8034739772567279
54.384744;1.043812763920235;0.8386276565804938;0.8034245595620092;-0.00024171594336667662;-0.00023149661288081943;1.0441906052008274;9.999226630754228;0.8335563774133503;0.015559804539308834;0.015562213603414487;0.8035212792209832;0.014885863069757048;0.8034701938226133
54.394744;1.0438111348099286;0.8386226766696635;0.8034215319587443;-0.00024046198070831572;-0.00023029520772109552;1.0441895065795042;9.999221730696007;0.8335575083964213;0.015559771466201971;0.015562223870755641;0.8035168251409809;0.014885860905444878;0.8034663974209646
54.404744;1.043809220907078;0.8386178649921169;0.8034189016978955;-0.00024107916305886754;-0.0002308864008734951;1.0441894269525274;9.999216974060154;0.8335586730754948;0.015559738973712808;0.015562233804090844;0.8035123527440692;0.01488585946399084;0.8034625866200235
54.414744;1.043807630996296;0.8386133607881312;0.8034163256552791;-0.0002409305803270805;-0.0002307439416661541;1.0441883635287181;9.999212394621123;0.8335598701787594;0.015559707183125281;0.015562243444534631;0.8035078619601415;0.014885858760540856;0.8034587593009033
54.424744;1.043806064174941;0.8386085725748897;0.8034134604082809;-0.00023967657742114313;-0.00022954251680703418;1.0441883145502;9.99920802390117;0.8335610986738662;0.015559676222649687;0.015562252825429923;0.8035033522975005;0.01488585878554811;0.8034549127027648
54.434744;1.0438042181969567;0.8386039618483708;0.8034109725398026;-0.00024029371421496393;-0.0002301336886808233;1.0441872778238799;9.999203887702386;0.833562356694685;0.015559646223269413;0.015562261976423944;0.8034988237747235;0.014885859499370414;0.8034510433919965
54.444744;1.0438026979252566;0.8385996665978324;0.8034085203168382;-0.00024014509592328062;-0.0002299912272035655;1.0441862493128693;9.999200002375952;0.8335636409835482;0.015559617319263532;0.015562270917189789;0.8034942768526525;0.014885860853012078;0.8034471469173085
54.454744;1.0437999431089682;0.8385944357324125;0.8034060972425456;-0.00024051871460077908;-0.00023034935203670765;1.0441862236209694;9.999196378339725;0.8335649476632052;0.01555958964548301;0.015562279651358977;0.8034897120530191;0.01488586281211536;0.8034432181110477
54.464744;1.0437984632501234;0.8385899378225202;0.8034033608091867;-0.00023926466036912371;-0.0002291479369482342;1.0441851952401229;9.999193027161633;0.833566273686241;0.015559563329181961;0.015562288169302236;0.8034851298589303;0.014885865361772607;0.8034392519224073
54.474744;1.0437966979158062;0.8385856240970393;0.803400977061681;-0.00023988173580619785;-0.00022973911637069717;1.0441851590318734;9.999189962671606;0.8335676173296421;0.015559538486634685;0.015562296446704597;0.8034815304881805;0.014885868494613923;0.8034362436663335
54.484744;1.0437952512022288;0.8385816327905343;0.8033986037741068;-0.00023973307021622037;-0.0002295966842088757;1.044184110424903;9.999187198724357;0.8335689772887839;0.015559515224576298;0.015562304441944126;0.80347691347571;0.014885872194868517;0.8034321898449319
54.494744;1.0437938188108453;0.8385773720150179;0.8033958985501282;-0.00023847897826931755;-0.00022839529723093425;1.0441830456302954;9.999184746975795;0.8335703516230795;0.015559493639184586;0.01556231210240951;0.8034722777836246;0.014885876434859547;0.8034280871220488
54.504744;1.0437920954412392;0.8385733028559261;0.8033935289906586;-0.00023909600991069732;-0.0002289864982882572;1.044182961033626;9.999182610920545;0.8335717372831857;0.01555947381576174;0.01556231936710077;0.8034676221885313;0.014885881188857605;0.8034239326632924
54.514744;1.0437906830277242;0.838569562297002;0.8033911552801491;-0.00023894731049736286;-0.0002288441004266686;1.044181852185785;9.999180780185789;0.8335731298595972;0.015559455838051978;0.015562326164423303;0.8034629449984125;0.01488588645109118;0.8034197236758941
54.524744;1.0437889726688225;0.8385656634795405;0.8033887744212116;-0.00023956431211057775;-0.00022943531727917575;1.0441817135482745;9.999179235740272;0.8335745236874393;0.015559439804751036;0.015562332417546327;0.803458243324699;0.014885892240839766;0.8034154573820974
54.534744;1.043787567523459;0.8385617418129765;0.8033860490486254;-0.0002383101681463903;-0.00022823397310201162;1.0441805392901098;9.999177958334245;0.8335759127828558;0.015559425833024774;0.015562338058337202;0.8034535131070026;0.014885898589684553;0.8034111310259172
54.544744;1.043785210350994;0.8385574897542167;0.8033836514737162;-0.00023791797114196668;-0.0002278585873110945;1.0441793250755536;9.999176925794279;0.8335772921431457;0.015559414035686541;0.015562343043964652;0.8034487502844425;0.014885905524282105;0.8034067418750804
54.554744;1.0437835032087355;0.8385549480712097;0.803382304405433;-0.00023818379942926074;-0.00022811345624149272;1.0441790695981978;9.999176111025907;0.83357865822015;0.015559404495259945;0.015562347363027456;0.80344395220284;0.01488591305783086;0.80340228730658
54.564744;1.043782096811574;0.8385516241181996;0.8033798907854064;-0.00023803504825495217;-0.00022797112356199453;1.0441777745240814;9.999175496295669;0.8335800081855009;0.015559397262475034;0.0155623510310214;0.8034391183401378;0.014885921192580136;0.8033977651651409
54.574744;1.0437803841985627;0.8385477806123404;0.803377132689626;-0.0002375465608669766;-0.00022750342007688562;1.0441774433515603;9.999175091794394;0.8335813390059985;0.015559392369928487;0.015562354085211734;0.8034342499234771;0.014885929929581404;0.8033931740744795
54.584744;1.0437789704498268;0.8385446013655856;0.8033747026267946;-0.0002373977916729947;-0.00022736111551863224;1.0441760803731386;9.999174937721262;0.8335826472077319;0.015559389841647156;0.015562356575468918;0.8034303485910709;0.014885939272794442;0.8033895132830252
54.594744;1.0437772512047643;0.8385412435655769;0.803372262106395;-0.00023801470605793886;-0.00022795240578705152;1.0441746901108646;9.999175087816266;0.8335839289013783;0.015559389693984448;0.015562358552759713;0.8034254151386945;0.014885949220220672;0.8033847835307457
54.604744;1.0437758341684233;0.838537839236952;0.8033694720213931;-0.00023676049595119217;-0.00022675115835066228;1.0441742767999629;9.999175590511173;0.8335851795125679;0.015559391925764257;0.01556236006150913;0.8034204492319426;0.014885959756711918;0.8033799863271328
54.614744;1.0437744191657978;0.8385348441129898;0.8033670006534341;-0.00023661170885006224;-0.0002266088995536356;1.0441728439946008;9.999176480778361;0.8335863935709507;0.015559396504715536;0.01556236113420073;0.803415450260729;0.014885970861573618;0.8033751247693959
54.624744;1.0437717531062054;0.8385308953204835;0.8033645070802019;-0.00023698515452951125;-0.00022696721683874608;1.044172394478682;9.99917778205546;0.833587565248683;0.015559403367557869;0.015562361788146814;0.8034104186692719;0.01488598251402214;0.8033702033311664
54.634744;1.043770351086427;0.8385280086788894;0.8033619879690005;-0.00023683636147368026;-0.00022682498417756267;1.0441709302599063;9.999179513960627;0.8335886896471857;0.015559412434968615;0.015562362030647422;0.8034053563703428;0.014885994681093407;0.8033652274345214
54.644744;1.043768659324488;0.8385245780840546;0.8033591038658997;-0.000236347807709589;-0.00022635734827318167;1.0441694530245937;9.99918170015666;0.8335897636040537;0.01555942362693651;0.015562361872753491;0.8034002662655346;0.014886007312332786;0.80336020259559
54.654744;1.043767289157103;0.8385217904916491;0.8033565252937923;-0.0002361990065135061;-0.00022621513270473884;1.0441689647648655;9.999184369746237;0.8335907850377495;0.015559436866255784;0.015562361333841932;0.8033951520459293;0.014886020356680914;0.8033551338087601
54.664744;1.0437659441084548;0.838519049635587;0.8033539131305758;-0.0002360502035319782;-0.00022607292483126781;1.0441674678127963;9.99918755259697;0.8335917517979246;0.01555945207119083;0.015562360431643645;0.8033900182054149;0.014886033775906414;0.8033500255170111
54.674744;1.0437643274617947;0.8385161104810656;0.8033512654853596;-0.00023666706154966066;-0.00022666427216058718;1.0441669648564427;9.99919127537713;0.833592661377329;0.015559469153249452;0.015562359176674812;0.803385869888642;0.014886047544699329;0.8033458816707495
54.684744;1.0437630507656748;0.8385131069025151;0.8033482457296834;-0.0002354128182901663;-0.00022546309329890424;1.0441654592688807;9.99919556317025;0.8335935111341088;0.015559488024654327;0.015562357571828483;0.8033807129361337;0.014886061652595423;0.80334070673658
54.694744;1.0437605619786094;0.838509486388169;0.8033455258388814;-0.00023578624059801984;-0.0002258214481690303;1.0441649549973033;9.999200440276969;0.8335942982054414;0.015559508602764822;0.015562355603802548;0.8033755539843291;0.014886076105425377;0.8033355047924985
54.704744;1.043759378559862;0.8385069132459343;0.8033427693283681;-0.00023563743415745355;-0.00022567925127336508;1.0441634557519097;9.999205922445766;0.8335950194302013;0.015559530808850999;0.015562353238112144;0.8033704003476173;0.014886090919810033;0.8033302803078626
54.714744;1.043758248771881;0.8385043748328574;0.8033399756004984;-0.00023548863124095803;-0.00022553705713038435;1.0441619643158047;9.999212006960065;0.8335956718050517;0.015559554570209974;0.015562350431635077;0.8033652600023162;0.014886106115544294;0.8033250385576465
54.724744;1.0437568721882815;0.838501272323538;0.8033368069701176;-0.00023500003964445606;-0.00022506941759335006;1.0441614826597656;9.999218670922879;0.8335962532832327;0.015559579825438942;0.015562347151151356;0.8033601412975566;0.014886121706970613;0.8033197859208557
54.734744;1.0437558554541984;0.8384998954562293;0.8033349932373093;-0.00023450013806790903;-0.00022459087296333916;1.0441600121688612;9.999225883431324;0.8335967633006838;0.015559606524854115;0.015562343383200321;0.8033550520301375;0.014886137696542297;0.8033145292917975
54.744744;1.0437545938264197;0.8384971905208872;0.8033320767635578;-0.0002351169880262029;-0.0002251822008530077;1.0441595537161472;9.999233626266571;0.8335972027284834;0.015559634626675117;0.015562339133150306;0.8033509988157176;0.014886154074482315;0.8033102752349531
54.754744;1.043753693149087;0.8384947455205177;0.8033291141193482;-0.00023496820038994924;-0.0002250399937180818;1.04415810831611;9.999241904058165;0.8335975736715843;0.015559664090271515;0.015562334422324785;0.8033459870668485;0.014886170824508447;0.8033050304422019
54.764744;1.0437528504061528;0.8384923142074928;0.8033261025721636;-0.0002348194178908013;-0.00022489777874164346;1.0441566776996551;9.99925073756696;0.8335978792478015;0.01555969486566201;0.01556232928911304;0.8033410208357542;0.01488618793592434;0.8032998005772296
54.774744;1.0437508079135254;0.8384885347634964;0.8033227034076988;-0.0002340874200895019;-0.00022419711734219513;1.0441562641124462;9.99926015078225;0.8335981230337302;0.015559726890759898;0.015562323785115965;0.8033361025907189;0.014886205412348575;0.8032945908425708
54.784744;1.0437500740224985;0.8384861258395765;0.803319587669013;-0.00023393864467646932;-0.0002240548809029036;1.0441548702011334;9.99927016023671;0.8335983086015971;0.015559760094822421;0.01556231796323792;0.8033312334419512;0.014886223270854116;0.8032894062510783
54.794744;1.0437490869103088;0.8384834818005433;0.8033164173540098;-0.000234555497125274;-0.00022464614298369818;1.0441544994230894;9.999280770790623;0.8335984396727102;0.015559794390372849;0.015562311871021084;0.8033264137097323;0.014886241540333599;0.8032842523312852
54.804744;1.0437484493924218;0.8384810873788396;0.8033131928124553;-0.0002344067270488871;-0.00022450388297536692;1.0441531566390008;9.999291974789564;0.833598520339748;0.015559829666576019;0.015562305551070769;0.8033226436092552;0.01488626025870286;0.8032801348167781
54.814744;1.043747857407151;0.8384783467293904;0.8033095786119528;-0.00023315251267596855;-0.00022330262968809397;1.0441518484812333;9.999303750139598;0.8335985548534741;0.015559865801130243;0.015562299041768524;0.8033179237229816;0.014886279460716348;0.8032750596707517
54.824744;1.0437470087040626;0.8384757178697991;0.8033062481932158;-0.00023376936086975917;-0.00022389384786986185;1.044151583016886;9.999316058809105;0.8335985474493619;0.015559902671405638;0.015562292385271709;0.8033132547322436;0.014886299161733337;0.8032700320296735
54.834744;1.043746510878924;0.8384733353988155;0.8033028655068926;-0.00023362059369732012;-0.0002237515550174338;1.0441503690291836;9.999328847275564;0.8335985023437493;0.015559940149286225;0.015562285638456895;0.80330863681594;0.014886319351178656;0.8032650569877474
54.844744;1.0437448085419323;0.8384699452710578;0.8032994293871971;-0.00023399404403891738;-0.00022410978909961533;1.0441502155211202;9.999342051935727;0.8335984234922552;0.0155599780885666;0.015562278870086564;0.80330406967731;0.014886339999746657;0.8032601387552513
54.854744;1.0437444165191863;0.8384683182588354;0.8032966620981408;-0.00023238873686537147;-0.00022257216047203763;1.0441491311188593;9.99935560980417;0.8335983145193617;0.015560016320052494;0.015562272149637067;0.8032995529401943;0.01488636106681695;0.8032552801864079
54.864744;1.0437440824583153;0.8384659350633644;0.8032931180025148;-0.00023223996261681742;-0.00022242983681760903;1.0441481233610301;9.999369467099175;0.8335981792700463;0.015560054664024154;0.015562265540704142;0.8032960860944826;0.01488638249610956;0.8032514828182327
54.874744;1.0437435078936306;0.8384633043087499;0.8032895194633783;-0.00023285678057841425;-0.00022302098417721064;1.0441481984121137;9.999383580926667;0.8335980223869728;0.015560092954563233;0.01556225909569859;0.8032916681607227;0.014886404211697337;0.8032467475481605
54.884744;1.043743303477269;0.8384609093095827;0.803285866385879;-0.00023270799026494746;-0.0002228786363497174;1.0441473610579668;9.999397919159273;0.8335978494397227;0.015560131057073674;0.015562252851588873;0.8032872975218049;0.014886426127436878;0.8032420735731942
54.894744;1.0437428692306794;0.8384582590033209;0.8032821575403766;-0.00023332478277400935;-0.00022346975271370743;1.0441466145147176;9.999412461471898;0.8335976666385825;0.015560168868116564;0.015562246832440415;0.8032829719890345;0.014886448161654044;0.803237459526099
54.904744;1.0437428151136474;0.8384554841202974;0.803278056353802;-0.00023207051502384634;-0.00022226839229604075;1.044146960195441;9.999427198127277;0.8335974800779784;0.015560206309541516;0.015562241049496963;0.8032786892294183;0.014886470243153748;0.803232903605684
54.914744;1.0437418890064893;0.8384522727799514;0.8032742353036225;-0.00023167832156729197;-0.00022189307123023376;1.044146398322591;9.999442130032664;0.8335972947434506;0.015560243324679411;0.015562235495365142;0.8032744472261439;0.014886492300574759;0.8032284034498369
54.924744;1.0437416970468736;0.838449557515427;0.8032703584711648;-0.0002322950712451271;-0.00022248414307674832;1.044146929444152;9.99945727284856;0.833597113911167;0.015560279866506578;0.015562230146079508;0.8032712443136002;0.01488651424103204;0.8032249560436397
54.934744;1.0437418928008475;0.838447056862603;0.8032664275398652;-0.00023214622424422502;-0.00022234173434112096;1.044146555604565;9.999472657650097;0.8335969394321205;0.015560315882625422;0.015562224971392515;0.8032670793602118;0.014886535937563148;0.8032205591102763
54.944744;1.0437421738662507;0.8384445264305183;0.8032624437336631;-0.00023199736458769723;-0.00022219931078390706;1.0441462801786066;9.999488325554763;0.8335967725184557;0.01556035131100648;0.015562219940473172;0.8032629522473353;0.01488655724143279;0.8032162109078568
54.954744;1.0437422378959704;0.8384424776548092;0.8032591310315139;-0.00023115753223614246;-0.0002213950206937381;1.044147106223863;9.999504322450349;0.8335966141217995;0.015560386084327818;0.015562215021014101;0.8032588635827557;0.01488657801349432;0.8032119110790575
54.964744;1.0437426913357624;0.8384398898571156;0.8032550462314102;-0.00023100864396047072;-0.0002212525595832958;1.044147035011775;9.999520692796796;0.8335964647571728;0.015560420134540922;0.01556221017970189;0.803254813499319;0.014886598144950297;0.8032076601914809
54.974744;1.043742930233671;0.8384370320642833;0.8032509140685252;-0.00023162530876237426;-0.00022184352664450638;1.0441480666190646;9.999537471351777;0.8335963241490804;0.015560453396795567;0.015562205385694671;0.8032518008000176;0.014886617548048804;0.8032044594110089
54.984744;1.0437426072997928;0.8384336262057837;0.8032467382639374;-0.00023123303781161513;-0.00022146810166627826;1.0441482011203296;9.999554681990837;0.8335961910187524;0.015560485818443794;0.015562200612138831;0.8032478233060493;0.014886636134216442;0.8032003108393191
54.994744;1.0437433248006662;0.8384309607529187;0.8032425221711218;-0.00023108411113830534;-0.00022132558134400993;1.044148438411783;9.999572341582743;0.8335960630949989;0.015560517367655654;0.015562195833962662;0.8032438785568174;0.014886653806189297;0.803196215591274
55.004744;1.0437438248006803;0.8384276767358707;0.8032379331746162;-0.00023059526212228847;-0.00022085748488556977;1.0441497778667683;9.999590456928148;0.833595937107694;0.015560548028194858;0.0155621910262471;0.8032399636935216;0.014886670465390987;0.8031921735879392
55.014744;1.0437447107186857;0.8384249636884701;0.8032336479761475;-0.00023044630638615235;-0.00022071492155091625;1.0441502189940879;9.999609018787664;0.8335958090610166;0.015560577788496044;0.015562186166119709;0.8032370752027822;0.014886686024246589;0.8031891832470993
55.024744;1.0437456789205148;0.8384222269004954;0.8032293333982552;-0.00023029733866729592;-0.00022057233924542474;1.044151761673559;9.99962800569103;0.833595674934709;0.015560606641131066;0.015562181231076663;0.8032332094671093;0.014886700416201423;0.8031852433430454
55.034744;1.0437464274528923;0.8384203271380165;0.803226051328602;-0.00023056284760078935;-0.0002208268653909412;1.044152405237503;9.999647397597071;0.8335955311291489;0.01556063458196219;0.015562176190713432;0.8032293634860802;0.014886713595191264;0.8031813530840556
55.044744;1.0437466108858107;0.8384167727591662;0.8032216876181949;-0.00023017051671142929;-0.00022045133670880963;1.0441531480313402;9.99966718653394;0.8335953746551859;0.015560661597698542;0.015562171002123556;0.8032255350250181;0.014886725531011764;0.8031775127048001
55.054744;1.0437475325042593;0.8384133611652845;0.8032169686549204;-0.00022968158945893918;-0.00021998312742973808;1.0441549880814045;9.999687370583176;0.8335952033880829;0.015560687657629788;0.015562165612377506;0.8032217223030347;0.01488673620891436;0.8031737226837639
55.064744;1.0437488455689807;0.8384105152217733;0.8032125723819991;-0.00022953258022602715;-0.00021984047507780268;1.0441559237174065;9.999707937306207;0.8335950161270801;0.015560712720659592;0.015562159959037048;0.8032189237261511;0.014886745623046062;0.8031709833534535
55.074744;1.0437502463151485;0.838407641146712;0.8032081670969692;-0.00022938356467869245;-0.0002196978095503609;1.0441579535011307;9.999728859519497;0.833594812313048;0.015560736744483139;0.015562153965808095;0.8032151378846036;0.014886753767429954;0.8031672953718062
55.084744;1.0437514288670653;0.8384044966996763;0.8032037570004379;-0.0002300000745001544;-0.00022028854179697674;1.0441590756488823;9.999750103242786;0.8335945914491242;0.01556075968637976;0.015562147545206934;0.8032113635885376;0.01488676063813522;0.8031636581353453
55.094744;1.0437529943102195;0.8384015699177165;0.8031993462088673;-0.00022985104848410268;-0.00022014585021460828;1.0441602877166472;9.999771626516782;0.8335943527706646;0.01556078150428134;0.01556214060914468;0.8032075996508176;0.014886766236667473;0.8031600701477317
55.104744;1.043754635879026;0.8383993740606918;0.8031956594825753;-0.00022824549902643112;-0.00021860786269633175;1.044162587040703;9.999793370912679;0.8335940957357371;0.015560802156485736;0.015562133067606313;0.8032048441721642;0.014886770563922654;0.803157529180934
55.114744;1.0437550939096931;0.8383953947725868;0.8031912518740824;-0.00022861867408403478;-0.0002189656639074629;1.044163971328877;9.999815262236124;0.8335938204812423;0.015560821590286404;0.015562124819591738;0.8032010941008912;0.014886773613744473;0.8031540335062519
55.124744;1.0437568762920462;0.8383924083605132;0.803186846049133;-0.00022846965354918916;-0.0002188229509532491;1.0441664389358862;9.999837215482971;0.8335935273125568;0.015560839736723717;0.015562115755364756;0.8031973461361951;0.014886775375970449;0.8031505808261872
55.134744;1.0437587248738622;0.838389410494292;0.8031824412038696;-0.00022832063910332767;-0.00021868023400680215;1.0441679888416047;9.999859136659612;0.8335932161413663;0.01556085652833457;0.015562105766429208;0.8031935979904359;0.01488677584377991;0.8031471694098284
55.144744;1.0437603363194943;0.838386162643633;0.8031780363942114;-0.00022893714314461475;-0.0002192709039395949;1.0441696200722839;9.999880930355866;0.8335928869904536;0.015560871919976288;0.015562094764820275;0.8031908483428215;0.014886775015082364;0.8031447987115352
55.154744;1.0437623162817347;0.8383831564206877;0.803173631686117;-0.0002287881411184811;-0.00021912817902253488;1.044172330756975;9.999902509165686;0.8335925408881067;0.015560885890301034;0.015562082708539652;0.8031870958178983;0.014886772888048848;0.8031414703247618
55.164744;1.0437640601021152;0.8383806641066547;0.8031699496801271;-0.00022794813376397066;-0.00021832355592858765;1.0441741177324184;9.99992379456373;0.8335921798962829;0.015560898437080913;0.01556206960477058;0.8031833385293535;0.014886769458355938;0.8031381865470635
55.174744;1.043765220491624;0.8383769015805849;0.8031655457721816;-0.00022755583925159725;-0.00021794794846493855;1.0441759768075096;9.999944718643503;0.8335918063667415;0.015560909582213324;0.015562055486026329;0.8031795744106569;0.014886764722956686;0.8031349502903227
55.184744;1.0437674007545457;0.8383739143885419;0.8031611424635485;-0.00022740686424547004;-0.000217805221623852;1.0441789030558524;9.99996522761415;0.8335914225618467;0.015560919377929765;0.015562040385689651;0.803176801319935;0.014886758686485013;0.8031327635611596
55.194744;1.0437693439591762;0.8383706970234162;0.8031567398546352;-0.00022802339382440624;-0.00021839586750844027;1.0441808910580694;9.999985273587049;0.8335910308641035;0.015560927908625545;0.015562024332326792;0.8031730168988147;0.014886751365028688;0.8031296275183104
55.204744;1.0437716536818182;0.8383677388613128;0.8031523390611476;-0.00022787443247842076;-0.00021825313578882518;1.0441839349272353;10.000004804025432;0.8335906338431793;0.015560935286257236;0.015562007362131095;0.8031692187251974;0.014886742791001864;0.8031265418751907
55.214744;1.0437740253572891;0.8383647989788336;0.8031479407176635;-0.00022772547759259822;-0.0002181104034863268;1.0441860279623798;10.00002376411688;0.8335902340735226;0.015560941631489796;0.015561989526530056;0.8031654046723218;0.014886733020398366;0.8031235058715489
55.224744;1.0437761545266269;0.8383612852720462;0.8031432088282315;-0.0002272365264954523;-0.00021764202853700136;1.0441881627645477;10.000042103847493;0.8335898337606193;0.01556094705069848;0.01556197087991007;0.8031625734597426;0.01488672213005736;0.8031215174668251
55.234744;1.0437776919397577;0.8383587279340358;0.8031398752981644;-0.0002264932544438856;-0.00021693015711952559;1.0441913320270835;10.00005978117953;0.8335894344971783;0.015560951628413627;0.01556195146691094;0.8031587251005838;0.014886710203764756;0.8031185737758966
55.244744;1.0437802404642111;0.838355853078641;0.8031354847462779;-0.0002263443090077147;-0.00021678742123549125;1.0441935286527597;10.000076761750693;0.8335890377862463;0.01556095543332109;0.015561931321070206;0.8031548604399563;0.014886697322746252;0.8031156704309558
55.254744;1.0437825452568852;0.8383527574083031;0.8031310946975234;-0.00022696084108480056;-0.0002173780366033615;1.0441967449983205;10.000093013094286;0.8335886455576058;0.015560958525739013;0.015561910467887421;0.8031519799522666;0.014886683562299167;0.8031138027534542
55.264744;1.043785214393544;0.8383499277925519;0.8031267035266882;-0.0002268118927098653;-0.00021723529208016615;1.0441989728525367;10.000108498249057;0.833588259838595;0.015560960963501617;0.01556188893417568;0.8031480828353774;0.014887668988018255;0.8031109855108653
55.274744;1.0437879484616615;0.8383471213680599;0.8031223079337622;-0.00022666294265614705;-0.000217092543406861;1.0442012042469608;10.000123178160367;0.83358788242511;0.01556096280443089;0.015561866759004353;0.8031441667271972;0.014887653651963114;0.8031081780590176
55.284744;1.0437904471060326;0.8383448493273873;0.8031186266548566;-0.00022582294401806197;-0.0002162878641705407;1.04420443215551;10.000137020434703;0.8335875151687443;0.01556096410283441;0.015561843998735364;0.803140227917828;0.014887637591287858;0.8031053958972753
55.294744;1.0437923640257083;0.8383413232641379;0.8031142111615616;-0.00022543070393879776;-0.00021591224816206475;1.0442066513300658;10.000150004048493;0.8335871601837694;0.01556096490423585;0.015561820730521913;0.8031372619068268;0.014887620832028195;0.8031036357656045
55.304744;1.0437950011101205;0.8383383412112587;0.8031097809460855;-0.0002260471991204239;-0.00021650281505365188;1.0442098587263136;10.000162114362114;0.833586819359465;0.015560965246525968;0.015561797057456665;0.8031332637643387;0.014887603394878057;0.8031008948356851
55.314744;1.0437980101784514;0.8383356236581989;0.8031053345883685;-0.00022589822035502677;-0.00021636003230177743;1.0442120522327514;10.000173336462629;0.8335864933514682;0.01556096517424216;0.015561773110547884;0.8031292280280943;0.01488758529527347;0.8030981697581844
55.324744;1.0438010865412293;0.8383329270671726;0.8031008714242222;-0.0002257492293822536;-0.00021621724003739805;1.0442142287060943;10.000183660928911;0.833586180885233;0.015560964755228225;0.015561749037198714;0.8031261484271237;0.014887566541933548;0.8030964570668399
55.334744;1.0438039241622712;0.8383300080928957;0.8030963926734048;-0.00022636567482939922;-0.0002168077643200103;1.0442173835451414;10.000193092464865;0.8335858791505859;0.01556096407635285;0.015561724983257447;0.803122018014904;0.014887547146501758;0.8030937539094107
55.344744;1.0438071243086302;0.8383284589590341;0.8030929607776007;-0.0002258656380725168;-0.00021632869805756537;1.044219511940396;10.000201645959466;0.8335855847104157;0.015560963221469826;0.015561701090840109;0.8031178302366083;0.014887527139866318;0.8030910574230119
55.354744;1.043809427098866;0.8383247095765183;0.8030881252283986;-0.0002243678321142729;-0.000214894024312449;1.0442216100759822;10.000209342762176;0.8335852939450279;0.015560962259438845;0.015561677508011202;0.8031145803028047;0.014887506577237305;0.8030893651291394
55.364744;1.0438124319443067;0.8383218561000452;0.803083621322269;-0.00022498421367622001;-0.0002154845085350362;1.0442246751830766;10.00021620714299;0.8335850031715017;0.015560961254649645;0.015561654388317178;0.803110265642224;0.01488748552482679;0.8030866749507306
55.374744;1.0438157870420062;0.8383192694851053;0.8030791174815692;-0.00022483512972041128;-0.00021534166181048968;1.0442267050178329;10.000222251880317;0.8335847087281553;0.015560960281421473;0.015561631878700109;0.8031058855245283;0.014887464038952185;0.8030839836969809
55.384744;1.043819186245219;0.838316706310616;0.8030746178601086;-0.00022468602499582037;-0.00021519880439153574;1.0442296977291123;10.00022747656115;0.8335844069067115;0.015560959424091877;0.015561610108617622;0.8031014404326348;0.014887442154832413;0.8030812878473454
55.394744;1.0438223237116695;0.8383150271274288;0.8030711854197015;-0.00022495132741391928;-0.00021545299903493717;1.0442316518787516;10.000231886916984;0.8335840939250485;0.015560958768119169;0.015561589184751987;0.8030979310222429;0.014887419890582673;0.8030795840302251
55.404744;1.0438258017213338;0.8383125049268976;0.80306670619504;-0.00022480217571978938;-0.0002153101152329548;1.0442335661891489;10.000235504450872;0.8335837661463333;0.01556095838928858;0.01556156918933987;0.8030933569256329;0.014887397261542944;0.8030768702677862
55.414744;1.0438283619855655;0.8383092342720578;0.8030622421801087;-0.00022440974834997334;-0.0002149343922267912;1.044236439479451;10.000238362327332;0.8335834203826978;0.015560958348073542;0.015561550180349416;0.8030887164364913;0.01488737429396455;0.8030741447756934
55.424744;1.0438316060235884;0.8383061504407154;0.8030574594902725;-0.0002239204669614288;-0.00021446576399706527;1.0442382708881337;10.00024050850059;0.8335830539648353;0.015560958692512507;0.01556153219508522;0.8030850076485163;0.014887351027398207;0.8030724062478084
55.434744;1.0438351842816347;0.8383047817565167;0.8030540927083456;-0.00022342023671816064;-0.00021398659563515304;1.044241060104993;10.000242008598976;0.8335826644873041;0.01556095946038114;0.015561515258079072;0.8030802302297299;0.01488732751558092;0.8030696542581217
55.444744;1.0438387931613053;0.8383023231726727;0.8030496903168977;-0.0002232709764613198;-0.00021384364820452935;1.0442428076281534;10.00024293181148;0.833582250134735;0.015560960680946407;0.01556149938654442;0.8030753864007403;0.0148873038345934;0.803066887856647
55.454744;1.043842130583305;0.8382996368376906;0.8030453148353265;-0.0002238871009368215;-0.00021443396979561077;1.0442445145806;10.000243335415774;0.8335818107567567;0.015560962376113858;0.015561484591071718;0.8030714805449343;0.014887280082482902;0.8030651057818253
55.464744;1.043844851282255;0.8382964432654707;0.8030409716149878;-0.00022349453853432355;-0.00021405816789682162;1.044247181733703;10.000243268844082;0.8335813478524866;0.015560964552822331;0.015561470878524514;0.803066518117461;0.014887256365630477;0.8030623070365186
55.474744;1.0438485630736645;0.8382940290938545;0.8030366661385313;-0.0002233451869300653;-0.00021391516299469393;1.0442488085119717;10.000242785135452;0.8335808633473292;0.015560967192168616;0.015561458259127817;0.8030615047203625;0.01488723278632232;0.803059489957938
55.484744;1.0438520148541444;0.8382924895885027;0.8030334632539449;-0.00022361021974449577;-0.00021416918644966916;1.0442503927649192;10.000241940098444;0.8335803590181067;0.015560970249759045;0.015561446747264734;0.8030574453412425;0.014887209435186627;0.8030576528127301
55.494744;1.0438558162372749;0.8382900976827902;0.8030292507458066;-0.00022346080626888277;-0.0002140261388877165;1.044252931419122;10.000240781981297;0.833579836474029;0.01556097367235498;0.015561436354002003;0.8030523437480059;0.014887186389321625;0.8030547944070667
55.504744;1.0438596688466801;0.8382873616229234;0.8030247553476183;-0.00022220585127385596;-0.00021282405201954654;1.044254421696827;10.000239342071096;0.8335792969792363;0.015560977413338327;0.015561427088216355;0.8030472023630338;0.014887163718416295;0.8030519130751438
55.514744;1.0438632739886295;0.8382847376308155;0.8030206517722979;-0.00022282177400632136;-0.0002134142288713888;1.0442568616719203;10.000237632826371;0.8335787417179096;0.015560981432187563;0.015561418961946055;0.8030430227384029;0.014887141488549246;0.8030500072582425
55.524744;1.043866286603479;0.8382815940037315;0.8030166052297568;-0.00022242904503006592;-0.00021303831285246044;1.0442582495178978;10.000235653731814;0.8335781724514594;0.015560985690748506;0.01556141198099851;0.8030378064236905;0.014887119758419498;0.8030470761860355
55.534744;1.0438703115258052;0.838280321923274;0.803013674510487;-0.0002219285319068133;-0.00021255895536295656;1.0442595830598798;10.000233395655655;0.8335775917960284;0.015560990154621882;0.015561406137430562;0.8030335554176514;0.01488709857274549;0.8030451187443457
55.544744;1.043874092630276;0.8382776990924821;0.803009741292782;-0.00022254436370919802;-0.00021314905633702192;1.0442618605903904;10.00023084184582;0.8335770029925087;0.015560994792802941;0.015561401421834629;0.8030282722782773;0.014887077951671693;0.8030421347715089
55.554744;1.04387823348875;0.8382753140346256;0.8030058647627981;-0.000222394780810925;-0.00021300587261108552;1.0442630815320841;10.00022796995545;0.8335764094060455;0.015560999578445214;0.015561397836246275;0.8030229603441652;0.01488705787966607;0.8030391239972438
55.564744;1.0438824289315891;0.8382729194528505;0.8030020439145594;-0.00022224517448977396;-0.00021286266622644442;1.0442642459477542;10.000224751084827;0.8335758141552947;0.015561004499920528;0.015561395396518489;0.803018623155794;0.01488703830310948;0.8030370869913428
55.574744;1.0438854196230596;0.8382706078834029;0.8029993357659825;-0.00022226673237237337;-0.00021288368050748478;1.0442663535866412;10.000221148936047;0.8335752202487401;0.015561009573176283;0.0155613941290031;0.803013263481126;0.01488701913945471;0.8030340256660974
