time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.584744;1.0438897120472308;0.8382678305415517;0.8029952835955092;-0.00022101156311673232;-0.00021168140822369939;1.0442674033876747;10.000217128449906;0.8335746309542649;0.015561014836019378;0.01556139405635194;0.8030078835071603;0.01488700029227702;0.8030309415238593
55.594744;1.043894044340317;0.8382653833870335;0.8029916156765688;-0.00022086189099516202;-0.0002115381373894413;1.0442693938359946;10.000212670389823;0.8335740499494269;0.015561020330572703;0.015561395186291576;0.8030034856060787;0.014886981661046517;0.803028835650659
55.604744;1.0438984100690536;0.8382629135988157;0.8029879924835344;-0.00022071219910438497;-0.00021139484695489505;1.0442703238727937;10.000207778036007;0.8335734812627753;0.015561026091081807;0.015561397521382999;0.8029980724290555;0.014886963145181294;0.8030257093920353
55.614744;1.0439025008221472;0.838261282749817;0.8029854686133014;-0.0002209768815190954;-0.00021164856244601851;1.0442711932844893;10.000202466792379;0.833572929225172;0.015561032137493921;0.015561401067811044;0.802992646493748;0.014886944647416337;0.8030225635171001
55.624744;1.043906916235825;0.8382587663850205;0.8029819206931148;-0.00022082714997380572;-0.00021150523146256015;1.0442730021903457;10.000196752260424;0.8335723984269946;0.015561038475939315;0.015561405828752454;0.80298820992486;0.01488692607567807;0.8030203986807841
55.634744;1.043910394583649;0.8382554614594716;0.8029784008507197;-0.00022043420153217846;-0.00021112910486853462;1.044273750193144;10.000190654529934;0.8335718935566799;0.01556104510644745;0.015561411803865461;0.8029827644727038;0.014886907352495789;0.8030172160991842
55.644744;1.0439145329811628;0.838252654264629;0.802974902134852;-0.00022104979189428272;-0.00021171896407050353;1.0442744356044076;10.000184202554008;0.8335714191864838;0.015561052030486865;0.01556141899627762;0.8029783116916969;0.014886888433675853;0.8030150167939454
55.654744;1.0439189767586963;0.8382511691108833;0.802972478559854;-0.00022054904010046421;-0.00021123937329883613;1.044276055379717;10.0001774260375;0.833570979443224;0.015561059257566264;0.015561427407205085;0.8029728535068009;0.014886869308507715;0.803011803259032
55.664744;1.0439234170424387;0.8382485495418102;0.8029690079937307;-0.00022039923771153435;-0.00021109597074222647;1.044276605742588;10.000170348310588;0.8335705774660072;0.015561066811955794;0.015561437027008096;0.8029673929769251;0.014886849971186406;0.8030085780451096
55.674744;1.0439275459188553;0.8382456563938651;0.8029655467242296;-0.00022101476548213342;-0.00021168576840782064;1.0442780827097224;10.000162982417446;0.8335702149099856;0.01556107473184965;0.015561447834991447;0.8029629343838125;0.0148868303992681;0.8030063437649064
55.684744;1.0439310110635107;0.8382418586837271;0.8029617574927539;-0.00021951621199842042;-0.00021025053989790092;1.0442784829047536;10.000155326298739;0.8335698920201422;0.015561083056198655;0.015561459793932671;0.8029574824671024;0.014886810563236649;0.8030031032930427
55.694744;1.0439354128401077;0.8382402502873834;0.8029593705568109;-0.00021901540014846984;-0.00020977089436814648;1.044278804626366;10.00014736555565;0.8335696083140586;0.01556109181180911;0.015561472837185522;0.8029530417790365;0.01488679044622731;0.8030008583399413
55.704744;1.0439394935721578;0.8382372598813768;0.8029559304591577;-0.0002196308726482088;-0.000210360640232478;1.0442800476193979;10.00013908247505;0.8335693629380906;0.015561101013922218;0.015561486868417358;0.8029476168951759;0.01488677004692533;0.8029976106270441
55.714744;1.0439438573699302;0.8382344794835253;0.8029524945691694;-0.0002194809897451379;-0.00021021716204636795;1.0442802115689929;10.000130459145922;0.8335691544028576;0.015561110673698449;0.015561501778965444;0.8029422128437906;0.014886749364692383;0.8029943610358038
55.724744;1.0439482005967726;0.8382316667633609;0.8029490599669878;-0.00021933109247924604;-0.00021007366902359498;1.044280295144308;10.000121475130507;0.8335689804889018;0.015561120802395668;0.01556151745843424;0.802937834861229;0.014886728386905976;0.8029921109391387
55.734744;1.0439512659896315;0.8382289195754833;0.8029466832195582;-0.00021935237942473428;-0.00021009441086518744;1.0442812964468757;10.000112108338225;0.8335688385132991;0.015561131414581784;0.015561533787976669;0.802932487618976;0.014886707092812352;0.8029888632603126
55.744744;1.0439555627264407;0.8382260439527188;0.8029432453384536;-0.00021920245215930963;-0.00020995088673823268;1.044281213877947;10.0001023381046;0.8335687258041463;0.015561142531731043;0.015561550640303356;0.8029281745521937;0.014886685463987089;0.8029866211557127
55.754744;1.0439598317537495;0.8382231358733035;0.8029398049257105;-0.00021905250844150975;-0.0002098073471311131;1.0442820460020237;10.000092143916277;0.8335686403589796;0.015561154178864167;0.015561567890996594;0.8029228978676088;0.014886663481369218;0.8029833889998791
55.764744;1.0439640685563554;0.8382212991553668;0.8029374209472074;-0.00021855159693366213;-0.00020932760522808137;1.0442817908251023;10.000081499090173;0.8335685811947922;0.01556116637238984;0.015561585419805717;0.8029176593035467;0.014886641112363144;0.8029801709283285
55.774744;1.0439679656670768;0.8382180782796136;0.8029339749380546;-0.00021916693423039944;-0.0002099172207358527;1.0442814458943714;10.00007036448319;0.8335685482353488;0.015561179107286162;0.01556160310334025;0.8029134607315327;0.014886618310564467;0.802977970709043
55.784744;1.04397116992955;0.8382142993949566;0.8029305259051287;-0.00021877376696894345;-0.00020954089062935456;1.044282008842614;10.000058690670421;0.8335685421106158;0.015561192355241721;0.01556162081592636;0.802908304125854;0.01488659502923881;0.8029747913264413
55.794744;1.043975279024645;0.8382108987055314;0.8029267368513873;-0.0002175182071825417;-0.00020833826119745434;1.0442814774390474;10.000046427324184;0.8335685637787881;0.015561206075102831;0.015561638437601893;0.8029041915490179;0.014886571232412351;0.8029726337951405
55.804744;1.043979030644855;0.838208674368603;0.8029243389123251;-0.00021778252479018036;-0.00020859164408011408;1.044280849444904;10.00003352737584;0.8335686140706544;0.015561220223196946;0.015561655857075146;0.8028991251743944;0.01488654689666099;0.8029694992963166
55.814744;1.043983023587051;0.8382055499942862;0.8029208781652659;-0.00021763245356976748;-0.00020844802043904298;1.0442811225364497;10.000019948419059;0.8335686935282252;0.015561234759257274;0.01556167296906538;0.8028941069984961;0.014886522006941311;0.8029663880353544
55.824744;1.0439869494755936;0.838202387797904;0.8029174128382865;-0.00021748235885623703;-0.00020830438659826602;1.0442802942960803;10.000005661746396;0.8335688021678083;0.015561249645424784;0.015561689674325732;0.802890138546763;0.014886496556721597;0.8029642991002056
55.834744;1.0439895468281397;0.8381981791669564;0.8029139419480653;-0.00021785438601147907;-0.00020866117407111832;1.0442803623873027;9.99999065870548;0.833568939002492;0.015561264837988717;0.015561705887000671;0.8028852204282235;0.014886470555981112;0.8029612308096157
55.844744;1.043993321135357;0.8381960460245735;0.8029115246688947;-0.000217353304695377;-0.00020818134536334845;1.0442793243438613;9.99997494529115;0.8335691020395911;0.015561280287832506;0.015561721544812949;0.8028813516769148;0.014886444036462906;0.8029591802590416
55.854744;1.043997011335007;0.8381927679685963;0.8029080437000927;-0.00021720313790143112;-0.00020803768386318892;1.0442781769061011;9.99995853967341;0.8335692887713886;0.015561295942876516;0.015561736607335086;0.8028765299507993;0.014886417046838194;0.8029561456852075
55.864744;1.044000612949373;0.8381894491995695;0.8029045591729068;-0.00021705294656921344;-0.00020789401434769396;1.044277916341058;9.99994147637924;0.8335694964085385;0.015561311736488722;0.015561751041988378;0.8028727528264754;0.014886389639501136;0.8029541256854609
55.874744;1.0440038195938712;0.8381869501485344;0.8029021301049883;-0.00021731708298127844;-0.00020814731881505156;1.044276540147479;9.999923802212718;0.8335697222672794;0.015561327585084692;0.015561764821252402;0.8028680187770532;0.014886361858954476;0.8029511206301628
55.884744;1.0440062797493095;0.8381827783448587;0.802898637796705;-0.00021692369967253526;-0.00020777091133777694;1.0442750481923722;9.999905566850995;0.8335699645576002;0.01556134340649299;0.015561777933239354;0.8028633269652762;0.014886333745210624;0.8029481310629698
55.894744;1.0440095936564004;0.8381793246147429;0.8028951391574146;-0.0002167734360650636;-0.00020762722338222404;1.0442744419974037;9.999886821233062;0.8335702223363445;0.01556135912889165;0.015561790379671767;0.8028596764894987;0.014886305346759865;0.8029461578517183
55.904744;1.0440125018071742;0.838176684732255;0.8028926910380207;-0.00021703749728546704;-0.0002078805072336574;1.0442727236406808;9.999867621458398;0.8335704947994875;0.015561374679441782;0.015561802162215208;0.8028550660981324;0.014886276727461987;0.8029432025257844
55.914744;1.044015605304643;0.8381731332858101;0.8028891736772453;-0.00021688718634756685;-0.00020773680779929876;1.044271895852621;9.9998480285861;0.8335707813554141;0.015561389975015561;0.0155618132834012;0.802851494276586;0.014886247964871875;0.802941265760152
55.924744;1.0440185982961243;0.8381695324006027;0.802885643992264;-0.00021673685413419095;-0.0002075931036005207;1.044269962518277;9.999828101864201;0.8335710822966601;0.015561404923501977;0.015561823761003724;0.8028469591914806;0.014886219141811003;0.802938348403058
55.934744;1.0440202231128477;0.8381648732071421;0.8028821004303502;-0.00021710863931974453;-0.00020794981501597552;1.044267928022067;9.999807890906649;0.8335713987263599;0.015561419423961536;0.015561833631235599;0.8028434591277115;0.014886190335499259;0.8029364501405986
55.944744;1.044022990519302;0.8381619265018129;0.8028792655025797;-0.00021550179161582153;-0.0002064108995503403;1.0442667957874483;9.999787433038735;0.8335717312456801;0.015561433360219479;0.015561842933978979;0.8028389933409594;0.01488616161377987;0.8029335711210599
55.954744;1.044025645490289;0.8381581744465767;0.8028756931389687;-0.00021535139962164352;-0.00020626717815254688;1.044264567815161;9.999766758091843;0.8335720787098033;0.015561446593187953;0.015561851698038497;0.8028355620572225;0.01488613303841629;0.802931710528772
55.964744;1.044028189147354;0.8381543722999075;0.8028721059367748;-0.00021520098982617813;-0.00020612345019565704;1.044262245674068;9.999745897013637;0.8335724384550995;0.015561458962406753;0.015561859942576896;0.8028311657549544;0.01488610466955767;0.8029288677680742
55.974744;1.044030319225977;0.8381513837408564;0.8028695622492535;-0.0002154648998856886;-0.00020637667919937543;1.0442608318259052;9.99972488895666;0.8335728073874117;0.01556147030159848;0.015561867686407178;0.8028278045043733;0.014886076572323012;0.802927041217546
55.984744;1.0440316863565744;0.838146720267854;0.8028659439954636;-0.00021507133746003274;-0.0002060002329588559;1.0442583303554656;9.999703785338868;0.8335731826983025;0.01556148045558016;0.015561874946495803;0.8028234774377906;0.014886048822270794;0.8029242300500389
55.994744;1.0440338916105025;0.8381427768526336;0.802862309879456;-0.00021492088024640008;-0.0002058564819533064;1.0442567467859285;9.999682649507756;0.8335735619592791;0.01556148928509907;0.015561881730896305;0.8028191825627901;0.014886021498295212;0.802921433260722
56.004744;1.0440356765218015;0.8381396531794921;0.8028597192422531;-0.00021518474152223578;-0.00020610968248945119;1.0442540875665638;9.999661549308705;0.8335739427226506;0.015561496660468358;0.015561888047640183;0.8028159167490071;0.014885994663941773;0.8029196497880918
56.014744;1.0440376448478939;0.8381356269429648;0.8028560549030006;-0.00021503425563013069;-0.0002059659125034167;1.0442513603634913;9.999640544489829;0.8335743219651491;0.015561502455454582;0.015561893922412981;0.8028116756395481;0.014885968353586196;0.8029168786643254
56.024744;1.044039494940529;0.8381315625810484;0.802852375724907;-0.00021488375783004513;-0.00020582213304220378;1.0442495750398872;9.999619680293687;0.8335746959182978;0.01556150655476667;0.015561899395283877;0.8028084540956703;0.014885942574631219;0.8029151181193623
56.034744;1.0440402770134105;0.8381278017192327;0.8028497399562738;-0.00021413923092221556;-0.00020510950568770553;1.0442467443179553;9.99959899515166;0.8335750602658746;0.015561508870688898;0.015561904495475102;0.8028042472264463;0.01488591732297595;0.8029123675243105
56.044744;1.044041600858782;0.8381234218447808;0.8028460278890703;-0.00021475394996777622;-0.0002056988052932056;1.0442438836494694;9.999578530324547;0.8335754105138021;0.01556150935320223;0.015561909223231316;0.8028010511474766;0.01488589259995609;0.8029106263702654
56.054744;1.0440431255463347;0.8381192514356439;0.8028422977119254;-0.00021460342033941514;-0.00020555499005219617;1.0442420101390768;9.99955832800232;0.8335757425246705;0.015561507990809562;0.01556191355804498;0.8027968630346365;0.01488586841900665;0.8029078953532245
56.064744;1.0440445541213461;0.8381161559214158;0.8028396067068089;-0.0002141019754555514;-0.00020507501842966408;1.0442391409728355;9.999538424719786;0.8335760527891498;0.015561504808165606;0.015561917483094951;0.8027936806820266;0.014885844801225326;0.8029061742031705
56.074744;1.0440458900808798;0.8381119276580018;0.8028358341765544;-0.00021395143102936702;-0.00020493117439326886;1.04423629245254;9.999518848695507;0.8335763381859252;0.015561499861243182;0.015561921001094032;0.8027895020068123;0.014885821771777356;0.8029034628527134
56.084744;1.0440458806128974;0.8381066673327209;0.8028320349488655;-0.00021432300833200714;-0.00020528771833726325;1.0442344801298271;9.999499618994019;0.8335765957012788;0.015561493223315896;0.015561924131003919;0.8027863249004185;0.01488579936658125;0.8029017604499833
56.094744;1.0440470403621087;0.8381035006261852;0.8028292631878652;-0.00021382154984077122;-0.0002048076989478815;1.044231719294731;9.99948074563325;0.8335768225581679;0.015561484964525512;0.015561926896249044;0.8027821472606224;0.014885777640522398;0.8028990666718645
56.104744;1.0440481177913143;0.83809921141472;0.8028253958067983;-0.00021367099141144692;-0.00020466379749655935;1.0442300248314924;9.999462234163756;0.8335770165028895;0.015561475143834408;0.015561929319226312;0.8027789667186277;0.014885756664198566;0.8028973799366356
56.114744;1.0440488152583398;0.8380946645280388;0.8028214878187531;-0.00021428564532957234;-0.00020525294862165395;1.0442274108441618;9.999444095699854;0.8335771756955662;0.015561463819514988;0.015561931428032678;0.8027747803003247;0.014885736512733762;0.8028946989030813
56.124744;1.0440487900282567;0.8380906873764173;0.8028185954246354;-0.00021354109575101718;-0.00020454019089951252;1.044224890803963;9.99942635382159;0.8335772984172859;0.015561451059639481;0.015561933263468268;0.8027715847320345;0.014885717260581922;0.8028930216779535
56.134744;1.0440496522046316;0.8380863559823251;0.8028145973109909;-0.00021339053325612065;-0.00020439621343689622;1.0442234777002641;9.99940903823123;0.8335773832096687;0.015561436935700479;0.015561934866342981;0.8027673771913081;0.014885698987324602;0.8028903473697231
56.144744;1.0440504566785307;0.838082010002292;0.802810550711237;-0.0002132399703429288;-0.00020425220694204345;1.04422118401072;9.999392169135279;0.8335774291757438;0.015561421502855147;0.015561936255362467;0.8027641554291015;0.014885681783080326;0.8028886741662905
56.154744;1.0440509096819437;0.8380785107368484;0.8028075141259867;-0.0002135037156586417;-0.00020450510477029336;1.0442190219440446;9.999375747459293;0.8335774355931939;0.015561404786870908;0.015561937424029686;0.8027599173397929;0.014885665742025302;0.8028859999766298
56.164744;1.044051623778814;0.838074131532708;0.8028033706391188;-0.00021335314845645587;-0.00020436103451855857;1.04421800323219;9.999359757292604;0.8335774010593261;0.015561386793657001;0.01556193835964813;0.8027566609046717;0.014885650950215828;0.8028843208819049
56.174744;1.04405134930769;0.8380689675680068;0.8027991806775928;-0.0002129595033759782;-0.0002039842717108219;1.0442161380371058;9.999344172484728;0.8335773235027258;0.015561367533914109;0.01556193906559667;0.8027523843132224;0.014885637482515554;0.8028816331989902
56.184744;1.0440519981498544;0.8380656521280759;0.8027960054706426;-0.0002124580430660193;-0.00020350401431907405;1.0442144340727266;9.999328961495735;0.8335772013468327;0.015561347041216606;0.015561939566894594;0.8027490861710949;0.014885625407963248;0.8028799331299535
56.194744;1.0440523202471204;0.8380606118092494;0.8027913939200173;-0.00021196708826278147;-0.00020303384883438373;1.0442138965980121;9.999314092395002;0.8335770345473812;0.015561325372145723;0.01556193989874418;0.8027447662708933;0.014885614791815835;0.8028772185891196
56.204744;1.0440529257548419;0.8380561369972936;0.8027870817187905;-0.0002118165075561335;-0.00020288964418579923;1.0442125289613124;9.999299539606897;0.8335768245606778;0.015561302597457818;0.015561940092836507;0.8027414261628134;0.014885605693760951;0.8028754878469069
56.214744;1.0440535163805373;0.8380527366258617;0.8027837963064165;-0.0002113150372507127;-0.00020240928374986374;1.0442123331519615;9.999285288969823;0.8335765736259343;0.01556127879535962;0.015561940171262188;0.8027370685614557;0.01488559816568585;0.8028727408866952
56.224744;1.0440528393876405;0.8380471897516886;0.8027794249452357;-0.00021168656814627232;-0.0002027654002287784;1.0442113100577286;9.999271335927663;0.8335762843150689;0.01556125404598863;0.01556194014853378;0.8027336965060843;0.014885592246703694;0.8028709775353023
56.234744;1.0440534077040782;0.8380426186880566;0.802775033437026;-0.00021153597456483283;-0.00020262108878735388;1.0442104596480433;9.999257679096923;0.8335759596796412;0.015561228426852019;0.015561940033380866;0.8027293135172492;0.014885587962810224;0.8028681983469953
56.244744;1.0440539665639055;0.838039122964533;0.8027716883789108;-0.00021103449546573878;-0.0002021406274356179;1.0442107813201245;9.999244317517636;0.8335756033880622;0.015561202010415652;0.015561939827818151;0.8027259241158865;0.014885585341128575;0.8028664032206936
56.254744;1.0440545164948047;0.8380344953100918;0.8027672804982536;-0.00021088389443186923;-0.00020199624910566356;1.0442102743870196;9.999231254618802;0.833575219220109;0.01556117485997988;0.015561939530156593;0.8027215337194475;0.014885584417815267;0.8028635925094224
56.264744;1.0440538019441012;0.8380299435731073;0.8027639376134992;-0.0002109045274183827;-0.00020201611208424988;1.0442099383691275;9.999218500775568;0.8335748103265938;0.015561147028836849;0.015561939144703399;0.8027181479564414;0.014885585216641569;0.8028617652349574
56.274744;1.0440543340348296;0.838025278314264;0.8027595521051725;-0.00021075391921547792;-0.00020187166735817732;1.0442107727492826;9.999206067630759;0.833574379347717;0.015561118572559677;0.015561938688860643;0.8027147716047263;0.014885587722948948;0.8028599204705642
56.284744;1.044054857151448;0.8380206022019955;0.8027551922048602;-0.00021060330765749978;-0.00020172719051709097;1.0442107764754183;9.999193965528823;0.8335739292462384;0.015561089564993004;0.015561938183671912;0.8027104077744087;0.01488559188297034;0.8028570575535319
56.294744;1.044055371394204;0.8380170262034742;0.8027519239525094;-0.00021010181800503255;-0.00020124657379124803;1.044210947431677;9.99918221246875;0.8335734634889213;0.015561060104349305;0.015561937631063758;0.8027070580022864;0.014885597621911714;0.8028551760591115
56.304744;1.0440555734548982;0.838012101424334;0.8027476332224086;-0.00021071635860254987;-0.00020183505277231642;1.044212281778474;9.999170837107675;0.8335729855523053;0.015561030311442955;0.01556193699985893;0.8027027228073873;0.014885604864033444;0.8028522763997407
56.314744;1.0440551132654265;0.8380066594179978;0.8027433814021381;-0.00021032268888562263;-0.00020145785096566118;1.0442127734141604;9.999159867504725;0.833572498656243;0.015561000318790926;0.015561936237423822;0.8026994020897645;0.014885613546121678;0.8028503573816093
56.324744;1.0440555929418682;0.8380030975532693;0.8027402279105295;-0.00020982118950487797;-0.0002009771504838152;1.044213414011723;9.99914932390643;0.833572005690008;0.0155609702510599;0.015561935294125397;0.8026950954353284;0.014885623622070597;0.8028474174687823
56.334744;1.044056058851596;0.8379984430758277;0.8027360546382496;-0.00020967055562064348;-0.0002008325292362716;1.0442151939029403;9.999139219529805;0.8335715091436103;0.01556094021176332;0.015561934129189253;0.8026918022245803;0.014885635056511609;0.8028454541292764
56.344744;1.044056208697609;0.8379946667773933;0.8027329787862241;-0.00020993419586917084;-0.0002010847873586968;1.0442161031010346;9.999129556803224;0.8335710109958548;0.015560910287460792;0.015561932692896114;0.8026875214001538;0.014885647807496459;0.8028424656689053
56.354744;1.0440556942468686;0.8379892808906543;0.8027288818024293;-0.00020954051353867738;-0.00020070749562577428;1.0442181313681993;9.999120323456426;0.8335705125362235;0.015560880568028406;0.01556193091416298;0.802684251670199;0.014885661812501226;0.8028404498418337
56.364744;1.0440561188297968;0.8379846808530121;0.8027248221536916;-0.00020938986205853877;-0.00020056281115486314;1.0442192677316682;9.999111498831532;0.8335700145549687;0.015560851164979869;0.01556192871012135;0.8026799923678128;0.014885676991257155;0.8028374051628524
56.374744;1.0440565290455213;0.8379812093604844;0.80272185882153;-0.00020888834168780916;-0.0002000820158457723;1.0442205004201115;9.99910306612682;0.8335695179657151;0.015560822209192533;0.01556192600772271;0.8026767437245607;0.014885693257522556;0.802835329537573
56.384744;1.0440566226437518;0.8379764138006226;0.8027178723684179;-0.00020950281618235174;-0.00020067030114265813;1.0442228172947428;9.999095022808474;0.8335690241201746;0.015560793839259554;0.015561922766510434;0.802673505879088;0.014885710521124413;0.8028332215493826
56.394744;1.0440560511289056;0.8379711218510464;0.8027139196826835;-0.00020910912153854867;-0.00020029297066676374;1.0442242063605547;9.999087384690668;0.8335685346270755;0.015560766195669616;0.015561918988763145;0.8026692777245712;0.014885728675120693;0.8028300801985496
56.404744;1.0440564165805568;0.8379677273321354;0.8027110557873387;-0.0002086075914323319;-0.00019981216229416032;1.0442256555538905;9.999080181021423;0.8335680512789859;0.015560739408273369;0.015561914706139547;0.8026660570187235;0.014885747584685506;0.8028279049324659
56.414744;1.0440567632978914;0.837963254754372;0.8027071579881918;-0.00020845691729992868;-0.00019966744869808338;1.0442281520346803;9.999073445877574;0.8335675759404664;0.015560713570788429;0.01556190995761127;0.8026618410544759;0.01488576709457383;0.802824697557951
56.424744;1.0440567866082164;0.8379596729013812;0.8027043390150438;-0.0002087205074423692;-0.0001999196290302628;1.0442296829725435;9.999067213385791;0.8335671099303557;0.015560688723356043;0.015561904781068784;0.8026586265679294;0.01488578704986462;0.8028224609208715
56.434744;1.0440570900489807;0.8379552566957437;0.8027004761357641;-0.0002085698248010266;-0.0001997749230927188;1.0442312376232004;9.999061519840657;0.8335666535298244;0.01556066485862872;0.015561899219629466;0.8026544094569161;0.014885807307672232;0.8028191997272884
56.444744;1.0440564170510431;0.8379501024020077;0.802696624147495;-0.00020817612555231423;-0.00019939762167979643;1.0442338079244706;9.999056409441005;0.8335662062948024;0.015560641943107323;0.015561893331615789;0.8026511851094688;0.014885827731368612;0.8028169192524195
56.454744;1.0440566734806735;0.8379468430865631;0.8026938383312264;-0.00020767458893387178;-0.00019891685228874012;1.0442353871051622;9.999051930416218;0.8335657676238555;0.015560619935530633;0.015561887196721825;0.8026479491053127;0.014885848188237152;0.8028146267568688
56.464744;1.0440566042081632;0.8379422554743146;0.802689996774603;-0.0002082890163285609;-0.00019950514998939576;1.0442369682404884;9.999048117160818;0.8335653368794828;0.015560598792765853;0.015561880909516917;0.802643697748449;0.014885868556810929;0.8028113300333232
56.474744;1.0440568154277006;0.8379390323451816;0.8026872145471814;-0.0002077874781828294;-0.00019902440880581877;1.0442395437594698;9.99904497437975;0.8335649131866125;0.01556057847096443;0.015561874564941462;0.8026404282483159;0.014885888721824763;0.8028090357642884
56.484744;1.0440560525897007;0.8379339502673546;0.8026833703077774;-0.00020739378391855566;-0.00019864716925420135;1.0442411053011917;9.999042479851541;0.833564495404899;0.015560558932081118;0.015561868255718134;0.8026361390031722;0.014885908561311964;0.8028057505943089
56.494744;1.0440562227227124;0.8379296419763131;0.8026795196542268;-0.0002072430972671549;-0.00019850254244545285;1.0442436438766445;9.999040606859008;0.8335640821682013;0.015560540149796841;0.015561862078049467;0.802632830158152;0.014885927946435472;0.8028034800561167
56.504744;1.0440560710186477;0.8379262032388451;0.802676717555669;-0.00020750666637412118;-0.00019875480693686562;1.0442451508141328;9.999039346656826;0.8335636714181458;0.015560522104791415;0.015561856131894087;0.802628503345904;0.014885946752211398;0.8028002298975605
56.514744;1.044056203340522;0.8379222591408132;0.8026731782229256;-0.00020846157960086015;-0.00019966927167027281;1.0442466185396055;9.999038709775817;0.8335632600114387;0.015560504775472972;0.015561850518460103;0.8026251601580129;0.01488596487071867;0.8027980045472974
56.524744;1.0440553642274402;0.8379183109528304;0.8026703442244769;-0.00020771705444435989;-0.00019895602119534867;1.0442490406181193;9.99903871478836;0.8335628441997389;0.015560488132454786;0.01556184533112333;0.8026218012617672;0.014885982216494528;0.8027958086308996
56.534744;1.0440554585657826;0.8379140279716484;0.8026664312212569;-0.00020756637524905694;-0.0001988114499794256;1.0442504118207914;9.999039381398612;0.8335624203221847;0.01556047213398022;0.015561840643136282;0.802617427110421;0.014885998720963222;0.8027926470010301
56.544744;1.0440555299755039;0.8379108554242588;0.8026635555947577;-0.00020706485984053254;-0.00019833081822996982;1.0442517283772057;9.99904072484026;0.8335619848193917;0.015560456723948549;0.015561836513813241;0.8026140386309095;0.014886014331586907;0.8027905240956761
56.554744;1.0440552711946982;0.8379063384372841;0.802659596988472;-0.00020767927734634703;-0.00019891921225932246;1.0442539882399655;9.999042752243117;0.8335615336563879;0.01556044183527381;0.015561833006505718;0.802609637237167;0.014886029020307197;0.8027874441111109
56.564744;1.0440543280606516;0.8379013028512735;0.8026556128749117;-0.00020728562267869152;-0.00019854209314824008;1.044255191147608;9.999045466135309;0.8335610622113032;0.015560427396418934;0.01556183019189692;0.802606224778669;0.014886042784796044;0.8027854088500087
56.574744;1.044054298150422;0.8378981400051165;0.8026526604173853;-0.0002067841319042585;-0.0001980614971314039;1.0442563381406869;9.999048867903381;0.8335605661820442;0.015560413341995196;0.01556182813972851;0.8026028033263504;0.014886055640385034;0.8027834192188418
56.584744;1.044054222626429;0.8378938710733307;0.8026486204816113;-0.0002066334875118258;-0.00019791697886349717;1.0442584309569198;9.999052955720183;0.8335600424592294;0.015560399615945597;0.015561826911795364;0.802598374845783;0.01488606761622308;0.8027804750890736
56.594744;1.044053794341425;0.8378904610921453;0.8026456104050107;-0.00020689709594073238;-0.00019816933036679828;1.0442594717297125;9.999057720377607;0.8335594892274854;0.015560386157641763;0.015561826548251329;0.8025949411853042;0.014886078751593501;0.8027785746764989
56.604744;1.044053614143111;0.8378861812289775;0.8026415119736552;-0.00020674647074742878;-0.0001980248220302915;1.0442604625243035;9.999063146097798;0.8335589057410757;0.015560372895248586;0.015561827048615752;0.8025915042068338;0.01488608908699052;0.8027767158184509
56.614744;1.0440524233159014;0.8378822304898215;0.8026384430606794;-0.00020600204817874503;-0.000197311686039812;1.0442624046820366;9.999069219016262;0.8335582919499134;0.015560359753021245;0.015561828379831789;0.8025870655931978;0.014886098660549945;0.8027738958948919
56.624744;1.0440521273380101;0.8378779230183282;0.8026342856784856;-0.00020585144608606108;-0.00019716718831319012;1.0442632987090685;9.999075934935018;0.8335576479393435;0.015560346650406;0.015561830514458532;0.8025836263529031;0.014886107506949084;0.8027721115699833
56.634744;1.044051472357842;0.837873351218763;0.8026300990117525;-0.00020646591511710752;-0.00019775560822983822;1.0442651443505706;9.999083296044864;0.8335569735646253;0.015560333513212576;0.015561833450013463;0.8025791866909725;0.014886115652037128;0.8027693607021054
56.644744;1.0440510670280552;0.8378701016305606;0.8026269422859048;-0.00020596449799797326;-0.0001972750517632367;1.0442659405285428;9.999091299939645;0.8335562684574932;0.01556032030696888;0.015561837193377568;0.8025757464807955;0.01488612311243732;0.8027676414613721
56.654744;1.0440496608792993;0.8378649509753908;0.8026226965661727;-0.00020557094323020645;-0.00019689799254762717;1.0442666861424426;9.999099935395954;0.8335555322697401;0.015560307044748244;0.015561841740546575;0.8025723056251027;0.014886129899672276;0.802765952776063
56.664744;1.044049166247427;0.8378616383503631;0.802619479001359;-0.00020506953958923375;-0.0001964174396160293;1.0442683812464864;9.999109186686523;0.8335547651278431;0.01556029376246312;0.01556184706452444;0.8025678641190629;0.014886136022402567;0.8027632925801494
56.674744;1.0440486363339465;0.8378571870962598;0.8026151710831668;-0.00020491896275975368;-0.00019627294043215402;1.044269027354168;9.999119035192507;0.8335539679890238;0.015560280500388652;0.015561853110975157;0.8025644222734076;0.014886141492558668;0.8027616568546739
56.684744;1.0440477753721855;0.8378535663631876;0.8026118916219181;-0.00020518261627360508;-0.0001965252853656537;1.0442696271066172;9.999129456678979;0.8335531425023978;0.015560267299455675;0.015561859806613955;0.80256098085829;0.014886146334459923;0.8027600409201915
56.694744;1.0440462422334515;0.837848286995913;0.8026075254547609;-0.00020478907891844646;-0.00019614822080671264;1.0442711836596708;9.999140420377483;0.8335522905134215;0.01556025420405826;0.015561867069739109;0.8025565408136378;0.014886150585403142;0.8027574391021023
56.704744;1.0440456484318554;0.8378437426114466;0.802603135652752;-0.00020463850225183836;-0.00019600370464126384;1.0442717000873925;9.999151890654183;0.833551413687483;0.015560241269492304;0.015561874810361536;0.8025531028860561;0.014886154289290809;0.8027558446829293
56.714744;1.04404504867617;0.8378402744549821;0.8025997864266635;-0.0002041371050383573;-0.00019552313184178168;1.0442721792555125;9.999163828124274;0.8335505136804583;0.015560228573060391;0.015561882935648563;0.8025486675832716;0.01488615749426094;0.8027532516502077
56.724744;1.0440441482285976;0.8378354289936486;0.8025953637923774;-0.00020475155685729154;-0.00019611148754184902;1.0442736239431136;9.999176191812047;0.8335495925973633;0.015560216219352906;0.01556189136489777;0.802545235320988;0.014886160246573285;0.8027516529790018
56.734744;1.0440426062151118;0.8378311383084621;0.8025919892049076;-0.00020400719411075826;-0.00019539835026967058;1.044274036901672;9.99918894586532;0.8335486531267806;0.015560204327967729;0.015561900026765269;0.8025418062394932;0.014886162574019502;0.8027500414985095
56.744744;1.0440420336926812;0.837826476963795;0.802587545930383;-0.00020385658809332573;-0.00019525379445512963;1.0442744211549135;9.999202067639825;0.8335476984228379;0.015560193015367207;0.015561908844305332;0.8025373797902782;0.014886164479379032;0.802747409912446
56.754744;1.0440414844302437;0.8378228889942758;0.8025841533701956;-0.00020335515825967528;-0.00019477318377311692;1.0442757802712552;9.999215551086243;0.8335467318308362;0.015560182383461048;0.015561917736525713;0.8025339549242203;0.0148861659544994;0.8027457509804357
56.764744;1.044040965426788;0.837818511636355;0.8025800308045348;-0.0002043101487036525;-0.00019568768180156965;1.044276117942234;9.99922940104873;0.833545756371087;0.015560172512417007;0.015561926628155046;0.8025305308312465;0.014886166997589075;0.8027440587036407
56.774744;1.0440392282345374;0.8378138444210709;0.8025766260043314;-0.0002043307748047406;-0.00019570738826809;1.0442764373954168;9.999243618208911;0.8335447745609613;0.015560163466526175;0.01556193545259886;0.8025261073781397;0.014886167619009039;0.8027413272880866
56.784744;1.0440387903681194;0.8378090414681383;0.8025721588616065;-0.00020418011219069758;-0.00019556278499524064;1.0442777410128687;9.99925818425529;0.8335437887851941;0.015560155311597716;0.015561944152973682;0.8025226850358194;0.014886167837922145;0.8027395500941329
56.794744;1.0440384003125975;0.8378053057794194;0.8025687483535802;-0.0002036786267553147;-0.0001950821322393413;1.044278029949005;9.999273060140453;0.8335428015817844;0.015560148119864566;0.015561952676922484;0.802519264768393;0.014886167677180774;0.802737721063048
56.804744;1.0440380600387742;0.8378004269825704;0.8025642764082376;-0.0002035279302794506;-0.0001949375045078706;1.044278304223679;9.999288196953739;0.8335418157733455;0.01556014196355189;0.01556196096032331;0.8025148479097559;0.014886167163651279;0.8027348351197886
56.814744;1.0440365150547346;0.8377945051853274;0.8025598022181487;-0.00020389929394473285;-0.00019529319589179787;1.0442795632532216;9.999303546230669;0.8335408348357346;0.015560136914019229;0.015561968915432805;0.8025114355943477;0.01488616633808361;0.8027328877906579
56.824744;1.0440362776730723;0.837790666391528;0.8025563864200431;-0.0002033977605410989;-0.0001948125058749864;1.0442798060547531;9.999319060652306;0.8335398633663583;0.015560133037265;0.01556197642900598;0.8025080281807943;0.014886165259643942;0.8027308753735553
56.834744;1.0440360937563788;0.8377856973805351;0.802551913044781;-0.00020324701294676246;-0.00019466783445563655;1.0442800310108966;9.999334688812755;0.8335389070395969;0.015560130380997201;0.015561983366096677;0.8025036254142809;0.014886163994120849;0.8027277937954297
56.844744;1.0440359650730613;0.837781815542953;0.8025485027561902;-0.0002027454504656308;-0.0001941871177005027;1.0442812359726914;9.999350373987765;0.8335379717357563;0.015560128968209467;0.015561989588848099;0.8025002269820832;0.014886162601841993;0.8027256385049967
56.854744;1.0440349393270856;0.8377760501276761;0.8025440392911994;-0.00020235174674137617;-0.00019380989557046566;1.0442814191794667;9.999366059898508;0.8335370624890467;0.015560128800047604;0.015561994978791571;0.8024968327401505;0.014886161137315505;0.802723406010489
56.864744;1.0440346189969418;0.8377719046835488;0.8025406414882094;-0.00020261515780031344;-0.00019406200127526386;1.044282579986874;9.999381697679212;0.8335361831845928;0.015560129862687802;0.015561999439449595;0.8024924425766626;0.014886159659398109;0.8027200931760146
56.874744;1.0440346522318142;0.8377668942429697;0.8025361920773596;-0.0002024643498997958;-0.00019391726972076273;1.0442827185348043;9.999397246272874;0.8335353369148683;0.015560132133883409;0.015562002888281823;0.8024890565101493;0.014886158242524877;0.8027176966710616
56.884744;1.0440347323954788;0.83776299252133;0.8025328093357543;-0.00020196273490822358;-0.0001934364994741782;1.044282835229466;9.99941266334612;0.8335345261324512;0.01556013558833235;0.015562005251354422;0.8024856751437333;0.01488615697325083;0.8027152146274368
56.894744;1.0440339023112395;0.8377572277125853;0.8025283755056523;-0.0002015689843446472;-0.00019305922751895597;1.0442839309244798;9.999427897424942;0.8335337526190487;0.015560140209363558;0.015562006459752717;0.802481299659092;0.014886155934202495;0.8027116462795238
56.904744;1.044034064449548;0.8377533444917394;0.8025250097937652;-0.0002010673480291134;-0.0001925784350174165;1.0442840071826978;9.999442890216015;0.8335330180345364;0.015560146002461524;0.015562006448072077;0.8024779310995216;0.01488615518885837;0.802708990731484
56.914744;1.044033958762481;0.8377484777686869;0.8025209323928327;-0.00020278710875525665;-0.00019422556860815594;1.0442840657407526;9.999457579314067;0.8335323243940119;0.015560152993378597;0.015562005155900492;0.8024745699363255;0.01488615477575621;0.8027062477773159
56.924744;1.0440341845278616;0.8377446265447591;0.8025175930260728;-0.00020228544596186468;-0.00019374475235163437;1.0442851079992994;9.999471895345676;0.8335316732255807;0.015560161214554155;0.015562002533325183;0.8024702163967636;0.014886154716344338;0.8027024180096733
56.934744;1.0440334794912134;0.8377389254655003;0.8025132127713973;-0.00020189164811386262;-0.00019336743916180673;1.0442851358170981;9.999485765546883;0.8335310645354834;0.015560170699831179;0.01556199854540496;0.8024668708503201;0.014886155023565276;0.8026995026756586
56.944744;1.0440337426757833;0.8377351181879076;0.8025099127902985;-0.00020138996041359108;-0.00019288660570379384;1.0442851522036984;9.999499132124122;0.8335304972224764;0.015560181480184657;0.015561993167550853;0.8024635341578175;0.014886155700318471;0.8026965046975726
56.954744;1.044034013860564;0.8377302310991819;0.8025055774939633;-0.00020123904345287517;-0.00019274177940706844;1.0442861602605862;9.999511970352437;0.8335299698447802;0.015560193574800044;0.01556198637939554;0.8024592082859996;0.014886156740098314;0.8026924282108612
56.964744;1.0440339848029707;0.8377262360720121;0.8025023268994701;-0.00020150229766409806;-0.00019299374843224343;1.0442861620051047;9.999524283731635;0.8335294804417702;0.01556020700148632;0.015561978170304129;0.802455896372262;0.014886158135290187;0.8026892778913736
56.974744;1.0440333026605237;0.8377206471995651;0.8024980453619375;-0.00020110844477224329;-0.00019261640644744384;1.0442861587473429;9.99953608240261;0.8335290261058973;0.01556022179445249;0.01556196855108994;0.8024526020026113;0.014886159885220704;0.8026860594928876
56.984744;1.0440335676158452;0.8377169682445192;0.8024948533763231;-0.00020060669685228186;-0.0001921355463649718;1.0442871521711519;9.999547370928736;0.8335286033645136;0.01556023799720003;0.01556195755878021;0.8024493289668921;0.014886161999914323;0.8026827786939633
56.994744;1.04403382281525;0.8377122290420238;0.8024906359258713;-0.00020045571289599868;-0.00019199069195542892;1.0442871448742508;9.999558149882848;0.8335282093525628;0.01556025564766433;0.015561945256228218;0.8024450815362476;0.014886164496606845;0.8026784410487368
57.004744;1.0440331117525263;0.8377078824964409;0.8024875147721375;-0.00019971104100325798;-0.00019127733293640038;1.0442871402590732;9.999568418579269;0.8335278422772197;0.015560274777448447;0.015561931730163226;0.8024418643483328;0.01488616739365558;0.802675051160678
57.014744;1.0440330364384083;0.8377030112119515;0.8024833755356121;-0.0002003249840735514;-0.000191865274233293;1.0442881420888803;9.999578173692841;0.833527500914922;0.015560295409830626;0.015561917080979159;0.8024386822672248;0.014886170707783272;0.8026716138954546
57.024744;1.0440332483919759;0.8376995538457118;0.8024803415007782;-0.00019982317764369862;-0.0001913843991618872;1.0442881536029929;9.999587402088283;0.8335271848606535;0.01556031755099956;0.01556190140768382;0.8024345402971056;0.014886174447602651;0.8026671338102702
57.034744;1.0440334467446513;0.8376954130857691;0.8024766350964616;-0.00020077777745390848;-0.00019229861345162536;1.0442881764008776;9.99959607585126;0.833526895228955;0.015560341190353528;0.015561884799857397;0.8024314430922584;0.014886178608156622;0.8026636144078989
57.044744;1.044032681479819;0.8376913398489293;0.8024737061848369;-0.00020003306356428796;-0.0001915852475682345;1.0442892100891326;9.999604160550017;0.833526634365121;0.015560366305478107;0.015561867333680014;0.8024283946599006;0.014886183181276762;0.8026600590287762
57.054744;1.044032863434861;0.837687009306677;0.8024697741719777;-0.00019988199910048662;-0.0001914403638933914;1.0442892530175232;9.999611624774987;0.8335264050922224;0.015560392859214156;0.015561849065655928;0.8024253984345796;0.014886188169315917;0.802656470017476
57.064744;1.0440327420479045;0.8376836288086907;0.8024669576063069;-0.0002001450971077048;-0.0001916922626098879;1.0442893034292806;9.999618441433332;0.8335262103644263;0.015560420799062022;0.015561830030874507;0.8024214570587754;0.014886193582288128;0.802651849156537
57.074744;1.0440329265176274;0.8376794744502414;0.8024631394251146;-0.00019999400968493726;-0.0001915473638326312;1.0442903605681197;9.999624591680305;0.8335260531319284;0.015560450066762006;0.015561810253478333;0.8024185720327945;0.014886199426920342;0.8026481969928261
57.084744;1.0440321640330068;0.8376757506326747;0.8024604392269173;-0.00019924927012635306;-0.00019083398751440508;1.044290425162552;9.999630072895227;0.8335259360725807;0.015560480604143011;0.015561789756251937;0.8024157436957106;0.014886205702706193;0.8026445133971951
57.094744;1.0440323625953223;0.8376717771451042;0.8024567408393233;-0.00019909816945671722;-0.00019068907973581476;1.0442904986945574;9.999634898269592;0.8335258614097434;0.015560512348711317;0.015561768550924542;0.8024119715006;0.014886212401737103;0.8026397970732022
57.104744;1.04403257041847;0.8376690009350467;0.8024541653929841;-0.00019859629773127013;-0.00019020817127710774;1.0442915820410072;9.999639086330873;0.8335258307989829;0.015560545231554472;0.01556174662786724;0.8024092544708759;0.014886219506626315;0.8026360461342148
57.114744;1.044032485776561;0.8376649667721686;0.8024505980888305;-0.0001992101153264573;-0.00019079602461485694;1.04429167455544;9.99964265492128;0.8335258447518641;0.015560579181351841;0.01556172397198775;0.802406591586842;0.014886226988377984;0.8026322599331265
57.124744;1.0440317600585627;0.8376616041971635;0.8024481610033967;-0.00019846536828401786;-0.00019008263698799046;1.0442917738024615;9.999645625866197;0.833525901995436;0.015560614126412168;0.015561700588713239;0.8024039819888283;0.014886234803984018;0.8026284379792187
57.134744;1.044031997475794;0.8376583364719068;0.802445074921844;-0.00019941990352758177;-0.00019099679791090258;1.0442928754363423;9.99964802781631;0.8335259998590949;0.015560649994430785;0.01556167650992426;0.8024004250447638;0.01488624289694933;0.8026235797724529
57.144744;1.044032246106265;0.8376559056019627;0.8024427897717814;-0.0001989180277264926;-0.0001905158727205311;1.0442929735060478;9.999649887418693;0.8335261356702912;0.01556068671503445;0.01556165177881333;0.8023979202766547;0.014886251200416973;0.8026196841881802
57.154744;1.0440315540043406;0.8376516840416078;0.8024395275097603;-0.00019852404964887854;-0.00019013847227219294;1.044293061872008;9.999651216930436;0.833526307875041;0.015560724225146923;0.015561626434390671;0.8023954672440595;0.0148862596323391;0.8026157506098948
57.164744;1.0440318280154715;0.8376494115903896;0.802437409782115;-0.0001980221801102398;-0.00018965754730261773;1.0442941354910307;9.99965201380392;0.833526516056782;0.01556076247192104;0.015561600510573238;0.8023930654732163;0.014886268093873231;0.8026117784256412
57.174744;1.0440318125238457;0.8376458686027973;0.8024343206725362;-0.00019863598186444883;-0.0001902453644293881;1.044294190460598;9.999652272668214;0.8335267598821006;0.015560801408360345;0.015561574048617464;0.8023897145599412;0.014886276489287944;0.8026067678576527
57.184744;1.0440321119678897;0.8376437522302339;0.8024323803127966;-0.00019813411627880376;-0.00018976443880887962;1.044294223898788;9.999651994700173;0.8335270377430641;0.015560840984756017;0.015561547110526203;0.8023874141855137;0.014886284747376667;0.8026027193062811
57.194744;1.0440314702819484;0.837639843635694;0.8024294714936486;-0.00019774015333168834;-0.00018938704322180432;1.0442952341372687;9.999651187718415;0.8335273466651293;0.01556088114887023;0.015561519781997353;0.8023851638343196;0.014886292818771525;0.8025986338111635
57.204744;1.0440317936412729;0.8376378841788785;0.8024277121176225;-0.0001972382958937581;-0.0001889061223269471;1.0442952207448846;9.99964986462157;0.8335276834034463;0.015560921859218204;0.01556149216645852;0.8023829627280994;0.014887300659328884;0.802594530526111
57.214744;1.0440321292401045;0.8376348982664645;0.802424981671921;-0.00019708719076374015;-0.00018876118262247434;1.044295184240346;9.999648045229877;0.8335280450971322;0.015560963092893839;0.015561464377234555;0.8023798101284282;0.014887308223142902;0.8025893731483144
57.224744;1.0440321755844266;0.83763320615622;0.8024237298764615;-0.00019845589448310368;-0.00019007210392523079;1.0442961253576601;9.999645761908184;0.8335284291310339;0.015561004836905142;0.015561436527178483;0.8023777056138519;0.014887315473958216;0.8025851816060912
57.234744;1.0440315858250333;0.8376307226192188;0.8024222208818255;-0.00019771119247642135;-0.0001893587413634667;1.044296044255501;9.999643069490142;0.8335288329203562;0.015561047076957027;0.015561408715092848;0.8023756489687984;0.014887322398465103;0.8025809597752568
57.244744;1.0440319662781061;0.8376279806133934;0.80241972599661;-0.00019756008233808275;-0.000189213803905302;1.0442959404039067;9.999640050316918;0.8335292542520325;0.015561089786998066;0.015561381019079102;0.8023736398483172;0.014887328999214038;0.8025767128151143
57.254744;1.0440323660731647;0.8376264268906467;0.8024183590439653;-0.00019705822252478447;-0.00018873289371385801;1.0442968132270602;9.999636808153534;0.8335296920541272;0.015561132913529297;0.0155613535066562;0.8023706777236361;0.014887335277351718;0.8025714463968541
57.264744;1.0440318337035022;0.8376230846408732;0.8024159988686133;-0.00019666426222485914;-0.00018835551852465157;1.044296662807241;9.999633459832136;0.8335301465791223;0.015561176365432949;0.015561326251083214;0.802368761501607;0.0148873412261118;0.8025671657399673
57.274744;1.0440322765604122;0.8376216934940379;0.8024147613664121;-0.00019616239147631832;-0.00018787461461481869;1.0442964896423552;9.999630126766966;0.8335306185316538;0.015561220020715541;0.015561299331776956;0.8023668885057048;0.014887346835893574;0.8025628768521715
57.284744;1.0440324393095408;0.8376190326975933;0.8024125262036143;-0.00019677613489011922;-0.00018846240728766602;1.044297293840466;9.999626925169302;0.8335311081110139;0.015561263750254057;0.015561272819608236;0.8023650542649575;0.014887352103759572;0.8025585856266833
57.294744;1.0440329263384376;0.8376177982252261;0.8024114102996506;-0.00019627424088941028;-0.00018798150476831372;1.0442970749998781;9.999623962357331;0.8335316152000207;0.015561307440971143;0.015561246771840787;0.8023622534288175;0.014887357034893712;0.8025532978322685
57.304744;1.0440324817292463;0.8376151217490632;0.8024096302099675;-0.0001969859083269559;-0.00018866323946172984;1.0442968325387483;9.999621339072732;0.8335321400592545;0.015561350996590976;0.015561221241417775;0.8023604805528032;0.014887361636837123;0.8025490182309921
57.314744;1.0440330112089815;0.8376140432829982;0.8024086308233332;-0.00019648399181144044;-0.00018818234095302488;1.044297566032245;9.999619153304986;0.833532682949047;0.015561394333327696;0.01556119628092937;0.802358730453969;0.014887365919007;0.8025447511660857
57.324744;1.0440335595408978;0.8376119370641837;0.8024066276684851;-0.00019633279720960743;-0.00018803740647934202;1.0442972757028288;9.999617505826146;0.8335332429489464;0.015561437392585876;0.015561171940583552;0.8023569984179622;0.014887369892234707;0.8025404997705601
57.334744;1.0440341229608199;0.8376110125105457;0.8024057354819409;-0.0001958308516824606;-0.00018755650585189763;1.044297962674504;9.99961650166708;0.8335338172999038;0.015561480146713285;0.015561148270750332;0.8023552804197682;0.014887373568851356;0.8025362671095658
57.344744;1.0440334415764745;0.8376091525615423;0.8024048908378569;-0.0001958509359605842;-0.0001875758866121017;1.044297628977064;9.999616241254882;0.8335344017043199;0.015561522588328849;0.015561125324497334;0.8023525734700825;0.014887376968210634;0.802531057364114
57.354744;1.0440340231093042;0.8376072617419602;0.8024030302931631;-0.00019569969209098112;-0.00018743094063222227;1.0442972776087145;9.999616808376453;0.8335349910518856;0.015561564727661152;0.015561103156902751;0.8023508757661576;0.01488738011228998;0.8025268752062489
