time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.364744;1.0440346098355264;0.8376065372354503;0.8024022669203142;-0.00019519770107717725;-0.00018695003069846487;1.0442979122488312;9.999618264895265;0.8335355799466249;0.01556160659231349;0.015561081822497103;0.8023491864755158;0.014887383014847808;0.8025227261744173
57.374744;1.044034246723085;0.8376039954187143;0.8024004768185227;-0.00019480360851481459;-0.00018657265529152146;1.044297536750161;9.999620650770531;0.833536162977928;0.015561648220279122;0.015561061367764563;0.8023475053621669;0.014887385691041675;0.802518615241885
57.384744;1.044034837933461;0.8376037204050194;0.8024001076272761;-0.00019540726145169938;-0.00018715084116713364;1.044297155288582;9.999623987654104;0.8335367349970098;0.015561689659339396;0.015561041823518511;0.8023458324849674;0.014887388178432241;0.8025145467679309
57.394744;1.0440354280513304;0.8376020272101115;0.8023983629756409;-0.00019525595606687717;-0.00018700587305831555;1.044297772826671;9.999628288131992;0.8335372914891263;0.015561730959433034;0.015561023209417352;0.8023431679424711;0.01488739053479241;0.8025095248632987
57.404744;1.044035713362409;0.8376012282261235;0.8023976917415744;-0.00019551875960205188;-0.00018725763352653402;1.044297394687651;9.99963356213777;0.8335378288095742;0.015561772146405878;0.015561005548478972;0.8023415114161183;0.014887392815712176;0.8025055527432935
57.414744;1.0440353449912647;0.8375988267092165;0.802395972505028;-0.00019512461360124997;-0.00018688023722652263;1.0442970254316402;9.999639814190685;0.8335383442603225;0.015561813207202155;0.01556098887504582;0.8023398617727894;0.014887395059937426;0.8025016336891916
57.424744;1.0440359268011878;0.8375983158590239;0.8023953206270702;-0.00019462254071684942;-0.0001863992954833864;1.044297668248313;9.999647041757436;0.8335388362093415;0.015561854102041205;0.015560973228791417;0.8023382171439267;0.014887397292903597;0.8024977704832664
57.434744;1.044036504701733;0.8375978209716038;0.8023946750930905;-0.0001941204557527969;-0.0001859183485696798;1.0442973249777712;9.9996552390933;0.8335393039957413;0.015561894781572222;0.015560958639382007;0.8023355754216314;0.014887399540227239;0.8024929658876839
57.444744;1.0440361232027926;0.8375954674470908;0.8023929751362467;-0.00019372627761261448;-0.0001855409391894891;1.0442969961749728;9.99966439694574;0.8335397473388279;0.015561935199135412;0.015560945111644681;0.8023339347388728;0.014887401836124227;0.8024892217627323
57.454744;1.044036685214526;0.8375953424889665;0.8023926729330348;-0.00019432984711804528;-0.00018611908952325046;1.0442966813337748;9.999674497990192;0.8335401655760731;0.015561975321088859;0.01556093262378767;0.8023322933543711;0.014887404224374793;0.8024855395827809
57.464744;1.0440369313612026;0.8375935205587183;0.8023909762236773;-0.00019494327838387085;-0.00018670674619001952;1.044297379419724;9.99968551658246;0.8335405573457111;0.015562015127331944;0.01556092113921972;0.8023306489682421;0.014887406755975743;0.8024819194531548
57.474744;1.0440374627739948;0.8375930442574403;0.8023903377202551;-0.0001944411422618155;-0.00018622577592825978;1.0442970894812722;9.999697421192028;0.8335409208451194;0.015562054600844175;0.015560910618532216;0.8023289982422648;0.014887409479245736;0.8024783609497312
57.484744;1.0440370207414855;0.837590689933556;0.8023886376393367;-0.0001940469140445221;-0.00018584834533768966;1.0442968113689242;9.999710173069358;0.8335412540645557;0.015562093715699742;0.015560901031077922;0.8023273375236288;0.01488741243233499;0.8024748641695955
57.494744;1.0440375089453013;0.8375901940227239;0.8023879926080514;-0.00019354475219826578;-0.00018536736440687008;1.0442975463919162;9.999723725190393;0.8335415546992638;0.015562132433814956;0.015560892375153132;0.8023246644390363;0.014887415646922234;0.8024704297903795
57.504744;1.0440379722147004;0.8375896814561379;0.8023873420011359;-0.00019304257619555027;-0.00018488637711210526;1.0442972973159614;9.99973802914381;0.8335418202038064;0.01556217070955599;0.015560884683941319;0.8023229781761552;0.014887419144796724;0.8024670574365519
57.514744;1.0440374567136632;0.8375876281044674;0.8023859616973358;-0.00019375399237339953;-0.0001855680394144511;1.0442970676725372;9.999753043263636;0.8335420482990317;0.015562208492802404;0.01556087799941301;0.8023212781751575;0.014887422920184025;0.8024637465924302
57.524744;1.0440375673711069;0.8375868265375909;0.8023852978987789;-0.00019401660737531083;-0.000185819694866254;1.04429786119308;9.999768731478175;0.8335422375090706;0.015562245738151006;0.01556087234552516;0.8023195636016593;0.014887426926168188;0.8024604965932873
57.534744;1.044037957181296;0.8375851331028528;0.8023835696958547;-0.00019386509575133667;-0.00018567461860982893;1.044297681931287;9.999785057103672;0.8335423870678672;0.015562282420646468;0.015560867719831332;0.8023178341573625;0.014887431082487378;0.8024573070963629
57.544744;1.0440383247760483;0.837584513908168;0.8023828962532387;-0.00019336286093827432;-0.00018519359686058122;1.0442975343569905;9.999801980414746;0.8335424962363506;0.015562318533570395;0.01556086409154825;0.8023150905118064;0.014887435300010543;0.8024531779252785
57.554744;1.0440377167990929;0.8375830971984783;0.8023822192939287;-0.00019261783304245665;-0.0001844801811612951;1.0442984227442278;9.999819460517731;0.833542563669809;0.015562354069590757;0.015560861403644988;0.8023133335903966;0.014887439498458261;0.8024501080961428
57.564744;1.0440380381326566;0.8375813060290384;0.8023804798383838;-0.00019246627659468313;-0.00018433507118724093;1.0442983507159427;9.9998374566481;0.8335425871592761;0.015562389011447577;0.015560859582154885;0.8023115636679179;0.014887443612322592;0.8024470967728919
57.574744;1.0440383326539446;0.8375805856192454;0.8023797959668232;-0.00019196400046351487;-0.00018385401497395895;1.0442983216206059;9.999855927435718;0.8335425637974164;0.015562423335320357;0.015560858547286612;0.8023097802440081;0.01488744759518306;0.8024441422463144
57.584744;1.0440376432368792;0.8375783083618947;0.8023783847851054;-0.00019267532785236844;-0.00018453560760387097;1.0442993388303743;9.999874832627528;0.8335424904595502;0.015562457015318788;0.015560858219631888;0.8023079824999775;0.014887451417468122;0.8024412419237764
57.594744;1.0440375698716875;0.8375772687204326;0.8023776909040874;-0.00019293782420908983;-0.0001847871580697423;1.044299405189314;9.999894137200753;0.8335423642004249;0.015562490025224038;0.015560858521427585;0.8023061695391464;0.014887455053112023;0.8024383927125923
57.604744;1.0440377605536473;0.8375764306626303;0.8023769892427637;-0.00019243550516303957;-0.0001843060538436916;1.0442995224110347;9.999913808937057;0.8335421824735466;0.015562522335386146;0.015560859374254643;0.8023033403174834;0.014887458468925044;0.8024345913742762
57.614744;1.0440379107539715;0.8375744447326614;0.8023752180202502;-0.00019228386991258754;-0.00018416085840285113;1.0443006913046788;9.999933809220444;0.833541943260049;0.015562553903587266;0.015560860694694275;0.8023014937262947;0.014887461630101373;0.8024318337655628
57.624744;1.0440370668444556;0.8375727573716588;0.8023744935946563;-0.00019153875772555824;-0.00018344735063660874;1.0443009123949523;9.999954090357205;0.8335416451075364;0.015562584667526165;0.015560862391587361;0.802299628555306;0.014887464511107461;0.8024291162371343
57.634744;1.044037135755983;0.8375710379880361;0.8023730328977543;-0.00019249278654951226;-0.00018436123594560712;1.0443011862468496;9.999974602722443;0.8335412870824985;0.015562614547444013;0.015560864368234846;0.8022977432138665;0.014887467090691968;0.8024264354446743
57.644744;1.0440371636954668;0.8375700325566865;0.8023722830496999;-0.00019199041399571004;-0.00018388006656666682;1.0443025133879413;9.999995300965626;0.8335408686507657;0.01556264345894087;0.015560866528403602;0.8022958360229111;0.014887469335776334;0.8024237885727588
57.654744;1.044036194522685;0.8375682221622632;0.8023715220241857;-0.00019124526841355957;-0.00018316651536129776;1.0443028942187347;10.000016143861501;0.8335403899473295;0.01556267132772966;0.015560868777304978;0.8022939058069554;0.014887471199405242;0.8024211728490755
57.664744;1.0440358281519406;0.8375657890363019;0.8023696908732028;-0.00019185834097858165;-0.00018375384953974109;1.044303329332293;10.000037089938264;0.8335398521323283;0.01556269809186035;0.015560871015085957;0.8022919515111463;0.014887472634624706;0.802418584876091
57.674744;1.044035712401253;0.8375646671372952;0.8023689077360128;-0.0001913559211700213;-0.00018327262878108452;1.0443048199930458;10.000058091897872;0.8335392567385295;0.015562723694952915;0.015560873134519657;0.8022889711858847;0.014887473605724968;0.8024150209699311
57.684744;1.0440345888099885;0.8375616404310134;0.8023670533387537;-0.00019096141916566812;-0.0001828949491825475;1.044305368263369;10.000079092372754;0.8335386049035556;0.015562748088519306;0.01556087503234233;0.8022869618027555;0.014887474089808391;0.802412477731843
57.694744;1.0440343608023683;0.8375608041832895;0.8023665809051542;-0.00019156465715497806;-0.00018347281585553887;1.0443059766907687;10.000100021251297;0.8335378978403513;0.01556277123929725;0.01556087662621825;0.8022849198758876;0.014887474071968783;0.8024099538008362
57.704744;1.0440340713653087;0.83755959033962;0.8023657590506499;-0.00019106217606079591;-0.0001829915511937558;1.0443076480012263;10.000120797648043;0.8335371375276351;0.015562793127198592;0.015560877863708201;0.802282841994937;0.014887473545455214;0.8024074483110175
57.714744;1.0440337151461883;0.8375572474439701;0.8023638644835167;-0.00019091035455224694;-0.0001828461846552805;1.0443083849579788;10.000141338128174;0.8335363266144842;0.015562813731202349;0.015560878725235835;0.8022807252312186;0.014887472522131198;0.8024049598995777
57.724744;1.0440323323666445;0.8375552251940324;0.8023630161676346;-0.000190165073656763;-0.0001821325404574604;1.044309189878138;10.000161561054664;0.8335354680139225;0.015562833011112333;0.015560879222481906;0.802278567275509;0.014887471033961567;0.8024024864486672
57.734744;1.0440315210973488;0.8375537071310398;0.8023621562676293;-0.0001904272712249065;-0.00018238383473783063;1.0443110645431795;10.000181382445282;0.8335345646254164;0.01556285089969548;0.015560879380258186;0.8022763660477155;0.014887469117385064;0.8024000253716623
57.744744;1.0440309290165615;0.837551310220002;0.8023602279056621;-0.00019027535314713022;-0.0001822384251576928;1.0443120111507271;10.000200715628274;0.8335336192816138;0.015562867308821667;0.015560879205879135;0.8022731194954391;0.014887466802253335;0.8023965741426428
57.754744;1.0440292994898352;0.8375495907645667;0.802359687034024;-0.0001906356825173471;-0.00018258386942071733;1.0443130325330057;10.000219481490873;0.8335326347974454;0.015562882142169538;0.01556087866967733;0.8022708258740402;0.014887464114556413;0.8023941302095591
57.764744;1.0440285397830875;0.8375471673872696;0.8023577458462533;-0.00019048369632027807;-0.0001824384354296334;1.0443151311612249;10.000237618847477;0.8335316139087542;0.01556289530865772;0.015560877707538709;0.8022684838447864;0.0148874610854472;0.8023916924918834
57.774744;1.0440276984021328;0.8375458394193704;0.8023568611801684;-0.00018998099514415279;-0.0001819570835160774;1.044316308412541;10.00025508749044;0.8335305592309328;0.015562906730011249;0.015560876239920786;0.802266092228732;0.014887457762949119;0.802389260359737
57.784744;1.044025823812306;0.8375437380307451;0.8023559765213839;-0.00018923552628437166;-0.0001812433797646148;1.0443175644021734;10.000271867007408;0.8335294734750093;0.015562916343732223;0.015560874198722097;0.8022636499902297;0.014887454216664911;0.8023868332021018
57.794744;1.0440248242354222;0.837541288158912;0.8023540351824422;-0.00018908343148783504;-0.00018109790836704892;1.0443198985196949;10.000287950245816;0.833528359657363;0.015562924108020784;0.015560871546756547;0.8022611566632806;0.014887450526961622;0.8023844101886384
57.804744;1.044023446808689;0.8375400455096811;0.8023534935768372;-0.00019045107268688725;-0.00018240822101814785;1.0443213106098532;10.000303331199978;0.8335272208622091;0.015562930004047527;0.01556086827415286;0.8022586123441683;0.014887446765059181;0.8023819901187124
57.814744;1.0440222995441577;0.8375386897902233;0.802352623217698;-0.00018994822778421825;-0.00018192681976618078;1.0443228018019088;10.00031799382166;0.8335260598192958;0.015562934034118273;0.015560864379375353;0.80225601712524;0.014887442980835766;0.8023795713699232
57.824744;1.0440201301833623;0.8375354599170292;0.8023507029583621;-0.00018955329402777047;-0.00018154896949273936;1.0443253744778525;10.000331908480424;0.8335248786539419;0.015562936223345826;0.015560859858773621;0.8022533712522041;0.014887439206078745;0.8023771521200812
57.834744;1.0440188477005508;0.8375340979025151;0.8023498531327566;-0.00018905038013748994;-0.0001810675409896136;1.0443270313708068;10.00034504041888;0.8335236787864241;0.015562936620948108;0.015560854708725837;0.8022496759973157;0.014887435459002675;0.8023737304734954
57.844744;1.0440175010542894;0.837531627735122;0.8023479569815217;-0.0001888981017154762;-0.0001809219922025655;1.0443287743226632;10.000357362201873;0.8335224612208467;0.015562935291328604;0.015560848929293582;0.8022469341183733;0.014887431742158772;0.802371303436848
57.854744;1.0440151393784933;0.8375298457439923;0.8023474689001111;-0.0001892581121837584;-0.0001812673289693267;1.0443316036886408;10.000368856300087;0.833521227214755;0.015562932302835964;0.015560842528712544;0.8022441497786041;0.01488742804251205;0.8023688682231852
57.864744;1.0440136713701256;0.8375284727488044;0.8023466572471764;-0.0001887551037898062;-0.00018078585525152318;1.044333518840447;10.000379510718352;0.8335199789003116;0.015562927722601197;0.015560835529322308;0.8022413280313636;0.014887424333847408;0.8023664223103293
57.874744;1.0440121455045925;0.8375259872289903;0.8023447981144286;-0.00018860273095807148;-0.00018064025627368744;1.044335519211942;10.000389318072173;0.8335187197703308;0.015562921603940068;0.015560827970092408;0.8022384739403072;0.014887420576867417;0.8023639638465535
57.884744;1.0440093075203998;0.8375235912063835;0.802344008778434;-0.00018862167262147117;-0.00018065898126917674;1.0443386048107157;10.000398277911222;0.8335174548193147;0.015562913970266627;0.015560819906030704;0.8022355922382801;0.014887416721184096;0.8023614912994671
57.894744;1.0440076701034358;0.8375221920646746;0.8023432288224155;-0.00018811857676195986;-0.00018017745448789334;1.0443407762227317;10.00040640086862;0.8335161897998047;0.015562904820649107;0.015560811405426091;0.8022326874244429;0.014887412713257907;0.8023590030023819
57.904744;1.0440059807880058;0.8375200262409377;0.8023417326587337;-0.00018907182930783748;-0.00018109092234206404;1.0443430346758622;10.000413712730971;0.8335149299343698;0.015562894149491512;0.015560802538940969;0.8022297631258942;0.014887408507947838;0.8023564969704712
57.914744;1.0440042443887;0.8375186030722099;0.8023409642119957;-0.0001885686829409773;-0.00018060935811572645;1.0443463817152099;10.000420253118865;0.8335136792500711;0.015562881954931737;0.01556079336160894;0.8022268213237899;0.014887404077250116;0.8023539710081196
57.924744;1.044001513971436;0.8375164017755669;0.8023401978277162;-0.00018782280923438705;-0.0001798954611439806;1.0443488183525573;10.000426072294388;0.8335124407775952;0.015562868232863885;0.015560783905667525;0.8022238627713567;0.014887399410316105;0.8023514226820152
57.934744;1.0439997030847208;0.8375138446393682;0.8023383718978139;-0.00018767027868085628;-0.00017974974409776408;1.044351344263941;10.000431229196119;0.8335112169694102;0.0155628529704795;0.015560774194309034;0.8022198880369555;0.014887394506114694;0.8023478493705092
57.944744;1.0439978656256763;0.8375123766644466;0.8023376020590175;-0.0001871670696068461;-0.0001792681232154645;1.0443539570198752;10.000435786323322;0.8335100101754523;0.015562836150733866;0.015560764261282424;0.8022168979702947;0.014887389365548223;0.8023452476972964
57.954744;1.0439950545542738;0.8375104768263432;0.8023371619294881;-0.0001875268613400237;-0.0001796133016425876;1.0443576515828124;10.000439801715926;0.8335088232026878;0.01556281776315885;0.015560754155731823;0.8022138936820935;0.014887383989324909;0.8023426146904123
57.964744;1.0439928787921835;0.8375076246815404;0.802335316708717;-0.00018813897623205336;-0.0001802000548180927;1.044360420721759;10.00044332123973;0.8335076595339747;0.015562797812090547;0.015560743930135852;0.8022108765081101;0.014887378382544173;0.8023399470160181
57.974744;1.0439909937675347;0.8375061040827663;0.8023345168468472;-0.00018763571645503342;-0.00017971837154933545;1.0443632559875058;10.000446377112189;0.8335065230860008;0.015562776318132942;0.015560733628119274;0.8022078478108272;0.014887372561047338;0.8023372412287596
57.984744;1.04398814869801;0.8375038044484563;0.8023336983925546;-0.00018688974990842315;-0.00017900436581568977;1.0443671486190897;10.000448995757143;0.8335054180397886;0.015562753307963912;0.015560723281966905;0.8022048086313754;0.014887366554283812;0.8023344940981602
57.994744;1.0439862561578996;0.8375011532788917;0.8023317967039169;-0.00018673711475214406;-0.00017885852073232854;1.0443700900125625;10.000451204682372;0.8335043487615188;0.015562728802879889;0.01556071291573784;0.8022017594839079;0.01488736040260704;0.8023317028629879
58.004744;1.0439843701950051;0.8374999519223465;0.8023312605474714;-0.00018733953804673059;-0.0001794359111630135;1.0443730712866097;10.000453032278761;0.8335033193935256;0.015562702826264015;0.015560702549820333;0.8021987003167801;0.014887354157327927;0.8023288654869267
58.014744;1.043981545533915;0.8374976321264971;0.8023303546164584;-0.0001865935444134681;-0.00017872185700813399;1.0443770823669618;10.000454505484537;0.8335023331805473;0.015562675422531978;0.015560692199628579;0.8021956305459577;0.014887347893683046;0.8023259809817666
58.024744;1.0439796966438304;0.837494971396382;0.8023283525789;-0.00018644087708502894;-0.00017857595718679086;1.044380111864422;10.000455644197167;0.83350139185501;0.015562646663409892;0.015560681867144825;0.8021925489388047;0.014887341722665077;0.8023230493054182
58.034744;1.0439778769863663;0.8374934198105529;0.8023273712717224;-0.00018593755352198804;-0.00017809416893409372;1.0443831480530974;10.000456450351066;0.8335004955915496;0.015562616638853041;0.0155606715374407;0.802189453323245;0.01488733578197583;0.8023200707380832
58.044744;1.043974835179204;0.8374912192706667;0.8023266866995756;-0.00018706194670754914;-0.00017917171735803294;1.0443871797978665;10.000456902122027;0.8334996436031296;0.015562585449406413;0.015560661186236675;0.8021863406312908;0.01488733021439259;0.8023170453212892
58.054744;1.0439730847109863;0.8374885833786335;0.8023245677667846;-0.00018690925189270434;-0.00017902576765738265;1.044390196875729;10.00045696334015;0.8334988347516958;0.015562553207897241;0.015560650792261878;0.8021832073993403;0.014887325149575617;0.8023139727950557
58.064744;1.0439713734881362;0.8374870730562501;0.8023234680600395;-0.0001864059075164769;-0.00017854393695179791;1.0443931903463375;10.0004565986329;0.833498068028765;0.01556252003654085;0.015560640345976368;0.8021800502587559;0.014887320692224175;0.8023108531304657
58.074744;1.043969707367544;0.8374855875986252;0.8023223284270035;-0.00018590255735677442;-0.00017806209468030615;1.0443971529473455;10.000455778320132;0.8334973429947284;0.015562486053906624;0.015560629850738349;0.8021758659460446;0.014887316916678712;0.8023066872407343
58.084744;1.0439671408276388;0.8374822605414403;0.8023200906321305;-0.00018550716850447064;-0.00017768382124650376;1.0444000792292616;10.000454475593779;0.8334966595440572;0.015562451370530686;0.015560619318172255;0.8021726505973918;0.014887313867091178;0.8023034760154524
58.094744;1.043965588510151;0.8374811869107257;0.8023192102893404;-0.00018610953704151998;-0.00017826109365330444;1.0444029657563738;10.000452666586861;0.8334960168356074;0.015562416097600512;0.015560608759977838;0.8021693989813455;0.014887311561930926;0.802300220772619
58.104744;1.0439641048537236;0.8374797984336618;0.8023179586058726;-0.00018560617473538325;-0.00017777922480835746;1.0444068111378269;10.000450332427418;0.8334954125586094;0.015562380350878802;0.015560598176323824;0.8021661045171425;0.014887310003872683;0.8022969226343515
58.114744;1.0439617431329036;0.8374765785862786;0.8023156146902185;-0.00018521077791266413;-0.0001774009305642094;1.0444096153559865;10.000447457827658;0.8334948429412588;0.015562344243437016;0.015560587547501236;0.8021627599623161;0.014887309187722892;0.802293583141983
58.124744;1.0439604149609845;0.8374752718160405;0.8023142990574208;-0.00018470741065433152;-0.00017691905064858856;1.0444123780816887;10.000444025783029;0.8334943027472291;0.015562307876798786;0.015560576841471063;0.8021593583720318;0.014887309099377136;0.8022902045167969
58.134744;1.0439588685678944;0.8374741202446059;0.8023132901340805;-0.00018607443032970554;-0.00017822878823864217;1.0444160966011569;10.000440015548792;0.8334937856029828;0.015562271335871413;0.015560566032236144;0.802155893980385;0.01488730971322744;0.8022867897511493
58.144744;1.0439567575244306;0.8374710425378931;0.8023108582848886;-0.00018567902888590244;-0.00017785048003891643;1.044418765155058;10.000435408413724;0.8334932851054022;0.015562234686858994;0.015560555104473243;0.8021523626566371;0.014887310992917327;0.8022833424783983
58.154744;1.0439556872661544;0.8374698922103774;0.8023094574241385;-0.00018517565826563562;-0.00017736858562854684;1.044421376121564;10.000430193727519;0.8334927954784153;0.015562197984245444;0.015560544037971443;0.8021487617912417;0.01488731289187015;0.8022798665770866
58.164744;1.0439547053275788;0.8374688025988757;0.8023080285150304;-0.00018467228763206818;-0.0001768866870079056;1.044423921636273;10.000424371613244;0.8334923109367809;0.015562161285411548;0.015560532798812445;0.8021450897307522;0.014887315351393475;0.8022763659366513
58.174744;1.0439528588640397;0.8374662556653155;0.8023058488273677;-0.00018538262310167084;-0.0001775675060234501;1.0444273942419902;10.000417952420369;0.8334918249325743;0.015562124657222823;0.015560521358145993;0.8021413455423976;0.014887318295463796;0.8022728444262565
58.184744;1.0439520545729133;0.8374652906936486;0.8023043655872026;-0.00018487925241888854;-0.00017708560146494767;1.044429786760173;10.000410951727439;0.8334913304342483;0.01556208817622771;0.015560509712858236;0.802137529418156;0.01488732162534012;0.8022693056590908
58.194744;1.043951339783333;0.8374643866242845;0.80230285618381;-0.00018437587858189996;-0.0001766036942588887;1.044432092764104;10.000403387368669;0.833490820753447;0.01556205193217256;0.01556049787806148;0.802133642885518;0.014887325223833327;0.8022657528604479
58.204744;1.0439497623781149;0.8374627764620357;0.8023013207893646;-0.0001836298512546889;-0.00017588952233586286;1.044435307327696;10.00039527707969;0.8334902901860448;0.01556201602207073;0.015560485873236574;0.8021296887124449;0.014887328966288048;0.8022621892004516
58.214744;1.0439492305865794;0.8374612303925271;0.8022990357758089;-0.0001845828293182523;-0.00017680259866346667;1.0444374268988217;10.000386632064126;0.8334897341273036;0.015561980530517949;0.015560473728045438;0.8021256706977641;0.01488733272223583;0.802258618154828
58.224744;1.0439487936181615;0.837460488667351;0.802297447861073;-0.0001840794409202118;-0.0001763206864980144;1.0444394489609896;10.00037745450271;0.8334891484665556;0.015561945517666983;0.015560461492710481;0.8021215930234035;0.014887336357114813;0.8022550434609397
58.234744;1.0439471987167555;0.8374587831814649;0.8022958341809056;-0.00018409803435913787;-0.00017633897524433386;1.0444423722502214;10.0003677398014;0.8334885289897912;0.015561911020734813;0.015560449234890783;0.8021174596685332;0.014887339748021457;0.8022514688219259
58.244744;1.0439469597053694;0.8374570170824439;0.8022931361355556;-0.00018394525011669908;-0.00017619290153664903;1.044444196687455;10.000357479897218;0.8334878715949166;0.015561877054949325;0.015560437027674803;0.8021132742337678;0.014887342796145378;0.8022478977602495
58.254744;1.0439468241561152;0.8374567393924061;0.8022918075356054;-0.00018454757745121807;-0.0001767701218918196;1.044445922686423;10.000346671294468;0.833487173020763;0.015561843618715267;0.015560424940781976;0.8021090398878656;0.014887345425553504;0.8022443336717041
58.264744;1.0439458415869594;0.8374553725604368;0.802290117404105;-0.00018380151876360305;-0.00017605594808195503;1.044448551029915;10.000335321691841;0.8334864312716974;0.015561810714930006;0.015560413039252144;0.8021047597327251;0.014887347577865532;0.802240779776608
58.274744;1.0439459197166256;0.837453684932448;0.8022873426780733;-0.00018364870518555984;-0.00017590986314769676;1.0444500838916175;10.000323448166531;0.8334856452625214;0.015561778370354632;0.015560401378484075;0.8021004376075602;0.014887349208631512;0.8022372386762027
58.284744;1.0439461041206788;0.8374531176157712;0.8022856026588153;-0.00018314526348650424;-0.00017542793333095728;1.0444515259003546;10.000311075027618;0.8334848142223898;0.015561746633414156;0.015560389989590218;0.8020960785516239;0.01488735028929371;0.8022337119096392
58.294744;1.043946391082988;0.8374529089682914;0.8022841756156903;-0.00018374755291070211;-0.00017600514023146958;1.0444538835121409;10.000298232704447;0.833483937400711;0.015561715558271485;0.015560378868597539;0.8020916883170631;0.01488735081040386;0.8022302003927138
58.304744;1.043945821789244;0.8374515857288225;0.8022823919305456;-0.00018300145734443697;-0.0001752909551531517;1.0444551627577463;10.00028495015076;0.833483013613624;0.015561685186864332;0.015560367975697773;0.8020872722511445;0.014887350773607862;0.8022267053065035
58.314744;1.0439462958107417;0.8374499147774483;0.8022795299170209;-0.00018284859188116547;-0.00017514484322936078;1.0444563677341656;10.00027124619077;0.8334820404110762;0.015561655538048787;0.015560357243866566;0.8020828346263629;0.014887350179005044;0.802223228289253
58.324744;1.0439468524640918;0.8374493370793064;0.8022777085718852;-0.0001823451005619318;-0.00017466288701963877;1.0444575010184132;10.000257125861173;0.8334810136241088;0.015561626611483045;0.015560346600436138;0.8020783789329573;0.014887349022995629;0.8022197712223708
58.334744;1.043946531919525;0.8374483284879984;0.8022762042592868;-0.00018270471749722142;-0.00017500782567140307;1.0444595646578856;10.000242577325535;0.8334799279754805;0.015561598402485232;0.015560335994191295;0.8020739084429794;0.014887347301512277;0.802216336204051
58.344744;1.0439469343474221;0.8374463654347478;0.802273285347028;-0.0001833164125070312;-0.0001755941113391417;1.0444605606310076;10.000227571012337;0.8334787781878965;0.015561570913660738;0.015560325412113241;0.8020694263870806;0.014887345010000724;0.8022129252505337
58.354744;1.04394771021352;0.8374457286407597;0.8022714066188278;-0.0001828128789874709;-0.00017511212110508817;1.044461491096377;10.000212066879575;0.8334775598169842;0.01556154415349989;0.01556031487686906;0.8020649360120974;0.014887342138766248;0.8022095397066595
58.364744;1.043947605309321;0.8374443043936995;0.8022695102532442;-0.00018206671380866519;-0.0001743978854593614;1.0444633584950207;10.000196025774546;0.8334762697740534;0.015561518134778199;0.015560304430644954;0.8020604405211843;0.014887338667627486;0.8022061802368218
58.374744;1.0439485275235676;0.8374439726439209;0.8022679337810011;-0.0001826689037920442;-0.0001749750167355553;1.0444641652384232;10.000179419852834;0.8334749064178049;0.015561492881172654;0.015560294116870209;0.8020559425044728;0.014887334576033395;0.8022028472973054
58.384744;1.0439495241231356;0.83744216229169;0.8022649476069749;-0.00018251593465750838;-0.00017482881520291293;1.0444649135281783;10.000162240723029;0.8334734692785829;0.015561468431673227;0.015560283964938996;0.8020514437992254;0.01488732986518837;0.8021995410614222
58.394744;1.04394964133418;0.8374406714287342;0.8022630058005926;-0.0001817697368291801;-0.00017411454572639586;1.0444666056586276;10.000144499652746;0.8334719588067809;0.015561444841864502;0.015560273980334714;0.8020469462391284;0.014887324560208425;0.8021962611140192
58.404744;1.0439507843483213;0.837439923973712;0.802261047765028;-0.00018126614115861742;-0.000173632491302172;1.0444672442194844;10.000126220660386;0.8334703763454269;0.015561422183725105;0.0155602641435405;0.8020424519261232;0.014887318693119739;0.8021930069333076
58.414744;1.0439519983088612;0.8374395060042573;0.8022594073589879;-0.00018186828676150174;-0.00017420956849535283;1.0444678316864218;10.000107434832755;0.8334687243002032;0.015561400543807129;0.015560254417627054;0.8020379628834872;0.014887312300850806;0.802189778583909
58.424744;1.0439523279253777;0.8374368455878792;0.8022563519101616;-0.00018147266318280854;-0.00017383108190178906;1.0444693695701255;10.000088173376746;0.8334670062161992;0.015561380024306464;0.01556024475607683;0.802033480770957;0.014887305436732915;0.8021865769004664
58.434744;1.04395367669669;0.8374360330020972;0.802254334051192;-0.00018096904243250102;-0.00017334898126212408;1.0444698579127465;10.000068457662017;0.8334652264323704;0.015561360740537563;0.015560235104749406;0.8020290067189173;0.014887298169540332;0.8021834034504454
58.444744;1.0439550880662476;0.8374355467097687;0.8022526296947637;-0.00018157117099658834;-0.00017392601095194793;1.0444702957205465;10.000048297062923;0.8334633895631677;0.015561342809689955;0.015560225407191966;0.8020245417740742;0.01488729057326057;0.8021802600870709
58.454744;1.043955304435805;0.8374325697979856;0.8022495075165288;-0.00018194011191702633;-0.00017427987489895298;1.0444716818747357;10.00002769520854;0.8334615005921756;0.015561326347211732;0.015560215620165104;0.802020087702285;0.014887282717736448;0.8021771481005479
58.464744;1.0439568361539764;0.837431674829483;0.8022474219420891;-0.00018143648152278631;-0.0001737977180051372;1.0444720161848473;10.000006659284642;0.8334595654229033;0.015561311473995944;0.015560205730640929;0.8020156469823838;0.014887274660740262;0.802174067700361
58.474744;1.043958427346742;0.8374307445248629;0.8022453146758866;-0.00018093285186209965;-0.0001733155417268719;1.0444723007546872;9.999985214474618;0.8334575907459515;0.015561298309815189;0.015560195758613907;0.8020112220929609;0.014887266452850484;0.8021710179291743
58.484744;1.043959123086329;0.8374293609535283;0.802243523365752;-0.000181292387419958;-0.0001736602834301571;1.0444725405807869;9.999963415926818;0.833455583141162;0.015561286954055328;0.015560185737407195;0.8020068152524149;0.014887258148954856;0.8021679964783004
58.494744;1.0439608262446556;0.8374272427199722;0.8022403194870404;-0.00018113935828725666;-0.00017351387969216468;1.0444737422760118;9.999941347312967;0.8334535485485683;0.015561277478810686;0.015560175687152324;0.80200242888958;0.014887249807124426;0.8021649992395393
58.504744;1.0439625785044349;0.8374261838717207;0.8022381600087556;-0.00018063574663724797;-0.00017303164105484487;1.0444739121406987;9.999919108398723;0.833451492467446;0.015561269932606744;0.015560165600835235;0.801998066021113;0.014887241485530141;0.8021620201741289
58.514744;1.0439634212363873;0.8374243105733397;0.8022359888818865;-0.0001798895555173294;-0.00017231717312560428;1.044474055235333;9.999896799085334;0.8334494198963903;0.015561264345835537;0.01556015544329508;0.8019937300825061;0.014887233246328535;0.8021590519048655
58.524744;1.0439652561158697;0.8374234988330829;0.8022341445131805;-0.0001804917265639551;-0.00017289404003214984;1.044475175096184;9.999874506866846;0.8334473348234797;0.015561260740434877;0.015560145162946615;0.8019894246848892;0.01488722515518531;0.8021560867821785
58.534744;1.0439671257173242;0.8374211738003784;0.8022308979681136;-0.00018033873542431644;-0.0001727475383577253;1.0444752733844183;9.999852305678706;0.8334452403783269;0.01556125913340044;0.015560134714631206;0.8019851534697902;0.014887217277261104;0.8021531179012932
58.544744;1.0439680728253236;0.837419130833352;0.8022287044643812;-0.0001795925883319061;-0.0001720330031557793;1.0444753499831207;9.999830262625307;0.8334431395780768;0.015561259528260575;0.015560124076634716;0.8019809196110739;0.014887209677433882;0.8021501395035349
58.554744;1.043970000188985;0.8374181424251795;0.802226841258878;-0.00018019480215414796;-0.00017260979855912215;1.0444764033290332;9.999808437831298;0.8334410357161316;0.015561261907983435;0.015560113250652478;0.8019767252766354;0.014887202420251381;0.8021471469833384
58.564744;1.0439719517897788;0.8374167409979181;0.802224636840418;-0.00017969126780248014;-0.00017212741893548193;1.0444764302980472;9.999786878332404;0.8334389324687851;0.01556126623713384;0.015560102254113342;0.8019725716097827;0.014887195565384401;0.8021441368958148
58.574744;1.0439729727853233;0.8374134044285395;0.8022213670320031;-0.00017929574819411574;-0.00017174862325475146;1.0444764265289537;9.999765618574408;0.8334368338109751;0.015561272465493233;0.01556009111573193;0.80196845893382;0.014887189168026484;0.8021411064773951
58.584744;1.0439746659906213;0.8374116286571586;0.8022191483693789;-0.0001795567829877304;-0.00017199856521209786;1.0444773872728021;9.999744686878191;0.8334347435611951;0.015561280525227705;0.01556007987688387;0.8019643871679387;0.014887183282685868;0.8021380526895017
58.594744;1.0439766803713504;0.837410377513721;0.8022172560806555;-0.0001801590498176339;-0.0001725752713961834;1.0444773073996314;9.999724109041049;0.8334326651184504;0.015561290327882974;0.015560068594102413;0.8019603565969975;0.01488717795291267;0.8021349718612357
58.604744;1.0439777578224079;0.8374079410908556;0.8022150167006832;-0.0001794129920225404;-0.00017186061246742562;1.0444771810152982;9.99970390927964;0.8334306015730589;0.015561301768208205;0.015560057332421329;0.8019563682629677;0.014887173195637189;0.8021318603940433
58.614744;1.0439798029158738;0.837405091478154;0.8022117052083033;-0.0001792600951832857;-0.00017171391989109696;1.0444770015052176;9.999684115113967;0.8334285558298234;0.01556131472915535;0.01556004615261891;0.8019524234012801;0.014887169004730904;0.8021287156299872
58.624744;1.0439818620743102;0.8374036250972855;0.8022097742222535;-0.00017986240244909242;-0.00017229056225923287;1.0444777615965333;9.999664762972728;0.833426530898412;0.015561329084214008;0.015560035108002683;0.8019485225529008;0.014887165367043558;0.802125536041145
58.634744;1.0439829835420933;0.8374009707292366;0.8022074912611963;-0.00017911638767940138;-0.00017157584254538663;1.0444774542115953;9.999645896766483;0.8334245302099628;0.015561344702261719;0.015560024251243847;0.8019456652600732;0.014887162266841196;0.8021233207375388
58.644744;1.0439850769080559;0.8373990097743812;0.8022051898464649;-0.00017861295215931334;-0.00017109328634824366;1.0444770741628442;9.999627562355963;0.8334225573286109;0.01556136145310258;0.01556001364055067;0.8019418499951475;0.014887159675833091;0.8021200697907402
58.654744;1.0439862397501367;0.837396216647418;0.8022028673002211;-0.00017786696371376292;-0.00017037852557774544;1.044477618616206;9.999609805025337;0.8334206152446675;0.015561379205369841;0.015560003342018448;0.8019380737916842;0.014887157544066946;0.8021167829778357
58.664744;1.0439883826589131;0.8373933702467428;0.802199796436493;-0.00017881988685490926;-0.00017129087211537243;1.0444770862612316;9.999592669354444;0.8334187061688139;0.015561397821386084;0.015559993424075678;0.8019343321458844;0.014887155804768426;0.8021134604280671
58.674744;1.0439905562398195;0.8373912221352594;0.8021974194610433;-0.00017831647837020028;-0.0001708082476881188;1.0444764768666661;9.999576195317479;0.8334168318498607;0.015561417156947213;0.015559983946116393;0.8019306193708758;0.014887154392723586;0.8021101028678455
58.684744;1.0439918111944089;0.8373882576816685;0.8021950082548778;-0.00017757051959784774;-0.00017009342508073232;1.04447679131313;9.999560409976127;0.8334149938543451;0.015561437064503506;0.015559974957956739;0.8019269291490303;0.014887153259031631;0.8021067124840935
58.694744;1.0439940578098508;0.8373863603074627;0.8021928941534027;-0.00017817289757842843;-0.0001706699172740878;1.0444760311395385;9.999545324481153;0.8334131938906584;0.015561457398306236;0.015559966506922646;0.8019232551064668;0.01488715236932341;0.8021032931670665
58.704744;1.0439963452732721;0.8373829616031594;0.802189343322773;-0.0001780200739105123;-0.00017052301893530645;1.0444751972788702;9.999530940558172;0.8334114340712833;0.01556147802431478;0.015559958632901631;0.8019195909172473;0.014887151695112077;0.8020998498079924
58.714744;1.0439977205763415;0.8373798621924284;0.8021868082939949;-0.00017727413803566043;-0.0001698081450590105;1.0444752890598723;9.999517254836547;0.8334097170414796;0.015561498833268019;0.015559951359601002;0.8019159302233074;0.014887151214997731;0.8020963878204442
58.724744;1.0440000884821297;0.8373778390103052;0.8021845647403093;-0.00017787653394036703;-0.00017038458731358884;1.0444743043458793;9.999504256754301;0.8334080464237352;0.015561519745362868;0.015559944698007791;0.8019122670487742;0.014887150924406725;0.8020929130110689
58.734744;1.0440021906414094;0.8373751869782885;0.8021819400468135;-0.00017813766696356533;-0.0001706341850994589;1.0444732400931707;9.99949192869867;0.8334064271413026;0.015561540704703525;0.015559938653234757;0.8019085964500566;0.01488715083364031;0.8020894310835338
58.744744;1.0440036748940529;0.8373719807330858;0.8021792690292728;-0.00017739174951003032;-0.00016991927833111004;1.0444720926535906;9.999480248328116;0.8334048648464653;0.015561561673144196;0.015559933231235005;0.8019049145442276;0.014887150951970315;0.8020859470854311
58.754744;1.0440061418529698;0.8373687555984366;0.8021758260761324;-0.00017834471874488683;-0.0001708314707724806;1.0444718581358687;9.99946919195729;0.8334033649706813;0.015561582624569822;0.015559928447936874;0.8019012178281038;0.014887151279764761;0.8020824649525372
58.764744;1.0440086340920143;0.8373662617286822;0.8021730556370507;-0.00017784135834204666;-0.00017034871813831034;1.0444705337156681;9.999458743310528;0.8334019322715803;0.01556160353459031;0.01555992432340092;0.8018975028651805;0.014887151810020451;0.8020789869464214
58.774744;1.0440101943530617;0.8373629831050255;0.8021702324954362;-0.000177095462427051;-0.00016963380273984346;1.0444691195479274;9.99944889993684;0.8334005709498794;0.01556162436535509;0.015559920863670633;0.8018947662836563;0.014887152527360323;0.8020765135804678
58.784744;1.0440127259237117;0.837360451571497;0.8021673551230567;-0.0001765921121586188;-0.00016915104818221617;1.0444686190323933;9.999439667296752;0.833399285292182;0.015561645060697243;0.015559918061278355;0.8018910044540499;0.014887153413918523;0.8020730455111215
58.794744;1.0440152723695757;0.8373571496755056;0.8021636981651536;-0.00017754509720136063;-0.00017006323043847947;1.0444670372842635;9.999431049911234;0.8333980804783728;0.01556166555923959;0.015559915913235802;0.8018872136852808;0.014887154465240204;0.8020695835914211
58.804744;1.0440168762104851;0.8373538255312771;0.8021607054072891;-0.00017679921509647936;-0.00016934832343473542;1.0444653800182522;9.999423053660882;0.8333969623763383;0.015561685802256503;0.015559914430760153;0.8018833910289824;0.014887155698646836;0.8020661290772519
58.814744;1.044019438917046;0.8373512548140492;0.8021576499454601;-0.00017629586928380063;-0.00016886557696799964;1.0444646529934212;9.99941569000609;0.8333959362069575;0.015561705724268626;0.015559913637250894;0.8018795345345093;0.014887157150392053;0.802062681874641
58.824744;1.0440220023919993;0.8373490245824025;0.8021548644939581;-0.00017689830469165443;-0.00016944199854067372;1.044462861232977;9.999408966634226;0.8333950056953809;0.01556172524630432;0.015559913566718089;0.8018756428870298;0.014887158864713059;0.8020592399645321
58.834744;1.044023609288703;0.8373456691448043;0.8021516749430027;-0.0001761524287107951;-0.00016872711423156634;1.0444610086458397;9.999402876380003;0.8333941735606254;0.015561744283727261;0.015559914268331226;0.8018717152897933;0.014887160870936453;0.8020558002543057
58.844744;1.0440261626412515;0.8373419622054197;0.8021473555393541;-0.00017599962972186125;-0.00016858015725316837;1.0444590983066893;9.99939739944811;0.833393442314293;0.015561762761052941;0.015559915811705266;0.8018677516305074;0.014887163166683284;0.8020523591020303
58.854744;1.0440287058998243;0.8373397029137261;0.8021443583857252;-0.00017660206349742874;-0.00016915660208245524;1.0444581329418023;9.999392509521675;0.8333928144667244;0.015561780624386543;0.015559918281019644;0.8018637522459009;0.014887165723878621;0.8020489123050664
58.864744;1.0440302825798142;0.8373363231808763;0.8021409509037614;-0.00017585618664101124;-0.00016844174744347291;1.0444561155565137;9.999388172543222;0.8333922921514627;0.015561797841429753;0.015559921752028272;0.8018597174314291;0.01488716849980236;0.8020454558191822
58.874744;1.0440327963458793;0.8373337067424705;0.8021374671275459;-0.00017535283017956806;-0.00016795904804730764;1.0444540500560568;9.999384339158382;0.8333918762405144;0.01556181439130375;0.015559926268641458;0.8018566473305567;0.014887171439233382;0.8020429867211973
58.884744;1.0440343386461735;0.8373306797861082;0.8021342425188246;-0.00017571273416013938;-0.00016830338167692543;1.0444529412837644;9.999380938865093;0.8333915657204944;0.015561830258264794;0.015559931846648561;0.8018525419829154;0.01488717447650226;0.8020395045182287
58.894744;1.0440368150555885;0.8373269692928844;0.8021295480803744;-0.00017555990986809072;-0.00016815646610963402;1.0444507943976646;9.999377887692976;0.8333913581138694;0.01556184543100745;0.01555993849928626;0.8018484011334049;0.014887177543466702;0.8020360100780359
58.904744;1.044039272445264;0.8373243782453788;0.8021258416415996;-0.00017505653411797813;-0.00016767379529893307;1.0444486144283456;9.999375106922539;0.8333912502619997;0.015561859906324846;0.015559946248449358;0.8018442240862818;0.014887180573024801;0.8020325058395373
58.914744;1.0440404556939145;0.8373211497526986;0.802122404028648;-0.0001761808857551245;-0.00016875044300190427;1.044447406375106;9.999372531553925;0.8333912386554622;0.015561873698983274;0.015559955113035599;0.8018400098258917;0.014887183497412573;0.8020289951320994
58.924744;1.0440428751933757;0.8373186015233555;0.8021185680316844;-0.00017567749112880145;-0.0001682677876195082;1.044445175214326;9.999370103522491;0.8333913193307463;0.01556188684600232;0.01555996509951756;0.8018357571874557;0.014887186258234871;0.8020254814180005
58.934744;1.0440452737976635;0.8373160814913221;0.8021146732186922;-0.00017517408406603836;-0.0001677851395227464;1.0444429257435555;9.999367770040607;0.8333914874708401;0.015561899393001122;0.01555997619654748;0.8018314648124444;0.014887188822533162;0.8020219672557387
58.944744;1.0440466956503847;0.8373120741203287;0.8021100005363689;-0.0001758844804891777;-0.00016846529182625586;1.0444406625284046;9.9993654918388;0.8333917369663558;0.015561911373763265;0.0155599883570064;0.8018271311583196;0.01488719118605023;0.8020184539983861
58.954744;1.044049044407314;0.8373096230707762;0.8021060014700747;-0.00017538104538157147;-0.00016798265875066017;1.0444393897363835;9.999363245223876;0.8333920604025452;0.01556192280237469;0.015560001486429139;0.8018227551128218;0.014887193368211897;0.8020149426133016
58.964744;1.044051363695106;0.8373072129536077;0.8021019570116223;-0.00017487759274432697;-0.00016750003255644209;1.044437110965992;9.999361015624494;0.8333924496891382;0.015561933680067376;0.015560015461019379;0.8018193365476048;0.014887195407039042;0.8020124346441423
58.974744;1.0440526961698677;0.8373044340228954;0.8020982062109974;-0.00017523741080608548;-0.00016784445666005916;1.044434829382437;9.999358795013377;0.8333928969942309;0.015561944008527059;0.01556003015169289;0.8018148761031126;0.014887197347379543;0.8020089329560248
58.984744;1.0440549431384554;0.8373021184404169;0.8020940799205757;-0.0001747339207996458;-0.00016736184602550257;1.0444335479471996;9.999356587407961;0.8333933952738359;0.015561953802559298;0.015560045432471395;0.8018103750793114;0.014887199227765737;0.8020054396524092
58.994744;1.0440571461311852;0.8372998570860396;0.8020899165752737;-0.00017423040718791066;-0.00016687924134031962;1.0444312690584483;9.999354411046667;0.8333939380762218;0.015561963092992348;0.015560061187832418;0.8018058357771218;0.014887201080711385;0.8020019561179751
59.004744;1.0440583477850942;0.8372961348075472;0.8020849961308938;-0.00017494069459263254;-0.00016755944057833956;1.0444289937895588;9.99935228999717;0.8333945190021507;0.015561971916752576;0.015560077323588162;0.8018012615842554;0.014887202937910186;0.801998482557098
59.014744;1.0440604510395564;0.8372939946009079;0.8020807687888698;-0.00017443713010390513;-0.0001670768464176726;1.0444277223037115;9.999350246671588;0.8333951316726975;0.015561980307361546;0.015560093766905128;0.8017966569342833;0.01488720482628904;0.8019950176456064
59.024744;1.044062498119689;0.8372919190941109;0.8020765138712472;-0.00017393353662356484;-0.00016659425608456227;1.0444254554914125;9.999348304578675;0.8333957705100568;0.015561988292927193;0.01556011045833504;0.8017920273912703;0.014887206760891688;0.801991558975542
59.034744;1.044063530172719;0.8372894947355273;0.8020725687153206;-0.00017429321848452036;-0.0001669387250034562;1.0444231960359913;9.99934649247464;0.8333964313326999;0.015561995893073874;0.015560127346497941;0.8017883792140201;0.014887208747983513;0.8019891038752957
59.044744;1.0440654483566276;0.837287547419685;0.8020682625677815;-0.00017378956699723777;-0.00016645614248833295;1.0444209482928601;9.999344839195228;0.8333971109186956;0.015562003117272545;0.015560144384397283;0.801783718555824;0.014887210797200671;0.8019856505962908
59.054744;1.044066342316012;0.8372837904024729;0.8020628732446763;-0.0001733939191791746;-0.00016607719255354805;1.044419717278622;9.99934336525603;0.8333978059437538;0.015562009971937144;0.015560161526696419;0.8017790513784001;0.014887212926918818;0.8019821973589116
59.064744;1.0440681168525467;0.8372823134595423;0.8020588563954445;-0.00017399600319850704;-0.00016665378226130186;1.0444175074543398;9.999342082660702;0.8333985125033397;0.01556201647073788;0.015560178726823899;0.8017743840492741;0.014887215158382882;0.8019787431149112
59.074744;1.0440698188761834;0.8372805458053075;0.8020544825209918;-0.00017349225615822722;-0.00016617119747293547;1.0444153224710837;9.999340999839111;0.8333992268787048;0.015562022639163314;0.015560195934151297;0.8017697237098249;0.014887217503867975;0.8019752872821896
59.084744;1.0440704957921179;0.8372780744202551;0.8020500874748138;-0.00017274599303646558;-0.00016545650137063172;1.0444141654257129;9.99934012035441;0.8333999463632423;0.015562028510979091;0.015560213095426757;0.801765077684519;0.014887219956286965;0.8019718295614218
59.094744;1.0440720538155712;0.8372767789317282;0.8020460069416369;-0.00017334798122053987;-0.00016603307946428246;1.0444120386319522;9.999339435905426;0.8334006687950996;0.015562034127727465;0.015560230160928997;0.8017604522470552;0.014887222493618549;0.8019683700792077
59.104744;1.0440735380516855;0.837275193783132;0.8020415708271407;-0.00017284413493332017;-0.0001655504756581676;1.0444099435329457;9.999338926107393;0.8334013914423122;0.015562039542758938;0.015560247095600051;0.8017568522584956;0.014887225090987204;0.8019659093506396
59.114744;1.0440739932586638;0.8372717996528448;0.8020360588705494;-0.00017244829400997106;-0.0001651714952462442;1.0444078809865358;9.999338566101738;0.833402110712526;0.015562044810932452;0.015560263886314523;0.8017522819546776;0.014887227721522204;0.8019624484408411
59.124744;1.0440753252035837;0.8372706884240093;0.8020319293090747;-0.00017305018288014249;-0.00016574804076061405;1.044406851540816;9.999338332223921;0.8334028230749919;0.01556204997241854;0.015560280537531506;0.801747745660538;0.014887230345195674;0.801958987247296
