time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.914744;1.0440608651085246;0.8366823717435334;0.8013666295653146;-0.0001517536983482623;-0.00014529291712463092;1.0445340392604214;9.998543425462136;0.8334878597674591;0.015561349951934436;0.01555914650182609;0.8013342090470367;0.014888814558081312;0.8013732181087038
60.924744;1.0440616254406405;0.8366787681089388;0.8013638796106184;-0.0001523548659452437;-0.00014586885996551295;1.0445351977241126;9.998533019740806;0.8334865933839154;0.015561355836277237;0.015559140733546173;0.8013309001078366;0.014888825205088774;0.8013710969338568
60.934744;1.0440614239069685;0.8366744361357399;0.8013611056683118;-0.00015271383527470933;-0.00014621297765483684;1.0445352964826786;9.998523079578016;0.8334852961309727;0.015561361241332523;0.0155591348372659;0.8013285963911574;0.014888834776367594;0.8013699634800541
60.944744;1.044062165496517;0.8366705535022085;0.8013579740092951;-0.00015220901094480566;-0.00014572964958287202;1.0445353419287096;9.998513650555125;0.8334839681894981;0.015561366138893579;0.015559128735443475;0.8013252986129028;0.014888843205402824;0.8013678161545343
60.954744;1.0440619410417569;0.8366662917823265;0.8013551589631912;-0.00015256791336840952;-0.0001460737390965374;1.0445353397481467;9.998504780946092;0.8334826096925719;0.015561370502331766;0.015559122359372977;0.8013230068371572;0.014888850424735466;0.8013666526872655
60.964744;1.0440626535440662;0.8366624770475326;0.8013519942651957;-0.00015206301668025846;-0.00014559038044498784;1.0445362955203046;9.998496510257358;0.8334812210126069;0.015561374309988205;0.015559115647732049;0.8013197204025463;0.014888856365338864;0.8013644716118516
60.974744;1.044062391570273;0.8366582813176543;0.8013491570082507;-0.0001524218509111579;-0.0001459344447886161;1.0445362158741982;9.9984888687712;0.833479803408612;0.015561377542671733;0.015559108549584059;0.8013174378727764;0.014888860969126474;0.8013632717396005
60.984744;1.0440630563912654;0.8366545323176142;0.8013459820913832;-0.0001519168817383709;-0.00014545105870868505;1.0445361096122745;9.998481882610337;0.8334783596267228;0.015561380174430024;0.015559101030223775;0.8013141573684281;0.01488886419671239;0.8013610540102158
60.994744;1.0440627365985091;0.8366504036227432;0.8013431460858458;-0.0001522756480897509;-0.0001457951013128244;1.04453698719787;9.998475577202138;0.8334768935616749;0.015561382173724186;0.015559093073540557;0.8013118772696307;0.014888866019439886;0.8013598195495836
61.004744;1.0440633353489828;0.8366478294741588;0.8013410417888668;-0.00015142029444007671;-0.00014497616809493126;1.0445368589377684;9.998469976323536;0.8334754094732286;0.01556138350673501;0.01555908467885765;0.8013085966358834;0.014888866416965671;0.8013575703379805
61.014744;1.0440641989790935;0.8366447773007216;0.801338226399961;-0.00015125715874293995;-0.0001448202143041341;1.0445367345803567;9.998465100082136;0.8334739117685418;0.015561384127448582;0.015559075861286418;0.801306314736221;0.014888865384338807;0.8013563077032934
61.024744;1.0440637686210965;0.8366407539705032;0.8013354282315962;-0.00015161582686998176;-0.00014516423620807302;1.0445366245415437;9.998460970138158;0.8334724051780596;0.015561383970200465;0.015559066656073027;0.8013030303132449;0.014888862926678386;0.8013540338794374
61.034744;1.0440642518987782;0.8366371780582452;0.801332317020251;-0.000151110681441341;-0.00014468080553583815;1.0445375401102237;9.99845761640449;0.83347089484217;0.01556138295846761;0.015559057113695469;0.8013007416114525;0.014888859045450176;0.8013527505869217
61.044744;1.044063742456475;0.8366332208480346;0.8013295690406705;-0.00015146928400701435;-0.00014502481885173699;1.0445374922228932;9.99845507246343;0.8334693861389858;0.015561381024149836;0.015559047285545425;0.8012974467668693;0.01488885374110641;0.8013504601930743
61.054744;1.0440641494486054;0.8366297083425122;0.8013265178105662;-0.00015096406932483687;-0.00014454137809020537;1.044537490551666;9.998453368267448;0.8334678840498236;0.015561378128678216;0.01555903721770183;0.8012951438427749;0.014888847026232254;0.8013491644482387
61.064744;1.0440635712460706;0.8366258117777265;0.8013238383117051;-0.00015132260744606468;-0.00014488538754566134;1.0445375433595847;9.998452530051846;0.8334663923560092;0.015561374271558142;0.015559026952296388;0.8012918310429279;0.014888838922582592;0.8013468663541463
61.074744;1.0440639209809526;0.8366223570595114;0.8013208622658426;-0.0001508173237572088;-0.0001444019418926516;1.0445386575058389;9.99845257659535;0.8334649135320527;0.015561369483445282;0.01555901652243912;0.8012895072007294;0.014888829444524604;0.801345568824423
61.084744;1.044063298610479;0.8366185155770622;0.8013182627860642;-0.00015117579698048633;-0.00014474595392426724;1.0445388390542276;9.998453509011357;0.8334634495522245;0.015561363818759657;0.015559005946094757;0.8012861716497148;0.014888818590355622;0.8013432755301917
61.094744;1.0440636168332975;0.8366162198935336;0.8013164298749981;-0.0001503201407803997;-0.00014392699684097574;1.0445390947216948;9.998455308164331;0.8334620028669996;0.015561357354140716;0.015558995234506271;0.8012838234838062;0.014888806347729499;0.8013419892177533
61.104744;1.0440639278327977;0.8366131950664474;0.8013139182594956;-0.0001509206885759765;-0.00014450280394186584;1.0445394322176158;9.99845794361321;0.8334605766659151;0.01556135018808697;0.015558984411167308;0.8012804611744252;0.014888792705373076;0.8013397133010578
61.114744;1.0440635854476137;0.8366096759538386;0.801311453581489;-0.00015051510441288854;-0.0001441150824559285;1.044540858532715;9.99846138392227;0.8334591745020846;0.015561342436483763;0.015558973517912716;0.8012780830761302;0.014888777660737222;0.8013384509181267
61.124744;1.0440638977562973;0.8366063570177835;0.8013087005014168;-0.00015000966023465364;-0.00014363166382558724;1.0445413779950723;9.99846559794985;0.8334578003382961;0.015561334219361282;0.015558962605802973;0.8012746881186985;0.01488876122734012;0.8013362064917351
61.134744;1.04406326547515;0.8366026537785011;0.8013063300273487;-0.00015036799122017917;-0.00014397572084908926;1.044541991774365;9.99847055007039;0.833456458815618;0.015561325644266022;0.01555895173259501;0.8012722755812245;0.014888743447325783;0.8013349838497307
61.144744;1.0440635996753005;0.8365993941540858;0.8013036714319642;-0.00014986249364494755;-0.00014349232244338365;1.044542698928001;9.99847620139314;0.8334551545376374;0.015561316805621239;0.015558940969021651;0.8012688443642215;0.014888724394927487;0.8013327867213194
61.154744;1.0440629966852435;0.8365957520203382;0.8013013975529603;-0.00015022077943663962;-0.00014383640457804185;1.0445444976228035;9.998482514443342;0.8334538908896691;0.015561307802890485;0.015558930399402156;0.8012663929530488;0.01488870416211633;0.8013316171870944
61.164744;1.0440633652971325;0.8365925568710608;0.801298840402424;-0.00014971523624862833;-0.00014335302739265258;1.044545385322337;9.998489454331635;0.8334526696730198;0.01556129874973675;0.015558920113800561;0.8012629198072768;0.014888682838938655;0.8013294781118365
61.174744;1.0440628006133348;0.8365900900520927;0.8012977343339452;-0.0001497231897972973;-0.00014336162724990607;1.0445463585736736;9.998496991050887;0.8334514916373201;0.015561289763312024;0.015558910200314207;0.8012604232347403;0.01488866050861132;0.8013283728153903
61.184744;1.044063210008788;0.8365873202165744;0.8012956288563501;-0.00015032355041752114;-0.00014393751777504125;1.0445474134963615;9.998505099739068;0.8334503572623387;0.015561280953641175;0.015558900743575207;0.8012569009574724;0.01488863726281726;0.8013263060957743
61.194744;1.0440636392007874;0.8365842426189282;0.8012932497724206;-0.00014981795705913502;-0.00014345416987940495;1.044549547150532;9.998513754682389;0.8334492670541052;0.015561272417651173;0.015558891825266707;0.801254350162657;0.014888613214458656;0.8013252811898879
61.204744;1.0440631324112832;0.8365807982611141;0.8012912684396076;-0.00015017616920133038;-0.00014379831024286695;1.0445507587792107;9.998522925394226;0.8334482212741045;0.015561264232894247;0.015558883522813604;0.8012517680771227;0.014888588492245206;0.8013242993526026
61.214744;1.0440638948652794;0.8365780608730534;0.8012890127033465;-0.0001489066069601544;-0.00014258324791813323;1.0445520494024283;9.998532574758325;0.8334472199084193;0.015561256460942627;0.015558875908476889;0.8012481522285719;0.014888563231725698;0.8013223589006377
61.224744;1.0440634117008842;0.8365747225479218;0.8012871508276717;-0.00014926480361594075;-0.00014292740995970398;1.044553420373028;9.998542657219385;0.8334462630687792;0.015561249157918929;0.015558869047147884;0.8012454999794986;0.014888537572338061;0.8013214555416577
61.234744;1.0440638861144755;0.8365718559283445;0.8012850083708309;-0.0001487591680409122;-0.0001424440958689395;1.0445558728356914;9.998553123793322;0.8334453508838477;0.015561242382910128;0.015558862993903676;0.8012418081204369;0.014888511649118797;0.8013195848520841
61.244744;1.0440634060469827;0.836568636517146;0.8012832528429763;-0.0001491173513344498;-0.0001427882720420626;1.0445574079168625;9.998563931362906;0.8334444828409228;0.015561236206212315;0.01555885779518634;0.8012390729714671;0.014888485576072495;0.8013187414487151
61.254744;1.0440638746648685;0.8365673497590872;0.8012826049698742;-0.0001493673556662666;-0.00014302871490110998;1.04455902689551;9.998575048506058;0.8334436578486394;0.015561230706972717;0.015558853487846941;0.8012352909774809;0.014888459437588552;0.8013169202292298
61.264744;1.0440633841761349;0.836563906756047;0.8012806087519653;-0.00014861958776836437;-0.00014231364804293678;1.0445607315131749;9.998586455174047;0.8334428749935167;0.015561225958004769;0.015558850095931115;0.8012324599185775;0.014888433296793024;0.8013161149750173
61.274744;1.044063841161586;0.8365616434233112;0.8012789927321272;-0.00014921987125003796;-0.00014288958758275184;1.0445635237545334;9.998598137669571;0.8334421335910798;0.015561222023349279;0.01555884763302858;0.8012285796129263;0.014888407210603347;0.8013143200018661
61.284744;1.0440633396115446;0.8365583341907638;0.8012770842387262;-0.00014847209855845455;-0.0001421745153083406;1.0445654047420292;9.99861008600765;0.8334414326032271;0.015561218972679132;0.015558846108306412;0.8012256512987606;0.014888381236271004;0.8013135294166505
61.294744;1.0440637883955304;0.8365562110793795;0.8012755522117644;-0.0001490723772494615;-0.00014275044203674312;1.04456737383711;9.998622294636057;0.8334407708324059;0.01556121688862766;0.015558845532088656;0.8012216767127822;0.014888355427148295;0.8013117392123537
61.304744;1.0440645404178097;0.836554404731593;0.8012740595256219;-0.0001489087288096186;-0.00014259464608205565;1.044569428510073;9.99863476137365;0.8334401477180485;0.015561215863169898;0.015558845920882169;0.8012186575056663;0.014888329835538795;0.8013109457154038
61.314744;1.044064044555212;0.8365513177284656;0.8012722688429335;-0.00014816095567650125;-0.00014187954943810043;1.0445725647039699;9.99864748709504;0.8334395633839222;0.015561215993842631;0.01555884729961504;0.8012155949484198;0.01488830452665492;0.801310146065521
61.324744;1.0440645167952651;0.8365505258355778;0.8012719087639605;-0.00014841095164641596;-0.0001421199512605139;1.0445747771280713;9.998660476690736;0.8334390179779863;0.015561217379893558;0.015558849698205379;0.801211489856885;0.01488827958500672;0.8013083378086016
61.334744;1.0440640585963266;0.8365475871745741;0.801270187982814;-0.0001476631808741967;-0.00014140483043720766;1.044577058979716;9.9986737385731;0.833438510874999;0.015561220122484695;0.015558853144673668;0.8012083425203286;0.014888255110478218;0.8013075191489805
61.344744;1.044064584806711;0.8365458347823478;0.8012688341236036;-0.00014826345985445553;-0.00014198069665699386;1.0445794021568175;9.998687285623467;0.8334380401573337;0.01556122432887219;0.015558857658067735;0.8012041530608995;0.014888231207879323;0.8013056900825927
61.354744;1.0440641964866648;0.8365430397128178;0.8012671728895744;-0.0001475156936995207;-0.00014126555085534683;1.0445827987598073;9.998701133721156;0.8334376032868013;0.015561230103725402;0.015558863241252085;0.8012009225272605;0.014888207968048543;0.8013048498561652
61.364744;1.044064807128192;0.8365414302842888;0.8012658714784784;-0.00014811597596243117;-0.00014184139097579636;1.0445852425213689;9.998715294195554;0.8334371984039076;0.01556123752720527;0.015558869879987513;0.8011966536855337;0.014888185455289072;0.8013029976110484
61.374744;1.044064515877548;0.8365391285751197;0.8012645913459008;-0.00014847416538665026;-0.00014218547600488898;1.0445877293215358;9.998729771557606;0.8334368243573116;0.015561246638263956;0.015558877551125358;0.8011933508394976;0.014888163716142393;0.8013021315057074
61.384744;1.0440652342464387;0.8365373128892963;0.8012629945533498;-0.00014796850033697037;-0.0001417020391775076;1.0445902571512835;9.99874456859248;0.8334364796900537;0.015561257434956476;0.015558886227882422;0.8011900193968332;0.01488814279592109;0.8013012503652369
61.394744;1.0440653615730866;0.8365365056583333;0.8012628094405895;-0.00014721251314309542;-0.00014097892663507164;1.0445938258047973;9.998759687505347;0.8334361623598575;0.015561269886296551;0.015558895878468754;0.8011856656984215;0.014888122745769285;0.801299352673538
61.404744;1.0440662037064854;0.8365348403692623;0.8012612440465005;-0.00014670684916635578;-0.00014049546904446112;1.0445964363980702;9.998775127708683;0.8334358704225832;0.015561283938746574;0.015558906465438768;0.8011822968735484;0.01488810362623774;0.8012984354214422
61.414744;1.044067110999568;0.8365336041637653;0.8012600267532026;-0.00014730713385117426;-0.0001410712517517398;1.0445990902139382;9.998790881710844;0.8334356027576807;0.015561299523236483;0.015558917943600106;0.8011779202031097;0.014888085506231184;0.8012964951390363
61.424744;1.0440671309902465;0.8365316854352579;0.8012588204488715;-0.00014766532849721774;-0.00014141528580628292;1.0446017870225022;9.998806927097572;0.8334353591043085;0.015561316575440513;0.015558930252636747;0.801174542101171;0.014888068447954142;0.801295527174059
61.434744;1.0440681711499238;0.8365302642653589;0.801257288403034;-0.00014715965256062262;-0.00014093178838632574;1.0446055245215038;9.998823224024152;0.8334351392436461;0.015561335050624306;0.0155589433143019;0.801170167740972;0.014888052492543187;0.8012935283074715
61.444744;1.044068325225368;0.8365285151851531;0.801256101245855;-0.00014751784257744386;-0.00014127580003032693;1.0446082992347943;9.998839720195472;0.8334349423303286;0.01556135491861472;0.015558957041185591;0.8011668015492188;0.014888037658342219;0.8012924958251225
61.454744;1.0440694989327843;0.8365283718242018;0.8012556477280268;-0.00014666188969879402;-0.00014045679870157204;1.0446111069956157;9.998856353567318;0.8334347673681389;0.01556137614911677;0.015558971344610447;0.8011634475119673;0.014888023945351676;0.8012914282685133
61.464744;1.0440697836185806;0.8365267941171656;0.8012544818851765;-0.00014702007600899983;-0.00014080078841897925;1.044613942320103;9.998873054686824;0.8334346139946851;0.015561398696791122;0.015558986132690526;0.8011591086963199;0.014888011341751743;0.80128932460992
61.474744;1.0440713857869108;0.836526305683312;0.8012533298289608;-0.0001468564478847149;-0.00014064481935970177;1.0446177981446139;9.998889752588752;0.833434482003842;0.015561422493251924;0.015559001309969227;0.8011557868586783;0.01488799982668534;0.801288183815733
61.484744;1.0440717932495667;0.8365245414039781;0.8012518585793316;-0.00014610867407940042;-0.0001399295302494137;1.0446206665685733;9.998906376633366;0.8334343702507666;0.015561447452571552;0.01555901678586596;0.8011514828524489;0.014887989370519309;0.8012860060712581
61.494744;1.0440732139007143;0.8365239678860922;0.8012507417387683;-0.00014670893037377916;-0.00014050520991305831;1.0446235394402608;9.998922855042014;0.8334342769624195;0.01556147348401938;0.015559032481137578;0.8011481970037493;0.014887979944524843;0.8012847908737858
61.504744;1.0440737419304869;0.8365223526742976;0.8012493106154054;-0.00014596115067010753;-0.0001397898917141088;1.0446264080360261;9.99893911807488;0.8334342011567992;0.01556150050216357;0.015559048327988613;0.8011439291216013;0.01488797153085151;0.8012825377722156
61.514744;1.0440752862313596;0.8365230257308711;0.8012492970070396;-0.000146211137940044;-0.000140030066105828;1.0446302626712982;9.998955102534465;0.8334341433123523;0.015561528431105694;0.015559064274929483;0.8011406791903218;0.014887964114780654;0.8012812452937207
61.524744;1.0440759426484079;0.8365218920606045;0.8012482484023737;-0.00014656931517772773;-0.00014037397405112503;1.0446330930965855;9.998970754355009;0.8334341044812373;0.015561557201905192;0.015559080298971366;0.8011374486134551;0.014887957672841538;0.8012799130095947
61.534744;1.0440776189155236;0.8365212290630553;0.8012468897201263;-0.00014606360306540432;-0.00013989032731696207;1.0446358890276697;9.998986028144191;0.8334340849164938;0.015561586744677135;0.015559096407794628;0.8011332405630064;0.014887952175019798;0.8012775412092081
61.544744;1.0440793604146794;0.8365209668762252;0.8012458926646651;-0.0001466638487610363;-0.00014046591928459462;1.0446386400902608;9.999000880348328;0.8334340841937118;0.015561616976209914;0.015559112617380603;0.8011300593939141;0.014887947589128423;0.801276130087272
61.554744;1.0440805131915938;0.8365198769116848;0.8012445863104495;-0.0001451521914790316;-0.00013901885888841314;1.0446423360561563;9.999015263192101;0.8334341025701296;0.01556164779466759;0.015559128922376006;0.8011259102399191;0.014887943882144969;0.80127368072577
61.564744;1.0440823780878454;0.8365196978347388;0.8012436401163875;-0.0001457524382099082;-0.00013959441578788182;1.0446449681386636;9.999029127441764;0.8334341417248244;0.015561679094768;0.015559145291648759;0.8011227987387574;0.014887941030038775;0.8012721932780863
61.574744;1.0440833493027404;0.8365198950719038;0.8012437761194928;-0.0001457603649719291;-0.0001396027737187443;1.044647530460566;9.999042428205055;0.8334342045907879;0.015561710785614092;0.015559161690946755;0.8011197301819429;0.01488793902435773;0.8012706676863142
61.584744;1.044085332082982;0.8365194299640346;0.8012425376604779;-0.00014525465131307497;-0.0001391190348998841;1.0446500201422333;9.999055126873179;0.8334342948349609;0.01556174278905657;0.015559178102218085;0.801115708609106;0.014887937860267392;0.8012681034263585
61.594744;1.044086416934176;0.8365185770779925;0.8012416521071892;-0.00014561284136406182;-0.00013946282619025187;1.0446534356206314;9.999067190466796;0.8334344161482786;0.015561775029436604;0.015559194521545904;0.8011127369430534;0.014887937517449105;0.8012664999535554
61.604744;1.0440885065610535;0.8365181596443828;0.8012404458091867;-0.0001451071303600339;-0.0001389790515587696;1.0446557749255014;9.999078586655544;0.8334345716996039;0.015561807433570258;0.015559210949234872;0.8011088178443523;0.014887937950709574;0.8012638583403408
61.614744;1.0440896895543914;0.8365173468357181;0.8012395876043487;-0.0001454653290236272;-0.00013932281284768518;1.0446580353721582;9.999089273683294;0.8334347641802291;0.01556183993564963;0.015559227387654185;0.801105954108206;0.014887939098683224;0.801262179273752
61.624744;1.0440918668579198;0.8365184191296597;0.8012397990585846;-0.00014571533803068998;-0.00013956280734129416;1.0446602139934826;9.999099196963726;0.8334349962264204;0.015561872472686639;0.015559243842975202;0.8011031486246452;0.014887940902698597;0.8012604637750415
61.634744;1.0440934273524916;0.8365175268300645;0.8012386239169359;-0.00014420372462827178;-0.000138115640311529;1.044663307425999;9.999108295830421;0.8334352706916528;0.015561904975038591;0.015559260320453452;0.8010994042498817;0.014887943315247797;0.8012577131067793
61.644744;1.044095667928629;0.8365175195803819;0.8012377896012851;-0.0001448039970223734;-0.00013869107046219644;1.0446653111813007;9.999116507801501;0.833435590497409;0.015561937365053567;0.015559276817012782;0.8010967232605057;0.014887946298852919;0.8012559288426142
61.654744;1.0440969784623082;0.8365167619818297;0.8012369587721888;-0.00014516222332210287;-0.00013903478417275728;1.04466721967711;9.999123766674346;0.8334359582962851;0.01556196956084231;0.015559293323092012;0.8010941068662234;0.014887949830731221;0.8012541141411318
61.664744;1.044099259969249;0.8365164323296197;0.8012357935857133;-0.0001446565393203299;-0.00013855092549270383;1.0446690273269317;9.999130000505874;0.8334363765058214;0.015562001475813018;0.015559309829389321;0.8010905555875266;0.014887953906908327;0.8012512731689059
61.674744;1.0441015528253264;0.8365164683225172;0.8012349619642886;-0.00014525682725038413;-0.00013912631525985115;1.0446717291843002;9.999135134990093;0.8334368474708707;0.01556203301844964;0.015559326325070148;0.8010880702236088;0.014887958537298237;0.8012494100589052
61.684744;1.0441028970896293;0.8365165130183889;0.8012348488157074;-0.00014415885900133686;-0.0001380752773012021;1.0446733207696108;9.999139105711718;0.8334373734079941;0.015562064098360662;0.015559342787894236;0.8010846526037745;0.014887963741775458;0.8012465296246251
61.694744;1.044105192578837;0.8365165843175744;0.8012340030108399;-0.00014475915721062104;-0.0001386506442994496;1.044674797889135;9.999141869889378;0.8334379566121413;0.015562094634249303;0.01555935917809499;0.8010823055715628;0.014887969550704849;0.8012446362870244
61.704744;1.0441068273955731;0.8365161536976929;0.801233145479573;-0.000144353570941082;-0.00013826267815613953;1.0446761564086242;9.999143405501274;0.8334385996477753;0.015562124557351694;0.015559375443526108;0.8010800323859137;0.0148879760027084;0.8012427356554012
61.714744;1.0441090973753784;0.8365159156840241;0.8012319376897978;-0.00014384790698989452;-0.0001377787613465323;1.0446783918029603;9.999143705761327;0.833439304983093;0.015562153807735788;0.015559391527184909;0.8010768362910943;0.014887983138310456;0.8012398332443719
61.724744;1.0441103912431577;0.8365152865829083;0.8012310480966596;-0.00014420617445147667;-0.00013812240432188523;1.0446794991456976;9.999142779800811;0.8334400747284482;0.015562182330802084;0.01555940736929788;0.8010747206791423;0.014887990993362257;0.8012379328414508
61.734744;1.0441126096064826;0.8365165516372634;0.8012311979674003;-0.000144456242522668;-0.00013836227962018782;1.0446804736797157;9.99914065059436;0.8334409110425071;0.015562210083612771;0.015559422909490183;0.8010726892912915;0.01488799959477617;0.8012360374778
61.744744;1.0441138400569772;0.8365156224269358;0.8012299313762604;-0.00014370854271003383;-0.00013764663978604652;1.0446813113415216;9.999137346819818;0.8334418166259382;0.015562237044375746;0.015559438086174852;0.801069745775786;0.014888008959118296;0.8012331494902581
61.754744;1.04411598409055;0.8365158333426054;0.801228976521192;-0.00014430885218840462;-0.00013822194280798956;1.0446830095140944;9.999132902476516;0.8334427944495337;0.015562263210949369;0.015559452833074142;0.8010678930097348;0.014888019092446223;0.8012312706438842
61.764744;1.044117130054727;0.8365149555468614;0.8012276605822031;-0.00014356115282846606;-0.00013750628112562714;1.0446835680519124;9.99912736214198;0.8334438468328838;0.015562288591945677;0.015559467083481496;0.8010651326907572;0.014888029989650565;0.8012284040697573
61.774744;1.0441191791178237;0.836515216677753;0.801226652387688;-0.00014416146011070433;-0.00013808155907963087;1.0446839893880735;9.999120778576868;0.8334449749577179;0.01556231320634486;0.015559480779416835;0.801063465245955;0.01488804163354143;0.8012265528352889
61.784744;1.0441205207863344;0.8365160870381995;0.8012266738743442;-0.00014340567067647523;-0.0001373580861503361;1.0446842776399925;9.999113204368827;0.8334461792662213;0.015562337089334872;0.015559493880138607;0.8010618901808305;0.01488805399102355;0.8012247200833251
61.794744;1.0441224528623574;0.8365160481593507;0.8012252682316457;-0.00014290000441686385;-0.00013687407536134885;1.0446854381076338;9.999104687595388;0.833447459735539;0.015562360292996557;0.015559506368709125;0.8010594062794513;0.014888067007854073;0.8012219076082493
61.804744;1.0441233661977882;0.836515620038592;0.8012241629763929;-0.0001432582835686874;-0.00013721763476436788;1.0446854776129946;9.99909527882005;0.8334488154209184;0.015562382886950351;0.01555951824806328;0.8010580113136336;0.014888080609858856;0.8012201150196637
61.814744;1.0441251635089834;0.8365159782627657;0.8012230199531081;-0.00014385859080287696;-0.00013779286012814915;1.0446854041476292;9.99908504416466;0.833450243988065;0.01556240496032642;0.015559529528703904;0.8010567023415504;0.014888094709365795;0.8012183408610087
61.824744;1.0441259343448033;0.83651524241042;0.8012215021363993;-0.00014311089609472867;-0.00013707712261738057;1.0446852253052588;9.999074068162571;0.8334517416543594;0.015562426615721346;0.015559540222382755;0.8010544764005073;0.014888109211482389;0.8012155824992288
61.834744;1.0441275816379705;0.8365167432355692;0.8012213392829047;-0.00014336097449506023;-0.00013731687326790562;1.0446859475067904;9.999062442219387;0.8334533034089819;0.015562447959825296;0.015559550347656978;0.8010533301315698;0.014888124021585573;0.8012138360536576
61.844744;1.044129148623192;0.8365171503284393;0.8012200779920572;-0.00014396128911341082;-0.00013789204526608624;1.0446855766758558;9.999050252965693;0.8334549233266242;0.015562469100106599;0.015559559947701827;0.8010522591165585;0.014888139056466503;0.8012120980651027
61.854744;1.0441299814170866;0.8365166927408729;0.8012184427811231;-0.0001424497950597898;-0.00013644466127844424;1.0446851188541382;9.999037584612388;0.8334565949004972;0.015562490141032117;0.01555956910654403;0.8010502582941221;0.014888154253426596;0.8012093655319124
61.864744;1.0441313818051683;0.8365171100038122;0.8012171043961953;-0.00014305012469250375;-0.00013701979697991275;1.04468458022724;9.999024529411196;0.8334583117206196;0.015562511170943375;0.015559577937471722;0.8010493227715678;0.014888169566770922;0.8012076351082869
61.874744;1.0441317449788685;0.8365175173979552;0.8012164511968445;-0.00014195223644796658;-0.00013596853626212754;1.0446849671368645;9.999011187879026;0.8334600681669624;0.01556253224346716;0.015559586551972674;0.8010474482278379;0.014888184959463448;0.8012049040275628
61.884744;1.0441329779539792;0.8365179252975973;0.8012150344381455;-0.00014255258271517643;-0.00013654363145955984;1.0446842860811647;9.998997659497297;0.8334618592683245;0.01556255336972057;0.015559595045541214;0.8010466307522628;0.01488820040947969;0.8012031692237253
61.894744;1.0441331745036773;0.8365175550722204;0.8012135766049459;-0.0001429109222944657;-0.00013688703566655397;1.0446835433796355;9.998984038596596;0.8334636799049574;0.015562574531586153;0.015559603504036795;0.8010458660729427;0.014888215922137654;0.8012014289070093
61.904744;1.0441342425255786;0.8365175768919837;0.8012117413838344;-0.00014240530285398846;-0.00013640281439974796;1.044682744742997;9.998970413506441;0.8334655242531589;0.01556259570166441;0.015559612004765492;0.8010441488326854;0.014888231525337369;0.8011986820018414
61.914744;1.0441345790995742;0.8365173983216112;0.801210200166094;-0.00014199985878030037;-0.0001360145897225479;1.0446828948765157;9.998956861613754;0.8334673859622352;0.015562616854744958;0.01555962060243028;0.8010434726640472;0.014888247253691785;0.8011969275702893
61.924744;1.0441354891338621;0.8365188118209369;0.8012096773051124;-0.00014225001565449665;-0.0001362541561830781;1.0446819971362031;9.998943448741132;0.8334692587397479;0.015562637969846757;0.015559629314305401;0.8010428310352791;0.014888263139501859;0.801195165472851
61.934744;1.044135370146556;0.8365179635327613;0.8012077196297269;-0.00014150241260978483;-0.00013553819207120374;1.0446810540096763;9.998930235993742;0.8334711367379657;0.015562659027481184;0.015559638123561278;0.8010412181531511;0.014888279214446548;0.8011923952840238
61.944744;1.044136131316021;0.8365181819912144;0.8012060575790151;-0.00014210281028779123;-0.00013611313139805383;1.044680067908962;9.998917278551355;0.8334730145484548;0.015562680013623565;0.015559647000322337;0.8010406288957032;0.01488829551850322;0.8011906156554718
61.954744;1.0441358678529444;0.8365175838051021;0.8012043563717479;-0.00014246121207463862;-0.00013645637940730087;1.0446800407513595;9.998904613685147;0.8334748870996559;0.015562700928697598;0.015559655915844586;0.8010400576774227;0.014888312106369646;0.8011888256726308
61.964744;1.0441364875798598;0.8365184468221684;0.8012033407023127;-0.00014160542737394957;-0.0001356365571746476;1.0446789734435347;9.99889226010446;0.8334767499018183;0.015562721782429777;0.015559664838571446;0.8010384977126459;0.01488832904527116;0.8011860247681962
61.974744;1.044136084931411;0.8365177276710529;0.801201564454464;-0.0001419638579072849;-0.00013597974455787057;1.044677866253365;9.998880233670578;0.8334785994466668;0.015562742574869507;0.015559673730753133;0.8010379417810513;0.014888346410956828;0.8011842123282277
61.984744;1.04413687048473;0.8365179493081507;0.8011997536102802;-0.00014180051733303758;-0.00013582298862410065;1.04467671866371;9.998868557565554;0.8334804334031752;0.015562763288578649;0.015559682549881574;0.8010373836064775;0.014888364286047194;0.8011823882867519
61.994744;1.0441363369722059;0.8365167485974458;0.8011975747114664;-0.00014105299688196195;-0.00013510684174420035;1.044676528887732;9.998857260973619;0.8334822507948174;0.01556278390300835;0.015559691250788824;0.8010358183531797;0.014888382755955215;0.8011795522667562
62.004744;1.0441366971941097;0.8365165943743256;0.8011957002032079;-0.0001416534800911869;-0.00013568158800849044;1.0446752940312765;9.998846376125368;0.8334840516534512;0.015562804409392724;0.01555969979920052;0.8010352420641376;0.014888401901949755;0.8011777032264326
62.014744;1.0441360492708087;0.8365163634036855;0.8011945193710623;-0.00014055578276742764;-0.00013462995342644732;1.0446740102044716;9.99883593609929;0.8334858357562622;0.01556282480106548;0.015559708177405275;0.8010346511594678;0.014888421797003842;0.8011758407678677
62.024744;1.0441363046756194;0.8365160704620702;0.8011925845917887;-0.0001411563050570266;-0.00013520463376346997;1.0446726725734234;9.998825973380368;0.8334876016507277;0.015562845051292259;0.015559716369930884;0.8010330428074093;0.014888442503175383;0.8011729650705025
62.034744;1.0441355614057655;0.8365149427931496;0.8011906195684791;-0.00014151485476443073;-0.00013554763279639002;1.0446712762108235;9.998816518142899;0.833489346701961;0.01556286511148913;0.015559724366131856;0.8010324155302714;0.014888464067053252;0.8011710768860831
62.044744;1.0441357309755708;0.8365141577258657;0.8011882882391316;-0.000141009430600648;-0.00013506297480017214;1.0446708172363353;9.998807594540935;0.8334910675597822;0.01556288492822151;0.015559732181778177;0.8010317690910573;0.0148884865216774;0.8011691783957019
62.054744;1.0441352127954382;0.8365142374639297;0.8011873199272038;-0.00014025404207664724;-0.00013433894339028482;1.044669293420791;9.998799214419408;0.8334927606402959;0.015562904454618404;0.015559739865831809;0.8010311039727109;0.014888509900828652;0.8011672718295866
62.064744;1.0441353117815673;0.836513666070237;0.8011852592302222;-0.00014085465619935306;-0.0001349135040203483;1.0446677043051527;9.99879137122571;0.8334944225630041;0.015562923650798807;0.01555974749039623;0.8010294211098624;0.014888534252332282;0.8011643595899042
62.074744;1.0441353754629437;0.8365126811132334;0.801182829354602;-0.00014034930085805235;-0.00013442876148917697;1.0446660512245265;9.99878404437663;0.8334960501353222;0.015562942477259395;0.015559755140246297;0.801028721463052;0.014888559635433906;0.801162443894773
62.084744;1.044134447951904;0.8365112231699596;0.801180700686862;-0.00014070797372978743;-0.0001347716266917651;1.0446653376639665;9.99877721282931;0.8334976396811592;0.015562960889378448;0.015559762911668598;0.8010280052482535;0.014889586105284626;0.801160546473543
62.094744;1.0441344337416318;0.8365115794489574;0.8011795969718665;-0.0001409584489358846;-0.00013501069651901198;1.0446635694792128;9.99877086194745;0.8334991864710205;0.015562978844056299;0.015559770915182887;0.8010262718572762;0.014889613699850176;0.8011576331157327
62.104744;1.0441334244057128;0.8365096634017025;0.8011770650508236;-0.00014021117700814965;-0.00013429424507711962;1.0446617543665744;9.998764982539267;0.8335006847483528;0.015562996306851404;0.015559779267713294;0.8010255207632733;0.014889642438059226;0.8011557239479218
62.114744;1.044133626350236;0.8365090524565001;0.8011748363001954;-0.00014004813930050167;-0.00013413714920244247;1.04465990115678;9.998759569554728;0.8335021280419516;0.015563013246191087;0.015559788080229061;0.8010247520822871;0.014889672323579219;0.8011538198904742
62.124744;1.0441325263649972;0.8365073845035165;0.8011725761613436;-0.0001404069068432205;-0.00013447994242562635;1.0446590192220306;9.998754619747976;0.8335035096377019;0.015563029628411992;0.015559797456494433;0.8010229659453283;0.01488970334668789;0.801150920915585
62.134744;1.0441323301068133;0.8365071833060211;0.8011710090429215;-0.00013955147481758317;-0.0001336596689754967;1.0446571177466295;9.998750130261088;0.8335048229600739;0.015563045417218134;0.01555980749445523;0.8010221616590638;0.014889735483595167;0.8011490262403143
62.144744;1.0441311280728793;0.8365054081020984;0.8011686873179001;-0.00013991028155891296;-0.00013400243518562856;1.0446552050611744;9.998746100096648;0.833506061479812;0.015563060569280222;0.015559818280576723;0.8010213376572991;0.014889768698642222;0.8011471362942104
62.154744;1.0441308246097454;0.8365043411088433;0.801166334419046;-0.00014051108081372795;-0.00013457682088485797;1.0446532882614308;9.998742530441781;0.8335072187065297;0.01556307504017691;0.015559829893023652;0.8010194915965134;0.014889802954009176;0.8011442523455823
62.164744;1.044129511747252;0.8365021043399611;0.8011636146412332;-0.0001397639216012694;-0.00013386028448529082;1.0446523733652597;9.998739421378433;0.8335082890087189;0.015563088800074487;0.01555984241921913;0.8010186200928195;0.01488983821993728;0.801142375419568
62.174744;1.0441293979082424;0.8365022738073306;0.8011622582270794;-0.00013925079251266145;-0.00013336770949504075;1.0446504660416516;9.998736769434839;0.8335092684970201;0.015563101832230542;0.015559855966744118;0.801017718900936;0.014889874473611772;0.8011405066916013
62.184744;1.0441279731175896;0.836500275824708;0.8011598116369057;-0.000139609654076277;-0.00013371043290402523;1.0446485721067456;9.99873457256282;0.8335101550289752;0.0155631141194442;0.015559870656336919;0.8010167834830473;0.01488991168779785;0.8011386461021155
62.194744;1.0441274469538595;0.8364986355015406;0.8011569998023618;-0.00013910449361317334;-0.0001332254959860355;1.0446466974409305;9.998732838813062;0.8335109478900131;0.015563125642439633;0.015559886606872214;0.8010148089645779;0.014889949826041903;0.801135792437074
62.204744;1.044125914703399;0.8364965257862361;0.8011544954769202;-0.00013946336549403138;-0.00013356820386347662;1.0446458478989973;9.99873158718683;0.83351164735258;0.015563136386778701;0.015559903924817292;0.8010137900149242;0.014889988851566185;0.8011339430292764
62.214744;1.04412528583063;0.8364962303011164;0.8011530253860226;-0.00013971401100967764;-0.00013380712757198835;1.04464402907271;9.998730838803482;0.833512253713739;0.015563146345390867;0.015559922697566907;0.8010127217218915;0.014890028734576474;0.8011320951899675
62.224744;1.0441236560799627;0.8364936598938492;0.8011501392903393;-0.00013896688593302074;-0.00013309054639711447;1.0446422454595434;9.998730608539619;0.8335127667523617;0.015563155513826706;0.015559942982179293;0.8010106004577209;0.014890069450696451;0.8011292459947864
62.234744;1.044123235635132;0.8364923910333145;0.8011475710227132;-0.0001388039827871524;-0.00013293334604854665;1.044640499527374;9.998730902403668;0.8335131860373138;0.01556316388699732;0.015559964795042996;0.801009423294419;0.014890110977146511;0.8011273921905223
62.244744;1.0441215155662344;0.8364900628933278;0.8011449880986363;-0.00013916285427109426;-0.000133276039188408;1.0446387916892206;9.99873171974528;0.8335135108334301;0.015563171465788074;0.015559988115781279;0.8010081868199581;0.014890153289563725;0.8011255313579515
62.254744;1.0441207059527273;0.8364892018730462;0.8011431169639625;-0.00013830748747063585;-0.00013245566875133802;1.0446381217232326;9.99873306368073;0.8335137395524761;0.015563178265897723;0.015560012901957049;0.8010058870162273;0.01489019636085803;0.8011226611265566
62.264744;1.044118900729737;0.8364867702354581;0.8011405124221616;-0.00013866634688483966;-0.00013279835774300284;1.0446364908031611;9.998734951773315;0.833513869741774;0.015563184319456903;0.015560039099886855;0.8010045199782253;0.014890240161935003;0.8011207786143443
62.274744;1.0441180064898303;0.8364850525328387;0.8011379010337402;-0.00013926715454064815;-0.00013337265980077528;1.0446349025290416;9.998737411731263;0.8335138985774556;0.015563189662584112;0.015560066652326135;0.8010030825234947;0.014890284664363752;0.8011188816477522
62.284744;1.0441161168285675;0.8364821724788012;0.8011349508719947;-0.00013851998812429734;-0.0001326560613004665;1.044633362022298;9.99874047055325;0.8335138235371367;0.015563194317143267;0.015560095512773856;0.8010015725072034;0.014890329844120012;0.8011169681321079
62.294744;1.044115441301005;0.836481707698911;0.8011333959557264;-0.00013800684885684515;-0.00013216345422499022;1.0446328738665214;9.998744150558613;0.8335136431732125;0.015563198293855478;0.015560125659058661;0.8009989887778458;0.014890375678882779;0.8011140367648457
62.304744;1.0441134709617843;0.8364790872060193;0.8011307855703786;-0.00013836565812246095;-0.0001325061308121174;1.0446314410215405;9.998748469179532;0.8335133577186532;0.01556320161012976;0.015560157097029879;0.8009973311312332;0.01489042213707954;0.8011120868599709
62.314744;1.0441124166830924;0.8364771898841623;0.8011281814248223;-0.00013896640202383973;-0.00013308041238548066;1.044630065234842;9.998753438330526;0.8335129690905384;0.015563204294549288;0.015560189857018514;0.8009956004105666;0.014890469167293523;0.8011101192898277
62.324744;1.0441103750861969;0.8364741422453149;0.8011252499525956;-0.0001382191681659818;-0.00013236379546254;1.0446287473894382;9.998759059906565;0.8335124802775156;0.015563206382589808;0.01556022397936723;0.8009927981155288;0.014890516692392572;0.8011071356115463
62.334744;1.0441092571102528;0.8364732826629449;0.8011237225181068;-0.0001384696845775727;-0.00013260267254708665;1.0446284874622176;9.998765318187026;0.8335118947121568;0.01556320791786388;0.015560259488753662;0.8009909258346979;0.014890564610797389;0.801105137401551
62.344744;1.0441071609183026;0.8364705263698012;0.8011211460141381;-0.00013882841633110172;-0.00013294533035136726;1.0446272848373843;9.998772177127021;0.8335112158895479;0.015563208961601077;0.015560296374827021;0.8009889852037244;0.014890612809537473;0.8011031271613158
62.354744;1.0441062993917647;0.8364684039414373;0.801118244468182;-0.00013755934975069012;-0.00013172881483512462;1.0446261389055758;9.998779585311198;0.8335104470866693;0.01556320960401601;0.01556033458983673;0.8009869783079494;0.014890661177812022;0.8011011073914951
62.364744;1.0441041640973998;0.8364667165307718;0.8011167473424299;-0.00013756785880615237;-0.00013173608137870434;1.044625049793437;9.998787488202767;0.8335095913157642;0.01556320996067269;0.015560374058280334;0.8009839082590796;0.014890709608404527;0.8010980805342578
62.374744;1.0441029625324003;0.8364646779923587;0.8011141999925092;-0.0001381684727493847;-0.0001323103396456011;1.0446250188751451;9.99879584438915;0.8335086516689273;0.015563210151048399;0.015560414689183708;0.8009817792751522;0.014890758001370808;0.80109604778558
62.384744;1.0441007849467754;0.8364615230768648;0.8011113257472269;-0.0001374211104253474;-0.0001315937121931817;1.0446240485935954;9.998804630471327;0.8335076317120286;0.015563210281289862;0.01556045638092972;0.8009795958656923;0.014890806275885397;0.8010940100469923
62.394744;1.0440995347362065;0.836459484340593;0.8011087949946544;-0.00013802167260346357;-0.00013216796989248497;1.0446231420295737;9.998813831310938;0.8335065353793998;0.015563210446202718;0.015560499020067012;0.8009773619086905;0.014890854367827598;0.8010919679585626
62.404744;1.0440973023487967;0.8364577927169585;0.8011073313721955;-0.00013803009019593268;-0.0001321752462490412;1.0446223023400334;9.998823436136039;0.8335053666368737;0.015563210741333511;0.015560542482120314;0.8009740804729439;0.014890902211242915;0.8010889231034217
62.414744;1.0440962941041487;0.8364556561859212;0.8011044800445568;-0.00013676088107368605;-0.00013095874073493216;1.0446225319365434;9.998833442115073;0.8335041295341745;0.015563211271282396;0.015560586635415763;0.8009717542754935;0.014890949728067879;0.8010868773352451
62.424744;1.044093998834312;0.8364528699932431;0.8011019692690317;-0.0001371194242732938;-0.00013130140733238316;1.0446218324514605;9.998843851187328;0.8335028282068229;0.015563212146325058;0.015560631349754104;0.800969386122788;0.014890996837024452;0.8010848332478563
62.434744;1.044092626561565;0.8364508534987671;0.8010994616112945;-0.0001377198731724388;-0.000131875670180972;1.0446212056185076;9.998854665382304;0.833501466393559;0.015563213470242964;0.015560676509669401;0.800966979062081;0.014891043470574024;0.8010827931316322
62.444744;1.044090273505311;0.8364488354628237;0.8010976790310946;-0.0001366221699584468;-0.00013082367547756883;1.0446206538102991;9.998865885301004;0.8335000471480344;0.015563215332558908;0.015560722021135301;0.8009635367076964;0.014891089583069502;0.8010797594238175
62.454744;1.0440888498550838;0.836446831649992;0.8010951719886839;-0.00013722255467964504;-0.00013139794350884695;1.0446201796942727;9.99887750301419;0.8334985730613786;0.015563217807390669;0.015560767804666135;0.800961063965217;0.014891135146394037;0.80107773430148
62.464744;1.0440867547822865;0.8364443117535151;0.8010926627266346;-0.00013681727995203024;-0.00013100915575550414;1.0446207850068796;9.998889491735646;0.8334970465453811;0.01556322095253951;0.015560813785053418;0.8009585672679281;0.01489118013715214;0.8010757208969981
62.474744;1.0440852959537255;0.8364434241246579;0.8010912075100356;-0.00013706742781066682;-0.00013124805396524386;1.0446204692229724;9.998901807582648;0.8334954699757552;0.01556322480898534;0.015560859895303831;0.800956053879497;0.01489122452411153;0.801073722894177
62.484744;1.0440828732136769;0.8364403199206103;0.801088348793085;-0.00013631977305974153;-0.0001305314589673659;1.0446202294141842;9.998914406756544;0.8334938455573458;0.01556322939957631;0.015560906090450065;0.8009525311765133;0.014891268266997555;0.8010707450818971
62.494744;1.0440813977063232;0.8364383320386786;0.8010858116405439;-0.00013692002756062556;-0.0001311057399380743;1.044620061225574;9.998927263062997;0.8334921751189487;0.015563234726588913;0.015560952340780693;0.8009500063922617;0.014891311315619202;0.8010687921537069
62.504744;1.0440789669128137;0.8364355823569052;0.8010832556782095;-0.0001372783254613304;-0.00013144843737858633;1.0446209600245433;9.998940369553232;0.8334904606751716;0.015563240776804673;0.015560998611050007;0.8009474865713615;0.014891353602528795;0.8010668691081129
62.514744;1.0440774917851006;0.836434353643632;0.8010814011387328;-0.00013642233296804775;-0.0001306280566707361;1.0446209217518503;9.99895372630612;0.8334887054823812;0.015563247529415347;0.01556104486471333;0.800944978603716;0.01489139504638563;0.8010649805706632
62.524744;1.0440753719814921;0.8364318485797338;0.8010787989071878;-0.00013601688851416446;-0.00013023929957577552;1.0446209432384097;9.99896732933736;0.8334869142214449;0.015563254950922884;0.015561091077361762;0.8009414889444193;0.014891435568699962;0.8010621310314973
62.534744;1.0440739154711793;0.8364298670008333;0.8010761726739087;-0.00013661702305819217;-0.00013081358254008583;1.0446210220977836;9.9989811657085;0.8334850922447813;0.0155632629816961;0.01556113722914071;0.8009390231119755;0.0148914751121201;0.801060323310421
62.544744;1.0440715221320196;0.8364278805135661;0.8010742475111898;-0.000135519026754957;-0.00012976162428651869;1.0446221565221876;9.998995212913648;0.8334832452323775;0.015563271528711788;0.015561183296352817;0.8009365856287507;0.014891513648285;0.8010585589031767
62.554744;1.0440701027056971;0.8364259065597018;0.8010715770799264;-0.00013611910647025422;-0.0001303359044138647;1.0446223447481988;9.999009440010175;0.8334813797312861;0.015563280472388577;0.015561229249658531;0.8009341800829939;0.014891551163574766;0.8010568376920698
62.564744;1.044067754215622;0.8364231757945686;0.8010688875704606;-0.00013647724439067008;-0.00013067860591429694;1.044622584398616;9.999023806156536;0.8334795031929104;0.015563289681983073;0.015561275039716651;0.8009308088033636;0.014891587632840125;0.8010541594258125
62.574744;1.0440666895665;0.8364225659489353;0.8010672411648595;-0.00013596343573915408;-0.0001301860648749653;1.0446228724050448;9.999038260267193;0.8334776228654863;0.015563299021028721;0.015561320583810666;0.8009284726484375;0.014891623010410733;0.8010525237160705
62.584744;1.0440644033985904;0.8364195062546576;0.8010641871550214;-0.00013521551012148994;-0.00012946947536385042;1.0446232051094801;9.999052746267225;0.8334757451571455;0.015563308346909036;0.015561365776058541;0.8009261713714603;0.014891657249958215;0.8010509306784269
62.594744;1.0440631095640935;0.8364175749174207;0.8010614590772387;-0.00013581549402606497;-0.000130043746322242;1.0446245780009502;9.999067210494522;0.8334738761088237;0.015563317521556848;0.015561410502838262;0.8009239041961259;0.014891690331912361;0.8010493797041015
62.604744;1.0440609070140003;0.836414896556396;0.8010587243309067;-0.00013617354521406006;-0.00013038644294661964;1.0446249855021728;9.99908160961263;0.8334720220113577;0.015563326426713835;0.015561454641681191;0.8009206700210796;0.014891722270906915;0.8010468702622409
62.614744;1.0440597091077943;0.8364137556361257;0.801056708448729;-0.00013531730468821778;-0.00012956605107995723;1.0446254209894674;9.999095916718524;0.83347018993652;0.015563334976545787;0.01556149806117021;0.8009184674212826;0.01489175310628543;0.8010454016966092
62.624744;1.044057918542014;0.8364113557153676;0.8010539649140084;-0.00013491165231432317;-0.0001291773074569938;1.0446258767889773;9.99911012149571;0.833468387827928;0.015563343126859735;0.015561540637268587;0.8009162952371356;0.014891782897696966;0.8010439737839713
62.634744;1.0440568461053636;0.8364094968984522;0.8010512179847646;-0.000135511556008298;-0.00012975156854968644;1.0446273443515908;9.999124229315179;0.8334666235838303;0.015563350870608067;0.015561582269977406;0.800914153559496;0.014891811721931488;0.8010425854234092
62.644744;1.0440548941246317;0.836407650445336;0.8010491917080446;-0.00013441335741058515;-0.00012869960645463504;1.0446278148310137;9.99913826499258;0.8334649038785572;0.015563358218357312;0.015561622886589188;0.80091104385719;0.01489183965388036;0.8010402348182529
62.654744;1.0440539757761869;0.8364058328900842;0.8010464376485139;-0.00013501322849425863;-0.0001292738613247671;1.0446282796983044;9.999152271695946;0.8334632336391545;0.015563365179943073;0.015561662431777406;0.8009089683579594;0.014891866745605867;0.8010389191097654
62.664744;1.0440521898102118;0.8364032739615594;0.8010436792675373;-0.00013537118469881794;-0.00012961654933343813;1.044628731158251;9.999166295119208;0.8334616161924261;0.015563371759170039;0.015561700853555157;0.8009069300791575;0.014891893027564124;0.8010376358722251
62.674744;1.0440514476899105;0.8364026077832022;0.8010419754898044;-0.0001356208780184116;-0.00012985543720777637;1.044630162423419;9.999180368603856;0.833460053802365;0.015563377958096597;0.015561738098979976;0.800904933205077;0.014891918529116397;0.8010363825825699
62.684744;1.0440501486938183;0.8363999859812234;0.80103887289176;-0.00013410913688061412;-0.00012840740174464778;1.0446305676430478;9.999194520018314;0.8334585482966885;0.015563383786335263;0.01556177411604085;0.8009029824230696;0.014891943301707638;0.8010351570748288
