time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.694744;1.044049599261291;0.836398255887935;0.8010361022154293;-0.000134708968216877;-0.00012898164455141256;1.0446309417151491;9.99920878785761;0.8334571016254925;0.015563389269161136;0.015561808854948464;0.8009000814264116;0.014891967424488938;0.8010329578379703
62.704744;1.044048196687496;0.8363968844479691;0.8010343890794452;-0.00013471674505533457;-0.00012898897184215798;1.044631280512176;9.999223220110329;0.833455716423696;0.015563394443972103;0.015561842276213643;0.8008982317988498;0.014891990983770514;0.8010317825965186
62.714744;1.0440478484337097;0.8363948331091021;0.8010312813028848;-0.00013421053555935465;-0.00012850391897138364;1.0446315810139668;9.999237860786655;0.8334543963219223;0.015563399353489465;0.015561874356075643;0.8008964329348831;0.014892014054454138;0.8010306284873348
62.724744;1.0440466473719807;0.8363923777148949;0.8010285112042056;-0.00013456845347115576;-0.00012884660596533879;1.0446328407256182;9.999252746695278;0.8334531455906439;0.015563404046885651;0.015561905074831815;0.8008946826919181;0.014892036703249045;0.8010294913681809
62.734744;1.044046802001478;0.8363920404540583;0.8010268052552935;-0.00013405446504643218;-0.00012835407967553178;1.0446330570676305;9.99926791317581;0.8334519685023131;0.015563408579928469;0.01556193440307095;0.8008929779650734;0.014892058995487328;0.8010283667805781
62.744744;1.044045803139716;0.8363895947653416;0.8010240473759571;-0.0001344123779351269;-0.00012869677463488806;1.0446332275119607;9.99928339446494;0.8334508689595539;0.015563413011569391;0.015561962301082801;0.8008903146224607;0.014892080993012351;0.8010262510361482
62.754744;1.044045860890522;0.8363875613383256;0.8010209646323639;-0.00013390614776958505;-0.00012821172809602223;1.044633349736252;9.999299219818834;0.833449850338335;0.015563417400673994;0.01556198872886596;0.8008886868836819;0.01489210274239598;0.8010251409916728
62.764744;1.0440450695466694;0.836385108355868;0.8010182313806824;-0.00013426405693742807;-0.00012855442963042685;1.044634421229134;9.999315413546453;0.8334489153363384;0.015563421803002547;0.015562013663147705;0.8008870871537868;0.014892124262793452;0.8010240349286037
62.774744;1.0440453368127434;0.8363845142093816;0.8010165752282582;-0.00013451370764845503;-0.0001287933332442255;1.0446344393575702;9.99933199633601;0.8334480656367164;0.015563426272804893;0.015562037109692544;0.8008855070468266;0.014892145548484363;0.8010229316424152
62.784744;1.0440450597153736;0.8363822769265364;0.8010138810237138;-0.0001341079827320831;-0.00012840463633500407;1.0446344022257446;9.999348980877793;0.8334473015193052;0.01556343086425303;0.015562059098927189;0.8008829387608566;0.01489216658130777;0.801020830886417
62.794744;1.044045544891464;0.8363801918616595;0.8010108744180733;-0.00013360174780403276;-0.00012791959767642156;1.0446343093399375;9.999366366650115;0.8334466217013073;0.015563435625809705;0.015562079680297228;0.800881375837976;0.014892187345735127;0.8010197322907018
62.804744;1.044045192811316;0.8363787766158676;0.8010092858365684;-0.0001336095192376499;-0.00012792696329543557;1.0446351612683882;9.999384139677066;0.8334460232964627;0.015563440590587542;0.0155620989306542;0.8008798134483012;0.014892207839214548;0.8010186351561629
62.814744;1.0440459172568284;0.8363769935980537;0.8010066597491153;-0.00013420931436937254;-0.00012850121943638453;1.0446349582541992;9.999402272815203;0.8334455019172082;0.01556344576531183;0.015562116957673679;0.8008782485067972;0.014892228068353469;0.8010175365191272
62.824744;1.044045818910215;0.83637406940349;0.8010037173773903;-0.00013346119494150345;-0.00012778463454522762;1.0446346992234214;9.999420726778668;0.8334450522605577;0.015563451123289595;0.015562133883726792;0.8008766792349995;0.014892248036431185;0.801016431216104
62.834744;1.0440471121335155;0.8363735778986834;0.8010021851969636;-0.00013294721923001529;-0.00012729214693532652;1.0446343827524163;9.999439451842179;0.8334446688785138;0.015563456606527722;0.01556214982990092;0.8008741041942797;0.014892267729657514;0.8010143136688728
62.844744;1.044047289567801;0.8363709442380877;0.8009996056251251;-0.000133305132952799;-0.00012763486109872434;1.0446340085724768;9.999458387894101;0.8334443466977135;0.015563462134164424;0.015562164918913813;0.800872522060902;0.014892287114604235;0.8010131789732367
62.854744;1.0440485601972826;0.8363690414727594;0.8009970353635224;-0.00013390491804819756;-0.00012820911121230215;1.0446345773725862;9.999477471079883;0.8334440814748661;0.015563467612317649;0.015562179287935365;0.8008709323465071;0.014892306154895882;0.8010120237436194
62.864744;1.0440490166979812;0.8363670959897956;0.8009951963315572;-0.0001328066503863499;-0.00012715718102744125;1.0446340898927424;9.999496643488406;0.833443869866696;0.015563472944341378;0.015562193096005861;0.8008693356994739;0.014892324827363138;0.8010108441570806
62.874744;1.044050566285754;0.8363651217657602;0.8009926382669412;-0.00013340641977689914;-0.00012773142267634324;1.044633546770569;9.999515853459359;0.8334437090771364;0.01556347803910543;0.015562206525302203;0.8008677336039152;0.014892343120014293;0.8010096362836695
62.884744;1.0440516064942023;0.836362589067834;0.8009900829736016;-0.00013300069026923119;-0.0001273427391627093;1.0446329484035533;9.999535054309286;0.833443596989261;0.015563482808396239;0.015562219777002197;0.8008661280348468;0.014892361018850095;0.8010083975165112
62.894744;1.04405344383496;0.8363616478236425;0.8009885869426876;-0.00013325030174406603;-0.00012758163152840304;1.044633294211552;9.999554206436487;0.8334435324730217;0.01556348716046556;0.015562233061732803;0.8008635207379934;0.014892378503339876;0.8010061270607686
62.904744;1.0440544764308843;0.8363584510436318;0.8009856930924946;-0.00013250212678047512;-0.0001268650260211307;1.0446325820302051;9.999573274186767;0.8334435150634435;0.015563491010956889;0.015562246589963484;0.8008619122899033;0.014892395557861017;0.8010048241532426
62.914744;1.0440566137478657;0.8363563333201626;0.8009831271657268;-0.00013310183942502008;-0.00012743924450586512;1.044631808356552;9.999592219880789;0.8334435445296299;0.015563494302737573;0.01556226055911825;0.8008603018233108;0.014892412174352814;0.8010034883829621
62.924744;1.0440579517298376;0.8363545254211843;0.8009816088619005;-0.00013310953732414572;-0.00012744659310086145;1.0446309688391497;9.999611000871079;0.8334436206744498;0.015563497007832126;0.015562275136791941;0.8008586875533823;0.014892428335400353;0.8010021191037167
62.934744;1.0440607009901537;0.8363522373704213;0.8009786800446455;-0.0001318395650670187;-0.00012623012301760597;1.0446300587172888;9.999629569265334;0.8334437427676011;0.015563499118790137;0.01556229045394791;0.8008570675456924;0.014892444005432937;0.8010007158191085
62.944744;1.044062351572942;0.8363492681927355;0.8009760663360039;-0.0001321973598040361;-0.0001265728000509844;1.044630073983535;9.999647878803088;0.8334439089389792;0.015563500653409291;0.015562306609838173;0.800854440314284;0.014892459137530647;0.8009982782566597
62.954744;1.0440651103450882;0.8363481466765229;0.8009744878341276;-0.00013244686700861972;-0.00012681166423248401;1.0446290124949;9.999665891659117;0.833444116493708;0.015563501665789814;0.015562323677595354;0.8008528052895089;0.01489247368087514;0.8009968054455452
62.964744;1.0440670673844799;0.8363451374008867;0.8009718226939367;-0.000132804625161689;-0.00012715433518780406;1.04462787383942;9.999683565411678;0.8334443624696909;0.015563502242958134;0.015562341710195136;0.8008511632757543;0.014892487589470857;0.8009952968678082
62.974744;1.0440704272885069;0.836342768964042;0.8009687919549433;-0.0001315345823911851;-0.00012593785559597816;1.04462665872819;9.99970083450343;0.8334446434333578;0.01556350248633546;0.015562360747147327;0.8008495166210347;0.014892500825844299;0.8009937522374955
62.984744;1.0440726751006544;0.8363408395803813;0.8009671221184166;-0.00013154218394754563;-0.00012594519377725396;1.0446263686802515;9.99971761508417;0.8334449548868995;0.01556350249084007;0.015562380813873245;0.8008478686216747;0.014892513346291778;0.8009921721909085
62.994744;1.0440760131085698;0.8363385579050268;0.8009643553380308;-0.0001321417552260099;-0.00012651938194033284;1.0446250057092075;9.999733823789677;0.8334452909691613;0.01556350233383914;0.015562401918760828;0.800846222525486;0.01489252508402482;0.800990558586375
63.004744;1.044078525887583;0.836336609781637;0.8009626060130324;-0.00013214933604069733;-0.00012652672197741984;1.0446235721060737;9.999749392300924;0.8334456448203219;0.01556350207715596;0.015562424059474254;0.8008435811606293;0.014892535954721006;0.8009879147885507
63.014744;1.0440821100659456;0.8363339606304804;0.8009594160844641;-0.0001316428416275889;-0.00012604160445979965;1.0446220708770317;9.999764275259038;0.8334460093683315;0.015563501770442445;0.015562447233140113;0.8008419469544249;0.014892545880511428;0.800986245118331
63.024744;1.044085150768616;0.8363311315465931;0.8009565121757355;-0.00013123694027149268;-0.0001256529152547364;1.0446215064812796;9.999778445069524;0.8334463779720237;0.015563501445877462;0.015562471441737127;0.800840321571124;0.014892554812899163;0.8009845554983106
63.034744;1.0440889420902537;0.8363299218216728;0.8009546148194518;-0.00013148635322117908;-0.00012589177481507068;1.044619884593428;9.999791876276426;0.8334467446062994;0.015563501114335195;0.01556249668955258;0.8008387057729434;0.014892562737838077;0.8009828515454124
63.044744;1.0440918708801292;0.8363268336958626;0.8009516024828757;-0.00013184403472584185;-0.00012623444808380823;1.0446182110348616;9.999804535339294;0.8334471035687033;0.01556350078177183;0.01556252297279314;0.8008370998468846;0.014892569661462282;0.8009811379545684
63.054744;1.0440958362059247;0.8363241497227782;0.8009481960052575;-0.00013133751207424632;-0.00012574932883183845;1.0446164917983187;9.999816375697357;0.8334474493348288;0.015563500475256424;0.01556255026778574;0.800835503732207;0.01489257559251225;0.8009794187251882
63.064744;1.0440989238678469;0.8363221482759867;0.8009461228216734;-0.0001313450656821474;-0.00012575668084112892;1.0446147346156878;9.99982733622852;0.8334477769309929;0.015563500245842245;0.015562578522409791;0.8008329166140481;0.01489258053102583;0.8009766977365348
63.074744;1.0441033354964404;0.8363200353654902;0.8009429271244736;-0.00013118099702804712;-0.00012559951753617565;1.0446139496874787;9.999837353358448;0.8334480821092966;0.015563500152146637;0.015562607655886521;0.8008313365431884;0.014892584463594377;0.8009749781685697
63.084744;1.0441065546202446;0.8363169056958293;0.8009396668369992;-0.00013153866531581085;-0.0001259421986713693;1.0446121479802357;9.999846380051226;0.8334483609552228;0.015563500248353195;0.01556263756911832;0.8008297605867509;0.014892587366623897;0.8009732633745673
63.094744;1.044110784175228;0.8363152844193791;0.800937065596813;-0.00013068200621508356;-0.0001251217627223215;1.0446103393300996;9.999854392451509;0.8334486094976374;0.01556350057804246;0.015562668154653682;0.8008281858133737;0.01489258921120532;0.8009715560345498
63.104744;1.0441141123453586;0.8363121337627196;0.8009336759178092;-0.00013103966850950015;-0.00012546445068397505;1.044608532307118;9.99986138111433;0.8334488235969011;0.015563501176457047;0.015562699304695822;0.8008266105303349;0.014892589966031277;0.8009698583938918
63.114744;1.0441174879575768;0.8363089756269041;0.8009302229040983;-0.00013139732749817547;-0.00012580714285051036;1.0446077341604498;9.999867340922748;0.8334489988695454;0.015563502080619284;0.015562730925183838;0.8008250345831461;0.014892589608391436;0.8009681721283156
63.124744;1.0441221616040783;0.8363079243493106;0.8009277679705645;-0.00013088313273832412;-0.00012531468323553468;1.0446059500242137;9.999872272499186;0.8334491306911517;0.015563503329497977;0.015562762942438366;0.8008224585767196;0.014892588141369293;0.8009654983156648
63.134744;1.044125617559355;0.8363044092570332;0.8009238597351941;-0.0001301347358312967;-0.0001245980773426485;1.044604183000581;9.999876190622404;0.8334492145875881;0.015563504953171107;0.015562795289451448;0.8008208831001165;0.01489258559657088;0.8009638370286262
63.144744;1.044130057646646;0.836303113368486;0.8009212905108355;-0.000130384105100019;-0.0001248369632175414;1.0446024353184957;9.999879127771054;0.8334492469674432;0.015563506964476349;0.015562827888555843;0.800819308588581;0.014892582017989712;0.8009621885652815
63.154744;1.0441335674975094;0.8362999489749406;0.8009176098745429;-0.0001307417479186818;-0.00012517966733058343;1.044600709391028;9.999881131807458;0.833449225501727;0.015563509355880224;0.01556286064724337;0.8008177354665528;0.014892577446137143;0.800960552396045
63.164744;1.044138348093245;0.8362977930291728;0.8009138810831;-0.00013057765046631362;-0.00012502253717338623;1.0446000081050255;9.999882261724553;0.833449148633097;0.015563512107828607;0.015562893464187925;0.8008161643285833;0.014892571913846091;0.8009589269714934
63.174744;1.0441418825284725;0.8362953927944432;0.8009108320163965;-0.00012947911983738513;-0.00012397062217997957;1.0445983343269798;9.999882583590935;0.8334490149765338;0.015563515203589926;0.01556292623866266;0.8008145958313823;0.014892565448112733;0.8009573096392228
63.184744;1.0441463741351924;0.8362930075299807;0.8009070187486709;-0.0001300785731298063;-0.00012454482246932375;1.044596690744001;9.999882170169052;0.8334488236717948;0.015563518621911986;0.015562958879310253;0.8008130299760573;0.014892558069089996;0.8009556969043741
63.194744;1.044149911411559;0.8362898682859269;0.8009031692782014;-0.00013043618976711453;-0.00012488752642507634;1.0445950807518674;9.999881099823282;0.8334485752775375;0.01556352231181532;0.015562991305986472;0.8008104656719957;0.014892549789952724;0.8009530850767101
63.204744;1.0441543952199426;0.8362886100927494;0.8009003463361649;-0.00013068551690839685;-0.00012512640948153235;1.044594509110441;9.999879447941328;0.8334482719283763;0.015563526188031244;0.01556302343847933;0.8008089011024064;0.014892540619144905;0.8009514699883304
63.214744;1.044158213080366;0.8362853863298991;0.800896099148294;-0.00012917350477023443;-0.0001236784777730367;1.0445929810549521;9.999877277306979;0.8334479165907198;0.015563530149162539;0.015563055178450698;0.8008073338968423;0.014892530553650005;0.8009498488392656
63.224744;1.044162659590057;0.83628415293335;0.8008932193998464;-0.00012942281207167805;-0.00012391735572448212;1.0445915003927075;9.999874633369032;0.8334475122872873;0.015563534087150237;0.015563086402251774;0.8008057608725687;0.014892519574680364;0.8009482206052823
63.234744;1.044166120902697;0.8362810621455345;0.8008892558553534;-0.00012978039056041156;-0.00012426004956860294;1.0445900681304452;9.999871545832656;0.8334470616453835;0.015563537879981472;0.015563116974417325;0.8008041781632844;0.014892507661556044;0.8009465862967927
63.244744;1.0441704958415259;0.8362787462352974;0.800885269840892;-0.00013037977504834727;-0.00012483422408567557;1.0445886821248784;9.999868040169247;0.8334465665998538;0.015563541384423701;0.015563146768497377;0.8008025816170061;0.014892494805033565;0.800944947773308
63.254744;1.0441741725853733;0.8362770248658229;0.8008823228137743;-0.00012962367002468132;-0.0001241102840044279;1.0445883377438034;9.99986414852481;0.8334460283827114;0.015563544445947144;0.015563175669254027;0.8008009668652807;0.014892481002337447;0.8009433066312948
63.264744;1.0441784472115145;0.8362743791696772;0.8008779629233784;-0.00012911696207640593;-0.00012362513246631446;1.0445870296985225;9.99985990695224;0.8334454484062304;0.015563546927723448;0.015563203563359242;0.8007983293239908;0.014892466245805126;0.8009406643109079
63.274744;1.0441817066443664;0.8362713311072908;0.8008739230903111;-0.00012947447255356602;-0.00012396779662529362;1.0445857537011596;9.999855350324687;0.8334448297359875;0.015563548729879598;0.015563230344898735;0.8007966643984208;0.014892450523855214;0.8009390219208979
63.284744;1.0441858494572431;0.8362701645776999;0.8008709296842675;-0.00012972367564273224;-0.00012420662864241343;1.0445845065015442;9.999850516275304;0.8334441775426735;0.015563549775395471;0.015563255923319471;0.8007949675708221;0.014892433827510924;0.8009373817254966
63.294744;1.0441889617241473;0.8362671400365222;0.8008668654136968;-0.0001300811416957575;-0.00012454927276944606;1.0445842849731826;9.999845447786758;0.8334434982308325;0.015563549986706917;0.015563280219426313;0.8007932342828997;0.01489241614299158;0.8009357467872643
63.304744;1.0441932464067873;0.8362658864875395;0.8008635136816159;-0.0001284606982353901;-0.0001229974675535204;1.0445830858154659;9.999840189175828;0.833442798516288;0.015563549288010113;0.015563303161374152;0.8007914599739551;0.014892397442455926;0.8009341210612523
63.314744;1.0441961895845235;0.8362628779022168;0.8008594254726753;-0.0001288181210646649;-0.00012334009429830473;1.0445819062014703;9.999834783174135;0.833442085026762;0.01556354762077563;0.015563324683683004;0.800789640610356;0.01489237769334676;0.8009325084688741
63.324744;1.044199998385838;0.8362606347292314;0.8008553237144891;-0.00012941733089488799;-0.00012391418864955597;1.0445807442105803;9.9998292693785;0.8334413640047373;0.01556354493787507;0.015563344734737371;0.8007877734297928;0.014892356872048948;0.8009309115708815
63.334744;1.044202766140217;0.8362587314138866;0.8008522672728269;-0.00012942461429377793;-0.00012392150072502422;1.0445795985283413;9.999823681682031;0.8334406409974916;0.015563541190223101;0.01556336329467249;0.8007858571633707;0.014892334964847896;0.8009293309358838
63.344744;1.0442057480493458;0.8362556075240022;0.8008478026707988;-0.0001279123802817259;-0.0001224734962325434;1.0445794679078395;9.999818049141737;0.8334399210055905;0.015563536334771763;0.015563380376372737;0.8007828917656215;0.014892311960426154;0.8009267658423558
63.354744;1.0442092932650056;0.8362533473077712;0.8008436602546865;-0.00012851152927163606;-0.00012304757093488787;1.0445783508161495;9.999812399510734;0.8334392089605243;0.015563530348450256;0.015563396004608926;0.8007808784569292;0.014892287838337442;0.8009252146183248
63.364744;1.0442117956606063;0.8362514206415449;0.8008405649738166;-0.0001285187630185755;-0.00012305487222857755;1.0445772454456963;9.999806756567573;0.8334385098347163;0.01556352322944269;0.015563410207438006;0.8007788202832775;0.01489226255741943;0.8009236762669554
63.374744;1.0442151604777836;0.836249141695587;0.8008363990835325;-0.00012911787883114562;-0.00012362893691977975;1.0445761495546317;9.999801132954351;0.833437828148449;0.015563514991683135;0.015563423021864038;0.8007767222334103;0.014892236057985826;0.8009221495633306
63.384744;1.0442177807678807;0.8362474366849255;0.8008332821371356;-0.00012836156052971272;-0.0001229049439854635;1.0445750597518837;9.99979553181014;0.8334371673569936;0.015563505669821613;0.015563434482911333;0.8007745901295364;0.014892208283039514;0.8009206324931639
63.394744;1.0442209580090456;0.8362447872251632;0.8008287598413569;-0.00012785458753453928;-0.0001224196897175969;1.0445749708650958;9.999789956924362;0.8334365296882903;0.015563495339572268;0.015563444601738148;0.800772429175617;0.014892179197738083;0.8009191217290235
63.404744;1.0442230857974135;0.8362417160964234;0.8008245614539146;-0.0001282118683923037;-0.00012276227923378388;1.0445738760867338;9.99978441987841;0.8334359163184829;0.015563484124497654;0.015563453367055665;0.8007702436124287;0.014892148791001451;0.8009176129572398
63.414744;1.0442260689289844;0.8362405088615921;0.8008214096471489;-0.0001284608493873237;-0.00012300104070244792;1.0445727677885681;9.999778941650511;0.8334353276877379;0.015563472177316164;0.015563460767146816;0.8007680374496954;0.01489211707402605;0.8009161016726001
63.424744;1.0442279977066635;0.8362374284524895;0.8008171842708561;-0.0001288181163448016;-0.0001233436294302185;1.044571638599757;9.999773550691636;0.833434763973175;0.01556345965769961;0.015563466796440429;0.8007658149776309;0.014892084088032127;0.8009145835898659
63.434744;1.0442310774514003;0.836236106612451;0.8008136670244667;-0.00012719750127847867;-0.00012179179570235028;1.0445714824790138;9.999768280307794;0.8334342252989058;0.015563446713282579;0.015563471445448602;0.8007625805870476;0.01489204990593469;0.8009120548163694
63.444744;1.0442327950735726;0.8362330207958053;0.8008094082538676;-0.0001275547604580508;-0.00012213438966987903;1.0445702952156715;9.999763168183664;0.8334337114817949;0.015563433466536637;0.015563474708577246;0.8007603384414944;0.014892014612107082;0.8009105110941755
63.454744;1.0442353572774457;0.836230695893507;0.8008051310819521;-0.0001281538068533664;-0.0001227084471776868;1.0445690743525022;9.999758253775482;0.8334332219534647;0.015563420016726231;0.015563476610203476;0.800758092061015;0.014891978270479247;0.8009089486609138
63.464744;1.0442368571015839;0.8362287111957848;0.8008018946451333;-0.000128160973506229;-0.00012271576371064889;1.0445678191286765;9.999753571729892;0.8334327561708536;0.015563406450414798;0.015563477216508671;0.8007558440622264;0.014891940913261166;0.800907363314713
63.474744;1.0442395042695733;0.8362266229778922;0.8007975807202702;-0.0001279965024327495;-0.00012255856012554435;1.044566530452582;9.999749147580584;0.8334323139004985;0.015563392847889188;0.015563476625147087;0.8007535966301322;0.014891902562132004;0.8009057505996664
63.484744;1.0442407899344441;0.8362242807801977;0.8007939733015543;-0.00012689760031009398;-0.00012150658137931018;1.0445662106676434;9.999744999718759;0.8334318950510188;0.01556337928237254;0.015563474945674049;0.8007513521672351;0.01489186324742815;0.8009041061398081
63.494744;1.0442429238585818;0.8362219383267291;0.8007896261555464;-0.00012749663744485843;-0.0001220806718592596;1.0445648631362463;9.999741145950761;0.8334314994160804;0.015563365814027202;0.01556347227904566;0.8007491132625382;0.014891823004218378;0.8009024259284026
63.504744;1.0442440005120759;0.8362188214714565;0.8007852674616253;-0.0001278538897516174;-0.00012242332110702062;1.0445634915336572;9.999737604673955;0.8334311265873257;0.015563352480709804;0.015563468706860815;0.8007468821076119;0.014891781866076585;0.800900706331863
63.514744;1.0442452757167808;0.8362170392661477;0.800781963278192;-0.00012709756173077862;-0.00012169943734251461;1.044562098616795;9.99973438539601;0.8334307759926008;0.015563339289398044;0.015563464298277223;0.8007446600053258;0.01489173986615876;0.8008989441687724
63.524744;1.0442470987527699;0.8362143080140735;0.8007772673658107;-0.0001265905353525486;-0.00012121425349254872;1.0445616853232647;9.999731485007425;0.8334304470072018;0.015563326213652648;0.015563459122722447;0.8007424474410498;0.014891697037531727;0.8008971369981535
63.534744;1.0442478628552;0.8362122539555545;0.8007739770891826;-0.00012659772252619257;-0.00012122166867758743;1.0445602515473928;9.999728898108879;0.8334301391667992;0.01556331320110201;0.015563453250593285;0.8007392444149914;0.014891653409452303;0.800894283233957
63.544744;1.0442494722620568;0.8362098410173949;0.8007696462043077;-0.00012719677401196029;-0.00012179582754350523;1.0445587978098452;9.999726626313835;0.8334298523457286;0.015563300183993541;0.01556344674754891;0.8007370503101627;0.014891609002415691;0.800892381179127
63.554744;1.044250319136109;0.8362068890356241;0.8007653416888929;-0.0001267905559040384;-0.00012140729192093522;1.0445573259972214;9.999724678790448;0.8334295866204721;0.015563287084679845;0.015563439676147784;0.8007348635185404;0.01489156383345083;0.8008904302918269
63.564744;1.044251704560271;0.8362055466377099;0.8007621296650518;-0.0001270395417601404;-0.00012164619385683581;1.0445558392817693;9.999723070295877;0.8334293416308082;0.015563273827854367;0.01556343209217002;0.8007326815696357;0.014891517928988574;0.800888430917748
63.574744;1.0442520226170287;0.8362019655200774;0.8007575631420031;-0.00012629076035973412;-0.00012092961991075948;1.044555342040607;9.999721820913708;0.8334291157818633;0.015563260360093988;0.015563424027813633;0.8007305014977271;0.014891471332131697;0.8008863844396696
63.584744;1.0442531802617339;0.8362005838558583;0.8007544377006282;-0.00012653975688003326;-0.00012116853992550662;1.0445538393023115;9.999720952968337;0.8334289061826121;0.015563246653235836;0.015563415488667545;0.8007283199726647;0.01489142410800837;0.800884292998705
63.594744;1.044253572996408;0.8361975532424002;0.8007503056202087;-0.00012613357082609492;-0.00012078005063257869;1.0445523358297464;9.999720484387367;0.8334287093434307;0.015563232689536478;0.015563406473429372;0.8007261335336892;0.014891376345689138;0.8008821592149757
63.604744;1.044254504789972;0.8361961287942283;0.80074729086918;-0.00012638257818319622;-0.00012101898522770426;1.0445508363608693;9.99972042662424;0.8334285217505509;0.015563218449567179;0.015563396991802394;0.8007239390144272;0.014891328150057823;0.8008799859734785
63.614744;1.0442543722362267;0.8361928127731377;0.8007432805380985;-0.00012673989122459736;-0.00012136175951209482;1.0445493466830063;9.999720786588679;0.8334283403179742;0.015563203910738246;0.015563387066969395;0.8007217338729019;0.014891279631420347;0.8008777765794548
63.624744;1.0442550849858445;0.8361898875596999;0.8007390039904021;-0.0001262328986043467;-0.00012087665550646532;1.044548873431815;9.999721568890362;0.833428162870456;0.015563189047374748;0.015563376731110589;0.8007195163407309;0.014891230896435717;0.800875534983029
63.634744;1.0442547392985004;0.8361876322211742;0.8007361962278238;-0.0001262401432560681;-0.00012088416454032065;1.044547423005325;9.99972278084732;0.8334279882744571;0.015563173823483727;0.015563366027159204;0.8007172854684604;0.014891182040105337;0.8008732652764847
63.644744;1.0442555461042191;0.8361852541717678;0.8007324083839655;-0.00012607574341171458;-0.00012072714350511678;1.0445460016105539;9.999724435177793;0.8334278163993935;0.01556315818382673;0.015563355009020348;0.8007150414278841;0.014891133145992172;0.800870970944996
63.654744;1.044254997719313;0.8361829568678257;0.8007297638072507;-0.00012608298707197867;-0.00012073466056757511;1.044544615703504;9.999726543510105;0.8334276477227914;0.01556314205776212;0.01556334372868987;0.8007117855591317;0.014891084293578064;0.8008676552365827
63.664744;1.0442543526567074;0.8361795350692894;0.8007261478999537;-0.00012644029555630487;-0.00012107745110006845;1.0445442712160615;9.999729106457858;0.833427482571807;0.015563125372223305;0.015563332225739624;0.8007095194447027;0.01489103556445339;0.8008653214743398
63.674744;1.044254567979324;0.8361776148205836;0.8007233466530754;-0.00012558321361855104;-0.00012025708447305764;1.0445429726071087;9.99973210886403;0.8334273209622309;0.015563108060191044;0.01556332053112236;0.8007072441019478;0.014890987045107716;0.8008629748244523
63.684744;1.0442540424779214;0.8361743982582461;0.8007199138944171;-0.00012517703269747984;-0.00011986864408220123;1.044541722488875;9.999735520139032;0.8334271627499089;0.01556309006879481;0.015563308675872684;0.8007049600497247;0.01489093882443398;0.80086062143064
63.694744;1.04425408380822;0.836171684157354;0.8007165746425754;-0.00012577607530126985;-0.00012044287106556226;1.0445405210526097;9.999739298182838;0.8334270076005759;0.01556307137190529;0.015563296693792868;0.8007026674580047;0.014890890990631794;0.8008582676087028
63.704744;1.0442530917450288;0.8361692936192082;0.8007143887547062;-0.00012578328066257345;-0.00012045040360415731;1.04453936589283;9.999743399934346;0.8334268552224008;0.015563051976599723;0.015563284616800514;0.8007003661451864;0.014890843633985735;0.8008559188905671
63.714744;1.0442529780522;0.8361665423587478;0.8007112363702441;-0.00012638229368588147;-0.00012102463172447403;1.0445392527761916;9.999747794249766;0.8334267054361095;0.015563031916941576;0.015563272474509893;0.8006980558293499;0.014890796842008617;0.8008535795850846
63.724744;1.0442521425553053;0.8361640078655201;0.800708898382878;-0.00012451992271691656;-0.00011924161989407058;1.0445381764901225;9.999752467739022;0.8334265578659669;0.015563011243182111;0.015563260300558428;0.8006957363158264;0.014890750680271014;0.8008512524449799
63.734744;1.0442518929226254;0.8361612209697301;0.80070592267293;-0.0001251189007807218;-0.0001198158509292702;1.0445371314545968;9.999757425321794;0.833426411898394;0.015562990013853459;0.015563248131383477;0.800693407057214;0.014890705181414103;0.8008489385376543
63.744744;1.0442506279613197;0.8361587571913004;0.8007040886032679;-0.0001251260445849489;-0.00011982339578559422;1.044536111867308;9.999762689163308;0.833426266609754;0.015562968289694539;0.015563235997742817;0.8006910668479834;0.014890660353726356;0.8008466373355742
63.754744;1.044250257971498;0.8361559293667455;0.8007012735832876;-0.00012572498221949234;-0.000120397627360606;1.04453511154499;9.999768293511007;0.8334261204492274;0.015562946130491207;0.01556322391788508;0.8006887143759729;0.01489061619033409;0.8008443465975887
63.764744;1.0442491807656575;0.8361525564041219;0.8006985345829528;-0.00012531868860072825;-0.00012000921835574239;1.0445351248085488;9.999774276982324;0.8334259715087365;0.015562923596832373;0.015563211889727434;0.8006863487374084;0.014890572670162174;0.8008420628343536
63.774744;1.0442487017017172;0.8361504363802968;0.8006965946242928;-0.00012446144096116762;-0.00011918886501805531;1.0445341480321226;9.999780675539022;0.8334258181431885;0.015562900753316958;0.015563199883239167;0.8006839693989463;0.014890529760766373;0.8008397829255405
63.784744;1.0442472174413304;0.8361467711052871;0.8006940063657536;-0.0001248185665841502;-0.0001195316767222579;1.0445331796558246;9.999787515057951;0.8334256589549054;0.015562877673122352;0.015563187846300244;0.8006815758899728;0.014890487422388144;0.800837505546493
63.794744;1.044245682897453;0.8361441851796699;0.8006925544690807;-0.0001248256140318819;-0.00011953922966084124;1.0445322186077637;9.999794804341791;0.8334254923923274;0.015562854447058492;0.015563175725616536;0.8006791672682032;0.01489044561075446;0.8008352310786531
63.804744;1.0442453540764758;0.836141471380892;0.8006901219546163;-0.00012466099011563357;-0.0001193822438335506;1.044532263345758;9.99980253321;0.8334253166730701;0.015562831187252362;0.01556316347850727;0.8006767415162603;0.014890404280714808;0.80083296054763
63.814744;1.044243720618372;0.8361388326201262;0.8006888289344336;-0.00012466799898578485;-0.00011938979553736213;1.0445313120455162;9.999810673688392;0.8334251301069356;0.015562808011071965;0.015563151061044247;0.8006732951873158;0.014890363387191645;0.8008296950629564
63.824744;1.0442429902428887;0.836135827762933;0.8006865578668954;-0.00012526678758549876;-0.00011996401450034548;1.0445303626622684;9.999819180437623;0.8334249312790436;0.015562785016482446;0.015563138411987053;0.8006708237767078;0.014890322884653551;0.8008274350060273
63.834744;1.04424125554682;0.836131689318208;0.8006840327195721;-0.0001245177286398586;-0.00011924748810984324;1.0445294128312441;9.999827995838396;0.8334247189140831;0.015562762273090301;0.015563125456414391;0.8006683226757899;0.014890282726136168;0.8008251811641084
63.844744;1.0442407250433499;0.8361299962308203;0.8006829821147639;-0.00012400298132729496;-0.00011875523448662144;1.0445284600158196;9.999837059723259;0.8334244920397464;0.015562739831418477;0.015563112124211036;0.8006657878230482;0.014890242860816439;0.8008229340418026
63.854744;1.0442388886912657;0.8361261800849267;0.8006809506623149;-0.0001243599799222847;-0.00011909802444537322;1.0445285017438415;9.999846314481507;0.8334242500590449;0.015562717734607436;0.015563098359186258;0.8006632160508582;0.014890203239540715;0.8008206938829864
63.864744;1.0442379553320418;0.836124225368129;0.8006800560888913;-0.0001246086494906737;-0.00011933696426922538;1.0445275364169277;9.999855705160886;0.833423992105283;0.015562696019644556;0.01556308411521625;0.8006606053237075;0.014890163829160858;0.8008184605353428
63.874744;1.0442363211412216;0.8361206379324754;0.8006781789179623;-0.0001242021795173349;-0.00011894854328125635;1.0445265645108335;9.999865181120077;0.8334237166537315;0.015562674711834975;0.015563069356807738;0.800657954563644;0.014890124618638647;0.8008162334265098
63.884744;1.044235292026454;0.8361183258709703;0.8006771008674318;-0.00012334473292378737;-0.00011812814399915204;1.044525588681434;9.999874698947774;0.8334234217160753;0.01556265382758058;0.015563054063827466;0.80065526354617;0.014890085613154018;0.8008140114634916
63.894744;1.0442332665339578;0.836114493535148;0.8006753724210713;-0.00012370167947982875;-0.0001184709099451793;1.044524612908525;9.999884223678398;0.8334231049579006;0.015562633387063209;0.015563038230090816;0.8006525331824713;0.014890046830369786;0.8008117927513185
63.904744;1.0442312027681138;0.8361117671127303;0.8006747759224822;-0.0001237085670300515;-0.00011847841967175656;1.044524641955564;9.999893727590084;0.8334227640557037;0.015562613419950477;0.015563021863463445;0.8006497654519313;0.014890008298761682;0.8008095746617006
63.914744;1.0442303620418576;0.8361089396160253;0.8006731922259915;-0.00012354379016646925;-0.0001183213819159241;1.0445236807860476;9.999903185575238;0.8334223974431195;0.015562593956276648;0.015563004988614562;0.8006469629148736;0.014889970049122646;0.8008073546359875
63.924744;1.0442282417058322;0.836105106641652;0.8006716794674141;-0.00012390070864112303;-0.00011866412694884926;1.0445227341520567;9.999912569576667;0.8334220045071563;0.01556257501609218;0.015562987639810814;0.800644128587618;0.014889932108337006;0.8008051312583977
63.934744;1.0442270586561326;0.8361031429421969;0.8006712949225374;-0.00012414930057046565;-0.0001189030177704284;1.0445218075188858;9.999921845028291;0.8334215848151383;0.015562556612382353;0.01556296985042582;0.8006412661140048;0.014889894501012236;0.8008029048823724
63.944744;1.044224914666237;0.8360989597301709;0.8006695817166134;-0.00012340010937326488;-0.0001181864190520548;1.0445219079949295;9.999930972630372;0.8334211374437518;0.015562538760084241;0.015562951650759653;0.8006383794972353;0.014889857249787027;0.8008006773881691
63.954744;1.0442240266596825;0.8360972379639993;0.8006693252019649;-0.00012288525624136787;-0.0001176941105443528;1.0445210437460355;9.999939919026177;0.8334206612559476;0.015562521473735456;0.01556293306751818;0.8006354723157035;0.014889820374025;0.8007984513216664
63.964744;1.0442218921709705;0.836093405018148;0.8006680669102901;-0.0001232421424822417;-0.00011803682846798713;1.044520222937887;9.999948667534532;0.833420155210308;0.015562504759886908;0.015562914127503652;0.8006325468056431;0.0148897838886802;0.80079622919306
63.974744;1.0442207261997902;0.8360914418786184;0.8006679208740726;-0.0001234907007722853;-0.000118275690623664;1.0445194531994404;9.999957217266623;0.8334196178343767;0.01556248861717042;0.01556289487409256;0.8006296033235222;0.014889747800867244;0.8007940132472965
63.984744;1.0442186269616633;0.8360876106321927;0.8006667636956645;-0.0001238475718913085;-0.00011861839295991749;1.0445187415147157;9.999965573328907;0.8334190469497956;0.015562473032127117;0.015562875380101463;0.800626640887086;0.014889712104570586;0.800791805301153
63.994744;1.0442178065735113;0.8360855447129008;0.8006663738576663;-0.00012222660126081335;-0.00011706673001207501;1.0445190941872562;9.999973735442445;0.8334184408398112;0.015562457966298883;0.015562855741665119;0.8006236584146367;0.01488967677336281;0.8007896065924356
64.004744;1.044215757097118;0.8360817263057134;0.8006652980268846;-0.00012258346327622156;-0.00011740941596367277;1.0445185161517554;9.99998168822711;0.833417799660791;0.015562443349112578;0.015562836062856996;0.8006206554422031;0.014889641754733642;0.8007874178962381
64.014744;1.0442137349076817;0.8360790285017381;0.8006653150229212;-0.00012259028245753176;-0.00011741685295480381;1.0445180099192837;9.999989400389707;0.8334171254995941;0.015562429078083079;0.015562816444794307;0.8006176324770273;0.014889606974557502;0.800785239666424
64.024744;1.044212693681111;0.8360760087483041;0.8006643021947376;-0.0001231888546916706;-0.00011799090933409344;1.0445175757680545;9.999996839512141;0.8334164217595192;0.015562415027275284;0.015562796977227376;0.800614591309783;0.01488957235298162;0.8007830720815622
64.034744;1.0442110273307612;0.836073600604406;0.8006643750786234;-0.00012243225954302158;-0.00011726715796968017;1.044517213279385;10.000003990978835;0.8334156927428591;0.015562401072819136;0.015562777724415264;0.8006115344613453;0.014889537817887917;0.8007809152378754
64.044744;1.0442100369798517;0.8360706422591344;0.800663411907712;-0.0001230308323433854;-0.00011784119368481031;1.0445179225745316;10.000010861845054;0.8334149428957847;0.015562387122491673;0.015562758715773882;0.8006084641230445;0.014889503308669828;0.8007787694798767
64.054744;1.044208114477829;0.8360666118264741;0.800662134817857;-0.0001222815961512107;-0.00011712449926315398;1.0445177047187775;10.000017471006661;0.8334141759122292;0.015562373123656664;0.015562739952060017;0.8006053817990509;0.014889468782099213;0.8007766355721598
64.064744;1.044207162853109;0.8360648486715448;0.8006622718257291;-0.00012253013825153824;-0.0001173632742043648;1.0445175618476776;10.000023839181477;0.8334133945202623;0.015562359047101564;0.015562721415203318;0.8006022886868526;0.0148894342199576;0.8007745144252713
64.074744;1.044205572376588;0.8360615105248761;0.8006613669279334;-0.0001221236056422868;-0.00011697472666532685;1.0445174967262476;10.000029983575375;0.8334126005687591;0.015562344869651844;0.015562703072537452;0.8005991862940943;0.014889399625330693;0.8007724066138329
64.084744;1.0442046411939214;0.8360598571314235;0.8006615351434758;-0.00012237216278949034;-0.00011721347890714855;1.044517511860378;10.00003591941132;0.8334117949750203;0.015562330571788777;0.01556268488120427;0.8005960769891558;0.014889365009378909;0.8007703122407891
64.094744;1.0442027590979157;0.8360563947909423;0.8006606535838766;-0.000122729053889594;-0.00011755607098886641;1.0445186093278787;10.000041665908995;0.8334109780023106;0.015562316141613724;0.015562666799042776;0.8005929645856195;0.01488933038045241;0.8007682310103521
64.104744;1.0442021295253772;0.8360551068972564;0.8006608357100824;-0.0001222142274414185;-0.00011706364018997166;1.0445187909071691;10.000047247146677;0.833410149925078;0.015562301573775542;0.015562648797880578;0.8005898549241052;0.014889295743170461;0.8007661620811001
64.114744;1.0442002366660992;0.8360514222212215;0.8006596220920427;-0.00012146503858569118;-0.00011634687484402229;1.0445190573680545;10.00005268918641;0.8334093112551532;0.015562286867116281;0.015562630869133212;0.8005867555126248;0.014889261108495972;0.8007641040694372
64.124744;1.044198329838545;0.8360492579954502;0.8006597977087142;-0.00012147193139762029;-0.00011635419921633823;1.0445194077289335;10.000058024099934;0.8334084622781696;0.01556227202333067;0.015562613021684747;0.8005836741376896;0.014889226504681607;0.8007620554495418
64.134744;1.0441973568012657;0.836046814564312;0.8006589061479008;-0.00012207056786755157;-0.00011692811548512671;1.0445198399453282;10.00006329560997;0.8334076028346002;0.01556225703784457;0.015562595279604614;0.8005806179126331;0.014889191973508135;0.800760014681939
64.144744;1.0441957065006313;0.8360450179955636;0.8006590645269954;-0.00012131409224032426;-0.00011620426034844074;1.0445213525800316;10.000068552856343;0.8334067326997798;0.015562241889603473;0.01556257767774812;0.8005775930593859;0.014889157556845346;0.8007579800393122
64.154744;1.044194676451894;0.8360426982167085;0.8006581517374263;-0.00012191275406357626;-0.00011677814122732318;1.0445219454697232;10.000073841095613;0.8334058521447602;0.015562226547209373;0.015562560245008903;0.8005746047216555;0.014889123291695555;0.8007559497057356
64.164744;1.044192657137779;0.8360407809591541;0.8006582841026084;-0.0001219197026394292;-0.0001167854003813188;1.0445226191956918;10.0000792004903;0.8334049626162424;0.015562210982111352;0.0155625429814111;0.8005716573733022;0.01488908921603152;0.80075392182504
64.174744;1.044191552892952;0.8360382293257119;0.8006570052179407;-0.00012141228493888765;-0.00011629989932786155;1.0445233748555625;10.00008466162861;0.8334040670682653;0.015562195174322524;0.015562525852315793;0.8005687556419446;0.014889055376778931;0.8007518942124996
64.184744;1.0441897577741446;0.8360366684407254;0.8006571019293377;-0.00012065587554976134;-0.00011557596946222907;1.044525214271553;10.000090234084642;0.8334031695207683;0.015562179117318232;0.015562508803913227;0.8005659041253116;0.014889021829878132;0.8007498643121824
64.194744;1.0441885755754885;0.8360345758511696;0.8006561178684124;-0.00012125458894338447;-0.0001161497523372742;1.044526139948643;10.000095902484986;0.8334022745833982;0.01556216282307012;0.015562491782628687;0.800563106682806;0.014888988632897964;0.8007478294501905
64.204744;1.0441864021629392;0.8360328735098548;0.8006561708650278;-0.00012126159853134756;-0.00011615691566514862;1.0445271546993198;10.000101635831111;0.833401387279878;0.01556214631192344;0.01556247475000043;0.8005603665833867;0.01488895584489134;0.8007457867294633
64.214744;1.0441844934949747;0.8360303487126411;0.800655143280347;-0.00012085526446644304;-0.00011576813781168313;1.0445282611719429;10.000107402411771;0.8334005126900733;0.015562129586638484;0.015562457689555213;0.8005576872213449;0.014888923531717911;0.8007437329442315
64.224744;1.0441832002579303;0.8360294886235965;0.8006551564825979;-0.00012110399690846344;-0.00011600661406695829;1.0445294615796883;10.000113180640389;0.8333996556660381;0.015562112617257191;0.015562440596167878;0.8005550722709942;0.01488889176503897;0.800741665079912
64.234744;1.0441809183162716;0.8360267914601477;0.8006540959355432;-0.00012146107599886122;-0.0001163489193568027;1.0445317573652262;10.000118958865547;0.8333988209015829;0.015562095352413168;0.01556242345839682;0.8005525252652905;0.014888860625523465;0.800739580585912
64.244744;1.0441795560276796;0.8360245357647602;0.8006526894406921;-0.00012095374956096354;-0.00011586322075801428;1.0445331484423082;10.000124725488389;0.8333980128815996;0.015562077743190034;0.015562406256257034;0.8005500495374636;0.014888830211835881;0.8007374772078154
64.254744;1.0441775100760964;0.8360232382929003;0.8006526697524611;-0.00012019746180814423;-0.00011513911789631226;1.0445346328715155;10.0001304593117;0.8333972356714509;0.01556205975787104;0.015562388968642928;0.8005476484161448;0.014888800636445326;0.8007353529143567
64.264744;1.044176085311008;0.8360213758826616;0.8006515845248036;-0.00012079627005572862;-0.00011571269737747428;1.0445362075353721;10.000136123201893;0.8333964930409923;0.015562041376702205;0.015562371577119429;0.8005453250719681;0.014888772009403228;0.8007332056611213
64.274744;1.0441736775437833;0.8360198714942734;0.8006515538180712;-0.00012080338844409003;-0.00011571966834163194;1.044537868930904;10.000141656396446;0.8333957886930281;0.015562022580432244;0.015562354067884343;0.8005430823639388;0.014888744421753728;0.8007310331197266
64.284744;1.0441721942018725;0.8360180357571548;0.8006504596523292;-0.00012140222145624467;-0.00011629318399461087;1.0445406133652377;10.000146974177207;0.8333951257952724;0.015562003348553524;0.015562336426350692;0.8005409226931448;0.014888717934427174;0.8007288329068541
64.294744;1.044170030593053;0.8360167923832582;0.8006504213151223;-0.00012064600033176445;-0.00011556897145424891;1.044542436703369;10.000151985272105;0.8333945061238409;0.015561983661506469;0.015562318621718012;0.800538847467358;0.01488869257647483;0.8007266031412748
64.304744;1.0441675368343166;0.8360138558756114;0.8006489855558098;-0.00011989707058672163;-0.00011485173058125271;1.044544334515012;10.000156611213221;0.8333939300374853;0.015561963498296695;0.015562300598573725;0.8005368566394057;0.014888668347795394;0.8007243428461893
64.314744;1.0441659678770023;0.8360131398330073;0.8006489440329982;-0.00012014592748670114;-0.00011508993603618162;1.0445463029981898;10.000160788667502;0.8333933974849578;0.015561942830462605;0.01556228228765126;0.8005349490718633;0.014888645229864057;0.8007220518673355
64.324744;1.0441637189258057;0.8360107925897722;0.8006478473993225;-0.00011973977040737945;-0.00011470085318636133;1.044548339630104;10.000164463638175;0.8333929088794302;0.015561921622783404;0.015562263628693044;0.8005331238469695;0.014888623210167495;0.8007197304420075
64.334744;1.044162095191278;0.8360100653361788;0.8006478193482423;-0.00011998865286563641;-0.00011493899776385881;1.0445514425464593;10.000167592934998;0.8333924649041174;0.015561899842390916;0.01556224458717482;0.8005313814967797;0.014888602300447593;0.8007173788366212
64.344744;1.0441594947832011;0.8360074574090622;0.8006467462475384;-0.00012034588393667043;-0.00011528097332951069;1.0445536089095244;10.000170150329502;0.833392065783622;0.01556187746137295;0.015562225156241751;0.8005297237479413;0.014888582532610273;0.8007149970355913
64.354744;1.0441578279860027;0.836006705781312;0.8006467504509787;-0.00012059478734364733;-0.00011551905643014962;1.0445558339171985;10.000172130139937;0.8333917112076135;0.015561854455835848;0.015562205349223184;0.8005281519614992;0.014888563944349667;0.8007125846123035
64.364744;1.044155492813595;0.8360043117480689;0.8006457159624852;-0.00012018868122789768;-0.00011512986033699857;1.0445581116630702;10.00017354661107;0.8333914010986396;0.015561830815527608;0.01556218518265918;0.800526666012754;0.01488854656874045;0.8007101414927527
64.374744;1.0441537960865894;0.8360031787918841;0.8006454275300401;-0.00011933148893828636;-0.0001143085433218356;1.0445604365532204;10.000174427962957;0.8333911361612031;0.015561806556023556;0.015562164662445584;0.8005252645892454;0.014888530434155152;0.8007076691223686
64.384744;1.0441511364704645;0.8360005069219175;0.800644437973991;-0.00011968875680171129;-0.00011465039965736326;1.0445638037072034;10.000174805547298;0.8333909176447549;0.015561781722515444;0.015562143786312809;0.8005239459168028;0.01488851557030638;0.8007051704965209
64.394744;1.0441487725342613;0.8359991609790307;0.8006445310056121;-0.00011893266987238652;-0.00011392591307765304;1.0445662086926844;10.000174703889902;0.8333907472646985;0.015561756386360454;0.015562122547300572;0.8005227078453787;0.014888501999644215;0.8007026492918268
64.404744;1.0441470571302662;0.8359972076328251;0.8006435870224818;-0.00011953161643964798;-0.00011449905623511117;1.04456864718695;10.000174141050215;0.8333906277152813;0.015561730635586555;0.015562100937956812;0.8005215474839658;0.014888489715023271;0.8007001091780426
64.414744;1.044144387814675;0.8359955750825219;0.8006437240051489;-0.00011953889030890645;-0.0001145056197654604;1.0445711143427527;10.000173138772842;0.8333905626930772;0.015561704563822432;0.015562078963855192;0.800520460720541;0.014888478675634894;0.8006975533058167
64.424744;1.0441426746135105;0.8359935812955276;0.8006428229339654;-0.0001201378365935681;-0.00011507870168179997;1.044573604419418;10.000171727421137;0.833390556153319;0.015561678263833133;0.015562056648214691;0.8005194418667443;0.014888468825998745;0.8006949841747403
64.434744;1.0441403166227783;0.8359921589619521;0.8006430026765933;-0.00011938176623049613;-0.00011435411064823971;1.0445771116731604;10.000169938756356;0.8333906118214586;0.015561651825854098;0.01556203402531108;0.8005184839134907;0.014888460111289104;0.8006924040040395
64.444744;1.044138622950008;0.835990145641902;0.8006421437225142;-0.00011998070911348593;-0.00011492713537364702;1.0445796316221752;10.000167794801394;0.8333907331844924;0.015561625338143818;0.015562011141301854;0.8005175795109143;0.014888452478123867;0.8006898152332087
64.454744;1.0441359955163458;0.8359881250489579;0.8006420287478034;-0.00011888186398839949;-0.0001138742476841953;1.0445821610543642;10.000165300618857;0.8333909233437985;0.01556159888437371;0.015561988053480552;0.8005167219581196;0.014888445867376683;0.8006872210755616
