time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.464744;1.044133697609896;0.8359855965045643;0.8006412087816328;-0.00011847579636743439;-0.00011348478579424551;1.0445846969874408;10.000162444272974;0.8333911846174421;0.015561572535653588;0.01556196481673676;0.8005159056046961;0.014888440207762709;0.8006846257237548
64.474744;1.0441320888806656;0.8359847090308545;0.8006414665709349;-0.00011872472099536116;-0.00011372252620428177;1.0445872361035453;10.000159204740141;0.8333915183769455;0.015561546348703844;0.01556194147679764;0.8005151261083148;0.014888435423569083;0.8006820339684614
64.484744;1.0441295754313464;0.8359819719575876;0.8006406832046049;-0.00011908198415187052;-0.00011406410792075565;1.0445907752210444;10.000155563879119;0.8333919255090327;0.015561520379732218;0.015561918077995559;0.8005143807205164;0.0148884314546448;0.8006794506610047
64.494744;1.0441280763784102;0.8359811301581928;0.8006409770609073;-0.0001193308967747743;-0.0001143017984795365;1.0445933116185513;10.000151514159993;0.833392407109677;0.015561494700119093;0.015561894666952252;0.8005136679424426;0.014888428265189045;0.800676879910894
64.504744;1.04412599883475;0.8359786916877692;0.8006402293525191;-0.00011892481413650101;-0.00011391224669949893;1.0445958425031205;10.000147056562712;0.8333929646530542;0.01556146939850145;0.015561871288303686;0.8005129866678301;0.014888425839006682;0.8006743240855402
64.514744;1.0441246576428136;0.835977916984845;0.8006405575491944;-0.00011917371433149686;-0.00011414989313504926;1.0445983650103183;10.000142193640096;0.8333935996350934;0.015561444575402691;0.015561847987937716;0.8005123359658238;0.01488842418002151;0.8006717838272814
64.524744;1.044122458114241;0.8359760691343506;0.8006405653428256;-0.00011807483229162739;-0.00011309684519136479;1.0446008773208881;10.00013692965822;0.8333943128732861;0.015561420340746628;0.015561824817243369;0.8005117158206317;0.014888423317152363;0.8006692591802418
64.534744;1.0441216183181667;0.835974513026348;0.8006398614400853;-0.00011791037984142641;-0.00011293856646866625;1.0446043793526893;10.000131276772148;0.8333951036953124;0.015561396811563892;0.01556180182029987;0.8005111273788149;0.014888423301137337;0.800666750367124
64.544744;1.0441196363821978;0.8359731014547711;0.8006402271513853;-0.00011791759638199625;-0.00011294482869793622;1.044606872301047;10.000125255136123;0.8333959700570714;0.015561374098634945;0.015561779015011008;0.8005105719374639;0.014888424190437833;0.8006642575048197
64.554744;1.0441177740519563;0.8359706258987482;0.8006395423083569;-0.00011827479392756715;-0.00011328627125302746;1.0446093577982682;10.000118888371645;0.8333969094911275;0.015561352289572259;0.015561756386586606;0.8005110500983539;0.01488842603654967;0.8006627795960228
64.564744;1.0441169897100355;0.8359700600214117;0.8006399239692319;-0.00011852362494219161;-0.00011352382951512051;1.0446118373704731;10.00011220046431;0.8333979196221533;0.01556133145151409;0.015561733897188757;0.8005105618664475;0.014888428877668952;0.8006603149480427
64.574744;1.0441156816797008;0.835967904964359;0.8006392513265916;-0.00011811746108881927;-0.00011313416930119222;1.0446143118977054;10.00010521169324;0.8333989984116383;0.015561311649540312;0.01556171151018762;0.800510106837358;0.014888432728002696;0.800657860809116
64.584744;1.0441151555462531;0.8359674149558567;0.8006396394760441;-0.00011836625098745135;-0.00011337170339390182;1.044617780938448;10.000097935204312;0.8334001445862224;0.015561292954685464;0.015561689216127831;0.8005096842072309;0.014888437567765705;0.800655415004386
64.594744;1.044113807055777;0.8359650907780479;0.8006389655754329;-0.00011872336695911682;-0.00011371309741280616;1.0446202427309013;10.00009037709011;0.8334013578536993;0.015561275433417081;0.015561667036563701;0.8005092927450421;0.014888443358569495;0.8006529765586163
64.604744;1.044113845061726;0.8359645605135549;0.8006390082091251;-0.00011710266738883439;-0.00011216019585812433;1.0446226946849881;10.000082534101773;0.8334026386927131;0.015561259131084224;0.015561645006626552;0.8005089304781721;0.014888450065273938;0.8006505459686623
64.614744;1.044112760405703;0.8359623006153335;0.8006383137011411;-0.00011745973902831757;-0.0001125015747156682;1.0446251333597105;10.000074387591324;0.8334039877954191;0.015561244055512373;0.015561623163518216;0.8005085942725864;0.01488845765521371;0.8006481247963186
64.624744;1.044111810814385;0.8359611789707001;0.8006386603335455;-0.0001174667979354461;-0.00011250775867612988;1.0446275537205147;10.000065902975834;0.8334054055432274;0.015561230164520814;0.015561601547328349;0.8005082798539936;0.01488846608520691;0.80064571531718
64.634744;1.044112255322593;0.8359599901969815;0.800637923856304;-0.00011730215155654934;-0.00011234937951858578;1.0446309484139074;10.000057040024267;0.8334068917733335;0.015561217367087004;0.015561580203746345;0.8005079823175542;0.014888475293502259;0.8006433203088589
64.644744;1.0441115873314684;0.8359589388808427;0.800638216159791;-0.00011730917113308562;-0.00011235555660874613;1.0446333082078532;10.000047768679334;0.8334084457225773;0.015561205534161654;0.01556155918761072;0.8005076963971238;0.014888485206034429;0.8006409424722977
64.654744;1.0441120173841538;0.8359575834117019;0.8006374108416429;-0.00011790779746833683;-0.00011292823134352871;1.044635623529569;10.000038075549341;0.8334100662487974;0.015561194513927396;0.01556153856522358;0.8005074161494425;0.014888495755051731;0.8006385841169924
64.664744;1.0441116393572356;0.8359566120046144;0.8006376187423561;-0.00011791478420412336;-0.00011293440194549368;1.044637885723574;10.000027954123386;0.8334117522863185;0.015561184152386442;0.015561518409619966;0.8005071348617694;0.014888506887754345;0.8006362475053418
64.674744;1.0441126611727405;0.8359555834635625;0.8006367136990156;-0.00011775007322407511;-0.00011277600985247998;1.0446410870330298;10.000017393832584;0.8334135030308947;0.015561174304503416;0.015561498790680372;0.8005068456902357;0.014888518556747004;0.8006339351083968
64.684744;1.0441125706242587;0.8359543532933785;0.8006364718627906;-0.00011665091129129654;-0.00011172282960960755;1.0446432199218822;10.00000637798215;0.8334153176161414;0.01556116483313264;0.015561479768545898;0.8005065426282825;0.014888530714431912;0.8006316495125517
64.694744;1.0441126198489936;0.8359524175285921;0.800635438109137;-0.00011700785883326809;-0.00011206418280872125;1.0446452769938475;9.999994886471963;0.8334171946160136;0.015561155613732744;0.015561461397918804;0.8005062212672942;0.014888543324886896;0.8006293931756306
64.704744;1.0441140607969972;0.8359526463870856;0.8006353900563082;-0.00011649314847136737;-0.00011157061159830866;1.0446472511951317;9.999982905563648;0.8334191317423305;0.01556114653983264;0.015561443736772172;0.8005058786776028;0.014888556382433742;0.8006271681407342
64.714744;1.0441143793341516;0.8359508194164332;0.8006342042657558;-0.0001168500968543676;-0.00011191197140636364;1.044649135580715;9.999970439604288;0.8334211256887656;0.015561137515731046;0.015561426842041457;0.8005065124117178;0.014888569918668005;0.8006259759483039
64.724744;1.0441157779301256;0.8359509172714654;0.8006339964143705;-0.00011709869332847095;-0.00011214946076279557;1.0446509232695766;9.999957508706204;0.8334231720163165;0.015561128446209506;0.01556141075772788;0.8005061198828095;0.014888583988601942;0.8006238185661498
64.734744;1.0441163418104453;0.8359503067055363;0.8006337056236373;-0.00011710566993804319;-0.00011215565251665633;1.0446536080420077;9.999944134379348;0.8334252655426385;0.015561119235249096;0.01556139551390761;0.8005056986016958;0.014888598651752103;0.8006216968867557
64.744744;1.0441182707384573;0.8359496491719596;0.8006322719768013;-0.00011694096608907414;-0.00011199729141215038;1.0446551846551935;9.999930327264286;0.8334274015519874;0.01556110979010429;0.01556138113283726;0.8005052464861584;0.014888613968817315;0.800619610922146
64.754744;1.0441190458013019;0.8359491461266316;0.8006318140146835;-0.00011694796209729574;-0.00011200350452737884;1.044656648139648;9.99991608885832;0.8334295770650892;0.015561100023870709;0.015561367633027049;0.800504762143297;0.01488863000773878;0.8006175602256571
64.764744;1.0441208667802702;0.835948351688904;0.8006302136402382;-0.00011754657142336224;-0.0001125762080721267;1.044657992894172;9.999901428621722;0.8334317913295762;0.015561089858640515;0.015561355033371374;0.8005042453770684;0.014888646840190681;0.8006155448988427
64.774744;1.0441221195732262;0.8359478402680716;0.8006292556103821;-0.00011568416726628336;-0.00011079205404278089;1.0446592127677394;9.999886373769595;0.8334340455682778;0.015561079230764524;0.015561343353100684;0.8005036972865834;0.01488866452502134;0.8006135660033864
64.784744;1.0441231446192607;0.8359463758352536;0.8006274927369537;-0.00011604117917286949;-0.00011113348192843568;1.0446613021095563;9.99987095932717;0.833436342188186;0.015561068091964388;0.015561332599975452;0.8005031197007125;0.01488868309213701;0.8006116251482187
64.794744;1.0441251864894183;0.8359468215046767;0.8006267104334538;-0.00011628984407703147;-0.00011137104563430637;1.0446622569275041;9.999855217283187;0.83343868355475;0.015561056402214267;0.015561322758735221;0.8005025147701933;0.014888702536848831;0.8006097234256521
64.804744;1.0441266294518508;0.8359456764896882;0.8006247922935242;-0.00011588359518172669;-0.00011098146731729626;1.044663075564028;9.999839177105864;0.83344107093907;0.015561044118569897;0.015561313797547435;0.8005018849053758;0.014888722829091186;0.8006078604897015
64.814744;1.044128767407624;0.8359461936956852;0.8006238586773109;-0.00011613228426794734;-0.00011121906309073978;1.0446637582916467;9.999822871045136;0.8334435041127094;0.015561031193529789;0.015561305685995723;0.8005012325682396;0.014888743936661498;0.80060603459851
64.824744;1.0441299866627498;0.8359448733149965;0.8006217927295852;-0.00011648934401231054;-0.00011156055552376761;1.044664305915683;9.999806338486561;0.8334459813250127;0.015561017593123344;0.015561298402756059;0.800500559970106;0.0148887658436044;0.8006042434773275
64.834744;1.0441315338433126;0.8359449295006852;0.8006207150944243;-0.00011573316031494902;-0.00011083586693388474;1.044665718830686;9.999789628549221;0.8334484995592948;0.015561003317849743;0.01556129193057945;0.8005008686566051;0.014888788545405072;0.8006034849031598
64.844744;1.044133749824853;0.8359455333391679;0.8006195682965238;-0.0001159818813202874;-0.00011107352539092297;1.0446659968524081;9.999772797924606;0.8334510550349319;0.015560988400972602;0.015561286259953004;0.800500159041722;0.014888812029850257;0.8006017573519364
64.854744;1.0441350199676107;0.8359442916988631;0.800617295631134;-0.0001163389719888248;-0.00011141508778761735;1.0446661389971643;9.999755903479073;0.8334536435259152;0.015560972887337599;0.015561281402516019;0.8004994305687663;0.014888836269058972;0.8006000585442489
64.864744;1.0441372420299406;0.8359445918699252;0.8006156839650423;-0.00011548157197003582;-0.00011059344407961916;1.0446661436547382;9.999738996411377;0.8334562605021248;0.015560956816007089;0.015561277389808375;0.8004986825607642;0.014888861229456351;0.8005983862263016
64.874744;1.0441388020849354;0.8359436349501808;0.8006132895147918;-0.0001150754056729836;-0.00011020404025721406;1.0446660097621923;9.999722121167029;0.8334589015078722;0.015560940218365375;0.015561274256651238;0.8004979150701744;0.014888886878336272;0.8005967383419382
64.884744;1.0441409951912115;0.8359443246013065;0.8006119004765774;-0.0001153241600617721;-0.00011044181137333329;1.0446667380627845;9.999705314357671;0.8334615625283731;0.015560923117270066;0.015561272029336774;0.80049712919411;0.014888913176450205;0.8005951127503674
64.894744;1.0441422076773306;0.8359431609470992;0.8006094032546062;-0.00011568128674657141;-0.00011078349600037582;1.044666331342676;9.999688603390744;0.8334642397972927;0.01556090551957045;0.015561270724041098;0.8004963268134522;0.014888940071151328;0.8005935066508909
64.904744;1.044143686080232;0.8359433574854921;0.8006079215355304;-0.00011492518608437965;-0.00011005903066127313;1.044665793677854;9.999672011384915;0.8334669293085583;0.015560887423689398;0.015561270352467052;0.8004955100888833;0.014888967497266684;0.8005919168270854
64.914744;1.044145772910665;0.8359429776563057;0.8006053414511672;-0.00011552393790678869;-0.00011063206984682982;1.04466512934236;9.999655566616157;0.833469626359448;0.015560868848323224;0.015561270934084694;0.800494680900749;0.01488899537790596;0.8005903405277509
64.924744;1.044146857460164;0.8359429443233193;0.8006037869953411;-0.00011553112704390094;-0.00011063869377384217;1.044664342271308;9.999639304422097;0.8334723251814128;0.01556084985819509;0.015561272510036181;0.8004938406372777;0.014889023622646066;0.8005887759943161
64.934744;1.0441491453025913;0.8359428084873817;0.800601144118981;-0.00011536662925391953;-0.00011048078539796677;1.0446644363421809;9.999623258341659;0.8334750193556701;0.015560830561408879;0.015561275144755072;0.8004929907412518;0.014889052127441732;0.8005872226076313
64.944744;1.0441501260671429;0.8359427667323323;0.8005995351293668;-0.00011537383598999898;-0.0001104874766256354;1.044663415679212;9.999607450786796;0.8334777030062133;0.015560811074559153;0.015561278906122845;0.8004931333299158;0.014889080778564306;0.8005866807555772
64.954744;1.0441520099754493;0.8359434739544591;0.8005979035313613;-0.00011562265001816784;-0.00011072547748264147;1.0446622845876767;9.999591889044229;0.8334803713744658;0.015560791491604789;0.015561283841257916;0.8004922712306913;0.014889109463405622;0.8005851522082542
64.964744;1.0441531935889654;0.8359421818757093;0.8005948569533703;-0.00011411043435833605;-0.00010927702388109777;1.044661046902396;9.99957656509018;0.8334830204571205;0.01556077188690587;0.015561289967108477;0.8004914074668101;0.01488913808118412;0.800583638362544
64.974744;1.0441540272509224;0.8359420762075848;0.800593185262969;-0.00011411766458589577;-0.00010928379656124561;1.0446597052887467;9.999561460704424;0.8334856467245937;0.015560752332373758;0.01556129727223501;0.8004905440647883;0.014889166539359466;0.8005821400338522
64.984744;1.0441557649640854;0.8359415938248111;0.8005904347226322;-0.00011471645990852017;-0.00010985702708273524;1.044659262262093;9.999546557598418;0.8334882471488967;0.015560732904052618;0.015561305721608215;0.8004896810072573;0.014889194747310354;0.8005806566171304
64.994744;1.0441564983131069;0.8359414155351694;0.8005887233161992;-0.00011472370531035779;-0.0001098638405978578;1.044657722107337;9.999531845125752;0.8334908191254434;0.01556071367687236;0.015561315259175965;0.800488816647241;0.014889222627326292;0.8005791862049618
65.004744;1.0441584339233076;0.8359410929784583;0.8005859308931784;-0.00011455926028991814;-0.00010970610396574565;1.0446560912650855;9.999517319018766;0.8334933602917206;0.015560694716226588;0.015561325811117983;0.8004879490447722;0.014889250135089283;0.8005777261552235
65.014744;1.0441590598449255;0.8359408256950323;0.800584174057825;-0.00011456652418654186;-0.00010971295432965948;1.0446543774822057;9.999502972666107;0.8334958684340376;0.015560676081171718;0.01556133730073418;0.8004870768171486;0.014889277269017748;0.800576273323098
65.024744;1.044160583219293;0.8359412739548937;0.8005823914656267;-0.0001148153882708565;-0.00010995109350283715;1.0446525887705298;9.999488790149636;0.8334983414168514;0.01556065783356664;0.015561349667170358;0.8004861992033138;0.014889304059366098;0.8005748241430294
65.034744;1.0441613975050148;0.8359400458675558;0.8005795225251503;-0.00011440938117114298;-0.00010956213734543717;1.044651732390497;9.999474749451494;0.8335007767657284;0.015560640035386587;0.015561362869612908;0.8004863156752532;0.014889330546862239;0.8005743748966064
65.044744;1.0441618504374144;0.8359396330566163;0.8005776853880747;-0.00011441667324693231;-0.00010956903701076188;1.0446498146226606;9.999460831371628;0.8335031709942597;0.015560622747441907;0.015561376880566927;0.8004854255289614;0.014889356762155977;0.8005729230020134
65.054744;1.0441631941382588;0.8359388272086439;0.8005747619419025;-0.00011501551685555018;-0.00011014237244039962;1.0446478411136033;9.999447025149841;0.833505519628038;0.015560606043154759;0.01556139168276746;0.8004845282323972;0.014889382710955293;0.8005714663981061
65.064744;1.0441638221285292;0.8359385546517138;0.8005728716253205;-0.00011425957897703277;-0.00010941830516152971;1.0446458166236057;9.999433330485703;0.8335078182232477;0.015560590015175244;0.015561407271998583;0.8004836243803033;0.01488940837569751;0.8005700043700708
65.074744;1.044165039332268;0.8359372947918292;0.8005695596360642;-0.00011375228473795989;-0.00010893229970219418;1.0446437446724484;9.999419754368576;0.8335100634642532;0.015560574757229247;0.015561423657440685;0.8004827159085957;0.014889433727870462;0.8005685371193947
65.084744;1.0441652432257968;0.835936672315739;0.8005676125642683;-0.00011375960293574504;-0.00010893924074267937;1.0446426278466243;9.999406300609554;0.8335122538636519;0.015560560340411136;0.015561440853002064;0.8004818052296154;0.014889458727882499;0.8005670649758275
65.094744;1.0441656913891202;0.8359362323035182;0.8005656321707764;-0.0001130036892063569;-0.00010821520295577935;1.0446404682702102;9.999392960805439;0.8335143899867139;0.015560546807328386;0.015561458865659912;0.800480894217804;0.01488948331450655;0.8005655873295918
65.104744;1.044166736229399;0.835935144133062;0.8005625551233071;-0.00011360255581223403;-0.0001087885712864672;1.0446382680856352;9.999379714517525;0.8335164736344312;0.015560534183582664;0.015561477692698009;0.8004799835888805;0.014889507402339455;0.8005641021859274
65.114744;1.0441667752508967;0.8359343299882361;0.8005604971461795;-0.00011360989372731719;-0.00010879553005673794;1.044636030210169;9.99936653551682;0.8335185065327461;0.015560522496166448;0.015561497330541893;0.8004800729270709;0.014889530888062105;0.8005636065134989
65.124744;1.0441680204804265;0.8359333401483497;0.8005573371350552;-0.00011344553377373833;-0.00010863792146169447;1.0446337590978743;9.999353398853275;0.8335204898408245;0.015560511782362807;0.015561517788454084;0.8004791615465191;0.014889553659999416;0.8005620978292358
65.134744;1.0441679660216732;0.835932372084482;0.8005551923322715;-0.00011345288339315706;-0.00010864488832886564;1.0446324603898751;9.99934028580878;0.8335224241955764;0.015560502078814265;0.015561539093542924;0.8004782493010774;0.01488957561016645;0.8005605738727409
65.144744;1.0441688249597543;0.8359309770098899;0.8005519439900904;-0.00011405176444219739;-0.00010921826401151147;1.04463013910337;9.999327185533735;0.8335243098661791;0.015560493404968559;0.015561561278088384;0.8004773364321223;0.014889596644445812;0.8005590335210728
65.154744;1.0441689965090228;0.8359300784882996;0.8005497119353919;-0.00011329589433021488;-0.00010849426190900019;1.0446277983154213;9.99931409566392;0.8335261472180803;0.01556048575503335;0.015561584362995854;0.8004764230646099;0.014889616692606654;0.8005574764076765
65.164744;1.0441688342102506;0.8359288470911515;0.8005474379234127;-0.00011330325944580865;-0.00010850124020937551;1.044625439653304;9.999301021159717;0.8335279369837822;0.015560479102962241;0.015561608352888041;0.8004755091786803;0.014889635718838563;0.8005559028140882
65.174744;1.044169595416452;0.8359271787089099;0.8005440638089701;-0.00011390214952685916;-0.0001090746213300547;1.0446230646915022;9.999287969040438;0.8335296801622429;0.015560473418442326;0.01556163323692466;0.8004745947336864;0.014889653720401973;0.800554313611796
65.184744;1.0441693758071344;0.8359257574202626;0.8005417093163134;-0.00011390952192663458;-0.00010908160442074061;1.0446216763409943;9.999274947452388;0.8335313778515504;0.015560468677705705;0.015561658988364297;0.8004736794088185;0.01488967071428296;0.8005527095338913
65.194744;1.04417038754568;0.8359237883893259;0.8005379216942049;-0.00011263903827104946;-0.00010786465398398721;1.0446192794132256;9.999261974559348;0.833533031092733;0.015560464864563197;0.015561685566966275;0.8004737622725332;0.014889686727578202;0.8005520899832727
65.204744;1.0441701251205677;0.8359221745752288;0.8005354910133032;-0.00011264641674673268;-0.00010787163942356825;1.044616879867001;9.999249085757453;0.8335346408496008;0.015560461972259059;0.015561712921206521;0.8004728417744394;0.014889701793014989;0.8005504536140203
65.214744;1.044170802392737;0.835920122797371;0.8005319644386428;-0.00011324530869197497;-0.00010844501587419772;1.0446144835346614;9.999236333090092;0.8335362081922991;0.015560460002438053;0.015561740979311102;0.8004719158025446;0.014889715944783855;0.8005487980420621
65.224744;1.0441708204734983;0.8359185622577382;0.8005294615045377;-0.00011248947063996079;-0.00010772103534563192;1.0446120953376554;9.999223784843428;0.8335377346708205;0.015560458955206972;0.015561769640574721;0.8004709817974924;0.014889729222111334;0.8005471212804163
65.234744;1.0441705367159737;0.835916669649633;0.8005269232381089;-0.00011249685089190375;-0.00010772801795573143;1.0446097191924337;9.999211526525142;0.8335392225602407;0.01556045882108715;0.015561798789351407;0.8004700372186798;0.01488974167749585;0.8005454220181702
65.244744;1.0441712140361417;0.8359143477816432;0.8005232912283753;-0.0001130957340169954;-0.00010830138386754729;1.0446083581715093;9.999199656199657;0.8335406745981111;0.015560459585030412;0.0155618283193551;0.8004690800303357;0.014889753376992549;0.8005436998278492
65.254744;1.0441712557625824;0.8359125295311075;0.8005206851641148;-0.0001123398910621172;-0.00010757740062168622;1.0446060147994929;9.999188276318703;0.8335420936815164;0.015560461236441612;0.015561858139592225;0.8004681086663101;0.014889764391974902;0.8005419552440473
65.264744;1.0441719744990394;0.8359100516826655;0.8005169863314144;-0.00011293875767069101;-0.00010815075529318197;1.0446036915418258;9.999177490874752;0.8335434830577162;0.015560463769901433;0.015561888162002584;0.8004681215074206;0.014889774787464862;0.8005411894690326
65.274744;1.0441717738828302;0.8359078472836191;0.8005143135384842;-0.0001129461110467594;-0.00010815772069901058;1.0446013909431178;9.999167402574797;0.833544846314272;0.015560467177666041;0.015561918290303196;0.8004671165938404;0.014889784615537706;0.8005394044865327
65.284744;1.0441719175889443;0.8359058204929473;0.8005116078806935;-0.00011219024562006378;-0.00010743372461395135;1.0445991152806786;9.999158101529284;0.8335461867868649;0.015560471448273522;0.01556194841776604;0.8004660920965814;0.0148897939212558;0.8005376014549221
65.294744;1.0441727644695213;0.835903150753529;0.8005078113200704;-0.0001127890762625769;-0.00010800705247149266;1.0445978666855187;9.999149657955064;0.833547507301562;0.015560476566414834;0.01556197842478363;0.8004650468952766;0.014889802755286455;0.8005357814686445
65.304744;1.0441727178170706;0.835900770787196;0.8005050451435161;-0.00011279639678874195;-0.00010801399313472516;1.0445956480887344;9.999142130409231;0.8335488102877756;0.015560482511268089;0.015562008171425275;0.8004639804803511;0.01488981118390985;0.8005339459338829
65.314744;1.0441739934178051;0.8358982413181076;0.8005011932038685;-0.00011263199393348373;-0.00010785634747794055;1.0445934636584004;9.999135577761335;0.8335500973985541;0.015560489262869957;0.015562037496997881;0.8004628923639496;0.014889819294526374;0.8005320971273033
65.324744;1.044174085698931;0.8358957698105262;0.8004983766943936;-0.00011263928714618968;-0.00010786326770166207;1.0445913177858275;9.999130058869083;0.8335513689978714;0.015560496805648256;0.015562066231853482;0.8004617814396413;0.01488982718911145;0.8005302386356478
65.334744;1.0441742508370706;0.8358929083227815;0.8004952040348203;-0.00011154040533848473;-0.00010681081232169774;1.0445892139181376;9.999125622456408;0.8335526243179375;0.015560505121567696;0.015562094206530454;0.8004616456261336;0.014889834963712559;0.8005293755055315
65.344744;1.0441757425850078;0.8358902570531425;0.8004912893934087;-0.00011137595048278144;-0.00010665313298782047;1.044588154807029;9.99912229896224;0.8335538620370851;0.015560514184448721;0.015562121253650045;0.8004604821564788;0.014890842698220908;0.8005275330804369
65.354744;1.044176048296276;0.8358876698658683;0.8004884199956795;-0.00011138318687380093;-0.00010666001867571916;1.0445861436057486;9.999120097259993;0.8335550809708383;0.015560523955453081;0.015562147212710008;0.8004592882694987;0.014890850461615236;0.8005256802754839
65.364744;1.0441773729619739;0.8358847038019702;0.8004844817186165;-0.00011198188251201504;-0.00010723325542936524;1.0445841843565264;9.999119007210542;0.8335562806536269;0.015560534376529721;0.015562171933780764;0.8004580614172223;0.014890858309552025;0.800523841100813
65.374744;1.0441781066543252;0.8358822884576946;0.8004815986975884;-0.00011122587475567154;-0.00010650917676705816;1.0445822815800845;9.999119007433983;0.8335574610977332;0.015560545367872144;0.015562195275806774;0.800456798828987;0.014890866279214005;0.8005220201809922
65.384744;1.0441795465485189;0.8358803632073466;0.8004787165553814;-0.0001114745836107087;-0.00010674725649836115;1.0445804395237757;9.999120073683052;0.8335586218927745;0.015560556831298372;0.015562217109710043;0.8004554973591473;0.014890874391665058;0.8005202215280757
65.394744;1.044180078688486;0.8358765386746122;0.8004747807262972;-0.00011183164927451399;-0.0001070892183239498;1.0445796615579281;9.99912218270535;0.8335597617062928;0.01556056865960378;0.015562237328497236;0.8004551539466486;0.014890882649952726;0.8005194484303718
65.404744;1.0441809474252182;0.8358740326322218;0.800471914225956;-0.00011107556526991988;-0.00010636510235057366;1.0445779500559027;9.999125306203348;0.8335608785541502;0.015560580748720952;0.015562255853164071;0.80045376601275;0.01489089103810458;0.8005177041687624
65.414744;1.0441824915985907;0.835870912750315;0.8004680025657321;-0.00011167411740132355;-0.00010693825967936438;1.0445763066401383;9.999129403974118;0.8335619703902891;0.01556059300252887;0.015562272628974685;0.8004523315168459;0.0148908995312995;0.8005159906626073
65.424744;1.044183095455255;0.8358681058490617;0.8004651696297109;-0.0001116811649875956;-0.0001069450444953772;1.0445747320118066;9.999134425331874;0.8335630353861571;0.01556060532880521;0.015562287623283197;0.8004508488862615;0.014890908109200253;0.8005143087281816
65.434744;1.0441849587613579;0.8358662725425086;0.8004623611953177;-0.00011116653869400162;-0.00010645210777285237;1.0445732254720856;9.999140314327606;0.8335640717024719;0.01556061763846336;0.015562300834482798;0.8004493169521684;0.014890916764411387;0.8005126581584936
65.444744;1.044185565233622;0.8358622956740678;0.8004585224818913;-0.0001115234550996137;-0.00010679398220131684;1.0445727850375703;9.999147019153115;0.8335650770464351;0.01556062985510014;0.015562312300063436;0.8004477350419563;0.014890925500468366;0.8005110387194669
65.454744;1.0441861669185308;0.8358593911023672;0.8004557762415545;-0.00011153041352532086;-0.0001068007148142711;1.0445714077345245;9.999154498839614;0.8335660483277606;0.015560641921998143;0.015562322091503626;0.8004471032239113;0.014890934325933542;0.8005104507512109
65.464744;1.044188018803796;0.8358563511788796;0.8004520064843693;-0.00011136562718411049;-0.00010664285019580646;1.0445700899494965;9.99916271997545;0.8335669817322816;0.015560653795258257;0.015562330303422583;0.8004454224047881;0.014890943261917677;0.8005088955878855
65.474744;1.044188612145589;0.8358533797097828;0.8004493330528205;-0.00011137252965003091;-0.00010664954815880494;1.0445688284474761;9.999171653031487;0.8335678731695619;0.015560665433951995;0.015562337043518771;0.8004436938837659;0.0148909523542926;0.8005073734948711
65.484744;1.044190156693723;0.8358511399900005;0.8004466972073859;-0.00011162094234121169;-0.00010688744950470192;1.0445676207705985;9.99918127019081;0.8335687186218781;0.01556067679611185;0.015562342424358729;0.8004419185442991;0.01489096167231699;0.8005058835854084
65.494744;1.0441910481099994;0.8358468938856936;0.800442705786067;-0.000110108375543783;-0.00010543894575533417;1.0445664642668286;9.99919154200635;0.8335695143131585;0.015560687835583124;0.015562346558782398;0.8004400967890175;0.014890971300895285;0.800504423750233
65.504744;1.0441916374615492;0.8358438383060566;0.8004401497592644;-0.00011011520512841002;-0.00010544559493462788;1.0445663552188802;9.999202437821294;0.8335702569114642;0.0155606985008175;0.015562349558027981;0.8004382293646458;0.014890981330493302;0.8005029914454571
65.514744;1.0441931806486695;0.8358404219512503;0.8004365783950923;-0.00011071346689824615;-0.00010601856374424974;1.0445652886293921;9.999213929537484;0.8335709436825431;0.01556070873650377;0.015562351534250724;0.8004373175998171;0.014890991837177346;0.8005025842134836
65.524744;1.0441940729924535;0.8358375794527186;0.8004341147266658;-0.00010995708199692408;-0.00010529426692289947;1.0445642582874033;9.9992259933736;0.8335715722908544;0.015560718481785318;0.015562352602401406;0.8004353625810622;0.014891002864307392;0.8005012005918222
65.534744;1.0441956181143823;0.8358352553524803;0.8004317045951538;-0.00011020537914209754;-0.0001055320855984534;1.0445632573034254;9.99923860595983;0.8335721402181824;0.015560727672569712;0.015562352875288323;0.8004333645464112;0.01489101442096293;0.8004998393307148
65.544744;1.0441962099381956;0.8358310662543486;0.8004282946637554;-0.0001105620481174223;-0.00010587379099771409;1.044562278937956;9.999251737446787;0.8335726444162632;0.015560736253808528;0.015562352457461367;0.8004313232690674;0.014891026490793404;0.8004985003624163
65.554744;1.0441971016440528;0.8358282366861097;0.800426008735495;-0.00010980561220537241;-0.00010514945570073461;1.0445623168484495;9.999265350989191;0.8335730817748536;0.015560744185696857;0.015562351443316793;0.8004292388015782;0.014891039038984987;0.8004971839070892
65.564744;1.044198640369265;0.8358259473604155;0.8004237910150493;-0.00011005385379120634;-0.00010538722837153056;1.044561365053581;9.999279410994454;0.8335734497990082;0.015560751439648225;0.015562349919065252;0.8004281116335;0.014891052013385957;0.8004968889208774
65.574744;1.0441992167537852;0.8358218129680837;0.8004205850335046;-0.00011041047197056878;-0.00010572888812437217;1.0445604186342665;9.999293889662091;0.8335737466679777;0.015560757995940205;0.015562347963302272;0.8004259420395896;0.014891065344282877;0.8004956133782696
65.584744;1.0442010344341965;0.8358198188576395;0.8004185110425567;-0.00010989551908311105;-0.00010523572182669955;1.0445594743158373;9.999308764881691;0.8335739708973791;0.015560763841672366;0.01556234564504916;0.8004237295397366;0.014891078951673482;0.8004943536843575
65.594744;1.0442015778984761;0.8358157487743483;0.8004154504358054;-0.00011025210954368337;-0.00010557734889409114;1.0445585301762574;9.99932401484787;0.8335741207821442;0.015560768964194754;0.015562343024484974;0.8004214732031257;0.014891092758571351;0.8004931057217585
65.604744;1.0442030503819328;0.8358135892115712;0.8004135219655443;-0.00011050029208080941;-0.00010581505384893962;1.044558585548312;9.999339614724772;0.8335741939609654;0.01556077334532856;0.015562340154851502;0.8004191722216324;0.014891106695482778;0.800491865280799
65.614744;1.0442038430506275;0.8358109573200679;0.8004116669023743;-0.00010974378440918535;-0.00010509063698497957;1.0445576412956519;9.999355536580927;0.8335741880030707;0.01556077696673676;0.015562337084285479;0.8004168261523484;0.014891120692876582;0.8004906288705955
65.624744;1.0442043045642182;0.83580703738175;0.8004088263726296;-0.00011010034114447013;-0.0001054322182021149;1.0445566996248647;9.99937175661459;0.8335741013611984;0.015560779825135571;0.015562333858119271;0.8004154348125717;0.01489113467824715;0.8004903936647659
65.634744;1.0442056893534661;0.8358050571460197;0.8004071195033685;-0.00011034849240556055;-0.0001056698792702103;1.044555763537135;9.999388265424718;0.8335739331887283;0.01556078193803468;0.015562330514603961;0.8004129981755997;0.01489114858783435;0.8004891577245105
65.644744;1.0442063917793785;0.8358026341412425;0.8004054870008662;-0.0001095919646990623;-0.00010494542919904892;1.044554836575908;9.999405066213129;0.8335736823756107;0.015560783336771158;0.01556232707313897;0.8004105167518655;0.014891162382454495;0.8004879185454122
65.654744;1.044207714985598;0.835799710740084;0.8004028689962;-0.0001101900134702323;-0.00010551817404736642;1.0445539232364245;9.999422161841665;0.8335733471764978;0.015560784060312957;0.01556232352602292;0.8004079919652011;0.014891176047548397;0.800486673364153
65.664744;1.0442080526335;0.8357972170822151;0.8004013838080739;-0.00011019662802268487;-0.00010552459759758086;1.0445540298654687;9.999439544634523;0.8335729257698369;0.015560784147926098;0.015562319841094917;0.8004054257008735;0.014891189571912232;0.8004854186257676
65.674744;1.0442086582502965;0.8357939461162115;0.80039891159833;-0.00010979000271927326;-0.00010513522590284045;1.0445531649246953;9.999457191570745;0.8335724170457125;0.01556078363071765;0.01556231597174786;0.8004038194874443;0.014891202926782726;0.8004851498718989
65.684744;1.0442098798596096;0.8357923896509677;0.8003975691192637;-0.00011003812771103897;-0.00010537282479505857;1.0445523376981882;9.999475062474522;0.8335718211068259;0.015560782532727387;0.01556231187023365;0.8004011743125575;0.01489121606488456;0.8004838631105529
65.694744;1.0442101083011517;0.8357898050314873;0.8003959597095089;-0.00010893856606716487;-0.000104319838087206;1.044551556474501;9.999493102748104;0.8335711394339005;0.015560780878556665;0.015562307497993555;0.8003984911669869;0.014891228934982702;0.8004825545012266
65.704744;1.0442115462950152;0.8357875501841775;0.8003936913492898;-0.00010877345678565175;-0.0001041616248377006;1.0445508277947382;9.999511249569212;0.8335703748185529;0.01556077869681165;0.015562302820481558;0.8003957714549315;0.014891241495515085;0.8004812208903308
65.714744;1.0442116770277379;0.8357854728667117;0.8003925438931637;-0.00010878007730473827;-0.0001041679824146816;1.044551156741832;9.99952943698918;0.8335695313249631;0.01556077602047267;0.015562297792393794;0.8003930166664525;0.014891253709697475;0.8004798589470241
65.724744;1.0442120504541716;0.8357837066984007;0.8003914537225845;-0.00010802356161839028;-0.00010344344301565033;1.0445505471024743;9.999547596413722;0.8335686139218247;0.015560772891159931;0.015562292353822121;0.8003912276925064;0.014891265529584256;0.800479464898898
65.734744;1.044213011060037;0.8357814189944048;0.8003893567118906;-0.00010862160588291775;-0.00010401606771416328;1.0445500010387452;9.999565651025069;0.8335676274545503;0.015560769363526405;0.015562286433678853;0.8003884043138846;0.014891276895732022;0.8004780357571731
65.744744;1.0442129491870173;0.8357795304227424;0.8003883674235035;-0.00010862824191964265;-0.00010402238180654366;1.0445495190951164;9.999583513363717;0.8335665760883885;0.015560765502280456;0.015562279945144055;0.8003855451017865;0.014891287752148048;0.8004765686830783
65.754744;1.0442140705075178;0.8357775891521362;0.8003863630356418;-0.00010846315757246276;-0.00010386409507535953;1.0445491008341619;9.999601096106291;0.8335654637472031;0.015560761373422058;0.015562272787038778;0.8003826478411432;0.01489129806219047;0.8004750615528529
65.764744;1.0442138629436257;0.8357757913164193;0.8003854589303868;-0.00010846980900384048;-0.00010387037987699342;1.0445497457033108;9.999618320723746;0.8335642943824196;0.015560757033999048;0.015562264865835545;0.8003797101630394;0.014891307817999229;0.8004735124430284
65.774744;1.044213578730656;0.8357740297279095;0.8003845937327475;-0.00010847647148248734;-0.00010387665042403378;1.0445494539575766;9.999635109597193;0.8335630719965891;0.015560752526651352;0.01556225611564229;0.8003777300331034;0.014891317032514584;0.8004729194230085
65.784744;1.04421446906226;0.8357721987217015;0.8003827064766836;-0.00010831141791837043;-0.00010371831895397724;1.0445492272828545;9.9996513785535;0.8335618011617744;0.01556074788514405;0.01556224649704544;0.8003747059993388;0.014891325721163667;0.8004712816254698
65.794744;1.0442140200874002;0.8357704982367651;0.8003819139975117;-0.00010831810644879484;-0.00010372455947276381;1.0445490686360368;9.999667044036585;0.8335604872794347;0.015560743144066046;0.015562235989103683;0.800371637049024;0.014891333893143456;0.8004695986630999
65.804744;1.0442144372976458;0.8357695869991393;0.800381155142116;-0.00010856630813987842;-0.00010396197011567371;1.044548981367035;9.999682033236624;0.8335591359263039;0.015560738338834593;0.015562224584981908;0.8003685224715029;0.014891341553981209;0.8004678715311032
65.814744;1.0442141134297094;0.8357670712483168;0.8003793687560714;-0.00010815980035768732;-0.00010357240787430938;1.0445489682882372;9.999696285535617;0.8335577522543376;0.015560733496258668;0.015562212286050535;0.8003663619201696;0.014891348715443552;0.8004671022764368
65.824744;1.044213397732077;0.8357654408313617;0.800378671113152;-0.00010816653578941066;-0.00010357860301401963;1.0445500313969343;9.9997097477572;0.8335563411400905;0.015560728630551739;0.015562199101153756;0.8003631551369148;0.01489135540604874;0.8004652941678639
65.834744;1.0442135449949626;0.8357645918426053;0.8003780006412037;-0.00010841478251314141;-0.00010381596498746047;1.0445501724149955;9.999722368785173;0.8335549074608385;0.01556072375268691;0.015562185060696185;0.8003599017430382;0.014891361674581544;0.800463449464633
65.844744;1.0442129502075663;0.8357621312362454;0.8003762966223842;-0.00010800832612166529;-0.00010342635916088764;1.0445503935548746;9.999734096088208;0.8335534561991911;0.015560718882025225;0.015562170232307946;0.800356601524695;0.014891367590036628;0.8004615693001157
65.854744;1.0442129178289035;0.8357613124893539;0.8003756772243291;-0.00010825660290920127;-0.0001036636871088135;1.0445506976101855;9.999744875280348;0.8335519928765005;0.015560714043515132;0.015562154718073276;0.8003532545347788;0.014891373235330489;0.8004596537908965
65.864744;1.044211844382489;0.8357597422258124;0.8003750835304058;-0.00010826340194583148;-0.00010366981846364042;1.04455108717956;9.999754651999073;0.8335505239964002;0.015560709252289176;0.015562138635940432;0.8003508608408012;0.014891378692196543;0.8004587025176166
65.874744;1.0442109886031334;0.8357573164636487;0.8003734562550998;-0.00010785699263792427;-0.00010328016593345346;1.0445525638330861;9.999763374990218;0.8335490564752499;0.015560704502839973;0.015562122098896052;0.8003474205864826;0.01489138403025886;0.8004567153260861
65.884744;1.0442107063859538;0.8357565261443869;0.8003729133500913;-0.00010810530582744416;-0.00010351744134735004;1.0445531282775518;9.999771002382037;0.8335475962865072;0.015560699768840516;0.015562105197202497;0.8003439344932582;0.014891389307924528;0.8004546913506084
65.894744;1.0442093992804145;0.8357538737376864;0.8003713352239377;-0.00010846203199108062;-0.00010385861330282861;1.0445537816399155;9.999777508154462;0.8335461478210975;0.0155606950119182;0.015562087988878634;0.8003404040005136;0.014891394577521427;0.8004526301604971
65.904744;1.0442092829585978;0.8357533396010669;0.8003708391362566;-0.00010794724175041445;-0.00010336500079866917;1.0445545266792873;9.999782882579893;0.8335447145244218;0.015560690192093234;0.015562070505909084;0.800337830796396;0.014891399889904268;0.8004515314078793
65.914744;1.0442078539038122;0.8357518089753696;0.8003703630402086;-0.00010795408168113941;-0.00010337105443212809;1.0445553679596808;9.99978713154327;0.8335432995096833;0.015560685263035704;0.015562052776361045;0.800334216620448;0.014891405302059358;0.800449395258319
65.924744;1.0442066740091545;0.835749422686149;0.8003688441373831;-0.00010754770538262974;-0.0001029813337221993;1.0445563110750313;9.999790278588163;0.8335419051739997;0.015560680162152401;0.01556203484910348;0.8003305635542185;0.01489141088436367;0.8004472214446109
65.934744;1.044206097885884;0.8357486741174647;0.8003683971212278;-0.00010779602992309766;-0.00010321853787060607;1.0445583612593223;9.99979236471673;0.8335405326625076;0.015560674818611049;0.015562016802723129;0.8003268739355279;0.014891416721172234;0.8004450097406064
65.944744;1.044204523903805;0.8357471730189621;0.8003679595205155;-0.00010780286801124464;-0.00010322456308662564;1.044559522137473;9.999793446262446;0.8335391819312058;0.015560669168864637;0.015561998732696359;0.8003231498845549;0.014891422910193639;0.8004427593805724
65.954744;1.0442032101154273;0.8357448189590411;0.8003664692082348;-0.00010739648717168997;-0.00010283482310205164;1.0445607954496197;9.999793590040914;0.8335378523122505;0.01556066316532043;0.01556198072576374;0.8003203932729587;0.014891429557358015;0.8004414691607095
65.964744;1.0442025094273764;0.8357441066322034;0.8003660415569206;-0.00010764479773316485;-0.00010307200928167544;1.0445621814289747;9.999792860914404;0.8335365432586521;0.015560656782917183;0.015561962839582624;0.8003166060093628;0.01489143675570216;0.8004391386369517
65.974744;1.0442008195153987;0.8357426477873672;0.800365613549586;-0.00010765162265786143;-0.00010307802606811446;1.0445636791502155;9.999791310901637;0.8335352542434322;0.015560650024398022;0.015561945104735388;0.800312789989196;0.014891444563332478;0.8004367669682559
65.984744;1.0442003529125559;0.8357411066024092;0.8003641215857592;-0.00010748670721295319;-0.0001029194517361278;1.0445662865748333;9.999788983044963;0.8335339838478316;0.015560642913827824;0.015561927542510495;0.8003089468803374;0.014891453006645792;0.8004343533048116
65.994744;1.0441986049231533;0.8357396891994934;0.8003636798303493;-0.00010749352101807659;-0.00010292547198178641;1.044568000433362;9.999785922938765;0.8335327296812443;0.015560635471890754;0.01556191017561075;0.8003060780900243;0.014891462108408833;0.8004328965717383
66.004744;1.0441968366110177;0.8357382969312322;0.8003632248857556;-0.0001075003291756643;-0.00010293149752242467;1.0445698164744481;9.999782183462395;0.833531489279718;0.015560627692704087;0.015561893029296378;0.8003021847524814;0.014891471910130369;0.8004303962921497
66.014744;1.0441963082529357;0.835736830449205;0.800361694355648;-0.00010733539457434012;-0.00010277293721568983;1.0445717297852477;9.999777824270065;0.833530260980618;0.01556061954538749;0.015561876136935741;0.8002982677916711;0.014891482464316477;0.8004278512609085
66.024744;1.0441945131930899;0.8357351442338329;0.8003608695654985;-0.00010623599909481013;-0.00010171959699101604;1.0445737346014068;9.999772912800376;0.8335290443558385;0.01556061098719226;0.01556185955093838;0.8002943279377934;0.014891493811826343;0.8004252600268567
66.034744;1.044193963389656;0.8357348410223897;0.8003603591557059;-0.00010572116373294143;-0.00010122597622416377;1.0445758239800427;9.999767524052494;0.8335278396420807;0.015560601971107266;0.015561843345973724;0.8002913652381851;0.014891505969534034;0.8004236208900541
66.044744;1.0441921501224325;0.8357324548112933;0.8003587657158573;-0.00010607782977569361;-0.00010156711897822294;1.0445789898238926;9.999761738300375;0.833526646458598;0.015560592449118723;0.015561827604918213;0.8002873788292623;0.014891518929243775;0.8004209329620796
66.054744;1.0441903296783326;0.835731201625969;0.8003582052076892;-0.00010608460418467619;-0.00010157319520021421;1.0445812234452598;9.999755639016012;0.8335254633610324;0.015560582372143061;0.01556181239639757;0.8002833677131379;0.014891532658849118;0.8004181951851005
66.064744;1.0441897587251299;0.8357309795260291;0.8003576160290308;-0.00010556975036747522;-0.00010107961450968755;1.044583516149947;9.999749312373964;0.8335242887286283;0.015560571699262726;0.015561797767037214;0.8002793313898687;0.014891547098728255;0.8004154071776945
66.074744;1.0441879290110285;0.8357286738338786;0.8003559370514416;-0.00010592639480051861;-0.00010142079687385591;1.0445858593738961;9.999742850219612;0.8335231216577663;0.015560560414638915;0.015561783752939639;0.8002762696143869;0.014891562152213716;0.8004135691868653
66.084744;1.0441870504702724;0.8357282660117298;0.8003552859726193;-0.00010617461512541275;-0.00010165807292943953;1.0445882450907744;9.999736347249607;0.8335219616491789;0.015560548522036118;0.015561770389084684;0.8002721822502225;0.014891577684335768;0.8004106828321247
66.094744;1.0441855191574894;0.8357273670911448;0.800354602790342;-0.0001054182769579856;-0.00010093338678135668;1.0445916666108768;9.99972988683972;0.8335208079232328;0.015560536024814527;0.01556175770764417;0.8002680694767822;0.014891593539234244;0.8004077495224099
66.104744;1.0441836872142087;0.8357251531147147;0.8003528275164682;-0.00010577489926854883;-0.00010127461851795062;1.0445941189535257;9.999723531310263;0.8335196596465854;0.015560522926799089;0.015561745733488326;0.8002639316848303;0.014891609566499207;0.8004047704190931
66.114744;1.044182812726028;0.8357248425928008;0.8003520792743432;-0.00010602309642404373;-0.00010151194724827945;1.0445965985884917;9.999717326357683;0.8335185163911726;0.015560509243222092;0.015561734482626878;0.8002607693136807;0.014891625645895301;0.8004027457678634
66.124744;1.0441812950777627;0.8357240451306153;0.8003512997773176;-0.00010526674259040649;-0.00010078732627469468;1.0445991028237396;9.999711307330829;0.8335173778144097;0.015560494995698095;0.015561723964875106;0.8002565828623459;0.014891641698944833;0.8003996757050262
66.134744;1.044180443606359;0.835722697627055;0.8003494306302182;-0.00010586480186579544;-0.00010135977100711409;1.044601629223274;9.999705498969373;0.8335162433683977;0.015560480204856644;0.01556171418408255;0.800252372606136;0.014891657672712435;0.8003965597607441
66.144744;1.044178658395432;0.835721727996038;0.800348591961764;-0.00010587151405717483;-0.00010136601686018022;1.044604175437606;9.999699915877377;0.8335151127066203;0.015560464894779929;0.015561705130729185;0.8002481382998593;0.014891673511235149;0.800393398016726
66.154744;1.0441771992292934;0.8357210352770531;0.8003477252670989;-0.00010511514257837738;-0.00010064147363094025;1.0446077393366937;9.999694566300331;0.8335139856909669;0.015560449093938824;0.015561696771825706;0.8002448795134526;0.014891689144242003;0.800391190719999
66.164744;1.0441764201097439;0.8357197937245606;0.800345770976879;-0.00010571317448715154;-0.00010121398874747404;1.0446103186354114;9.99968945480174;0.8335128617540309;0.01556043282451344;0.01556168904951432;0.8002405960227693;0.0148917044943626;0.8003879390104607
66.174744;1.044175019656266;0.835719171965545;0.8003448473262433;-0.00010495679264452813;-0.00010048950199253611;1.044612909599984;9.999684582832854;0.8335117396544163;0.015560416094356287;0.015561681899387251;0.8002362874510831;0.014891719492287674;0.8003846442022128
66.184744;1.044173350190461;0.8357183434164166;0.8003438932974875;-0.0001049634798821325;-0.00010049585604409206;1.044615506073095;9.999679948077269;0.833510617580565;0.015560398903622397;0.01556167527735398;0.8002319526996592;0.01489173408638802;0.8003813083079663
66.194744;1.0441726691605975;0.8357172068563545;0.8003418471438993;-0.00010556148882187003;-0.00010106845202005426;1.044618099798445;9.999675544417022;0.8335094933351943;0.015560381259714064;0.015561669168266717;0.8002285900077335;0.014891748235993676;0.8003789328889908
66.204744;1.0441713731586937;0.8357166912576135;0.8003408237620169;-0.00010480509540212794;-0.00010034406170581114;1.044621681411199;9.999671362887344;0.8335083647215032;0.0155603631847867;0.015561663570588295;0.800224197408891;0.01489176190458731;0.8003755192406221
66.214744;1.0441707657670138;0.8357167346342855;0.8003397581018357;-0.00010505321917903209;-0.00010058165572143511;1.044624241730069;9.999667391344131;0.8335072297797337;0.01556034471264209;0.015561658477956502;0.8002197728177284;0.014891775068189287;0.8003720675675795
66.224744;1.0441692392020794;0.8357149462850365;0.8003375847305633;-0.0001054097589043886;-0.00010092320994122804;1.044626772782582;9.999663614349274;0.8335060871424246;0.01556032588255937;0.015561653872944574;0.8002153137640036;0.014891787725059436;0.8003685782318082
