time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.234744;1.0441680450992763;0.8357145428622331;0.8003364158883159;-0.00010465335990028312;-0.00010019893580261143;1.0446292674081845;9.999660018712428;0.8335049367679206;0.015560306731285955;0.015561649725845278;0.8002118173219008;0.014891799894005117;0.8003660518638912
66.244744;1.0441675306841078;0.8357146980088689;0.8003351857083368;-0.0001049014725039405;-0.00010043664437393304;1.0446317182514662;9.999656598884574;0.8335037800889824;0.015560287284001257;0.015561645997973517;0.8002072806175032;0.014891811613864346;0.800362490197537
66.254744;1.0441663895481765;0.8357132621489846;0.8003328300490575;-0.0001044949420955282;-0.00010004752172327626;1.044634117952038;9.999653350882957;0.8335026194526448;0.015560267551674037;0.015561642655582708;0.8002027018959397;0.01489182295110569;0.8003588951330695
66.264744;1.044165923232309;0.8357134911556525;0.800331463813885;-0.00010474304724161308;-0.00010028531590466317;1.0446374599839126;9.999650262498049;0.8335014576023074;0.015560247540535633;0.015561639677769152;0.8001980811760613;0.014891833997633955;0.8003552696700558
66.274744;1.0441645244958735;0.8357129945668986;0.800330025016313;-0.00010474970329856332;-0.00010029201941762783;1.0446397386403463;9.999647310952161;0.833500297015806;0.015560227268749022;0.015561637049279625;0.8001944198637904;0.014891844855651893;0.8003526175782645
66.284744;1.0441634468810153;0.835712776561806;0.8003285120507282;-0.00010399329905468207;-9.956797571916617e-05;1.0446419485782996;9.999644462196482;0.8334991390226975;0.0155602067741505;0.015561634748786872;0.8001897199276387;0.01489185562664907;0.8003489435961844
66.294744;1.0441630401233273;0.8357120092368563;0.8003258653800726;-0.00010459125982544146;-0.0001001409691518893;1.044644084678304;9.999641670562939;0.8334979834777101;0.015560186104738543;0.01556163273510923;0.8001849831861115;0.01489186640611275;0.8003452516394323
66.304744;1.0441616994591492;0.8357116170195086;0.8003242057237857;-0.00010459790628170494;-0.00010014781482556904;1.0446461421232038;9.999638886306581;0.8334968295377598;0.01556016530662464;0.015561630940153904;0.8001812110547329;0.014891877278841665;0.800342544798395
66.314744;1.044161635113795;0.8357122572367309;0.8003224771304465;-0.0001040829358921947;-9.965504953306551e-05;1.04464911678695;9.999636065524568;0.8334956770614798;0.015560144425131752;0.015561629279372009;0.8001764047431731;0.014891888319170666;0.8003388258607224
66.324744;1.0441603396142276;0.8357108106498814;0.8003196251177052;-0.00010443943990803576;-9.999704855555343e-05;1.044651005367331;9.999633173668874;0.8334945274217576;0.0155601235153848;0.015561627667018022;0.8001715653880309;0.014891899593457079;0.8003350969375516
66.334744;1.0441593720441393;0.8357107317843949;0.8003177745473583;-0.00010368302558201455;-9.927324978347167e-05;1.044652804571989;9.999630185277338;0.8334933832277949;0.015560102649311581;0.015561626020491295;0.800166694217567;0.014891911156273925;0.8003313611367805
66.344744;1.0441590846471018;0.8357111909366743;0.8003158716856736;-0.0001039310970405414;-9.951141441634906e-05;1.044654510119375;9.999627080576941;0.8334922474007942;0.015560081912564578;0.015561624258023932;0.8001627930417031;0.014891923042399264;0.8003286225839863
66.354744;1.044157872476643;0.8357097939319087;0.8003128628016856;-0.00010428759161682335;-9.985355404697159e-05;1.044656116551216;9.999623839948923;0.8334911223076256;0.015560061398441304;0.015561622300421268;0.8001578645506461;0.014891935263194019;0.8003248864843279
66.364744;1.044156988352978;0.8357097550525685;0.8003108720992389;-0.00010353117628306545;-9.912990332221916e-05;1.0446576181822758;9.999620443311883;0.8334900098861744;0.01556004120321494;0.015561620077873158;0.8001529119350462;0.014891947808876038;0.8003211572580349
66.374744;1.0441567782283487;0.8357102461244155;0.8003088456213077;-0.00010377923974905349;-9.936820810808541e-05;1.044660010295746;9.999616873720322;0.8334889126917929;0.015560021419575224;0.015561617535146257;0.8001489383340483;0.014891960650621868;0.8003184387051514
66.384744;1.0441556327250752;0.8357088741531;0.8003057301170391;-0.00010413572693485395;-9.971048742121554e-05;1.044661288869725;9.999613120449457;0.8334878344082101;0.015560002135412516;0.015561614628650751;0.8001439470817999;0.014891973745585468;0.8003147342727958
66.394744;1.0441557591149613;0.8357096167666771;0.8003036499582603;-0.0001036207405186657;-9.921810386799794e-05;1.044662449396728;9.999609176500977;0.8334867791709144;0.015559983439679731;0.015561611313548421;0.8001389426700223;0.014891987051082847;0.8003110458230361
66.404744;1.0441546489855005;0.8357093565349394;0.8003015496620265;-0.00010362736141031493;-9.922541980277138e-05;1.0446634870787563;9.999605026183849;0.8334857506010425;0.015559965416359952;0.015561607526760193;0.8001339311507444;0.014892000536036825;0.8003073745608392
66.414744;1.0441538615435482;0.8357093375498765;0.8002994314051569;-0.00010287094089259764;-9.850200557613974e-05;1.0446643981302337;9.999600636213952;0.8334847517134171;0.01555994812438457;0.01556160318361529;0.8001299194190014;0.014892014174492029;0.8003047209574268
66.424744;1.044153749848639;0.835708732682572;0.8002962358276474;-0.00010346884360318367;-9.907558153379618e-05;1.0446651799706275;9.999595965814118;0.8334837858644002;0.015559931589770652;0.015561598197526533;0.8001249140547019;0.014892027927689776;0.8003010855284891
66.434744;1.0441527113356603;0.835708469213461;0.8002940805632486;-0.00010347545637550291;-9.908302717026053e-05;1.044666830223466;9.999590981856725;0.8334828575890079;0.015559915820998345;0.015561592496113897;0.8001199204785365;0.014892041734378431;0.8002974681389671
66.444744;1.0441529576290625;0.8357092085678611;0.8002919039059211;-0.00010296045847043289;-9.859086256697935e-05;1.0446673464879503;9.999585660735352;0.8334819723509923;0.015559900828567985;0.015561586012927448;0.8001159429532505;0.014892055510344934;0.8002948692440107
66.454744;1.04415198221094;0.8357078364259007;0.800288644022725;-0.00010331692401832485;-9.893343953072087e-05;1.0446677275027816;9.999579987803472;0.8334811355161915;0.015559886630309614;0.015561578682402467;0.8001109854575922;0.01489206914795447;0.8002912909810395
66.464744;1.0441510431729435;0.8357075707106492;0.8002864181893149;-0.00010332353319519972;-9.894100634085468e-05;1.0446679742977345;9.999573964705373;0.8334803513171873;0.015559873249556965;0.015561570454430605;0.8001060525663585;0.014892082523688214;0.8002877358532822
66.474744;1.0441513971557117;0.8357083104042264;0.800284165920949;-0.0001028085366030439;-9.844896073487584e-05;1.0446680906015624;9.999567614259492;0.833479622342974;0.015559860719622032;0.015561561302837474;0.8001011496956003;0.014892095515338025;0.8002842064423965
66.484744;1.0441505337364467;0.8357069408168641;0.8002808261761611;-0.0001031650051576145;-9.879164875718885e-05;1.0446690829788394;9.999560975538925;0.833478949668976;0.015559849084935623;0.015561551218505169;0.8000972829589077;0.014892108015796155;0.8002817041614662
66.494744;1.0441500074404997;0.8357069208289302;0.8002785156150602;-0.00010240859881599489;-9.806856169338958e-05;1.0446689604246138;9.99955409180871;0.8334783332331279;0.015559838389626544;0.015561540200218748;0.8000924589561615;0.014892119936635122;0.8002782296526899
66.504744;1.0441501661414183;0.8357074256552502;0.8002761717744297;-0.00010265664751270432;-9.830738078377973e-05;1.0446687329295428;9.9995470053469;0.8334777721694145;0.015559828668831797;0.015561528245077928;0.800087684513;0.01489213120211887;0.8002747822578873
66.514744;1.0441494023369857;0.8357071723574409;0.8002737916854104;-0.00010266328659654304;-9.831511685904712e-05;1.0446684097480765;9.999539768637934;0.8334772651637226;0.015559819953898059;0.015561515341743954;0.8000839661511462;0.014892141743755352;0.8002723614530692
66.524744;1.0441499228549378;0.8357068238452431;0.800270313204825;-0.00010249818234169305;-9.81582764679388e-05;1.0446679987170993;9.9995324538867;0.8334768105842828;0.01555981227886126;0.015561501477203114;0.8000793094488421;0.0148921515022168;0.8002689679890549
66.534744;1.044149215983132;0.8357069352091556;0.8002681880169448;-0.00010361105857099051;-9.922545900995641e-05;1.0446675068306428;9.999525144760698;0.8334764063615001;0.015559805677144503;0.015561486651389997;0.8000747187681924;0.01489216043062283;0.8002656027891726
66.544744;1.0441485344765316;0.8357067070263674;0.800265684956285;-0.00010361773751940767;-9.923327359029302e-05;1.0446679405549766;9.999517920174853;0.8334760504107267;0.015559800174901509;0.01556147087963423;0.8000711972015098;0.014892168494962948;0.800263266721347
66.554744;1.0441491311310291;0.8357063898644785;0.800262077620141;-0.00010345267625346044;-9.907650604566345e-05;1.0446673051188966;9.999510845571015;0.8334757414680044;0.015559795790672975;0.01556145417541127;0.8000667465681198;0.014892175666206707;0.8002599601642133
66.564744;1.0441484944206723;0.8357061898999562;0.8002594825785353;-0.00010345938471640397;-9.908436418464733e-05;1.0446666040741257;9.999503974401458;0.8334754791355102;0.015559792544664356;0.015561436533756495;0.8000623676408195;0.01489218190988823;0.8002566815593419
66.574744;1.0441481799302719;0.8357062488575404;0.800256839547666;-0.00010270309296045587;-9.836149149755726e-05;1.044665839971408;9.99949735165729;0.8334752631748615;0.015559790468847349;0.015561417938829585;0.8000580604992198;0.01489218719238048;0.8002534286452646
66.584744;1.0441485371240047;0.8357068483301061;0.8002541487576741;-0.00010295124472943519;-9.860049117662087e-05;1.0446650151438506;9.999491013802928;0.8334750931563799;0.01555978960538667;0.015561398382504562;0.8000548248746837;0.014892191493241135;0.8002511990955035
66.594744;1.0441479592329148;0.8357055987299193;0.8002503526087335;-0.00010330784619617784;-9.894344021841e-05;1.0446641317014451;9.999484988730874;0.8334749686770039;0.01555979000073117;0.015561377870307981;0.8000506604443527;0.014892194801949882;0.8002479917034168
66.604744;1.0441486529165291;0.8357064813918168;0.800247572541516;-0.00010279301561853598;-9.845171824735281e-05;1.0446641918458002;9.99947930081918;0.8334748894401285;0.015559791709471932;0.015561356419854736;0.8000465671373801;0.014892197105221956;0.8002448051128357
66.614744;1.0441481063707125;0.8357063829625081;0.8002447523358118;-0.00010279980415091378;-9.845964970966728e-05;1.0446631989143838;9.999473977519218;0.8334748547351466;0.015559794800438283;0.01556133405968208;0.8000435455930527;0.014892198374463752;0.8002426380432717
66.624744;1.0441478747357458;0.8357054452393159;0.8002408360517401;-0.00010239344474614073;-9.807188091467986e-05;1.0446621571500945;9.999469054361883;0.8334748627017097;0.015559799351965654;0.015561310825652479;0.8000395972019386;0.014892198562364333;0.8002394899694768
66.634744;1.0441483084850078;0.8357061635453794;0.8002379452644797;-0.00010264167134005934;-9.831091753843135e-05;1.0446610703718484;9.999464581377094;0.833474910402919;0.015559805434032105;0.015561286760389712;0.80003572331549;0.014892197614781088;0.8002363604751994
66.644744;1.0441478040792254;0.8357061490665862;0.8002350240452537;-0.00010264850697943376;-9.831885234336359e-05;1.0446599417411497;9.99946062548616;0.833474994680717;0.015559813079820187;0.015561261917824191;0.8000329244339872;0.014892195481559888;0.8002342499964727
66.654744;1.0441476183802372;0.8357064063642792;0.8002320768154174;-0.00010189235395343441;-9.759604279209819e-05;1.044658774282712;9.999457260841638;0.8334751123700826;0.015559822268047847;0.015561236362446025;0.8000291999260446;0.014892192119369478;0.800231160073466
66.664744;1.0441481018965086;0.8357061082964705;0.8002280495140727;-0.00010249046581347651;-9.817009290621609e-05;1.044658571027945;9.999454553759715;0.8334752597997901;0.015559832936223698;0.015561210168839854;0.8000255481439567;0.01489218749792597;0.800228091771532
66.674744;1.0441476479394793;0.8357061815590708;0.8002250677842786;-0.00010249734839002336;-9.81779995961448e-05;1.0446573347652195;9.999452556058042;0.8334754328439822;0.015559845005868277;0.015561183433563747;0.8000229670734105;0.014892181604246584;0.8002260461255435
66.684744;1.0441484640902747;0.835707286555994;0.8002220798428478;-0.00010198264774324846;-9.768625067343058e-05;1.044656067196375;9.999451307552837;0.8334756276337428;0.015559858393289386;0.015561156280738382;0.800019455292916;0.0148921744341522;0.8002230250019158
66.694744;1.0441480411541901;0.8357063075647431;0.800218034108875;-0.00010233940343171776;-9.802915591005402e-05;1.0446547683540386;9.999450839478307;0.8334758413613438;0.015559873005782484;0.015561128845655924;0.8000160122936837;0.014892165977438221;0.8002200302255531
66.704744;1.0441479376151277;0.8357067022254481;0.8002150578066352;-0.00010158334039096964;-9.730627837564535e-05;1.044653437553266;9.99945117817759;0.833476072696871;0.015559888738549481;0.015561101254199055;0.8000136381285725;0.014892156213114368;0.8002180641063024
66.714744;1.0441485062148537;0.8357076445164987;0.8002120999635897;-0.00010183168982625959;-9.754520028735021e-05;1.044653074625787;9.99945234694119;0.8334763215128751;0.015559905483979581;0.015561073610328068;0.8000103331144476;0.014892145124342082;0.8002151299759777
66.724744;1.0441481438478535;0.8357078504178347;0.8002091691355626;-0.0001018386592069693;-9.755300731003004e-05;1.0446516801281052;9.999454362078485;0.833476588375268;0.015559923143485858;0.015561045987610643;0.8000070974237483;0.014892132717576565;0.8002122308868347
66.734744;1.044148107271928;0.8357072184453185;0.8002052137837028;-0.00010143248895463736;-9.716509203324883e-05;1.044650255199864;9.99945722966527;0.8334768740025303;0.015559941626409822;0.015561018426126103;0.8000049305090423;0.014892119020773696;0.8002103694877555
66.744744;1.0441487480935763;0.8357082410009946;0.8002023596923007;-0.00010168088463758896;-9.740393508088459e-05;1.0446488014712452;9.999460946647394;0.8334771784599626;0.015559960843255985;0.015560990937536563;0.8000018307361915;0.014892104065040683;0.8002075479477122
66.754744;1.0441487634109714;0.8357087681816164;0.8001995543277651;-0.0001009249104178165;-9.668093984481612e-05;1.0446473211834784;9.999465504277987;0.8334775008265197;0.015559980703010822;0.01556096351585204;0.799998795395482;0.014892087876319139;0.8002047666303242
66.764744;1.0441494576799921;0.8357098420836143;0.8001968035375597;-0.00010117333155705857;-9.691972577576063e-05;1.044645817370407;9.999470891290315;0.8334778401390271;0.015560001114977899;0.015560936149865348;0.7999968212876141;0.014892070488772705;0.8002030243980264
66.774744;1.0441492253410478;0.8357090690317195;0.8001930536181004;-0.00010153020564091287;-9.726242278462169e-05;1.0446452934846642;9.999477088653373;0.8334781965809459;0.01556002199898254;0.015560908837541488;0.799993905348557;0.01489205196239834;0.8002003189468107
66.784744;1.0441493204403143;0.8357096609540758;0.8001904286692435;-0.00010077427027815059;-9.653934601389774e-05;1.044643753059639;9.999484061657064;0.8334785713880414;0.015560043296470979;0.015560881600720614;0.7999910446108802;0.01489203237995711;0.8001976462380879
66.794744;1.0441500918396436;0.8357107857924702;0.8001878742294067;-0.00010102271867650106;-9.677804194366902e-05;1.0446421995170851;9.999491762912132;0.8334789659362516;0.015560064969177632;0.015560854491425897;0.7999892357818739;0.014892011827638947;0.8001960020184542
66.804744;1.0441502338490043;0.8357102876329461;0.8001843359446483;-0.00010061663522208222;-9.63899346955552e-05;1.044640635281412;9.99950013843128;0.8334793813236622;0.015560086987637731;0.015560827589002839;0.799986475234956;0.014891990383175421;0.8001933826164916
66.814744;1.0441500956743535;0.8357106523852276;0.8001819364847308;-0.00010062370981848264;-9.639749013161478e-05;1.0446390614003522;9.999509128936685;0.8334798185582337;0.015560109322205418;0.015560800991615598;0.7999837596171504;0.014891968116589518;0.800190783726651
66.824744;1.044150932605924;0.8357117712050979;0.8001796198249128;-0.00010087217449396532;-9.66360970723936e-05;1.0446374788926298;9.99951867358686;0.8334802787374581;0.015560131945813264;0.015560774803223952;0.7999820860455394;0.014891945091960623;0.8001892015727546
66.834744;1.0441511410622364;0.8357123520998587;0.8001773890818523;-0.00010011627905738362;-9.591288628077593e-05;1.0446368901622443;9.999528716424228;0.8334807627222997;0.01556015484159651;0.015560749124479373;0.799979451450087;0.014891921365122454;0.8001866340471419
66.844744;1.0441520273365639;0.8357123242872427;0.8001741875547048;-0.00010071457788901337;-9.648646023338601e-05;1.0446352990392518;9.999539204365764;0.833481270457517;0.01556017800005858;0.015560724047055557;0.7999768523245796;0.014891896981296532;0.8001840790157184
66.854744;1.0441522897198663;0.8357128495691877;0.8001721369967696;-9.995868990416955e-05;-9.576320180199764e-05;1.0446337100897565;9.99955007836377;0.8334818007387838;0.01556020140714115;0.015560699645203228;0.7999752854295392;0.014891871977001899;0.8001825340344021
66.864744;1.0441522800771825;0.8357130955829534;0.8001701800567007;-9.996577957108917e-05;-9.577062735368712e-05;1.0446321280804924;9.999561273848729;0.8334823517557002;0.01556022504171652;0.015560675971864661;0.7999727483464322;0.014891846390676538;0.800179997257915
66.874744;1.0441532536152354;0.8357144116545545;0.8001686534838259;-0.0001013204747001732;-9.706850354026753e-05;1.0446305578238289;9.999572729868396;0.8334829218829275;0.015560248884937301;0.015560653060700666;0.7999702395922113;0.014891820278524622;0.800177467263318
66.884744;1.0441536038496675;0.8357137032776027;0.8001658288455668;-0.00010091441652476226;-9.668019401770463e-05;1.0446290040666073;9.99958439603549;0.8334835100649087;0.015560272922750019;0.0155606309333516;0.7999687589056189;0.014891793721565646;0.8001759439173965
66.894744;1.0441536796092379;0.835713808972901;0.8001641597957381;-0.00010092150198795564;-9.668754496996742e-05;1.0446284709720994;9.999596235100398;0.8334841155498453;0.015560297140712442;0.015560609610678912;0.7999663070819217;0.014891766816598826;0.8001734288220855
66.904744;1.044155036562206;0.835714864789845;0.8001625868872713;-0.00010040699247426762;-9.619524103662356e-05;1.0446269613043662;9.999608220122324;0.8334847375381402;0.015560321523788032;0.015560589111216239;0.7999638849135804;0.014891739657946091;0.8001709239328699
66.914744;1.0441551658997867;0.8357148596489161;0.8001611101793734;-0.00010041407130513026;-9.620254003342255e-05;1.0446254764388054;9.999620327446776;0.8334853754897963;0.015560346056956253;0.015560569439268486;0.7999624924947796;0.014891712327421312;0.8001694316074083
66.924744;1.0441562795842736;0.8357144533359765;0.800158671073281;-0.0001010123425587668;-9.677589590744125e-05;1.044624017707772;9.99963253089654;0.833486029640129;0.015560370720537252;0.01556055058263331;0.7999601295527758;0.014891684901094911;0.8001669548608153
66.934744;1.0441567770572464;0.8357145732796851;0.8001573898165852;-0.00010025644225836479;-9.605244056856921e-05;1.044622587740394;9.999644801910113;0.8334867010440274;0.015560395482548804;0.015560532516085294;0.799957796023034;0.01489165745651865;0.8001644962550202
66.944744;1.0441570133292022;0.8357143930792759;0.8001562083217152;-0.00010026349857802561;-9.605965220337721e-05;1.0446211907592458;9.999657114274068;0.8334873912105794;0.015560420290175717;0.015560515203844024;0.7999564923591597;0.01489163006796447;0.8001630584636005
66.954744;1.0441585486748879;0.8357151577223597;0.8001551279436899;-9.974895340164642e-05;-9.556720595043175e-05;1.044620832149896;9.999669445259405;0.8334881014435335;0.015560445065166378;0.015560498608183695;0.7999542195821014;0.014891602802969778;0.8001606447700315
66.964744;1.0441588764926337;0.8357137519535117;0.8001530894052887;-0.00010010580934558296;-9.590936820260045e-05;1.0446195181459557;9.99968176898052;0.8334888323050159;0.015560469710072087;0.015560482699038767;0.7999519791133027;0.014891575732882556;0.8001582575858661
66.974744;1.044159254216528;0.8357133934115728;0.8001522106503891;-0.00010011283187782474;-9.591648429675936e-05;1.0446182558666741;9.999694050159901;0.833489583417732;0.015560494124068654;0.015560467458957781;0.79995077268757;0.014891548944903773;0.8001568985470962
66.984744;1.0441609369214526;0.8357139823734562;0.8001514310256292;-9.95982533707356e-05;-9.542394198059648e-05;1.044617052882597;9.99970624823762;0.8334903534023568;0.015560518212692071;0.015560452893113752;0.7999486024194076;0.014891522539640094;0.800154569158545
66.994744;1.044161412054454;0.835713513140417;0.800150749929539;-9.960525408258763e-05;-9.543099218324346e-05;1.0446159161480713;9.999718329173785;0.8334911401319145;0.01556054188610177;0.015560439039082215;0.7999464706263097;0.014891496619012519;0.8001522701077274
67.004744;1.0441622324573925;0.8357121277913734;0.8001491087646339;-9.919910800478015e-05;-9.50423329806467e-05;1.0446158511882508;9.99973027518454;0.8334919410227218;0.01556056505897778;0.015560425960231905;0.7999453793146669;0.014891471275924098;0.8001510022194362
67.014744;1.0441637455146764;0.8357123203789149;0.8001486268353578;-9.944745406494063e-05;-9.528037571565254e-05;1.0446148616084427;9.99974208413601;0.8334927529122746;0.015560587651980259;0.015560413729774982;0.7999433296935733;0.014891446591439797;0.8001487675503635
67.024744;1.0441643433440555;0.8357117005364286;0.8001482448115168;-9.945442690403213e-05;-9.528732245947104e-05;1.0446139485495505;9.999753761184534;0.8334935718255764;0.015560609592695476;0.01556040242108919;0.7999413220279853;0.014891422635260509;0.8001465686658251
67.034744;1.0441662317612812;0.8357120358506651;0.8001479626927465;-9.893980438288691e-05;-9.479461090068692e-05;1.0446131107035865;9.9997653147951;0.833494392966061;0.015560630821555427;0.015560392105629891;0.7999403557487168;0.01489139946209763;0.8001454090486606
67.044744;1.0441668978781327;0.8357102117618045;0.8001467217149437;-9.92965808856491e-05;-9.513649488057543e-05;1.0446123451713663;9.999776758060799;0.8334952112495828;0.015560651295240492;0.015560382849679826;0.7999384294428299;0.014891377109126438;0.80014329352069
67.054744;1.0441678954935842;0.8357096862266719;0.8001466415328901;-9.85405884119292e-05;-9.441265722535402e-05;1.0446116486040418;9.999788108603692;0.8334960220416121;0.015560670987710017;0.015560374706493772;0.7999375406977037;0.014891355598891192;0.800142227093439
67.064744;1.0441695730501754;0.8357096325381689;0.8001466616132574;-9.87888998030139e-05;-9.465051923460511e-05;1.0446120182793057;9.9997993840396;0.8334968208969107;0.015560689895908758;0.015560367712128624;0.7999356861653343;0.014891334940904747;0.800140216301069
67.074744;1.0441703230046047;0.8357087650647225;0.8001467787661837;-9.879584759768496e-05;-9.465728994665058e-05;1.0446114525793533;9.999810595653539;0.8334976026838327;0.01556070804206918;0.015560361884889675;0.7999338619515575;0.014891315126794867;0.8001382677358313
67.084744;1.044171396802927;0.8357073297157166;0.8001462634254366;-9.949589517938974e-05;-9.532776135890038e-05;1.0446109505584462;9.999821749421283;0.8334983617269472;0.015560725469131679;0.015560357222127376;0.7999330641928791;0.01489129612428826;0.8001373878688166
67.094744;1.044173139764578;0.8357071162983358;0.8001465581012142;-9.974419219354356e-05;-9.55655150310294e-05;1.0446105111724098;9.999832854233752;0.8334990927798004;0.015560742232161995;0.015560353697126942;0.7999312896224533;0.014891277881398431;0.8001355825672728
67.104744;1.044174242229224;0.8357063211481086;0.8001469324699881;-9.898818541311799e-05;-9.484150925294015e-05;1.0446101328086923;9.999843927407184;0.8334997915732163;0.015560758389568687;0.015560351257132328;0.7999295359834516;0.014891260339125653;0.8001338557964
67.114744;1.0441750496487188;0.8357052204715588;0.800147380694634;-9.899511423819893e-05;-9.484814121282505e-05;1.0446098133272534;9.9998549917588;0.8335004548345537;0.015560774001096223;0.015560349820427125;0.7999288023766196;0.014891243438977695;0.8001332106299477
67.124744;1.0441768134868303;0.8357037091407292;0.8001468384898073;-9.959319752636596e-05;-9.542078992677676e-05;1.0446105506294012;9.999866068256992;0.8335010801050755;0.015560789124774287;0.01556034927451865;0.79992708910638;0.014891227129738073;0.8001316500488498
67.134744;1.0441779260039885;0.8357027131870428;0.8001474202267594;-9.88371671633312e-05;-9.469668444754914e-05;1.0446103435374834;9.999877175361547;0.8335016653492842;0.015560803807201191;0.015560349484108692;0.7999263966906399;0.014891211379439388;0.8001311758683033
67.144744;1.0441796887724908;0.8357021686489983;0.8001480615395754;-9.908541180063881e-05;-9.493425961135507e-05;1.044610192441094;9.999888331371498;0.8335022084690443;0.015560818081317882;0.015560350314176949;0.7999247250765148;0.014891196165315767;0.8001297904365927
67.154744;1.0441807940460852;0.8357010320975848;0.8001487573921258;-9.832935409058991e-05;-9.421008778057644e-05;1.0446100995043979;9.999899543447214;0.8335027069440137;0.015560831976377426;0.015560351650258574;0.799923073730775;0.014891181437537595;0.8001284955328762
67.164744;1.0441815866632356;0.835698478070331;0.8001484423819648;-9.868602311848684e-05;-9.455154623995166e-05;1.0446100685345043;9.999910790592923;0.8335031579115301;0.015560845529607976;0.015560353394248964;0.7999224420404352;0.014891167102824981;0.8001282926813816
67.174744;1.0441833151462727;0.8356977250242591;0.800149229432084;-9.893421408988544e-05;-9.478901569796236e-05;1.0446101043721738;9.999922023362053;0.8335035587811045;0.01556085879627568;0.015560355445343774;0.799920829518984;0.014891153041462537;0.800127183298192
67.184744;1.0441843681625833;0.8356963846680678;0.8001500534395151;-9.817810910707249e-05;-9.406474812174023e-05;1.0446112119195425;9.99993317939403;0.8335039078310653;0.015560871861845437;0.015560357692181082;0.799919235605791;0.014891139130473454;0.8001261672250641
67.194744;1.0441850917244915;0.8356947394100531;0.8001509083994144;-9.818491806739296e-05;-9.407110949144593e-05;1.0446113952710583;9.999944197898701;0.8335042044358956;0.015560884846790853;0.015560360025845514;0.7999186594041463;0.0148911252573982;0.8001262430913989
67.204744;1.0441870388531254;0.8356929299358332;0.8001507291285206;-9.801993190287745e-05;-9.391282113125296e-05;1.0446116573589275;9.999955024498236;0.8335044492067594;0.015560897887651083;0.015560362357249424;0.7999170999128962;0.01489111131976824;0.8001254087895318
67.214744;1.0441876954963447;0.8356911610361821;0.8001516283234371;-9.802670503235071e-05;-9.391911938138983e-05;1.0446120000449686;9.999965607788587;0.8335046438561325;0.015560911107523384;0.01556036461620896;0.7999165562375462;0.014891097220578851;0.8001256602225867
67.224744;1.0441883110239734;0.8356893318996781;0.8001525406861053;-9.803346105086768e-05;-9.392538681352868e-05;1.0446124241408288;9.999975895416236;0.833504790274079;0.015560924606443049;0.015560366738052668;0.7999150270417217;0.014891082878234077;0.8001249930593632
67.234744;1.0441901343803024;0.8356884483797892;0.8001534606168061;-9.751861798078225e-05;-9.3432009691017e-05;1.0446129293176127;9.999985835910673;0.8335048895323718;0.0155609384705326;0.01556036866030596;0.7999135098301597;0.01489106824811699;0.8001244019672094
67.244744;1.0441906504976655;0.8356865036057705;0.8001543828456615;-9.752534030002076e-05;-9.343821622181139e-05;1.0446145140940988;9.999995385980604;0.8335049421512744;0.015560952778320399;0.015560370332235384;0.7999130010078177;0.014891053334551962;0.8001248814037509
67.254744;1.044192366293149;0.8356847513342192;0.800154578342769;-9.846650793967261e-05;-9.433918224590362e-05;1.04461517565563;10.000004514621395;0.8335049495322526;0.015560967600433285;0.015560371724787903;0.7999114964471344;0.014891038179597934;0.8001244264880163
67.264744;1.0441927721093143;0.8356826977957652;0.8001554915944343;-9.847319523800788e-05;-9.434532898782642e-05;1.044615909645116;10.000013194792135;0.833504914867126;0.015560982997941564;0.015560372829837998;0.7999099916999953;0.014891022840365952;0.800124031983952
67.274744;1.0441934272705964;0.8356808345143114;0.8001563950583859;-9.771694772577015e-05;-9.362079991631683e-05;1.0446167106288384;10.000021391538166;0.8335048425955308;0.015560999018356315;0.015560373648615646;0.7999094819406611;0.014891007372747603;0.8001246925715122
67.284744;1.0441946857279025;0.8356794449797809;0.8001572861659833;-9.796493904683363e-05;-9.385792398585329e-05;1.044617573080371;10.000029061006353;0.833504737616331;0.015561015694765404;0.015560374181183941;0.7999079623524814;0.01489099181928103;0.8001244035197004
67.294744;1.044194944857101;0.8356761423070385;0.8001571034701398;-9.832137555413126e-05;-9.419897521353937e-05;1.04461849167459;10.000036157041771;0.8335046050418417;0.015561033050547077;0.015560374427551978;0.7999074289161939;0.014890976193049984;0.8001251597564739
67.304744;1.0441954612360886;0.8356741468085019;0.8001579634072967;-9.756508412575021e-05;-9.34743665023077e-05;1.0446204605650666;10.000042635196136;0.8335044498173503;0.015561051099632132;0.015560374395844193;0.7999058790937535;0.014890960473184865;0.8001249572952254
67.314744;1.044196585824243;0.8356726356558993;0.8001588035492249;-9.781302764677477e-05;-9.37114060569387e-05;1.044621472951596;10.000048453649455;0.8335042763144132;0.015561069844029305;0.015560374101813525;0.7999043122329369;0.014890944627793282;0.8001247919301419
67.324744;1.0441970149752777;0.8356705691951284;0.8001596207074826;-9.705671466360958e-05;-9.298674900525473e-05;1.0446225218697938;10.000053575733782;0.8335040885116138;0.015561089274342079;0.015560373567144053;0.7999037296301004;0.014890928638662487;0.8001256593694551
67.334744;1.0441970999513803;0.8356682320056759;0.8001604107193129;-9.706330452520958e-05;-9.299270735020031e-05;1.0446236010904875;10.000057975700814;0.8335038903665454;0.015561109369810998;0.01556037282819602;0.7999021342222223;0.014890912503014664;0.800125555142618
67.344744;1.044198096665215;0.8356655270217093;0.8001601101486658;-9.766101175704111e-05;-9.356465545765294e-05;1.0446247047382786;10.000061648305728;0.8335036859342012;0.015561130107773323;0.015560371930869385;0.7999015300860177;0.014890896230899663;0.800126472812664
67.354744;1.0441984004948204;0.8356633869523313;0.8001608340769208;-9.690467736128674e-05;-9.283992767015571e-05;1.0446258263500556;10.00006461762955;0.8335034793954929;0.015561151484137135;0.015560370907660041;0.799899921952865;0.014890879853372188;0.8001264051931771
67.364744;1.0441983626765992;0.835660989260496;0.8001615194851649;-9.691124446341679e-05;-9.284581222488176e-05;1.0446279585885954;10.000066932416335;0.8335032748010839;0.015561173513214288;0.01556036976807622;0.7998983148335501;0.014890863433254345;0.8001263437770469
67.374744;1.0441995405575255;0.8356595813952179;0.8001621640743888;-9.639622827442785e-05;-9.235206725309532e-05;1.0446290932100464;10.000068645397926;0.8335030755114525;0.015561196204113519;0.015560368505288195;0.799897713719682;0.014890847071180638;0.8001272799803142
67.384744;1.0441994256794327;0.8356560495584523;0.8001617072259043;-9.675257829515829e-05;-9.269289264348548e-05;1.0446302207117284;10.000069793241895;0.8335028839998634;0.015561219553561727;0.015560367104040743;0.7998961232063954;0.01489083089840805;0.800127205856768
67.394744;1.0442005302733477;0.8356549650241296;0.8001626026252052;-9.734380057520603e-05;-9.325851906776732e-05;1.0446313301222523;10.000070393833553;0.8335027021973378;0.015561243556892267;0.015560365551409562;0.7998955471666658;0.014890815061762618;0.8001281132349194
67.404744;1.0442003473425634;0.8356525138508718;0.8001631203274112;-9.735034777052595e-05;-9.3264320220337e-05;1.0446324093806736;10.000070459309992;0.8335025322434342;0.015561268209396946;0.015560363850280257;0.7998939886497621;0.01489079971910907;0.8001279957703074
67.414744;1.0442001346149121;0.8356500503049633;0.8001635943273243;-9.735689136111435e-05;-9.32701026767729e-05;1.0446334463658;10.000070009497986;0.8335023772111744;0.015561293500892852;0.015560362024402403;0.7998924496631065;0.014890785034644274;0.8001278480820707
67.424744;1.0442011490653365;0.8356485787085532;0.8001640232311896;-9.684185603264878e-05;-9.277626176876885e-05;1.0446354307053765;10.000069077066808;0.8335022410663223;0.015561319414067904;0.01556036011199011;0.7998919309336082;0.01489077115980155;0.8001286660044821
67.434744;1.0442008816331347;0.8356449841787336;0.8001633457255564;-9.719818300231292e-05;-9.311698932742563e-05;1.0446363552226805;10.000067707131736;0.8335021282247991;0.015561345925343662;0.0155603581551112;0.7998904321919935;0.014890758222798318;0.8001284465151782
67.444744;1.0442008879691071;0.8356427238705578;0.8001636788890985;-9.64418211100403e-05;-9.239209689405431e-05;1.0446372150567211;10.000065953852173;0.8335020435270047;0.015561373007637032;0.01556035619315595;0.79988995275101;0.014890746339741173;0.8001291862511304
67.454744;1.0442015161699705;0.8356409698026552;0.800163961498664;-9.668967007151463e-05;-9.262883012743283e-05;1.044638005439021;10.00006387712233;0.8335019924577406;0.015561400631863514;0.015560354265228045;0.7998884919508306;0.014890735622972795;0.8001288829571582
67.464744;1.044201157313154;0.835638434785112;0.8001641925669002;-9.669619493127266e-05;-9.263453094616038e-05;1.0446387208654722;10.000061538441622;0.8335019807976383;0.015561428765851914;0.015560352415687444;0.7998870495374493;0.014890726172660818;0.8001285342179109
67.474744;1.0442010618841528;0.8356361203237608;0.8001643717480313;-9.593982397657908e-05;-9.190960031575215e-05;1.0446393558467708;10.00005899118801;0.8335020136285456;0.01556145737261241;0.015560350691419075;0.7998866256947351;0.01489071806432921;0.8001291381346844
67.484744;1.044201574779658;0.8356331981216367;0.8001634396501823;-9.653744221705254e-05;-9.248126903626696e-05;1.0446409058850965;10.000056273682981;0.8335020948413656;0.015561486406807146;0.01556034913127465;0.7998852203728286;0.014890711343014448;0.8001286943311466
67.494744;1.044201386158064;0.8356308358983648;0.8001635153778366;-9.578106255573431e-05;-9.175631722743684e-05;1.0446413680886166;10.000053411514061;0.8335022275757428;0.015561515813026623;0.015560347759488039;0.7998848326660103;0.014890706023712848;0.8001292028446635
67.504744;1.0442008417256001;0.8356282066865208;0.8001635387279844;-9.578756572555426e-05;-9.176196963706644e-05;1.0446417411778606;10.000050424070512;0.8335024145840816;0.01556154553141802;0.01556034658651069;0.7998834611846035;0.014890702094530273;0.8001286653059658
67.514744;1.0442014948531417;0.8356265550590111;0.8001635089892327;-9.52724890680889e-05;-9.126801036645224e-05;1.044642024863257;10.000047333244218;0.8335026581141882;0.015561575503920809;0.015560345612924745;0.7998821049320044;0.01489069951907808;0.8001280836588647
67.524744;1.0442008346503056;0.8356231148667634;0.8001627010455892;-9.67350154223912e-05;-9.266803128729311e-05;1.0446422191455202;10.000044166767529;0.8335029598454485;0.015561605677173015;0.015560344834855909;0.7998817634762845;0.014890698240733519;0.8001284605256332
67.534744;1.0442010704187503;0.835621164953091;0.8001625633561247;-9.698280768034093e-05;-9.290466269240462e-05;1.044642324107319;10.000040950494686;0.8335033211158468;0.015561636009943463;0.015560344249844142;0.7998804365650183;0.014890698196358524;0.8001277994215095
67.544744;1.0442005982796967;0.835618663832249;0.8001623702449555;-9.622639886331236e-05;-9.2179668235803e-05;1.0446433399706587;10.000037699270601;0.8335037435803534;0.01556166648242466;0.01556034385997067;0.7998801240783106;0.01489069933351539;0.8001281034764874
67.554744;1.0441997700981749;0.835615891712101;0.8001621184170808;-9.623286430948661e-05;-9.21852764988446e-05;1.0446432668151213;10.00003441566299;0.8335042299429607;0.015561697095549009;0.015560343669097804;0.7998788260433981;0.014890701615632752;0.8001273771395294
67.564744;1.0442001438522814;0.8356140942623285;0.8001618034159667;-9.57177505285803e-05;-9.16912812276343e-05;1.044643104464836;10.00003109887654;0.8335047836173636;0.015561727860944417;0.015560343678084957;0.7998785425351392;0.014890705016607492;0.8001276249627048
67.574744;1.0441992120742731;0.8356101572309372;0.8001603602845055;-9.607398084383177e-05;-9.203185134406916e-05;1.044642853054074;10.000027757274772;0.8335054076099535;0.01556175879248946;0.015560343882001308;0.7998772739136241;0.014890709512197437;0.8001268526773557
67.584744;1.04419853374356;0.8356075391572589;0.8001599022633209;-9.531754549086897e-05;-9.130684260714349e-05;1.044642512979854;10.00002440983425;0.8335061041895652;0.01556178989880481;0.015560344265390626;0.7998760210840304;0.014890715069803138;0.80012606577508
67.594744;1.0441984608894317;0.8356054142322389;0.8001593637480716;-9.556528382885904e-05;-9.154343670888424e-05;1.0446420839762094;10.000021074892834;0.833506875324081;0.015561821171489113;0.015560344793735234;0.7998757856143052;0.014890721652375653;0.8001262699755858
67.604744;1.0441973882740507;0.8356024973568837;0.8001587384201362;-9.557170972394304e-05;-9.154902122275038e-05;1.0446425653400506;10.000017758331218;0.8335077227805503;0.015561852583175086;0.015560345409134469;0.7998745698957864;0.014890729242691247;0.8001254714929374
67.614744;1.044196569857055;0.83559979155863;0.8001580201972309;-9.481525681469778e-05;-9.082400266492832e-05;1.0446419576898065;10.000014448045185;0.8335086479131356;0.015561884100811753;0.015560346038945605;0.7998743767819702;0.014890737857339948;0.800125675924016
67.624744;1.0441963537472285;0.8355964700373287;0.8001561451757052;-9.541274964936414e-05;-9.139554799964005e-05;1.0446412640799805;10.00001111522136;0.833509651541201;0.015561915693909283;0.015560346617336126;0.7998732086112221;0.014890747533773816;0.8001248898788674
67.634744;1.0441954320828313;0.8355940520245339;0.8001555654992035;-9.576254309408787e-05;-9.17299388513497e-05;1.0446404895242232;10.000007718504156;0.8335107335503497;0.015561947329796965;0.015560347111198693;0.79987306667125;0.01489075831740915;0.8001251191133483
67.644744;1.0441941506214951;0.8355910128599474;0.8001545517059035;-9.57689449699121e-05;-9.17355028985383e-05;1.044639640134142;10.00000420961069;0.8335118923323291;0.01556197896684611;0.015560347529367233;0.7998719517101882;0.014890770261786578;0.800124369512707
67.654744;1.0441940614299536;0.8355889485815519;0.8001534400920574;-9.525377597836245e-05;-9.124146672332691e-05;1.0446387223882585;10.000000544104664;0.8335131248950388;0.015562010554691913;0.015560347904724978;0.799870864734916;0.014890783421300553;0.8001236461669627
67.664744;1.0441926520944536;0.835585850455864;0.8001522316186825;-9.52601736953456e-05;-9.12470184969765e-05;1.0446377422883137;9.999996690528357;0.8335144274388812;0.015562042043651057;0.015560348271387223;0.799870807041857;0.014890797836724081;0.8001239537850712
67.674744;1.0441911768547616;0.8355827208213813;0.8001509267286656;-9.52665719526629e-05;-9.1252564459118e-05;1.044637705236292;9.999992629020579;0.8335157954911262;0.015562073395583104;0.015560348655329749;0.7998697796250409;0.014890813532682855;0.800123296576382
67.684744;1.0441908907056259;0.8355794550379962;0.80014846611948;-9.51011781593664e-05;-9.109347585663223e-05;1.04463661700633;9.999988344461022;0.833517223893592;0.01556210458832545;0.015560349073209113;0.799869782989568;0.014890830521271277;0.8001236769545892
67.694744;1.0441892837694486;0.83557625513031;0.8001469682138618;-9.510757758462258e-05;-9.109900967730392e-05;1.0446354841802408;9.999983824137747;0.8335187071804203;0.01556213561393418;0.015560349534799362;0.7998688175316133;0.014890848795813845;0.8001230973840381
67.704744;1.044188865838032;0.83557402253832;0.8001453727013823;-9.459241018630229e-05;-9.060494657594935e-05;1.0446343135179286;9.999979063018753;0.8335202398621533;0.01556216646809008;0.015560350048415439;0.7998688835902564;0.014890868318327912;0.8001235591400552
67.714744;1.0441871274012047;0.835570750876513;0.800143677935586;-9.459880771680017e-05;-9.061047036282703e-05;1.0446331118751837;9.99997407120967;0.8335218162774665;0.015562197134909568;0.015560350623687408;0.7998679813309151;0.01489088901698204;0.8001230634907015
67.724744;1.0441856264492142;0.8355676901445864;0.8001418820081935;-9.38423441076843e-05;-8.98854063006135e-05;1.0446318865143696;9.999968878701173;0.833523430049982;0.015562227587152807;0.01556035127223409;0.7998671113342456;0.01489091080072346;0.8001226102456162
67.734744;1.044184716330341;0.8355640204954405;0.8001389225737174;-9.443979574678969e-05;-9.045687296491276e-05;1.044631644442518;9.999963532419764;0.8335250734709483;0.015562257804078935;0.015560352009731626;0.7998672751580224;0.014890933582098882;0.8001231978699069
67.744744;1.0441827948074627;0.8355610262941924;0.8001372510623074;-9.555243954619341e-05;-9.152179906723182e-05;1.0446303917721862;9.99995808187804;0.833526737494856;0.015562287776011832;0.015560352851178384;0.7998664751352874;0.014890957294088411;0.8001228238722713
67.754744;1.0441811201284763;0.8355579125621547;0.8001351375097202;-9.479596299450803e-05;-9.079671982965189e-05;1.0446291345593293;9.999952566052473;0.8335284124142006;0.01556231748337363;0.015560353802282392;0.7998667138724287;0.01489098188911378;0.800123484220159
67.764744;1.0441800465126327;0.8355553165751459;0.800132918287243;-9.504362274608387e-05;-9.103319962593298e-05;1.0446278800199846;9.999947015381192;0.8335300886695005;0.015562346879316452;0.015560354859461414;0.7998659935875532;0.014891007325452872;0.8001231752914575
67.774744;1.0441782739786767;0.8355522026026179;0.8001305967634073;-9.428713656135973e-05;-9.030810409662881e-05;1.0446266367454;9.999941460215219;0.8335317573998573;0.015562375894484864;0.015560356006036308;0.7998663156561908;0.014891033564704084;0.8001238924853963
67.784744;1.0441761572725037;0.8355477515687548;0.8001271172948681;-9.464326439642424e-05;-9.064853170491034e-05;1.0446254142715148;9.999935932982055;0.8335334106569413;0.015562404453612668;0.015560357202688842;0.7998656808196107;0.014891060580092454;0.8001236318000642
67.794744;1.0441752575932226;0.8355454277761094;0.800124602977193;-9.412805393065713e-05;-9.015440038219247e-05;1.0446252221898502;9.999930467449492;0.8335350415047363;0.015562432488505043;0.01556035839603066;0.7998660895191562;0.014891088355726226;0.8001243891893101
67.804744;1.04417307158776;0.8355421227367485;0.8001219979497485;-9.413440031566772e-05;-9.015984248444507e-05;1.0446240690399295;9.999925098466472;0.8335366438358234;0.015562459942358898;0.015560359536865818;0.7998655419302195;0.014891116885139366;0.8001241625160324
67.814744;1.0441708629955342;0.8355388464757677;0.800119306062398;-9.414073928260684e-05;-9.016526994112115e-05;1.0446229615772942;9.999919859885136;0.8335382115231451;0.015562486773378344;0.015560360582514204;0.7998650381085685;0.014891146174895103;0.8001239500804277
67.824744;1.0441698968014255;0.8355366086150312;0.8001165321978708;-9.362550608477851e-05;-8.967109581546182e-05;1.0446219041270641;9.999914786559465;0.8335397376990527;0.015562512956550019;0.015560361489037652;0.7998655784439449;0.014891176236566337;0.8001247503503406
67.834744;1.044167672531145;0.8355334052859144;0.8001136815466402;-9.363182569195926e-05;-8.967649392776493e-05;1.044620898321881;9.999909920270188;0.8335412148812354;0.015562538476352502;0.015560362206495773;0.7998651635923826;0.014891207073425304;0.8001245618477102
67.844744;1.044165754197341;0.8355297280382123;0.8001100347689994;-9.433131956389531e-05;-9.034568789086665e-05;1.0446199436942607;9.999905307499528;0.8335426354134812;0.015562563323458966;0.015560362676060629;0.7998657937346444;0.01489123867518286;0.8001253817601133
67.854744;1.0441644983556797;0.8355273707378946;0.8001070458118689;-9.457889130651636e-05;-9.058204160225691e-05;1.04462003850792;9.999900992900882;0.8335439919193202;0.015562587500537075;0.015560362830589453;0.7998654682464303;0.014891271017991372;0.8001252074554865
67.864744;1.0441626060223097;0.8355245323928732;0.8001039965028093;-9.382232797534696e-05;-8.985684153259349e-05;1.044619180340227;9.999897018302066;0.8335452779329187;0.0155626110178775;0.015560362603776696;0.7998661857010535;0.014891304071174397;0.800126035310282
67.874744;1.044160432570113;0.8355214907412047;0.8001008934270937;-9.38285867797026e-05;-8.986219670098758e-05;1.0446183665751596;9.99989342069588;0.8335464886676123;0.015562633879260407;0.015560361942307803;0.7998659436868724;0.014891337802132008;0.8001258623007085
67.884744;1.0441595392931624;0.8355194886441537;0.8000977433867857;-9.331326486086758e-05;-8.936795949753791e-05;1.044617595119489;9.999890229926883;0.833547621316984;0.015562656078067711;0.01556036081081882;0.799866739015521;0.01489137216236994;0.8001266845139823
67.894744;1.04415742090824;0.8355154097208926;0.8000934925904739;-9.366924360588499e-05;-8.97082481508211e-05;1.0446168649934648;9.99988747334526;0.833548674540081;0.015562677608335077;0.015560359194608126;0.7998665682103802;0.014891407067650516;0.8001264981220692
67.904744;1.0441553365596616;0.8355124690552409;0.8000902649912097;-9.367543669848525e-05;-8.971357711450123e-05;1.0446161763825006;9.999885179097339;0.8335496479756697;0.015562698480030055;0.015560357110077814;0.7998664274969935;0.014891442396258985;0.8001262981658159
67.914744;1.044154546284925;0.8355105630406577;0.8000870065320481;-9.316004499284847e-05;-8.921931594091018e-05;1.0446165300363552;9.999883374453475;0.8335505420872885;0.01556271872763052;0.015560354610975954;0.7998673127472717;0.014891478003076287;0.8001270798092414
67.924744;1.0441525476820956;0.835507682379283;0.8000837230030442;-9.31661877238075e-05;-8.922462907964212e-05;1.0446159262972206;9.99988208838623;0.8335513577667483;0.015562738407280445;0.01556035177104253;0.7998672200951907;0.01489151373852561;0.8001268397525569
67.934744;1.0441509071044082;0.8355054211361189;0.8000807555881528;-9.351574235297742e-05;-8.955880358701563e-05;1.0446153652287098;9.999881354050975;0.8335520959352898;0.015562757580214663;0.015560348656731749;0.7998681463445905;0.014891549458386636;0.8001275752452576
67.944744;1.044149986299107;0.8355033585100599;0.800077440060783;-9.376310452350562e-05;-8.979507388033818e-05;1.0446148478198214;9.999881202276933;0.8335527576327121;0.01556277629184726;0.0155603453192259;0.799868088285431;0.014891585015254045;0.8001272849449234
67.954744;1.0441484918905042;0.8354996933996883;0.8000730576090187;-9.335610028882277e-05;-8.940475961149957e-05;1.0446143756751172;9.999881658703158;0.8335533442834203;0.015562794565299439;0.015560341801839597;0.7998690419665658;0.014891620257101772;0.8001279671001659
67.964744;1.0441477370912515;0.8354976808551197;0.8000697318507557;-9.360340926221966e-05;-8.964101143259041e-05;1.0446139491098512;9.999882752211047;0.8335538576626733;0.015562812410037602;0.015560338146201193;0.79986900303094;0.014891655048627666;0.800127620916342
67.974744;1.044146124111684;0.8354949300709932;0.8000664079189774;-9.360942542031983e-05;-8.964628564666972e-05;1.0446135669492338;9.999884517986322;0.8335542997338445;0.015562829830582247;0.015560334391746818;0.7998699675418667;0.01489168928385621;0.800128245022244
67.984744;1.0441449148212842;0.8354924448111317;0.8000630897729397;-9.28525947241291e-05;-8.892100628361954e-05;1.044614228553628;9.99988698944646;0.833554672778258;0.015562846826949975;0.015560330568765348;0.7998699324213657;0.014891722873695749;0.8001278384444315
67.994744;1.0441444656873675;0.8354905052307998;0.8000597810068923;-9.309982957193176e-05;-8.915723482504045e-05;1.0446139348818884;9.999890190096318;0.8335549795637768;0.01556286339450658;0.015560326696096917;0.7998708954786956;0.014891755732147153;0.8001283990684241
68.004744;1.0441434760875483;0.8354880689705326;0.8000564858921123;-9.234295430829808e-05;-8.843194445970739e-05;1.0446136875367236;9.999894128642547;0.8335552232138155;0.015562879531475914;0.015560322786180355;0.7998708551880496;0.014891787774297453;0.8001279256221288
