time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.014744;1.0441422973097525;0.8354843116174706;0.8000521491444269;-9.269863074100704e-05;-8.877213397213805e-05;1.044613487583635;9.999898799376282;0.8335554070047897;0.015562895245596661;0.015560318849772077;0.7998718102860228;0.014891818919425436;0.800128417111308
68.024744;1.0441424852552443;0.8354830424272618;0.8000492289184551;-9.328924396447766e-05;-8.933721921590078e-05;1.044613334724585;9.999904189462416;0.8335555340880116;0.01556291055006205;0.015560314899257143;0.7998717596301083;0.01489184909469376;0.8001278741672091
68.034744;1.0441415295931604;0.8354804483690205;0.8000459991703299;-9.329511726016526e-05;-8.934244737186845e-05;1.044613226848584;9.999910282914886;0.8335556072895046;0.015562925450210683;0.01556031094737381;0.7998727025214906;0.014891878237621309;0.8001282967752189
68.044744;1.0441409860629107;0.8354781242219369;0.800042796718367;-9.253815118892779e-05;-8.861712709574331e-05;1.0446141607678563;9.999917060311345;0.8335556292228642;0.01556293993421485;0.015560307001949537;0.7998726388610788;0.014891906303557205;0.8001276849208757
68.054744;1.0441412039752662;0.8354763488818151;0.8000396214086054;-9.27852378802671e-05;-8.885329778588811e-05;1.0446141331829448;9.999924503672666;0.8335556021821388;0.015562953977465743;0.01556030306237893;0.7998725686637678;0.014891933280398019;0.8001270374834475
68.064744;1.0441405755682422;0.8354738364291356;0.8000364722890545;-9.279104296499406e-05;-8.885849628243044e-05;1.0446141403545985;9.999932597125513;0.8335555279165373;0.015562967549315137;0.01556029911258065;0.7998734915876349;0.01489195918902268;0.8001273533516986
68.074744;1.0441403525533643;0.8354704838667947;0.8000322885077473;-9.238376539834033e-05;-8.846808923777176e-05;1.0446141775041753;9.9999413180383;0.8335554079216644;0.01556298061847107;0.015560295113931462;0.7998734070580218;0.014891984061753766;0.8001266322407526
68.084744;1.0441408820062246;0.8354687841687595;0.8000291877512138;-9.263078631459677e-05;-8.870422688939633e-05;1.044614239359634;9.999950634089956;0.8335552438967374;0.0155629931637867;0.015560291014955891;0.799874314512071;0.01489200792386419;0.8001268734849951
68.094744;1.0441408563981682;0.8354665886209751;0.8000261109206017;-9.187372338105846e-05;-8.797886472697841e-05;1.044614321149488;9.999960506980662;0.8335550381083452;0.015563005177565096;0.015560286772597203;0.7998742135516058;0.01489203079036455;0.8001260775963889
68.104744;1.0441406225132088;0.8354641784796399;0.8000230587217778;-9.187945286055341e-05;-8.798402626463328e-05;1.0446154190731667;9.999970891932803;0.833554794022114;0.015563016655593447;0.015560282366538673;0.7998751041827614;0.014892052668184217;0.800126245014287
68.114744;1.0441417325623839;0.8354631500832413;0.8000203673503645;-9.246988630123315e-05;-8.85490337742074e-05;1.0446155307092608;9.999981737612085;0.8335545168557702;0.01556302759108956;0.015560277798522225;0.7998749870273684;0.014892073558058945;0.8001253768713928
68.124744;1.0441416729979864;0.8354607975275049;0.8000173679822566;-9.247558184522044e-05;-8.855418171890354e-05;1.0446156552684462;9.99999299149655;0.8335542131180059;0.015563037976103979;0.015560273076220139;0.7998758633440934;0.014892093458552887;0.800125472387516
68.134744;1.044141997758692;0.835458718442387;0.8000143968089262;-9.171845657821568e-05;-8.782879814481245e-05;1.0446157929704;10.000004602935178;0.8335538893277035;0.015563047802800345;0.01556026819297674;0.7998757348240436;0.014892112372773044;0.8001245295693066
68.144744;1.0441430564852379;0.8354560904742279;0.8000103950320714;-9.231511664085954e-05;-8.839982667535398e-05;1.044615944471052;10.00001652464684;0.8335535513729854;0.015563057067181245;0.015560263122845227;0.7998766034179896;0.014892130314166389;0.8001245441000138
68.154744;1.0441432434090991;0.835453845959965;0.8000074815092587;-9.232076411811073e-05;-8.840496317547327e-05;1.0446161109243346;10.00002871819298;0.8335532049156867;0.015563065771372422;0.015560257832250887;0.7998764710800417;0.014892147309078984;0.800123511481656
68.164744;1.0441438126789229;0.8354518867889105;0.8000045952181275;-9.1563598281288e-05;-8.767957550469041e-05;1.0446162936581147;10.000041157112552;0.8335528555806436;0.015563073919096889;0.015560252286763814;0.7998773392561712;0.014892163391815996;0.8001234264439103
68.174744;1.0441451136487203;0.8354504971224506;0.8000017329922693;-9.181046876952823e-05;-8.791566026026171e-05;1.044617493496652;10.00005382792981;0.8335525082809259;0.015563081515436783;0.015560246447346588;0.7998772087821777;0.014892178594666511;0.8001222848241248
68.184744;1.0441458420988676;0.8354486375052318;0.799998891463602;-9.105328411587762e-05;-8.719027493945428e-05;1.0446177104014276;10.000066731848948;0.8335521666332298;0.015563088574887116;0.015560240275311298;0.7998780803007847;0.014892192943111046;0.800122082298001
68.194744;1.0441463504976014;0.8354469419098587;0.7999964018664759;-9.216516812392214e-05;-8.82548415896577e-05;1.0446179433451979;10.000079881103911;0.8335518333088235;0.015563095122502646;0.015560233749935561;0.799877954533123;0.014892206452576332;0.8001208159320637
68.204744;1.0441481986599916;0.8354448541462602;0.7999925319337896;-9.199895875659431e-05;-8.809534637936564e-05;1.0446181902715728;10.000093293114006;0.833551510546082;0.015563101184360814;0.015560226878505511;0.7998788322264339;0.014892219122686063;0.8001204831048316
68.214744;1.0441488813290816;0.8354429323109775;0.7999897326433218;-9.200455157185675e-05;-8.810049735098798e-05;1.0446184480900642;10.000106989151615;0.8335512000283892;0.015563106784746495;0.01556021968352259;0.7998787137743557;0.0148922309371449;0.8001190825493206
68.224744;1.0441499597787574;0.8354413184886887;0.7999869424564889;-9.124734754875313e-05;-8.737514559696588e-05;1.044618712870087;10.00012099284999;0.833550902825799;0.015563111955779713;0.015560212176355273;0.7998795986015611;0.014892241872315944;0.8001186121476231
68.234744;1.0441517886687748;0.8354402954163772;0.7999841596021906;-9.149417429723997e-05;-8.761126784500456e-05;1.0446199800780414;10.000135322675867;0.8335506195830974;0.01556311674291789;0.01556020434222125;0.7998794848604788;0.014892251909381543;0.8001170703482864
68.244744;1.0441530666207546;0.8354388213895574;0.7999813832196859;-9.073696614374779e-05;-8.688594921102942e-05;1.0446202446163397;10.000149982260963;0.8335503502085173;0.015563121202343584;0.015560196151049852;0.7998803698781202;0.014892261039525794;0.8001164552656181
68.254744;1.0441541457728931;0.8354371768741707;0.799978611892689;-9.074254737474197e-05;-8.689116077692654e-05;1.044620501201059;10.000164954565992;0.833550093389952;0.015563125400952442;0.01556018758284521;0.7998802511686853;0.014892269254657545;0.8001147657805882
68.264744;1.0441562812631282;0.8354363654522651;0.7999758437836975;-9.098936538467462e-05;-8.712733339077262e-05;1.0446207451202612;10.00018020173295;0.833549846605177;0.015563129410666603;0.015560178638919758;0.7998811273462169;0.014892276538642736;0.8001139996944387
68.274744;1.044157866064195;0.8354343453769381;0.7999723522648463;-9.168817618610376e-05;-8.779643141400148e-05;1.0446209726530837;10.000195674571305;0.8335496061864882;0.015563133291042154;0.015560169328725794;0.7998809984081877;0.01489228287859532;0.8001121554085778
68.284744;1.0441592475489312;0.8354329080534123;0.7999695842093327;-9.169375463736826e-05;-8.780170098384792e-05;1.044621180820612;10.00021132855414;0.8335493669769918;0.01556313707664697;0.015560159657119951;0.7998818653289896;0.01489228827968574;0.8001112310734796
68.294744;1.0441619777701967;0.8354325385956785;0.799966813879463;-9.117778592486743e-05;-8.730742533076502e-05;1.0446213667556885;10.000227131822095;0.8335491221652541;0.01556314077785676;0.015560149627686488;0.7998817293986412;0.014892292761943557;0.8001092256929045
68.304744;1.0441635423525226;0.835431224045927;0.799964040336468;-9.118336681739658e-05;-8.731273541944413e-05;1.0446225271890173;10.000243061209792;0.8335488638674662;0.015563144389489438;0.015560139245116955;0.7998825918014454;0.01489229635313444;0.8001081368836022
68.314744;1.0441654929610003;0.8354302040285627;0.7999612635864499;-9.042616987784893e-05;-8.658756362826182e-05;1.0446226585743286;10.000259094211788;0.8335485840594147;0.01556314789910995;0.015560128508137464;0.7998824531553356;0.014892299085328757;0.8001059622493604
68.324744;1.0441681748965588;0.8354297530441985;0.7999584841677858;-9.067299201275886e-05;-8.682385181372423e-05;1.0446227579113;10.000275203072613;0.8335482752024745;0.01556315129382641;0.015560117403612937;0.7998833129610097;0.014892300984463354;0.8001046987092367
68.334744;1.0441702778188533;0.8354288224029892;0.7999557036264264;-8.991580756132263e-05;-8.609872204939509e-05;1.044622823302721;10.000291357787178;0.8335479304930353;0.015563154571464453;0.015560105904128867;0.7998831696832238;0.014892302061933399;0.8001023438416802
68.344744;1.0441721455959272;0.8354269307399149;0.7999521989087125;-9.137742603240556e-05;-8.74984647436659e-05;1.0446228536863542;10.000307536818061;0.83354754409245;0.015563157746172118;0.015560093969351452;0.7998840211027889;0.01489230232115522;0.8001008938590854
68.354744;1.0441753279725827;0.8354268316757322;0.7999494207104644;-9.08614879061173e-05;-8.700430850819716e-05;1.0446228483844144;10.000323732741549;0.833547111366375;0.015563160839728274;0.015560081556219907;0.7998838641359016;0.014892301767418098;0.8000983451089758
68.364744;1.0441773093313096;0.8354257560730006;0.7999466452679823;-9.086710265487201e-05;-8.700973148509201e-05;1.044623806986852;10.000339949708538;0.8335466290004082;0.01556316387962839;0.015560068629618567;0.7998846949309923;0.014892300407362275;0.8000966938885922
68.374744;1.0441793399386434;0.8354247032629866;0.799943872534997;-9.087272530451822e-05;-8.701517054122903e-05;1.0446237291826224;10.00035620001427;0.833546095116315;0.015563166904629172;0.015560055160925904;0.7998845100634936;0.01489229824610289;0.8000939392263015
68.384744;1.0441826710845235;0.8354246723405919;0.7999411018271912;-9.035681054630573e-05;-8.652106322553452e-05;1.0446236141897676;10.000372503177298;0.8335455091905036;0.015563169948143876;0.015560041119506212;0.7998853078108178;0.014892295292698794;0.800092082061715
68.394744;1.044184790560188;0.8354236502595485;0.7999383322578015;-9.03624491984996e-05;-8.652653241988116e-05;1.0446234605737708;10.000388886603142;0.8335448715605924;0.015563173013446122;0.015560026470117037;0.7998850882674542;0.014892291564814478;0.8000891265150873
68.404744;1.044187253767622;0.8354228773117075;0.799935563732338;-8.960532488199519e-05;-8.580152585203412e-05;1.0446232669120303;10.0004053820324;0.8335441829484856;0.015563176072167706;0.015560011178590035;0.7998858525272227;0.014892287080531053;0.800087078114473
68.414744;1.044190411333253;0.8354218725095994;0.7999320721700879;-9.130821630153998e-05;-8.743230417831287e-05;1.0446230321542933;10.000422017059993;0.8335434441884229;0.015563179071972012;0.015559995217422908;0.7998856017012165;0.014892281843321711;0.8000839440503149
68.424744;1.0441929596396673;0.8354211015937124;0.7999293082902942;-9.05511040481247e-05;-8.670732952493667e-05;1.0446227551112626;10.000438811355497;0.8335426557698165;0.015563181941774229;0.015559978568404388;0.7998863359981984;0.014892275836798417;0.8000817302348293
68.434744;1.0441952499539415;0.8354200852481105;0.7999265496415451;-9.05567619965049e-05;-8.671285733804342e-05;1.0446234342683332;10.000455777017939;0.8335418173995579;0.015563184608025407;0.015559961229509678;0.7998860539610099;0.014892269046066666;0.8000784417688489
68.444744;1.0441988383177956;0.8354200669382872;0.7999237989142027;-9.004087759905172e-05;-8.621884077188058e-05;1.0446230684156517;10.000472915301888;0.8335409285232603;0.015563187013267902;0.015559943221502807;0.7998867521819593;0.014892261493964054;0.8000760815435279
68.454744;1.0442012128882758;0.8354190377475317;0.7999210581326722;-9.004653646779697e-05;-8.622439732495295e-05;1.0446226571852582;10.00049021330477;0.833539989656299;0.015563189117192167;0.015559924583545933;0.7998864255431661;0.014892253249864137;0.8000726524388058
68.464744;1.0442039267578258;0.8354182428196164;0.7999183287962017;-8.928943230494418e-05;-8.54994862613028e-05;1.0446222012087567;10.000507643315338;0.8335390029645094;0.015563190885504145;0.015559905366151074;0.7998870676852485;0.01489224440467662;0.8000701569365841
68.474744;1.0442073272987913;0.8354179638614604;0.7999156116529854;-8.953630785714497e-05;-8.57359962270619e-05;1.0446217019956132;10.000525159206328;0.8335379715635686;0.015563192279791258;0.015559885631285785;0.7998866720140283;0.014892235047343466;0.8000665986820151
68.484744;1.0442101077177968;0.8354171603665185;0.7999129079075222;-8.877920261112395e-05;-8.50111163018117e-05;1.0446211611674066;10.00054269554896;0.8335368986810463;0.015563193252272544;0.015559865453423216;0.7998872332323835;0.014892225259069618;0.800063980619299
68.494744;1.0442126161625713;0.8354153589845049;0.7999094941237644;-9.024086952861823e-05;-8.641107728117412e-05;1.0446215794698392;10.00056018216855;0.8335357875379877;0.015563193744704757;0.01555984491307557;0.799886748150136;0.014892215113789931;0.8000603060092581
68.504744;1.0442161042877833;0.8354150798554104;0.7999068209292752;-9.04877351847602e-05;-8.664762375604143e-05;1.0446209569059852;10.000577566387973;0.8335346418161768;0.015563193689235514;0.01555982408811842;0.7998872151617497;0.01489220467533787;0.800057576975353
68.514744;1.044218962042447;0.8354142859472488;0.7999041658744145;-8.973062648309848e-05;-8.592278643761698e-05;1.0446202940426683;10.000594822057792;0.8335334661069655;0.015563193013397618;0.015559803053970282;0.7998866328633036;0.014892193995561763;0.800053796193915
68.524744;1.0442215343728738;0.8354132625511425;0.7999015315005681;-8.97362727931755e-05;-8.592843816020433e-05;1.0446195926887614;10.00061193971146;0.8335322655873139;0.015563191643656332;0.015559781884361665;0.799886998789009;0.014892183120839559;0.8000509661094155
68.534744;1.0442253705264035;0.8354132604501578;0.7998989216463224;-8.922037686417291e-05;-8.543454743388022e-05;1.0446188550333337;10.00062891026063;0.8335310451790225;0.015563189496279587;0.0155597606439509;0.7998863092133125;0.014892172102096661;0.8000470907535155
68.544744;1.0442279521776485;0.8354122769852202;0.7998963404531575;-8.922602126372474e-05;-8.544022357847481e-05;1.0446180825861933;10.000645713738132;0.8335298093059407;0.015563186471256502;0.015559739380260958;0.7998865598137448;0.014892160993545385;0.8000441742780401
68.554744;1.0442308267501546;0.8354119112312641;0.7998941267757239;-8.957520493585746e-05;-8.577487611320211e-05;1.04461727600447;10.000662317565368;0.8335285619543154;0.015563182466815127;0.015559718115122051;0.7998857466332999;0.014892149844494579;0.8000402219672693
68.564744;1.044234336770821;0.83541174693006;0.7998916130858513;-8.982205880617709e-05;-8.601149087439949e-05;1.0446174351990036;10.000678684849127;0.8335273059994303;0.015563177398507846;0.01555969684021837;0.799885866831416;0.014892138702094897;0.8000372386796146
68.574744;1.0442371704949445;0.835409986162693;0.7998880762272359;-8.941467142547058e-05;-8.562163985543101e-05;1.044616559553026;10.00069478098362;0.8335260425234803;0.01556317120752636;0.015559675528241359;0.7998859185732901;0.014892127618051918;0.8000342300978712
68.584744;1.0442396709643;0.8354091228834672;0.799885636034675;-8.942031117896269e-05;-8.562735983990123e-05;1.0446156487465996;10.000710570659031;0.8335247712989089;0.015563163861884596;0.015559654148536602;0.7998849003833582;0.014892116651087656;0.8000302022231147
68.594744;1.0442433875379282;0.8354092967222296;0.7998832353733252;-8.890440959637319e-05;-8.513353905420248e-05;1.0446147033095194;10.00072601919321;0.833523491787138;0.015563155355366896;0.015559632670614977;0.7998848107099724;0.014892105873162071;0.8000271607641235
68.604744;1.044245804952343;0.835408500394189;0.7998808767447502;-8.891004373159219e-05;-8.513928215581344e-05;1.0446137243525326;10.000741102804868;0.8335222036522429;0.015563145705996198;0.015559611065022199;0.7998836479027844;0.014892095369682057;0.8000231120299329
68.614744;1.0442484758043837;0.8354079796611006;0.7998785622448069;-8.815293078949847e-05;-8.441457549531175e-05;1.0446127136845957;10.00075581058445;0.8335209067963637;0.015563134953554979;0.015559589317415362;0.7998834104318848;0.014892085224730778;0.8000200612589226
68.624744;1.044251748602648;0.8354083655650191;0.7998766275621113;-8.95060559264331e-05;-8.571069151950297e-05;1.044612674209329;10.000770135364926;0.8335196013035459;0.015563123154309376;0.015559567445326796;0.7998820968769033;0.014892075504780639;0.8000160141076899
68.634744;1.0442540170819876;0.8354076761961495;0.7998744028971102;-8.95116778551089e-05;-8.571647170710799e-05;1.0446116095202322;10.00078407002193;0.8335182878387244;0.015563110371634574;0.015559545502390613;0.7998817056544337;0.014892066252735751;0.8000129751919379
68.644744;1.0442565375099284;0.8354072679068479;0.7998722221149932;-8.87545556325924e-05;-8.499180389764784e-05;1.0446105232040697;10.000797615100433;0.8335169682081988;0.015563096663047973;0.01555952357039233;0.7998802350254693;0.014892057495502788;0.8000089489462376
68.654744;1.0442596647803333;0.8354074244561327;0.7998700834645672;-8.900137206071028e-05;-8.522851279847307e-05;1.044609418140858;10.00081078739125;0.8335156448866481;0.015563082067306135;0.015559501743507828;0.7998796832923979;0.014892049256649694;0.8000059382908781
68.664744;1.0442621012967008;0.8354060001569509;0.7998669262284438;-8.859396035464003e-05;-8.48387677726353e-05;1.0446082958044145;10.000823617150363;0.833514319743786;0.015563066600807871;0.015559480118609734;0.7998780485110344;0.014892041564169421;0.8000019468492828
68.674744;1.0442642052267996;0.8354054907315849;0.7998648679408243;-8.859957072387494e-05;-8.484458455076699e-05;1.0446071566348618;10.000836133414813;0.8335129937100616;0.015563050269678516;0.015559458793437507;0.7998773281820052;0.014892034460350393;0.7999989781361813
68.684744;1.044267540396953;0.8354060361122042;0.7998628483665762;-8.808364477975574e-05;-8.435086058164944e-05;1.0446060014321026;10.000848351368443;0.8335116677260136;0.015563033083606402;0.015559437862656119;0.7998755198802937;0.014892028010168638;0.7999950370900986
68.694744;1.0442696038698216;0.8354059780388094;0.7998612014085562;-8.919555447198272e-05;-8.541613114375561e-05;1.044605832274358;10.000860272196649;0.8335103432289256;0.015563015056801452;0.015559417419381454;0.7998746219963336;0.014892022291644495;0.7999921287183829
68.704744;1.0442719577255353;0.8354058616974893;0.7998592561440857;-8.843843973549065e-05;-8.469152082854292e-05;1.0446046525643462;10.000871889105705;0.8335090213495168;0.015562996208302801;0.01555939755685904;0.7998726335886333;0.014892017381685453;0.7999882591058718
68.714744;1.0442749573578394;0.8354063164059572;0.799857345387651;-8.868526038609761e-05;-8.49282724252391e-05;1.044603466938162;10.000883195290694;0.8335077023847878;0.01556297656713151;0.015559378362199262;0.7998715541454261;0.014892013354889782;0.7999854333964344
68.724744;1.0442773023018028;0.8354062981469265;0.7998554670078072;-8.792816251833054e-05;-8.420368168934112e-05;1.0446022808147117;10.000894198845245;0.8335063864533683;0.015562956167323476;0.01555935991719207;0.7998703836846028;0.014892010278151187;0.799982656967931
68.734744;1.0442793459745214;0.8354060861256268;0.7998536184429029;-8.793380520881443e-05;-8.42095488612196e-05;1.044601099138638;10.000904932540585;0.8335050742412331;0.015562935043027581;0.015559342304053715;0.7998681225363415;0.014892008195407628;0.7999789353181502
68.744744;1.0442826470139208;0.8354069238396262;0.7998517975811739;-8.74179230562988e-05;-8.371587947143147e-05;1.0445999255437142;10.000915442501881;0.8335037673454103;0.015562913242114172;0.015559325601739322;0.7998667712149414;0.01489200712644675;0.7999762735110884
68.754744;1.0442846978625504;0.8354060442816437;0.7998492775580162;-8.887959638534463e-05;-8.511610195966913e-05;1.0445997628029213;10.000925771228736;0.8335024683639822;0.015562890836804982;0.015559309878553007;0.7998643309931545;0.014892007079732424;0.7999726769214948
68.764744;1.0442870567367635;0.8354062021599065;0.7998475049427287;-8.81225500303673e-05;-8.439155592734338e-05;1.044598613402049;10.000935956160436;0.8335011805495959;0.01556286790829026;0.01555929518850921;0.7998628040400163;0.014892008056635674;0.7999701495375414
68.774744;1.04429007550823;0.8354069167760096;0.79984575155894;-8.836943420147898e-05;-8.462836128845752e-05;1.0445974792251302;10.000946036179567;0.8334999072286677;0.015562844523715869;0.01555928157253878;0.7998601925553639;0.014892010047974824;0.7999666953033879
68.784744;1.0442924504482032;0.8354071398780448;0.7998440135628297;-8.761242087258945e-05;-8.39038410677554e-05;1.044596360925811;10.000956049932542;0.8334986509303739;0.015562820730019081;0.015559269068836902;0.7998584984853272;0.014892013034796248;0.7999643164709951
68.794744;1.0442945327234185;0.8354071464992298;0.7998422864966129;-8.761814694549313e-05;-8.390977373761423e-05;1.0445952580571485;10.000966026559349;0.8334974125334335;0.015562796561072718;0.015559257725603133;0.7998557242489319;0.014892016991804466;0.7999610145606395
68.804744;1.0442966251017478;0.8354071731715054;0.7998405657650693;-8.762388883821136e-05;-8.391571904562996e-05;1.044594169966494;10.000975980943965;0.8334961916378175;0.015562772049890218;0.015559247601758135;0.7998538730755423;0.014892021889586446;0.7999587892340227
68.814744;1.0442999845245207;0.8354085695660113;0.79983918129995;-8.821441394712417e-05;-8.448157475662667e-05;1.0445930963510757;10.000985918540058;0.8334949877803786;0.015562747242012518;0.015559238753304123;0.7998509487617823;0.014892027694588984;0.799955640467657
68.824744;1.0443021031395427;0.8354086245736145;0.7998374585544006;-8.822018646536762e-05;-8.448754609775853e-05;1.0445930372014738;10.00099584251264;0.8334938009500036;0.015562722193136416;0.015559231214760409;0.7998489555352374;0.014892034368137297;0.7999535674371722
68.834744;1.0443045387818948;0.8354089286477056;0.7998357285929866;-8.74632573877815e-05;-8.376309579831734e-05;1.04459199308997;10.00100575633942;0.8334926311305954;0.015562696953080414;0.015559224986814234;0.7998468980172124;0.014892041863920092;0.7999515696978944
68.844744;1.0443076429677323;0.8354097571933556;0.7998339880142642;-8.77102444074083e-05;-8.399998365164196e-05;1.0445909655718129;10.00101566267447;0.8334914777022692;0.015562671558890216;0.015559220031628228;0.7998437811261433;0.014892050119182461;0.7999486469267917
68.854744;1.044310110716037;0.8354089552627214;0.7998311756043414;-8.730305089641786e-05;-8.361045001928867e-05;1.044589956586006;10.001025565828893;0.8334903394844584;0.015562646038250269;0.015559216275334615;0.7998416098272711;0.014892059048729585;0.7999467983539644
68.864744;1.044312289886039;0.8354090102627656;0.7998294092494993;-8.730888387105042e-05;-8.36164676600751e-05;1.0445889673112145;10.001035477381315;0.8334892150170372;0.015562620421839167;0.015559213625211196;0.7998383889301578;0.014892068548977766;0.7999440233581162
68.874744;1.0443157328161208;0.8354104063562393;0.7998279637646756;-8.789950506753081e-05;-8.418239647799783e-05;1.0445879975342935;10.001045417094383;0.8334881023693392;0.015562594759971947;0.01555921199570246;0.7998361233050373;0.014892078498413171;0.7999423198204332
68.884744;1.0443179258680397;0.8354104333952584;0.7998261682724171;-8.790537066411575e-05;-8.41884329678135e-05;1.044587045666082;10.001055411456113;0.8334869992837295;0.015562569123727851;0.015559211320995837;0.7998328181331374;0.014892088755464192;0.7999396861788625
68.894744;1.0443204221384945;0.8354106833888431;0.7998243572093419;-8.714854429877169e-05;-8.346405174650785e-05;1.044587109183702;10.001065488672252;0.8334859040408669;0.015562543595914888;0.015559211549684435;0.7998304788437427;0.014892099168136913;0.7999381208345808
68.904744;1.0443235695477082;0.8354114331484951;0.7998225302728105;-8.739562255188865e-05;-8.370099040475433e-05;1.0445861852195055;10.001075666399279;0.8334848160668039;0.015562518266502545;0.015559212640248142;0.7998271106881792;0.014892109591991741;0.79993562326075
68.914744;1.0443260610822769;0.8354116352749777;0.799820687200366;-8.663883188879318e-05;-8.297662547290121e-05;1.0445852709811663;10.001085943798875;0.8334837360744487;0.01556249322610006;0.015559214563732089;0.7998247177206304;0.01489211990490961;0.7999341915673578
68.924744;1.0443282444142576;0.8354115657107815;0.7998188262280214;-8.664476571769829e-05;-8.298269027905494e-05;1.0445843639571446;10.001096306648249;0.8334826657829579;0.015562468559786812;0.015559217295658418;0.7998223019511022;0.014892130010681317;0.7999328233805671
68.934744;1.044331672397276;0.8354128158143617;0.7998172797094953;-8.723549232309179e-05;-8.354866525432811e-05;1.0445834619062109;10.001106736251007;0.833481607452404;0.015562444344785082;0.015559220800491574;0.7998188638828739;0.014892139830603513;0.7999305159732442
68.944744;1.044333830726099;0.83541267636728;0.7998153748303121;-8.724146132589205e-05;-8.355474072276888e-05;1.0445825629406067;10.001117211864463;0.8334805641313096;0.015562420636745915;0.015559225040147498;0.7998164038119524;0.014892149292468668;0.7999292659733809
68.954744;1.0443362697135237;0.8354116341473455;0.7998123846804577;-8.683444454318613e-05;-8.316528787805872e-05;1.044582666229787;10.001127709432376;0.8334795402212379;0.015562397450558811;0.015559229995084242;0.7998129221208817;0.014892158326321007;0.7999270698494668
68.964744;1.0443393327755572;0.8354121800232017;0.7998104265544811;-8.708162382750123e-05;-8.340225520030921e-05;1.0445817725596638;10.001138201438287;0.8334785413504024;0.0155623747596931;0.01555923565865538;0.7998104184854672;0.014892166870159504;0.7999259221307321
68.974744;1.0443417074695844;0.8354121623895646;0.7998084415677535;-8.63249511988391e-05;-8.267793219770256e-05;1.044580883640325;10.001148656822592;0.8334775736765778;0.015562352515001257;0.015559242019442115;0.7998068912329984;0.01489217488011681;0.799923817124497
68.984744;1.044343736409452;0.8354118593223272;0.799806432016929;-8.633099972033739e-05;-8.26840309270873e-05;1.0445800006176595;10.001159039204456;0.8334766433635306;0.015562330671733918;0.01555924906873535;0.7998043372621972;0.014892182331355749;0.7999227475263435
68.994744;1.0443466677856053;0.8354126210596191;0.7998047368011209;-8.768454650883016e-05;-8.398045664808949e-05;1.0445791230563757;10.0011693065051;0.8334757566916843;0.015562309207350846;0.015559256819020902;0.7998017524813085;0.014892189206269373;0.799921705489024
69.004744;1.0443488906336684;0.8354124589242078;0.7998026903038984;-8.692794176213352e-05;-8.325615263880317e-05;1.0445782491136417;10.001179415385733;0.8334749204561696;0.015562288113606899;0.01555926530161662;0.7997981326389982;0.01489219548099372;0.7999196828971109
69.014744;1.044350750879817;0.8354119974206426;0.7998006302403513;-8.693405574979045e-05;-8.326226537536683e-05;1.0445773766332311;10.001189321209464;0.8334741421116145;0.015562267375854283;0.015559274552346779;0.7997954738372947;0.014892201118424785;0.7999186721876202
69.024744;1.0443538002319355;0.835412477842199;0.7997985589424623;-8.641866548251916e-05;-8.276884677235763e-05;1.0445775047533836;10.001198972868247;0.833473429191474;0.01556224696853698;0.015559284606359972;0.7997917725015734;0.014892206068796904;0.799916668507265
69.034744;1.0443555244042448;0.83541189161222;0.799796478659783;-8.642482461129529e-05;-8.277496446681761e-05;1.0445766352413475;10.00120831977961;0.8334727879634108;0.01556222687148631;0.01555929550175666;0.7997890257061268;0.01489221027395083;0.7999156686791934
69.044744;1.0443574752906408;0.8354114850123199;0.7997943928612261;-8.566831570822895e-05;-8.205067585678578e-05;1.044575772193402;10.001217324308602;0.8334722225992154;0.015562207078889367;0.015559307282002001;0.7997852323233487;0.014892213669609761;0.7999136722719398
69.054744;1.0443599998622084;0.8354118903146932;0.7997926407819881;-8.702199583082484e-05;-8.334711268995841e-05;1.0445749205797938;10.001225957129119;0.8334717356063546;0.015562187586099186;0.015559319992148383;0.7997823940120256;0.01489221618693148;0.7999126795373345
69.064744;1.0443617916162966;0.8354113678952918;0.7997905580150199;-8.626553642125296e-05;-8.262282493301401e-05;1.0445740853715795;10.001234180010375;0.8334713283715264;0.01556216837492855;0.015559333674242436;0.79977951481529;0.014892217756966879;0.7999116919499567
69.074744;1.0443632009468702;0.8354094450520163;0.7997874247868977;-8.662148107124837e-05;-8.296381730585464e-05;1.0445732715858553;10.001241936867396;0.8334710011498265;0.015562149407913317;0.015559348366761322;0.7997755998727489;0.0148922183158768;0.7999097108300436
69.084744;1.0443648321579233;0.8354088210709314;0.7997853643787511;-8.58650732890108e-05;-8.223952739926743e-05;1.0445724845172757;10.001249161842791;0.8334707534113133;0.015562130627732589;0.015559364103036941;0.7997726546360135;0.014892217807378242;0.7999087362422082
69.094744;1.04436703910351;0.8354086747856855;0.7997833207104019;-8.611253635308714e-05;-8.247650506858381e-05;1.0445727293668912;10.001255793276584;0.8334705845806681;0.015562111967885818;0.015559380906369543;0.7997686844541715;0.014892216183391878;0.7999067682773904
69.104744;1.0443685219948837;0.8354083178177225;0.799781632268025;-8.646248990666715e-05;-8.281165539097737e-05;1.0445720105402878;10.001261778482599;0.8334704940587541;0.015562093372617715;0.015559398789681158;0.7997656942567978;0.014892213415222663;0.7999058056659472
69.114744;1.0443696369576023;0.8354073363661217;0.7997796326648265;-8.64688401041433e-05;-8.281775380622594e-05;1.0445713316459238;10.001267071309782;0.8334704807949349;0.015562074818010094;0.015559417758132117;0.7997616887225757;0.014892209512452842;0.7999038470773242
69.124744;1.0443719464387016;0.8354073298874771;0.7997776603687256;-8.595368971577896e-05;-8.232431539144577e-05;1.0445706957189653;10.001271629038376;0.8334705434299343;0.015562056326385822;0.015559437805508013;0.799758672248124;0.014892204519860373;0.799902890021846
69.134744;1.0443729470660736;0.8354062939835672;0.7997757186655996;-8.596008457693863e-05;-8.233039871063294e-05;1.0445701048902234;10.001275405039099;0.8334706810556033;0.015562037962498958;0.015559458909355462;0.7997556484198435;0.01489219849319643;0.7999019324942646
69.144744;1.0443742011584254;0.8354054753650508;0.7997738109382233;-8.520382104427002e-05;-8.160607786673719e-05;1.044569560042787;10.001278339214315;0.8334708939702677;0.015562019815072619;0.01555948102760101;0.7997516197982605;0.014892191485323352;0.7998999729042922
69.154744;1.0443760650624634;0.8354051551355461;0.7997719395304983;-8.545141047898493e-05;-8.184300476520896e-05;1.0445690608966036;10.001280353825186;0.8334711835702638;0.015562001977278752;0.015559504094698438;0.7997485880471191;0.014892183546453872;0.79989900983193
69.164744;1.0443772393977677;0.835404640242507;0.7997704409689876;-8.580149732281544e-05;-8.217810981481715e-05;1.0445696067169508;10.001281356595188;0.8334715511581968;0.015561984537185634;0.015559528030412257;0.7997445540025012;0.014892174722876707;0.7998970432256828
69.174744;1.044378078491866;0.8354035119264958;0.7997686465375259;-8.58079626977276e-05;-8.218414661203237e-05;1.0445691972452258;10.001281251464624;0.833471996538444;0.015561967581993009;0.015559552758771387;0.7997415178159785;0.01489216505748322;0.7998960730728742
69.184744;1.044380141408501;0.8354033649248281;0.7997668932705525;-8.52929180388064e-05;-8.169064107154346e-05;1.0445688326898577;10.00127995273149;0.8334725173204863;0.015561951200214788;0.015559578212426928;0.7997384793607548;0.014892154599282616;0.799895100405259
69.194744;1.044380921090471;0.8354021908724679;0.7997651842026171;-8.529940633160692e-05;-8.169664806707482e-05;1.044568512704186;10.001277393348424;0.8334731092804805;0.015561935473404209;0.015559604329067493;0.799734438419296;0.014892143409412098;0.7998931259358898
69.204744;1.044381976793298;0.8354001264923531;0.7997624634260518;-8.489291521716406e-05;-8.130712276298154e-05;1.0445682355865389;10.001273523816257;0.8334737675151705;0.015561920475723858;0.01555963106021048;0.7997313943731591;0.014892131555166877;0.7998921492452158
69.214744;1.044383663014791;0.8354000114621645;0.7997611870982566;-8.624688572579172e-05;-8.260340696119622e-05;1.0445679988809269;10.001268305702474;0.8334744874316289;0.015561906288981684;0.015559658376376097;0.7997273461927198;0.014892119100609356;0.7998901709756893
69.224744;1.0443846802019812;0.8353989934026053;0.7997596278486349;-8.549072899369214e-05;-8.187898562711691e-05;1.0445678010458241;10.001261704799397;0.8334752649170678;0.01556189301599612;0.015559686256624643;0.7997242930640208;0.014892106101167866;0.7998891922085255
69.234744;1.0443853839689228;0.835397698548803;0.7997581216968326;-8.549724834626663e-05;-8.188493578501427e-05;1.0445686425428982;10.001253685877495;0.8334760961184426;0.015561880774511401;0.01555971467912048;0.7997212350742634;0.01489209260542369;0.7998882153511985
69.244744;1.0443873346844208;0.8353973686512257;0.7997566698696343;-8.498225234845347e-05;-8.139134955582585e-05;1.0445685253520012;10.00124421200293;0.8334769771096922;0.015561869675186638;0.015559743616650057;0.7997171734761875;0.01489207866723494;0.7998862431978395
69.254744;1.0443880254979176;0.8353959937846521;0.7997552727097178;-8.498877925427734e-05;-8.139727793752424e-05;1.044568451563127;10.001233252850591;0.8334779031508791;0.015561859806491668;0.015559773026735274;0.7997141101963225;0.014892064359310675;0.7998852780912417
69.264744;1.0443890146797667;0.8353948169716942;0.799753930047689;-8.423264288664141e-05;-8.067281913447774e-05;1.0445684224195975;10.001220796735003;0.8334788680178342;0.015561851236936477;0.015559802841838204;0.799710046879141;0.01489204976972348;0.799883322410818
69.274744;1.0443897007500946;0.8353937034391611;0.7997529757173055;-8.534548843327639e-05;-8.173818270546218e-05;1.0445684381473717;10.00120685373249;0.833479864095773;0.015561844021754723;0.015559832970874633;0.7997069843143567;0.014892034987024752;0.7998823767110127
69.284744;1.0443916397797661;0.8353931964019519;0.7997517380794427;-8.483049679848787e-05;-8.124456883347542e-05;1.044568498436206;10.001191448406889;0.8334808827870761;0.015561838203373961;0.015559863308269747;0.7997039224717017;0.014892020097443472;0.7998814415163037
69.294744;1.0443923195558835;0.8353916357304115;0.7997505476597494;-8.483702115364642e-05;-8.125047504039787e-05;1.0445686036127764;10.001174611641037;0.8334819148946307;0.015561833810887903;0.015559893745721339;0.7996998609906277;0.014892005187904227;0.7998795178211251
69.304744;1.044393292302056;0.8353902645721895;0.7997493982881176;-8.408088160390458e-05;-8.052600571106089e-05;1.044569755322889;10.001156375909776;0.8334829515059697;0.015561830868728222;0.015559924188211498;0.7996967999281038;0.014891990334082221;0.7998786068587697
69.314744;1.0443949046743508;0.8353893618191899;0.7997482829023786;-8.432853873908496e-05;-8.076276275049557e-05;1.044569955729995;10.001136771248355;0.8334839850219382;0.015561829413444491;0.015559954566941694;0.7996927400814481;0.01489197558487469;0.7998767108396097
69.324744;1.0443958491548693;0.8353882328613362;0.7997475299725882;-8.467871114372693e-05;-8.109774942226817e-05;1.0445702064596336;10.001115823799024;0.8334850091680996;0.015561829502791686;0.01555998483373681;0.7996896826657373;0.01489196096342653;0.7998758307241283
69.334744;1.0443964739074976;0.8353864578066011;0.7997464631726485;-8.468521817851271e-05;-8.110366289805467e-05;1.0445705085950105;10.001093561688483;0.8334860180583012;0.015561831206666248;0.0155600149427098;0.799686629070061;0.014891946478287914;0.7998749666137447
69.344744;1.0443983326009023;0.8353856311686477;0.799745411065948;-8.417020072430759e-05;-8.061006161057102e-05;1.0445708630906279;10.001070022149376;0.8334870054887428;0.015561834587172765;0.015560044843667955;0.7996825811371622;0.014891932128762102;0.7998731174633559
69.354744;1.0443989125801725;0.8353826403738925;0.7997433080214617;-8.452636679582136e-05;-8.095085014248294e-05;1.0445712708029598;10.001045250147877;0.8334879652118719;0.01556183968231763;0.015560074482096842;0.7996795417115935;0.014891917898620674;0.7998722816364565
69.364744;1.044399465967188;0.8353807045814357;0.7997422678166723;-8.453284638911275e-05;-8.095678730291019e-05;1.0445717323967458;10.001019291628804;0.8334888920046785;0.015561846501239401;0.015560103790318478;0.7996755149933377;0.01489190374774337;0.7998704584672475
69.374744;1.0444012458924483;0.8353800744093509;0.799741562068527;-8.512411733365742e-05;-8.15226677816725e-05;1.0445732484769907;10.000992191288082;0.8334897827147346;0.015561855026831016;0.015560132690363769;0.7996725062456395;0.014891889615830703;0.7998696464308095
69.384744;1.0444017427646917;0.8353780468767518;0.7997405187370894;-8.513056861891962e-05;-8.152862953752568e-05;1.0445738199639123;10.000963997981662;0.8334906364658101;0.015561865219341076;0.015560161116469635;0.7996695206938499;0.014891875433004489;0.7998688443930035
69.394744;1.0444025150915;0.8353762211028273;0.7997394722367652;-8.437435384469025e-05;-8.080424216143375e-05;1.0445744482972028;10.000934772569588;0.833491453838704;0.015561877020780733;0.015560189026642081;0.7996655620454317;0.014891861123541714;0.7998670518376426
69.404744;1.0444039171617348;0.8353748824041741;0.7997384229165493;-8.462190273127466e-05;-8.104107536816142e-05;1.0445751351446784;10.000904591231162;0.8334922356383121;0.015561890362216717;0.015560216393413165;0.7996626315226073;0.014891846606637744;0.7998662686058775
69.414744;1.0444046484271516;0.8353729923483592;0.7997373720849306;-8.386565245207644e-05;-8.031672028201812e-05;1.0445758821975912;10.000873541737038;0.8334929821401788;0.015561905171418155;0.015560243194924982;0.7996587283426239;0.014891831803232265;0.799864495665662
69.424744;1.0444050625693737;0.835371184326288;0.7997366563410797;-8.497835295779018e-05;-8.138219474109474e-05;1.0445766913737666;10.000841717562269;0.8334936930202951;0.015561921377771683;0.015560269418272292;0.7996558512023647;0.01489181664149921;0.7998637337774739
69.434744;1.0444057636131518;0.8353692431577177;0.7997356087097731;-8.422206757829018e-05;-8.065787626899458e-05;1.0445785642457162;10.000809216605937;0.833494367484282;0.015561938922804705;0.01556029506662926;0.799652999103025;0.014891801048606358;0.7998629851530167
69.444744;1.0444071018128498;0.8353678002413267;0.7997345660645353;-8.4469537090789e-05;-8.089477464031914e-05;1.0445795002697533;10.000776142836912;0.8334950043644802;0.01556195778211568;0.015560320157207676;0.7996491711515212;0.014891784938205298;0.7998612528899058
69.454744;1.0444077710768205;0.8353658143235911;0.7997335296792932;-8.371321420151945e-05;-8.017049642241327e-05;1.0445804957014546;10.000742607827114;0.8334956023397466;0.015561977977900338;0.015560344705979957;0.7996463659299057;0.01489176821826568;0.7998605401856076
69.464744;1.0444081191559107;0.8353635681886002;0.799732499858302;-8.371951385357192e-05;-8.017659470627129e-05;1.0445815444027684;10.000708733672285;0.8334961604925182;0.015561999559433753;0.015560368709146326;0.7996425808031736;0.014891750814279452;0.799858851299057
69.474744;1.0444096975762245;0.8353626590459565;0.7997318122134723;-8.43106024392117e-05;-8.07426509282326e-05;1.0445826395104039;10.000674651586618;0.8334966787577218;0.015562022568720598;0.015560392138736005;0.7996398116956245;0.014891732680285454;0.7998581895572976
69.484744;1.0444099903957669;0.8353603825153474;0.7997307978539853;-8.431686012658203e-05;-8.074879113640698e-05;1.044583774506344;10.0006404938383;0.8334971574503772;0.015562047020892842;0.015560414952028062;0.7996370537640437;0.014891713793383672;0.7998575577448643
69.494744;1.0444105474439813;0.8353583353210686;0.7997297926723129;-8.35604595204639e-05;-8.002460138885971e-05;1.044584943479782;10.000606387885085;0.8334975966107427;0.015562072899556053;0.015560437102012133;0.799633302667564;0.014891694141157659;0.7998559571617688
69.504744;1.044411713676648;0.8353567998556196;0.79972879721317;-8.380780088672106e-05;-8.026161823785668e-05;1.0445871414598855;10.000572451608335;0.8334979962971688;0.015562100163236602;0.015560458544910784;0.7996305551955882;0.014891673712458217;0.7998553874462846
69.514744;1.0444121794139063;0.8353547351034584;0.7997278117894796;-8.305136195579502e-05;-7.953747041294721e-05;1.0445883646920453;10.000538788738945;0.8334983571347999;0.015562128760290568;0.015560479244532452;0.7996278089372159;0.014891652499457177;0.7998548482058813
69.524744;1.0444122902647677;0.8353527732389645;0.7997271699901894;-8.416386460615577e-05;-8.060314320001023e-05;1.0445896098556318;10.000505493515819;0.8334986801820442;0.015562158635272797;0.01556049917289948;0.7996240621028851;0.014891630503492929;0.7998533385022
69.534744;1.0444135978261992;0.8353503557002093;0.799725140736006;-8.399817280284306e-05;-8.044471386205663e-05;1.044590873061003;10.000472660692564;0.8334989662267595;0.015562189725174529;0.015560518303754737;0.7996213136025065;0.014891607739493577;0.799852856289316
69.544744;1.0444135883651684;0.835348039196071;0.799724175942997;-8.400430602553336e-05;-8.045096122048346e-05;1.044592150627462;10.00044038983003;0.8334992149760444;0.01556222196318675;0.015560536605354764;0.7996175628301151;0.014891584235999957;0.7998514002871361
69.554744;1.0444138144514907;0.8353459637553811;0.7997232158044785;-8.324778703396544e-05;-7.97268784246789e-05;1.0445934411455755;10.000408781652585;0.8334994250129496;0.015562255289641176;0.015560554043956266;0.7996148094067571;0.0148915600258613;0.7998509690924469
69.564744;1.0444136696701714;0.8353436489146422;0.7997222608969277;-8.325387630398303e-05;-7.973315052658637e-05;1.0445947462154226;10.000377931803742;0.8334995950764635;0.015562289649904896;0.0155605705855103;0.7996120531037464;0.01489153514119321;0.7998505619509321
69.574744;1.0444147064897145;0.8353426918041819;0.7997216473940009;-8.384475871907465e-05;-8.029937665930051e-05;1.044597069133582;10.000347928280826;0.8334997253701217;0.015562324986367155;0.015560586183355478;0.7996082937304293;0.014892509618856582;0.7998491960346847
69.584744;1.0444144114965197;0.8353403886762069;0.7997207064719168;-8.385080027517888e-05;-8.03056694660456e-05;1.044598413238285;10.000318849752613;0.8334998173112709;0.015562361246523023;0.015560600764808322;0.7996055306838502;0.0148924835035712;0.7998488312106574
69.594744;1.0444143377519284;0.8353383369571471;0.7997197735979797;-8.309419145813004e-05;-7.958163300741193e-05;1.0445997810394096;10.000290760816393;0.8334998724803712;0.015562398394557687;0.015560614236906543;0.7996027624007533;0.01489245685422535;0.7998484833654377
69.604744;1.0444148335025722;0.8353368194786942;0.7997188491767;-8.334129840702752e-05;-7.98187690774761e-05;1.044601173798386;10.00026371127115;0.8334998926116888;0.015562436408965404;0.015560626510928245;0.7995989863927521;0.014892429755471169;0.7998471499251336
69.614744;1.0444145923173445;0.8353347950853238;0.7997179345068394;-8.258464071121037e-05;-7.909474838540497e-05;1.04460259151145;10.000237743465934;0.8334998805485134;0.015562475265589808;0.01556063752186634;0.7995961997009848;0.014892402314822067;0.7998468277884864
69.624744;1.0444139633356748;0.8353328952424752;0.7997173652754026;-8.369691033349578e-05;-8.016052407345666e-05;1.0446040332849167;10.00021289722579;0.8334998406719245;0.015562514914104394;0.015560647239412506;0.7995923992977761;0.014892374648056154;0.7998455142185364
69.634744;1.044414501888722;0.8353316669820398;0.7997164720624802;-8.318131624571508e-05;-7.9667337056361e-05;1.044605497331012;10.000189206883233;0.8334997781171555;0.015562555267171591;0.015560655676546731;0.7995895824887196;0.01489234686989565;0.7998452054092758
69.644744;1.0444136979730765;0.8353294544783839;0.7997155888064522;-8.318720579357203e-05;-7.967366020097423e-05;1.044606980605767;10.00016669968269;0.8334996973242461;0.015562596210215772;0.01556066287731112;0.7995867471492287;0.01489231908666233;0.7998448977778099
69.654744;1.0444131080383339;0.8353275048432002;0.7997147139955396;-8.243045249680317e-05;-7.894965154884003e-05;1.044609479017944;10.000145398835176;0.8334996011663046;0.015562637617503934;0.01556066888558514;0.7995828916412013;0.014892291389479543;0.7998435875198926
69.664744;1.0444121300740516;0.83532533812922;0.7997138450797295;-8.24362968667243e-05;-7.895597178490463e-05;1.044610988415121;10.000125322647651;0.8334994910553903;0.015562679364235759;0.015560673721311351;0.7995800149113604;0.014892263856229907;0.799843270243476
69.674744;1.0444123214035783;0.8353245508733794;0.7997133141546413;-8.302694274399218e-05;-7.952223642954696e-05;1.0446125055480158;10.000106479169089;0.8334993674455397;0.015562721333781279;0.015560677375850191;0.799577116838489;0.014892236555462101;0.7998429423485388
69.684744;1.0444111736623072;0.8353224375982756;0.7997124490181607;-8.303274719017718e-05;-7.952854633274445e-05;1.0446140279994647;10.000088869282868;0.8334992304153821;0.015562763412118057;0.015560679825116297;0.7995731982533197;0.014892209543916889;0.7998416008552104
69.694744;1.0444102447558916;0.8353205927297229;0.7997115834869145;-8.227591948482706e-05;-7.880452271106135e-05;1.0446155529861132;10.000072497657749;0.8334990798880356;0.015562805478941856;0.015560681045853269;0.7995702605986728;0.01489218286328541;0.7998412432084825
69.704744;1.0444098873927776;0.8353192949513963;0.7997107172464727;-8.252279687081885e-05;-7.904163585930892e-05;1.044617076198084;10.00005737539535;0.8334989154400622;0.015562847417970158;0.015560681021541985;0.7995673053292001;0.014892156537811275;0.7998408685376452
69.714744;1.0444087991195559;0.8353178480794092;0.7997101853927896;-8.287227344762486e-05;-7.937705423580198e-05;1.044618592052997;10.000043516027201;0.8334987361370753;0.015562889134664751;0.015560679745899786;0.7995633334319796;0.01489213057264181;0.7998394767975989
69.724744;1.0444073325074597;0.8353158305030662;0.7997093178857517;-8.287801882126716e-05;-7.938332894162913e-05;1.0446210953166313;10.00003093390452;0.8334985405531445;0.015562930559831992;0.015560677229825435;0.7995603458330255;0.014892104958338728;0.7998390680642162
69.734744;1.0444070457146757;0.835314834407761;0.7997084488581316;-8.236224680988382e-05;-7.889008556869566e-05;1.0446225824870643;10.000019640091951;0.833498327553621;0.015562971643112196;0.015560673502448445;0.7995563442790271;0.014892079678934057;0.7998376444142868
69.744744;1.0444054307400645;0.8353128496556848;0.7997075766637993;-8.236797206202102e-05;-7.889633397547682e-05;1.044624051891343;10.000009634703;0.8334980973263159;0.015563012343930354;0.015560668607651837;0.7995533316396304;0.01489205471872841;0.7998372087141573
69.754744;1.0444040446317056;0.8353111174701164;0.7997066996548474;-8.161108109872748e-05;-7.817224807873347e-05;1.0446255029717302;10.00000090095183;0.833497851260878;0.015563052619127939;0.015560662605448798;0.7995503113618193;0.014892030072572516;0.799836764719952
69.764744;1.0444032381107895;0.8353102638235148;0.7997061511985281;-8.29642256069126e-05;-7.946873743627946e-05;1.044626935651508;9.999993402143838;0.8334975915278939;0.015563092414683925;0.015560655574458104;0.7995462867308972;0.014892005758834254;0.7998353152485579
69.774744;1.0444017056731476;0.8353085428687915;0.7997052614633255;-8.220732148300769e-05;-7.874462071103005e-05;1.0446283500965685;9.999987084583855;0.8334973210428166;0.015563131673073726;0.015560647613419354;0.7995432608933974;0.014891981825272276;0.7998348612024015
69.784744;1.044400096587778;0.8353068237009811;0.7997043659276138;-8.145041243006769e-05;-7.802048876542784e-05;1.044629746611656;9.999981887980105;0.8334970428772948;0.015563170345919057;0.01556063883757743;0.7995402373165585;0.014891958344217334;0.7998344031842493
