time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.794744;1.0443981054688205;0.8353037578060861;0.7997024067228409;-8.180575231063076e-05;-7.836149086757887e-05;1.044632125187469;9.999977753763256;0.8334967595082402;0.015563208393380839;0.015560629358775295;0.7995362197205234;0.014891935402009131;0.7998329418544192
69.804744;1.0443972846689162;0.8353028013099084;0.7997015050782881;-8.128993065129638e-05;-7.786813727271515e-05;1.044633484997919;9.999974624908706;0.8334964726349874;0.015563245774892192;0.015560619262246242;0.7995332116509272;0.01489191308896692;0.7998324778225665
69.814744;1.0443951215070972;0.8353011884201444;0.7997009387300884;-8.240194362693344e-05;-7.893372712829511e-05;1.0446348249595607;9.999972447523628;0.8334961832809281;0.015563282445844926;0.01556060860247372;0.7995302160187626;0.014891891491212294;0.799832012825299
69.824744;1.0443931704679734;0.8352994634025435;0.799700041203738;-8.164501731988113e-05;-7.820953012618164e-05;1.0446361450278772;9.999971178798296;0.833495891996054;0.01556331836107306;0.015560597417580199;0.7995262350424422;0.01489187068472159;0.7998305493775274
69.834744;1.0443917817875523;0.8352982558242941;0.7996991512818364;-8.189178103736525e-05;-7.844643284050812e-05;1.0446374465333743;9.999970786812968;0.8334955992550355;0.015563353480126245;0.01556058574797925;0.7995232711790755;0.014891850729902435;0.7998300902317347
69.844744;1.044389651282838;0.8352965221547309;0.7996982742491591;-8.113484839636663e-05;-7.772220079247881e-05;1.044638731219834;9.999971241322879;0.8334953058465412;0.015563387773712115;0.01556057364562243;0.799520328094718;0.014891831669454776;0.7998296391642592
69.854744;1.044387130247602;0.8352948907179865;0.7996977506443363;-8.22468462921646e-05;-7.87877168378511e-05;1.0446399999984881;9.99997251610676;0.8334950126809109;0.015563421228427672;0.015560561172153157;0.799516410691888;0.01489181353931005;0.7998282003476481
69.864744;1.0443857757699047;0.8352939036393369;0.7996969173158304;-8.173100181566473e-05;-7.829425256770524e-05;1.0446422521971155;9.999974599422295;0.8334947202275809;0.015563453851513363;0.015560548394015212;0.7995135247176202;0.014891796381014472;0.7998277778217017
69.874744;1.0443830801301268;0.8352918993846802;0.7996961153531521;-8.173665689864396e-05;-7.830026637525338e-05;1.044643485872182;9.999977491348321;0.8334944283287369;0.01556348567566911;0.01556053537750417;0.7995106762590437;0.014891780238553212;0.799827376212795
69.884744;1.0443806034454595;0.8352901204050872;0.7996953506215697;-8.097971834999629e-05;-7.757595515696844e-05;1.044644698595394;9.999981195083425;0.8334941362874836;0.015563516749595404;0.015560522182708675;0.799506871295291;0.014891765149810913;0.7998259996982168
69.894744;1.0443777487589092;0.8352880843666179;0.7996946280452417;-8.09853733416474e-05;-7.758192428816196e-05;1.044645887364341;9.999985715841712;0.833493843136815;0.0155635471180753;0.01556050885761097;0.7995041158429604;0.014891751145303125;0.7998256513716054
69.904744;1.0443760790935954;0.835287386990162;0.79969428708874;-8.157586692927855e-05;-7.814783305605855e-05;1.0446470482769445;9.999991060107877;0.8334935482192964;0.01556357681511408;0.015560495436607766;0.7995014162081929;0.014891738247726277;0.7998253347637864
69.914744;1.0443730922487755;0.8352853240602736;0.7996936618744097;-8.15815273286653e-05;-7.815375728312982e-05;1.044648177012904;9.99999723255843;0.8334932515860505;0.015563605869368242;0.015560481945577945;0.7994977785558756;0.014891726467973395;0.799824053701707
69.924744;1.0443703533267796;0.8352834936946941;0.7996930905840575;-8.082460474707278e-05;-7.742936311084462e-05;1.0446492691424962;10.000004237379466;0.8334929540956441;0.015563634305359543;0.01556046841101882;0.7994952082255227;0.014891715810782337;0.7998238117115203
69.934744;1.0443682242310897;0.8352821808012074;0.7996925757751077;-8.107136249819502e-05;-7.766604885319913e-05;1.0446513198984546;10.000012082226;0.8334926574480926;0.015563662139473121;0.01556045487081897;0.7994927095161738;0.014891706292096223;0.7998236131154582
69.944744;1.0443654135095402;0.8352806968861223;0.7996924547842379;-8.142079478220079e-05;-7.80010837997302e-05;1.0446523246223443;10.000020777251596;0.8334923635850882;0.01556368937280843;0.015560441379613299;0.7994892859210179;0.014891697949834401;0.7998224628348668
69.954744;1.0443622851381051;0.8352786284054614;0.799692059745893;-8.142648115539282e-05;-7.800693819352867e-05;1.0446532796220687;10.000030324550337;0.833492073267437;0.01556371598146463;0.015560428001238582;0.799486940421607;0.014891690837815254;0.7998223657943612
69.964744;1.0443604071142663;0.8352775751066882;0.7996917272328623;-8.091067535213631e-05;-7.751328173004663e-05;1.044654182407751;10.000040707768386;0.8334917851876973;0.015563741912615689;0.015560414795028475;0.7994836756213489;0.014891685007797155;0.7998213273886957
69.974744;1.044357279174121;0.8352755341788293;0.7996914588516403;-8.091637737790655e-05;-7.751910700710213e-05;1.0446550315775354;10.000051897492147;0.833491496520795;0.015563767088741033;0.015560401808795516;0.7994814937570529;0.014891680494272502;0.7998213513610236
69.984744;1.044354464113802;0.83527375369377;0.7996912566954127;-8.015950570428515e-05;-7.679462780176764e-05;1.0446558266065973;10.000063861832922;0.8334912040085323;0.015563791420291578;0.015560389079577326;0.7994793969228239;0.014891677308705812;0.7998214408074164
69.994744;1.0443513628963805;0.8352721031417849;0.799691456945848;-8.127156396055686e-05;-7.785988960904073e-05;1.0446565675817077;10.000076564258595;0.8334909048339599;0.015563814827627077;0.01556037663219238;0.799476387501364;0.01489167543506941;0.7998205978024245
70.004744;1.044349532782259;0.8352711285664125;0.7996913904218022;-8.075578755449765e-05;-7.736618205853485e-05;1.0446582552364847;10.000089957540013;0.8334905970598095;0.015563837256106024;0.015560364472237987;0.79947446818253;0.01489167483075239;0.7998208232918215
70.014744;1.0443464628786896;0.8352691719118146;0.7996913911424599;-8.076151379033861e-05;-7.73719574619149e-05;1.044658891093437;10.00010398673866;0.8334902789533397;0.015563858666237865;0.015560352581860106;0.7994726416714423;0.014891675438938816;0.7998211185052843
70.024744;1.044343706203088;0.8352674777497532;0.7996914574083117;-8.000466553892638e-05;-7.664743558930555e-05;1.0446594771551099;10.000118598271875;0.8334899478073303;0.01556387901091684;0.01556034092385407;0.7994699107959711;0.014891677199099949;0.7998204841395845
70.034744;1.0443416092846838;0.8352666769228931;0.7996919205892771;-8.13578158816653e-05;-7.794344466850805e-05;1.0446600154427763;10.000133749500693;0.8334895999077926;0.015563898228894988;0.015560329453029952;0.7994682787789679;0.014891680047767404;0.7998209190806334
70.044744;1.0443388641377753;0.8352650283622667;0.7996921066395363;-8.060097035023576e-05;-7.721890393042809e-05;1.0446605080685367;10.000149414445547;0.8334892318884284;0.015563916255685846;0.01556031812835984;0.7994667489513606;0.014891683916123144;0.7998214213415484
70.054744;1.0443358200341128;0.8352631627596337;0.7996923450873404;-8.06066991908084e-05;-7.722463737940837e-05;1.0446609575744452;10.00016557951092;0.8334888422778665;0.015563933030723558;0.015560306913739448;0.7994653242809111;0.014891688732026339;0.7998219881294966
70.064744;1.044334033298911;0.835262325130085;0.7996926309138433;-8.009092854291583e-05;-7.673086811723568e-05;1.0446613668117637;10.000182230709608;0.8334884318408228;0.015563948501234746;0.015560295765761378;0.799463007322193;0.014891694423602447;0.7998216166400487
70.074744;1.0443309942495635;0.8352608588301488;0.799693293814925;-8.120299814535572e-05;-7.779604492712089e-05;1.04466173852515;10.000199340243814;0.833488002690451;0.015563962634740908;0.015560284621875949;0.7994618002636206;0.01489170091425983;0.7998223029317184
70.084744;1.0443282574198631;0.8352593109765273;0.7996936596602156;-8.044615116061222e-05;-7.707146838571466e-05;1.0446630751771016;10.000216859413246;0.8334875574144179;0.015563975427084247;0.015560273401455365;0.7994607050265925;0.01489170811897021;0.7998230425379819
70.094744;1.0443252170920356;0.8352575502723395;0.7996940592129682;-8.045187301708125e-05;-7.707716140230632e-05;1.0446633786097375;10.000234722887216;0.8334870990435367;0.015563986892195548;0.015560262018892804;0.7994587235526424;0.014891715955063275;0.7998228303057876
70.104744;1.0443234269109634;0.8352568217360454;0.7996944889781422;-7.993609590301075e-05;-7.658335267141113e-05;1.0446636497606918;10.000252860545384;0.8334866317504109;0.015563997049713816;0.015560250396757338;0.7994578578959307;0.01489172435441113;0.7998236606013435
70.114744;1.0443203765705455;0.8352551176203692;0.799694944922428;-7.994181322818085e-05;-7.658902375351196e-05;1.0446638893107476;10.00027120691186;0.8334861612053195;0.015564005922663706;0.015560238476039904;0.7994571099234893;0.014891733264011464;0.7998245289183383
70.124744;1.0443176238104968;0.8352540309034843;0.7996957576800346;-8.029130852052638e-05;-7.692387392329153e-05;1.0446640982177244;10.000289702936955;0.8334856938478531;0.015564013537133582;0.015560226221942107;0.7994554809283047;0.014891742640408552;0.7998244317048493
70.134744;1.0443155227839673;0.8352531401699224;0.799696253266671;-8.053809199972891e-05;-7.716030672970526e-05;1.044664277045591;10.000308291890846;0.8334852359482262;0.015564019922404965;0.015560213617248356;0.7994549714988658;0.014891752445582879;0.799825365906308
70.144744;1.044312773492965;0.8352517483492569;0.7996967627648731;-7.978124043298514e-05;-7.643567193662805e-05;1.0446644251276471;10.00032691429407;0.8334847932554496;0.015564025111293104;0.01556020065293602;0.799454581420495;0.014891762643769308;0.7998263300567361
70.154744;1.0443100328115593;0.8352503724681962;0.7996972820743944;-7.902438932700108e-05;-7.571102842650416e-05;1.0446655405450218;10.000345507650792;0.8334843709569892;0.015564029138900743;0.01556018732932646;0.7994533093141152;0.014891773194618523;0.7998263236257693
70.164744;1.0443070040823423;0.835249115907359;0.7996981416376395;-8.013644632897558e-05;-7.677611159947503e-05;1.044665620562548;10.000364013732515;0.8334839740126829;0.015564032042866226;0.015560173658775186;0.7994531524239433;0.014891784046762713;0.7998273453400709
70.174744;1.0443052480974087;0.8352485180675933;0.7996986672316243;-7.962066024676248e-05;-7.628223159286298e-05;1.0446656620796815;10.00038238521637;0.8334836080069379;0.015564033860851123;0.01556015965690876;0.7994531071443988;0.01489179513976671;0.7998283927064672
70.184744;1.0443022592625801;0.8352469144427699;0.799699188119918;-7.962636656827198e-05;-7.628782994217874e-05;1.0446656621091401;10.000400581304444;0.8334832799102057;0.015564034625712464;0.015560145330516004;0.7994521699420992;0.014891806411337777;0.7998284612566486
70.194744;1.0442995968301354;0.8352455420710589;0.799699698303575;-7.88695126274562e-05;-7.556315324933952e-05;1.0446656181669765;10.000418558516177;0.8334829980686123;0.015564034363153602;0.015560130676844494;0.7994523375103899;0.014891817807235164;0.7998295448625878
70.204744;1.0442976144274407;0.8352450229620698;0.7997005262811193;-8.022262506588433e-05;-7.685897960689934e-05;1.0446655284546749;10.000436272883787;0.8334827711725432;0.015564033090908725;0.01556011569303016;0.7994526061378882;0.014891829293027707;0.7998306373246515
70.214744;1.0442950113687255;0.8352436069705991;0.7997009966878583;-7.946576442091405e-05;-7.613428951195879e-05;1.0446653917763247;10.000453692502742;0.8334826069500296;0.015564030823609543;0.015560100388081956;0.7994519714684091;0.014891840858002714;0.7998307319961134
70.224744;1.04429214274988;0.8352419169151795;0.7997014383183858;-7.94714532306572e-05;-7.613985651533111e-05;1.0446662071795914;10.000470803153465;0.8334825116927216;0.015564027581509519;0.015560084790187683;0.799452428581691;0.014891852508881503;0.7998318217352703
70.234744;1.0442905685268629;0.8352411911612687;0.7997018454888761;-7.89556395383629e-05;-7.564593032641444e-05;1.0446659734810746;10.000487603289606;0.8334824903262651;0.015564023393293784;0.01556006894475028;0.7994529718356215;0.014891864263747806;0.7998329005914223
70.244744;1.0442877817865324;0.8352397663279842;0.7997025473051661;-8.006765812416139e-05;-7.671094871877868e-05;1.0446656884257004;10.000504098999098;0.8334825462402853;0.015564018296325973;0.015560052909830294;0.7994525951943859;0.014891876151106298;0.7998329632604216
70.254744;1.0442853400514822;0.8352381819191148;0.7997028688486898;-7.931076293179913e-05;-7.598623200857252e-05;1.0446653476566345;10.000520303057987;0.8334826810534892;0.015564012338589606;0.015560036755218363;0.7994532931751096;0.01489188820515129;0.7998340039501856
70.264744;1.0442826404614154;0.8352362994981123;0.7997031394593679;-7.931640607187975e-05;-7.599176440109837e-05;1.044664944790223;10.000536232773253;0.8334828946247612;0.015564005576101544;0.015560020558963815;0.7994540612364529;0.014891900454178892;0.79983501703841
70.274744;1.0442812377597555;0.8352353587961004;0.7997033537465538;-7.880054217694205e-05;-7.549779979918283e-05;1.0446644729275534;10.000551904130162;0.8334831852678616;0.01556399807100874;0.01556000439579379;0.7994548951626689;0.01489191291253892;0.7998359962375536
70.284744;1.0442786199119616;0.8352336990702273;0.7997038404515362;-7.991250607105643e-05;-7.656277292332292e-05;1.0446639259842445;10.000567326430568;0.8334835501722526;0.01556398989515232;0.015559988324067821;0.7994547904113565;0.014891925577373191;0.7998359348811221
70.294744;1.044276340208584;0.8352318639882013;0.7997039236492902;-7.915555615929408e-05;-7.583800871498533e-05;1.0446632986797093;10.000582498259758;0.8334839860359616;0.015563981129815404;0.015559972386703449;0.7994557424940408;0.014891938427163676;0.7998368256089011
70.304744;1.0442747462847577;0.8352304822618163;0.7997039311669172;-7.940219235156634e-05;-7.607425371726733e-05;1.0446635864293459;10.000597403800638;0.8334844897403302;0.015563971865867724;0.01555995662695006;0.7994567480923434;0.01489195143049831;0.799837661862693
70.314744;1.044272529825898;0.8352285093107222;0.7997038559020041;-7.86452128334188e-05;-7.534945859391146e-05;1.0446627860237778;10.00061201276684;0.8334850586903089;0.015563962204531951;0.015559941097409555;0.7994568057229012;0.014891964566233193;0.7998374372510751
70.324744;1.0442700366478723;0.8352265731144297;0.7997040250881334;-7.975711638121561e-05;-7.641436650774164e-05;1.0446618957484564;10.000626286317118;0.8334856905731299;0.015563952241368152;0.015559925856397231;0.7994579153453755;0.01489197783696983;0.7998381445690965
70.334744;1.0442678633503326;0.8352244539245378;0.7997037627781595;-7.900011236843682e-05;-7.56895373452135e-05;1.0446609147717756;10.000640185925414;0.8334863828440703;0.015563942045884922;0.015559910962934924;0.7994590771436505;0.014891991265585477;0.7998387767581088
70.344744;1.044266354415832;0.8352227791152841;0.799703398961814;-7.924669163606836e-05;-7.592570663117034e-05;1.0446598430785397;10.000653678518534;0.8334871324809764;0.015563931658280988;0.01555989647356358;0.799459290426265;0.014892004887843728;0.7998383270050886
70.354744;1.044264199738962;0.8352205035993321;0.7997029307060219;-7.848966953567923e-05;-7.520084122702333e-05;1.0446586816435497;10.000666735531777;0.8334879359994612;0.015563921092263903;0.015559882443332014;0.7994605536334077;0.014892018754405325;0.7998387890167892
70.364744;1.0442620474032915;0.8352184971819909;0.7997026905825111;-7.883899587509661e-05;-7.553542762000065e-05;1.044657432041069;10.000679333170847;0.8334887895814733;0.015563910338971653;0.015559868926164587;0.7994618652322644;0.01489203293424065;0.7998391584915924
70.374744;1.0442605472476962;0.8352165818447824;0.799702007733552;-7.908555282841169e-05;-7.577153869286643e-05;1.0446570961575894;10.000691460204173;0.8334896894488598;0.01556389937778066;0.015559855964027399;0.7994622242499309;0.014892047501774119;0.7998384325830363
70.384744;1.0442583937282226;0.8352140653953201;0.7997012170884047;-7.832852054914605e-05;-7.504662276949556e-05;1.044655676485575;10.000703126060014;0.8334906319282545;0.015563888182884686;0.015559843576330296;0.7994636298029981;0.014892062515535117;0.7998386092165563
70.394744;1.0442559366445636;0.8352112309149522;0.7997003199028253;-7.83340259016256e-05;-7.505193459760331e-05;1.0446541762558832;10.000714357280483;0.8334916130189163;0.015563876718769985;0.015559831763153516;0.7994650804383097;0.014892078010582767;0.7998386883608138
70.404744;1.0442537763723967;0.835208913614911;0.7996996545015067;-7.868335332302635e-05;-7.538645853095341e-05;1.0446525992553992;10.000725183709555;0.8334926284066551;0.01556386493979333;0.015559820508421977;0.7994665740188053;0.014892094002448102;0.7998386715317904
70.414744;1.0442522603814126;0.8352066978305768;0.7996985560999914;-7.892991142215409e-05;-7.562250237070543e-05;1.0446509495464078;10.000735628114022;0.8334936741391976;0.015563852806130395;0.01555980977289669;0.7994671077945522;0.014892110493175603;0.7998375616672714
70.424744;1.0442500809098727;0.8352038921063383;0.7996973651931062;-7.817289650681706e-05;-7.489753071546178e-05;1.044649230794774;10.00074570446049;0.8334947475178163;0.015563840295724078;0.015559799487554336;0.7994686783878614;0.014892127483195303;0.7998373617954249
70.434744;1.044247586467411;0.8352007780630073;0.7996960868792742;-7.817842267465628e-05;-7.490278604257129e-05;1.0446474457700592;10.000755419819573;0.8334958475317178;0.015563827389736856;0.015559789560241438;0.7994702819937651;0.014892144981135046;0.7998370755793713
70.444744;1.044246332453807;0.8351989515000827;0.7996950609073513;-7.876882720692138e-05;-7.546802169916853e-05;1.0446455967271477;10.000764782436677;0.8334969741902866;0.01556381405493421;0.015559779893735352;0.7994709150784095;0.014892162999981506;0.7998357065491656
70.454744;1.0442438103536307;0.8351957083880713;0.7996936225684926;-7.877437387715195e-05;-7.547325313246585e-05;1.044644686180183;10.000773813153739;0.8334981274252432;0.015563800250537599;0.015559770393603992;0.7994725751342813;0.014892181553610146;0.7998352578417365
70.464744;1.0442415787737365;0.8351926456848835;0.7996921126789692;-7.801740528345344e-05;-7.474823918461414e-05;1.0446427175675896;10.000782544575985;0.8334993065866455;0.015563785940844156;0.015559760961858696;0.7994742605694546;0.014892200661746171;0.7998347332529903
70.474744;1.0442390375619206;0.8351892839826266;0.7996905376661952;-7.802297947164155e-05;-7.475345066970996e-05;1.0446406954732215;10.000791007481084;0.8335005107480019;0.015563771092198106;0.015559751496448962;0.7994759699224078;0.014892220351005533;0.7998341359813277
70.484744;1.044237744822884;0.8351872203564599;0.799689238585057;-7.861343987452443e-05;-7.531864773118523e-05;1.044638625114434;10.000799219752045;0.833501739537143;0.01556375566512695;0.015559741895787274;0.7994767015122831;0.014892240652332883;0.7998324690897102
70.494744;1.0442351924592175;0.8351837524002761;0.799687550878232;-7.86190454340333e-05;-7.532384173317381e-05;1.044636511866644;10.000807186480705;0.8335029936480176;0.015563739614952356;0.015559732061667005;0.7994784538346411;0.014892261599435058;0.7998317358131407
70.504744;1.0442329378882769;0.835180480093011;0.7996858136156949;-7.78621452371082e-05;-7.45987982620867e-05;1.044634361306651;10.000814907155213;0.8335042743185799;0.015563722900089269;0.01555972191222511;0.799480225988935;0.014892283224616169;0.7998309410404858
70.514744;1.0442313327471917;0.8351776913427378;0.7996840299747767;-7.810882516819932e-05;-7.483473230828111e-05;1.0446321790664845;10.000822380364076;0.8335055822599176;0.01556370549387081;0.01555971140208374;0.7994810175673217;0.014892305550671316;0.7998290901085023
70.524744;1.0442290730075945;0.8351747015126917;0.7996825376166541;-7.845832546361468e-05;-7.516914947296287e-05;1.044630970605072;10.000829603132559;0.833506917194032;0.01556368739110672;0.015559700534016636;0.7994828282840816;0.014892328580699167;0.7998281872244852
70.534744;1.0442268116049847;0.8351713423766794;0.799680669129833;-7.770149050210475e-05;-7.44440899377444e-05;1.0446287415660815;10.000836570121939;0.8335082781932455;0.015563668601982638;0.015559689353085191;0.7994846575434285;0.01489235229405456;0.7998272360032085
70.544744;1.0442242489586044;0.8351677322870205;0.7996787613850056;-7.770719869442809e-05;-7.444925033477497e-05;1.0446264984487594;10.000843276752331;0.8335096640236705;0.015563649144449793;0.015559677920277884;0.7994865039619661;0.014892376656121437;0.7998262389518394
70.554744;1.044222943434133;0.8351651254425885;0.7996768167143055;-7.719144472935646e-05;-7.39549300366221e-05;1.0446242489695494;10.000849726942022;0.8335110732273191;0.015563629044539016;0.015559666288415359;0.7994873652889526;0.014892401634933697;0.7998241979600776
70.564744;1.0442203866992974;0.8351618733482054;0.7996751721159566;-7.830355750282116e-05;-7.5019547514783e-05;1.0446220019988204;10.00085593872576;0.8335125040480572;0.015563608337044286;0.015559654501860755;0.7994892387732855;0.014892427207579112;0.7998231137889057
70.574744;1.0442181353466329;0.8351585297037338;0.7996731602304796;-7.754681698415637e-05;-7.429446295559635e-05;1.044619767289592;10.000861937425574;0.8335139542010456;0.015563587064316878;0.015559642605109197;0.7994911214931562;0.014892453350364378;0.7998219877505406
70.584744;1.0442165411521835;0.8351557329735589;0.7996711171580329;-7.779364667959244e-05;-7.453034131446391e-05;1.0446175545629157;10.000867745376576;0.833515420856162;0.015563565275837217;0.015559630652166916;0.7994920102020258;0.014892480027797172;0.799819821484716
70.594744;1.044214301649417;0.8351524489955383;0.7996690437521082;-7.703695383789594e-05;-7.380524396742188e-05;1.0446153722316354;10.000873381734868;0.83351690111927;0.015563543026689636;0.015559618718698895;0.7994939007549758;0.014892507190658724;0.7998186160985528
70.604744;1.044211770291539;0.8351493162434641;0.7996672749128015;-7.814916056299842e-05;-7.486983304238525e-05;1.0446142272878962;10.000878864158304;0.8335183928604123;0.015563520375973267;0.015559606900622407;0.7994957880277679;0.014892534776041168;0.7998173733371364
70.614744;1.0442095521614239;0.8351461248547468;0.7996651414827329;-7.739252036152895e-05;-7.414472614537349e-05;1.044612125900832;10.000884206341802;0.8335198955467032;0.015563497387977047;0.015559595299362038;0.7994976667942627;0.014892562706915915;0.7998160954301432
70.624744;1.0442080000379161;0.8351446175630152;0.799664037750979;-7.728984141546687e-05;-7.404578864612201e-05;1.0446100736306037;10.000889415796308;0.8335214107782208;0.015563474133363927;0.015559584014686989;0.799498532687204;0.01489259089832499;0.7998137851507024
70.634744;1.044205810999472;0.8351415445592583;0.7996618446702174;-7.653325865667395e-05;-7.332067576321895e-05;1.0446080754745004;10.000894490450435;0.8335229422718555;0.01556345068333087;0.015559573144170655;0.7995003823107626;0.014892619275385361;0.7998124443589589
70.644744;1.0442033377545799;0.8351386477261832;0.7996599558729592;-7.764557899386984e-05;-7.438525052411571e-05;1.044606135357602;10.000899414710869;0.8335244950778425;0.015563427100438185;0.01555956277726205;0.7995022124950626;0.014892647793628701;0.7998110748066409
70.654744;1.0442021386387033;0.8351364766450241;0.7996577019304534;-7.713008545973482e-05;-7.38908797770361e-05;1.044604255432753;10.00090415840183;0.8335260746597711;0.015563403439736783;0.015559552989468666;0.7995030194210498;0.014892676436444966;0.7998086777476586
70.664744;1.0441997062374242;0.8351333763839286;0.7996554186446867;-7.71361048608572e-05;-7.389597866804821e-05;1.044602436240618;10.0009086772333;0.833527686693429;0.015563379758578421;0.015559543840167982;0.7995047984193008;0.014892705182017197;0.7998072536335585
70.674744;1.0441975984467182;0.8351305930917919;0.7996531086581813;-7.637964903261707e-05;-7.317086680800891e-05;1.044601677301169;10.000912914288623;0.8335293369510263;0.015563356121292341;0.015559535367962467;0.7995065444958338;0.014892733973472969;0.7998058033902289
70.684744;1.0441955143297992;0.8351282368538345;0.7996511104809106;-7.672958850546169e-05;-7.350523234901913e-05;1.0445999775375998;10.000916804251668;0.833531030312577;0.01556333260124908;0.01555952758703975;0.7995082530090741;0.014892762724106457;0.7998043279063037
70.694744;1.0441941049919963;0.8351261313325627;0.799648758527702;-7.697672146457081e-05;-7.374107628940219e-05;1.0445983354417776;10.000920278318805;0.8335327695680441;0.015563309290685548;0.015559520494050795;0.7995089200084021;0.014892791338395916;0.7998018285927802
70.704744;1.0441920648560077;0.835123584181069;0.7996463911523335;-7.622035682279277e-05;-7.301597412484583e-05;1.0445967491358465;10.000923264088568;0.8335345550630423;0.015563286303611663;0.015559514082459865;0.7995105422557192;0.014892819717537377;0.79980030692529
70.714744;1.0441897452984557;0.8351212260673455;0.799644345758581;-7.73328862766357e-05;-7.408055790355839e-05;1.0445952165440886;10.000925683279608;0.8335363850234385;0.01556326375346143;0.015559508343796965;0.7995121171361271;0.014892847757603273;0.7997987658652933
70.724744;1.0441887044006386;0.8351196024986342;0.7996419558799704;-7.681759553572693e-05;-7.358620313800503e-05;1.0445937354528312;10.000927458619234;0.8335382562637474;0.015563241726190087;0.01555950325372223;0.7995136423028493;0.01489287535616609;0.7997972096984683
70.734744;1.04418643485405;0.8351170557151721;0.7996395599018438;-7.682380693113581e-05;-7.359132024244006e-05;1.0445923033649318;10.000928527389132;0.8335401652789883;0.015563220277053483;0.015559498769570464;0.799514115387933;0.014892902419424927;0.7997946442897443
70.744744;1.0441844956709934;0.8351148295266871;0.7996371618398808;-7.606754097046226e-05;-7.286624058201114e-05;1.0445909171918293;10.000928845402974;0.8335421088907098;0.015563199440721799;0.015559494842688908;0.799515534336274;0.014892928862841598;0.7997930754777526
70.754744;1.044182288627184;0.8351127908583643;0.7996350998171956;-7.718015869286641e-05;-7.393084783858244e-05;1.0445905729859752;10.000928380503595;0.8335440839241574;0.015563179232901576;0.01555949142819443;0.7995168978589178;0.014892954613850925;0.7997915091850878
70.764744;1.0441813760519927;0.835111485273012;0.7996327076134416;-7.666495039056125e-05;-7.343652331654161e-05;1.0445892661090275;10.000927109837026;0.8335460869665859;0.01556315964646202;0.015559488492074013;0.7995182055516941;0.014892979620850304;0.7997899499336575
70.774744;1.0441792557561411;0.8351092568458593;0.7996303232264217;-7.667123864392453e-05;-7.344167644704499e-05;1.0445879916174;10.000925021118807;0.8335481148670778;0.015563140657513562;0.015559486014409173;0.7995184580541042;0.014893003858686778;0.799787400827052
70.784744;1.044177491617881;0.8351073525283;0.7996279503238266;-7.591505016547286e-05;-7.271664542645379e-05;1.0445867448218233;10.000922108864417;0.8335501651368695;0.015563122242713856;0.01555948398211563;0.7995196573729894;0.014893027321748993;0.799785863314899
70.794744;1.0441764407398362;0.8351064047500655;0.7996259279132802;-7.726875222365075e-05;-7.40120380737967e-05;1.044585522354997;10.000918369728508;0.8335522356769338;0.015563104392771082;0.015559482385677;0.7995208069232926;0.014893050009421163;0.799784338684822
70.804744;1.0441748021219008;0.8351046730110756;0.7996235918100842;-7.651259372268639e-05;-7.328704352812459e-05;1.0445843231571217;10.00091380442909;0.8335543242942098;0.01556308711362168;0.015559481231303974;0.7995209110481838;0.014893071920731122;0.7997818276760889
70.814744;1.0441732296572597;0.8351030295584319;0.7996212817262434;-7.575644739713517e-05;-7.25620702371882e-05;1.0445831484952124;10.000908421976488;0.833556428481687;0.01556307042145624;0.015559480550998022;0.7995219742571771;0.014893093060606589;0.799780329936875
70.824744;1.0441714228353494;0.8351015841683089;0.7996193368623661;-7.686916656963775e-05;-7.362678920739056e-05;1.044582000953092;10.000902238602345;0.8335585452614153;0.015563054338458263;0.015559480395590462;0.7995230004475948;0.01489311343935664;0.7997788446100341
70.834744;1.0441709373609813;0.8351008834121767;0.7996170924916332;-7.635404438049215e-05;-7.313258920602722e-05;1.0445818831738731;10.000895273606263;0.8335606708867436;0.015563038889145094;0.015559480818610813;0.7995239923139015;0.01489313306595251;0.7997773694458028
70.844744;1.0441692615900906;0.835099270919244;0.7996148888738726;-7.63603984485216e-05;-7.313787261394455e-05;1.0445807971969656;10.000887547069924;0.8335628009743253;0.015563024097686291;0.015559481865421122;0.7995239513148226;0.014893151945255444;0.7997749018129034
70.854744;1.0441679479548596;0.835097991889483;0.7996127321619443;-7.560426308295529e-05;-7.241298647371375e-05;1.044579744434802;10.000879076000356;0.8335649311656951;0.015563009987493886;0.015559483569399672;0.7995248784329733;0.014893170072911374;0.799773438840384
70.864744;1.0441673419768065;0.8350976767697498;0.7996109624580686;-7.695798488326856e-05;-7.370851612068164e-05;1.0445787259233663;10.000869867074657;0.8335670572738925;0.015562996572849038;0.015559485945890681;0.799525774936317;0.014893187434797695;0.7997719785872445
70.874744;1.0441661326937766;0.8350965836567625;0.7996089145481025;-7.620183395321395e-05;-7.298367430429993e-05;1.0445777424885017;10.000859911205536;0.8335691747620775;0.015562983838870184;0.015559488986464459;0.7995266421113194;0.014893204017675873;0.7997705187202343
70.884744;1.0441646646522527;0.8350953427722635;0.7996069257970733;-7.620815401032015e-05;-7.29890426091297e-05;1.0445767949199007;10.000849183461947;0.8335712785264776;0.01556297173004063;0.015559492661121329;0.7995264803822958;0.014893219812580055;0.7997680566079738
70.894744;1.0441635352734235;0.835095542332168;0.7996060574034852;-7.510238465508236e-05;-7.192947285509762e-05;1.0445758845383741;10.00083764929466;0.8335733632251536;0.0155629601613512;0.01555949692633998;0.7995272887578194;0.014893234810731815;0.7997665892887482
70.904744;1.0441630918438258;0.8350955991736073;0.7996045258495293;-7.645604785715551e-05;-7.322509121835072e-05;1.04457601368924;10.000825273383029;0.833575423882656;0.015562949041461311;0.015559501740480087;0.7995280649443931;0.014893249007587532;0.7997651148858554
70.914744;1.0441620275977233;0.8350948770592843;0.7996027217733741;-7.569983318414298e-05;-7.250034697626365e-05;1.0445751854752856;10.000812026186622;0.8335774563739586;0.015562938288266447;0.015559507081669347;0.7995288059298551;0.014893262409692362;0.7997636313069058
70.924744;1.0441609934878628;0.8350942465290163;0.7996009806120233;-7.49435965994019e-05;-7.17756297407807e-05;1.0445744026802408;10.0007978922997;0.833579457296608;0.015562927828363968;0.015559512954312425;0.7995285081163882;0.014893275038240185;0.7997611361277379
70.934744;1.0441606409845343;0.8350945778332228;0.7995996380867023;-7.629718757105823e-05;-7.307132169674795e-05;1.0445736668644554;10.000782880512457;0.8335814234510701;0.015562917594477008;0.015559519383851684;0.7995291669211848;0.014893286931637365;0.799759626219157
70.944744;1.0441596651129699;0.8350941277747416;0.7995980254277242;-7.55408975223979e-05;-7.234665733253057e-05;1.0445729790481388;10.000767024656668;0.8335833511859662;0.015562907531221066;0.015559526405394286;0.7995297771921323;0.014893298140838796;0.7997580988458936
70.954744;1.0441584167337814;0.8350935252665411;0.799596476576166;-7.554705556735938e-05;-7.235219917942273e-05;1.0445723409654095;10.000750375793615;0.8335852358570152;0.01556289759368146;0.015559534053616465;0.7995303343566768;0.014893308712343038;0.799756550630316
70.964744;1.0441574987690914;0.8350932510866509;0.7995949898320701;-7.479070912561411e-05;-7.162758810075334e-05;1.0445717546946287;10.00073299761574;0.8335870722697979;0.015562887737781063;0.015559542363980794;0.7995298348218645;0.01489331867420135;0.7997539782527039
70.974744;1.0441572626022337;0.835093933462644;0.79959389766822;-7.614418003296428e-05;-7.292337937063375e-05;1.0445712211378764;10.00071496462371;0.833588855815635;0.015562877922224988;0.015559551381624032;0.7995302755642957;0.014893328041712596;0.7997523787338883
70.984744;1.044156403998407;0.8350938269637934;0.7995925285142375;-7.53877743816411e-05;-7.219882106411877e-05;1.0445717392791742;10.000696356802546;0.833590582922722;0.01556286812142455;0.015559561166477257;0.7995306536540587;0.014893336832583145;0.7997507510346413
70.994744;1.0441552731582755;0.8350935567975044;0.7995912144186484;-7.539381040979491e-05;-7.22044632761892e-05;1.044571306626025;10.000677255121992;0.833592250865259;0.01556285833417393;0.015559571791538246;0.7995309659475596;0.014893345077198843;0.7997490952089589
71.004744;1.0441544698265093;0.8350939489606906;0.7995902874704813;-7.574371756439971e-05;-7.25394341982646e-05;1.0445709198583388;10.000657741759364;0.8335938578951849;0.0155628485771789;0.015559583338165628;0.7995302091700472;0.014893352822525316;0.7997464126535648
71.014744;1.0441543399397029;0.8350945786531636;0.799589075269984;-7.59906865628671e-05;-7.277583650291016e-05;1.0445705753745813;10.000637900997933;0.8335954037866574;0.015562838869191992;0.01555959588931827;0.7995303802311565;0.014893360127110627;0.7997447056779604
71.024744;1.0441535730201839;0.8350947452987675;0.7995879100357411;-7.52341571615142e-05;-7.205136960436888e-05;1.0445702699227033;10.000617817704898;0.833596890135166;0.015562829223185203;0.015559609521202859;0.7995304765315717;0.014893367048338851;0.7997429782723877
71.034744;1.0441528154137933;0.8350949621794035;0.7995867886505804;-7.44775972134218e-05;-7.132692103931158e-05;1.044570000601311;10.000597575470403;0.8335983198651074;0.015562819651776335;0.015559624299561961;0.7995304964049675;0.014893373631021743;0.7997412342453131
71.044744;1.0441527141474236;0.8350960924530778;0.7995860423011503;-7.583084173636014e-05;-7.262285096864655e-05;1.0445697642555714;10.000577256897484;0.8335996959656813;0.015562810180335136;0.015559640281446548;0.7995294393764981;0.014893379907664948;0.7997384764703269
71.054744;1.0441519608651917;0.8350963875418709;0.7995849976069503;-7.507422068593736e-05;-7.189843047246661e-05;1.0445695574146572;10.000556944240683;0.833601020223541;0.01556280085188735;0.015559657518535693;0.7995293058911843;0.01489338590641785;0.7997367060501961
71.064744;1.0441509045450212;0.8350964727268777;0.7995839847981127;-7.508003558741983e-05;-7.190418846434108e-05;1.0445703763733551;10.000536715480655;0.8336022931536807;0.015562791713778352;0.015559676059830998;0.7995290967552271;0.014893391650553875;0.7997349241310414
71.074744;1.044150147302321;0.8350968266073702;0.7995829992329456;-7.432336056665314e-05;-7.117979038543493e-05;1.044570216515422;10.00051663871888;0.8336035150402421;0.015562782804656528;0.015559695948834542;0.7995288128039957;0.014893397157985976;0.7997331320281957
71.084744;1.0441500398073822;0.8350991831158558;0.7995834296493565;-7.53269077578155e-05;-7.214099400997163e-05;1.0445700716922686;10.000496775852797;0.8336046864666472;0.015562774156861685;0.015559717211117026;0.7995284549587759;0.01489340245153968;0.799731331399287
71.094744;1.044149276598237;0.8350995848083672;0.7995824825224408;-7.457018607377478e-05;-7.141661515266951e-05;1.044569934574933;10.000477193617925;0.8336058077706818;0.015562765802472968;0.01555973983772731;0.7995270242116356;0.014893407560202075;0.7997285238589136
71.104744;1.0441482071343968;0.8350997647281438;0.7995815483198067;-7.457590548125849e-05;-7.142240822798822e-05;1.0445697974818164;10.000457970976072;0.8336068783770008;0.015562757765875502;0.015559763780462022;0.7995265215803519;0.014893412510858937;0.7997267100338613
71.114744;1.044147432124915;0.835100550673436;0.7995809600664135;-7.492552354329375e-05;-7.175752749097608e-05;1.0445696529632096;10.000439197192724;0.8336078967198933;0.015562750049519538;0.015559788966303157;0.7995259483087537;0.014893417332947582;0.799724891127892
71.124744;1.0441476016406848;0.8351017615562599;0.799580046759401;-7.440973781099108e-05;-7.126388121569766e-05;1.0445694943881834;10.000420962617344;0.8336088607732299;0.015562742637410771;0.015559815320200138;0.7995253059174428;0.014893422067742926;0.799723069008007
71.134744;1.0441465052581866;0.8351019778496992;0.7995791411548528;-7.441540710500014e-05;-7.126969270600205e-05;1.0445693166550951;10.00040335375518;0.8336097688296394;0.015562735512360627;0.015559842776317105;0.7995235960196001;0.014893426765753564;0.7997202464277555
71.144744;1.0441456973809526;0.8351024405345083;0.7995782405560059;-7.365860793359065e-05;-7.054535105550317e-05;1.0445701168469141;10.000386451258123;0.8336106200193015;0.01556272866566326;0.015559871269157118;0.7995228201722475;0.014893431483803654;0.7997184256193153
71.154744;1.0441455274957068;0.8351037761562146;0.7995776761361849;-7.501161746986872e-05;-7.184136058640659e-05;1.044569894583341;10.000370321267443;0.8336114139926009;0.015562722098848614;0.015559900725311106;0.7995219797347825;0.01489343628336707;0.7997166090746466
71.164744;1.044144689906335;0.835104239566575;0.7995767746184032;-7.425479910201896e-05;-7.111703008591666e-05;1.0445696512715439;10.000355011776218;0.8336121498724517;0.015562715820355422;0.015559931067392264;0.7995210757939272;0.014893441215422203;0.7997147985797736
71.174744;1.0441435351607424;0.8351044583225552;0.7995758659089939;-7.426042595411776e-05;-7.112285898233142e-05;1.0445693888174457;10.000340558195289;0.8336128258584564;0.015562709839499074;0.015559962215139824;0.7995191092128124;0.014893446304443753;0.7997119953244133
71.184744;1.0441426665814826;0.8351052611659651;0.7995752791878724;-7.460997209083444e-05;-7.145801834976154e-05;1.0445691092421237;10.000326982731398;0.8336134402704628;0.015562704164743124;0.015559994082756901;0.7995180806404166;0.014893451549456642;0.7997102000189326
71.194744;1.044142437098323;0.8351062254326681;0.7995743385429832;-7.485656595624799e-05;-7.169455158663336e-05;1.04456881489483;10.00031429135087;0.8336139929811587;0.015562698795709496;0.015560026584404965;0.799516990545725;0.014893456930730659;0.7997084146824098
71.204744;1.044141545344823;0.8351066528925433;0.7995733727159097;-7.409972057013727e-05;-7.097022844272888e-05;1.044568508681019;10.000302478426974;0.8336144858993129;0.01556269370630564;0.015560059643629545;0.7995158390826058;0.014893462409780553;0.799706641115194
71.214744;1.0441406476879322;0.8351074097080288;0.7995727104859646;-7.444925127820963e-05;-7.130538732340716e-05;1.0445691947376199;10.000291529853794;0.8336149220603006;0.015562688845913563;0.01556009319352143;0.7995146254814582;0.014893467926966577;0.799704879757217
71.224744;1.0441404011157813;0.8351083132096176;0.7995716769201918;-7.469582534396485e-05;-7.154191038432263e-05;1.0445688791997676;10.000281419608465;0.8336153039392625;0.015562684160455708;0.015560127170694797;0.7995123479863137;0.014893473401452128;0.7997021294856171
71.234744;1.0441395061327963;0.8351097707305428;0.7995716620748061;-7.35893916762534e-05;-7.048282303767559e-05;1.0445685701167893;10.000272108004204;0.8336156324191318;0.015562679606143465;0.015560161512428405;0.7995110049721789;0.01489347873686006;0.7997003874757903
71.244744;1.0441383185235993;0.8351098439955856;0.799570543700539;-7.359497557341718e-05;-7.048863826778893e-05;1.0445682768139115;10.000263547590716;0.8336159070997882;0.015562675150352706;0.01556019615238499;0.7995095961463428;0.014893483831340731;0.7996986510052102
71.254744;1.0441374451062497;0.8351104657466573;0.7995697139871837;-7.394449028504032e-05;-7.082378681243443e-05;1.0445680093878205;10.000255690737282;0.8336161269689268;0.015562670773464685;0.015560231014595555;0.7995081232245633;0.014893488584842768;0.7996969169646672
71.264744;1.0441372408017622;0.8351112134687589;0.7995685015284621;-7.419104044488577e-05;-7.106029231162796e-05;1.0445677785164498;10.000248491789582;0.8336162907719225;0.015562666475298914;0.015560266014743826;0.7995055898274781;0.014893492905692082;0.7996941821395829
71.274744;1.0441364047304418;0.8351113907411317;0.7995672399582088;-7.343416532384029e-05;-7.03359519911914e-05;1.0445675958789833;10.000241909522622;0.8336163975087125;0.01556266227322564;0.01556030106479203;0.7995040002359058;0.01489349671782631;0.7996924428522784
71.284744;1.0441352903011958;0.8351116245587836;0.7995662636871292;-7.454611102207845e-05;-7.140123763633843e-05;1.0445674743545577;10.000235911852963;0.8336164467662319;0.015562658190980324;0.015560336079886243;0.7995023580537085;0.014893499963819607;0.7996906963746888
71.294744;1.0441345010910263;0.8351116942009491;0.7995649049974254;-7.378923031708437e-05;-7.067689450505641e-05;1.0445684267009518;10.000230473748395;0.8336164383434166;0.015562654251106967;0.01556037099734495;0.7995006658251136;0.014893502603452352;0.7996889400309647
71.304744;1.0441346900628996;0.8351124666657745;0.7995635021124731;-7.327332125999578e-05;-7.018324626734583e-05;1.044568463942099;10.00022556931767;0.8336163718664943;0.01556265047486541;0.015560405791183965;0.799498925037429;0.014893504611966051;0.7996871710260087
71.314744;1.044133650126177;0.8351121719088719;0.7995620595088183;-7.327887373667569e-05;-7.018904197014969e-05;1.0445685949933796;10.000221168877534;0.8336162473436074;0.015562646892275279;0.015560440462533683;0.7994961359646285;0.014893505986383481;0.7996843870275173
71.324744;1.044132939040004;0.8351124001080694;0.7995609166875004;-7.362836843995767e-05;-7.052418243783851e-05;1.0445688267578759;10.000217238636411;0.8336160660321379;0.015562643554827444;0.015560475024103152;0.7994942977322558;0.01489350675113969;0.7996825862223104
71.334744;1.04413195610502;0.835111966859436;0.7995594086473954;-7.363391246161576e-05;-7.052997462839348e-05;1.0445691640468477;10.000213735155437;0.8336158302586794;0.01556264053391401;0.01556050949298478;0.7994924088548272;0.014893506947558333;0.7996807683191961
71.344744;1.044132260030377;0.8351124625477251;0.799557874894759;-7.311798612274444e-05;-7.003631917621072e-05;1.0445696100930832;10.000210601845593;0.8336155427008269;0.015562637908127659;0.01556054388557685;0.799490467995203;0.01489350662405045;0.7996789335125059
71.354744;1.0441313450096354;0.8351122255236616;0.7995566551872377;-7.422990214619259e-05;-7.110158995090795e-05;1.0445701675028414;10.000207773831734;0.8336152062573969;0.015562635750988544;0.015560578215106539;0.7994874748475888;0.01489350583955646;0.7996760831660132
71.364744;1.044130771154095;0.8351117960383754;0.7995550864872625;-7.347299455508127e-05;-7.037723713348136e-05;1.0445708383181895;10.000205186350236;0.8336148242748034;0.015562634121079133;0.015560612488998928;0.7994854309449866;0.014893504659281194;0.7996742191733962
71.374744;1.0441308922938322;0.8351129054202394;0.7995545704679771;-7.336991294311264e-05;-7.027895296107696e-05;1.0445726235150101;10.000202779777187;0.8336144008425088;0.015562633060091677;0.015560646703404124;0.7994833396878525;0.014893503135249748;0.7996723439546813
71.384744;1.0441304053658533;0.8351126421421647;0.7995533307899939;-7.371937803132635e-05;-7.061407760511987e-05;1.0445735226884794;10.00020049564531;0.833613940918104;0.015562632603012416;0.015560680841991865;0.7994812054677943;0.014893501291139203;0.7996704589595287
71.394744;1.0441299632817393;0.8351119294788453;0.7995517643771387;-7.296245179626874e-05;-6.988971199876784e-05;1.044574533602036;10.00019827117689;0.8336134500365397;0.015562632780739862;0.015560714881341864;0.7994790325967518;0.014893499121590492;0.7996685652006411
71.404744;1.0441292649887408;0.8351108720054022;0.7995502120494526;-7.296794858507169e-05;-6.989547142829047e-05;1.0445756519907297;10.0001960439193;0.8336129339737051;0.015562633603713025;0.015560748802704307;0.7994758245720623;0.014893496598500363;0.7996656639592301
71.414744;1.04412986629235;0.8351107127721001;0.7995486787842925;-7.245197387586077e-05;-6.940178155119198e-05;1.0445768719273594;10.000193759389814;0.8336123984764762;0.015562635054380512;0.015560782600268276;0.7994735837187672;0.014893493680777439;0.7996637561239482
71.424744;1.0441292564400382;0.8351097955873421;0.799547502757226;-7.356384088709582e-05;-7.046701346278169e-05;1.044578186400285;10.000191373942991;0.8336118487334336;0.015562637097391219;0.01556081627141639;0.7994713110418009;0.01489349032385392;0.7996618434981231
71.434744;1.0441289894295736;0.8351086675832775;0.7995460176886873;-7.28068873173953e-05;-6.974262565010926e-05;1.0445795879954691;10.000188860186512;0.833611288677209;0.015562639683230892;0.015560849799764107;0.7994690061298737;0.014893486479504621;0.7996599286847912
71.444744;1.0441284601779939;0.8351071981169266;0.7995445620483763;-7.281235211976934e-05;-6.974835857329577e-05;1.0445810692353086;10.000186212757516;0.8336107208650857;0.015562642753715399;0.015560883148915801;0.799466667275652;0.014893482095225714;0.7996580151866863
71.454744;1.0441292223877177;0.835106982528219;0.7995434756258843;-7.340273453924474e-05;-7.03141313219758e-05;1.0445836223547953;10.000183442557972;0.8336101471008253;0.015562646265327535;0.015560916268776958;0.7994632920602689;0.01489347712497484;0.7996551069730407
71.464744;1.0441287643588295;0.8351053166653567;0.7995420944940611;-7.340818431297067e-05;-7.03198513551418e-05;1.0445852394104524;10.00018056529278;0.8336095690018744;0.015562650196427111;0.015560949104829597;0.7994608781604208;0.014893471538844315;0.7996532077519481
71.474744;1.0441286401127787;0.835103796892536;0.7995407593494372;-7.265120723157976e-05;-6.959544224401258e-05;1.0445869130549759;10.000177592925494;0.8336089882268679;0.015562654523955713;0.015560981593842975;0.7994584240355193;0.01489346531911348;0.7996513224608826
71.484744;1.0441294992847088;0.83510329671109;0.7995398103596357;-7.324157592704663e-05;-7.016119603149297e-05;1.0445886369123352;10.000174522849466;0.8336084063126642;0.015562659211533415;0.015561013650669956;0.7994559290825313;0.014893458452417812;0.7996494563124168
71.494744;1.0441291297411661;0.8351024594504942;0.7995396419577682;-7.289745178951147e-05;-6.983214863045863e-05;1.0445904050593047;10.000171330797947;0.8336078240326015;0.015562664212627723;0.015561045170947736;0.7994533931214612;0.014893450930903843;0.7996476138306626
71.504744;1.0441290828878071;0.8351006680582002;0.7995384730251617;-7.214047055483304e-05;-6.910771671605842e-05;1.044592211134085;10.000167982309398;0.8336072411277189;0.01556266945789782;0.01556107604521913;0.7994498160480958;0.014893442755492347;0.799644797911036
71.514744;1.0441287515828575;0.8350988988589741;0.7995376996778281;-7.325229808423832e-05;-7.017288185638038e-05;1.0445940474761672;10.000164451144375;0.83360665697237;0.015562674848025053;0.015561106163102618;0.7994471980584692;0.014893433937374733;0.7996430088659038
71.524744;1.0441296877119;0.8350976995293158;0.7995366543481148;-7.273627826282775e-05;-6.967910799616215e-05;1.0445959048790534;10.00016072139341;0.8336060711752513;0.015562680278198246;0.015561135414435186;0.7994445398433067;0.014893424501245487;0.7996412463411843
71.534744;1.0441293777344132;0.8350954156979917;0.7995356738295243;-7.274172180999212e-05;-6.96847589196647e-05;1.0445987735783124;10.000156778737246;0.8336054834273825;0.015562685667485286;0.015561163699197375;0.7994418424573267;0.014893414482394968;0.799639509667312
71.544744;1.0441293745765199;0.8350932952448271;0.799534760681027;-7.198475612766591e-05;-6.896028027344852e-05;1.0446006447080889;10.00015260762368;0.8336048933115998;0.015562690967402194;0.015561190938134845;0.7994391070992649;0.014893403918455648;0.7996377980392743
71.554744;1.0441293752248044;0.8350914502910599;0.7995342518684541;-7.233418965745512e-05;-6.929527634699091e-05;1.044602510567556;10.000148193447497;0.833604300367732;0.01556269615327189;0.015561217073165283;0.7994353352158594;0.014893392840776768;0.7996351099697202
71.564744;1.0441300310234867;0.8350897054119963;0.7995334797847748;-7.258060967067659e-05;-6.953155708313079e-05;1.0446043639787688;10.00014352507348;0.833603703718167;0.015562701209239355;0.015561242059321878;0.7994325289667487;0.014893381266361657;0.7996334421593363
