time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.574744;1.0441300358734087;0.8350873680020285;0.7995327811718678;-7.18236745558299e-05;-6.880703250545095e-05;1.0446061983460406;10.000138599535937;0.8336031014131422;0.015562706112334575;0.015561265864733331;0.7994296913077689;0.014893369202594917;0.7996317909038811
71.584744;1.0441297379220724;0.8350850686483774;0.7995324922824829;-7.29355549485613e-05;-6.987209058574435e-05;1.0446080081825202;10.000133424399847;0.8336024908888755;0.015562710817935956;0.015561288478370114;0.7994268254684356;0.014893356661989965;0.7996301523568081
71.594744;1.0441297364840418;0.8350825922420447;0.7995319451903631;-7.217864921613318e-05;-6.914753124845502e-05;1.0446097891915698;10.00012801005954;0.8336018702212232;0.015562715253899656;0.01556130990012028;0.7994239348088437;0.014893343663427858;0.7996285233170335
71.604744;1.0441303806953945;0.8350816794631699;0.7995325352820974;-7.207556221101178e-05;-6.904899570528399e-05;1.0446115381523677;10.000122360526207;0.833601238250033;0.01556271932495118;0.015561330117777212;0.7994200234777931;0.014893330216096238;0.7996259012469934
71.614744;1.04413036635754;0.8350794294150283;0.7995324793850789;-7.242508296498354e-05;-6.938388606665917e-05;1.0446132528048333;10.000116476607293;0.8336005938880411;0.015562722923472065;0.015561349102564128;0.7994170969134692;0.01489331630785534;0.7996242832415189
71.624744;1.0441300471649935;0.8350765352992909;0.7995321673534287;-7.243063805107433e-05;-6.938937198350723e-05;1.0446159318223145;10.00011036559077;0.8335999359544484;0.015562725947098482;0.015561366823012185;0.7994141613756665;0.014893301911414324;0.7996226668628018
71.634744;1.0441309842526791;0.8350745965519383;0.7995319332527214;-7.191475385003032e-05;-6.889539831629771e-05;1.0446175749319853;10.000104043020372;0.8335992633070929;0.015562728312880018;0.015561383255528713;0.7994112228059636;0.014893286998111053;0.7996210490633501
71.644744;1.0441309759657038;0.835072202683379;0.7995321107698162;-7.22643353641299e-05;-6.923022027046765e-05;1.0446191825242368;10.00009752646429;0.8335985749719929;0.015562729955536859;0.015561398385391325;0.7994082858493171;0.014893271549955681;0.7996194260526671
71.654744;1.0441306809208175;0.8350691819052053;0.7995320288737088;-7.226994821499159e-05;-6.923563080323294e-05;1.044620754896219;10.000090834089534;0.8335978703857279;0.015562730822932538;0.015561412206954424;0.7994043536906891;0.014893255568393203;0.7996167939714568
71.664744;1.0441307063580056;0.835066371419673;0.7995320200191824;-7.151317734449276e-05;-6.851091267720431e-05;1.044622292183542;10.000083993152824;0.8335971495097062;0.015562730883121444;0.015561424735051519;0.79940142855503;0.014893239070226712;0.7996151490341633
71.674744;1.0441314072234182;0.8350640564200871;0.7995320807281767;-7.175977140491361e-05;-6.87469378366658e-05;1.0446237947553443;10.000077045337996;0.8335964127236478;0.015562730131085742;0.01556143601815227;0.7993985119913685;0.014893222072264775;0.7996134889431419
71.684744;1.0441314832772948;0.8350615464663593;0.7995325416680912;-7.21094294174943e-05;-6.908165914287687e-05;1.0446252628409043;10.000070040453659;0.8335956605224991;0.015562728586312014;0.015561446126525583;0.7993956049998031;0.014893204585116903;0.7996118124958116
71.694744;1.0441312898927455;0.8350584248409226;0.7995327283088212;-7.211510650207449e-05;-6.908696344376981e-05;1.044626695414601;10.000063027455992;0.8335948930900947;0.015562726289802686;0.01556145512145126;0.7993927086313939;0.01489318662102974;0.7996101198827015
71.704744;1.0441314328092004;0.8350555253265557;0.7995329709799496;-7.135839533330825e-05;-6.836214471943772e-05;1.0446290901397128;10.000056051252368;0.8335941103634912;0.015562723302297838;0.015561463037113584;0.7993898243384681;0.014893168205634834;0.799608412099756
71.714744;1.044132565941751;0.8350548283368703;0.7995346607750394;-7.159947733348108e-05;-6.859272684013671e-05;1.0446304447836818;10.000049155501163;0.8335933126353734;0.015562719696855083;0.015561469882113405;0.799385953720359;0.014893149388873414;0.7996056906447128
71.724744;1.0441324820059283;0.8350516585810397;0.7995350074508581;-7.16051758406823e-05;-6.859796163592129e-05;1.0446317580527642;10.000042386739514;0.8335925007906104;0.015562715549841077;0.015561475648573814;0.7993830986094206;0.014893130248623885;0.7996039569502605
71.734744;1.0441327393666762;0.8350487169854358;0.7995354035123986;-7.084847841629737e-05;-6.78730825856605e-05;1.044633029472475;10.000035794389028;0.8335916759658202;0.015562710936817301;0.015561480326125228;0.7993802615052334;0.014893110884294599;0.7996022132384354
71.744744;1.044132739975469;0.8350458703244182;0.799536180690538;-7.196056944161449e-05;-6.89377743689376e-05;1.0446342599356564;10.000029426163895;0.8335908393061563;0.015562705927898088;0.015561483923084938;0.7993774456255053;0.014893091405812822;0.7996004610882315
71.754744;1.0441340459093804;0.8350436617060426;0.799536665721277;-7.14448037160639e-05;-6.844353045437157e-05;1.0446354527208594;10.000023322610163;0.8335899920498195;0.015562700581195476;0.01556148648425331;0.7993746545596683;0.014893071918456478;0.7995987011189681
71.764744;1.0441341542027232;0.8350404313978336;0.7995371888215039;-7.145048316316645e-05;-6.844870591594293e-05;1.0446366134168905;10.000017516236369;0.8335891355080629;0.015562694939164557;0.015561488086783875;0.7993708920080485;0.014893052509348144;0.7995959333292594
71.774744;1.04413462760831;0.8350377709043282;0.7995380802548379;-7.180015692392199e-05;-6.878327469028604e-05;1.0446377485318736;10.000012036596573;0.8335882706393579;0.01556268903001422;0.015561488815638102;0.7993681618710802;0.014893033243736566;0.7995941567646926
71.784744;1.0441351708538655;0.8350347389612605;0.7995386659482093;-7.104342361790896e-05;-6.805834720606078e-05;1.0446398640151484;10.000006913495277;0.8335873974317347;0.01556268287596558;0.015561488742948527;0.7993654685043553;0.014893014165121527;0.7995923707271686
71.794744;1.0441364409784422;0.8350322066413634;0.7995392760952216;-7.129000311894536e-05;-6.829416549686389e-05;1.0446409648063977;10.000002172106516;0.833586514794576;0.015562676503804633;0.015561487922624658;0.7993628166344414;0.014892995297181284;0.79959057447183
71.804744;1.0441371373943675;0.8350305879621149;0.7995413005860208;-7.129009270936338e-05;-6.829400083414618e-05;1.0446420551727642;9.999997823327462;0.8335856214134029;0.015562669949805466;0.015561486395788651;0.799360210540506;0.014892976651020339;0.7995887679151111
71.814744;1.0441376150753647;0.8350272530503268;0.7995419459447491;-7.129570499805927e-05;-6.829916360330708e-05;1.0446431388850816;9.999993855662225;0.8335847168473768;0.015562663251473393;0.01556148420392665;0.79935765346239;0.014892958233994376;0.7995869515033865
71.824744;1.0441394342369996;0.8350249041813428;0.7995426012524307;-7.077984506948335e-05;-6.780490295494956e-05;1.0446442191969856;9.999990236583685;0.8335838015938549;0.01556265642569606;0.015561481394714916;0.7993541483763575;0.014892940056518493;0.7995841257004782
71.834744;1.044140089617518;0.8350218869460385;0.7995435963063909;-7.189181732431946e-05;-6.886957053516481e-05;1.0446452991143103;9.999986925299849;0.8335828760128534;0.015562649456732108;0.015561478012767785;0.7993516986438085;0.014892922134342316;0.7995822900491664
71.844744;1.0441411414140829;0.8350187493463449;0.7995442581185563;-7.113498539030233e-05;-6.814467030985087e-05;1.0446463817061007;9.99998388557523;0.8335819394196972;0.01556264230970967;0.015561474093396194;0.799349307066824;0.01489290448586742;0.7995804449289134
71.854744;1.0441422916818024;0.8350156027018917;0.7995449190820564;-7.037813435097485e-05;-6.741978144517312e-05;1.0446474699899724;9.999981091946761;0.8335809900345817;0.015562634949802692;0.015561469666427179;0.7993469749254849;0.014892887132312826;0.7995785915967693
71.864744;1.044144195066436;0.8350133208883548;0.7995459125516436;-7.1730976505195e-05;-6.87151329895274e-05;1.0446495668337756;9.99997852826449;0.8335800251280304;0.015562627351568006;0.015561464753107372;0.799344702256594;0.014892870105338001;0.799576731626873
71.874744;1.0441455490621379;0.8350101651973109;0.7995465685676701;-7.097408608393528e-05;-6.799026741963532e-05;1.0446506753175602;9.999976172946235;0.8335790411664185;0.015562619499596328;0.015561459354706169;0.7993424884223176;0.014892853456998577;0.799574865315063
71.884744;1.0441467072247486;0.8350067692028309;0.7995472215181679;-7.097955936264575e-05;-6.799549428226203e-05;1.0446517988274946;9.999973983348415;0.8335780344559246;0.015562611379351471;0.015561453457080923;0.7993393320803174;0.014892837264541593;0.7995719914605635
71.894744;1.0441482751004116;0.8350039674509321;0.7995482063505552;-7.132903779339411e-05;-6.833015157648878e-05;1.044652940558088;9.999971901819164;0.833577002133704;0.01556260297092565;0.015561447051808154;0.7993372307832775;0.014892821618872086;0.7995701077309204
71.904744;1.0441506062419355;0.8350024500639356;0.7995499129650194;-7.122586869501114e-05;-6.823133652737349e-05;1.0446541031318368;9.999969875419085;0.8335759426860775;0.015562594259753558;0.015561440151662753;0.7993351811498036;0.014892806598076035;0.7995682127766158
71.914744;1.0441523962424686;0.8349993124467456;0.7995505566686865;-7.046892595136202e-05;-6.750653355589483e-05;1.044655288396034;9.999967867221612;0.8335748553967482;0.01556258524670865;0.015561432799061964;0.799333179903356;0.014892792248414579;0.7995663057619076
71.924744;1.0441542943019515;0.8349961831274038;0.7995511957417545;-6.971197756064896e-05;-6.678174869245833e-05;1.0446564970825196;9.999965856272544;0.8335737393383936;0.015562575941852898;0.015561425068054139;0.7993312246613494;0.01489277858474741;0.7995643865082147
71.934744;1.0441559934860456;0.834993169749834;0.7995521638961995;-7.082380230439685e-05;-6.784654964299334e-05;1.0446577287953474;9.99996383481422;0.8335725931710665;0.015562566353523037;0.015561417053475348;0.7993293139316521;0.014892765605480503;0.7995624559736005
71.944744;1.0441590429588432;0.8349908148545013;0.7995527912997118;-7.030777204623448e-05;-6.735244764175678e-05;1.0446599828180345;9.999961809092625;0.8335714159399489;0.015562556479723983;0.015561408858428294;0.7993264470032687;0.014892753314452558;0.7995595166773617
71.954744;1.0441609260766382;0.8349874577849173;0.7995534117562175;-7.031318946199281e-05;-6.735778454529491e-05;1.0446612590546671;9.999959801096052;0.8335702076156565;0.015562546300721238;0.015561400587801602;0.7993246239171643;0.01489274173374702;0.799557571299139
71.964744;1.044163192258892;0.834984687921818;0.7995543578530433;-7.066263568462132e-05;-6.769256163341907e-05;1.0446625579208464;9.99995784511266;0.8335689681522971;0.015562535782396246;0.015561392345519415;0.7993228451921341;0.014892730894945388;0.799555622837901
71.974744;1.0441655345601;0.8349815606128653;0.7995549563156752;-6.99056813410752e-05;-6.696786116282295e-05;1.0446638794122272;9.999955977740266;0.833567696252565;0.015562524896948272;0.015561384239807055;0.7993211113422706;0.014892720818617233;0.7995536738086491
71.984744;1.0441686001588262;0.8349800499892627;0.7995565968146646;-6.980248102163017e-05;-6.686917263224243e-05;1.044665222435873;9.999954228332294;0.8335663898400432;0.015562513638835651;0.015561376387722141;0.7993194224409426;0.014892711501502101;0.7995517269914068
71.994744;1.0441710781514455;0.8349772496606426;0.799557491076815;-7.01519311681636e-05;-6.720400274482356e-05;1.0446665847384629;9.999952618308143;0.8335650475501902;0.015562502011923336;0.015561368904967296;0.7993177778585684;0.014892702918920442;0.7995497858324915
72.004744;1.0441733104467255;0.8349738500137879;0.7995580259460897;-7.015734803647357e-05;-6.720942342079146e-05;1.0446679633836642;9.999951160189108;0.8335636694853281;0.015562490009638729;0.015561361896311526;0.7993151764284405;0.014892695032274176;0.7995468544248706
72.014744;1.0441758878481524;0.8349706861889673;0.7995585345812025;-6.940039573435607e-05;-6.648479716314292e-05;1.0446693551846151;9.999949848255717;0.8335622568542269;0.015562477611928763;0.015561355464602723;0.799313617250442;0.014892687792732376;0.7995449364877631
72.024744;1.0441791491220742;0.8349683926362672;0.7995593507355881;-7.07531330284016e-05;-6.778039572597143e-05;1.0446707567208158;9.999948653944978;0.8335608112286481;0.015562464787587693;0.015561349718883023;0.7993121004415691;0.014892681146613386;0.7995430362120528
72.034744;1.0441817790123467;0.8349652322989042;0.7995598043655714;-6.999617981155597e-05;-6.705581135807132e-05;1.0446731649822762;9.999947537068419;0.8335593342375719;0.015562451501111785;0.015561344761811877;0.7993106269587109;0.014892675044887296;0.7995411574942834
72.044744;1.0441844219678;0.8349620809446513;0.7995602287390832;-6.923922682853342e-05;-6.633124923134838e-05;1.0446745780630529;9.999946466608325;0.8335578278011075;0.015562437728312385;0.015561340673105481;0.7993091975879224;0.014892669450404778;0.7995393045664871
72.054744;1.044187724816391;0.8349598135101264;0.7995609560969898;-7.059195789119397e-05;-6.762690705481966e-05;1.0446759940730674;9.999945434192078;0.833556294588099;0.015562423462259018;0.015561337507950834;0.799307811938442;0.014892664340664717;0.7995374824700626
72.064744;1.0441903789292224;0.8349566907715401;0.7995613140989203;-6.983500117577977e-05;-6.690238702579401e-05;1.0446774095826454;9.999944449794071;0.8335547381559055;0.015562408702490281;0.01556133530414857;0.7993054682797353;0.014892659708108595;0.7995346965773966
72.074744;1.0441927323057303;0.8349544506556806;0.799562693871842;-6.94908694331753e-05;-6.657323141867283e-05;1.0446788196630825;9.999943526751856;0.8335531625943239;0.015562393442990596;0.015561334082652459;0.799304164240278;0.01489265555937487;0.7995329509673327
72.084744;1.0441953849156704;0.8349517122803463;0.7995633083943775;-6.984031345638153e-05;-6.690824973125102e-05;1.0446802191315234;9.999942668756736;0.8335515724316205;0.015562377669609427;0.015561333836528133;0.7993028976870624;0.014892651911936486;0.7995312493995027
72.094744;1.0441986852901821;0.834949164049982;0.799563544084521;-7.008662315905671e-05;-6.714448768768901e-05;1.04468160400781;9.999941864186134;0.8335499728218221;0.015562361365589247;0.015561334517163525;0.799301667381101;0.014892648787610714;0.7995295945600049
72.104744;1.0442013259844827;0.8349461136972869;0.7995637315659407;-6.932965517246348e-05;-6.642004982280969e-05;1.0446829724754532;9.999941087797026;0.8335483692595499;0.015562344515060375;0.015561336034878758;0.799300473338628;0.014892646207683602;0.7995279878446011
72.114744;1.0442039562536027;0.8349434332485477;0.7995642008054831;-6.967909158512498e-05;-6.675512980439066e-05;1.0446853250017232;9.999940306149101;0.8335467672283903;0.015562327098059511;0.015561338278370748;0.7992993165479111;0.014892644189381835;0.7995264295758525
72.124744;1.0442062720143759;0.8349401827199905;0.7995642768961259;-6.968447555509811e-05;-6.676078527508074e-05;1.0446866638559076;9.999939480811078;0.8335451723526413;0.015562309086227747;0.015561341134521489;0.7992981981945219;0.014892642740857175;0.7995249197847479
72.134744;1.0442098273344176;0.8349379552313186;0.799564288027895;-6.916840926405133e-05;-6.626703883486441e-05;1.044687991906022;9.99993857244548;0.8335435906394731;0.01556229044795022;0.015561344493965755;0.7992961192130884;0.014892641859323692;0.7995224589280275
72.144744;1.0442121116986036;0.8349350941676079;0.7995645616067804;-7.02801918398945e-05;-6.733222092863713e-05;1.044689310917479;9.999937551717515;0.8335420283631194;0.015562271153631914;0.015561348247654767;0.7992950799527737;0.01489264153923914;0.7995210469890002
72.154744;1.0442146805790309;0.8349332528217708;0.799565481130645;-6.917367831588313e-05;-6.627315486093032e-05;1.0446906209679694;9.999936406369024;0.833540491395189;0.015562251174090434;0.015561352285526268;0.7992940794783862;0.014892641785202738;0.7995196838334689
72.164744;1.0442172323194354;0.834930329360592;0.7995652563894727;-6.841669512876853e-05;-6.55488117212912e-05;1.044691921446703;9.999935132200706;0.8335389844167147;0.01556223048654941;0.015561356499530424;0.7992931151050928;0.014892642615022357;0.7995183686718331
72.174744;1.0442204189596072;0.8349283037162867;0.7995652761559441;-6.976937994721594e-05;-6.68446572619542e-05;1.044693212104383;9.99993371932142;0.8335375109568001;0.015562209092041358;0.015561360789347898;0.7992921828344176;0.014892644052423154;0.7995171013047259
72.184744;1.0442229348140444;0.8349254367315518;0.7995648665869212;-6.90123958589014e-05;-6.612032770685983e-05;1.0446944934928926;9.99993215210731;0.8335360739133687;0.015562187021619036;0.015561365073126115;0.7992912785504874;0.014892646115579042;0.7995158823405263
72.194744;1.0442251284270039;0.8349223615263422;0.7995643586699329;-6.901776347631916e-05;-6.612604843204265e-05;1.044695767137363;9.999930416559806;0.8335346756170521;0.015562164319690215;0.015561369302696996;0.7992903990310626;0.014892648805939188;0.7995147123080792
72.204744;1.0442275992916432;0.8349199126211121;0.7995640841699763;-6.936719116698083e-05;-6.646122216969972e-05;1.0446980353992876;9.999928499052888;0.8335333180306533;0.015562141025536073;0.015561373477046734;0.7992885422282381;0.014892652102961791;0.7995125911876519
72.214744;1.0442306963338677;0.8349176743127439;0.7995633708435348;-6.961346517762744e-05;-6.66975714289652e-05;1.044699301001575;9.999926382213316;0.8335320035376472;0.015562117176627687;0.015561377641861522;0.7992877070772434;0.014892655964104676;0.7995115176086663
72.224744;1.0442331137037675;0.8349149549562614;0.7995625518350087;-6.885648828166971e-05;-6.597324368573945e-05;1.0447005664826194;9.999924046369138;0.833530735363531;0.015562092826754683;0.015561381864907905;0.7992868929635769;0.014892660333445723;0.7995104899616695
72.234744;1.0442355030202388;0.8349137322708579;0.7995630207722184;-6.88563974305778e-05;-6.597370462238807e-05;1.0447018337896699;9.999921470418698;0.8335295171256771;0.015562068054231756;0.015561386200954208;0.7992860990498458;0.014892665157359632;0.7995095059122471
72.244744;1.0442375630994325;0.8349108530276156;0.7995619895048772;-6.88617738737642e-05;-6.597941296490911e-05;1.044703104195001;9.99991863110284;0.8335283516820982;0.015562042949899938;0.015561390676819173;0.7992853240782866;0.014892670393986764;0.7995085626994003
72.254744;1.044240850670288;0.8349093662422178;0.7995611878904613;-6.945211989235952e-05;-6.65452012435768e-05;1.0447043785239194;9.99991550402265;0.8335272400418383;0.015562017598512078;0.015561395307438134;0.7992845669986057;0.014892676012688103;0.7995076572121361
72.264744;1.0442428568471818;0.8349065657930002;0.7995599478351485;-6.945749994032573e-05;-6.655089726484773e-05;1.0447056572894255;9.999912064885104;0.833526181684331;0.015561992070004147;0.015561400120518133;0.7992838276793133;0.014892681987090426;0.7995067863596114
72.274744;1.0442451381351108;0.8349040452414233;0.7995586059193479;-6.870053957711864e-05;-6.582654829485467e-05;1.0447069405386855;9.99990829201449;0.8335251758851105;0.01556196642453345;0.015561405159631883;0.7992821068492065;0.014892688291644593;0.7995049476868857
72.284744;1.0442473934705283;0.8349019143543;0.7995574984875148;-6.90499943312185e-05;-6.616169489726731e-05;1.044709227467757;9.999904168258759;0.8335242221864687;0.015561940725381659;0.015561410467928602;0.7992814055243115;0.014892694908704747;0.79950413885594
72.294744;1.0442502746924751;0.8348999982231252;0.7995559579953428;-6.929628077212177e-05;-6.639799848522754e-05;1.0447105163562267;9.99989967967119;0.8335233196087316;0.015561915044808873;0.015561416079956652;0.7992807240910975;0.014892701830589262;0.7995033587907645
72.304744;1.0442524763641798;0.8348987136043147;0.7995553820714513;-6.818980530090103e-05;-6.533893199906579e-05;1.0447118053429325;9.99989481590067;0.8335224657909016;0.015561889454924701;0.015561422024803373;0.7992800610880723;0.01489270904799634;0.7995026071621506
72.314744;1.0442543488884068;0.8348964811834279;0.7995539910474128;-6.930160849867173e-05;-6.640410204031508e-05;1.0447130929387949;9.999889568805004;0.8335216571643704;0.01556186401714597;0.015561428325583524;0.7992794128361176;0.014892716543439986;0.7995018846525448
72.324744;1.0442564939115178;0.834894192174907;0.7995521805390927;-6.854466198269431e-05;-6.567973220754653e-05;1.0447143772948155;9.999883926065754;0.8335208898516743;0.015561838781438927;0.01556143500170625;0.7992787744957964;0.014892724299008843;0.7995011928794118
72.334744;1.044259261060399;0.8348924774432829;0.7995502906627151;-6.87909498450338e-05;-6.591601198163312e-05;1.0447156553809431;9.999877871281235;0.8335201601619912;0.015561813788602384;0.015561442080243008;0.7992781412482698;0.014892732303159404;0.7995005341294982
72.344744;1.044261342876499;0.8348906438866687;0.7995486621938055;-6.914041874676179e-05;-6.625113100588917e-05;1.0447169233254845;9.999871389094345;0.8335194646452663;0.015561789070559481;0.015561449596253302;0.7992765087836087;0.014892740546710966;0.7994989111249937
72.354744;1.0442633867321525;0.834888513430147;0.7995466323042073;-6.83834766341444e-05;-6.5526741978932e-05;1.044718177249868;9.999864461930347;0.8335188001188019;0.015561764650046762;0.015561457580174503;0.7992758737189558;0.01489274901558846;0.7994983258678608
72.364744;1.0442650851318493;0.8348861932209667;0.7995445433228686;-6.838887032719867e-05;-6.553237338467822e-05;1.0447194130325612;9.999857062823788;0.8335181632746186;0.015561740538910612;0.015561466059125657;0.7992752338245281;0.01489275769014159;0.7994977803546344
72.374744;1.0442679884480826;0.8348863814973441;0.7995437982765611;-6.862971773161802e-05;-6.576338380043817e-05;1.0447216249101572;9.999849159368374;0.8335175498318081;0.015561716736982548;0.015561475067094486;0.7992745874322086;0.01489276655138137;0.7994972759153257
72.384744;1.044269583251434;0.8348841581323877;0.7995416177816896;-6.863511339341889e-05;-6.576899076642224e-05;1.0447228050316602;9.999840728820386;0.8335169544090547;0.015561693235097701;0.015561484643693412;0.799273932575806;0.014892775585639543;0.7994968133949285
72.394744;1.0442714237522897;0.8348822207597767;0.7995394045552637;-6.787817840638295e-05;-6.504455664418864e-05;1.0447239450369836;9.999831769312006;0.8335163717881046;0.015561670022760278;0.01556149483220637;0.7992732666144468;0.014892784782151076;0.7994963925670053
72.404744;1.0442732086900208;0.8348806746657067;0.7995375003474422;-6.822766043002174e-05;-6.537961100078659e-05;1.0447250377197408;9.999822298394681;0.8335157981697978;0.015561647093517731;0.0155615056817708;0.7992725865892355;0.014892794129405605;0.7994960113563881
72.414744;1.0442755914368005;0.8348793386804549;0.7995352414676673;-6.847394932281912e-05;-6.561579046409914e-05;1.0447260774608937;9.999812340967855;0.8335152311673697;0.015561624438882864;0.015561517242880685;0.7992718901831105;0.014892803617695164;0.799495665911242
72.424744;1.0442772688922648;0.8348775163742879;0.7995329676309917;-6.771701930235252e-05;-6.489131295820801e-05;1.0447270603484267;9.999801915295096;0.8335146692859348;0.015561602042503118;0.015561529562522759;0.7992701765192036;0.014892813239308484;0.7994943517046887
72.434744;1.0442785933239858;0.8348758350561185;0.799531017966389;-6.882883340479298e-05;-6.595634422855671e-05;1.044727984369869;9.999791029109707;0.83351411163603;0.015561579890194206;0.015561542683104288;0.7992694462079769;0.01489282298077718;0.7994940636546235
72.444744;1.0442801671265876;0.8348751810044296;0.7995297870757265;-6.772238823492682e-05;-6.489713630904672e-05;1.0447288489276492;9.999779681593068;0.8335135575263855;0.015561557982830716;0.015561556637095016;0.7992687006959571;0.014892832819046341;0.7994937973509813
72.454744;1.0442826418945954;0.8348742098423568;0.7995274942500665;-6.720634963636173e-05;-6.440322376685547e-05;1.0447306538905512;9.999767861140446;0.8335130058545926;0.015561536335564207;0.015561571443148596;0.7992679414361665;0.014892842724182077;0.7994935478467508
72.464744;1.0442838094028357;0.8348726106291916;0.7995255363308106;-6.8318166729183e-05;-6.54682017762623e-05;1.0447313991287845;9.999755548016045;0.8335124549844376;0.015561514965747673;0.015561587108817118;0.7992671694238582;0.014892852666062653;0.7994933092113912
72.474744;1.0442852271203786;0.8348709279585608;0.7995232454956458;-6.756124373771602e-05;-6.474363992832439e-05;1.0447320842931005;9.999742725495155;0.8335119031982688;0.01556149388241365;0.01556160363234122;0.7992663850118714;0.014892862624680625;0.7994930747574407
72.484744;1.0442862949455407;0.8348690289701101;0.7995209565013428;-6.756664441181934e-05;-6.474907829649376e-05;1.0447327086446867;9.999729387836439;0.8335113490320236;0.015561473091782784;0.015561621006242555;0.7992655881262967;0.014892872593155042;0.7994928377387593
72.494744;1.044288571707623;0.834868506047851;0.7995190033513885;-6.815702329087382e-05;-6.53145951752634e-05;1.04473327134871;9.999715543582381;0.8335107913778613;0.015561452611088265;0.01556163922566021;0.7992647789396458;0.014892882570144041;0.7994925917304081
72.504744;1.0442898521988346;0.8348668925898428;0.7995167149662588;-6.740009924438427e-05;-6.458998021240032e-05;1.044733771918704;9.999701218216696;0.8335102293789624;0.01556143247343808;0.015561658290025954;0.7992629579293541;0.014892892550244822;0.7994913309333538
72.514744;1.0442907919757685;0.8348665119696408;0.7995158170994157;-6.816239569503283e-05;-6.5320170307361e-05;1.0447342105752506;9.999686455139383;0.8335096619985534;0.015561412727621748;0.015561678198493415;0.7992621252257981;0.01489290251618608;0.799491049176042
72.524744;1.0442919961601114;0.8348649288794311;0.7995135169953135;-6.740546630391704e-05;-6.459551921022656e-05;1.0447345884830774;9.99967131245139;0.8335090878696183;0.015561393433045457;0.015561698950743798;0.7992612808006997;0.01489291243699625;0.7994907401341994
72.534744;1.0442938175384313;0.83486387417669;0.7995112038161603;-6.765173272923028e-05;-6.483147243743641e-05;1.0447349080320005;9.99965585453501;0.8335085058069454;0.01556137464465593;0.015561720552775944;0.7992604253632315;0.014892922272576494;0.7994903963503744
72.544744;1.0442949528815795;0.8348626501639356;0.7995092081452448;-6.800121342226829e-05;-6.516629188996559e-05;1.0447361735845593;9.999640144054649;0.8335079154045436;0.015561356401238948;0.015561743023024443;0.7992595602425283;0.01489293197527392;0.7994900101355606
72.554744;1.044295755009391;0.8348608357616426;0.7995068572094584;-6.800658686539631e-05;-6.517160375873245e-05;1.0447363916549302;9.999624240739882;0.8335073172378962;0.015561338722047702;0.015561766391259923;0.7992586866280194;0.014892941485450766;0.7994895744254521
72.564744;1.0442968278406333;0.8348592607186289;0.7995044831759044;-6.724963922234696e-05;-6.444689138626184e-05;1.044736569567753;9.999608204835088;0.8335067127169635;0.015561321605106924;0.015561790686248892;0.7992578055668297;0.014892950730894947;0.7994890833518042
72.574744;1.0442988242317952;0.8348587949898046;0.7995024176953014;-6.78399842356669e-05;-6.501227725750877e-05;1.044736714115779;9.999592099786703;0.8335061036556659;0.015561305040615245;0.0155618159217799;0.7992569185028385;0.014892959637948584;0.7994885325855425
72.584744;1.0442995349123856;0.834858079713038;0.7995010473474711;-6.749582552695032e-05;-6.468285781558536e-05;1.0447368315130658;9.999575991252064;0.8335054916296333;0.015561289037632493;0.015561842085198601;0.7992560276444027;0.014892968145303592;0.7994879189535246
72.594744;1.044300513740698;0.8348564950412185;0.7994985848864299;-6.673885796028449e-05;-6.395811154572929e-05;1.0447369275794;9.999559942623657;0.833504877690868;0.015561273632820621;0.0155618691293403;0.7992541356428194;0.014892976205260491;0.7994862397946327
72.604744;1.0443011561227025;0.8348550152304135;0.7994964227544281;-6.785061446375205e-05;-6.50228665083986e-05;1.0447370073272564;9.999544010233578;0.833504262816085;0.015561258882947375;0.01556189697804718;0.7992532448395505;0.014892983778384713;0.799485492189144
72.614744;1.0443030168152532;0.8348541864963955;0.7994938911560048;-6.733450706195787e-05;-6.452870523858655e-05;1.0447370749182248;9.999528240235012;0.8335036482570943;0.015561244859739035;0.015561925544302727;0.7992523569770187;0.014892990842785427;0.7994846745008547
72.624744;1.044303887688656;0.8348525944123935;0.7994913247770622;-6.657751574769066e-05;-6.380393483320298e-05;1.0447371346031742;9.99951266698857;0.8335030350619074;0.015561231639181675;0.015561954739175229;0.7992514730944641;0.014892997412461192;0.7994837858011941
72.634744;1.0443044232348964;0.8348511106439186;0.7994890585142461;-6.768924639315768e-05;-6.486866735072084e-05;1.0447381918991674;9.999497313423701;0.8335024235131022;0.0155612192845928;0.015561984463222179;0.799250593156852;0.014893003540855156;0.799482825843274
72.644744;1.0443052298793964;0.8348506238981784;0.7994874829399364;-6.658273182257909e-05;-6.380920039741853e-05;1.044738253940304;9.999482193227124;0.8335018132672977;0.01556120783533629;0.015562014597264747;0.7992497160360764;0.014893009313582657;0.7994817951299943
72.654744;1.044306663636518;0.8348498999445579;0.7994851485316989;-6.793532163371037e-05;-6.510452666767185e-05;1.0447383283480647;9.999467314400484;0.8335012036805207;0.015561197306422136;0.015562045003948546;0.7992488404514506;0.014893014842431747;0.7994806952878615
72.664744;1.0443074246569726;0.8348483025312277;0.7994824462054712;-6.717830324301033e-05;-6.437974309527274e-05;1.0447384212796427;9.999452686456342;0.8335005939276466;0.01556118770082398;0.015562075543202505;0.7992479662554438;0.01489302025547111;0.7994795289381296
72.674744;1.0443081692187974;0.834846702398822;0.7994797124347558;-6.64212807288957e-05;-6.365495816164422e-05;1.0447385362667598;9.999438331406616;0.8334999834510092;0.015561179022101126;0.015562106093047794;0.7992470946093267;0.014893025678153007;0.7994782986972605
72.684744;1.044308598582975;0.8348452088170509;0.7994772850885924;-6.753298034171792e-05;-6.471967538432033e-05;1.0447386745467653;9.999424288355021;0.8334993724129826;0.015561171275315117;0.0155621365572729;0.7992452272137347;0.014893031212581754;0.7994760066267614
72.694744;1.0443102700461466;0.8348443685683402;0.7994744986735945;-6.70168205319163e-05;-6.4225485794437e-05;1.044738836632957;9.999410602611473;0.833498761367424;0.015561164463169975;0.01556216686531455;0.7992443661508697;0.014893036933012796;0.7994746539478007
72.704744;1.0443106752327656;0.8348425279603716;0.7994716912446554;-6.702208857302535e-05;-6.423069413157223e-05;1.044739024005522;9.99939730961278;0.8334981508208806;0.015561158577217505;0.015562196975360347;0.799243514253413;0.014893042897629747;0.7994732429004852
72.714744;1.0443113712455414;0.8348423910792644;0.7994702599238359;-6.702197049251488e-05;-6.423073082978909e-05;1.0447402392595329;9.999384429978718;0.8334975414736162;0.0155611535869173;0.015562226870615791;0.7992426749926149;0.014893049152947403;0.7994717762667041
72.724744;1.044312056927139;0.8348408088398224;0.7994674189137805;-6.626493336084293e-05;-6.350595101653901e-05;1.0447404849719266;9.99937197573299;0.8334969347612986;0.015561149446122484;0.015562256547021591;0.7992418520425741;0.014893055724981414;0.799470257307606
72.734744;1.0443133834975495;0.8348397607485809;0.7994645657790163;-6.651106097756162e-05;-6.374176499906493e-05;1.0447407629064156;9.999359960641176;0.8334963329870712;0.015561146105209;0.015562286003970473;0.7992410487404003;0.014893062614869288;0.7994686898186402
72.744744;1.0443140449209858;0.8348385548104631;0.7994620401579787;-6.686044505511447e-05;-6.407650444574317e-05;1.04474107399909;9.99934840936278;0.8334957388217785;0.015561143504071633;0.015562315232362237;0.7992402674238492;0.014893069810525272;0.7994670781834312
72.754744;1.044314391312155;0.8348367743604571;0.7994591781521087;-6.686570181047374e-05;-6.408173616001837e-05;1.0447414184121393;9.999337356304544;0.8334951545824784;0.01556114156538184;0.015562344192913777;0.7992395092573408;0.014893077303112996;0.7994654270247274
72.764744;1.044315024402426;0.83483560237637;0.7994566548775478;-6.721508625791463e-05;-6.441649363385813e-05;1.0447417953502702;9.999326836448917;0.8334945820971553;0.015561140204626329;0.015562372806023437;0.7992387747205297;0.014893085093760654;0.7994637410400777
72.774744;1.0443165961185479;0.8348359697004243;0.7994548658174925;-6.634940881693001e-05;-6.358766492487819e-05;1.0447422035008098;9.999316880507847;0.8334940234745345;0.015561139340270555;0.015562400965740084;0.7992380640854897;0.014893093196928348;0.7994620250997411
72.784744;1.0443168979811102;0.8348342487532789;0.7994520317898782;-6.63546653583652e-05;-6.359292515575808e-05;1.0447426419310597;9.999307514312644;0.8334934814252266;0.015561138895780733;0.015562428557349406;0.7992363775738401;0.014893101636648413;0.7994592842693097
72.794744;1.044317485792554;0.834833140120442;0.7994495517525585;-6.67040540296966e-05;-6.392771635521515e-05;1.0447431100950437;9.999298761731458;0.8334929583161963;0.015561138797749752;0.015562455466390018;0.7992357155913802;0.014893110425272029;0.7994575229111454
72.804744;1.0443177562190913;0.834831463895308;0.7994467602198964;-6.670931217933657e-05;-6.393299792050537e-05;1.0447446069557458;9.99929065175265;0.8334924555442879;0.015561138973685787;0.015562481586402555;0.7992350791427876;0.014893119547700557;0.7994557457689151
72.814744;1.0443192628716587;0.8348308148446992;0.7994439956825508;-6.619314199598993e-05;-6.343889441313444e-05;1.0447451301053163;9.999283220658251;0.8334919740698759;0.015561139348953354;0.01556250682479381;0.7992344699041308;0.014893128967455;0.7994539571688279
72.824744;1.0443197937657345;0.8348297781092587;0.79944159674506;-6.654254134218262e-05;-6.377372090823029e-05;1.044745675505694;9.999276507562268;0.8334915149157953;0.015561139844947391;0.015562531102369456;0.7992338899578327;0.014893138642498839;0.7994521609006786
72.834744;1.0443199972585877;0.8348292830153872;0.7994399575464987;-6.619830906747565e-05;-6.344435352520581e-05;1.0447462379421653;9.999270550390772;0.8334910786969894;0.015561140389552607;0.015562554352885494;0.7992333415908337;0.014893148540475248;0.799450360315836
72.844744;1.0443204721521309;0.8348279477415229;0.799437297435281;-6.54412940965481e-05;-6.271969247932285e-05;1.0447468119529804;9.999265388892745;0.833490664915344;0.015561140931131784;0.015562576527197678;0.7992328269227688;0.0148931586448098;0.799448558741813
72.854744;1.0443215666325434;0.834827508047252;0.7994350129944973;-6.679386120403652e-05;-6.401511596328126e-05;1.044747393103785;9.999261073520161;0.8334902723050623;0.0155611414344296;0.015562597598287795;0.7992323471430596;0.014893168948752197;0.7994467596182576
72.864744;1.0443219738101304;0.834826221134811;0.7994324366687067;-6.603686287148142e-05;-6.329046817454428e-05;1.0447479789245788;9.999257665628626;0.8334898998186322;0.015561141870042178;0.015562617563013985;0.7992319017504411;0.014893179446373434;0.7994449661447591
72.874744;1.0443223446418208;0.8348253067398967;0.7994302393737632;-6.638630313531936e-05;-6.362533361089402e-05;1.044748568807582;9.999255229800076;0.8334895470557292;0.015561142217275758;0.015562636437182345;0.7992314884840376;0.014893190131373104;0.7994431808383254
72.884744;1.0443223779144455;0.8348238245567918;0.7994277540686472;-6.63916108692501e-05;-6.363067071698271e-05;1.0447491629434715;9.999253831025035;0.833489214196824;0.01556114246784526;0.015562654249096846;0.7992311043933724;0.014893201008475302;0.7994414056888245
72.894744;1.044323631495277;0.8348244738068636;0.7994263783749322;-6.552600127667046e-05;-6.280193830343413e-05;1.04475076077155;9.999253528827532;0.8334889019959203;0.01556114261827525;0.015562671043761564;0.7992297473722686;0.014893212110166887;0.7994386429484704
72.904744;1.0443235987929667;0.8348233838067497;0.7994243319659128;-6.663775504967455e-05;-6.386678358125511e-05;1.0447513601266307;9.999254366127698;0.8334886119045438;0.015561142659866165;0.015562686890144973;0.7992294166901396;0.014893223500056015;0.7994368946353119
72.914744;1.0443238385470486;0.8348222050536901;0.7994220092405572;-6.588080513846104e-05;-6.3142142700967e-05;1.0447519578013844;9.999256363834094;0.8334883461837301;0.015561142571838903;0.0155627018712673;0.7992291121079893;0.014893235252234557;0.7994351633162506
72.924744;1.0443240523277295;0.8348210455171435;0.799419748181283;-6.512386450704018e-05;-6.241750136042396e-05;1.044752550285434;9.999259521725618;0.8334881076928968;0.015561142318819261;0.015562716066494689;0.7992288328749613;0.014893247425711144;0.7994334512586229
72.934744;1.044324896048412;0.8348207755852431;0.7994178855059927;-6.647649491437644e-05;-6.371292287790093e-05;1.0447531339777498;9.9992638269052;0.8334878992963242;0.015561141858175651;0.015562729548909231;0.7992285777040962;0.01489326005911259;0.7994317605841182
72.944744;1.0443250689463281;0.8348207593562724;0.7994168119280523;-6.53700735658599e-05;-6.265360352495932e-05;1.044753705938853;9.999269266289351;0.8334877233505033;0.01556114115654673;0.01556274238820975;0.7992283451757889;0.014893273181883408;0.7994300930953655
72.954744;1.044324925232804;0.8348197628413748;0.7994150757743351;-6.6481864238681e-05;-6.371843888056397e-05;1.0447542649248214;9.999275829599274;0.8334875812221038;0.015561140197227076;0.015562754646368084;0.7992281336911609;0.014893286821831046;0.7994284499151426
72.964744;1.0443250687749597;0.8348186743348378;0.7994130632192581;-6.572495163406682e-05;-6.299379074719754e-05;1.044754811186616;9.99928350358736;0.8334874726298984;0.01556113896430145;0.015562766379235374;0.7992279412179627;0.014893301000095288;0.7994268312164953
72.974744;1.0443251985308144;0.8348176021641088;0.7994111029871744;-6.496804466157203e-05;-6.226914090149697e-05;1.04475534526587;9.999292269544597;0.833487395517378;0.015561137419170689;0.015562777645075295;0.799227765528002;0.014893315721125216;0.7994252362339814
72.984744;1.0443259666698945;0.8348174174045858;0.7994095222238279;-6.632069759706444e-05;-6.356454560743924e-05;1.0447568670625274;9.999302107102006;0.8334873469139961;0.015561135492296145;0.01556278850794271;0.7992276047566671;0.014893330962837705;0.799423663731667
72.994744;1.0443260688595613;0.8348163774144531;0.7994076428948421;-6.556379557759185e-05;-6.283988984218729e-05;1.0447573757065047;9.999313000033231;0.8334873240128353;0.015561133097160243;0.015562799039068285;0.799227457567403;0.014893346662927928;0.7994221127626133
73.004744;1.0443261587088561;0.8348164569594567;0.7994068491960299;-6.445740130332717e-05;-6.17805603347644e-05;1.0447578698731383;9.999324937629567;0.8334873244810465;0.015561130151562987;0.015562809321431054;0.7992263229135323;0.014893362714557025;0.7994195830745775
73.014744;1.044325936703597;0.8348155483641212;0.799405346227597;-6.55692043885688e-05;-6.284537847904709e-05;1.0447583477113984;9.999337907847943;0.8334873459207022;0.015561126582875324;0.0155628194530847;0.7992262000276209;0.014893378989642088;0.7994180739291965
73.024744;1.0443269605831782;0.8348152999025523;0.7994035138286261;-6.505314732418939e-05;-6.235129587311781e-05;1.0447588064134707;9.999351893334989;0.8334873853369843;0.01556112232063583;0.01556282954316914;0.799226088879555;0.014893395371386295;0.7994165844549492
73.034744;1.0443267229298099;0.8348144018666183;0.7994020112752531;-6.616494419770829e-05;-6.341611192307701e-05;1.0447592419738974;9.999366878677915;0.8334874393494539;0.015561117298260587;0.015562839701751343;0.799225990544099;0.014893411768003562;0.799415112476505
73.044744;1.0443267824948648;0.834813397339226;0.7994001595405651;-6.540803472405564e-05;-6.269145497030588e-05;1.044759649306314;9.999382853993021;0.833487504457109;0.015561111461248242;0.01556285002786672;0.7992259069270109;0.014893428109130122;0.7994136548737559
73.054744;1.044326841478819;0.8348123935928142;0.7993982834090138;-6.465112299815237e-05;-6.1966801205687e-05;1.0447600232652703;9.999399807981034;0.8334875767370438;0.01556110476045549;0.015562860600019554;0.7992258402341769;0.014893444338217633;0.7994122083365724
73.064744;1.044327555865733;0.8348133675529374;0.7993977675005317;-6.565426328125977e-05;-6.292752728750186e-05;1.044760360212632;9.99941772282023;0.8334876519006318;0.015561097139214884;0.015562871475427778;0.7992257927754447;0.014893460406428787;0.7994107699543932
73.074744;1.044327624516998;0.8348123654913158;0.7993958152899799;-6.489734469593663e-05;-6.220288147716054e-05;1.0447616585030968;9.999436572951014;0.8334877257062245;0.015561088539157733;0.015562882694944179;0.7992257669459747;0.014893476266845604;0.7994093372229175
73.084744;1.044327401830328;0.83481112609863;0.7993938142170438;-6.49026911451216e-05;-6.220819987355012e-05;1.0447619179124283;9.999456320665969;0.8334877939282074;0.015561078913493138;0.015562894284319156;0.7992257648087604;0.014893491869705205;0.7994079074720783
73.094744;1.0443274925382007;0.8348104833479703;0.7993920939372153;-6.525220218972712e-05;-6.254307642860292e-05;1.0447621390294832;9.999476910256957;0.8334878525130295;0.015561068224721322;0.015562906246829517;0.79922578716229;0.014893507163451052;0.7994064772331705
73.104744;1.044328550255374;0.8348102625808694;0.7993899810660943;-6.473612079433197e-05;-6.204901734324113e-05;1.0447623228757728;9.99949827028047;0.8334878980574784;0.01556105643674235;0.015562918556617933;0.7992258329541038;0.014893522099268856;0.7994050425422435
73.114744;1.0443283672962822;0.8348105065857396;0.7993892018937282;-6.54984078000055e-05;-6.277919159613536e-05;1.0447624709108427;9.999520324731884;0.8334879277849024;0.015561043519656639;0.015562931172626745;0.7992258994831686;0.01489353662630411;0.7994035999327872
73.124744;1.0443285001080331;0.8348095500146423;0.7993869673272255;-6.474148514815263e-05;-6.205456770342077e-05;1.0447625849612785;9.99954300323234;0.8334879393830895;0.015561029459829085;0.015562944058488456;0.7992259829432171;0.014893550678937755;0.7994021469853257
73.134744;1.0443283469725415;0.8348083694176873;0.7993846717491747;-6.474682695305517e-05;-6.205990023189125e-05;1.0447626667266752;9.999566243491;0.8334879309797851;0.01556101426339111;0.015562957176540838;0.7992250793853914;0.014893564177709581;0.7993996826809833
73.144744;1.0443294647570867;0.8348085600474512;0.7993826505375133;-6.533718174036949e-05;-6.262536059828522e-05;1.0447627172681921;9.999589985122778;0.8334879007882209;0.01556099795280224;0.015562970473240803;0.7992251858423756;0.014893577042963443;0.7993982065497338
73.154744;1.0443296458264255;0.8348076583800916;0.7993802355052142;-6.458026565630066e-05;-6.190074126687472e-05;1.0447627366091552;9.999614164083638;0.8334878470281796;0.01556098055868125;0.01556298388596854;0.7992253006052019;0.014893589200880126;0.7993967190004523
73.164744;1.0443295429191792;0.8348065346553932;0.7993777640243901;-6.458561246015794e-05;-6.19060727883371e-05;1.044763724084818;9.999638717917124;0.833487768571495;0.015560962111722856;0.015562997361119393;0.7992254228065391;0.014893600581616014;0.799395220294205
73.174744;1.0443297590181135;0.8348071243235676;0.7993766346715707;-6.458565384753904e-05;-6.190630181488918e-05;1.044763679636508;9.999663592072316;0.833487665227425;0.015560942638224712;0.015563010863088094;0.799225552294495;0.014893611119358573;0.7993937109652567
73.184744;1.0443306463600643;0.8348067926272842;0.799374063423282;-6.483184427026807e-05;-6.214219609320984e-05;1.0447636043860915;9.999688735354026;0.8334875370443766;0.015560922159978556;0.015563024368230866;0.7992256899247722;0.014893620751679194;0.7993921915684918
73.194744;1.0443309015988298;0.8348062975425745;0.7993717830277651;-6.51813832580366e-05;-6.247708581321319e-05;1.0447635000636553;9.999714094708676;0.8334873837732978;0.01556090069867926;0.015563037855072617;0.7992258377577414;0.014893629408477427;0.7993906620722254
73.204744;1.0443311786283638;0.8348054569994044;0.7993691269862448;-6.442449523471972e-05;-6.175245943837982e-05;1.0447633688699285;9.999739618858277;0.8334872053181906;0.015560878283476775;0.015563051305488237;0.7992259986703361;0.014893636998265056;0.7993891219723622
73.214744;1.04433117804494;0.8348043766548433;0.7993664318623757;-6.442987372041777e-05;-6.175777496438281e-05;1.0447632137863605;9.999765262675083;0.8334870022338832;0.015560854954714159;0.015563064708687447;0.7992261758556048;0.014893643413249018;0.7993875707652929
73.224744;1.0443315042814094;0.8348049927779027;0.7993650929067385;-6.442996448560945e-05;-6.175799100322447e-05;1.044763038207978;9.999790987403388;0.8334867757781823;0.015560830758124325;0.015563078059579039;0.7992263730527813;0.014893648552024255;0.7993860078266579
73.234744;1.0443328115643051;0.8348049139666716;0.7993623220830186;-6.391395091648071e-05;-6.126391316720368e-05;1.0447628452244704;9.999816756346574;0.8334865279121642;0.015560805739831637;0.015563091362022224;0.7992265947319439;0.014893652336399913;0.79938443216065
73.244744;1.0443328932681202;0.8348041787094143;0.7993598485002255;-6.502581265969474e-05;-6.232872279546701e-05;1.0447626373175658;9.999842524251449;0.833486260959107;0.015560779949293614;0.01556310463848031;0.7992268456412451;0.014893654708013316;0.7993828425852297
73.254744;1.044333307360145;0.8348033303494837;0.7993570028720449;-6.426900324446243e-05;-6.160406671464537e-05;1.0447634162130228;9.999868230649955;0.8334859768385255;0.015560753446104532;0.015563117933951024;0.7992271304157207;0.01489365561558676;0.7993812381531653
73.264744;1.0443334539016305;0.8348022358994379;0.7993541191424544;-6.427446455496603e-05;-6.160934222356765e-05;1.044763182689378;9.999893806361001;0.8334856764853328;0.015560726308973621;0.015563131307266475;0.7992274534130785;0.014893655012344603;0.7993796190553067
73.274744;1.0443348915314021;0.834803595083923;0.7993525909332486;-6.451548249155448e-05;-6.184007907616298e-05;1.0447629368264757;9.999919181848616;0.8334853599536903;0.015560698634121711;0.015563144810957618;0.7992278184523297;0.014893652859560168;0.7993779875886352
73.284744;1.044335414383307;0.834802730669224;0.7993496294604472;-6.375873377790699e-05;-6.111538840800949e-05;1.0447626784315172;9.999944288080636;0.8334850273409155;0.015560670520182604;0.015563158469845906;0.799228228152835;0.014893649123228773;0.7993763479515775
73.294744;1.0443356763450493;0.8348016194805783;0.7993466286360464;-6.376425388570187e-05;-6.112062289227369e-05;1.0447624071763402;9.99996905717624;0.8334846796920807;0.015560642061079728;0.015563172278140148;0.7992276831752639;0.014893643771683483;0.7993737053268694
73.304744;1.044336280088904;0.8348010916157992;0.7993439236193145;-6.411398486243402e-05;-6.145541958273017e-05;1.044762122497905;9.999993425930029;0.8334843188505465;0.015560613351051456;0.015563186218451186;0.7992281821063305;0.01489363678003552;0.7993720643076903
73.314744;1.0443375761143827;0.8348007275507373;0.7993408461051196;-6.436036979300428e-05;-6.169118189379819e-05;1.044761822981796;10.000017335988895;0.8334839466229248;0.015560584486983423;0.015563200279919712;0.7992287221338394;0.014893628134198613;0.7993704294851363
73.324744;1.0443382586190149;0.8348012890810425;0.7993391267746699;-6.436066171073325e-05;-6.16912939062369e-05;1.044761505792397;10.00004073043259;0.8334835643044719;0.015560555561722743;0.015563214460962357;0.7992293001045027;0.014893617832661698;0.7993688046840861
73.334744;1.0443389790990745;0.8348003856010445;0.7993359798166516;-6.360401229969037e-05;-6.096653456431331e-05;1.0447611671904942;10.000063552095314;0.8334831730683007;0.015560526658308286;0.015563228760509518;0.7992299131016298;0.014893605884326836;0.799367193395243
73.344744;1.044339435599675;0.8347992327032989;0.7993328035801516;-6.360962486984602e-05;-6.0971695156898715e-05;1.0447618035072161;10.000085745159529;0.8334827746273394;0.015560497852718402;0.015563243166079165;0.7992305582005634;0.014893592303319707;0.7993655989766787
73.354744;1.044341182809705;0.8347994250730727;0.7993299387331692;-6.420027421757203e-05;-6.153697714854478e-05;1.0447614112869106;10.000107259976778;0.8334823712814678;0.015560469211818006;0.015563257649866812;0.7992312319082052;0.014893577108208851;0.7993640244028545
