time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.144744;1.0443861772300473;0.8345861823252797;0.799286762400381;-5.634743595892069e-05;-5.3993614495622724e-05;1.0446098911040025;10.000790623640691;0.8335943494078153;0.015561852301685336;0.015561784944301963;0.7991365946875567;0.014890512243725363;0.7992490212131281
75.154744;1.0443857627002577;0.8345860869897879;0.7992862830715242;-5.669750274656011e-05;-5.432844724666788e-05;1.0446125212067026;10.000783230719723;0.8335939293398859;0.01556186027527581;0.015561757439931146;0.7991374557941889;0.014890492089482428;0.7992468243505442
75.164744;1.0443862663632948;0.8345875643448036;0.7992865048561392;-5.583238313041597e-05;-5.3499618542996876e-05;1.044615156484817;10.000775862914463;0.8335935160653858;0.015561868528236352;0.015561730402326198;0.7991382882699513;0.014890472093988742;0.799244636671446
75.174744;1.044385482302681;0.8345873292958914;0.7992859786086082;-5.694452776997043e-05;-5.456424392017026e-05;1.0446177914817676;10.000768489829918;0.8335931089974422;0.015561877062757181;0.015561703857726846;0.79913908945473;0.014890452302987477;0.7992424624756381
75.184744;1.044384969093284;0.8345870269801259;0.7992850948356934;-5.618808713881712e-05;-5.383956531355007e-05;1.044620421093977;10.000761071193036;0.8335927079402372;0.015561885872923644;0.015561677824354653;0.7991398566159676;0.014890432758488635;0.7992403062142909
75.194744;1.0443844297257054;0.8345882165192989;0.7992855818503861;-5.618871715469644e-05;-5.3839852821327904e-05;1.044623041187439;10.000753561558973;0.8335923128907845;0.01556189494922053;0.01556165230545636;0.7991405863909559;0.014890413487459345;0.7992381718075444
75.204744;1.0443835683855773;0.8345877409027747;0.7992846508797569;-5.619434149865525e-05;-5.38449545755337e-05;1.0446266488164047;10.00074592424909;0.8335919243726695;0.015561904294578035;0.015561627295589651;0.7991412752092701;0.014890394501910617;0.7992360621752752
75.214744;1.0443839466936713;0.8345882958685011;0.7992836954150079;-5.567856849835547e-05;-5.335073231930706e-05;1.0446292411213103;10.000738146972921;0.8335915439121194;0.01556191393282381;0.015561602790524993;0.7991419199851234;0.014890375809817133;0.7992339790691483
75.224744;1.0443833620434262;0.8345884625142963;0.7992830485953462;-5.602856024147614e-05;-5.368560572710104e-05;1.0446318140744346;10.000730243632393;0.8335911741364919;0.01556192389988263;0.015561578792063841;0.7991425184830909;0.014890357423613113;0.7992319227721645
75.234744;1.0443824721956954;0.8345891656769581;0.7992830983776479;-5.5684731568556856e-05;-5.335612528761048e-05;1.0446343625558725;10.000722245138034;0.8335908183653192;0.015561934230121102;0.015561555309290903;0.7991430692273668;0.014890339366526735;0.7992298915981958
75.244744;1.0443818842524197;0.8345893671494276;0.7992823918063469;-5.6034689909650065e-05;-5.369099128297715e-05;1.0446368817840985;10.000714187387032;0.8335904796961601;0.015561944952131552;0.015561532362693928;0.7991435712124035;0.014890321682596686;0.7992278818711784
75.254744;1.0443813016267203;0.8345892280908813;0.7992813155029973;-5.527814503075733e-05;-5.2966309541864086e-05;1.0446393687490108;10.000706102873007;0.8335901601068347;0.015561956084951981;0.01556150998749666;0.7991440236325226;0.01489030443868637;0.7992258890358156
75.264744;1.0443813811835891;0.8345910697813066;0.7992815939587187;-5.62814545041056e-05;-5.392678666058406e-05;1.0446418222469278;10.000698020747897;0.8335898603501385;0.015561967623729958;0.015561488223529383;0.7991454258064287;0.014890287710497762;0.7992249089259775
75.274744;1.0443808221770863;0.8345909324276531;0.799280434824283;-5.552487367223366e-05;-5.32020804897843e-05;1.0446442415652724;10.00068996807233;0.8335895804339895;0.015561979529067838;0.015561467099413905;0.7991457772961628;0.014890271566891797;0.7992229390671748
75.284744;1.0443802807024707;0.834591137393084;0.7992795631766526;-5.587476337317129e-05;-5.3536900854213956e-05;1.0446466251659816;10.000681965094698;0.8335893198638461;0.015561991733119757;0.015561446625552075;0.7991460777984853;0.01489025606686229;0.799220978013661
75.294744;1.0443794586611386;0.8345907402295696;0.7992783080650424;-5.588022767234065e-05;-5.354192628377376e-05;1.0446489708288356;10.000674018278069;0.8335890773982926;0.015562004150785978;0.015561426797580356;0.7991463266285734;0.014890241266795954;0.7992190265383016
75.304744;1.0443789607624543;0.8345920229940849;0.7992783988131003;-5.58806804487759e-05;-5.3542138451861565e-05;1.0446522769458526;10.000666118744018;0.8335888506575465;0.015562016685273324;0.015561407612310767;0.7991465222198987;0.014890227223912283;0.7992170869144408
75.314744;1.0443794407382174;0.8345925907405434;0.799277049348438;-5.536472653280952e-05;-5.3047806849333354e-05;1.0446545428058163;10.000658252157153;0.8335886362817837;0.015562029232261174;0.015561389082382797;0.7991466621636085;0.014890213992028658;0.7992151616984848
75.324744;1.0443786892740792;0.8345924801755539;0.7992759908744289;-5.6476618546614555e-05;-5.411231733720397e-05;1.0446567672035538;10.000650412675139;0.8335884308258651;0.015562041685112807;0.01556137122862724;0.799146743683675;0.014890201616312174;0.7992132535180086
75.334744;1.04437825852821;0.8345933404491017;0.7992756152291617;-5.53705236202034e-05;-5.3052932494307316e-05;1.0446589474223562;10.000642604911867;0.8335882314463297;0.015562053939386028;0.015561354063662318;0.7991467642267195;0.014890190123795553;0.7992113657297153
75.344744;1.044377842020762;0.8345934162160854;0.7992744724338419;-5.572029554675013e-05;-5.338764156892146e-05;1.0446610797316758;10.000634835929885;0.8335880358917418;0.015562065896862702;0.015561337588553716;0.7991467221268549;0.014890179509011343;0.799209502701699
75.354744;1.0443771332083838;0.8345928751505145;0.7992729523438491;-5.572563269673311e-05;-5.339254266547786e-05;1.0446631598740415;10.000627109337096;0.8335878424104344;0.015562077465340166;0.01556132179160241;0.7991466170710625;0.014890169726732077;0.7992076694273056
75.364744;1.0443776834718486;0.8345947677579698;0.7992727828835046;-5.596666047771059e-05;-5.362306607057711e-05;1.0446651827855398;10.000619419664503;0.8335876497683672;0.015562088555738934;0.015561306639386645;0.7991464501216331;0.014890160701885861;0.7992058707888516
75.374744;1.0443772811032639;0.8345944197529017;0.7992711740570317;-5.520987692720054e-05;-5.289815848550138e-05;1.044667142876363;10.000611750153448;0.8335874568398568;0.01556209908548617;0.015561292078696665;0.799146223318241;0.014890152349597783;0.7992041109083533
75.384744;1.044376575688529;0.8345938105138785;0.799269517386858;-5.5215146009831964e-05;-5.290297794965842e-05;1.0446690349864105;10.000604084845437;0.8335872618339907;0.01556210897937393;0.015561278054531903;0.7991459389616525;0.01489014458782878;0.7992023930876486
75.394744;1.0443761666686593;0.8345937724623075;0.7992681449171323;-5.556481090326985e-05;-5.323755616983862e-05;1.04467085477249;10.000596420868721;0.8335870623817758;0.015562118160587867;0.01556126451820736;0.7991465989372522;0.014890137344840099;0.7992017200533544
75.404744;1.0443757505184397;0.8345944739962988;0.7992674447034129;-5.4458570446015104e-05;-5.217799070486008e-05;1.0446725986103982;10.00058876305712;0.8335868568843293;0.015562126548035786;0.015561251419947663;0.7991462044775676;0.014890130570247028;0.7992000947005313
75.414744;1.044375978516967;0.8345949233248322;0.7992659650369267;-5.581096450503041e-05;-5.3472693470413274e-05;1.0446752632989147;10.00058111517539;0.8335866452862895;0.015562134063604046;0.015561238711202326;0.7991457564463099;0.014890124237866582;0.7991985184237808
75.424744;1.044375545867187;0.8345944852920476;0.7992640956300469;-5.5054084084633447e-05;-5.2747634892675374e-05;1.0446768451574036;10.000573485735188;0.8335864281645271;0.01556214063634812;0.015561226357958294;0.7991452559452036;0.014890118336647114;0.7991969913906423
75.434744;1.0443751057603459;0.8345954846751866;0.7992635651425294;-5.505428370384837e-05;-5.274751542533583e-05;1.0446783393180612;10.000565899900344;0.8335862055365352;0.01556214620456349;0.015561214342979387;0.7991447046350679;0.01489011286461965;0.7991955130348791
75.444744;1.0443743577444695;0.8345947654488796;0.799261585763403;-5.505944244936652e-05;-5.2752140794547407e-05;1.0446797399175922;10.000558398796159;0.8335859766073954;0.015562150720893888;0.01556120265819131;0.7991441041187227;0.014890107827807213;0.7991940833123383
75.454744;1.044373904445158;0.8345946099151647;0.7992598869233616;-5.540900945401601e-05;-5.308652606656124e-05;1.0446810405941933;10.000551026225937;0.8335857399859989;0.015562154153657767;0.015561191301085648;0.7991434549736386;0.014890103234451101;0.7991927031286556
75.464744;1.0443743984020017;0.8345959430502314;0.7992588599228024;-5.454337063843524e-05;-5.225719799290743e-05;1.0446822350923006;10.000543820486014;0.8335854937430802;0.015562156483359093;0.015561180273619716;0.7991427566414064;0.014890099089315191;0.7991913738059726
75.474744;1.0443736309235403;0.8345954828582899;0.7992570560306174;-5.565498322293466e-05;-5.33212670383379e-05;1.044683318029235;10.000536814247207;0.8335852357082085;0.015562157701212548;0.015561169581199788;0.7991420082350775;0.014890095397692387;0.7991900966661212
75.484744;1.044373156648334;0.8345948788344788;0.7992548669708771;-5.489802785759509e-05;-5.2596014494707425e-05;1.0446842856656022;10.000530031221544;0.8335849642056398;0.01556215780561101;0.015561159233385888;0.7991412095893597;0.014890092171972942;0.7991888729962898
75.494744;1.0443726726411966;0.8345956946971852;0.7992540223768424;-5.4898165053005804e-05;-5.259570704278305e-05;1.0446851364616254;10.000523480815035;0.8335846782303016;0.015562156792983286;0.015561149242691487;0.7991403617898893;0.014890089434427815;0.7991877039475892
75.504744;1.0443718760381469;0.8345947776724157;0.7992517345640643;-5.490326270096556e-05;-5.260014017100519e-05;1.0446858711286506;10.000517155626003;0.8335843764780463;0.015562154656329116;0.015561139620889472;0.7991404667590692;0.01489008722128548;0.7991875900547452
75.514744;1.0443723214069118;0.8345951771949821;0.7992497324378114;-5.5493471547374314e-05;-5.3164768971889665e-05;1.0446874924124823;10.000511034304697;0.833584056332596;0.01556215139851945;0.015561130373755006;0.7991395265109865;0.014890085585140603;0.7991865317798472
75.524744;1.0443717995455712;0.8345944319992052;0.7992473467068096;-5.473649416578007e-05;-5.243939574693789e-05;1.044688004973183;10.00050509191252;0.8335837141599741;0.015562147044314096;0.015561121496852742;0.7991385429132257;0.014890084590339553;0.7991855287315699
75.534744;1.0443709617269936;0.8345948727115511;0.7992463058254319;-5.549867617300013e-05;-5.31687106958357e-05;1.0446884151505134;10.000499306131367;0.8335833467520917;0.015562141635047851;0.015561112981246567;0.7991375181288185;0.014890084305295585;0.7991845806963734
75.544744;1.0443704078553147;0.8345940733595282;0.7992438219257875;-5.4741689704851604e-05;-5.24432739491121e-05;1.0446887304122432;10.000493652074649;0.8335829525989529;0.015562135210071363;0.015561104826488174;0.7991364551987681;0.014890084792267978;0.7991836874927163
75.554744;1.0443707867546916;0.8345943638149016;0.7992416248700241;-5.5331879122551336e-05;-5.3007774288975075e-05;1.0446889588456074;10.000488098504105;0.8335825320511338;0.01556212780057439;0.01556109704695181;0.7991353581150703;0.014890086096942257;0.7991828485992463
75.564744;1.0443698856586336;0.8345943888208667;0.7992401074943797;-5.498755225507185e-05;-5.2677444339136785e-05;1.044689109096283;10.000482612722687;0.8335820866760703;0.015562119448146223;0.015561089670272596;0.7991342313577589;0.01489008824668934;0.7991820624867857
75.574744;1.0443692556828001;0.8345935299467555;0.7992374885307864;-5.423055162413774e-05;-5.1951904140158695e-05;1.044689190654055;10.000477168130956;0.8335816183975244;0.015562110218208296;0.01556108273508739;0.7991330792515792;0.014890091254723143;0.7991813260730721
75.584744;1.044368591492177;0.834593004639761;0.7992351651999324;-5.458004230540451e-05;-5.228587253469909e-05;1.044689214426975;10.000471747702235;0.8335811286104461;0.015562100187222018;0.015561076285286204;0.7991319057058431;0.014890095120420822;0.799180634685552
75.594744;1.0443675889804023;0.8345929818857935;0.7992335303652794;-5.423570422465562e-05;-5.195543336504494e-05;1.0446891933415554;10.000466338992105;0.8335806178328686;0.015562089426266702;0.015561070357347374;0.7991307145267734;0.014890099819821928;0.7991799825010267
75.604744;1.0443678023605334;0.8345931915308529;0.7992311357278068;-5.4825874152910516e-05;-5.251975208155377e-05;1.0446891418267443;10.000460923539059;0.8335800862766487;0.015562078004175023;0.015561064969779926;0.7991295093700153;0.014891105290019564;0.7991793820051886
75.614744;1.044367022527499;0.834592275321799;0.7992283724919446;-5.406886513579158e-05;-5.179406723265901e-05;1.0446890738704682;10.000455470086925;0.8335795347071159;0.015562065993430156;0.015561060121357722;0.7991292929369811;0.014891111425866138;0.7991797900943237
75.624744;1.044365901422312;0.8345925569699457;0.7992269693968749;-5.483101842942675e-05;-5.252306329034824e-05;1.044690001222918;10.000449938613686;0.8335789649698272;0.015562053457763741;0.015561055797575739;0.7991280666574971;0.014891118099241134;0.7991792206860269
75.634744;1.0443650413258383;0.8345916017770646;0.799224137891082;-5.407400815168964e-05;-5.179730661283697e-05;1.044689933390385;10.000444293564598;0.8335783801843771;0.015562040444882639;0.015561051986947726;0.7991268314946339;0.01489112518543505;0.7991786687258824
75.644744;1.0443641419431904;0.8345909693102227;0.7992216059021637;-5.4423492647786224e-05;-5.2131060111092244e-05;1.0446898791041477;10.000438514791012;0.8335777846661409;0.015562026997393478;0.015561048696589058;0.7991255888920562;0.014891132577184713;0.7991781292946655
75.654744;1.044363856764804;0.8345915837455908;0.7992197627201367;-5.4319825627833854e-05;-5.203082460996869e-05;1.0446898473877675;10.000432596811123;0.8335771835022325;0.015562013160662365;0.015561045951191935;0.7991243409444488;0.014891140190033124;0.7991775974172789
75.664744;1.0443628820049744;0.8345908841439813;0.7992171565448577;-5.466930502729996e-05;-5.236450863932222e-05;1.0446898474745767;10.000426541533491;0.8335765818827695;0.015561998988303976;0.015561043781551211;0.7991230897179937;0.014891147968018062;0.7991770680868551
75.674744;1.0443618718311374;0.8345897969214472;0.7992141749536928;-5.391228428999044e-05;-5.1638614507367046e-05;1.0446898882995015;10.00042035251615;0.8335759846188001;0.015561984549289778;0.015561042214174214;0.7991218363704872;0.014891155877621945;0.7991765365252907
75.684744;1.0443605269462823;0.83458988496195;0.7992125434645541;-5.467442041419932e-05;-5.236740392872553e-05;1.0446899779840197;10.000414027797973;0.8335753959283188;0.01556196992847016;0.01556104126269576;0.7991205809555563;0.014891163887526909;0.7991759988411291
75.694744;1.044359450974334;0.8345887168453259;0.7992094706140443;-5.391738959177844e-05;-5.164144815994491e-05;1.0446901237532908;10.00040755217032;0.8335748189303546;0.01556195522743135;0.015561040928281014;0.7991193229423866;0.014891171957807845;0.7991754526043235
75.704744;1.0443592974147815;0.8345886192474834;0.7992066815111993;-5.4507528091373614e-05;-5.220542860042962e-05;1.0446903327208308;10.000400901396018;0.8335742550613555;0.015561940566617893;0.015561041210412437;0.7991190618935895;0.014891180047542214;0.7991758964578406
75.714744;1.044357858961242;0.8345871297793511;0.7992035039709182;-5.451253300262179e-05;-5.220914692644519e-05;1.0446906124730868;10.00039405945338;0.8335737044596404;0.015561926078515819;0.015561042107181077;0.7991177979525075;0.014891188130058177;0.7991753301738347
75.724744;1.0443566929118802;0.8345872986337297;0.7992016644806357;-5.451259559558475e-05;-5.220810099667435e-05;1.044690970332254;10.000387030084044;0.8335731668908065;0.01556191189648334;0.015561043607077215;0.7991165320364894;0.014891196204501446;0.799174753135773
75.734744;1.0443555004468055;0.8345859747364605;0.7991983731352903;-5.375553730732712e-05;-5.148204692773987e-05;1.0446924126059605;10.000379827796483;0.8335726418834699;0.015561898148955354;0.01556104569880911;0.7991152659147377;0.014891204291237043;0.7991741642794201
75.744744;1.0443539830860038;0.8345847242328523;0.7991953576507596;-5.4867014308306976e-05;-5.2545244819269565e-05;1.04469294508838;10.0003724570148;0.8335721286435782;0.01556188495622644;0.015561048385939781;0.7991140019382906;0.014891212413148667;0.7991735610560718
75.754744;1.0443536989638984;0.8345852004926979;0.7991930088660705;-5.400122955338393e-05;-5.171500928103275e-05;1.0446935733815532;10.000364900574576;0.8335716265756091;0.015561872419897078;0.015561051678576144;0.7991127419205931;0.014891220579524286;0.7991729395933526
75.764744;1.0443524418615064;0.8345841275479946;0.7991898786604835;-5.4350642973446654e-05;-5.2048447261712245e-05;1.044694302014955;10.00035712468775;0.8335711355482229;0.015561860603881702;0.015561055576971966;0.799111485944983;0.014891228782007368;0.799172295771852
75.774744;1.0443508667887766;0.8345824383247328;0.7991863609354831;-5.4355592918173364e-05;-5.2052046411620196e-05;1.0446951334698544;10.000349087861341;0.8335706557370075;0.015561849523751397;0.015561060072001864;0.7991102326643118;0.014891237003906104;0.7991716259734156
75.784744;1.0443495793979274;0.8345824240323889;0.7991841894420858;-5.4355608204968706e-05;-5.2050898312603555e-05;1.0446960678664143;10.00034074472988;0.8335701874975154;0.015561839160244848;0.015561065159167645;0.7991089808518674;0.014891245232733814;0.7991709272143548
75.794744;1.0443482821797876;0.834580936961598;0.7991805817608371;-5.3598501013025254e-05;-5.132474757884096e-05;1.044697103057057;10.00033204918115;0.8335697311496003;0.015561829485397815;0.01556107084783974;0.7991077300666749;0.014891253457873713;0.7991701971963996
75.804744;1.0443476300358243;0.8345803076028823;0.7991772725683604;-5.4950601130190466e-05;-5.261826447563965e-05;1.0446982347513707;10.000322960359103;0.8335692869645557;0.015561820475570462;0.015561077156943213;0.7991074799117843;0.0148912616559236;0.7991704340983411
75.814744;1.0443463188383149;0.8345799037133977;0.7991746585371989;-5.384410153620426e-05;-5.155753463055195e-05;1.044699456931721;10.000313447518339;0.8335688552350802;0.015561812110490701;0.015561084105423433;0.7991062295753867;0.014891269782334151;0.799169637072273
75.824744;1.044345000964799;0.8345787345483999;0.7991712959186331;-5.419347964678685e-05;-5.189089919137569e-05;1.0447007631255119;10.000303488155213;0.8335684362804654;0.01556180437476825;0.015561091703812735;0.7991049782615447;0.014891277775228803;0.7991688051618282
75.834744;1.044343375097766;0.8345769687856911;0.7991675820167793;-5.419839398243333e-05;-5.189442749771845e-05;1.044702147390587;10.00029306124774;0.8335680308963039;0.015561797259902439;0.015561099943047128;0.7991037255799127;0.01489128556537778;0.7991679381040941
75.844744;1.0443420437061235;0.8345768936295469;0.7991652532225006;-5.419838601942035e-05;-5.1893224567514994e-05;1.044704603609558;10.000282145190313;0.8335676408988051;0.015561790757895084;0.015561108787488214;0.7991024712576351;0.014891293078559416;0.7991670358591547
75.854744;1.0443407062208758;0.8345753555266789;0.7991615288660602;-5.344125544933568e-05;-5.1167025662633e-05;1.044706124625162;10.000270723967464;0.8335672694090918;0.015561784847312006;0.015561118180284952;0.7991012142621423;0.014891300227038358;0.7991660977298498
75.864744;1.0443403163621257;0.8345745696660969;0.7991578096070837;-5.292478926794157e-05;-5.067123517218539e-05;1.0447077030226026;10.000258791436055;0.8335669208671407;0.015561779477983756;0.015561128049573767;0.7990999522039413;0.014891306913005683;0.7991651218953655
75.874744;1.0443386651015727;0.8345742242851717;0.7991554946293001;-5.368680757851233e-05;-5.1399745372667966e-05;1.0447093325283392;10.000246348336498;0.833566600270543;0.015561774572323293;0.015561138313743707;0.7990986818573389;0.014891313048994102;0.7991641061463723
75.884744;1.0443373064390375;0.8345726490225482;0.7991517996882841;-5.292966141106639e-05;-5.067355063525633e-05;1.0447110085831082;10.000233399692643;0.8335663120543083;0.015561770053199463;0.015561148897769637;0.7990983999280307;0.014891318573108662;0.7991640486968343
75.894744;1.0443359369900214;0.8345714072246091;0.7991484573725016;-5.327900944013781e-05;-5.100691154104397e-05;1.0447127280468433;10.00021995454066;0.8335660596161008;0.015561765873130327;0.015561159747659148;0.7990971030764619;0.014891323453187503;0.7991629489732887
75.904744;1.0443342542247456;0.83457066507185;0.7991458636097148;-5.293450351985416e-05;-5.067589431161646e-05;1.0447144882842734;10.000206025376432;0.8335658454620083;0.015561762015124617;0.01556117082697044;0.7990957882172146;0.01489132768932123;0.7991618059450762
75.914744;1.0443338141517138;0.834570151398261;0.7991425756364675;-5.3524497546856686e-05;-5.1239683546855005e-05;1.044716286415383;10.000191628424748;0.833565671201615;0.015561758472116759;0.015561182103983365;0.7990944533720048;0.014891331317731545;0.7991606183164756
75.924744;1.044332409511395;0.8345685101130387;0.7991389915240515;-5.276731215421424e-05;-5.05135324917392e-05;1.0447181197503335;10.00017678309497;0.8335655370121821;0.015561755238326569;0.015561193543387976;0.7990930976170555;0.014891334404962214;0.79915938463925
75.934744;1.0443306930404572;0.8345680698610154;0.7991368470485702;-5.352927060637737e-05;-5.1242105544243865e-05;1.0447199865505528;10.000161509963462;0.8335654414023863;0.015561752325137282;0.015561205110797895;0.7990917201048378;0.014891337025875594;0.7991581043120807
75.944744;1.0443292656412133;0.83456640233162;0.7991333609178343;-5.2772057781804077e-05;-5.05159904362816e-05;1.044721885718456;10.00014582659765;0.8335653819222406;0.015561749775012637;0.015561216778148418;0.799090319529659;0.01489133923961842;0.7991567786130281
75.954744;1.0443278237544884;0.8345650732836035;0.799130269089815;-5.312133343775384e-05;-5.08494469928947e-05;1.0447248158187863;10.00012974145236;0.8335653559944779;0.015561747658144219;0.015561228509340398;0.7990888945320449;0.014891341078890117;0.7991554109792628
75.964744;1.0443270169484113;0.8345650116983832;0.7991279701186492;-5.301740881243167e-05;-5.074894209880216e-05;1.0447267742952029;10.0001132533737;0.8335653612285652;0.015561746065090533;0.015561240241401946;0.7990874442711181;0.014891342559445615;0.7991540063674901
75.974744;1.04432553740409;0.8345636593724537;0.799125021733677;-5.336665641699541e-05;-5.108245324250958e-05;1.0447287571045538;10.00009635673797;0.8335653955622573;0.015561745093283135;0.015561251893337992;0.7990869685364174;0.014891343699336486;0.7991535703992745
75.984744;1.044324035201262;0.8345619438333068;0.7991218195670382;-5.260938751993514e-05;-5.035644730901781e-05;1.0447307589453392;10.00007904505435;0.8335654572197423;0.015561744825160023;0.01556126339389797;0.7990854677609687;0.014891344527051058;0.7991521098227837
75.994744;1.0443222070969227;0.8345614286530952;0.7991200946213805;-5.337126105502191e-05;-5.108518016767456e-05;1.0447327739905012;10.000061313620453;0.8335655445146272;0.015561745318239959;0.015561274697755874;0.7990839430777984;0.014891345081639461;0.7991506311123187
76.004744;1.0443206531752418;0.8345596830279433;0.799117059077977;-5.2613965166815935e-05;-5.0359240973946747e-05;1.0447347964682554;10.000043165091915;0.8335656560112094;0.015561746608624116;0.015561285787788773;0.7990823958858287;0.014891345412062176;0.7991491404445705
76.014744;1.044320024025225;0.8345590331289183;0.7991144407024752;-5.3203820860945655e-05;-5.09232874115798e-05;1.0447368207525853;10.000024618020758;0.8335657906797809;0.015561748711713473;0.015561296675339585;0.79908082689421;0.014891345563581663;0.7991476428156872
76.024744;1.0443181098838303;0.834558121562186;0.7991126286444635;-5.285915280169501e-05;-5.0592572922078404e-05;1.044738841387624;10.000005713133293;0.8335659478378871;0.015561751623524894;0.01556130739821498;0.7990792355400433;0.01489134555659676;0.7991461417086696
76.034744;1.044316465570187;0.8345566778918518;0.7991101711020103;-5.320832772980552e-05;-5.09262876942769e-05;1.0447408534020142;9.999986511418324;0.8335661271739182;0.015561755330045982;0.015561318008726356;0.7990776203612846;0.014891345383489716;0.7991446394152483
76.044744;1.0443147897625311;0.8345548708735122;0.7991074555515554;-5.245098995981715e-05;-5.0200487794884936e-05;1.044742852547373;9.99996708514405;0.833566328327237;0.01556175981519673;0.015561328553934595;0.7990759798620626;0.014891345024814224;0.7991431375162775
76.054744;1.0443127819747642;0.8345542673179172;0.7991062068231756;-5.321279918544898e-05;-5.0929426047840473e-05;1.0447448349633848;9.999947509116284;0.8335665503367491;0.015561765058867258;0.015561339060773026;0.7990753132351905;0.014891344466308354;0.7991426365016612
76.064744;1.0443119991404453;0.8345532008690016;0.7991036331855305;-5.269610264374227e-05;-5.04340912557526e-05;1.0447477967098289;9.99992785515045;0.8335667915873722;0.015561771027075321;0.015561349529521809;0.7990736206105573;0.014891343708629169;0.7991411361594962
76.074744;1.0443102345359738;0.8345517132844498;0.7991014607274164;-5.304524740287844e-05;-5.0767939982735275e-05;1.0447497338838025;9.99990818716622;0.8335670498154563;0.015561777666793536;0.015561359930722211;0.7990719028939236;0.014891342769284634;0.799139635230325
76.084744;1.0443081426358423;0.8345507334495402;0.7991000784186598;-5.270052932737671e-05;-5.043742145306569e-05;1.0447516430767647;9.999888557967715;0.8335673224467731;0.015561784918913742;0.015561370208870516;0.799070161723577;0.01489134167713071;0.7991381333566627
76.094744;1.044306327841209;0.8345492268271488;0.7990980352086504;-5.304966078893894e-05;-5.077132888403992e-05;1.0447535214540062;9.999869009810691;0.8335676072964364;0.015561792733778796;0.015561380299713897;0.7990683998566971;0.014891340464892641;0.799136631335445
76.104744;1.0443044920274416;0.8345473584591339;0.799095720223406;-5.229228057950387e-05;-5.0045713528038296e-05;1.0447553662796927;9.999849577340074;0.8335679027330164;0.015561801067680629;0.015561390150189909;0.7990666214002277;0.014891339165287301;0.7991351305142814
76.114744;1.0443035933927904;0.8345476937374781;0.7990948611994539;-5.2532682864069595e-05;-5.027552585125676e-05;1.0447571745753461;9.999830290722244;0.8335682072792966;0.01556180987320538;0.015561399725639372;0.7990648310547176;0.014891337807968428;0.7991336322878551
76.124744;1.0443014296246116;0.8345455546062884;0.7990926698919076;-5.2537306237174584e-05;-5.02796564238096e-05;1.0447589431395736;9.99981118293131;0.8335685192447798;0.01556181910333482;0.015561409005832956;0.799063032748605;0.014891336419113247;0.7991321379365006
76.134744;1.044299562887637;0.8345439884644194;0.799090875286793;-5.288641055143118e-05;-5.0613665281495785e-05;1.0447606682453863;9.999792305076134;0.8335688371150219;0.015561828725338659;0.015561417975409421;0.7990622287560352;0.014891335029807558;0.7991316482732571
76.144744;1.0442976983603334;0.8345431624049823;0.7990898673692483;-5.1779631480453025e-05;-4.9553601737396454e-05;1.0447623453568304;9.999773733293189;0.8335691605221359;0.015561838720185605;0.015561426619776955;0.7990604198222435;0.014891333678958653;0.7991301645036314
76.154744;1.0442955407393402;0.8345413231199693;0.7990881944297735;-5.289073826011391e-05;-5.061734805059632e-05;1.0447639694972866;9.999755553625379;0.8335694905403823;0.015561849056109021;0.015561434930684322;0.7990586059925215;0.014891332402845603;0.7991286875047343
76.164744;1.0442946507670623;0.8345401243538312;0.7990862445567637;-5.2373966821013285e-05;-5.012226237185393e-05;1.044765535786592;9.99973784442943;0.8335698292512177;0.015561859669529185;0.015561442907769472;0.7990567870661529;0.014891331229331181;0.7991272185816297
76.174744;1.0442928241203229;0.8345396091480043;0.7990857441619527;-5.237367627620101e-05;-5.012181028618453e-05;1.0447680400239108;9.99972067186609;0.8335701793126595;0.015561870480791202;0.015561450557566133;0.7990549624031783;0.014891330178590866;0.7991257595664893
76.184744;1.0442907163421786;0.8345373885634761;0.7990839036329981;-5.237825453587861e-05;-5.012605689381859e-05;1.0447694791659852;9.999704091364588;0.8335705437637052;0.015561881420437561;0.015561457892530632;0.79905313099831;0.014891329260093568;0.7991243132943804
76.194744;1.0442889321283506;0.8345357493962007;0.7990824508149029;-5.272732081776603e-05;-5.0460177957524715e-05;1.0447708507770073;9.999688152643609;0.8335709259241332;0.015561892439405556;0.015561464921888103;0.7990512919525103;0.01489132847069249;0.799122883506459
76.204744;1.0442871729361851;0.8345348579545692;0.7990817750400312;-5.162050697459047e-05;-4.9400218360378906e-05;1.0447721518872832;9.999672904726072;0.8335713289618126;0.015561903503594205;0.015561471644048244;0.7990504449063331;0.014891327801130075;0.7991224736377092
76.214744;1.0442860939944656;0.8345337198090423;0.7990804245311796;-5.29722251967908e-05;-5.069444279178257e-05;1.0447733787355846;9.999658394522417;0.8335717556262047;0.015561914580376313;0.015561478048703583;0.799048590248973;0.014891327248227651;0.7991210861182463
76.224744;1.044284392336576;0.83453169858528;0.7990787874658354;-5.2214771105057314e-05;-4.996904550370344e-05;1.044774527450133;9.999644664823188;0.8335722085217068;0.015561925628519957;0.015561484124496705;0.7990467288336389;0.01489132682182237;0.7991197207065885
76.234744;1.044282720950951;0.8345311204611682;0.7990785893968948;-5.221445808190119e-05;-4.996867013018798e-05;1.0447755947139383;9.999631754991846;0.8335726899242094;0.015561936601742935;0.015561489865122955;0.7990448615654031;0.014891326542650487;0.7991183754515722
76.244744;1.0442807783058412;0.8345288342732895;0.7990770389503475;-5.221901173138694e-05;-4.997298026554848e-05;1.0447765780044438;9.99961970005803;0.8335732011492496;0.015561947460306862;0.01556149526556707;0.799042989450008;0.014891326438779289;0.7991170471159381
76.254744;1.0442791667608766;0.8345271294360671;0.7990758621641961;-5.256806531884053e-05;-5.030716733358549e-05;1.0447774756474677;9.99960852734332;0.8335737422734998;0.01556195817354899;0.015561500316039995;0.7990411135936739;0.01489132654244205;0.7991157320848311
76.264744;1.044277586349985;0.8345261766917415;0.7990754471450088;-5.146124624030064e-05;-4.924727546464623e-05;1.0447782867679574;9.999598251561233;0.8335743123271417;0.015561968707650657;0.015561505001711728;0.7990392347443476;0.014891326882655936;0.7991144273205888
76.274744;1.0442769920029467;0.8345252270904269;0.7990743411082171;-5.2050949258725266e-05;-4.9811877609727926e-05;1.0447790111333104;9.999588874638333;0.8335749099330803;0.015561979014315363;0.01556150929858376;0.7990373530063171;0.014891327480868518;0.7991131308225187
76.284744;1.0442751774559742;0.8345229263628086;0.799072930648076;-5.205550421733965e-05;-4.981623650952653e-05;1.044780648992164;9.999580393484683;0.8335755339798797;0.015561989032543327;0.015561513160671938;0.7990364682833945;0.01489132835852446;0.7991128414296815
76.294744;1.0442737021606399;0.8345223250306179;0.7990729395061047;-5.2055199368029364e-05;-4.981594174840084e-05;1.0447812006303574;9.999572804113836;0.8335761839639769;0.015561998696234161;0.015561516515613485;0.7990345811495502;0.01489132954756792;0.799111559212595
76.304744;1.0442722697098854;0.8345202721427669;0.7990715738229163;-5.1297749442009984e-05;-4.909064837047294e-05;1.044781666010788;9.999566097318754;0.8335768600409379;0.015562007941492692;0.015561519282872558;0.7990326930183312;0.014891331097282438;0.7991102840240294
76.314744;1.0442705836832187;0.8345183329375669;0.7990705561016428;-5.240881278222052e-05;-5.0154603951084505e-05;1.0447820453751928;9.999560255463413;0.8335775627831343;0.015562016712814737;0.015561521394970683;0.7990308052549994;0.014891333078649108;0.7991090159490117
76.324744;1.0442702048285584;0.8345181582658749;0.7990702705689704;-5.154264036320175e-05;-4.9325188268347404e-05;1.044782340163311;9.999555252701464;0.8335782929961233;0.01556202496655447;0.015561522799790464;0.7990289186648963;0.014891335577936177;0.7991077550739072
76.334744;1.0442689302796435;0.8345164685647816;0.7990692611906276;-5.189169895940881e-05;-4.96594927541405e-05;1.0447825528494374;9.999551055468585;0.8335790515702428;0.01556203267285452;0.015561523454069193;0.7990270339566012;0.014891338679903962;0.7991065017195529
76.344744;1.04426741746763;0.83451419250009;0.7990679133070543;-5.189624775474582e-05;-4.966393616218833e-05;1.0447826858922664;9.999547625617225;0.8335798390299455;0.015562039811799627;0.015561523324369263;0.7990251520642324;0.014891342462777951;0.7991052569701275
76.354744;1.0442662721409868;0.8345136164530608;0.7990679518247978;-5.1895943808543983e-05;-4.966373137702325e-05;1.0447827415962607;9.999544925963793;0.8335806554042673;0.015562046364234706;0.0155615223939616;0.7990242741393085;0.01489134700814971;0.7991050224528944
76.364744;1.0442651952471622;0.8345115880402996;0.7990665864231397;-5.1138491743331e-05;-4.8938521960062857e-05;1.0447827232674889;9.999542923554392;0.833581500642831;0.015562052310725064;0.015561520667419483;0.7990224018276691;0.0148913523965187;0.7991038003109143
76.374744;1.0442648403167898;0.8345115403053189;0.7990666049857309;-5.2140829066014705e-05;-4.989840089130694e-05;1.044782635882867;9.999541590335113;0.8335823749444086;0.015562057636567855;0.015561518170612089;0.7990205376087047;0.014891358686244255;0.7991025918994745
76.384744;1.0442639029726015;0.8345095188555262;0.7990652203201223;-5.1383375153998584e-05;-4.917321281630908e-05;1.0447824856787487;9.999540903810857;0.8335832789428472;0.015562062328885762;0.015561514944377942;0.7990186844485075;0.014891365906748633;0.799101398764229
76.394744;1.0442630358936345;0.8345078507351916;0.7990641618358348;-5.173243253726957e-05;-4.950758897817025e-05;1.0447832795140306;9.999540849161624;0.8335842136988929;0.015562066374889794;0.015561511036973204;0.7990168446514376;0.014891374071067184;0.79910022256094
76.404744;1.0442619374850437;0.8345067038184704;0.7990638202033646;-5.138761245900062e-05;-4.917756014194925e-05;1.044783024355931;9.999541423720839;0.8335851804413054;0.015562069772167208;0.015561506505849455;0.7990150192711906;0.014891383189896709;0.799099064706102
76.414744;1.0442612089866032;0.8345050460483313;0.7990627449801783;-5.1736663838508354e-05;-4.951195342894226e-05;1.0447827268822507;9.99954263986507;0.8335861804616749;0.015562072537047276;0.015561501417845323;0.7990142087169115;0.01489139327806458;0.7990989254946249
76.424744;1.0442615019476547;0.8345038081499038;0.7990613254904652;-5.121983565948438e-05;-4.9017179725396805e-05;1.0447823930677702;9.999544518616062;0.8335872152095365;0.015562074702020123;0.015561495835302114;0.7990124130790242;0.014891404347746908;0.7990978041526264
76.434744;1.0442609087416315;0.834503273906814;0.7990612889642286;-5.121951797014667e-05;-4.9017052716667886e-05;1.0447820277410542;9.999547075979454;0.8335882864699489;0.015562076308706086;0.01556148980808251;0.7990106319794953;0.014891416388972817;0.7990966978219071
76.444744;1.044260082531266;0.8345010560676798;0.7990598456553294;-5.122403497943983e-05;-4.902158082968801e-05;1.0447816343583318;9.999550315151579;0.8335893962355765;0.01556207740116837;0.015561483386809469;0.799008864878824;0.01489142935714864;0.7990956028494245
76.454744;1.0442596273505291;0.8344994436440771;0.7990587228022761;-5.1573061897458813e-05;-4.935599667185639e-05;1.0447812149852471;9.999554229833636;0.8335905459615032;0.015562078023797948;0.015561476635064705;0.7990071112077596;0.014891443182200587;0.7990945150518798
76.464744;1.0442592451776127;0.8344986047844183;0.7990583094247468;-5.0466207537024466e-05;-4.829633027112883e-05;1.0447807704273477;9.999558812105963;0.8335917362870668;0.015562078220661472;0.015561469624475344;0.7990053698890021;0.014891457783105464;0.7990934301308833
76.474744;1.0442586387258226;0.8344967842538519;0.7990571537739578;-5.1577207719926855e-05;-4.936042492096255e-05;1.044780300772587;9.999564058729788;0.8335929679146179;0.015562078028913372;0.015561462430501827;0.7990036388933408;0.014891473073471778;0.7990923442599721
76.484744;1.044259367225277;0.8344956319228947;0.799055644279958;-5.106032423562123e-05;-4.886567764413095e-05;1.044779806360898;9.999569972145807;0.8335942421913202;0.015562077476606314;0.015561455139559054;0.7990029154853974;0.014891488970307981;0.7990922536963598
76.494744;1.0442592244875968;0.8344951862163973;0.7990555071559318;-5.105995293091209e-05;-4.886558367265634e-05;1.0447792884079814;9.99957655493891;0.8335955605152627;0.015562076594077432;0.01556144785566434;0.7990011972638064;0.014891505408401966;0.7990911546476895
76.504744;1.0442588637830041;0.8344930537104236;0.7990539518875993;-5.106440601964389e-05;-4.887013962680405e-05;1.0447787490252394;9.999583801387605;0.8335969238087706;0.0155620754253096;0.015561440694483787;0.7989994828403677;0.014891522344334022;0.7990900422745703
76.514744;1.0442588880527435;0.8344915175734701;0.7990527051826575;-5.141337516865694e-05;-4.920459223867935e-05;1.0447791911561437;9.999591694788446;0.833598332529354;0.015562074021745032;0.015561433762291275;0.7989977713607455;0.01489153974767813;0.7990889123170137
76.524744;1.0442589983150647;0.834490741823023;0.7990521562866995;-5.030646782426636e-05;-4.8144968940593435e-05;1.0447786185857442;9.999600211490932;0.8335997864128513;0.015562072424135832;0.015561427138187561;0.7989960618409794;0.014891557591201483;0.7990877615954788
76.534744;1.0442598501589015;0.8344897308103403;0.7990508555029283;-5.1658046860482074e-05;-4.943948017974561e-05;1.0447780365212338;9.999609319255196;0.8336012840805348;0.015562070656351781;0.015561420878532647;0.7989943530152973;0.014891575848539885;0.7990865879137823
76.544744;1.0442601409504613;0.8344893034589482;0.7990505897099354;-5.1657648184141476e-05;-4.943943518332239e-05;1.0447774524951343;9.999618968216984;0.8336028232648761;0.015562068733098313;0.015561415031585448;0.798992643246188;0.01489159450063826;0.7990853895639144
76.554744;1.0442605237501725;0.8344874172087521;0.7990489083155017;-5.0900088637998265e-05;-4.8714376890563065e-05;1.04477687618497;9.999629088097288;0.8336044018457537;0.015562066667586496;0.015561409647288579;0.798991930566113;0.014891613542611464;0.7990851646795605
76.564744;1.0442609972161132;0.834485875738947;0.7990475426793179;-5.124904507984673e-05;-4.904888849034873e-05;1.0447763181052372;9.999639597213335;0.8336060187658373;0.015562064474561592;0.015561404782056155;0.7989902133817484;0.014891632978313649;0.7990839112530328
76.574744;1.044261257678998;0.834484844340451;0.7990468846590112;-5.0904117783672856e-05;-4.8718991843323445e-05;1.044775788080705;9.99965041517557;0.8336076737770053;0.015562062162769725;0.015561400494571921;0.7989884912288858;0.01489165280996456;0.7990826254311453
76.584744;1.0442628579479738;0.8344840495226411;0.7990454845453118;-5.1493707113856086e-05;-4.928390535147072e-05;1.044775294303679;9.999661469757841;0.8336093667221546;0.015562059723028654;0.015561396835106699;0.7989867643556903;0.014891673037964012;0.7990813025745217
76.594744;1.0442635873454444;0.834482131113338;0.7990437333818682;-5.0736155570925876e-05;-4.8558907319841084e-05;1.0447748432348507;9.999672692757986;0.8336110975990215;0.01556205712804758;0.015561393838678637;0.7989850323996938;0.014891693661294121;0.7990799383185049
76.604744;1.0442640964504342;0.8344814115406275;0.7990433617856519;-5.149775514260496e-05;-4.928861337581339e-05;1.044774439561159;9.999684009418534;0.8336128669345159;0.0155620543403341;0.015561391520850336;0.7989832935395457;0.014891714671265306;0.799078529586432
76.614744;1.0442649848370114;0.8344794569105389;0.7990415854662628;-5.0740213850653384e-05;-4.856364812865589e-05;1.0447740861797454;9.999695333752406;0.8336146752775947;0.015562051318465855;0.015561389876716706;0.7989825447489579;0.014891736050993226;0.7990780747989661
76.624744;1.04426594726691;0.8344778307734241;0.7990401380653468;-5.108919505762874e-05;-4.889825671116562e-05;1.0447747851476386;9.99970656908416;0.8336165223059097;0.015562048021826856;0.015561388891390478;0.7989807828609643;0.014891757780240074;0.7990765742421758
76.634744;1.0442666768170799;0.8344767017277875;0.7990394152592659;-5.074429339014657e-05;-4.8568456497540994e-05;1.0447745389263718;9.999717604971142;0.8336184067065329;0.01556204441290784;0.015561388554133398;0.7989790056944809;0.014891779833688874;0.7990750283476611
76.644744;1.0442687223497107;0.8344758012713753;0.7990379713140954;-5.1333911458755304e-05;-4.91334674976011e-05;1.0447743501643136;9.999728316218098;0.8336203264249425;0.015562040456401171;0.01556138885850609;0.7989772124860699;0.014891802177187326;0.7990734382292711
76.654744;1.044269868454341;0.8344748815098029;0.7990372594582894;-5.022704091398344e-05;-4.807404328618568e-05;1.044774220493353;9.9997385683487;0.8336222787385241;0.015562036115415479;0.015561389789289583;0.798975403583598;0.014891824774018405;0.7990718056186578
76.664744;1.0442707609133355;0.8344729509409642;0.7990358316620652;-5.133802674676621e-05;-4.913837048283356e-05;1.04477415037909;9.999748221525124;0.8336242604967975;0.015562031345566423;0.015561391315331123;0.7989735801620096;0.014891847597970709;0.7990701322439894
76.674744;1.044271996041629;0.8344708994207738;0.7990340790940825;-5.058052270832854e-05;-4.841349844451202e-05;1.044774140292603;9.99975713708033;0.8336262683892851;0.015562026096220023;0.015561393398437998;0.7989727446336091;0.014891870641945592;0.7990694187439877
76.684744;1.0442732686836265;0.8344702921206455;0.7990337295696633;-5.058019355241309e-05;-4.8413670853422976e-05;1.0447741919339246;9.999765190137394;0.8336282987835971;0.015562020318784798;0.015561396008197786;0.7989709014190813;0.014891893914848235;0.7990676655369312
76.694744;1.0442755309096796;0.8344689797978987;0.7990319939875274;-5.00633283232321e-05;-4.791918840901072e-05;1.0447743082909524;9.999772271318207;0.8336303472352582;0.015562013968922738;0.015561399133070083;0.7989690571022448;0.014891917427515097;0.799065873018
76.704744;1.0442765746879497;0.8344670034217907;0.799030600847142;-5.117434242208185e-05;-4.898355790933032e-05;1.0447744919235182;9.999778279751526;0.8336324081486459;0.015562007006201436;0.01556140278204948;0.7989672196342893;0.014891941178736746;0.7990640430907195
76.714744;1.0442779559665676;0.8344660136989216;0.7990299409738492;-5.006751874017469e-05;-4.792420618531851e-05;1.0447747428366378;9.999783128659551;0.8336344747746932;0.015561999397304531;0.015561406974798174;0.7989653972872692;0.014891965150357483;0.7990621786589013
76.724744;1.0442793732450368;0.8344642541181289;0.7990285635330944;-5.0416571257285846e-05;-4.825894768803231e-05;1.0447750582339654;9.999786754117638;0.8336365394022501;0.015561991113578682;0.015561411730625778;0.7989635980857812;0.014891989310244758;0.7990602828064526
76.734744;1.0442805247263296;0.8344618892953193;0.7990268572595548;-5.04210853297021e-05;-4.826379420052997e-05;1.044775433890739;9.999789111007175;0.8336385940336476;0.015561982121338835;0.015561417064447849;0.79896282982446;0.014892013617268187;0.799059358094347
76.744744;1.0442829647831615;0.834461965004314;0.7990265490977503;-5.066142206151406e-05;-4.849440494627373e-05;1.044776865117851;9.999790168922308;0.833640631739953;0.015561972380044;0.015561422982417935;0.7989611003091995;0.014892038023096608;0.7990574067681947
76.754744;1.0442844827407893;0.8344598027111607;0.7990248497736064;-4.990397452623387e-05;-4.776963158665607e-05;1.044777346851006;9.999789914273531;0.8336426475573822;0.0155619618573597;0.015561429464644326;0.7989594172468173;0.014892062468857086;0.7990554291825399
76.764744;1.0442857280903044;0.8344588330810823;0.7990245469574222;-5.066567642151424e-05;-4.849955621369346e-05;1.0447778737575353;9.999788348010396;0.8336446378806573;0.015561950536074324;0.015561436444669568;0.7989577878632029;0.014892086876623105;0.7990534248241933
76.774744;1.044287299406343;0.8344566221104432;0.7990228526802644;-4.990823902354776e-05;-4.7774810993657775e-05;1.0447784405617806;9.999785479634685;0.8336465995145139;0.015561938392236088;0.015561443811379059;0.7989562190525561;0.014892111145790553;0.7990513931096908
76.784744;1.044288891537309;0.8344547300390328;0.7990214958667832;-5.025732611685186e-05;-4.810963759313014e-05;1.044779041950896;9.999781326999308;0.8336485295219076;0.01556192537908505;0.015561451435185114;0.7989547178129986;0.014892135168883849;0.7990493337128362
76.794744;1.0442905008990762;0.8344535610019108;0.7990208672439996;-4.915054973874345e-05;-4.705039817461694e-05;1.0447796717890034;9.999775921383382;0.8336504250639627;0.015561911439461267;0.01556145920067944;0.7989542909968029;0.014892158853887368;0.7990482463715768
76.804744;1.0442927780145423;0.8344521203758705;0.7990195168768526;-5.0502231148890215e-05;-4.834525591766734e-05;1.0447803224783474;9.999769306477903;0.8336522829751671;0.015561896516112624;0.015561467029980324;0.7989529448901882;0.01489218212741239;0.7990461322508504
76.814744;1.0442944170155983;0.8344497736536919;0.7990178363865751;-4.9744809669880475e-05;-4.762056264070561e-05;1.0447809852653112;9.999761526846966;0.8336540997916277;0.01556188054774603;0.015561474887183669;0.7989516854072344;0.014892204924051137;0.7990439937011131
76.824744;1.044296069608558;0.8344488487155974;0.799017556329279;-4.9744568208147536e-05;-4.7620921323388506e-05;1.0447816508687502;9.999752616805495;0.8336558721951643;0.015561863468632958;0.015561482762619993;0.7989505182511638;0.01489222718044136;0.7990418346643282
76.834744;1.0442974333299584;0.8344465440589882;0.7990162250842131;-5.085564625936607e-05;-4.8685453754266344e-05;1.0447823097222773;9.99974260099101;0.8336575973450112;0.015561845215184507;0.015561490646704517;0.7989494483892393;0.014892248836058077;0.7990396591933195
76.844744;1.0442991086265532;0.8344440997018074;0.7990145688490333;-5.009824195075151e-05;-4.7960795437917575e-05;1.0447829522207492;9.999731503805565;0.8336592728301359;0.015561825733336013;0.0155614985149693;0.7989484792151064;0.014892269835639297;0.7990374704001343
76.854744;1.044301746039383;0.8344438437218185;0.7990143165307277;-5.033863453965727e-05;-4.819154456864616e-05;1.0447835695366854;9.999719356570012;0.8336608965744905;0.015561804992613594;0.015561506332927584;0.7989486122519482;0.014892290129336279;0.7990362704190538
76.864744;1.0443031346401337;0.8344411007056907;0.7990126804580954;-5.0343208040861016e-05;-4.819654122084711e-05;1.044785154537551;9.999706195657165;0.8336624671129442;0.015561783004468819;0.015561514066682401;0.7989478475536487;0.014892309673086022;0.7990340620214466
76.874744;1.0443048267356054;0.8344400257521373;0.7990124495164543;-5.03430023503341e-05;-4.8196945310774554e-05;1.0447857019020204;9.99969205912977;0.8336639838057579;0.015561759821538654;0.015561521688284655;0.7989471838850414;0.014892328428879336;0.7990318480310014
76.884744;1.0443065170244725;0.8344374665459557;0.7990108361822792;-4.958562863273481e-05;-4.747231192035439e-05;1.044786207601727;9.99967699675289;0.833665446417821;0.01556173552250132;0.01556152917197114;0.7989466181929326;0.014892346358886437;0.7990296314302927
76.894744;1.0443082005011877;0.8344352286295762;0.7990095700490423;-4.993478807363749e-05;-4.7807240381793184e-05;1.0447866681385511;9.999661084092812;0.8336668544435468;0.01556171020819364;0.01556153648386098;0.7989461452883662;0.014892363422440581;0.799027414562578
76.904744;1.0443095704645038;0.8344334801671339;0.7990090428821235;-4.9590055158357094e-05;-4.747772987760949e-05;1.0447870798887209;9.999644420480852;0.8336682069612572;0.01556168400128872;0.015561543579524457;0.7989457585263473;0.01489237958333607;0.7990251992090837
76.914744;1.0443121764835899;0.8344319517371461;0.7990078057641463;-5.0179849814302535e-05;-4.804301384957198e-05;1.0447874391197274;9.999627119332613;0.8336695029969938;0.015561657034020172;0.015561550412057373;0.7989464508165262;0.014892394816867742;0.7990239865861538
