time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.924744;1.0443138039931166;0.8344292887551895;0.799006250055352;-4.9422524018265095e-05;-4.731838191921897e-05;1.0447877423214469;9.999609301275022;0.8336707416194221;0.015561629428972419;0.015561556939475831;0.7989462150403633;0.01489240910636678;0.7990217781645911
76.934744;1.0443150997157558;0.8344278194253759;0.7990061053085996;-5.018435295307673e-05;-4.8048426708426085e-05;1.0447879863630847;9.999591082565313;0.8336719218223558;0.015561601285810155;0.015561563130907594;0.7989460439129908;0.014892422431926988;0.7990195747307873
76.944744;1.044316661240978;0.8344251141437913;0.7990045847956031;-4.942705622826348e-05;-4.7323791240918225e-05;1.0447881687049576;9.999572561086008;0.8336730430137498;0.015561572682565356;0.01556156896518076;0.7989459298624838;0.014892434766617106;0.7990173769221519
76.954744;1.0443181853982892;0.8344238445801635;0.7990044780621322;-4.9426956785217756e-05;-4.7324199068073186e-05;1.0447882877755248;9.999553810313309;0.8336741057635959;0.015561543683429227;0.01556157441266852;0.7989458653585719;0.014892446086376621;0.7990151853455061
76.964744;1.044320325391563;0.8344216209236337;0.7990029985093934;-4.96722585264987e-05;-4.7559545795028886e-05;1.0447883431010363;9.999534883567936;0.8336751117651511;0.015561514342746007;0.015561579418740503;0.7989468438089818;0.014892456379822576;0.7990140015121309
76.974744;1.0443217787267063;0.8344192065957412;0.7990018772937759;-5.002153397030617e-05;-4.7894465875117e-05;1.0447893349926527;9.999515825721518;0.8336760630859136;0.015561484707923914;0.015561583910480578;0.7989468601862494;0.014892465645794488;0.7990118289937271
76.984744;1.044323201422474;0.8344175322824078;0.799001508807049;-4.891496088505211e-05;-4.683531151790558e-05;1.044789264422256;9.999496687537667;0.8336769613584466;0.015561454824233076;0.015561587818935763;0.7989469103743424;0.014892473882118314;0.7990096712020616
76.994744;1.04432459667488;0.834415085436883;0.7990004479918631;-4.9264270024226016e-05;-4.717023258338653e-05;1.0447891333562895;9.999477533212337;0.8336778069848478;0.015561424740859529;0.015561591091562757;0.7989469900515465;0.014892481077298552;0.7990075307368175
77.004744;1.0443256653848774;0.8344120349635001;0.7989990906991477;-4.926902514506966e-05;-4.7175223599773376e-05;1.044788944937668;9.99945843616759;0.8336785985479335;0.015561394515194789;0.015561593691684661;0.7989470942980134;0.014892487213465791;0.799005408956478
77.014744;1.0443279643083656;0.8344114308640544;0.7989991711952349;-4.9509629770730475e-05;-4.74059851142873e-05;1.04478870305375;9.999439476171345;0.8336793328301462;0.015561364211159388;0.015561595602561618;0.798947217550655;0.014892492278115049;0.7990033059044578
77.024744;1.044329286132905;0.8344085989380247;0.7989979070825637;-4.8752457292840954e-05;-4.6681350932260284e-05;1.0447884112807166;9.999420745109079;0.8336800052577309;0.01556133389595875;0.015561596829762476;0.7989483534038887;0.01489249627464916;0.7990022199148018
77.034744;1.0443302845285594;0.8344069746900363;0.7989980915297079;-4.951443671406673e-05;-4.741139438421808e-05;1.0447880715940612;9.99940234633797;0.8336806104103557;0.015561303634871501;0.015561597387602443;0.7989484946970805;0.014892499226532317;0.7990001491559118
77.044744;1.0443315628412797;0.8344044795350815;0.7989972748831153;-4.986381393907603e-05;-4.774632461033807e-05;1.0447876835476315;9.999384383672886;0.8336811424838494;0.015561273475490465;0.015561597285656594;0.7989486342327373;0.014892501174052195;0.7989980922024766
77.054744;1.0443328211411227;0.8344016329733801;0.7989961848654543;-4.910667733953045e-05;-4.7021694629884844e-05;1.0447872445401023;9.999366952755658;0.8336815955972464;0.015561243435350942;0.015561596534979493;0.7989487656213385;0.014892502166835438;0.7989960493206314
77.064744;1.0443337589019948;0.8344000027133132;0.7989965512902855;-4.98686898827047e-05;-4.775173866427353e-05;1.0447867511913131;9.999350136697968;0.8336819640690628;0.01556121351319172;0.015561595163120815;0.7989488833699917;0.014892502261339542;0.7989940218504105
77.074744;1.044335931933718;0.8343979227298856;0.7989955858772875;-4.935217671123275e-05;-4.725745226331373e-05;1.0447862011347946;9.99933400051244;0.8336822429789348;0.015561183710358695;0.015561593217066337;0.7989499823082002;0.014892501525835966;0.798993011596012
77.084744;1.044337132701806;0.8343965417660085;0.7989960753214114;-4.935225932768295e-05;-4.725786629087563e-05;1.0447855942653528;9.999318587023131;0.8336824285979328;0.01556115403728224;0.015561590757578592;0.798950057460531;0.014892500045649685;0.7989910211477299
77.094744;1.0443383172649539;0.8343937110439528;0.7989952286118354;-4.859516227501141e-05;-4.653322581699439e-05;1.0447859327879043;9.999303919243706;0.8336825182274772;0.015561124506798541;0.015561587856459325;0.7989501041728192;0.014892497918432297;0.7989890527503578
77.104744;1.044339189255102;0.8343909966534281;0.7989947698652509;-4.9706547959346566e-05;-4.7597764781021855e-05;1.0447852205204748;9.999290008012336;0.8336825099988012;0.01556109513081732;0.015561584591903677;0.798950117718666;0.014892495238393599;0.7989871092713492
77.114744;1.044340356941301;0.8343892899003482;0.7989950843488515;-4.860012913584153e-05;-4.653860660336352e-05;1.044784462556325;9.999276861683592;0.8336824029381275;0.015561065926641906;0.015561581040998243;0.7989500931981978;0.01489249208347678;0.7989851940399205
77.124744;1.0443415246757644;0.8343868379499675;0.7989947163170106;-4.894958102264403e-05;-4.687351743772774e-05;1.0447836654229112;9.999264492891493;0.8336821968810957;0.01556103692764384;0.015561577278789283;0.7989510260601305;0.014892488511961474;0.7989843104587799
77.134744;1.0443433482951574;0.8343845713425831;0.7989940505791642;-4.919505791352379e-05;-4.710882868657195e-05;1.044782836886678;9.999252917149885;0.8336818923694891;0.015561008185178759;0.015561573377270531;0.7989509125249281;0.014892484564636693;0.7989824624339543
77.144744;1.0443445244931062;0.8343832534975161;0.7989948103886619;-4.9195187826464586e-05;-4.710922860143001e-05;1.0447819845654174;9.999242147296583;0.8336814907586287;0.015560979756974472;0.015561569393865425;0.7989507497558238;0.014892480272145878;0.7989806528674027
77.154744;1.0443457070090256;0.8343804953212173;0.7989942031052665;-4.84381336540522e-05;-4.638457573021657e-05;1.044781113964898;9.999232191952746;0.8336809937962956;0.015560951693422786;0.015561565359978586;0.7989505357222789;0.014892475659110883;0.7989788839260276
77.164744;1.0443465954131892;0.8343789699752061;0.7989950135937746;-4.920022502632658e-05;-4.7114596683102555e-05;1.0447802280201237;9.999223057566667;0.83368040262979;0.015560924033347134;0.015561561278088136;0.7989502691557837;0.014892470740227141;0.7989771569069498
77.174744;1.0443477917858905;0.8343762493114031;0.7989944509923819;-4.844318793929269e-05;-4.6389946925859406e-05;1.0447793281572917;9.999214748129852;0.8336797175997045;0.015560896813319102;0.015561557126107439;0.7989499500688607;0.014892465522247047;0.7989754726690269
77.184744;1.0443499480062668;0.8343746619369176;0.7989942408347008;-4.9033284767161894e-05;-4.6955204271440244e-05;1.0447784150833308;9.99920726374645;0.8336789391053023;0.01556087007997717;0.015561552868849159;0.7989505799816696;0.014892460015776265;0.7989748317677454
77.194744;1.0443511555111076;0.8343734432788636;0.7989951053832793;-4.903345997851991e-05;-4.695561495132347e-05;1.0447774894063497;9.999200603807214;0.8336780684597858;0.015560843892298556;0.01556154846645871;0.7989501611501529;0.014892454241327834;0.798973235182606
77.204744;1.0443520655461382;0.8343705558016588;0.7989945888177112;-4.9038391286780565e-05;-4.696058675171564e-05;1.0447765524013528;9.999194767846474;0.8336771081917608;0.015560818314312375;0.015561543870383469;0.7989496953967017;0.014892448220352092;0.7989716831308993
77.214744;1.0443532799950328;0.8343682912331182;0.7989944185188281;-4.9387918668654454e-05;-4.729550786559008e-05;1.0447766060796322;9.999189745486866;0.833676061817624;0.01556079340035033;0.015561539017208127;0.7989491835973553;0.014892441959631268;0.7989701755064339
77.224744;1.0443544982204942;0.8343668231648532;0.7989949844432633;-4.828159344754293e-05;-4.6236361455116146e-05;1.044775652462351;9.999185508392014;0.8336749332204891;0.015560769186508155;0.015561533833082312;0.7989486262194925;0.014892435447834734;0.7989687116661608
77.234744;1.0443554190014945;0.834364403301309;0.7989948358823684;-4.9393079354168276e-05;-4.7300897505249114e-05;1.0447746926697887;9.999182015992826;0.8336737260844552;0.015560745700831111;0.015561528247795324;0.7989490240850482;0.014892428667852873;0.7989682907562363
77.244744;1.0443575970547698;0.8343637960275505;0.7989954214989607;-4.8527367937472554e-05;-4.6472091424380746e-05;1.0447737268446267;9.999179224628971;0.8336724438691756;0.015560722972669881;0.015561522214168223;0.7989483784047932;0.014892421604289639;0.7989669129408504
77.254744;1.044358823218659;0.8343617288056127;0.7989952886476306;-4.887693517807388e-05;-4.6807014541880755e-05;1.0447727550828645;9.999177090046238;0.8336710903309424;0.015560701031017046;0.015561515719972512;0.798947689977083;0.01489241423966798;0.7989655779751147
77.264744;1.0443600513977116;0.8343593763456467;0.7989948254300381;-4.811998355707112e-05;-4.608237450262594e-05;1.04477177806984;9.99917556594431;0.8336696697977268;0.015560679910646684;0.01556150877730852;0.7989469582168999;0.014892406555631336;0.7989642850643119
77.274744;1.044360982038444;0.8343583067713942;0.7989957588834188;-4.888217748056471e-05;-4.681240294852955e-05;1.0447707970217797;9.99917460451088;0.8336681865864503;0.015560659664852353;0.015561501404007305;0.7989461811839264;0.014892398542051362;0.798963032591969
77.284744;1.0443622190878195;0.8343560924057521;0.7989953001803359;-4.81252466444434e-05;-4.6087762380500345e-05;1.0447698135143944;9.999174161091206;0.8336666444590466;0.015560640366446547;0.015561493619056713;0.7989463568949317;0.014892390198078856;0.7989628185296683
77.294744;1.0443644163166086;0.8343561688341644;0.798996236645686;-4.836611597235946e-05;-4.6318519625165974e-05;1.0447688292191801;9.999174199701464;0.8336650468883633;0.015560622100378143;0.015561485445027643;0.7989454845550005;0.0148923815203241;0.7989616417689959
77.304744;1.0443653652193383;0.8343538617620048;0.7989957792880156;-4.8371137739966034e-05;-4.6323488430184505e-05;1.0447678455662355;9.99917469632243;0.8336633971930663;0.015560604954578349;0.015561476902016657;0.7989445646452051;0.014892372496803707;0.7989605014641314
77.314744;1.0443666194914536;0.8343522205114853;0.798995656426816;-4.8720762841100124e-05;-4.665841547220231e-05;1.0447668635518526;9.999175636805667;0.8336616981052047;0.015560589004426497;0.01556146799741605;0.7989435985486961;0.014892363116279176;0.7989593979436374
77.324744;1.0443678743306402;0.8343514125915558;0.7989962593461244;-4.76145333124213e-05;-4.5599279450212145e-05;1.0447658838988678;9.999177009707722;0.8336599517272659;0.015560574302486689;0.01556145872845592;0.7989425886003827;0.014892353374359757;0.7989583323488368
77.334744;1.0443691246202924;0.8343499232521852;0.7989961394236861;-4.796417029752399e-05;-4.593421463947414e-05;1.0447659077743192;9.999178802396965;0.8336581597845942;0.015560560882678775;0.015561449098820493;0.7989425382187475;0.014892343264314576;0.7989583056136754
77.344744;1.0443700638800688;0.8343493749493085;0.7989970824063539;-4.872641409115789e-05;-4.666425797571978e-05;1.0447649373006707;9.999180999297176;0.8336563235352109;0.015560548761008795;0.015561439131067957;0.7989414518138981;0.014892332766447762;0.7989573186335596
77.354744;1.0443722427239073;0.8343484474658366;0.7989966347842271;-4.8210115080994024e-05;-4.6169973486751725e-05;1.0447639748851576;9.999183578308902;0.8336544439442001;0.015560537931035517;0.015561428861838873;0.79894033472473;0.014892321847669776;0.7989563712589591
77.364744;1.0443734477027222;0.8343471801582507;0.7989965238716594;-4.855976227773667e-05;-4.650492624726783e-05;1.044763022245501;9.99918651506041;0.8336525221550855;0.015560528370138582;0.015561418326196466;0.798939192827528;0.014892310468179144;0.7989554627033643
77.374744;1.0443743259015947;0.834346500449316;0.7989971381345936;-4.821547998935772e-05;-4.6175423766060366e-05;1.044762080706774;9.999189795604769;0.8336505597596533;0.015560520043020233;0.0155614075468676;0.7989380318401411;0.01489229859144766;0.7989545911982349
77.384744;1.0443754738466868;0.8343453733513273;0.7989970255501333;-4.856512826204702e-05;-4.6510392469010084e-05;1.0447611520413354;9.999193421289174;0.8336485591184866;0.015560512891694463;0.015561396538352949;0.798937857008607;0.014892286190736332;0.798954754191302
77.394744;1.0443765845264217;0.8343450709525647;0.7989976346564005;-4.745891629112841e-05;-4.5451305680582845e-05;1.04476023852134;9.999197400661732;0.8336465232933178;0.015560506837524697;0.015561385322293893;0.7989366730475753;0.014892273245961433;0.79895394923434
77.404744;1.0443783037149312;0.8343445976708134;0.7989975141554523;-4.881107652760448e-05;-4.6746225526837415e-05;1.0447593429847741;9.999201744141411;0.8336444552040619;0.015560501801469334;0.015561373935975781;0.7989354841991742;0.01489225974166491;0.79895317306013
77.414744;1.044379318899348;0.8343433150925991;0.7989970542986947;-4.805418688443796e-05;-4.6021656649734315e-05;1.044758469063199;9.999206468632284;0.833642356641073;0.015560497720719954;0.015561362423858688;0.7989342945232554;0.014892245672758106;0.7989524229069227
77.424744;1.0443802755824096;0.8343435456704398;0.798997983927438;-4.805450104537146e-05;-4.602216287313697e-05;1.0447576207800124;9.999211597261622;0.8336402276039194;0.015560494557418121;0.01556135082526302;0.7989331080910272;0.014892231048362486;0.7989516969736404
77.434744;1.0443811681530435;0.8343423734143617;0.7989975153236741;-4.7297605209401974e-05;-4.529761184157778e-05;1.0447568020297524;9.999217149850669;0.8336380663769202;0.015560492302303013;0.015561339167758498;0.7989329290972178;0.014892215895120438;0.7989519943095705
77.444744;1.0443816916810098;0.8343424646185021;0.7989984361448017;-4.8059837908436525e-05;-4.6027733652907704e-05;1.0447560164227412;9.99922313768782;0.8336358704130452;0.015560490969102909;0.015561327464547423;0.7989317620577574;0.01489220026341195;0.7989513153353938
77.454744;1.0443824451428554;0.8343417327461826;0.7989982914677208;-4.840946648143784e-05;-4.636276420637327e-05;1.044756267703967;9.9992295668412;0.8336336373244653;0.015560490580471507;0.01556131571954845;0.7989306117238036;0.014892184223649465;0.7989506607860566
77.464744;1.0443840774401898;0.834341451212912;0.7989978048351455;-4.789313917369796e-05;-4.5868565681628854e-05;1.0447555605104755;9.999236442848566;0.8336313653471682;0.015560491149675823;0.015561303938065514;0.7989294824136928;0.014892167851662948;0.7989500325667858
77.474744;1.044384375461883;0.8343416558603803;0.7989987042000167;-4.865535526032492e-05;-4.6598708004921106e-05;1.044754900294728;9.99924376997572;0.8336290531205245;0.015560492663713062;0.01556129213533799;0.7989283771638992;0.01489215122361758;0.7989494336137296
77.484744;1.0443848889656226;0.8343406729384764;0.7989982021389336;-4.789843203557951e-05;-4.5874191290101606e-05;1.0447542923811166;9.999251546399398;0.8336266991288812;0.015560495083161374;0.015561280338040606;0.798928297394838;0.014892134422508963;0.7989498672618264
77.494744;1.0443853106210943;0.8343400618203402;0.798998028458702;-4.8248037112164066e-05;-4.620924520480813e-05;1.0447537415639248;9.999259762385428;0.833624301676252;0.015560498364466097;0.015561268576379048;0.7989272432125275;0.014892117534278925;0.798949337104147
77.504744;1.044385634751598;0.8343402255578696;0.7989985745430589;-4.7141777089771825e-05;-4.5150240688343e-05;1.0447532527894017;9.999268403675426;0.83362185985314;0.015560502478876836;0.01556125688124811;0.7989262139927793;0.014892100633871752;0.7989488450523191
77.514744;1.044385555630191;0.8343394052028781;0.7989983899637487;-4.825328968659111e-05;-4.621489513872522e-05;1.0447528318591897;9.999277458588121;0.8336193742910658;0.015560507413075223;0.015561245291235318;0.7989252090578652;0.01489208377991561;0.798948391221937
77.524744;1.0443866253693017;0.834340355705548;0.7989989239942303;-4.738759604932649e-05;-4.538622385991124e-05;1.0447524852232968;9.999286923065279;0.8336168465540864;0.01556051316234067;0.01556123384764929;0.7989252281845204;0.01489206701289328;0.7989489733965902
77.534744;1.0443866336189664;0.8343397970681687;0.7989987253525026;-4.7737175112975946e-05;-4.572129271824341e-05;1.0447522191566005;9.999296797674283;0.8336142782794879;0.015560519716519656;0.015561222580451742;0.7989242715111826;0.01489205034539096;0.79894858846565
77.544744;1.0443862329419558;0.8343386579662949;0.7989981836337262;-4.774213015188997e-05;-4.572638939453182e-05;1.044752039022071;9.999307078539596;0.8336116713383982;0.015560527042960955;0.01556121150961293;0.7989233391306441;0.014892033755151749;0.7989482321475881
77.554744;1.0443860272516627;0.8343392243047235;0.7989990273839527;-4.774237342366794e-05;-4.572697098178288e-05;1.0447519489498198;9.999317748230428;0.8336090284845755;0.015560535081103537;0.015561200653751647;0.7989224312639329;0.014892017191258317;0.7989479000678802
77.564744;1.0443857176452789;0.834338693404534;0.7989988040696192;-4.809193298524508e-05;-4.606204984016745e-05;1.0447519518941806;9.999328774931035;0.833606353283079;0.015560543746870666;0.015561190025907792;0.7989215489032272;0.014892000591277325;0.7989475884694551
77.574744;1.0443862589320372;0.834339692597901;0.798999300122254;-4.722620571935184e-05;-4.523339210982415e-05;1.0447520497686087;9.999340118828023;0.8336036490989989;0.015560552938674739;0.015561179624922256;0.7989216939032568;0.014891983900293455;0.7989482948423569
77.584744;1.044385443452529;0.8343389455242297;0.79899906674576;-4.833766917321365e-05;-4.629805782940599e-05;1.0447532435004074;9.999351732468018;0.8336009184600757;0.015560562547222215;0.015561169434635772;0.7989208684879181;0.014891967080210504;0.7989480177727264
77.594744;1.0443848280916672;0.8343392118244745;0.7989995545658625;-4.7231351515896505e-05;-4.523907244746489e-05;1.0447535335503468;9.999363557515885;0.8335981637307851;0.01556057246754827;0.015561159425500693;0.7989200748051881;0.01489195011011049;0.7989477544026771
77.604744;1.0443841141230066;0.8343387379692869;0.7989993130367868;-4.758088404626116e-05;-4.557414357946014e-05;1.0447539209386651;9.99937552886994;0.8335953881735395;0.015560582601829973;0.015561149553743547;0.7989193145363837;0.014891932985782171;0.7989475011237738
77.614744;1.044383003633408;0.8343376924152272;0.7989987318456031;-4.758578490920245e-05;-4.557922814106695e-05;1.0447544075343314;9.999387578260816;0.8335925961964323;0.015560592850332232;0.015561139763438148;0.7989185886476995;0.014891915718878598;0.7989472544737577
77.624744;1.0443821019883388;0.8343383625584885;0.7989995387598112;-4.758597912182595e-05;-4.557979540772225e-05;1.0447549951841304;9.999399629397859;0.8335897927751654;0.015560603105219086;0.015561129994233964;0.7989188975575707;0.014891898329347928;0.7989480113287653
77.634744;1.0443820644225545;0.8343383594579701;0.798998945253863;-4.70695205292246e-05;-4.5085601627964894e-05;1.0447556851431674;9.999411593193337;0.8335869827803528;0.015560613259345832;0.015561120189960798;0.7989182415392353;0.014891880834193651;0.7989477694285826
77.644744;1.044380985382432;0.8343390731027336;0.7989997395811933;-4.706969511915863e-05;-4.5086155059790544e-05;1.0447564786896635;9.999423372375707;0.8335841707384594;0.015560623216106205;0.015561110308082214;0.7989176209744129;0.014891863245467325;0.7989475264318936
77.654744;1.0443795186241238;0.8343381153996975;0.7989991337960549;-4.707455223779896e-05;-4.5091207918149554e-05;1.0447573777889414;9.999434873119846;0.8335813609468131;0.015560632879884653;0.015561100331676818;0.7989170360950141;0.014891845573435578;0.7989472803159798
77.664744;1.0443782678244917;0.8343377748406816;0.7989988567487261;-4.7424023355975864e-05;-4.542623655779235e-05;1.0447583849540019;9.999446014114799;0.833578557584731;0.015560642142821905;0.015561090273318813;0.7989174865312272;0.014891827825504494;0.7989480282274479
77.674744;1.0443769344246472;0.8343385709777805;0.7989996337228261;-4.7424163042965595e-05;-4.542676542229033e-05;1.0447595027821504;9.999456728539228;0.833575764569703;0.015560650899926387;0.01556108016403975;0.7989169713742931;0.014891810007266974;0.7989477667733094
77.684744;1.0443752208202928;0.8343377054814187;0.7989990114876623;-4.742897904718181e-05;-4.543178905174588e-05;1.0447607334716176;9.99946696251757;0.8335729853962037;0.015560659081635538;0.01556107004187637;0.7989164895516417;0.014891792126292666;0.7989474909717382
77.694744;1.044374686768668;0.8343393395125913;0.7989997787956545;-4.766966135658205e-05;-4.5662616686878196e-05;1.0447620781738949;9.999476674246255;0.8335702234258563;0.015560666666826586;0.015561059948831682;0.7989160397126907;0.014891774190157851;0.7989471952464406
77.704744;1.044373128070884;0.8343388038885436;0.7989991477408451;-4.691253568944749e-05;-4.493803812359086e-05;1.044764536347474;9.99948583227453;0.8335674821990315;0.015560673670086645;0.015561049922470507;0.798915619285665;0.014891756203248787;0.7989468742917701
77.714744;1.044371501941507;0.8343386713330719;0.7989988464342408;-4.7261932530489894e-05;-4.527301728653121e-05;1.0447661057622633;9.999494409613355;0.8335647652178049;0.015560680122976855;0.015561039978563028;0.798916223697196;0.01489173817210544;0.7989475239965274
77.724744;1.0443695106954305;0.8343391129184969;0.7989992648300153;-4.6917362683274646e-05;-4.494350617255651e-05;1.044767783392799;9.999502376281798;0.8335620757320915;0.015560686062329228;0.015561030106227681;0.7989158472694676;0.01489172011300916;0.7989471423162067
77.734744;1.044367760350995;0.834339097809612;0.7989989530765521;-4.726672482096792e-05;-4.5278463985039364e-05;1.0447695663923133;9.99950969957294;0.8335594165767624;0.01556069152548332;0.015561020281994695;0.7989154852259621;0.014891702054305832;0.7989467276658542
77.744744;1.0443659550501836;0.8343399015257067;0.7989993627140803;-4.6160214184110326e-05;-4.4219354817944426e-05;1.0447714524322715;9.999516356806176;0.8335567894837388;0.015560696551210833;0.015561010481493536;0.7989151349194922;0.014891684038683945;0.7989462788281654
77.754744;1.0443647539828513;0.8343405320730957;0.7989990456405273;-4.7512013766777196e-05;-4.551418379435509e-05;1.0447734394592891;9.999522348919514;0.8335541946915488;0.015560701183234184;0.01556100068198815;0.7989157959571307;0.014891666123536389;0.7989467940764842
77.764744;1.0443628597840602;0.8343403559210202;0.7989983947627712;-4.675478229799463e-05;-4.478954196568931e-05;1.0447755252911362;9.999527700881144;0.8335516315914496;0.015560705469591636;0.015560990867877758;0.7989154695909916;0.014891648373623;0.7989462716329997
77.774744;1.0443609331932397;0.8343417011260065;0.7989991405203243;-4.6754757649241075e-05;-4.478997095386163e-05;1.0447777076457574;9.999532452774496;0.8335490993707548;0.015560709459210086;0.015560981039517233;0.798915157647815;0.014891630855504049;0.7989457083723619
77.784744;1.0443589822456196;0.8343420063703653;0.7989988307779647;-4.710403121744018e-05;-4.5124876883934114e-05;1.0447799846120935;9.999536651754074;0.833546597222107;0.015560713198935353;0.0155609712165915;0.7989148620386869;0.0148916136412479;0.798945100652561
77.794744;1.0443567136875318;0.834342894576108;0.7989992511780345;-4.675933450479066e-05;-4.479528907529756e-05;1.044782354628366;9.999540345567828;0.8335441247766731;0.015560716729505349;0.01556096143433009;0.7989145848804932;0.014891596806851006;0.7989444448499275
77.804744;1.0443547370960087;0.8343433303381966;0.7989989525034352;-4.7108573516299376e-05;-4.5130172347754615e-05;1.0447848155970108;9.999543578163037;0.8335416824979404;0.01556072008291754;0.015560951739275623;0.7989153281980381;0.01489158041860985;0.798944737825972
77.814744;1.0443537125510223;0.8343442389044884;0.7989983266597206;-4.659182115230649e-05;-4.46357876544444e-05;1.0447873642806333;9.999546390659525;0.8335392714388845;0.015560723285511186;0.015560942189564256;0.7989150934693603;0.014891564531281737;0.7989439778987721
77.824744;1.0443517402743459;0.8343458966498456;0.798999104583662;-4.659171518924284e-05;-4.4636162388873335e-05;1.0447899969059775;9.99954882448805;0.8335368927440323;0.01556072636118743;0.015560932857799808;0.7989148816383325;0.014891549199526788;0.7989431636955249
77.834744;1.0443494794653465;0.8343459087307475;0.7989985010906534;-4.659626804607445e-05;-4.464101281514009e-05;1.0447937101442508;9.999550920255194;0.8335345474748097;0.015560729330076944;0.01556092383171818;0.7989146933433214;0.01489153447175839;0.7989422944374173
77.844744;1.0443475375607052;0.8343476642419911;0.7989993071685231;-4.659613640574743e-05;-4.464136497924127e-05;1.0447965010357478;9.999552712588747;0.8335322367262158;0.01556073221483707;0.015560915204278552;0.7989155291821656;0.014891520378368972;0.7989423694025188
77.854744;1.0443456177162456;0.8343480068765425;0.7989987368768678;-4.583876559849899e-05;-4.391662078141756e-05;1.0447993659117236;9.999554228429767;0.83352996170055;0.015560735053492305;0.015560907060197976;0.7989153896376096;0.014891506947180567;0.7989413888717665
77.864744;1.0443443755861581;0.8343503647292814;0.798999579707323;-4.6841071887776074e-05;-4.487682639597274e-05;1.0448022996757425;9.999555489098293;0.8335277235650289;0.015560737899585146;0.015560899479213528;0.7989152740480786;0.01489149422348847;0.7989403533440724
77.874744;1.044342507945837;0.8343511269680207;0.7989993827292095;-4.719022033110928e-05;-4.521162432968878e-05;1.044805295868649;9.999556506754313;0.8335255233762368;0.015560740812176609;0.015560892547343483;0.7989151796266216;0.014891482265447682;0.7989392643233995
77.884744;1.0443406682025032;0.8343515662398664;0.7989988706968589;-4.643281717438059e-05;-4.4486838938951905e-05;1.0448083468803608;9.99955727910219;0.833523362025564;0.01556074384802517;0.01556088635322731;0.7989161018878803;0.014891471130112745;0.7989391241162261
77.894744;1.0443388562128992;0.8343534827923255;0.7989997708149811;-4.643263557185627e-05;-4.4487125681151815e-05;1.04481144433542;9.999557796927057;0.8335212396872874;0.015560747058370279;0.015560880972596792;0.7989160356583324;0.01489146086701822;0.7989379366116143
77.904744;1.0443367701526187;0.8343537209779297;0.7989992928721221;-4.6437111209031624e-05;-4.4491877649412866e-05;1.0448145799538238;9.999558057154736;0.8335191552274812;0.015560750490887001;0.015560876459501343;0.7989159755403228;0.014891451519170274;0.7989367060268692
77.914744;1.0443350113141159;0.8343556707450358;0.7990002231391808;-4.64369166379649e-05;-4.449213629903687e-05;1.044817746317058;9.999558061017574;0.8335171064899881;0.01556075419436504;0.015560872850947602;0.7989159162184736;0.014891443123114119;0.7989354374868419
77.924744;1.0443342316905153;0.8343569376929202;0.7989997721162497;-4.5920045566050134e-05;-4.3997601498889555e-05;1.0448209371216126;9.999557802758982;0.8335150911682856;0.015560758227788483;0.01556087017114497;0.7989158529182279;0.014891435699643098;0.7989341370372001
77.934744;1.0443322216706423;0.834357556683829;0.7989996675262786;-4.703104727652101e-05;-4.506187967254179e-05;1.0448241472653088;9.999557270808255;0.8335131074087728;0.015560762667870504;0.015560868427120412;0.7989167813440292;0.014891429246050063;0.7989338113412967
77.944744;1.044330533594483;0.8343591713206426;0.7990002994413338;-4.5924301026231675e-05;-4.400253049662438e-05;1.04482737223132;9.999556459026296;0.8335111538710269;0.015560767598748651;0.015560867610413545;0.7989166970380203;0.014891423743748569;0.7989324677024737
77.954744;1.0443288607668193;0.8343600192597898;0.7990002166834972;-4.627340811493136e-05;-4.4337223172574156e-05;1.0448316063262686;9.999555367953393;0.8335092296303723;0.015560773091646333;0.015560867709568774;0.7989165949607776;0.014891419170192028;0.7989311121327753
77.964744;1.0443271961385443;0.8343619579308494;0.7990012024784795;-4.627320620483263e-05;-4.433742394430308e-05;1.0448348414117559;9.999553994014732;0.8335073345997407;0.015560779191069544;0.015560868714924564;0.798916469432681;0.014891415499287238;0.7989297495414457
77.974744;1.0443252314865639;0.8343621787848013;0.799000801571901;-4.627766263480303e-05;-4.434208664647488e-05;1.0448380671381048;9.999552321765522;0.8335054699525467;0.015560785909895172;0.015560870608279232;0.7989173142344085;0.01489141269799637;0.7989293835876259
77.984744;1.044324515397238;0.8343648308902245;0.7990018004923388;-4.651802112907974e-05;-4.457257234376482e-05;1.0448412719673197;9.999550327252972;0.8335036374549614;0.01556079323741423;0.015560873350932394;0.7989171230040453;0.014891410728466961;0.798928017785803
77.994744;1.044322832018589;0.8343652323987807;0.7990014089764185;-4.5760589655191274e-05;-4.38476534717912e-05;1.0448444444447156;9.999547983404439;0.8335018387993182;0.015560801157755159;0.015560876881868023;0.7989168899491144;0.014891409547786576;0.7989266549852604
78.004744;1.0443208254003928;0.8343657046826828;0.7990013521717024;-4.687159287266073e-05;-4.491185388611097e-05;1.0448475740143093;9.999545259310779;0.8335000761154202;0.015560809666670934;0.015560881123440305;0.7989166104970564;0.014891409104687114;0.7989252983603974
78.014744;1.0443190886762286;0.8343671328919363;0.7990020161727839;-4.576485784229629e-05;-4.385243422008418e-05;1.044850651221756;9.999542122512402;0.8334983521518942;0.015560818777019484;0.015560885986642578;0.7989172814817246;0.014891409344758934;0.7989249504848233
78.024744;1.0443173129295162;0.8343677590990689;0.7990019458432069;-4.611397825762611e-05;-4.418705489844851e-05;1.0448536678220068;9.99953854921344;0.8334966692691486;0.015560828504895869;0.015560891374080317;0.7989169009534882;0.014891410223621847;0.7989236136047156
78.034744;1.0443154920441786;0.8343694449060728;0.7990029215047803;-4.611379423010409e-05;-4.4187185252659325e-05;1.044856616221689;9.99953453117961;0.8334950288249579;0.015560838849616261;0.015560897182712233;0.7989164677310415;0.014891411708874456;0.7989222890957953
78.044744;1.044314273620523;0.8343701477011897;0.7990024852639461;-4.635881566788089e-05;-4.4422070520109394e-05;1.0448594882382742;9.999530073030845;0.8334934319313213;0.015560849793237342;0.01556090330985616;0.798915980721993;0.014891413768899877;0.798920978425023
78.054744;1.0443123481971934;0.8343706291171983;0.7990023611818342;-4.670794461721466e-05;-4.4756658274080586e-05;1.0448622747268488;9.999525184223403;0.8334918804104421;0.01556086131135242;0.015560909665036602;0.7989164383007575;0.014891416371607834;0.7989206823744641
78.064744;1.0443103652338548;0.8343718183845441;0.7990029358360975;-4.560122436820772e-05;-4.3697186222306535e-05;1.0448649662635912;9.999519871452577;0.8334903766597693;0.015560873377261178;0.015560916181552146;0.7989158379727953;0.014891419490371994;0.7989194016441883
78.074744;1.0443083232971606;0.8343722014575119;0.7990027564764064;-4.595035961761797e-05;-4.4031754497361357e-05;1.0448675536554344;9.999514133914182;0.8334889231460912;0.015560885965682177;0.015560922816681312;0.7989151768242977;0.014891423102748104;0.7989181362422487
78.084744;1.0443059218061856;0.834373052201161;0.799003271571212;-4.5605529567471304e-05;-4.370181647496965e-05;1.0448710282808702;9.99950796148179;0.8334875225111492;0.015560899056124521;0.015560929543149905;0.7989144528873985;0.014891427193374563;0.7989168862356849
78.094744;1.0443037650074536;0.8343733357948057;0.7990030292583239;-4.595467090073998e-05;-4.403636458848212e-05;1.0448733827689536;9.99950133841938;0.833486177903337;0.015560912629874333;0.015560936347104768;0.7989136657518744;0.014891431758910365;0.798915651486561
78.104744;1.0443025083923547;0.8343750850796713;0.7990034771431245;-4.508851429204442e-05;-4.320715286009576e-05;1.044875611565897;9.999494250425409;0.8334848929289767;0.01556092666160683;0.015560943234230988;0.7989138155753844;0.01489143680113378;0.7989154320279679
78.114744;1.0442999459506854;0.834375017645433;0.7990031613580142;-4.619954198815625e-05;-4.4271232347364835e-05;1.0448777110800591;9.999486687936933;0.8334836707709843;0.015560941105662857;0.015560950228225836;0.7989129024842571;0.014891442321197657;0.7989142292626674
78.124744;1.0442976346276212;0.8343751306104985;0.7990028026255992;-4.6548687701291525e-05;-4.460575042732192e-05;1.0448796798495095;9.99947864699181;0.8334825128906328;0.01556095589056889;0.015560957357751388;0.7989119270788256;0.014891448318432277;0.798913044576663
78.134744;1.0442952743999114;0.8343759383019954;0.7990031217135718;-4.544198033828709e-05;-4.3546210464642783e-05;1.0448815187463516;9.99947013277877;0.8334814186102455;0.015560970934065306;0.015560964643299736;0.7989108904898782;0.014891454781008132;0.7989118794902432
78.144744;1.0442928667474896;0.8343759238012464;0.7990026651379625;-4.5791120037619116e-05;-4.388070909968772e-05;1.044883230250901;9.999461161168414;0.8334803858312517;0.015560986159406053;0.015560972088967008;0.7989107939814305;0.01489146168231913;0.7989117350448134
78.154744;1.0442901129870061;0.8343763578806173;0.7990028812208191;-4.544628164671708e-05;-4.3550697433729754e-05;1.0448848166350146;9.999451750834085;0.8334794119721968;0.01556100149471441;0.01556097968505971;0.7989096387670229;0.014891468992521441;0.7989106122271892
78.164744;1.044288572136841;0.8343769654498535;0.7990023192534915;-4.6035954847708946e-05;-4.4115468640910394e-05;1.0448862787965134;9.999441912875339;0.8334784944180941;0.015561016864372768;0.015560987425369223;0.7989084257356892;0.014891476689164062;0.7989095109423465
78.174744;1.0442860401784722;0.8343774931972113;0.7990024292401857;-4.4929220979408074e-05;-4.305588245507958e-05;1.0448876171080679;9.99943165102291;0.8334776305822023;0.015561032186176132;0.015560995325804981;0.7989071553558504;0.014891484758487096;0.7989084312728694
78.184744;1.0442834757953916;0.834377185098594;0.7990017605990801;-4.527832963829942e-05;-4.3390328810602074e-05;1.0448888333420032;9.99942097215695;0.8334768180033363;0.015561047378867612;0.015561003433648838;0.798906828051084;0.014891493187556048;0.7989083739289415
78.194744;1.0442805844917822;0.8343765546088099;0.7990010378188385;-4.6389305144773374e-05;-4.445430418724289e-05;1.0448899316109357;9.999409895599658;0.8334760544237705;0.015561062372892256;0.015561011826323617;0.798905444669563;0.014891501956328386;0.7989073415697227
78.204744;1.04427797664113;0.8343768375456181;0.7990009856203478;-4.528254524612801e-05;-4.3394669131257115e-05;1.0448909174604548;9.999398455218516;0.8334753375763209;0.015561077109133068;0.01556102059218488;0.7989040067669091;0.014891511044771367;0.7989063375328467
78.214744;1.044275360083057;0.8343762776170605;0.7990001538711407;-4.563162660608178e-05;-4.372906328025063e-05;1.0448927961330339;9.999386696672863;0.8334746650249257;0.015561091532100606;0.015561029797325836;0.7989025163943433;0.014891520446084053;0.7989053652635965
78.224744;1.0442733956442278;0.8343769104719928;0.7989999935481171;-4.552726817257623e-05;-4.3629229894883856e-05;1.0448935713833218;9.999374671176597;0.833474034699954;0.015561105600371586;0.01556103946690347;0.7989019754542057;0.014891530169467804;0.7989054270709354
78.234744;1.0442707860422695;0.8343761792106786;0.798999055863767;-4.5876331058930025e-05;-4.396358667375288e-05;1.0448942455406376;9.99936242926673;0.8334734457240338;0.015561119299064893;0.015561049592547276;0.7989003851714529;0.014891540240627043;0.7989045253980546
78.244744;1.044268191834889;0.8343761201506206;0.7989987926241632;-4.4769534908320726e-05;-4.2903879636551945e-05;1.044894820846234;9.99935001851462;0.8334728982410059;0.015561132624313193;0.015561060146610357;0.7988987459415368;0.014891550700622477;0.7989036626180356
78.254744;1.0442656206010097;0.8343752196559795;0.7989977556285305;-4.511857888017123e-05;-4.3238201322692954e-05;1.0448953012818472;9.99933748273626;0.8334723921191612;0.01556114555761423;0.015561071088856744;0.7988970576000861;0.014891561588531409;0.7989028417466523
78.264744;1.0442627780506946;0.8343736466205856;0.7989963376342601;-4.512293416652638e-05;-4.324247320970196e-05;1.0448956932915185;9.99932486267944;0.8334719259170108;0.015561158064785774;0.015561082363871999;0.7988963200441747;0.01489157292018321;0.7989030657639223
78.274744;1.0442602722774839;0.8343736898478836;0.7989962694753051;-4.512265451034007e-05;-4.324228937223255e-05;1.044896004452102;9.999312197607122;0.8334714968851026;0.015561170117628021;0.015561093891774014;0.798894533791147;0.014891584681335007;0.7989023379034719
78.284744;1.044258761528962;0.8343733119758114;0.798995099958074;-4.571220542765981e-05;-4.3806852200475166e-05;1.044896241603194;9.999299524740469;0.833471101563766;0.015561181709465592;0.0155611055635464;0.7988927001121315;0.014891596833941426;0.7989016602830469
78.294744;1.044256343895409;0.8343728575826598;0.798994616611663;-4.460535296748617e-05;-4.274706355557608e-05;1.044896410263194;9.999286882864338;0.8334707367754313;0.01556119284492918;0.015561117250453475;0.7988908210373747;0.014891609328581367;0.7989010347103039
78.304744;1.0442536770403368;0.83437133844452;0.798993372293434;-4.571620880970172e-05;-4.381084340086217e-05;1.0448965150849858;9.99927431897196;0.8334704004827553;0.015561203513997089;0.015561128822068093;0.7988898993883522;0.014891622110482387;0.7989014628149838
78.314744;1.0442513682794026;0.8343707552012604;0.7989928204134532;-4.460933545719904e-05;-4.275102537381108e-05;1.0448965606088425;9.999261885486124;0.8334700913959475;0.01556121367915318;0.015561140159634206;0.7988879382991556;0.014891635120458666;0.798900946911399
78.324744;1.0442491225205863;0.8343693576182079;0.7989915133043385;-4.4958300620443603e-05;-4.308523790176995e-05;1.044896551826186;9.99924963092034;0.833469808112288;0.015561223285313288;0.01556115115684684;0.7988859405597661;0.014891648306725506;0.7989004882755067
78.334744;1.0442466451598924;0.834367317111604;0.7989898432265621;-4.496257184666383e-05;-4.308939856078703e-05;1.0448964942762458;9.999237595058087;0.8334695493036907;0.01556123227345937;0.015561161717942739;0.7988839086507222;0.014891661643614764;0.7989000873324728
78.344744;1.0442454974731776;0.8343676846901351;0.7989895395906179;-4.5202755693535416e-05;-4.331940205119509e-05;1.0448973943044149;9.999225807219192;0.8334693141266755;0.01556124058999606;0.015561171767010946;0.7988828450732296;0.014891675134645493;0.7989007438365457
78.354744;1.0442434741177489;0.8343661358725832;0.7989881492238154;-4.555168784517144e-05;-4.365357420048381e-05;1.0448972593123291;9.999214285094153;0.8334691018117278;0.015561248196604155;0.015561181263190867;0.7988807523821827;0.014891688794895403;0.7989004579100492
78.364744;1.0442415283638224;0.8343652986194173;0.7989874577611494;-4.444476071800969e-05;-4.2593690905269835e-05;1.044897096851657;9.999203040303597;0.8334689111249021;0.015561255071900829;0.015561190208795705;0.7988786332024519;0.014891702640507742;0.7989002284939888
78.374744;1.0442393570798143;0.8343634209664426;0.7989860173082961;-4.5555536556786225e-05;-4.3657373317754855e-05;1.0448969134320936;9.99919208456111;0.8334687403993007;0.015561261202283273;0.015561198642488611;0.7988764902850742;0.01489171669694178;0.7989000537517841
78.384744;1.0442375599162075;0.8343625024165043;0.7989852820454714;-4.444858848847472e-05;-4.2597466904261956e-05;1.044896714448634;9.999181424329311;0.8334685880285846;0.015561266577070016;0.015561206620152748;0.7988753263945352;0.014891731002565809;0.7989009311776752
78.394744;1.044235832848798;0.8343607926264109;0.7989838063187142;-4.4797477332196696e-05;-4.293159221759187e-05;1.044896504585573;9.999171057508198;0.8334684527691257;0.015561271194319744;0.015561214196592142;0.7988731443191189;0.014891745600896652;0.7989008587164198
78.404744;1.0442351249255495;0.8343594670691405;0.7989819848359062;-4.428033955571727e-05;-4.243641702052542e-05;1.0448962880084978;9.999160986783451;0.833468333623345;0.015561275063598843;0.015561221411039475;0.7988709470124267;0.01489176053454619;0.7989008333650036
78.414744;1.0442332219630865;0.8343585731302575;0.7989815489640414;-4.504177182226513e-05;-4.3165583507049934e-05;1.0448960683237842;9.999151230721306;0.8334682301212617;0.015561278200695559;0.015561228276240778;0.7988697374743456;0.014891775845213276;0.7989018511512956
78.424744;1.044231673471704;0.8343567985473634;0.7989800471462242;-4.539062655643747e-05;-4.349967576372393e-05;1.0448958480769244;9.99914181282898;0.8334681428218484;0.01556128062560724;0.015561234784133364;0.7988675185836822;0.014891791578240651;0.7989019079377557
78.434744;1.0442301731491874;0.8343557747224624;0.7989792657653213;-4.428362304132477e-05;-4.243971585329186e-05;1.0448956279895667;9.999132742649444;0.8334680727028133;0.01556128236306578;0.01556124092701256;0.7988652930881031;0.014891807787072173;0.7989019990920366
78.444744;1.0442284158459365;0.8343537558509242;0.798977756175665;-4.5394317535838694e-05;-4.3503316601371584e-05;1.0448954065225042;9.99912401094627;0.8334680198755874;0.015561283438699603;0.01556124671143863;0.7988630634302296;0.014891824531628252;0.7989021203864617
78.454744;1.0442269994682307;0.8343527473537982;0.7989769703820288;-4.4287295658475083e-05;-4.244333467577074e-05;1.044895179947305;9.999115599536275;0.8334679831776384;0.015561283874361814;0.015561252156362679;0.7988618313890163;0.014891841869669737;0.798903267283868
78.464744;1.0442265709237082;0.8343517653203901;0.7989754606877646;-4.487664674414824e-05;-4.30076646545374e-05;1.0448949428688714;9.999107492641988;0.8334679605743797;0.015561283689909172;0.015561257287368607;0.7988595978776855;0.014891859848420218;0.7989034352959301
78.474744;1.0442252158259284;0.8343508084610353;0.798974681271246;-4.376961134562211e-05;-4.194765744356206e-05;1.044895689183215;9.999099681757931;0.8334679498170222;0.0155612829093501;0.015561262138015038;0.7988573631941083;0.01489187850752633;0.7989036192931094
78.484744;1.0442235797515118;0.8343488898065795;0.7989731866656647;-4.4880277862073476e-05;-4.301120441001819e-05;1.044895413131511;9.999092164496538;0.833467949428968;0.01556128155846558;0.015561266757550202;0.798855127779368;0.014891897889299975;0.7989038146941384
78.494744;1.0442222591248673;0.8343472518500354;0.7989717065713147;-4.5229083841092153e-05;-4.334521065944777e-05;1.0448951103012667;9.999084937853613;0.8334679593894645;0.015561279647799445;0.01556127121407002;0.7988538928779553;0.014891918042163478;0.798905016951438
78.504744;1.0442209492303063;0.8343464133576118;0.7989709694004136;-4.4122043743816466e-05;-4.228516261932069e-05;1.044894778719968;9.999077989441144;0.833467980740429;0.015561277152426568;0.015561275588773843;0.7988516605235512;0.01489193901560038;0.7989052221514266
78.514744;1.044219648578074;0.8343448602307041;0.7989695274737468;-4.44708532049355e-05;-4.261914112804636e-05;1.0448944191570324;9.99907129346353;0.8334680148028678;0.01556127400835939;0.015561279965362405;0.798849433324435;0.014891960852143908;0.7989054261942035
78.524744;1.0442190103038822;0.8343446280254848;0.7989688337272975;-4.436620665976439e-05;-4.2518868918235156e-05;1.0448940339285318;9.99906481370881;0.8334680632173432;0.015561270131707714;0.015561284417939227;0.7988472143549984;0.014891983582446953;0.7989056252818644
78.534744;1.0442177307561036;0.8343431593929149;0.798967441136005;-4.471502716413368e-05;-4.2852817934529605e-05;1.0448936256736074;9.99905851339049;0.8334681282648453;0.015561265446802058;0.015561289007751973;0.7988460066027148;0.014892007226372116;0.7989068149769148
78.544744;1.0442164643145528;0.8343424900319163;0.79896680278067;-4.360800967493817e-05;-4.1792713446124704e-05;1.0448931972982165;9.999052368225058;0.8334682120640238;0.015561259909333344;0.015561293790341988;0.7988438120920608;0.01489203178977484;0.798906990536189
78.554744;1.0442152133516986;0.8343411046775545;0.7989654710608624;-4.3956848991012946e-05;-4.212663547863472e-05;1.0448927517042363;9.999046374396311;0.8334683150371368;0.015561253514271617;0.015561298817725937;0.7988416315693228;0.014892057252390834;0.7989071462217927
78.564744;1.0442136802273667;0.8343406255352909;0.7989652330539481;-4.4718260878106126e-05;-4.285560397144935e-05;1.0448922905086306;9.999040544600343;0.8334684353227514;0.015561246275904295;0.015561304135654798;0.7988394652188456;0.014892083566247001;0.7989072766105
78.574744;1.0442124706797646;0.8343389702543662;0.798963636975169;-4.3960568513823196e-05;-4.212992573441361e-05;1.0448918135164744;9.999034894224204;0.8334685698980903;0.015561238193069388;0.015561309781981513;0.7988383138765696;0.014892110674213511;0.7989083761369671
78.584744;1.0442122405531844;0.8343384637320879;0.7989624116590264;-4.454997121056758e-05;-4.269409246531617e-05;1.0448913196891398;9.999029429224343;0.8334687162251696;0.015561229238020242;0.015561315777325705;0.7988361795171499;0.014892138528704295;0.7989084393101532
78.594744;1.0442107839578847;0.8343377474915827;0.7989619466340697;-4.420486328557838e-05;-4.236345384035826e-05;1.0448908082241237;9.99902414320919;0.8334688727102477;0.015561219376142153;0.015561322114439382;0.7988340647164187;0.014892167093391999;0.7989084599176334
78.604744;1.044209657451978;0.8343365484325637;0.7989607896018872;-4.455376193242778e-05;-4.269732814053656e-05;1.0448912785524331;9.99901902005586;0.833469038057831;0.01556120858821002;0.015561328765831526;0.7988329720800833;0.014892196331107516;0.7989094323751867
78.614744;1.0442085594324337;0.8343364898809041;0.7989607227968262;-4.4553381881457986e-05;-4.269673776717458e-05;1.0448907293919596;9.999014037017659;0.8334692108036018;0.015561196872983253;0.01556133570473499;0.7988309044336097;0.014892226191879266;0.7989093527304344
78.624744;1.0442074885612964;0.8343350096377503;0.7989592906134867;-4.3795746793440926e-05;-4.197103000173939e-05;1.0448901585844836;9.999009170580337;0.8334693893742804;0.015561184232998746;0.01556134291748498;0.7988288655014535;0.014892256614861165;0.7989092174375345
78.634744;1.0442061420269906;0.8343347775699217;0.798959279764819;-4.455723607674201e-05;-4.269995654078254e-05;1.0448895642987661;9.999004406048304;0.8334695721807303;0.015561170664018891;0.015561350404182652;0.7988268600410056;0.014892287544642845;0.7989090239900833
78.644744;1.0442060728758236;0.8343341223033665;0.798957901192585;-4.404014375493571e-05;-4.220452618201088e-05;1.0448889458330723;9.998999739399034;0.8334697576475174;0.015561156159424508;0.015561358179310099;0.7988258928899085;0.014892318945675376;0.7989097711085581
78.654744;1.0442050695256913;0.8343330820178954;0.7989568821525613;-4.438909183635978e-05;-4.2538403352042506e-05;1.0448883032526641;9.998995167012586;0.8334699442373236;0.015561140723843854;0.015561366269984073;0.7988239677698157;0.014892350799005027;0.7989094593689656
78.664744;1.0442040821834402;0.8343328236641891;0.7989566122150266;-4.328220373161686e-05;-4.147825018671377e-05;1.0448876368497213;9.998990677778847;0.8334701305350671;0.015561124386469302;0.015561374710523027;0.7988220869526348;0.014892383087648411;0.7989090893313908
78.674744;1.044202806796515;0.8343315890859215;0.7989556412884974;-4.439301647475346e-05;-4.254165701420816e-05;1.0448869472173268;9.998986255914938;0.8334703157167417;0.015561107206492912;0.015561383540257758;0.7988202516244802;0.014892415787600418;0.7989086621215691
78.684744;1.0442018431304974;0.8343317210400122;0.798955756052425;-4.4392705160205216e-05;-4.254110225266445e-05;1.0448862357215367;9.998981884226588;0.8334705001014971;0.015561089270041609;0.01556139279556531;0.7988194619888792;0.014892448864146424;0.7989091794631595
78.694744;1.0442008896072639;0.8343304162043181;0.7989545055676734;-4.3635136246950894e-05;-4.181544229354734e-05;1.0448855047898062;9.998977537977487;0.8334706851829512;0.01556107068293802;0.015561402495190953;0.7988177169545815;0.014892482269384524;0.7989086444470133
