time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.704744;1.0442009016169138;0.8343313483986682;0.7989546804132914;-4.3875370715657e-05;-4.204518948149962e-05;1.0448847579545637;9.99897317594746;0.833470873269705;0.015561051558685238;0.0155614126380479;0.7988160141857441;0.014892515949098416;0.7989080606712665
78.714744;1.044199674383167;0.834329841181507;0.7989534947534058;-4.387966935035127e-05;-4.204907241176664e-05;1.0448840000251118;9.998968740543502;0.8334710668323859;0.015561032005187898;0.01556142321464666;0.798815350727139;0.014892549853242258;0.7989084328535545
78.724744;1.0441987676148659;0.8343300470908342;0.798953738755818;-4.38794081255552e-05;-4.2048582211880684e-05;1.0448832371681593;9.998964168772725;0.8334712676876065;0.015561012125823562;0.01556143421543777;0.7988137237492415;0.014892583936996533;0.7989077666453396
78.734744;1.0441978844652573;0.8343288106954451;0.7989526258487383;-4.312188927047882e-05;-4.132299063018927e-05;1.0448834760812755;9.998959403965454;0.8334714765089469;0.015560992034493468;0.015561445631317674;0.7988121311178958;0.014892618162920177;0.7989070665562603
78.744744;1.0441967282266436;0.8343287992591997;0.7989529451634937;-4.3883496766008394e-05;-4.205205012595873e-05;1.0448827234553615;9.998954398559164;0.8334716926016501;0.015560971861772886;0.015561457460548366;0.7988105713697283;0.014892652508495963;0.798906336389546
78.754744;1.044195905528014;0.8343279267967608;0.7989522441267934;-4.423255972403612e-05;-4.238607761061182e-05;1.044881987228563;9.998949110696344;0.8334719140849017;0.015560951747599886;0.01556146972329957;0.7988100430150779;0.014892686960163689;0.7989065795028576
78.764744;1.0441951200353579;0.8343267049284655;0.7989512490278562;-4.3475075991920486e-05;-4.166054892489946e-05;1.0448812775152287;9.998943499517946;0.8334721389302284;0.015560931830440522;0.015561482457818533;0.7988085441398601;0.014892721498057444;0.7989058003152154
78.774744;1.0441953292761723;0.83432769573711;0.798951690289233;-4.371539345560754e-05;-4.1890435262302255e-05;1.0448806057791198;9.998937520836352;0.8334723660802128;0.015560912228657544;0.0155614956921204;0.798807073078943;0.014892756094699996;0.7989050034824837
78.784744;1.044194328260693;0.8343262186822509;0.798950782333671;-4.371976660843949e-05;-4.189446113620985e-05;1.0448799837451255;9.99893112710674;0.8334725955531402;0.015560893024154284;0.015561509416631321;0.7988056290600656;0.014892790720528704;0.7989041937428984
78.794744;1.044193676619124;0.8343264232328949;0.7989513154105611;-4.371958200891251e-05;-4.1894129722355256e-05;1.0448794222624964;9.998924270289255;0.8334728276318496;0.015560874272709056;0.015561523581994193;0.7988052115450781;0.014892825342590045;0.7989043747600402
78.804744;1.0441930779967996;0.8343255012475519;0.7989508371285083;-4.406868834003908e-05;-4.2228281511671514e-05;1.0448789301172843;9.998916902608965;0.8334730619507922;0.015560856028979303;0.015561538120313429;0.7988038194233643;0.014892859926462812;0.7989035502094024
78.814744;1.0441925359440014;0.8343253122957472;0.7989511330420075;-4.2961956648793376e-05;-4.116842853819939e-05;1.0448785138359664;9.998908981445581;0.833473297242734;0.015560838357418543;0.015561552956904227;0.7988024513347554;0.014892894439028331;0.7989027234298799
78.824744;1.0441917512016838;0.834324098213441;0.7989507538456373;-4.407290961550091e-05;-4.223214520128968e-05;1.0448781778430218;9.998900481233829;0.8334735318096855;0.015560821331775254;0.015561568002243545;0.798802106225102;0.01489292884419124;0.7989028976190967
78.834744;1.0441922800947223;0.8343246137033458;0.7989511508246782;-4.320670270577532e-05;-4.140262173460506e-05;1.0448779242313824;9.998891398017292;0.8334737638539302;0.015560805036880829;0.015561583155184504;0.7988007833741791;0.014892963106149631;0.7989020753680389
78.844744;1.0441919143321117;0.8343235769707;0.798950874087202;-4.3555827209436765e-05;-4.173689805896099e-05;1.0448777530729334;9.998881741619295;0.8334739914442428;0.015560789569531597;0.015561598323159828;0.798799482246964;0.014892997198461376;0.7989012573583391
78.854744;1.0441916068995742;0.8343221543178413;0.7989503139176285;-4.279839692818949e-05;-4.10116283501992e-05;1.0448776634122967;9.998871527520098;0.8334742128970195;0.015560775029063492;0.01556161343543086;0.7987982022021005;0.014893031099992609;0.79890044380086
78.864744;1.0441910565812929;0.834321906688471;0.7989511980553381;-4.356008398185969e-05;-4.1741018976655526e-05;1.0448776538121618;9.998860779901891;0.8334744273361535;0.01556076149980767;0.01556162844504283;0.7987979421554599;0.014893064789120789;0.7989006348428661
78.874744;1.0441908665180928;0.8343207494855752;0.7989510725146034;-4.390922645627121e-05;-4.207539386732009e-05;1.0448787219991644;9.998849543359881;0.833474634464951;0.015560749039199705;0.015561643326700748;0.7987967006166178;0.014893098248252268;0.798899831428276
78.884744;1.0441907375006831;0.8343203039979777;0.7989517224380046;-4.280253570172042e-05;-4.101576803492622e-05;1.0448788643501334;9.99883788357666;0.8334748338058418;0.015560737676805764;0.01556165806849617;0.7987954758691599;0.014893131462277966;0.7988990339528333
78.894744;1.044191624370173;0.8343198171951044;0.7989516989990963;-4.3392210477353795e-05;-4.158046946278626e-05;1.044879075753759;9.998825872974008;0.8334750243593158;0.015560727415962802;0.015561672659157054;0.7987952660243737;0.014893164409340087;0.79889924257491
78.904744;1.0441913191611254;0.8343190407113239;0.7989524539061229;-4.304737139958848e-05;-4.125040157962336e-05;1.0448793502263396;9.998813580731344;0.8334752049344415;0.0155607182365003;0.015561687082831135;0.7987940691371664;0.014893197058107105;0.7988984581585017
78.914744;1.0441913771862195;0.8343177051491518;0.7989525374635214;-4.339655316221028e-05;-4.158489284458748e-05;1.0448796825896272;9.998801069854354;0.8334753748890404;0.015560710102335047;0.015561701326538871;0.7987928831872312;0.01489322937063131;0.79889768155125
78.924744;1.0441914970602444;0.8343174366747118;0.7989537333984895;-4.339646454378111e-05;-4.1584956819467536e-05;1.0448800696568519;9.99878839375222;0.8334755346188883;0.015560702968783889;0.015561715386402365;0.7987917057555026;0.01489326130454736;0.7988969138547385
78.934744;1.044191678948877;0.834315675425687;0.7989535857608024;-4.263910631786048e-05;-4.085991472361671e-05;1.0448805093651117;9.998775598266242;0.8334756853192471;0.015560696791125544;0.015561729259140736;0.7987915337572578;0.01489329281437151;0.7988971556905564
78.944744;1.044191622637477;0.8343150941353421;0.798954879450825;-4.340086799447599e-05;-4.158951802375253e-05;1.0448809992333852;9.998762729522138;0.8334758288661818;0.015560691539817862;0.015561742930933537;0.7987903635417685;0.014893323849222585;0.7988964078753759
78.954744;1.044192884686359;0.83431402456005;0.7989548232529723;-4.2884037850943345e-05;-4.109477367940899e-05;1.044881536371844;9.998749835877126;0.8334759682001162;0.015560687211926365;0.015561756382619168;0.7987891914075872;0.014893354347775023;0.7988956705243659
78.964744;1.0441932573632429;0.8343125072475664;0.7989551425575095;-4.323326741177854e-05;-4.1429364152171415e-05;1.0448821189292894;9.998736963522669;0.8334761071126373;0.015560683828218042;0.01556176960922195;0.7987890139372016;0.014893384242426227;0.7988959436312421
78.974744;1.0441933931138843;0.8343118193281231;0.7989565593261796;-4.3995052539599856e-05;-4.215901340569547e-05;1.044882747022389;9.998724158826501;0.8334762494805414;0.015560681414593387;0.015561782632765496;0.7987878274161917;0.014893413472217957;0.7988952272437135
78.984744;1.0441938930579666;0.834309877565919;0.7989566164914852;-4.323773355009655e-05;-4.143405010349447e-05;1.0448834220189211;9.998711476789182;0.8334763989559325;0.015560679977971767;0.01556179549501435;0.7987866271362228;0.01489344198928637;0.7988945203604875
78.994744;1.044194454569298;0.8343093516135189;0.7989580978356345;-4.323770441430585e-05;-4.1434230424707306e-05;1.0448841449107347;9.99869898337951;0.8334765589359405;0.0155606794940507;0.015561808247811343;0.7987854079832563;0.014893469755332872;0.7988938220444318
79.004744;1.044195075102321;0.8343073282777416;0.798958210356482;-4.24803984817723e-05;-4.070929059117858e-05;1.0448859154210697;9.998686755047633;0.8334767322308733;0.015560679905221171;0.015561820952512006;0.7987851658360755;0.014893496739193908;0.798894131011456
79.014744;1.0441954499663413;0.8343064767425241;0.7989597368261924;-4.324220831625321e-05;-4.1438984235229964e-05;1.044886732661695;9.998674881271839;0.8334769204893689;0.015560681116923693;0.015561833674335333;0.7987838982509802;0.014893522926537374;0.7988934459518341
79.024744;1.044197129983297;0.8343051260876366;0.7989598843602934;-4.272542213255196e-05;-4.094431899179026e-05;1.0448875961280888;9.998663461402357;0.8334771239748827;0.015560682997412376;0.015561846470565528;0.7987826041139464;0.014893548332144863;0.7988927645194622
79.034744;1.0441979014186118;0.8343044223546932;0.7989614368928999;-4.272542144681454e-05;-4.094453473431662e-05;1.0448885054468136;9.998652593712157;0.8334773421962859;0.015560685389241708;0.015561859383888491;0.7987822828608813;0.014893572993716138;0.7988930841242055
79.044744;1.0441987125238652;0.8343025639455385;0.7989619374329051;-4.3074706477921474e-05;-4.127920375511142e-05;1.0448894593267437;9.998642367049149;0.8334775748281182;0.01556068812649192;0.015561872447761126;0.7987809340500096;0.01489359695417728;0.798892402647059
79.054744;1.0441992574934575;0.8343011727122092;0.7989631680772943;-4.272998154755414e-05;-4.0949336878551846e-05;1.0448904554518599;9.998632859219729;0.8334778217640796;0.01556069104933779;0.015561885704746578;0.7987795577350516;0.014893620255998849;0.7988917173233171
79.064744;1.0442001339244729;0.8342992126436248;0.7989636771303263;-4.3079280575207374e-05;-4.128401124391168e-05;1.0448914914937653;9.998624139005162;0.8334780823803926;0.01556069401472257;0.015561899219357342;0.7987781548183117;0.014893642944474433;0.7988910252405808
79.074744;1.0442010365266532;0.8342979546730304;0.798964914319427;-4.197274594406222e-05;-4.022465868965615e-05;1.044892565603969;9.998616265342937;0.8334783553093461;0.015560696906983865;0.015561913063865312;0.7987777266009579;0.014893665067105658;0.7988913231460892
79.084744;1.0442029147256464;0.8342966425737748;0.7989654292523658;-4.256256073308408e-05;-4.078959177509093e-05;1.0448936760657286;9.99860927987208;0.8334786387521237;0.015560699644363199;0.01556192728956037;0.798776273973783;0.014893686669413302;0.7988906084793759
79.094744;1.0442035559306024;0.8342942661040882;0.7989659470214725;-4.367369434329625e-05;-4.18537547356095e-05;1.0448948212536402;9.998603203840922;0.8334789303231257;0.015560702170463223;0.01556194191040323;0.7987747968624173;0.014893707782692875;0.7988898783680306
79.104744;1.0442045104168263;0.8342928225078134;0.7989671931629446;-4.25671681346564e-05;-4.07944010210394e-05;1.0448959998972214;9.998598045174388;0.8334792269383771;0.01556070444147976;0.015561956904999348;0.7987742943170382;0.01489372841149614;0.7988901301171756
79.114744;1.0442054702019443;0.8342905544599051;0.7989677180472243;-4.291648106755545e-05;-4.11290731412097e-05;1.044897211086171;9.99859380562636;0.8334795255220319;0.01556070642406654;0.015561972232523723;0.7987727652339636;0.014893748540873735;0.7988893620464961
79.124744;1.0442064271717832;0.8342889748430893;0.798968972375797;-4.180995094911506e-05;-4.0069714957025094e-05;1.0448984536110455;9.998590486756385;0.8334798235982795;0.01556070809797822;0.01556198785081838;0.7987712090837313;0.014893768155567802;0.7988885726744964
79.134744;1.0442070719835637;0.8342863268822253;0.7989695055326075;-4.292107349146745e-05;-4.113386647731236e-05;1.0448997248522671;9.998588095782647;0.8334801190937644;0.015560709453562999;0.015562003722972102;0.7987696259549131;0.014893787254789471;0.7988877609010208
79.144744;1.0442089526891525;0.8342857154157276;0.798971101291509;-4.316159813121942e-05;-4.1364338445965907e-05;1.0449020209716489;9.998586645067785;0.8334804103678962;0.01556071047878017;0.015562019818929044;0.7987690158534247;0.014893805858113746;0.7988879249568046
79.154744;1.044209855718121;0.8342828132303283;0.7989713045101744;-4.240432169847537e-05;-4.063941715366077e-05;1.044903338373968;9.998586148383437;0.83348069690984;0.015560711146943757;0.015562036118734966;0.7987673782481262;0.01489382399791337;0.7988870630789167
79.164744;1.0442107325092087;0.8342812953028351;0.7989729009229513;-4.2404328441030425e-05;-4.063963115966755e-05;1.0449046741284986;9.998586618704497;0.8334809794528744;0.015560711423206818;0.015562052609235778;0.7987657124161205;0.014893841703717207;0.7988861731022366
79.174744;1.0442112818696627;0.8342780119826608;0.7989730991809054;-4.240885182036086e-05;-4.0644187618634156e-05;1.0449060255201794;9.998588065422053;0.8334812589973712;0.015560711279616002;0.015562069273084744;0.798765017887251;0.014893858991255164;0.7988862539972396
79.184744;1.0442121053891376;0.8342763581171901;0.7989746838408779;-4.24088429613468e-05;-4.064439945949202e-05;1.0449073903421564;9.998590494487939;0.8334815360347871;0.01556071069620666;0.015562086077755643;0.7987632948985725;0.014893875861820057;0.7988853072259948
79.194744;1.0442129001757234;0.8342735327256707;0.7989751979200279;-4.27580994478573e-05;-4.0979055243122104e-05;1.044908767131134;9.998593912209094;0.83348181103728;0.015560709658777382;0.015562102974116226;0.798761545023641;0.014893892313832285;0.7988843355315719
79.204744;1.0442136628744412;0.8342714021214968;0.798976422858603;-4.1651508802585315e-05;-3.991968488424694e-05;1.0449101541765968;9.99859832397559;0.8334820853480517;0.015560708175196144;0.015562119911884217;0.798760771189686;0.014893908357851905;0.7988843425902246
79.214744;1.0442150418097476;0.8342689764179052;0.7989769049291823;-4.300306077902042e-05;-4.1214070443964866e-05;1.0449115481979425;9.99860373060093;0.833482360795435;0.015560706289713096;0.015562136860333156;0.798758977061081;0.014893924015626994;0.7988833329506739
79.224744;1.0442157270870533;0.8342667316170906;0.798978091463758;-4.1896451764370616e-05;-4.0154697998185674e-05;1.0449129437793891;9.998610133227487;0.8334826383584932;0.0155607040704194;0.015562153816603561;0.7987571666487471;0.014893939306132918;0.7988823108015027
79.234744;1.0442163671863827;0.8342636782855057;0.7989785303371156;-4.224567266937279e-05;-4.0489348672482906e-05;1.0449143339289308;9.998617540783371;0.8334829178057801;0.015560701589653576;0.015562170801702467;0.7987553440328209;0.014893954240749189;0.798881280586607
79.244744;1.0442169594073143;0.8342605767903674;0.798978946686203;-4.259488475114304e-05;-4.082399619695359e-05;1.0449157117438412;9.998625967454306;0.8334831982626099;0.015560698915346526;0.015562187848341241;0.7987545131148807;0.014893968824770967;0.7988812463814483
79.254744;1.0442172017147116;0.8342579461947999;0.7989800671700605;-4.225006086006227e-05;-4.04940918081027e-05;1.0449170719240841;9.998635424503286;0.8334834782667687;0.015560696107367268;0.015562204986231369;0.7987526780285594;0.014893983053750138;0.7988802118885722
79.264744;1.0442176960180916;0.8342547544319373;0.7989804438619643;-4.259925651172459e-05;-4.082873133200207e-05;1.0449184109176248;9.998645915315345;0.8334837556816869;0.015560693216429939;0.015562222235802203;0.7987508436219446;0.014893996913654506;0.7988791792565751
79.274744;1.0442190953965866;0.8342530388087859;0.7989815289204646;-4.173310417494125e-05;-3.999959056345427e-05;1.0449197265684869;9.998657432530218;0.8334840282172938;0.015560690284552153;0.015562239608850751;0.7987500152546011;0.01489401038409092;0.7988791503865088
79.284744;1.0442194943061274;0.834249763465825;0.7989818731042412;-4.2082289594417336e-05;-4.033422325394748e-05;1.0449220180613603;9.998669955142981;0.8334842939974284;0.015560687347303835;0.01556225710607155;0.7987481985948859;0.014894023435190659;0.7988781276091247
79.294744;1.0442195488783326;0.8342473175927447;0.7989832616286355;-4.284400942556901e-05;-4.1063886453219303e-05;1.0449232851690928;9.998683447240774;0.8334845519387528;0.015560684438477251;0.015562274711001602;0.7987463994089596;0.01489403602473041;0.7988771119427291
79.304744;1.0442198652710364;0.834243625471765;0.7989832413610918;-4.208662058966319e-05;-4.033892855871579e-05;1.044924526830801;9.99869785984905;0.8334848019629265;0.015560681591632498;0.015562292388903803;0.7987456226076911;0.014894048103606132;0.7988771032752411
79.314744;1.0442201453640587;0.8342413648059822;0.798984600041844;-4.2086529574877626e-05;-4.033911068552583e-05;1.0449257406475614;9.99871313348626;0.8334850447137454;0.015560678835627693;0.01556231009445622;0.7987438712894329;0.014894059625118802;0.7988761007538736
79.324744;1.0442203899557025;0.834237629935221;0.7989845479119235;-4.132914323921714e-05;-3.96141453503379e-05;1.0449269240360108;9.998729200347036;0.8334852812163233;0.01556067619285276;0.01556232778279483;0.7987421470836344;0.014894070548956445;0.7988751015477905
79.334744;1.0442202973501464;0.8342350970474335;0.7989858694826414;-4.2090866071307036e-05;-4.0343791767223565e-05;1.0449280760814648;9.998745993451422;0.8334855127731108;0.015560673689456595;0.01556234541754025;0.798741451655308;0.014894080841686957;0.7988751018297984
79.344744;1.0442214215698344;0.8342324509402285;0.7989861061438724;-4.2680551243452236e-05;-4.090864583830254e-05;1.0449291982236935;9.998763463571759;0.8334857402303937;0.015560671366350273;0.015562362969426861;0.7987397879038921;0.014894090480142409;0.7988740980408421
79.354744;1.0442215523527316;0.8342297954844051;0.7989870368063742;-4.157391414540092e-05;-3.9849228155865475e-05;1.0449302934015028;9.998781586697936;0.8334859629192481;0.015560669280266849;0.015562380407265446;0.7987381598207329;0.014894099453931667;0.7988730859634775
79.364744;1.0442213408162357;0.8342261410208542;0.7989872056212358;-4.2684930102365386e-05;-4.091330069886402e-05;1.0449313648913234;9.998800350361627;0.8334861788479168;0.015560667502581027;0.015562397693873284;0.7987365716426417;0.014894107761282919;0.7988720614297207
79.374744;1.0442213885376248;0.83422348607676;0.7989880581855332;-4.1578316406511256e-05;-3.985387759979386e-05;1.0449324153823285;9.9988197343572;0.8334863861319061;0.015560666119063647;0.015562414786248873;0.798736027405575;0.01489411540207547;0.7988720202757903
79.384744;1.0442213949666086;0.8342200782686339;0.7989881397202252;-4.1927553453589e-05;-4.0188476103172534e-05;1.04493344650721;9.998839705593737;0.833486583999651;0.0155606652260279;0.015562431629445051;0.798734530837092;0.014894122372197201;0.7988709590113348
79.394744;1.0442213611537234;0.8342174356756323;0.7989888958932236;-4.082096920288348e-05;-3.91290531961051e-05;1.04493445871595;9.998860222026643;0.8334867723061723;0.015560664920142811;0.015562448148801885;0.7987330852572934;0.014894128653177359;0.7988698736981896
79.404744;1.0442219414481815;0.8342145697512193;0.798988871788372;-4.2172530099591625e-05;-4.042336577017065e-05;1.044935450761035;9.998881232893233;0.8334869503864955;0.01556066528531888;0.01556246424879031;0.7987326936551767;0.01489413420252311;0.7988697611020399
79.414744;1.0442218328749675;0.8342112012333707;0.7989887888566819;-4.252181424419263e-05;-4.075797204400346e-05;1.0449364198337727;9.998902676686088;0.833487116873054;0.015560666389110939;0.015562479817347642;0.7987313586597911;0.014894138960417249;0.7988686199837516
79.424744;1.0442216907390736;0.8342086162558874;0.7989893696497249;-4.141527808261117e-05;-3.969856358089849e-05;1.0449383633431428;9.99892448236155;0.8334872706682296;0.015560668295363705;0.015562494736599425;0.7987300820924529;0.014894142865161629;0.7988674499560445
79.434744;1.0442215178739125;0.8342053084864705;0.7989891623307374;-4.176459445844582e-05;-4.003318500538382e-05;1.044939280190501;9.99894657531064;0.833487411459995;0.015560671080290371;0.015562508900150302;0.7987298648461539;0.014894145861934523;0.7988672512381476
79.444744;1.0442210157381588;0.8342029090704003;0.7989899507325045;-4.252645965082747e-05;-4.0762844671406794e-05;1.044940169917678;9.998968884382272;0.8334875391058937;0.015560674833385276;0.015562522229138169;0.7987287075725512;0.014894147907496474;0.798866024721336
79.454744;1.044220787849528;0.8341993435462928;0.7989892813135269;-4.176923563370833e-05;-4.003789940267722e-05;1.0449410313976297;9.998991341716033;0.8334876533541007;0.015560679640688148;0.015562534672919522;0.79872761106164;0.014894148977219204;0.7988647711902399
79.464744;1.0442214874170226;0.8341980512599717;0.7989899430185206;-4.2009818834993914e-05;-4.026835371617211e-05;1.0449418629070149;9.9990138743358;0.8334877544881951;0.015560685565305203;0.015562546195789395;0.7987275756590752;0.014894149072228286;0.7988644924767566
79.474744;1.0442212070085037;0.8341946023454124;0.7989891492327685;-4.1252623694459737e-05;-3.954342896257234e-05;1.0449426629263736;9.999036395911368;0.8334878439590507;0.015560692643589082;0.015562556775229835;0.7987266008825525;0.014894148218754417;0.798863192380419
79.484744;1.0442205986017212;0.8341924339528469;0.7989896891972224;-4.201454734986362e-05;-4.027312765723776e-05;1.0449434302931355;9.999058808150803;0.8334879244356075;0.01556070089922219;0.015562566407351356;0.7987256859123565;0.01489414645832577;0.7988618753923319
79.494744;1.04422026326294;0.8341894680022108;0.7989891103348084;-4.236395388280117e-05;-4.060780902361534e-05;1.0449441640032384;9.999081014398016;0.8334879989121694;0.015560710356138529;0.015562575094285503;0.7987248299703769;0.01489414384089007;0.7988605467426149
79.504744;1.0442198984228686;0.8341873310956057;0.7989891983970934;-4.125754182419212e-05;-3.9548481605216266e-05;1.0449448632195522;9.999102936705993;0.8334880692984816;0.015560721039034886;0.015562582831284914;0.7987250319908578;0.01489414042672717;0.7988602114213832
79.514744;1.0442195013768025;0.8341845119984548;0.798988504908559;-4.160698295078183e-05;-3.988318577235261e-05;1.0449455270997299;9.9991245250719;0.8334881360942865;0.015560732969139143;0.01556258961645112;0.7987242905246995;0.01489413628724468;0.7988588743110777
79.524744;1.0442187680536485;0.8341822882279617;0.7989884829679489;-4.126240215392398e-05;-3.9553342343099085e-05;1.0449461548362096;9.99914575468293;0.8334881993898536;0.015560746158208617;0.015562595462810233;0.7987236044004068;0.014894131498989655;0.7988575389123656
79.534744;1.0442192517739324;0.8341803911138683;0.7989876853749018;-4.185236284572388e-05;-4.01183052324376e-05;1.0449467463685826;9.999166614048905;0.8334882597934745;0.015560760600344024;0.015562600396822727;0.798723973087235;0.014894126136077457;0.7988572082818903
79.544744;1.0442187425394636;0.8341789236861225;0.7989878990259699;-4.1852593580661686e-05;-4.011860802518117e-05;1.0449473024926539;9.999187094306858;0.8334883184582643;0.0155607762691307;0.015562604457457685;0.7987233960301438;0.014894120266229374;0.7988558859705154
79.554744;1.0442181915744102;0.8341760886885984;0.7989866711984017;-4.109553247347526e-05;-3.939376720229944e-05;1.0449478237664902;9.999207188549171;0.83348837646178;0.015560793123454238;0.015562607695266342;0.7987228716956936;0.014894113954397256;0.7988545749584743
79.564744;1.0442172945997352;0.8341745602577118;0.7989867897875313;-4.185758935205852e-05;-4.012354527241309e-05;1.044949309774187;9.999226895317342;0.8334884343443628;0.015560811113464553;0.015562610165741538;0.7987233974014938;0.014894107272713269;0.7988542781508597
79.574744;1.044216650343905;0.8341719104849443;0.7989854662332131;-4.1100556855618084e-05;-3.939871803612276e-05;1.0449497593987385;9.999246216179424;0.8334884920994092;0.015560830178962159;0.015562611929071647;0.7987229699353574;0.014894100301667488;0.7988529990367792
79.584744;1.0442159554198382;0.834170814192237;0.7989854876239769;-4.110084621676716e-05;-3.939905119894809e-05;1.0449501708940232;9.99926514795719;0.8334885494037276;0.015560850248175344;0.015562613053758835;0.7987225860222823;0.014894093114476996;0.7988517407463654
79.594744;1.044215208316622;0.8341687130413882;0.7989843991704809;-4.145040764224857e-05;-3.973382267054125e-05;1.0449505415971387;9.999283679646837;0.8334886061083144;0.015560871244489367;0.015562613614464189;0.7987232421271155;0.014894085762089719;0.7988515062462707
79.604744;1.0442150607492942;0.8341679949249005;0.7989839845302791;-4.134641494789461e-05;-3.9634271525719654e-05;1.0449508685304911;9.99930179813674;0.8334886626687369;0.015560893088587444;0.01556261368786982;0.7987229341044453;0.014894078273863517;0.7988502984060026
79.614744;1.0442142068431026;0.83416610258829;0.7989827928057952;-4.169598996781591e-05;-3.9969052824486176e-05;1.0449511495982382;9.999319492534754;0.8334887199789597;0.015560915687903687;0.015562613351040758;0.7987226573828039;0.014894070664538598;0.7988491191201527
79.624744;1.0442132991674988;0.8341639626259436;0.7989812142002481;-4.0938997006849766e-05;-3.9244252174196915e-05;1.0449513836793995;9.99933675209553;0.833488778747208;0.015560938930419916;0.015562612684513732;0.7987234072323041;0.014894062936653305;0.7988489699183127
79.634744;1.0442123392481815;0.8341633757174756;0.7989809768442286;-4.093932074156224e-05;-3.924461062892222e-05;1.0449515699717369;9.99935356550426;0.8334888391449571;0.015560962698830278;0.015562611776027363;0.7987231784670705;0.014894055083320801;0.7988478518814367
79.644744;1.0442110298817584;0.8341615342696352;0.798979626645543;-4.2050697337038136e-05;-4.030885473476486e-05;1.044951708176519;9.999369923113537;0.8334889010337874;0.015560986891980912;0.015562610711306468;0.798722965413756;0.014894047092876722;0.7988467641564512
79.654744;1.0442099781216243;0.8341607786028472;0.7989789475575985;-4.0944455304988705e-05;-3.924962852375767e-05;1.0449517989773993;9.999385813694257;0.8334889641141706;0.015561011430910153;0.015562609550360302;0.7987237627391833;0.014894038949436248;0.7988467044327808
79.664744;1.044209841794394;0.8341601107024755;0.7989774880175515;-4.1534528647930064e-05;-3.981465004567402e-05;1.0449518436112597;9.999401221628423;0.8334890274999798;0.015561036251218144;0.015562608308022143;0.7987235661167796;0.014894030634473282;0.798845669754715
79.674744;1.044208719010779;0.834159516712869;0.7989766967800506;-4.0428291486259995e-05;-3.875542166361951e-05;1.0449518430260512;9.99941613694888;0.8334890894401583;0.015561061297241536;0.015562606956628446;0.7987233720847079;0.014894022138103835;0.7988446563098188
79.684744;1.044207569558794;0.8341582389059731;0.7989751219419111;-4.077789166377549e-05;-3.9090208400551034e-05;1.0449517976264597;9.999430563305115;0.8334891478556257;0.015561086521634569;0.015562605451478915;0.7987231776180943;0.014894013472102266;0.7988436605542883
79.694744;1.044206099363633;0.8341578956647344;0.7989745479177914;-4.1540020761519306e-05;-3.982001358002022e-05;1.0449517074479944;9.999444511041522;0.8334892009035987;0.015561111881637503;0.015562603758818676;0.7987239796964217;0.01489400466801362;0.7988436788494251
79.704744;1.0442049178481825;0.8341564002820342;0.798972522743299;-4.0783052873005845e-05;-3.9095207863829465e-05;1.0449525718263715;9.999457990204888;0.8334892468158899;0.015561137323597367;0.015562601867351842;0.7987237748576023;0.014893995761486513;0.7988427087768636
79.714744;1.0442037324408642;0.8341564189158484;0.7989718368476542;-4.0783405699419526e-05;-3.909555820814305e-05;1.0449523887235992;9.999471012700548;0.8334892837267559;0.015561162767443428;0.015562599785234593;0.7987235592094328;0.014893986780108899;0.7988417486742502
79.724744;1.044202552399498;0.8341550357147443;0.7989697043904336;-4.002644941297809e-05;-3.837074710521387e-05;1.044952155013533;9.999483599536306;0.8334893102433186;0.01556118811206552;0.01556259752962322;0.7987243291608747;0.014893977740001747;0.79884179817836
79.734744;1.0442020389360653;0.8341556807935347;0.7989689150349135;-4.102907539247039e-05;-3.933076793998239e-05;1.04495186783047;9.999495785118057;0.8334893258971624;0.015561213254420198;0.01556259512016994;0.7987240820914623;0.014893968644118145;0.7988408588630284
79.744744;1.0442008933391962;0.8341547475462694;0.7989670163433561;-4.137870944997003e-05;-3.966553590359937e-05;1.0449515251596486;9.999507609096005;0.8334893305998196;0.015561238101306536;0.015562592587349851;0.7987238161478688;0.014893959487532832;0.7988399328295586
79.754744;1.0441997728874586;0.8341546202053808;0.798965793278962;-4.0272520682244936e-05;-3.860628476468599e-05;1.044951125345903;9.999519103147327;0.8334893242411913;0.015561262571738116;0.015562589980237972;0.7987245295031077;0.014893950274046839;0.7988400218907491
79.764744;1.0441986808612396;0.8341537833238344;0.7989637952833036;-4.0622176919073174e-05;-3.894104485433466e-05;1.0449506678327518;9.99953028899363;0.8334893071667986;0.015561286594329232;0.01556258735416939;0.7987242199911703;0.014893941024175045;0.7988391270351898
79.774744;1.0441973190290077;0.8341538598304352;0.798962806972617;-4.138436915742691e-05;-3.967081889664233e-05;1.0449501549156144;9.99954118500681;0.833489280353681;0.01556131009863941;0.015562584748426474;0.7987238856959299;0.014893931764133627;0.7988382475748943
79.784744;1.0441962925917232;0.8341527683197618;0.7989603748960045;-4.062747501340456e-05;-3.8945981604519247e-05;1.0449495916128861;9.999551809528938;0.833489244919269;0.01556133301023981;0.015562582178304855;0.7987245259669129;0.014893922513907996;0.798838382424912
79.794744;1.0441962581553565;0.8341539421763842;0.7989592868416585;-4.0868387481720743e-05;-3.917652806667225e-05;1.0449489836520784;9.999562177414248;0.8334892016890832;0.015561355260798423;0.015562579646234706;0.7987241416828644;0.014893913288435439;0.7988375308144606
79.804744;1.0441953125395687;0.8341529462151833;0.7989567540929137;-4.01115212487667e-05;-3.845168182062123e-05;1.04494833589575;9.999572294795804;0.833489150946928;0.015561376799424476;0.015562577154006217;0.7987237346531563;0.014893904110689566;0.798836690723953
79.814744;1.044194111835463;0.8341532124846449;0.7989555635949768;-4.087376814550152e-05;-3.9181436547714085e-05;1.0449476521228265;9.99958216055898;0.8334890925047538;0.015561397589601384;0.015562574705737449;0.7987243070810326;0.014893895023274118;0.7988368590964643
79.824744;1.0441932606490676;0.8341526580980916;0.7989532607263934;-4.1223505277230465e-05;-3.951617065087011e-05;1.0449469353430512;9.999591772151454;0.8334890262625311;0.01556141760316799;0.015562572306489886;0.7987238617764799;0.014893886077793966;0.7988360328184354
79.834744;1.044192460506014;0.8341529051707467;0.7989516288255558;-4.011742334203031e-05;-3.845688916537321e-05;1.044946188176453;9.99960112676025;0.8334889523490728;0.015561436818347972;0.01556256996130994;0.7987234026286417;0.01489387730556674;0.7988352083794872
79.844744;1.0441917141777457;0.8341524375701396;0.7989492155475528;-4.0467186787535855e-05;-3.879162109871929e-05;1.0449464135368849;9.999610218185923;0.8334888700405045;0.015561455206163461;0.015562567678742952;0.7987239341410955;0.01489386870037485;0.7988353827914177
79.854744;1.0441907229793965;0.834152527642523;0.7989474688972259;-4.01229078938175e-05;-3.846178167900786e-05;1.0449456145075833;9.999619031888521;0.833488776456913;0.015561472711948625;0.015562565475440843;0.798723460020698;0.014893860224835258;0.798834554115603
79.864744;1.044191043480373;0.8341529018672105;0.7989449369617166;-4.071316650019505e-05;-3.90267411320121e-05;1.0449447928089406;9.999627541070584;0.8334886667811838;0.015561489260651946;0.01556256337374956;0.7987229823801221;0.01489385182549687;0.7988337202695635
79.874744;1.0441904671574638;0.8341536590463567;0.7989434043747639;-4.0713713460136214e-05;-3.902705758166806e-05;1.044943947989339;9.999635711648288;0.8334885359715675;0.01556150477948577;0.015562561402888614;0.7987235023012842;0.01489384344424694;0.7988338795645596
79.884744;1.0441899464744238;0.8341529976180762;0.798940419523414;-3.995694963716265e-05;-3.8302214763812454e-05;1.0449430785336085;9.999643515808836;0.8334883801085363;0.015561519210391705;0.015562559610352278;0.7987230206586093;0.014893835022508782;0.7988330311988253
79.894744;1.0441891784211552;0.8341535874364481;0.7989387743040303;-4.071929574743848e-05;-3.9031981394710634e-05;1.0449421834213064;9.999650943337956;0.8334881965321267;0.015561532509351562;0.015562558062999214;0.7987225386260244;0.014893826501191648;0.7988321742001696
79.904744;1.044188762434391;0.8341529955521145;0.7989356857451394;-3.996255452203839e-05;-3.8307150654718495e-05;1.0449412629858454;9.999658002594359;0.8334879835919865;0.015561544640046509;0.015562556835789346;0.7987230579572592;0.014893817820329051;0.7988323083294676
79.914744;1.0441883951503768;0.834153889912731;0.7989339472612201;-3.996314873947783e-05;-3.830749397461451e-05;1.0449403186785613;9.999664710351917;0.8334877404189052;0.015561555566062823;0.015562556007954415;0.7987225804048802;0.014893808919170363;0.7988314347718334
79.924744;1.0441880738988827;0.8341537042571925;0.7989311110352737;-4.0313006927549556e-05;-3.8642268977380395e-05;1.0449393518018701;9.999671080468739;0.8334874664676972;0.015561565248255409;0.01556255565927287;0.7987221064029288;0.014893799736048116;0.7988305544655822
79.934744;1.044188447282648;0.8341548200085094;0.7989289680734979;-4.0209283175766894e-05;-3.854269784738926e-05;1.0449383627609279;9.999677122689834;0.8334871610737835;0.015561573648550875;0.015562555858101566;0.7987226346501057;0.014893790205026496;0.7988306676841423
79.944744;1.044188204681764;0.8341546763894578;0.798926074823798;-4.0559160225051796e-05;-3.887749054520977e-05;1.0449373515132307;9.999682847079406;0.8334868234922911;0.015561580733486062;0.01556255665799922;0.7987221632477125;0.014893780252576424;0.7988297741371199
79.954744;1.0441879935086125;0.8341556547147062;0.7989242226867315;-4.05597937063343e-05;-3.8877871634480204e-05;1.0449363175409436;9.999688267182798;0.8334864533014188;0.01556158647530742;0.015562558100535685;0.7987216907255014;0.014893769804184762;0.7988288725697122
79.964744;1.0441878098776751;0.8341551875106328;0.7989209644641062;-3.9803107579545246e-05;-3.815309520427281e-05;1.0449352586129617;9.999693401786597;0.8334860508101581;0.015561590857962226;0.015562560209130804;0.7987222158049668;0.01489375879676314;0.7988289626648202
79.974744;1.0441873507398296;0.8341559399523332;0.7989190939731559;-4.056552315614081e-05;-3.8882930455378704e-05;1.0449341703074744;9.99969827263374;0.833485617231607;0.015561593891118134;0.015562562982755466;0.7987217368022428;0.014893747182420595;0.7988280462426484
79.984744;1.0441872173298914;0.8341554754502131;0.7989158285411606;-3.980884386752107e-05;-3.8158172525366026e-05;1.0449330474377403;9.999702901653125;0.8334851544840389;0.01556159562368273;0.015562566398693535;0.7987212514588818;0.014893734923866767;0.7988271253266599
79.994744;1.044187108244147;0.8341564602353048;0.7989139615946276;-3.9809493359644944e-05;-3.815859263161133e-05;1.044932885704473;9.999707314905852;0.8334846649441849;0.015561596139571667;0.015562570416893198;0.7987217569668464;0.01489372199059057;0.7988272015271976
80.004744;1.0441879761303277;0.8341570893121226;0.7989110452776818;-4.039985779027417e-05;-3.87236597332815e-05;1.0449316826312334;9.999711545941025;0.8334841515029204;0.015561595532038829;0.015562574978500611;0.7987212500023473;0.014893708353842617;0.7988262764198479
80.014744;1.0441876112484116;0.8341574584931284;0.7989088692026134;-4.0055692253796165e-05;-3.839393598922015e-05;1.0449304380597728;9.99971562956284;0.8334836176131538;0.015561593882535618;0.01556258000480786;0.7987207267349007;0.014893693976045994;0.798825350889543
80.024744;1.0441875681281432;0.8341572923474393;0.7989059858706228;-4.040558486444057e-05;-3.872879693864207e-05;1.044929153731604;9.999719595731174;0.8334830669327574;0.015561591254347203;0.015562585410778405;0.7987211825621656;0.014893678804663113;0.7988254261724581
80.034744;1.044187545977957;0.8341578625753385;0.7989038462814545;-3.929964096073314e-05;-3.7669654108589316e-05;1.0449278319091853;9.999723472938108;0.8334825029665082;0.015561587683278068;0.015562591126349109;0.7987206119844544;0.014893662780913586;0.7988245049227771
80.044744;1.0441875456983498;0.8341576527671469;0.7989009996339268;-3.964951761606541e-05;-3.800452721183408e-05;1.0449264739961583;9.999727292702774;0.8334819292676925;0.015561583171026717;0.015562597101253269;0.7987200092501212;0.014893645857319022;0.798823590374672
80.054744;1.0441872665764542;0.8341582851261973;0.7988992300434226;-4.0411897284562694e-05;-3.873441644995661e-05;1.0449250804710764;9.999731088956448;0.8334813496297366;0.01556157770003201;0.015562603288081418;0.7987203691366114;0.014893628013018977;0.7988236865515044
80.064744;1.0441882628299122;0.8341584391435354;0.7988960837634205;-3.9895625824464025e-05;-3.8239926046434947e-05;1.0449236520582192;9.999734896296413;0.8334807677845308;0.015561571259678702;0.015562609623454486;0.7987196870477514;0.014893609259896776;0.7988227980041485
80.074744;1.0441883226629605;0.8341592616901097;0.7988943494125246;-3.989620591870318e-05;-3.824039762152539e-05;1.0449221904766943;9.999738746897028;0.8334801871533907;0.015561563858092787;0.01556261602806053;0.798718958796771;0.014893589635060087;0.79882192799126
80.084744;1.044188394269043;0.8341589506435333;0.7988915750106987;-4.024601388721585e-05;-3.857529112993099e-05;1.044920698443047;9.999742663804131;0.8334796107266124;0.015561555514794134;0.01556262242107551;0.7987191808502603;0.01489356918227122;0.7988220787181572
80.094744;1.044188471790937;0.8341593678538661;0.7988895474726164;-3.913996886514823e-05;-3.7516177623836386e-05;1.0449191798710873;9.999746653823935;0.8334790408250361;0.015561546255056267;0.015562628730089486;0.7987183510225541;0.014893547934746076;0.7988212518095348
80.104744;1.0441882495395955;0.8341587563673425;0.7988868184471014;-4.025149193812907e-05;-3.85804985057733e-05;1.0449176403644893;9.999750704728406;0.8334784790085193;0.015561536115268166;0.015562634893068698;0.798717468925063;0.01489352591259614;0.798820447411196
80.114744;1.0441883268979861;0.8341591109077386;0.7988848399746666;-3.9145398286277676e-05;-3.752138356997768e-05;1.044916087114237;9.999754792044346;0.833477926262884;0.015561525140987832;0.015562640856667897;0.7987175356875593;0.014893503135953673;0.7988206652901294
80.124744;1.044188402487042;0.8341586768118783;0.7988821626389828;-3.9495108984384506e-05;-3.7856274906949606e-05;1.0449145276387333;9.999758892444948;0.8334773831733392;0.015561513370102953;0.015562646573119883;0.7987165531798766;0.014893479639944574;0.7988199058138048
80.134744;1.0441894303024408;0.8341600815051515;0.7988805713771133;-3.9736006289970464e-05;-3.8086959879256755e-05;1.0449129684251386;9.9997629918975;0.8334768497581997;0.015561500822286727;0.015562652005294414;0.798715523365926;0.01489345547438229;0.7988191689675256
80.144744;1.044189201686824;0.834159000977567;0.7988776122024832;-3.974084605554019e-05;-3.8091677462378085e-05;1.0449124148240627;9.999767089531188;0.8334763250440785;0.015561487508752095;0.015562657140576813;0.7987154479666998;0.0148934306870091;0.7988194547114819
80.154744;1.0441892708508858;0.8341595915955529;0.7988760723174277;-3.974123685367372e-05;-3.809214340688491e-05;1.0449108718259745;9.999771198489473;0.8334758070373967;0.015561473447266182;0.015562661997763952;0.7987143284155428;0.01489340530933047;0.7988187628544304
80.164744;1.0441893351613118;0.8341590515233989;0.798873496596615;-4.009085218005929e-05;-3.8427022206500036e-05;1.0449093447649624;9.999775336214086;0.8334752935333531;0.015561458667143108;0.015562666627170487;0.7987131662337053;0.014893379359533462;0.7988180913215238
80.174744;1.0441893932505806;0.8341592445261873;0.7988716681166516;-3.8984618099596237e-05;-3.73678909008441e-05;1.0449078393942999;9.999779515396156;0.8334747829745539;0.015561443209143738;0.015562671112151389;0.7987129631553438;0.014893352856202363;0.7988184367989815
80.184744;1.0441891433541972;0.8341584147551301;0.7988691352089601;-4.0095951980403004e-05;-3.843218559101515e-05;1.0449063611010656;9.999783746341446;0.8334742742700365;0.015561427124886614;0.01556267556154527;0.7987117202952221;0.014893325830606919;0.7988177960028675
80.194744;1.0441891871075455;0.8341585579810281;0.7988673473877133;-3.898968231930832e-05;-3.7373049727464655e-05;1.044904914538378;9.999788040692653;0.8334737660083967;0.015561410475935906;0.01556268009250053;0.7987114374221711;0.014893298327383911;0.7988181651681885
80.204744;1.044190177339667;0.8341586823337831;0.7988648535554884;-3.9579680812629005e-05;-3.793812813019725e-05;1.044903504585636;9.999792409620968;0.833473256264051;0.015561393335521404;0.015562684819445555;0.7987101134754467;0.01489327038960922;0.7988175420269606
80.214744;1.0441902077218634;0.8341591298839889;0.7988634379571267;-3.9579964451914655e-05;-3.793857783803782e-05;1.0449021369063347;9.999796859580117;0.8334727429991349;0.015561375789169458;0.0155626898492983;0.7987087472601354;0.01489324204447405;0.7988169251924573
80.224744;1.0441899327419437;0.8341578609003598;0.7988606460886392;-3.9584653140610626e-05;-3.7943263658743e-05;1.044900817008937;9.999801394424956;0.8334722245028485;0.01556135793411914;0.015562695274396724;0.7987083374300812;0.01489321330784867;0.7988173151058687
80.234744;1.044189956935696;0.8341582696881887;0.7988592643247473;-3.95849118376315e-05;-3.794370191790835e-05;1.0448995489246953;9.999806026341052;0.833471699811929;0.015561339881500278;0.01556270116467236;0.7987068825920448;0.014893184195283201;0.7988167148257044
80.244744;1.0441899823763316;0.8341575560416401;0.798856836452815;-3.993440286995805e-05;-3.827854592458205e-05;1.0448983344582419;9.999810782718965;0.8334711689916503;0.015561321752306808;0.015562707563410083;0.7987053819966429;0.014893154716985615;0.7988161287984702
80.254744;1.0441900126746095;0.8341575877293883;0.7988551441466112;-3.882805386721865e-05;-3.7219374716043226e-05;1.044897173373876;9.999815699500648;0.8334706329729078;0.015561303665710324;0.015562714486569304;0.7987048363025141;0.014893124868980546;0.7988165624735366
80.264744;1.044189751718677;0.8341566143170562;0.7988527339422901;-3.9939273694550684e-05;-3.828361501727026e-05;1.044896063984485;9.999820810008204;0.8334700929013581;0.015561285734223704;0.015562721924540727;0.7987032476075657;0.01489309464149331;0.7988160219062386
80.274744;1.044190761044377;0.834157397813942;0.798851053678638;-3.907335289729071e-05;-3.7454628701251254e-05;1.0448950031133988;9.99982614454993;0.8334695498193021;0.015561268064953846;0.015562729849725142;0.7987016187519853;0.014893064034648141;0.7988155121350429
80.284744;1.0441908380493357;0.8341566638267953;0.7988486509197279;-3.9422795944335665e-05;-3.778942818011471e-05;1.044894985947034;9.999831739067771;0.8334690052037462;0.015561250757859744;0.015562738232268383;0.7987009530323522;0.014893033066955264;0.7988160373422443
80.294744;1.044190940593086;0.8341570421327729;0.7988473083353015;-3.9422986609841896e-05;-3.778980327627485e-05;1.0448940065340384;9.999837634957927;0.8334684611953278;0.015561233903078831;0.01556274705089933;0.7986992543939679;0.014893001774332216;0.7988156013178583
80.304744;1.0441910717791678;0.8341559739980152;0.7988445694955953;-3.866582898046101e-05;-3.706498604164937e-05;1.044893058685597;9.999843863286294;0.8334679201092311;0.01556121757478937;0.015562756285101871;0.7986975269864094;0.014892970205005547;0.7988152067072463
80.314744;1.0441909338378577;0.8341561330152046;0.7988432188093348;-3.942775825355725e-05;-3.7794749752801636e-05;1.0448921368402353;9.999850428770078;0.8334673842695518;0.015561201825780125;0.015562765901896284;0.798696774223024;0.014892938416952958;0.798815855829605
80.324744;1.044191133399507;0.8341554387429477;0.798840799457307;-3.977717474210003e-05;-3.8129498353727683e-05;1.0448912360963618;9.999857306784374;0.8334668562575976;0.015561186699467761;0.015562775860219336;0.7986949984342111;0.014892906475064655;0.7988155507587759
80.334744;1.044191376409374;0.8341555151321601;0.7988390939370086;-3.8670761487384997e-05;-3.707022988382138e-05;1.0448903518256178;9.999864450795892;0.8334663389459209;0.015561172252133474;0.015562786128010696;0.798693201208926;0.014892874447315565;0.7988152915182503
80.344744;1.0441926249286757;0.8341556094933249;0.7988366504935234;-3.926062223346392e-05;-3.763515816008558e-05;1.0448894803870181;9.999871804341685;0.8334658351051606;0.01556115856260726;0.015562796686045282;0.7986923836629677;0.014892842399652984;0.7988160766694554
80.354744;1.0441926790999556;0.8341554724970477;0.7988349187801922;-3.891595175928495e-05;-3.7305276366276214e-05;1.044888620333834;9.999879311858837;0.8334653468306669;0.015561145726888388;0.015562807511492976;0.7986905464172637;0.014892810386332134;0.7988159043408697
80.364744;1.0441931020273034;0.8341548314542993;0.7988324487173882;-3.926535719598716e-05;-3.763997544429309e-05;1.0448877721274483;9.999886923759508;0.8334648753713368;0.015561133846938928;0.015562818561530618;0.7986886895337874;0.014892778446322062;0.7988157714427477
80.374744;1.044193599306816;0.8341553082269895;0.7988310265578096;-3.926552033754762e-05;-3.7640253386842364e-05;1.0448869364258229;9.999894594875967;0.833464421730959;0.015561123021609715;0.015562829775109404;0.7986878123765977;0.01489274661351061;0.7988166745335697
80.384744;1.0441941758948807;0.8341543376974022;0.7988282021044661;-3.850833875056313e-05;-3.691533784328579e-05;1.0448861132268947;9.99990227807004;0.833463987719268;0.015561113348363012;0.01556284108783499;0.7986859136963007;0.014892714928605933;0.7988166108094448
80.394744;1.0441945335847767;0.8341545878331973;0.7988267687093933;-3.927024896830242e-05;-3.7645004671205035e-05;1.044885303058128;9.999909920358064;0.8334635764415139;0.015561104927033389;0.015562852441256977;0.7986849924615878;0.014892683443748387;0.7988175770900308
80.404744;1.0441952755885706;0.8341539739813734;0.7988242788535305;-3.9619654228398684e-05;-3.797966326704515e-05;1.0448845085766862;9.99991747011773;0.8334631913241471;0.015561097845920564;0.015562863779987002;0.7986830486135851;0.014892652221919692;0.7988175709406147
80.414744;1.0441970553148308;0.8341548781388445;0.7988225224228015;-3.875368346977558e-05;-3.715051447128676e-05;1.0448837346564646;9.99992488872926;0.8334628344800148;0.015561092159268963;0.015562875049738167;0.7986810824297225;0.014892621332719352;0.7988175889726653
80.424744;1.044197965668745;0.8341542584321778;0.7988200531135511;-3.910309571772981e-05;-3.748516112964298e-05;1.0448829869235738;9.999932148426025;0.8334625063417845;0.015561087878634982;0.015562886204770152;0.7986800935265151;0.014892590849552478;0.7988186274060077
80.434744;1.0441986587767809;0.8341541471543317;0.7988183245029096;-3.8758430961816266e-05;-3.7155208225812636e-05;1.044883269884309;9.999939218247816;0.833462206677793;0.015561084979293885;0.015562897213591925;0.798678081279168;0.01489256085775313;0.7988186829516067
80.444744;1.0441997360423707;0.8341535074830654;0.798815889237405;-3.910785333123364e-05;-3.748984832942144e-05;1.0448825858353863;9.999946056989394;0.833461935492445;0.01556108341532374;0.01556290805790319;0.7986760457595637;0.01489253146400812;0.7988187516029246
80.454744;1.0442008971525498;0.8341539609524258;0.7988145353367104;-3.910804331254706e-05;-3.749007924873615e-05;1.0448819350839638;9.999952617554719;0.8334616932474708;0.015561083136978458;0.015562918735150828;0.7986749878949124;0.014892502783007844;0.798819828921874
80.464744;1.0442021446904195;0.8341529444739441;0.7988118127475822;-3.835089229338875e-05;-3.676512374201617e-05;1.0448813168971456;9.999958856005573;0.8334614806683552;0.015561084100581357;0.015562929262396483;0.7986729094747815;0.014892474910087793;0.798819911101819
80.474744;1.0442034830859686;0.8341533701692171;0.7988105128366328;-3.835109608134235e-05;-3.6765354206725065e-05;1.044880729994056;9.999964738538289;0.8334612983114315;0.015561086272259435;0.015562939667587221;0.7986708131357394;0.014892447906805897;0.7988199947147919
