time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.484744;1.0442055703180955;0.834153198033278;0.7988081851572006;-3.970273172502852e-05;-3.805959558677268e-05;1.0448801723674166;9.999970239864204;0.83346114606274;0.01556108962972732;0.015562949969848234;0.7986697014854611;0.014892421800211749;0.798821077026293
80.494744;1.044207105721511;0.8341532508532474;0.7988066175127945;-3.859636297002834e-05;-3.700023280070588e-05;1.0448796412419334;9.999975334350163;0.8334610229189581;0.01556109415460452;0.015562960165624177;0.7986675761646931;0.014892396590424408;0.7988211554345283
80.504744;1.0442087448026163;0.8341525376002868;0.7988043615648108;-3.8945827842795346e-05;-3.73348721019261e-05;1.0448791333260714;9.999979986659639;0.8334609275413366;0.015561099815642488;0.015562970228312342;0.7986654385343388;0.014892372263394111;0.7988212259576581
80.514744;1.0442104881536196;0.8341525771146833;0.7988028682581584;-3.7839475365686974e-05;-3.627551209357354e-05;1.044878645106833;9.999984147652228;0.8334608592625251;0.015561106562235012;0.015562980116048515;0.7986642911402165;0.014892348800196934;0.798822284288764
80.524744;1.0442120336158955;0.8341516197022305;0.7988006857941556;-3.895069570640249e-05;-3.733955582442039e-05;1.04487817346177;9.99998775867256;0.8334608183471277;0.015561114340441976;0.015562989784807793;0.7986621378724751;0.014892326182511267;0.798822327001062
80.534744;1.0442139812910913;0.8341520157994072;0.7987995957555772;-3.895094800538882e-05;-3.733979339949099e-05;1.0448777164469178;9.999990760020998;0.8334608052593612;0.015561123116567108;0.015562999204859335;0.7986609831856862;0.014892304391966833;0.7988233507638369
80.544744;1.0442160285266524;0.8341509681347349;0.7987971403183434;-3.819385815504442e-05;-3.661484233172542e-05;1.0448772735730663;9.99999309853296;0.8334608200630198;0.015561132883880464;0.015563008371987775;0.7986588318676693;0.014892283401079117;0.7988233540295235
80.554744;1.044219127092802;0.8341521559044643;0.7987961039233406;-3.843456989503958e-05;-3.684527567140979e-05;1.0448768456491917;9.999994730519862;0.833460862664556;0.01556114364783522;0.015563017304519554;0.7986566888157832;0.01489226316570727;0.7988233358548952
80.564744;1.0442210659186297;0.834151258516046;0.7987940310079862;-3.954582362742516e-05;-3.790931338972782e-05;1.0448764345961028;9.99999561590589;0.8334609335552312;0.015561155409267106;0.01556302602563368;0.7986555578725144;0.014892243626263768;0.7988242960943812
80.574744;1.0442233965127883;0.8341513877522079;0.798792705515695;-3.8439525007664996e-05;-3.684994813342562e-05;1.0448760433451134;9.999995713667309;0.8334610344166111;0.015561168163328868;0.015563034545487364;0.7986534410393877;0.0148922247169138;0.7988242356512247
80.584744;1.044225812979136;0.8341507932022022;0.7987906763090887;-3.878906014560472e-05;-3.718457682267202e-05;1.0448756758236168;9.99999499029715;0.8334611680623019;0.015561181904304005;0.01556304286179558;0.7986513390714869;0.014892206375044863;0.7988241553828921
80.594744;1.044228309948601;0.8341513432539311;0.798789727661214;-3.8789367976701055e-05;-3.7184794131671794e-05;1.0448763366837677;9.999993431384025;0.8334613376964811;0.015561196620803667;0.015563050971247014;0.7986502523746825;0.014892188545807277;0.7988250565048967
80.604744;1.0442308818676964;0.8341504794672352;0.798787406211619;-3.803232960702197e-05;-3.645981255095771e-05;1.0448760309558338;9.999991044772313;0.8334615462150158;0.015561212292178727;0.01556305887395115;0.79864818132577;0.014892171185742528;0.7988249409515923
80.614744;1.0442332216307018;0.834150876296062;0.7987865011122062;-3.8794384992735576e-05;-3.7189408076765595e-05;1.0448757637324175;9.999987857152353;0.8334617960872953;0.015561228892874705;0.015563066575105703;0.7986461258203124;0.014892154265200932;0.7988248102471663
80.624744;1.0442368774073327;0.8341508674160739;0.7987842261888993;-3.827779379024588e-05;-3.669459792203883e-05;1.0448755394653864;9.99998390835859;0.833462089272411;0.015561246389448297;0.015563074084129208;0.798645084513035;0.014892137766988538;0.7988256659262712
80.634744;1.0442396324632586;0.8341516030875561;0.7987833713345688;-3.827812206478316e-05;-3.669477359066574e-05;1.0448753616052782;9.99997924549524;0.8334624267908742;0.015561264729622158;0.015563081406659936;0.7986430548760914;0.014892121682459302;0.7988255098003201
80.644744;1.0442424316724823;0.8341512847969093;0.7987814853287436;-3.862768580432711e-05;-3.702933925569009e-05;1.044875232915822;9.9999739175576;0.8334628085315585;0.015561283834578356;0.015563088541744971;0.7986420338793306;0.014892106007766612;0.7988263422888084
80.654744;1.044244966145303;0.8341515373536269;0.7987803565422534;-3.828315655254853e-05;-3.669928625530571e-05;1.0448751552816435;9.999967971530708;0.8334632336209379;0.015561303595321445;0.015563095487635261;0.7986400184613486;0.014892090742532017;0.7988261632595731
80.664744;1.0442478316170813;0.8341524338230535;0.798779599105968;-3.828348262252907e-05;-3.6699421082802804e-05;1.0448751289699783;9.999961451248808;0.8334637010566769;0.015561323881282545;0.015563102245441033;0.7986380060767838;0.014892075888326452;0.7988259705180064
80.674744;1.0442507227724214;0.8341522779656348;0.7987778242823084;-3.86330381382593e-05;-3.703394384803814e-05;1.0448751528947653;9.999954397712175;0.83346421015272;0.015561344564806392;0.015563108817443312;0.7986369951187978;0.0148920614451257;0.798826760736087
80.684744;1.0442536368246118;0.8341529341521993;0.7987768213979854;-3.7526765278844844e-05;-3.5974454102830715e-05;1.044875225836054;9.999946849470655;0.8334647606095588;0.015561365539080618;0.015563115203481689;0.798634984608282;0.014892047407333894;0.7988265308722885
80.694744;1.044257225065422;0.834153409352607;0.7987751427510181;-3.887847516385247e-05;-3.726853009134051e-05;1.0448753466984788;9.999938844766497;0.8334653520697162;0.015561386717914074;0.015563121399436889;0.7986329735552836;0.014892033761454251;0.798826277889726
80.704744;1.0442601815388077;0.8341541753584385;0.7987742400123943;-3.777218767721467e-05;-3.620901017476064e-05;1.0448755136703474;9.999930425074519;0.8334659831117072;0.015561408031134195;0.015563127398850447;0.7986319606194823;0.0148920204895848;0.7988269998237627
80.714744;1.0442631579776436;0.8341542378970249;0.7987726636955085;-3.812171498433928e-05;-3.6543472378867134e-05;1.0448757235791566;9.99992163685749;0.8334666505200446;0.015561429428176508;0.015563133191719682;0.7986299442466352;0.014892007576229053;0.7988266966705048
80.724744;1.044266152463285;0.8341554596954917;0.7987722000604517;-3.812200064121788e-05;-3.6543518648991124e-05;1.0448759719513905;9.999912529583932;0.8334673496156052;0.015561450885306381;0.015563138758479752;0.7986279228574152;0.014891995010095454;0.7988263692434923
80.734744;1.0442691621112035;0.8341552763652734;0.7987703977460955;-3.736491725999576e-05;-3.581835470313778e-05;1.0448762539280791;9.999903148414704;0.8334680753796487;0.015561472400934955;0.01556314407044187;0.7986268947895632;0.014891982783392087;0.7988270189735593
80.744744;1.0442718819818277;0.8341563565291571;0.7987700476960387;-3.812690965679978e-05;-3.654776007834307e-05;1.0448775652176387;9.999893523483024;0.8334688236157681;0.015561493978599539;0.015563149096731451;0.7986248583650086;0.01489197089524032;0.7988266472183709
80.754744;1.0442749086677796;0.8341566159564666;0.7987686992865397;-3.847639384792016e-05;-3.688216192004725e-05;1.044877901780672;9.999883662838377;0.8334695912845461;0.0155615156150466;0.015563153804383533;0.7986238119928021;0.014891959353039977;0.7988272532514821
80.764744;1.0442788886576448;0.8341584371136074;0.7987681390503812;-3.7610476163783154e-05;-3.605274223534006e-05;1.0448782588145;9.999873555702708;0.8334703759454752;0.015561537302611405;0.015563158158819824;0.7986217538383734;0.014891948164418039;0.7988268361566135
80.774744;1.044281908463716;0.8341587786711282;0.7987669171007657;-3.795993656130046e-05;-3.638711678379447e-05;1.0448786305747755;9.99986318483788;0.8334711755117241;0.015561559032454916;0.015563162131903905;0.7986196815692379;0.014891937328163117;0.7988263945220191
80.784744;1.0442846146756506;0.8341600222072845;0.7987668177136755;-3.872187953991432e-05;-3.7116465610392074e-05;1.0448790111742166;9.999852540242598;0.8334719886650224;0.015561580789292612;0.015563165699146453;0.7986185927734699;0.014891926833411676;0.7988269271325853
80.794744;1.0442876030844903;0.834160081780211;0.7987653861710944;-3.796472290000621e-05;-3.6391217360182897e-05;1.0448793951191278;9.999841627251543;0.8334728149757874;0.015561602553002044;0.01556316882275752;0.7986164850742131;0.014891916662334458;0.7988264334705352
80.804744;1.044290566571152;0.8341616232654852;0.7987654093463088;-3.7964916632488335e-05;-3.639115509625179e-05;1.0448797768044742;9.999830464608706;0.8334736546513997;0.015561624307854875;0.01556317144688898;0.7986143552854711;0.014891906793863879;0.7988259130498504
80.814744;1.0442934994249855;0.8341617287584682;0.7987640997274428;-3.72077363856661e-05;-3.5665882681471594e-05;1.0448801499260212;9.999819077180003;0.8334745082196295;0.01556164603828722;0.015563173515436212;0.7986131990894817;0.014891897211344844;0.7988263660710543
80.824744;1.044296096441403;0.834163062521575;0.7987642473767806;-3.7969630178579325e-05;-3.63951810605738e-05;1.0448805077810175;9.999807492791751;0.8334753760690474;0.01556166772145459;0.015563174989593996;0.7986110122757899;0.014891887907529773;0.7988257934630391
80.834744;1.0442999105070208;0.8341642973987732;0.7987634011577293;-3.855944818309115e-05;-3.695966698313895e-05;1.0448808439299162;9.999795743570951;0.8334762579929442;0.015561689338332416;0.01556317584917856;0.7986097922036802;0.014891878882789724;0.7988261949519367
80.844744;1.0443027313822835;0.8341655261838539;0.7987633479884891;-3.745300255403807e-05;-3.589996172695534e-05;1.0448811525201647;9.999783869768642;0.8334771527952843;0.015561710882216953;0.015563176087541597;0.7986075380373808;0.014891870142586373;0.7988255700797474
80.854744;1.0443055112750592;0.8341659892433081;0.7987626393104804;-3.780236756887678e-05;-3.623424128690485e-05;1.0448814281694279;9.999771923349916;0.8334780583525321;0.015561732349092664;0.015563175705739852;0.7986052500309336;0.014891861692883151;0.7988249175882564
80.864744;1.044308249834414;0.8341675449657051;0.7987630611550895;-3.780249204040818e-05;-3.623411414843617e-05;1.0448816657367412;9.999759961354139;0.8334789725139359;0.015561753733717563;0.015563174700673863;0.7986039286712205;0.01489185353309468;0.7988252370032793
80.874744;1.0443106466857182;0.8341673854768819;0.7987621604011278;-3.7806960368083734e-05;-3.623815903817914e-05;1.044881860238392;9.999748029986758;0.8334798940238742;0.015561775033163253;0.015563173052467618;0.7986015742263515;0.014891845659779591;0.7988245294609193
80.884744;1.0443133051935887;0.8341688981600527;0.7987627249854359;-3.780706116939347e-05;-3.623801415090191e-05;1.0448820066115627;9.999736158543017;0.833480822365945;0.015561796241416131;0.01556317072110152;0.7985991872440883;0.014891838076035396;0.7988237963250105
80.894744;1.0443159271903557;0.8341703821325188;0.7987633600058721;-3.780714925814538e-05;-3.6237860760063946e-05;1.044883099551817;9.999724366081693;0.8334817568892977;0.015561817347219495;0.01556316765251765;0.7985977697171319;0.014891830785866098;0.7988240395167275
80.904744;1.0443194704933845;0.8341711404450274;0.7987626694774561;-3.7290284477659715e-05;-3.574268146309793e-05;1.0448831339640674;9.999712661394486;0.8334826965521221;0.015561838342760651;0.015563163789568877;0.798595325440817;0.014891823780974398;0.7988232619901201
80.914744;1.0443217317822402;0.8341723204798176;0.7987634378798519;-3.8052061913910496e-05;-3.6471890931544e-05;1.0448831054670495;9.99970103837766;0.8334836403006846;0.01556185923132715;0.01556315908665607;0.7985938591901214;0.01489181704064089;0.798823466195258
80.924744;1.0443242715595968;0.8341726037238848;0.7987632064878978;-3.84013299780168e-05;-3.680610767756455e-05;1.0448830107406335;9.999689485817521;0.8334845871305294;0.015561880030420779;0.015563153526525462;0.7985913761866394;0.014891810546627462;0.79882265511989
80.934744;1.044326793397484;0.8341736152565697;0.7987637538508103;-3.7294758259711936e-05;-3.5746322239272835e-05;1.0448828483494355;9.999678002688714;0.8334855357823111;0.015561900770938282;0.015563147124394019;0.7985888822161921;0.014891804297096745;0.798821831582218
80.944744;1.0443293008223962;0.8341738415314595;0.7987636235620587;-3.764398739049119e-05;-3.608052033722227e-05;1.044882619157599;9.999666598771189;0.8334864844742093;0.015561921492999954;0.015563139908083654;0.7985873836126852;0.014891798303130985;0.798821999818254
80.954744;1.0443317957092475;0.8341747987815857;0.7987642610966402;-3.653737351606125e-05;-3.5020715434624805e-05;1.0448823253754649;9.999655287444849;0.8334874305700798;0.015561942243535727;0.015563131894991988;0.7985848871174677;0.014891792572738444;0.7988211659995679
80.964744;1.044333977314962;0.8341747340447487;0.7987642124418882;-3.764827306878279e-05;-3.608426995563585e-05;1.0448819693036124;9.999644088136316;0.8334883701427325;0.015561963078938961;0.015563123091267405;0.7985823995609754;0.014891787100185624;0.798820335800512
80.974744;1.04433644668073;0.8341759949783821;0.7987652598838796;-3.7648206401643975e-05;-3.608404340619138e-05;1.04488155251603;9.999633034940182;0.8334892980500858;0.0155619840637604;0.01556311350394619;0.7985809271937472;0.014891781870735185;0.7988205136548049
80.984744;1.0443398547405611;0.8341765440652327;0.798764947182351;-3.713116997249999e-05;-3.558878410108591e-05;1.0448810754184672;9.999622176282626;0.8334902087319168;0.015562005256748243;0.015563103145099203;0.798578475101003;0.014891776872993165;0.7988197033404852
80.994744;1.0443422917351641;0.8341777736848494;0.7987660589643015;-3.71310548858417e-05;-3.5588540242196524e-05;1.044880537559082;9.999611565731016;0.833491096899249;0.015562026697510152;0.015563092024308584;0.7985770470680398;0.014891772101427685;0.7988199076375386
81.004744;1.0443444079368294;0.8341776471553108;0.7987661375639319;-3.824185434602372e-05;-3.6652056628897874e-05;1.0448799385603216;9.999601257449232;0.8334919575097902;0.015562048411193434;0.015563080136225992;0.7985746459766161;0.014891767550003817;0.7988191299772837
81.014744;1.0443468036397963;0.8341785143578874;0.7987669635857108;-3.713509477092494e-05;-3.559219982750744e-05;1.0448792788633092;9.999591307434809;0.83349278542047;0.015562070424413517;0.015563067455408875;0.7985722745600545;0.014891763211550064;0.79881837271918
81.024744;1.0443491774156672;0.8341786262853201;0.7987670821955599;-3.748413040433972e-05;-3.592632825228229e-05;1.0448785597660644;9.999581769289936;0.8334935752952495;0.01556209277034202;0.015563053947091359;0.7985709359395007;0.014891759082552442;0.7988186374736915
81.034744;1.0443515301274506;0.834179853960425;0.7987682735626196;-3.7483916705335156e-05;-3.592605767433563e-05;1.0448777828290805;9.999572685928639;0.8334943216043644;0.015562115481147748;0.015563039587233169;0.7985686337293104;0.01489175516389426;0.7988179260923364
81.044744;1.0443535625281308;0.8341794014957177;0.7987680792194574;-3.748801812867922e-05;-3.592994739595613e-05;1.0448769494654688;9.999564087460254;0.8334950187393868;0.015562138583740922;0.015563024370292203;0.7985673720309147;0.014891751455986436;0.7988182400915069
81.054744;1.044356831650814;0.8341814286056849;0.7987692823979958;-3.7728175991104856e-05;-3.6159843486966285e-05;1.0448770612686344;9.999555996827004;0.8334956617751336;0.015562162095951714;0.015563008290506488;0.7985651552831071;0.014891747953976986;0.7988175823443006
81.064744;1.0443591301937665;0.8341827189074886;0.7987704842365169;-3.772788863149809e-05;-3.615955756546619e-05;1.0448761204421895;9.999548437666265;0.8334962473305134;0.015562186013547604;0.015562991320640648;0.798562987768251;0.01489174464455287;0.7988169558030992
81.074744;1.0443614129435024;0.8341825790689121;0.798770285096028;-3.697020476294802e-05;-3.543406036024425e-05;1.0448751299256698;9.999541437780405;0.8334967736639092;0.015562210301755636;0.01556297341652719;0.7985618729936667;0.014891741503081495;0.7988173640931527
81.084744;1.0443636821978308;0.8341839190227269;0.7987714663898402;-3.6969872054839254e-05;-3.54337665845831e-05;1.0448740936804373;9.999535026173263;0.8334972400530122;0.015562234902926974;0.015562954530502297;0.798559813704894;0.014891738501834584;0.7988168120481012
81.094744;1.0443656406163437;0.8341835831263736;0.7987712339789732;-3.6973853372323835e-05;-3.543762985452708e-05;1.044873017185758;9.999529228893678;0.8334976456892352;0.015562259751436545;0.015562934607833527;0.7985578126895213;0.014891735629577012;0.7988163036968082
81.104744;1.0443678942726566;0.8341849593706053;0.798772371612956;-3.697347777945651e-05;-3.5437326021735345e-05;1.0448719072303703;9.999524066804705;0.8334979887970438;0.015562284790517243;0.015562913576391457;0.7985568730861289;0.014891732898828215;0.7988168412731788
81.114744;1.0443701457867796;0.8341852400896647;0.7987724231027116;-3.7322302977464365e-05;-3.577140661139355e-05;1.0448707707397271;9.999519553287533;0.8334982669936689;0.01556230998836466;0.01556289134872596;0.7985549976377702;0.01489173032982221;0.7988164250391824
81.124744;1.0443733507589024;0.8341870460470189;0.7987731717943274;-3.645570541105335e-05;-3.4941665438382324e-05;1.0448696136176927;9.999515693113278;0.8334984785114471;0.015562335342998989;0.015562867833811195;0.7985541881269688;0.01489172792842273;0.7988170523044357
81.134744;1.04437530071678;0.8341870940089682;0.7987731669842995;-3.756619361289525e-05;-3.600509719029142e-05;1.0448684400687305;9.999512483516902;0.8334986226959745;0.015562360875026236;0.015562842951738584;0.7985524458122706;0.014891725682982504;0.7988167195995723
81.144744;1.044377548950124;0.8341884864032976;0.7987741943759922;-3.756573066050531e-05;-3.60047628219859e-05;1.0448672521716114;9.999509916191096;0.8334986993451682;0.015562386618759071;0.01556281664704813;0.7985507719992853;0.014891723580765572;0.7988164225934161
81.154744;1.0443797913802653;0.8341884170875329;0.7987738012361457;-3.6807868873900456e-05;-3.527920799015199e-05;1.0448660494608073;9.999507979139352;0.8334987083102187;0.015562412613591746;0.01556278888834872;0.7985501680256726;0.014891721619494291;0.7988171573032419
81.164744;1.0443820251543543;0.8341897953305528;0.7987747754768021;-3.68073620429835e-05;-3.52788524432923e-05;1.0448648288294133;9.999506656604549;0.833498649985178;0.015562438896712176;0.015562759651296531;0.7985486353915683;0.0148917198025105;0.7988169202566285
81.174744;1.044384247659837;0.8341900573915508;0.7987746624879104;-3.7156055429630376e-05;-3.5612874481719714e-05;1.0448635855478392;9.999505929896;0.833498525639597;0.01556246550647597;0.015562728902564014;0.7985481762860629;0.014891718124427574;0.7988177067546239
81.184744;1.044386154751533;0.8341908265960336;0.798775245195763;-3.6810614699338734e-05;-3.528225936289507e-05;1.0448623149708944;9.999505780110091;0.8334983372664848;0.015562492490938117;0.015562696599871039;0.7985467936709019;0.014891716559885953;0.7988175124196288
81.194744;1.04438834402431;0.8341910696654833;0.7987750705875035;-3.7159269042421406e-05;-3.561625551386919e-05;1.0448610133450469;9.999506188631024;0.8334980875054143;0.015562519907255563;0.015562662701421962;0.7985454907118736;0.014891715070457836;0.7988173320972594
81.204744;1.0443914625233846;0.8341931728941504;0.7987759208247887;-3.7399102004717504e-05;-3.584602343493983e-05;1.044859677134454;9.999507136522293;0.8334977796375269;0.015562547812674903;0.015562627179961094;0.7985452699218818;0.014891713626697093;0.7988181600716898
81.214744;1.0443935960095254;0.8341941577834407;0.7987764001929144;-3.6291904832008455e-05;-3.4786007407974355e-05;1.044859302184744;9.99950860504398;0.8334974174904066;0.015562576253291526;0.01556259004228096;0.7985441324904121;0.014891712224015082;0.7988179906128647
81.224744;1.0443953895627263;0.834194137470562;0.7987761164878655;-3.740221440557064e-05;-3.5849330759295904e-05;1.0448578838044777;9.999510577611092;0.8334970055494074;0.01556260525469726;0.015562551338473587;0.7985440783504113;0.014891710881912677;0.7988188173995999
81.234744;1.0443974376490515;0.8341954561792642;0.7987768529030519;-3.740158885549338e-05;-3.584889365765417e-05;1.0448564168949344;9.999513041814216;0.8334965492901988;0.015562634815792533;0.015562511154608752;0.7985431065331438;0.014891709635775054;0.7988186355461578
81.244744;1.0443994322673633;0.8341953097555358;0.798776153410905;-3.6643572007051786e-05;-3.5123233612288086e-05;1.044854895735089;9.999515986087047;0.8334960550867568;0.01556266490606181;0.015562469598811324;0.7985422151998115;0.014891708531982774;0.798818440298473
81.254744;1.0444013665183518;0.8341966075457063;0.7987768025305305;-3.664292563882352e-05;-3.512277739313589e-05;1.0448533144271057;9.999519391652683;0.8334955293948204;0.01556269547317414;0.015562426784298445;0.7985424017917506;0.01489170762541111;0.7988192269105095
81.264744;1.0444032338441127;0.8341964355804521;0.7987760078308253;-3.588489176787761e-05;-3.439709839038937e-05;1.0448516678594388;9.99952323014922;0.8334949778761099;0.015562726461612759;0.015562382817197072;0.7985416634502925;0.014891706979320083;0.7988189910469593
81.274744;1.0444056816689868;0.8341982259426924;0.7987765524288234;-3.6886344956478135e-05;-3.5356152123768496e-05;1.0448499521747694;9.999527471577778;0.8334944051337895;0.015562757829080977;0.015562337798050864;0.7985409976937816;0.014891706672038572;0.7988187285390841
81.284744;1.0444074017364926;0.8341983747856434;0.7987759783068197;-3.7234901268672936e-05;-3.569005197065144e-05;1.0448481650518966;9.999532093948229;0.8334938149004305;0.015562789551731578;0.015562291830121786;0.7985414033367425;0.014891706803806932;0.7988194367583059
81.294744;1.044409046391026;0.8341992698726873;0.7987760662005199;-3.6127640561022764e-05;-3.462995420942669e-05;1.0448463063553717;9.99953708554895;0.8334932102195165;0.015562821620857323;0.015562245023185812;0.7985408807884361;0.014891707495243227;0.798819115298363
81.304744;1.0444106165052924;0.834199399751711;0.7987753619937745;-3.6476201968212805e-05;-3.496383240242856e-05;1.0448443778685585;9.999542441378361;0.8334925934980323;0.015562854034783089;0.0155621974900229;0.7985414315030728;0.014891708879076242;0.7988197643230187
81.314744;1.0444118117150698;0.8342003919787614;0.7987756473662402;-3.723725121175937e-05;-3.569267187403542e-05;1.0448423814711016;9.999548159099652;0.8334919664498701;0.015562886787047954;0.015562149340850021;0.7985410571577263;0.014891711085047561;0.7988193854675011
81.324744;1.0444132340335945;0.8342001691691462;0.7987744667068021;-3.6479230100602025e-05;-3.4966928143222615e-05;1.044840317958039;9.999554234472365;0.833491329897927;0.015562919855009292;0.015562100679965135;0.7985407588228355;0.014891714221991604;0.7988189802707482
81.334744;1.0444145830073652;0.8342014062288374;0.7987746065531999;-3.647860527915549e-05;-3.496639169518114e-05;1.044838187937942;9.999560660114042;0.8334906836471423;0.015562953201424834;0.01556205160169926;0.7985415366965091;0.014891718375219928;0.7988195503045383
81.344744;1.0444168134521479;0.8342034115065798;0.7987746713709415;-3.671840485744913e-05;-3.519601375944249e-05;1.044835993490864;9.99956743472046;0.8334900267000654;0.01556298679231132;0.015562002186699838;0.7985413906300696;0.014891723627556048;0.798819097466575
81.354744;1.044418019441896;0.8342032066312915;0.798773265348622;-3.596042510151325e-05;-3.447024242742104e-05;1.0448337387636615;9.999574575580725;0.8334893577876396;0.01556302061155195;0.015561952505529008;0.7985423203845504;0.01489173008666676;0.7988196226840625
81.364744;1.044418854620089;0.8342042240887034;0.7987731745793908;-3.672154064998006e-05;-3.5199031757186554e-05;1.044831428964159;9.999582119590498;0.8334886758549979;0.01556305465898676;0.015561902628046185;0.7985423249431074;0.014891737890148821;0.7988191269617503
81.374744;1.0444199208603242;0.8342043817844107;0.798771943865072;-3.707019137722196e-05;-3.5532837752472135e-05;1.0448300691608414;9.999590111633527;0.8334879800264549;0.015563088939280658;0.015561852630261996;0.7985424017295731;0.01489174718100455;0.7988186097187486
81.384744;1.044420915816268;0.8342053039325912;0.7987713564954549;-3.596304021413182e-05;-3.447264469830853e-05;1.0448276643837833;9.999598593834067;0.8334872692754284;0.01556312345060998;0.01556180259826602;0.7985435465709723;0.014891758078799685;0.7988190691772533
81.394744;1.0444218373486869;0.8342054776477523;0.7987699606288625;-3.631171979411385e-05;-3.480642162414609e-05;1.0448252203577226;9.999607600646382;0.8334865424901575;0.015563158178844443;0.01556175263089781;0.798543754317911;0.014891770665187291;0.7988185031462313
81.404744;1.0444226843238935;0.8342067690509772;0.7987695396266311;-3.6311196899090306e-05;-3.4805798385676265e-05;1.0448227437127835;9.999617154099456;0.8334857989995229;0.015563193096628302;0.015561702833839768;0.7985450198648515;0.014891784981908613;0.7988189082294935
81.414744;1.0444231566731386;0.8342063764419315;0.7987676383660393;-3.6314992526079484e-05;-3.4809291468566755e-05;1.044820241648583;9.999627259979954;0.8334850389298811;0.015563228160998125;0.015561653306025281;0.7985453390481321;0.014891801038325884;0.7988182817424511
81.424744;1.0444248123359063;0.8342084535267587;0.798767043697156;-3.655489868089603e-05;-3.503879681679572e-05;1.0448177211984275;9.999637906182583;0.8334842628938374;0.01556326331347265;0.015561604137185823;0.7985457087353759;0.01489181881899661;0.7988176211281195
81.434744;1.0444254463205525;0.834208672505865;0.7987653018119152;-3.690362186050865e-05;-3.5372501570703576e-05;1.0448151883779786;9.999649066091273;0.8334834713718191;0.015563298486366069;0.015561555420155712;0.7985471262228288;0.014891838287979244;0.7988179247058189
81.444744;1.0444260160210355;0.8342096569490194;0.7987641983496911;-3.579653646354283e-05;-3.4312202610272445e-05;1.0448126479045505;9.999660709936819;0.8334826642830186;0.0155633336089117;0.015561507253864211;0.7985475887759687;0.01489185940381251;0.7988171919055531
81.454744;1.044426224550138;0.8342096491093263;0.7987622840936504;-3.690696480487366e-05;-3.5375217389196304e-05;1.0448101036290813;9.999672811941274;0.8334818409248999;0.015563368613590114;0.01556145972516719;0.7985490939811178;0.01489188213895545;0.7988174217036762
81.464744;1.0444266780680949;0.834210990371578;0.7987613452600166;-3.690649497019916e-05;-3.537448021883716e-05;1.0448075593954282;9.999685343180984;0.8334810001544034;0.015563403443039964;0.015561412887306303;0.7985496403539267;0.014891906479946653;0.7988166136763675
81.474744;1.0444270802039972;0.8342119800553207;0.798759989280308;-3.579942874075936e-05;-3.4314120091584874e-05;1.0448050201903571;9.99969826282589;0.8334801401779844;0.015563438059783871;0.015561366757732275;0.7985502272368895;0.014891932412008858;0.7988157666328248
81.484744;1.0444274356920085;0.8342122045287335;0.7987578269520688;-3.6148183894204775e-05;-3.464772269965308e-05;1.0448024928976274;9.999711522008633;0.8334792582561361;0.01556347246673729;0.015561321337923657;0.7985518544132095;0.014891959912631522;0.7988158793213966
81.494744;1.0444287026545664;0.8342139340707022;0.7987563107887954;-3.5281532891542894e-05;-3.381748257109638e-05;1.0447999857232844;9.999725074612064;0.8334783513621032;0.015563506716734633;0.015561276632985392;0.7985525218643753;0.014891988960870281;0.798814951110865
81.504744;1.0444286768059414;0.8342138842014819;0.7987539931192555;-3.639198805300314e-05;-3.4880389697260475e-05;1.044797506976041;9.999738882786184;0.8334774173680547;0.015563540884272196;0.015561232650334109;0.7985542292549642;0.014892019544749146;0.7988149808966465
81.514744;1.0444289170101546;0.8342151569398785;0.7987526621688141;-3.639154817847957e-05;-3.487954950278167e-05;1.044795064727166;9.999752914168406;0.833476455669496;0.015563575022277643;0.015561189385868335;0.7985549754530014;0.014892051660711015;0.7988139688364941
81.524744;1.044429125174911;0.8342149466442046;0.7987498679135151;-3.5633723326806636e-05;-3.415346864132428e-05;1.044792667027487;9.999767135019459;0.8334754670278681;0.0155636091405968;0.015561146817124548;0.7985557585630227;0.014892085321556855;0.7988129154987506
81.534744;1.0444293038210732;0.8342161632373305;0.7987484020038312;-3.5633296048975376e-05;-3.415259396292669e-05;1.0447913216020843;9.999781503697445;0.8334744526655953;0.015563643213296912;0.015561104900473296;0.7985575761575547;0.01489212056973743;0.7988128221139621
81.544744;1.0444291539694643;0.8342160028937164;0.7987458144815507;-3.674377336059488e-05;-3.5215429941123374e-05;1.0447890352780493;9.999795969030137;0.8334734134937022;0.01556367720113003;0.015561063559909515;0.7985584256008913;0.014892157471961846;0.798811690272981
81.554744;1.0444292785340967;0.8342168099352993;0.7987438936923871;-3.56367565574504e-05;-3.4154926201151146e-05;1.0447868135494713;9.999810476862503;0.8334723507182799;0.015563711070063498;0.015561022679942997;0.7985603048777997;0.014892196098479343;0.7988115204010654
81.564744;1.0444293769239068;0.834216829178825;0.7987411923566113;-3.598556124250463e-05;-3.448839494191584e-05;1.0447846603175934;9.999824979332008;0.833471266478638;0.01556374479683735;0.015560982121430091;0.7985612135654265;0.01489223651046729;0.7988103134286693
81.574744;1.0444304030780396;0.8342186869554157;0.7987394982633782;-3.62255629166494e-05;-3.471763566991308e-05;1.0447825781699522;9.999839435933897;0.833470162777947;0.0155637783696998;0.015560941746437454;0.7985621527886004;0.014892278755364386;0.7988090697127059
81.584744;1.0444304504255963;0.834219405526172;0.7987374203392357;-3.511856592459501e-05;-3.365710809123375e-05;1.0447805688599023;9.99985380366601;0.8334690404364856;0.01556381179753279;0.015560901428257366;0.7985641240397202;0.014892322860772562;0.7988087892652501
81.594744;1.0444301732776846;0.8342191000479616;0.7987345708797117;-3.622907468760961e-05;-3.4719899164278425e-05;1.0447786331755664;9.99986803001108;0.833467899830532;0.015563845123083514;0.015560861048064124;0.7985651283533068;0.014892368832878415;0.7988074717730366
81.604744;1.0444301762058248;0.8342201172855075;0.7987327385316055;-3.622869591477676e-05;-3.471896476174586e-05;1.0447767705421394;9.999882059889023;0.8334667419678294;0.015563878417967513;0.015560820491323513;0.7985671669561959;0.014892416660189553;0.7988071155052303
81.614744;1.0444301613920102;0.834219655385034;0.7987294736782432;-3.547092962383869e-05;-3.399280081491646e-05;1.044774979155733;9.999895845779253;0.8334655685212431;0.015563911754422979;0.015560779649900677;0.7985682422742344;0.014892466311057896;0.7988057194403037
81.624744;1.0444301313824076;0.834220625677901;0.7987275677040554;-3.5470564668242494e-05;-3.3991858914566804e-05;1.0447732569319166;9.999909348187227;0.8334643813255275;0.015563945179543659;0.015560738428313773;0.7985703577387591;0.014892517726373806;0.7988052822044214
81.634744;1.0444300880675974;0.8342204647538968;0.7987245696849884;-3.581941641931077e-05;-3.432529250680972e-05;1.0447716026936427;9.999922528993151;0.8334631820376487;0.015563978710677221;0.015560696745304671;0.7985715167734533;0.014892570818721335;0.7988038033755746
81.644744;1.0444306862182469;0.834221556997528;0.7987222670249476;-3.5714538951846724e-05;-3.42242394143572e-05;1.0447700162885556;9.999935345570465;0.8334619723507378;0.015564012341921998;0.01556065453033671;0.7985727220133985;0.014892625475827778;0.7988022823969441
81.654744;1.0444306228048057;0.8342213447597567;0.7987192122494304;-3.6063401921332035e-05;-3.455766987868775e-05;1.044768497844694;9.999947752483969;0.8334607545114898;0.015564046050215467;0.015560611727153763;0.7985749752499499;0.014892681565964554;0.7988017195131017
81.664744;1.0444305526010678;0.8342222138653502;0.7987171931412705;-3.606306182011746e-05;-3.455672376711692e-05;1.0447670476304982;9.999959711909517;0.8334595312693692;0.015564079797796513;0.015560568301490444;0.7985762777848281;0.014892738949576278;0.7988001164751216
81.674744;1.044430477508084;0.8342227100120022;0.7987148188743083;-3.4956121721877093e-05;-3.3496174376542915e-05;1.044765666216529;9.999971202794587;0.833458305315067;0.015564113526299866;0.015560524244962941;0.7985786302557866;0.014892797491352248;0.7987994747524262
81.684744;1.044430099026828;0.8342221866768573;0.798711701770446;-3.606667974036508e-05;-3.455894394750622e-05;1.0447643538554368;9.999982221471114;0.8334570792142035;0.015564147146011731;0.015560479575383465;0.7985800322112541;0.014892857064756503;0.7987977959664315
81.694744;1.0444300215405744;0.8342229900335343;0.7987096296406653;-3.606635332194868e-05;-3.455800156721831e-05;1.0447641096709221;9.99999277845102;0.8334558557697319;0.015564180533402732;0.015560434326421124;0.7985814822717779;0.014892917548588245;0.7987960802223577
81.704744;1.0444299451790793;0.8342223168875336;0.7987061517122314;-3.5308630557128784e-05;-3.3831834264959126e-05;1.044762931393954;10.000002892639836;0.8334546377653531;0.01556421354639368;0.01556038853433019;0.7985839783365399;0.01489297882393195;0.7987953268297611
81.714744;1.0444298691796179;0.8342230766642702;0.7987040591710947;-3.530830499456173e-05;-3.383090040339408e-05;1.044761814971713;10.000012581762524;0.8334534272919715;0.015564246043055398;0.015560342240819132;0.7985855174475296;0.014893040780749947;0.798793535279216
81.724744;1.0444307450739956;0.8342234655241938;0.7987009020869771;-3.589758039630606e-05;-3.439450248099731e-05;1.044760754236315;10.000021858606392;0.8334522256659898;0.015564277879909513;0.015560295502644221;0.7985880959323437;0.014893103322269877;0.7987927046028444
81.734744;1.044430360891826;0.8342235807862517;0.7986984694257411;-3.555231857161309e-05;-3.406331368904248e-05;1.0447597417588175;10.000030734578047;0.8334510337002689;0.015564308903922566;0.01556024839638696;0.7985897096795707;0.014893166357375653;0.7987908350528071
81.744744;1.0444302669475312;0.834223147349071;0.7986953153820743;-3.590118824684961e-05;-3.439677835343551e-05;1.0447587702806973;10.000039219308093;0.8334498516701963;0.015564338960664208;0.01556020102286514;0.7985913538064622;0.014893229795536261;0.7987889265694041
81.754744;1.0444301572043886;0.834223785625142;0.7986932290584355;-3.590084525349505e-05;-3.439587993671251e-05;1.0447578337250476;10.000047317423116;0.8334486793278084;0.015564367901286699;0.015560153504359507;0.7985940221138794;0.014893293548160668;0.7987879789681508
81.764744;1.044430027675442;0.8342229296849667;0.7986897602021668;-3.514309607611686e-05;-3.3669764421291585e-05;1.0447569273450326;10.000055030579379;0.8334475164488914;0.015564395579738363;0.015560105974484708;0.7985957074407796;0.014893357528663763;0.7987859924018572
81.774744;1.044429874982929;0.8342234878856045;0.7986876995590266;-3.5142741135360266e-05;-3.366889343261791e-05;1.044756046454365;10.000062363138996;0.833446363384024;0.015564421860695624;0.015560058573308812;0.7985984025780107;0.014893421657581746;0.7987849662776848
81.784744;1.0444293944484662;0.8342237612775801;0.7986856563182015;-3.5904055670561165e-05;-3.4397371084475224e-05;1.0447551849826746;10.000069321550958;0.8334452207496551;0.015564446631720569;0.015560011446536974;0.7986001003634056;0.014893485875171036;0.7987829009395261
81.794744;1.0444291833218278;0.8342227726626589;0.7986822406883053;-3.51462905880902e-05;-3.36713013045672e-05;1.0447543359652471;10.00007590391476;0.8334440886145079;0.015564469798391397;0.015559964742123265;0.7986027933920476;0.014893550143292845;0.7987817962880693
81.804744;1.0444298892855761;0.8342239532931486;0.7986802454219065;-3.538631557417599e-05;-3.3900631363927614e-05;1.044753493588405;10.000082094641074;0.833442966227342;0.015564491276867978;0.015559918605030629;0.7986044745977985;0.01489361443256755;0.7987796531894426
81.814744;1.0444296007813927;0.8342232162468457;0.7986772225216219;-3.573515131316908e-05;-3.423420208089837e-05;1.0447526542515875;10.000087872633099;0.833441852475402;0.015564511002447826;0.015559873172303576;0.7986061380467157;0.014893678713716631;0.7987774727068534
81.824744;1.0444289676463614;0.8342229458353765;0.7986749636531495;-3.538984410786814e-05;-3.390314395937862e-05;1.0447518156037263;10.000093218452085;0.8334407465894617;0.015564528937711734;0.015559828569547898;0.7986087789618516;0.014893742951982591;0.7987762567122799
81.834744;1.0444285901026023;0.8342221067403777;0.7986720261703044;-3.573867595819056e-05;-3.4236752073653485e-05;1.0447509752241004;10.00009811286411;0.8334396485085411;0.015564545063763695;0.015559784910476564;0.7986103934487527;0.014893807097758583;0.7987740078433923
81.844744;1.0444281665235389;0.8342223211219875;0.7986702023583491;-3.5738303374966325e-05;-3.423600714808247e-05;1.0447501298785538;10.000102537196536;0.8334385586777306;0.015564559359525562;0.015559742296537395;0.7986129783577319;0.014893871082507022;0.7987727276752035
81.854744;1.0444276972691335;0.8342210252900147;0.7986670455886198;-3.4980528405909815e-05;-3.3510047472565324e-05;1.044749275316219;10.000106479127647;0.8334374778466812;0.01556457178470453;0.015559700812133526;0.7986145309138796;0.014893934820949856;0.7987704178919212
81.864744;1.0444271839099835;0.834221129432189;0.7986653502696976;-3.4980158561615234e-05;-3.35093376974047e-05;1.044749407205076;10.00010993272441;0.8334364074308861;0.01556458229159594;0.015559660517744439;0.7986160480224066;0.014893998213158956;0.7987680792241472
81.874744;1.0444272815976843;0.8342216970874259;0.7986637278802409;-3.5981851219425675e-05;-3.446811962186493e-05;1.0447485222777786;10.000112889584944;0.8334353498395316;0.015564590861270322;0.015559621444153121;0.7986185258393205;0.01489406114590985;0.798766712008591
81.884744;1.0444266874862258;0.8342202279733248;0.7986607889380164;-3.5224081438628865e-05;-3.374220394637257e-05;1.0447476183865434;10.000115336168394;0.8334343079052152;0.015564597515009384;0.01555958359125975;0.7986199598465503;0.01489412349873583;0.7987643166233739
81.894744;1.0444260566510655;0.8342201539296882;0.7986593250861613;-3.522372088767454e-05;-3.374153517424476e-05;1.0447466942025334;10.00011726080126;0.8334332842391547;0.015564602285629829;0.015559546934823375;0.7986223450961742;0.014894185151737016;0.7987628924082004
81.904744;1.0444253917026913;0.8342189129850889;0.7986568861643043;-3.5572567827711735e-05;-3.4075248721445256e-05;1.0447457494884278;10.000118655992395;0.8334322814557343;0.015564605194073272;0.015559511438594038;0.7986236766008009;0.014894245986459657;0.798760439096398
81.914744;1.0444246960251726;0.8342183713644544;0.7986552599961251;-3.446560702872165e-05;-3.301499704357268e-05;1.0447447861043513;10.000119517620954;0.8334313022333567;0.0155646062546346;0.01555947706494495;0.7986259496582226;0.01489430588799381;0.7987589553841541
81.924744;1.0444236726921123;0.8342167772123182;0.7986529980599555;-3.5576129576281284e-05;-3.40780579482181e-05;1.0447438088144234;10.000119849623534;0.83343034863305;0.015564605484093998;0.015559443775883506;0.7986271596802108;0.014894364755724148;0.7987564405588568
81.934744;1.044422927839666;0.8342164785372825;0.7986518859529341;-3.557578591653067e-05;-3.407743509241628e-05;1.0447428247010107;10.000119666182055;0.8334294217608298;0.015564602902077687;0.015559411527218974;0.7986283020854812;0.014894422512686517;0.7987538932844161
81.944744;1.0444221646931553;0.8342157812516967;0.7986505293054634;-3.4468835754895976e-05;-3.301721841916849e-05;1.0447418420757182;10.000118987533371;0.8334285220399531;0.015564598532429289;0.015559380269137599;0.7986303727915667;0.014894479109899524;0.798752311787826
81.954744;1.044422340372181;0.8342150396740362;0.7986485360929346;-3.5058083888670325e-05;-3.3581135461855636e-05;1.044740869752336;10.000117838544224;0.8334276493973954;0.015564592402923596;0.01555934995520067;0.7986313687236675;0.014894534527066964;0.7987496944672389
81.964744;1.0444215503983612;0.8342145946546925;0.798647689494958;-3.505774153846e-05;-3.3580549358680644e-05;1.0447399162443247;10.000116254958959;0.8334268035271306;0.015564584533820649;0.015559320552918568;0.7986332878209647;0.014894588759257674;0.7987480391732034
81.974744;1.0444204500100402;0.8342124053321632;0.7986455340229845;-3.506165189736814e-05;-3.358406147477827e-05;1.0447389894550698;10.000114289845142;0.8334259846112896;0.015564574927525547;0.01555929204655349;0.7986341286616271;0.014894641794509559;0.7987453449160847
81.984744;1.044419642720919;0.8342118653084724;0.7986448557803809;-3.506129920251004e-05;-3.358350143923434e-05;1.0447380971611864;10.000112008943638;0.8334251940678737;0.015564563578485836;0.01555926442375699;0.7986348899815646;0.014894693606311725;0.7987426106810326
81.994744;1.0444188272842974;0.8342101744837973;0.7986431990973069;-3.541013905331883e-05;-3.391732447469345e-05;1.0447372471132637;10.00010947932572;0.8334244347065246;0.015564550493303138;0.015559237660997123;0.7986365702192045;0.014894744161117092;0.7987408360141895
82.004744;1.0444180008843504;0.8342092008370415;0.7986423466793742;-3.430315742077841e-05;-3.285718783571094e-05;1.0447364462505873;10.000106761449088;0.8334237100328417;0.01556453569917235;0.01555921172186924;0.7986371673921393;0.014894793426278875;0.7987380216865264
82.014744;1.044416857518511;0.8342071934037147;0.7986408458623165;-3.5413637229702146e-05;-3.392036190623528e-05;1.0447357001546054;10.00010390378226;0.8334230231824735;0.015564519242313085;0.015559186558679978;0.7986386794488545;0.014894841378506008;0.7987361681011778
82.024744;1.0444159931559698;0.8342065007765068;0.7986404792575326;-3.5413240432522065e-05;-3.391986298160251e-05;1.0447350137815594;10.000100943051274;0.8334223763857125;0.015564501183163403;0.015559162119212534;0.7986391044228088;0.014894888010970934;0.798733275777561
82.034744;1.0444160558473254;0.8342061919936458;0.7986398503731431;-3.45466024372429e-05;-3.3089916108566354e-05;1.0447353926994574;10.000097909468137;0.8334217712768238;0.0155644815832175;0.015559138359665048;0.7986404402332937;0.01489493333198169;0.7987313436478835
82.044744;1.0444151358114293;0.8342043394414059;0.7986385652788699;-3.48953756152066e-05;-3.342381656420525e-05;1.0447348434902086;10.000094825139616;0.8334212094615029;0.015564460491941772;0.015559115249783753;0.7986406847671768;0.014894977359530867;0.7987283710423917
82.054744;1.0444141858057514;0.834203573125153;0.7986384044880023;-3.489493279535885e-05;-3.34233661701334e-05;1.0447343734121974;10.000091698609582;0.8334206924281853;0.015564437946994728;0.015559092773752623;0.7986408359740887;0.014895020116473524;0.7987253571448149
82.064744;1.044412904638274;0.8342010945608384;0.7986369091405159;-3.489872287156264e-05;-3.342701082275143e-05;1.0447339900476507;10.000088526155524;0.8334202212014598;0.01556441398391062;0.015559070931608576;0.7986418913476322;0.014895061620652263;0.7987233019396811
82.074744;1.0444118942016059;0.8342003001250191;0.798636862344148;-3.4898248632769135e-05;-3.3426594850750575e-05;1.0447337007573414;10.000085293670892;0.8334197969345805;0.015564388653448114;0.015559049733887121;0.7986418472685848;0.014895101875487538;0.7987202069609068
82.084744;1.0444108542280952;0.8341983905451563;0.7986358068599005;-3.5246958967175e-05;-3.376056307809539e-05;1.0447335119277172;10.000081974500256;0.8334194216788336;0.015564362037619963;0.01555902919601779;0.7986426991988023;0.014895140877354841;0.7987180741170165
82.094744;1.0444097860705843;0.8341972331167353;0.7986355252338672;-3.413984644948846e-05;-3.2700576059993654e-05;1.0447334288210774;10.000078537235707;0.8334190977785967;0.015564334244635401;0.015559009339011238;0.7986424428886073;0.014895178632297487;0.7987149073278393
82.104744;1.0444086913067638;0.8341953161969492;0.7986345658176442;-3.448853272993608e-05;-3.3034581082592006e-05;1.0447334558617636;10.000074967503837;0.8334188266563752;0.015564305393743812;0.015558990186880825;0.7986430755832986;0.014895215162182243;0.7987127115483205
82.114744;1.0444082242785442;0.8341950276060389;0.7986347133407508;-3.549004957837171e-05;-3.399369404176971e-05;1.0447335965188635;10.000071278677304;0.8334186088800718;0.015564275612557101;0.015558971767071808;0.7986425963405658;0.014895250497299829;0.7987094940266396
82.124744;1.044407081049961;0.8341938699818248;0.7986345744698836;-3.438290768406984e-05;-3.29337636663199e-05;1.0447338530027699;10.000067495208487;0.833418445235799;0.015564245037463016;0.015558954127858805;0.7986420057447295;0.014895284662193368;0.7987062618754297
82.134744;1.044405914995127;0.8341919558724836;0.7986337583809541;-3.473156985395425e-05;-3.3267825336873563e-05;1.0447342261262196;10.000063630550693;0.833418337027872;0.01556421380243129;0.015558937350536805;0.7986423056112905;0.014895317665484789;0.7987040207838932
82.144744;1.04440472578526;0.8341911479243449;0.7986340489081123;-3.4731029779833544e-05;-3.3267541188258295e-05;1.044734714779672;10.000059682979856;0.8334182854390677;0.015564182021846193;0.015558921531204962;0.7986414987506353;0.014895349502246453;0.7987007748061674
82.154744;1.0444035132084324;0.83418888193511;0.7986329908314859;-3.3973072094173074e-05;-3.2542033682555986e-05;1.044735315234813;10.000055643860144;0.8334182910613696;0.01556414978115555;0.015558906749755448;0.7986415887189294;0.01489538016103952;0.7986985259976225
82.164744;1.0444019772417286;0.8341878272730396;0.798633370612838;-3.47341825722586e-05;-3.327109966773088e-05;1.0447360214224444;10.000051506608354;0.8334183540296517;0.015564117145532543;0.015558893062088994;0.7986405798075568;0.014895409621858964;0.7986952766749391
82.174744;1.044400721694289;0.8341859003256653;0.7986327338941237;-3.5082833776711736e-05;-3.3605235057362356e-05;1.0447368258015444;10.000047272624839;0.8334184745185444;0.015564084174397145;0.01555888052476542;0.7986404773128967;0.014895437849239308;0.7986930279828062
82.184744;1.0444004022235183;0.8341854842545761;0.7986328650800208;-3.4216054988127095e-05;-3.277555432865573e-05;1.0447377200312036;10.000042949619179;0.8334186532890459;0.015564050922516393;0.015558869216405327;0.7986392875960936;0.01489546479474071;0.79868978103005
82.194744;1.04439911582951;0.8341846456800434;0.7986333725034682;-3.421551321700509e-05;-3.2775362741157306e-05;1.0447386958762634;10.000038540466264;0.8334188917913495;0.015564017441733155;0.015558859218765576;0.7986380173920281;0.014895490410635417;0.7986865358863556
82.204744;1.0443975205853495;0.8341824492232928;0.7986328601516371;-3.532582536285377e-05;-3.383886513032387e-05;1.044740745941905;10.000034033856238;0.8334191916706392;0.015563983799838465;0.015558850579451491;0.7986376725766657;0.014895514665681547;0.798684292575883
82.214744;1.0443962238549942;0.8341812397844992;0.7986331096842358;-3.421867916650285e-05;-3.277910512733494e-05;1.0447418637993706;10.000029408020158;0.8334195544127738;0.015563950096588059;0.015558843306184825;0.7986362577210745;0.01489553755099957;0.7986810516960261
82.224744;1.0443949296169097;0.8341792625139525;0.7986326666418413;-3.456734749207493e-05;-3.311333589641077e-05;1.0447430442553591;10.00002464234537;0.8334199813525046;0.015563916453654104;0.015558837390650566;0.7986357765382296;0.01489555907188568;0.798678812778018
82.234744;1.044393641868357;0.8341783813489175;0.7986333119192691;-3.456682631953555e-05;-3.31132229662029e-05;1.0447442836811236;10.000019727096452;0.8334204733413558;0.015563882984377766;0.015558832827128867;0.7986342317353062;0.014895579233090504;0.7986755756975957
82.244744;1.0443923641684636;0.8341760329121378;0.7986325883864909;-3.38088940343218e-05;-3.238788334718884e-05;1.0447455797377057;10.000014669735595;0.8334210300134618;0.01556384976913472;0.01555882961841033;0.7986336248119618;0.014895598027780768;0.7986733401054502
82.254744;1.044390799460679;0.8341748867419231;0.7986332809943764;-3.457003832942012e-05;-3.311711510464995e-05;1.044746930336176;10.000009497281262;0.8334216493507237;0.015563816861855428;0.015558827769588758;0.7986319572470033;0.014895615439029786;0.7986701070551765
