time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.264744;1.044390507454135;0.834174727543963;0.7986339932221639;-3.480991622310252e-05;-3.334719070509074e-05;1.0447483323733773;10.00000425243188;0.8334223277788487;0.015563784323696208;0.015558827267855386;0.7986302321448716;0.01489563144974407;0.7986668771245267
82.274744;1.0443892838923923;0.8341723341197708;0.7986333283450068;-3.405200919292948e-05;-3.262190131183785e-05;1.0447497813796636;9.9999989847721;0.8334230602897912;0.015563752244025647;0.015558828066270914;0.7986294547374436;0.014895646048088693;0.7986646508146378
82.284744;1.0443880855313148;0.8341713779102055;0.798634071501214;-3.4051533754125354e-05;-3.262187472689648e-05;1.0447512721815575;9.999993739769344;0.8334238404804492;0.01556372072746949;0.015558830086968801;0.7986276314940519;0.014895659226452857;0.7986614296561159
82.294744;1.0443869141999944;0.8341692942700326;0.7986337671887426;-3.4400264883372665e-05;-3.2956224886632504e-05;1.044752799536937;9.999988554321337;0.8334246611487561;0.015563689871839302;0.015558833234153744;0.7986267687357026;0.01489567097798144;0.7986592152242737
82.304744;1.0443854697885055;0.8341677048828613;0.7986341998578712;-3.405484862227645e-05;-3.262592488602666e-05;1.0447543580549568;9.99998346610947;0.8334255151759691;0.015563659763438667;0.015558837406122697;0.7986248717951279;0.014895681294624494;0.7986560102159168
82.314744;1.0443843548747707;0.8341655751366197;0.7986339198944578;-3.440360435528636e-05;-3.2960302271353356e-05;1.0447559416485956;9.999978526162003;0.8334263955542806;0.015563630487413998;0.015558842510307607;0.7986239446716371;0.014895690170822998;0.7986538166172892
82.324744;1.0443832701494533;0.8341645301965354;0.798634713345172;-3.440318035981313e-05;-3.296033193138703e-05;1.0447575433020357;9.999973802292114;0.8334272949182023;0.01556360213528723;0.015558848477531327;0.7986219897031319;0.0148956976054748;0.7986506368076046
82.334744;1.0443822188878724;0.8341631169790419;0.7986351875467257;-3.329615614356784e-05;-3.1900764665465004e-05;1.0447591553226316;9.999969375271062;0.8334282058773139;0.015563574798079698;0.015558855259548511;0.7986210077753366;0.014895703592755473;0.7986484722077704
82.344744;1.0443821596546752;0.8341616913465658;0.7986349529428569;-3.388532687202673e-05;-3.246530988965156e-05;1.0447607697538446;9.99996533485463;0.8334291219242337;0.015563548547436933;0.015558862810985823;0.7986189995411874;0.014895708116670367;0.7986453251777355
82.354744;1.0443808896150735;0.8341603549918649;0.7986357953212344;-3.464659439133314e-05;-3.319467495571007e-05;1.0447623790380514;9.99996177445482;0.8334300376714563;0.015563523419199685;0.015558871080338306;0.7986169667459717;0.014895711162580899;0.7986421985471959
82.364744;1.0443799687463846;0.8341577881563571;0.7986352612475184;-3.388880837436191e-05;-3.246949569460953e-05;1.0447639766038084;9.999958779708425;0.8334309484282456;0.015563499415645153;0.015558880019445751;0.7986159125281819;0.014895712729596491;0.7986400964062773
82.374744;1.0443790993573063;0.8341566615379808;0.7986361378964038;-3.388846302901144e-05;-3.246957381401981e-05;1.044766556566054;9.999956418530644;0.8334318499892605;0.0155634765228124;0.015558889590675891;0.7986138407978494;0.01489571283443287;0.7986370242754994
82.384744;1.0443782839448277;0.834154411725527;0.798635970301681;-3.423732817555139e-05;-3.2804017454228776e-05;1.0447681126531245;9.999954742004164;0.8334327385891687;0.015563454720982544;0.015558899768247184;0.7986127556284388;0.014895711508571375;0.798634987545163
82.394744;1.0443775244532207;0.8341529020830868;0.7986365410413252;-3.313040482787645e-05;-3.174449686194955e-05;1.04476963725587;9.999953788744023;0.8334336108322616;0.015563433980762199;0.015558910548586814;0.7986106610382863;0.014895708789440189;0.7986319926096412
82.404744;1.044376521030893;0.8341514838902901;0.7986374557846079;-3.389176195517985e-05;-3.247388908201064e-05;1.0447711214739;9.9999535826171;0.8334344637802326;0.015563414257561749;0.015558921954742589;0.7986095607524863;0.014895704720709006;0.798630044959723
82.414744;1.044375875602985;0.8341491819594729;0.7986373167566351;-3.4240687582343625e-05;-3.2808339998952036e-05;1.044772556478741;9.999954132101164;0.8334352950974605;0.015563395493654427;0.015558934014872941;0.7986074579027839;0.014895699357080268;0.798627149980874
82.424744;1.0443762404438217;0.8341483815546025;0.7986379053671742;-3.3374198559742375e-05;-3.197895312736268e-05;1.044773935010736;9.999955440595224;0.8334361030902051;0.01556337762831493;0.015558946736101184;0.7986053549801216;0.014895692752880574;0.7986243112634557
82.434744;1.0443757080532392;0.8341460456262868;0.7986377681408778;-3.3723171405689835e-05;-3.2313405072985165e-05;1.044775251560167;9.99995751731056;0.8334368867249593;0.01556336060748117;0.015558960106852553;0.7986042539289012;0.014895684950751387;0.7986225310531465
82.444744;1.0443752322122617;0.8341448028624056;0.7986386867380971;-3.372297784130935e-05;-3.231349957068232e-05;1.044776501842057;9.999960378826895;0.8334376457610907;0.015563344384633837;0.015558974122912747;0.7986021561517433;0.014895675985721363;0.7986198115564793
82.454744;1.0443745116864722;0.8341418550780318;0.7986382036676981;-3.372702490045876e-05;-3.231764053218076e-05;1.0447776827592077;9.999964045951069;0.8334383805369249;0.015563328920807399;0.015558988802972941;0.798601062576249;0.014895665889457977;0.7986181546419838
82.464744;1.044374146865569;0.8341405997255794;0.7986391022990721;-3.372688154271316e-05;-3.231773634467794e-05;1.0447787923393779;9.999968540427691;0.8334390914578216;0.015563314187410601;0.015559004183150848;0.7985989739799598;0.014895654690655081;0.7986155632449358
82.474744;1.0443738340392;0.8341393454485787;0.7986399836707347;-3.372676305366891e-05;-3.2317832942475554e-05;1.0447798290594403;9.999973879229124;0.8334397790867942;0.015563300163674729;0.015559020313384391;0.7985978914893511;0.014895642420968271;0.79861403957058
82.484744;1.044373569359971;0.8341366411010294;0.7986394490443944;-3.296924247987746e-05;-3.15926778342778e-05;1.0447807915590834;9.99998006768426;0.8334404444511011;0.015563286824013934;0.015559037264457495;0.7985958170456018;0.014895629122750645;0.7986115863680477
82.494744;1.044373348381446;0.8341354030783897;0.7986402824343352;-3.296917321351727e-05;-3.159277708568045e-05;1.0447816790583517;9.99998709857361;0.8334410888649247;0.015563274117046376;0.015559055127893857;0.7985947532731759;0.014895614846585171;0.7986102053167008
82.504744;1.0443738191265748;0.8341335952371379;0.7986400277089244;-3.432032437351016e-05;-3.288665768166318e-05;1.0447824911505381;9.999994956359005;0.833441713718033;0.015563261957048855;0.015559073996658854;0.7985927027082825;0.014895599641919218;0.798607897864782
82.514744;1.0443736718227294;0.8341323937079136;0.7986408027419082;-3.43203049140044e-05;-3.288676217340458e-05;1.04478322695709;10.00000362194828;0.8334423200692751;0.015563250242176538;0.015559093938897697;0.7985906672669099;0.014895583553478201;0.7986056637318157
82.524744;1.044373556231904;0.834129763163595;0.7986401527930879;-3.356288152663762e-05;-3.2161615444155266e-05;1.0447838850846887;10.000013076558282;0.8334429073612345;0.015563238876567496;0.015559114987233915;0.7985896479978633;0.014895566625463371;0.7986045019470875
82.534744;1.0443734708183037;0.8341286209090748;0.7986408649711263;-3.356291220936919e-05;-3.216172624253222e-05;1.0447844644230637;10.000023296680432;0.8334434724534517;0.015563227781652778;0.015559137148987165;0.798587645213398;0.014895548908869816;0.7986024123780995
82.544744;1.0443734143868642;0.8341275162528488;0.7986415454380507;-3.356296836119802e-05;-3.216183956117574e-05;1.0447859645126656;10.0000342441646;0.833444010690992;0.015563216908571398;0.015559160428556729;0.7985866597637853;0.014895530464066754;0.7986013950946157
82.554744;1.0443730841862238;0.8341247571510682;0.7986408013769276;-3.356725786338374e-05;-3.216599277433554e-05;1.044786385431157;10.000045867347863;0.8334445177732835;0.015563206251373434;0.01555918484883081;0.7985846943008946;0.01489551135344008;0.7985994513565291
82.564744;1.0443730794122976;0.8341237384837588;0.7986414224636132;-3.3567364964944055e-05;-3.2166107902040794e-05;1.0447867283269612;10.000058107232048;0.8334449901841446;0.015563195842543457;0.015559210451895922;0.7985837526740746;0.014895491633656789;0.7985985812709775
82.574744;1.0443730962279407;0.8341216582297726;0.7986409568610242;-3.391668474978593e-05;-3.2500576465125456e-05;1.0447869959556484;10.000070898873458;0.8334454245103801;0.015563185728794475;0.015559237276234861;0.7985818381539959;0.01489547136157927;0.7985967847223964
82.584744;1.0443740862910738;0.8341211414683535;0.7986411910594156;-3.305058667843286e-05;-3.167120025787954e-05;1.0447871916505165;10.000084171545918;0.8334458172162935;0.015563175953261196;0.015559265332619903;0.7985809526513364;0.014895450611482711;0.7985960601931931
82.594744;1.0443741422882344;0.8341202548238106;0.7986417352356678;-3.3050766980977736e-05;-3.1671304946042866e-05;1.0447873178761244;10.000097847666293;0.833446165214959;0.01556316655787927;0.015559294600606639;0.7985790971808361;0.014895429484214547;0.7985944063717086
82.604744;1.0443739192268482;0.8341180603992581;0.7986411954419236;-3.4161792917822154e-05;-3.27350468666938e-05;1.0447873763409994;10.000111845741054;0.8334464663641769;0.015563157590606943;0.015559325045969595;0.7985772720347057;0.01489540809647837;0.7985928213240858
82.614744;1.0443740235576537;0.8341168983818569;0.7986413561040413;-3.305540029876492e-05;-3.167552303745326e-05;1.0447873689948912;10.000126092431051;0.8334467190843351;0.015563149105524702;0.015559356634651822;0.7985764768650158;0.014895386565426197;0.7985923038449818
82.624744;1.0443741608284076;0.8341150083494818;0.7986407666247961;-3.340483464543568e-05;-3.200995218074024e-05;1.0447872985727524;10.000140531502934;0.8334469217582249;0.015563141158780904;0.015559389328887696;0.7985747114450134;0.014895365010902337;0.7985908543336069
82.634744;1.0443743379184212;0.8341142489287682;0.7986412125411124;-3.340510261133471e-05;-3.2010014215055904e-05;1.0447871683559615;10.00015512036707;0.8334470730304844;0.015563133801276571;0.015559423081194207;0.7985739759565176;0.014895343567652913;0.7985904728939099
82.644744;1.044374560834131;0.8341120526557323;0.7986402413785555;-3.2647957848603535e-05;-3.128480391277229e-05;1.044786981084697;10.000169820462073;0.833447172106487;0.015563127067806683;0.015559457837348899;0.7985722704895323;0.014895322379946204;0.7985891598314179
82.654744;1.044374533541042;0.8341110871968351;0.7986406426273611;-3.340989659545465e-05;-3.201412319112297e-05;1.0447867381128597;10.00018459387278;0.8334472181490467;0.015563120964637224;0.015559493543410215;0.7985715947763469;0.014895301577665882;0.7985889140296729
82.664744;1.0443748618271496;0.8341103757973655;0.7986410248118999;-3.341022182141863e-05;-3.201413726002547e-05;1.0447864397454956;10.000199410144146;0.8334472100563943;0.015563115458786733;0.015559530151569505;0.7985699481485113;0.01489528125929719;0.7985877346273912
82.674744;1.044376201167589;0.8341089834093439;0.7986399975033994;-3.289349180661877e-05;-3.151899572210944e-05;1.04478608619241;10.000214247853155;0.8334471472256552;0.01556311048523873;0.015559567622044548;0.7985693293671929;0.014895261490946169;0.798587619852617
82.684744;1.0443766450449778;0.8341082981741305;0.7986403532338462;-3.28938523686633e-05;-3.1518972600986306e-05;1.0447856785603062;10.000229083397194;0.8334470300753095;0.015563105974882493;0.015559605923841192;0.7985677369020234;0.014895242308681535;0.7985865683707063
82.694744;1.044377145836551;0.8341065196760079;0.798639643198545;-3.324341486899918e-05;-3.1853281369684653e-05;1.0447852187314268;10.000243884603693;0.8334468597620984;0.01556310187094584;0.015559645032455072;0.7985661699754316;0.01489522372256152;0.7985855781196667
82.704744;1.0443774001157256;0.8341052734271435;0.7986396561711598;-3.289881753311508e-05;-3.152289038082574e-05;1.0447847077340464;10.000258615519748;0.8334466381699828;0.015563098119831635;0.015559684918446606;0.7985656290311554;0.01489520572820817;0.798585647315573
82.714744;1.0443780065342898;0.834103528366447;0.7986389441100169;-3.324841010325596e-05;-3.1857154750443806e-05;1.044784144938907;10.000273240479904;0.8334463686000352;0.015563094663940822;0.015559725535893435;0.7985641149274787;0.014895188318077497;0.7985847753047004
82.724744;1.044378660189551;0.8341029108919157;0.7986392926056685;-3.3248833879761185e-05;-3.185704562224656e-05;1.0447845291764988;10.000287727085556;0.833446055886492;0.015563091447857308;0.015559766825008049;0.7985636285507521;0.014895171489097038;0.7985849608591091
82.734744;1.0443793562938586;0.834101965916576;0.7986393069085904;-3.214265354222146e-05;-3.079730270902212e-05;1.0447838598116437;10.000302051910053;0.833445705836429;0.015563088413188908;0.015559808730015145;0.7985621713253301;0.014895155248879138;0.7985842027679736
82.744744;1.0443800899841706;0.8341002840768315;0.7986385940646732;-3.249229343037776e-05;-3.1131500999689526e-05;1.0447831367807472;10.000316203940482;0.8334453251999617;0.015563085479500425;0.015559851214699905;0.7985617450242185;0.014895139614030183;0.7985844982602652
82.754744;1.0443815099713016;0.834100249201111;0.7986389362078508;-3.3494749922189134e-05;-3.209072800353897e-05;1.0447823605045976;10.000330183871645;0.8334449219006996;0.015563082541497476;0.015559894258859642;0.7985603507406159;0.014895124607386725;0.7985838449956844
82.764744;1.0443823081139334;0.8340986043922031;0.7986382117079069;-3.384441965761798e-05;-3.2424881256668e-05;1.044781532051741;10.000343998699142;0.8334445044122947;0.015563079484898759;0.01555993784687852;0.7985599880561532;0.014895110265365967;0.7985842402888177
82.774744;1.044383135786331;0.8340977337739721;0.7986382035963295;-3.2738300929661273e-05;-3.1365050770743914e-05;1.0447806535829574;10.000357652113943;0.8334440804223335;0.015563076198471195;0.015559981961568714;0.7985586547312747;0.014895096639297263;0.7985836824234721
82.784744;1.0443839923108016;0.8340972276526212;0.7986385195800958;-3.273882020724908e-05;-3.1364811844449746e-05;1.0447797290431335;10.000371139498588;0.8334436562373447;0.015563072580555783;0.015560026576407355;0.7985583470217432;0.014895083780731332;0.7985841689276099
82.794744;1.0443848772128677;0.8340956295198314;0.7986377643721982;-3.308854059577882e-05;-3.169890373324482e-05;1.0447787641204715;10.00038444855482;0.8334432374313371;0.015563068542125623;0.015560071649482875;0.7985570604376838;0.014895071729294836;0.7985836976721117
82.804744;1.0443854893237734;0.834094564256734;0.7986377216316943;-3.2744100413427014e-05;-3.13682966299039e-05;1.0447777653068133;10.000397553806966;0.8334428293649244;0.015563064002931518;0.015560117131539885;0.7985557902723652;0.014895060513745341;0.7985832651583044
82.814744;1.0443864300030947;0.834093000974811;0.7986369404113886;-3.309385644166481e-05;-3.170235422368448e-05;1.044776739425408;10.000410407602786;0.8334424366552119;0.015563058896242196;0.015560162982084881;0.7985555318818429;0.014895050157152562;0.7985838670952585
82.824744;1.0443873969900774;0.8340925678342191;0.798637206503106;-3.309444854289914e-05;-3.170204946384914e-05;1.0447756939143666;10.000422945949206;0.8334420624807071;0.01556305318666051;0.0155602091800447;0.7985542810200507;0.014895040675047952;0.798583499620719
82.834744;1.044389342170493;0.8340914686414077;0.7986360688134717;-3.2577974381307197e-05;-3.1206586600747806e-05;1.0447746367069717;10.00043510536597;0.8334417090580586;0.015563046871819244;0.015560255727974528;0.798554034042354;0.01489503207106837;0.7985841581902865
82.844744;1.0443903569284256;0.8340910962634305;0.798636318618228;-3.257860280315495e-05;-3.1206262997169804e-05;1.044773575445238;10.000446828233397;0.8334413784945278;0.01556303995716967;0.01556030265230503;0.7985527880206329;0.014895024343277354;0.7985838386184748
82.854744;1.0443910931267748;0.834090520944535;0.7986365654778577;-3.3340872664117336e-05;-3.1935211679959014e-05;1.0447725169517192;10.000458058894134;0.8334410723897999;0.015563032434767119;0.015560349991927742;0.7985525409082641;0.014895017494909001;0.7985845357535951
82.864744;1.0443921519031067;0.8340887727699192;0.7986354193592865;-3.258409611728783e-05;-3.1209612215213596e-05;1.044771467453469;10.000468748296125;0.8334407913583469;0.015563024286361285;0.015560397776670948;0.7985512915867077;0.01489501153431742;0.7985842451272006
82.874744;1.0443932318997768;0.8340885277023721;0.7986356724789342;-3.258477856749547e-05;-3.120927419673584e-05;1.0447704331089025;10.000478864532752;0.8334405358500212;0.01556301549660648;0.015560446014293659;0.798551039873602;0.014895006468111474;0.7985849616440709
82.884744;1.0443943330240666;0.8340872265819393;0.7986348755961038;-3.293465989794993e-05;-3.154328114551417e-05;1.0447694202430011;10.000488398379344;0.83344030699523;0.01556300606429134;0.015560494693815945;0.7985497866285828;0.01489500230014873;0.7985846811187862
82.894744;1.0443954556270758;0.8340867356068878;0.7986348173787883;-3.1828755742361704e-05;-3.04833248847674e-05;1.0447694353760935;10.000497361901878;0.8334401063831506;0.015562996012385087;0.015560543793634583;0.798549533657262;0.01489499903925393;0.7985853990753987
82.904744;1.0443962991560751;0.8340864078798075;0.7986351098925025;-3.259111309312362e-05;-3.121225606195078e-05;1.044768485251871;10.000505779906636;0.8334399355026296;0.015562985386396385;0.015560593276386881;0.798548283372766;0.01489499670862398;0.798585111973428
82.914744;1.0443984183944723;0.8340860307816599;0.7986343612333588;-3.3181400335822414e-05;-3.177636984607938e-05;1.044767576353463;10.00051367922325;0.8334397957756207;0.015562974238374053;0.015560643076661926;0.7985470386016349;0.01489499534081738;0.7985848158762807
82.924744;1.0443996027613103;0.8340860535104928;0.7986346913843518;-3.318217503061253e-05;-3.177602340949001e-05;1.0447667137676377;10.000521083535489;0.8334396892429228;0.015562962623600412;0.015560693106623866;0.7985468024293632;0.014894994955769162;0.7985855074484475
82.934744;1.0444008019942084;0.8340846741248562;0.7986336463638581;-3.242552717036783e-05;-3.1050410789359874e-05;1.044765900574717;10.000528013540807;0.8334396192487448;0.015562950613885808;0.015560743276036333;0.7985455778631835;0.014894995544463595;0.7985851847402775
82.944744;1.0444020109611871;0.834084802850358;0.7986340129679808;-3.242634467437878e-05;-3.1050066499706846e-05;1.0447651384735224;10.000534487559266;0.8334395904189961;0.015562938297087697;0.015560793508831508;0.7985453675222639;0.014894997069318893;0.7985858454453767
82.954744;1.0444029230850178;0.8340847418054489;0.7986343957586339;-3.3188804498204804e-05;-3.177899988136594e-05;1.044764428633456;10.000540521326224;0.833439608234139;0.015562925756493222;0.015560843748805077;0.7985441733538614;0.014894999474686551;0.7985854880709535
82.964744;1.0444041348819781;0.8340835137631841;0.7986333992774581;-3.243222587548595e-05;-3.105339743956077e-05;1.0447637720213614;10.000546128929821;0.8334396787978218;0.015562913049574464;0.015560893950939151;0.7985439963858656;0.014895002704942886;0.7985861111483791
82.974744;1.0444053405010145;0.8340837869298233;0.7986338099488474;-3.2433117889963104e-05;-3.1053071204502725e-05;1.0447631695688824;10.00055132167684;0.8334398085027173;0.015562900202819597;0.015560944067056274;0.7985428370016412;0.014895006722782456;0.7985857148926871
82.984744;1.0444065344095113;0.8340829942260617;0.7986331727353295;-3.278321597513237e-05;-3.1387100606739854e-05;1.0447626221952455;10.000556107560756;0.8334400033984718;0.015562887222880907;0.0155609940387179;0.7985426955482487;0.014895011510342017;0.7985862992846232
82.994744;1.0444077099750642;0.834082993639586;0.7986332707268433;-3.167753959321809e-05;-3.032718216965975e-05;1.0447621305246502;10.000560497872561;0.833440268534824;0.015562874112228526;0.0155610437998183;0.7985415722494329;0.014895017050747696;0.7985858647943198
83.004744;1.0444095125797146;0.8340827846128579;0.7986326513053321;-3.302965778064797e-05;-3.162061640027771e-05;1.0447616947580223;10.000564509523132;0.8334406073486877;0.015562860881453446;0.015561093282223862;0.7985414664564328;0.014895023312670657;0.7985864107200816
83.014744;1.0444106292063795;0.8340831811376495;0.7986330974570848;-3.30306603477963e-05;-3.1620338097399556e-05;1.0447613146457355;10.000568157919998;0.8334410213438672;0.015562847550554431;0.015561142420215087;0.7985403765029646;0.014895030250393914;0.7985859371661004
83.024744;1.0444117053615618;0.8340832408697924;0.79863321306456;-3.192506575587414e-05;-3.056046113632859e-05;1.044760989038061;10.00057145548018;0.8334415105309185;0.0155628341389444;0.015561191151475301;0.7985403006444344;0.014895037810345825;0.7985864444714618
83.034744;1.0444127343372749;0.834082547988853;0.7986326043625148;-3.2275299969262346e-05;-3.089455917814019e-05;1.0447607154951932;10.000574419824883;0.8334420742877275;0.015562820652692476;0.01556123940530614;0.798539237782463;0.014895045936363123;0.798585934490403
83.044744;1.0444137102747875;0.8340829597304756;0.7986330528802622;-3.227638176487718e-05;-3.0894330826261804e-05;1.044760490518063;10.000577082887359;0.8334427117197825;0.01556280707517211;0.015561287087919535;0.7985381868477253;0.014895054570840227;0.7985854088177146
83.054744;1.0444143281277083;0.8340816676184283;0.7986321020620711;-3.2281653755430025e-05;-3.0898120191364546e-05;1.0447603103810494;10.000579495757716;0.8334434213258016;0.0155627933739217;0.015561334085902644;0.7985381462413619;0.014895063654546108;0.7985858690331298
83.064744;1.0444151881527146;0.8340820593803717;0.7986325378277379;-3.228278045948195e-05;-3.089793121574981e-05;1.0447601725182076;10.000581725182217;0.8334442007773085;0.015562779524456954;0.015561380283733044;0.7985371146176231;0.014895073127328141;0.7985853171211325
83.074744;1.0444159905811075;0.834082434696589;0.7986329650652022;-3.2283926214753375e-05;-3.089776354435025e-05;1.0447610765495803;10.000583842070222;0.8334450476347562;0.015562765523276654;0.015561425579174287;0.7985370915472009;0.014895082925876171;0.7985857544358139
83.084744;1.0444176919910788;0.8340824437388473;0.7986323238871604;-3.287461164632327e-05;-3.146206936991421e-05;1.0447610238323934;10.000585911103084;0.8334459604776425;0.015562751374929447;0.01556146988397001;0.7985360771255622;0.014895092981762942;0.7985851835146384
83.094744;1.0444183884165477;0.8340824213734124;0.7986323992620413;-3.1769161376519366e-05;-3.0402332625477585e-05;1.0447610156894684;10.000587986406847;0.8334469392436011;0.01556273707447382;0.015561513115032687;0.7985360713886848;0.014895103223844375;0.7985856072368407
83.104744;1.0444187356751176;0.8340813673112221;0.7986317401107914;-3.2881134200053426e-05;-3.146584248082227e-05;1.044761051323018;10.000590112581676;0.8334479846736229;0.015562722602266817;0.015561555192872204;0.7985350740225098;0.014895113576113278;0.7985850307620405
83.114744;1.0444193381432816;0.8340816201730711;0.7986321299191714;-3.2882325564787844e-05;-3.146576714492542e-05;1.0447611267380421;10.000592327310846;0.8334490975561704;0.01556270792624441;0.01556159604790102;0.7985350843907596;0.014895123949324149;0.798585459893158
83.124744;1.0444198965989655;0.834081479329837;0.798632172674045;-3.177689446577416e-05;-3.0406101273735705e-05;1.0447612355173241;10.000594656842544;0.8334502780432314;0.015562693010725269;0.015561635632219796;0.7985341018098958;0.014895134242481897;0.7985849013839265
83.134744;1.0444204117302136;0.8340805337976103;0.7986314754384923;-3.2127264725575905e-05;-3.074041719166797e-05;1.0447613707800236;10.000597106623184;0.8334515249996685;0.015562677824902293;0.015561673929244901;0.7985341259103872;0.014895144356359965;0.7985853607039282
83.144744;1.0444208834577298;0.8340806457176168;0.7986318214435397;-3.212845740357575e-05;-3.0740417029777926e-05;1.044761526723567;10.000599661729913;0.8334528360029607;0.015562662342618992;0.015561710943915018;0.7985331569943208;0.014895154199879293;0.7985848430824601
83.154744;1.0444210105899527;0.8340790102781114;0.7986307557931296;-3.2133805314348036e-05;-3.074443498233553e-05;1.0447616989902568;10.000602298922978;0.8334542086657929;0.015562646544123098;0.015561746686017194;0.7985331961542453;0.014895163683236352;0.798585352043212
83.164744;1.04442234875729;0.8340797790445149;0.7986310649682894;-3.2375332882628466e-05;-3.0974594775306404e-05;1.0447618843800226;10.000604995091425;0.8334556422762815;0.01556263042284679;0.015561781171611853;0.7985322451259373;0.014895172716210327;0.7985848911599428
83.174744;1.044422690430487;0.8340797301841338;0.7986313526379106;-3.237651162055737e-05;-3.0974678435949745e-05;1.0447620804107896;10.000607725743693;0.8334571380274932;0.015562613989548014;0.015561814435640153;0.7985323063580707;0.0148951812181508;0.7985854629688361
83.184744;1.044422990060685;0.834078166987439;0.798630221827087;-3.162023250662387e-05;-3.0249517710142193e-05;1.044762284602854;10.000610463586373;0.8334586977799745;0.015562597277228918;0.01556184653404943;0.7985313833564118;0.014895189117267898;0.7985850698782102
83.194744;1.0444232481954758;0.8340779985040987;0.7986304576359294;-3.162140054043208e-05;-3.024966199017203e-05;1.0447624934618875;10.000613185204047;0.8334603227533023;0.015562580350093613;0.015561877523909388;0.7985304806813257;0.014895196333214936;0.7985847124807864
83.204744;1.0444234646438977;0.834076659887912;0.7986296041727388;-3.197173907575945e-05;-3.058417885866461e-05;1.0447627022014827;10.000615881724714;0.8334620132274638;0.015562563304754794;0.01556190744188813;0.7985306035494427;0.014895202766276613;0.7985853907417128
83.214744;1.0444233368710458;0.8340761219718427;0.7986297787623164;-3.273450741760491e-05;-3.1313648784303824e-05;1.0447629061674801;10.000618562174008;0.8334637689240871;0.015562546251577658;0.015561936316433008;0.7985297574292125;0.014895208302170424;0.7985851053714718
83.224744;1.044423463536206;0.8340754080351881;0.7986295862105431;-3.162904167575418e-05;-3.025427577563767e-05;1.044763102526833;10.000621244974871;0.8334655890464179;0.015562529289759259;0.015561964195484326;0.7985299476107436;0.014895212824839904;0.7985858562891183
83.234744;1.0444235400660449;0.8340738685044669;0.7986286348483701;-3.197937656433557e-05;-3.0588892451180196e-05;1.0447632904121285;10.000623945104206;0.8334674721838836;0.015562512497800648;0.01556199114245257;0.7985291789072728;0.01489521623140092;0.7985856431680323
83.244744;1.044423563512172;0.8340733671569082;0.7986287090684;-3.1980539522827085e-05;-3.058920419217141e-05;1.0447634702403992;10.000626667202098;0.8334694166870968;0.015562495936704808;0.015562017207701059;0.7985294555057542;0.014895218438526718;0.7985864637493656
83.254744;1.0444244858657978;0.8340721030479273;0.7986273546043956;-3.146459069692365e-05;-3.0094378210030656e-05;1.0447636433471092;10.000629406465352;0.8334714208099476;0.015562479650871106;0.01556204241801801;0.7985287804627835;0.014895219381412705;0.7985863156014502
83.264744;1.0444240983980755;0.8340712238656912;0.7986273585964002;-3.2227360827594964e-05;-3.082401937949747e-05;1.0447648116813177;10.000632150735349;0.8334734823637518;0.015562463664051984;0.015562066795663179;0.7985291551796446;0.01489521902143376;0.7985871954884827
83.274744;1.04442395657239;0.834070515742597;0.7986273266040484;-3.222852693996869e-05;-3.0824437909852546e-05;1.0447649772971175;10.000634882018943;0.8334755988634001;0.015562447982028669;0.01556209037704257;0.7985285797610202;0.01489521735374074;0.7985871014129993
83.284744;1.0444237593876304;0.834068282917544;0.7986258642622844;-3.147223688583663e-05;-3.0099614783108876e-05;1.0447651419434116;10.00063758110273;0.8334777679531817;0.015562432606422481;0.015562113200673373;0.7985290540403113;0.014895214395133902;0.7985880314155691
83.294744;1.0444235062205482;0.8340674389531236;0.7986257589477095;-3.147340050202327e-05;-3.0100103262221226e-05;1.0447653068251133;10.000640234106783;0.8334799872368095;0.015562417545208724;0.015562135282129765;0.7985285780621656;0.014895210166326889;0.7985879849994797
83.304744;1.0444231957518573;0.834065425536253;0.798624556112887;-3.182373315838877e-05;-3.0434963296007923e-05;1.0447654723184205;10.000642835849792;0.8334822543215638;0.01556240280961641;0.015562156614345953;0.7985291515134162;0.014895204689378782;0.7985889620056115
83.314744;1.0444225259198059;0.8340642213064315;0.7986243739565352;-3.258649162563879e-05;-3.1164772692933294e-05;1.0447656378105616;10.000645386250238;0.8334845676360013;0.015562388412202035;0.015562177186199391;0.7985287731401479;0.014895197992048106;0.7985889641529712
83.324744;1.0444220989191155;0.8340628571413097;0.7986238190979037;-3.148101528966434e-05;-3.0105738801337562e-05;1.0447658022050463;10.000647882296919;0.8334869269018219;0.015562374380548558;0.015562196990562252;0.7985294412215973;0.014895190110576778;0.7985899930373522
83.334744;1.0444225698217773;0.8340614517309993;0.7986225036161393;-3.207167056282805e-05;-3.067078560644592e-05;1.0447659650778474;10.000650315479128;0.8334893325927732;0.015562360770664523;0.015562216022147215;0.7985291546326999;0.014895181095563884;0.7985900503934901
83.344744;1.044422035142779;0.8340603516985238;0.7986222172996202;-3.2072811964563226e-05;-3.067141996477901e-05;1.0447661274418725;10.000652676984009;0.8334917850832166;0.015562347664650769;0.0155622342759581;0.7985299134778735;0.014895171011372785;0.7985911360386228
83.354744;1.044421453422053;0.8340577619149236;0.7986205120727669;-3.131649089196318e-05;-2.9946798375111374e-05;1.0447662915732832;10.000654959056456;0.8334942844567997;0.015562335162280326;0.015562251749371429;0.7985297192157904;0.014895159922179893;0.7985912494919437
83.364744;1.044420528848623;0.8340563587976545;0.7986201814718903;-3.207922324293823e-05;-3.067673088200121e-05;1.0447664607144587;10.000657149773739;0.8334968308092421;0.015562323377251358;0.015562268446014339;0.7985305745683903;0.014895147882581608;0.798592389125747
83.374744;1.0444198673613097;0.83405517181867;0.7986198372738541;-3.2080351619339444e-05;-3.067742963274347e-05;1.0447666390424715;10.000659230764354;0.833499424245607;0.015562312435891545;0.015562284373367149;0.7985304830145139;0.014895134939693615;0.7985925540224872
83.384744;1.0444191709314625;0.8340525095083041;0.79861809091538;-3.1324017599108755e-05;-2.9952867479839657e-05;1.044766831285547;10.000661179492628;0.83350206455805;0.015562302466618683;0.015562299536579019;0.7985304477307342;0.014895121133789893;0.798592743191459
83.394744;1.044418441671893;0.8340512887765301;0.7986177351309827;-3.132513943029963e-05;-2.995360370737925e-05;1.044767041606586;10.00066297098708;0.8335047510256144;0.01556229357575599;0.015562313938239014;0.7985314703891161;0.014895106494179702;0.7985939558153334
83.404744;1.0444176813129393;0.8340489531227516;0.7986163205483734;-3.1675428463447824e-05;-3.028869373185379e-05;1.0447672725089334;10.000664575912943;0.8335074823740859;0.015562285829758956;0.015562327582312045;0.7985315504367604;0.014895091037277933;0.7985941907701556
83.414744;1.0444165905531622;0.8340471322364917;0.7986156360721273;-3.1331513425286744e-05;-2.9959099346354947e-05;1.0447675246291133;10.000665958630924;0.8335102566055003;0.015562279264072526;0.01556234047670236;0.7985326853362518;0.014895074768720686;0.79859544510652
83.424744;1.0444167265425133;0.8340466651639715;0.7986152951461267;-3.157296053452335e-05;-3.0189982270458848e-05;1.0447677968272224;10.000667082704794;0.8335130708029039;0.015562273905842992;0.015562352635634286;0.7985328715759491;0.01489505768450228;0.7985957161343105
83.434744;1.0444158830230397;0.8340443358893364;0.7986139082878325;-3.192323824851239e-05;-3.052511807069206e-05;1.0447680861281432;10.000667920631125;0.833515921340758;0.015562269784401858;0.015562364087198306;0.7985341054240355;0.014895039774319318;0.7985970006861042
83.444744;1.044415016145717;0.8340431205508433;0.7986135987892848;-3.1924342947382814e-05;-3.05259323645411e-05;1.0447693881229996;10.000668455291239;0.83351880416058;0.015562266922373658;0.015562374874293452;0.798534382787414;0.014895021033783484;0.7985972965716337
83.454744;1.0444141290102418;0.8340404566112931;0.7986119163253164;-3.116798215700128e-05;-2.980147719794488e-05;1.0447696976360676;10.000668670818095;0.8335217142522606;0.015562265319711954;0.015562385034939005;0.7985356989701384;0.014895001478375355;0.7985986008078537
83.464744;1.0444132252460034;0.8340392549174367;0.7986116508666498;-3.11690776971073e-05;-2.9802314371088254e-05;1.044770009137116;10.000668545677629;0.8335246450736338;0.015562264948760058;0.01556239458658548;0.7985360492261141;0.014894981146673448;0.7985989107071547
83.474744;1.0444120084901092;0.834037818344826;0.7986114091229206;-3.193176324196903e-05;-3.0532409144518583e-05;1.0447703172324114;10.000668054197666;0.8335275895867575;0.01556226576548062;0.015562403536828537;0.7985374293959235;0.014894960089197815;0.7986002224064292
83.484744;1.0444110862047902;0.8340351710739506;0.7986097967509538;-3.117538413955427e-05;-2.9807977198245365e-05;1.0447706171225317;10.000667171693655;0.833530542226413;0.015562267719220773;0.015562411901240683;0.798537835630621;0.014894938357904975;0.7986005320682849
83.494744;1.0444101633889504;0.8340339845524986;0.7986096002761279;-3.117645839151435e-05;-2.9808831898912865e-05;1.044770904674926;10.000665882566315;0.8335334997412148;0.015562270747322254;0.015562419710298071;0.7985392635378713;0.014894916010676591;0.7986018344161905
83.504744;1.0444092450912557;0.8340316974788112;0.7986083639096975;-3.152668887477028e-05;-3.014402267828839e-05;1.0447711765226746;10.0006641861918;0.833536460640661;0.015562274773938838;0.015562427005368779;0.7985397077781887;0.014894893118871646;0.7986021244522185
83.514744;1.0444092889786118;0.8340309371171705;0.7986078697106657;-3.066143806974065e-05;-2.931535715824381e-05;1.0447714302744835;10.000662093543495;0.833539424156658;0.015562279726398122;0.015562433827666457;0.7985411629227165;0.014894869766487795;0.7986033964174298
83.524744;1.0444080902434547;0.8340295330280544;0.7986077237383912;-3.1424061716786774e-05;-3.0045460656343567e-05;1.0447716645816305;10.000659620103281;0.8335423893262639;0.015562285544105646;0.015562440213176319;0.7985416249428744;0.014894846046215642;0.798603645436905
83.534744;1.0444072077165558;0.8340272727226986;0.7986065292026043;-3.1774237814533356e-05;-3.038064905856901e-05;1.0447718790006804;10.000656779407397;0.833545354765747;0.015562292166937552;0.015562446200045247;0.7985430915548525;0.014894822055043437;0.7986048660327847
83.544744;1.0444063443024547;0.8340261301821069;0.7986064023111069;-3.1775223249679776e-05;-3.0381502794861938e-05;1.044772073611182;10.000653577655894;0.8335483191733604;0.015562299525816522;0.015562451835079446;0.7985435611341043;0.01489479789044893;0.7986050527099251
83.554744;1.0444055042138387;0.834023543994331;0.7986048860642109;-3.101871710364829e-05;-2.965706968576024e-05;1.044772248627553;10.000650011873212;0.833551281376196;0.015562307548547313;0.015562457167815173;0.7985450316168502;0.014894773647403705;0.798606198194919
83.564744;1.0444046917039946;0.834022426613942;0.7986047647476651;-3.101964535508981e-05;-2.9657919056442828e-05;1.0447724038686204;10.00064606972617;0.8335542395771728;0.015562316166943419;0.01556246224228149;0.7985455002762154;0.014894749412659208;0.7986062957792807
83.574744;1.044403610082793;0.8340210826686274;0.7986046412032621;-3.178213244624073e-05;-3.038801116695934e-05;1.0447725381514823;10.000641728876301;0.833557190872983;0.015562325315453752;0.0155624670982425;0.7985469639658718;0.014894725260263633;0.7986073390379576
83.584744;1.0444028656215347;0.8340185376985628;0.7986031188724722;-3.1025529189301166e-05;-2.9663570903126213e-05;1.0447726497067529;10.000636958660726;0.8335601313156936;0.015562334929935778;0.015562471768306243;0.7985474192869814;0.014894701251499247;0.7986073236010571
83.594744;1.044403115980396;0.8340182251254841;0.7986029832098916;-3.126668574519725e-05;-2.9894507656767052e-05;1.0447727372709799;10.000631724997877;0.8335630564377383;0.015562344953364603;0.015562476265971672;0.7985488627169494;0.014894677437311994;0.7986082457560744
83.604744;1.0444024593538233;0.8340160596869968;0.798601778605818;-3.16166433909352e-05;-3.0229684588262816e-05;1.0447728004469738;10.000625991944695;0.8335659622624847;0.015562355338255307;0.015562480585070294;0.7985492906906996;0.014894653866608945;0.798608103791608
83.614744;1.044401855741975;0.8340150164639415;0.7986016225488762;-3.161739883205612e-05;-3.02305307143359e-05;1.0447728395535207;10.000619719863648;0.8335688458968573;0.015562366039273001;0.015562484713892407;0.7985506996117304;0.01489463059425794;0.7986088965793624
83.624744;1.0444013118733444;0.834013639920245;0.7986011193199464;-3.0511484351613406e-05;-2.9171759602175053e-05;1.0447728555418068;10.000612867788163;0.8335717049262459;0.015562377007955472;0.015562488646107757;0.7985510861489399;0.014894607675783728;0.7986086248980859
83.634744;1.044400533346151;0.8340112816885393;0.7985998759118981;-3.162291676037321e-05;-3.0236179487199276e-05;1.044773849985009;10.00060539635904;0.8335745365925212;0.015562388191886486;0.015562492379732677;0.7985524476660589;0.014894585152720536;0.7986092896985637
83.644744;1.0444001284540851;0.834010287191139;0.7985996748668954;-3.162355618997481e-05;-3.0237026292769887e-05;1.044773825285089;10.00059726648864;0.8335773380016503;0.015562399528232924;0.015562495913640837;0.7985527821259815;0.014894563042791728;0.7986088926023475
83.654744;1.0443998032591248;0.834007855415005;0.7985980600369195;-3.086668719396095e-05;-2.9512584445357048e-05;1.044773784600178;10.00058843842583;0.8335801063322882;0.015562410940942259;0.015562499247599405;0.7985530877603227;0.014894541342058656;0.798608433648677
83.664744;1.0443995649954387;0.8340069010409985;0.7985978174303492;-3.086724449255141e-05;-2.9513428467542777e-05;1.04477373081737;10.000578877348683;0.8335828382655114;0.01556242235345445;0.015562502385375994;0.7985543632487861;0.014894520032303711;0.7986089117666472
83.674744;1.044399420367407;0.8340059723999684;0.7985975524335642;-3.086775983692254e-05;-2.951426947406357e-05;1.0447736658323268;10.000568564295177;0.8335855301749805;0.015562433701282753;0.015562505347860963;0.7985546081514318;0.014894499088905794;0.7986083264753935
83.684744;1.044400027304808;0.8340041393702126;0.7985958715086784;-3.11126764876218e-05;-2.9749145834745114e-05;1.0447735914216716;10.000557500096381;0.8335881791243713;0.015562444931404025;0.015562508184931826;0.7985558228373763;0.014894478491993147;0.7986086776344186
83.694744;1.0444000830868605;0.8340032753534984;0.798595563675938;-3.111310808551253e-05;-2.9749976171430885e-05;1.0447735101949693;10.00054569717086;0.8335907829977305;0.015562455997290336;0.015562510968408574;0.7985560077472199;0.014894458233412882;0.798607966780798
83.704744;1.044400240625333;0.8340024502711885;0.7985952361358611;-3.111349865179282e-05;-2.975079860347547e-05;1.0447734253219898;10.00053317132297;0.8335933401744949;0.015562466860524354;0.015562513781882916;0.7985571626326547;0.0148944383136707;0.7986081956883653
83.714744;1.044400498290677;0.8340005620778045;0.798593830366504;-3.146301252513744e-05;-3.0085940819863117e-05;1.0447733397925472;10.000519942336146;0.8335958499272886;0.01556247750219179;0.015562516721141065;0.7985572865172552;0.014894418734751207;0.7986073681715523
83.724744;1.0444008536704343;0.8339994793044375;0.7985931318792231;-3.0356690906890732e-05;-2.90271241031189e-05;1.0447732558055625;10.000506035323284;0.8335983127481121;0.015562487927470713;0.015562519893905648;0.7985583784363212;0.014894399495481542;0.7986074887622082
83.734744;1.0444010023140693;0.8339974507386549;0.7985916895185373;-3.146771174162427e-05;-3.009148016192826e-05;1.044773174836482;10.000491477019136;0.8336007299122169;0.015562498148026769;0.015562523410677247;0.7985584381941173;0.01489438058883465;0.7986065634696766
83.744744;1.0444015411700884;0.8339968246884403;0.7985912865753663;-3.146794972898421e-05;-3.0092257542995735e-05;1.0447730987571635;10.000476295770627;0.8336031032341545;0.015562508166598725;0.015562527366638304;0.7985594663302191;0.014894361996197565;0.7986065975978375
83.754744;1.0444021647723243;0.8339959079734781;0.7985905269540958;-3.036151985247265e-05;-2.903340236923283e-05;1.044773030808572;10.000460524612562;0.8336054353100818;0.015562517986323675;0.01556253182840929;0.7985594636984027;0.014894343685622348;0.798605596792067
83.764744;1.0444028703045782;0.8339942943748256;0.7985890174051007;-3.071085308818143e-05;-2.936848040074759e-05;1.0447729755950377;10.000444198454206;0.8336077293167761;0.01556252761967747;0.015562536840740934;0.7985604313346446;0.014894325621233207;0.7986055655552856
83.774744;1.044404610335104;0.8339946110398264;0.7985885402440965;-3.095131745661792e-05;-2.9599301992422635e-05;1.0447729383181317;10.000427353346849;0.833609988288594;0.015562537076015417;0.01556254244046021;0.7985603702179511;0.014894307772544257;0.7986045084740918
83.784744;1.044405477385061;0.8339927741953805;0.7985866388982283;-3.0193958894281107e-05;-2.8874731682027095e-05;1.044772923056515;10.000410031233292;0.8336122148637107;0.015562546349924851;0.01556254866040656;0.7985612807648466;0.014894290115711865;0.7986044289815939
83.794744;1.0444061241422975;0.8339922195354669;0.7985860977820624;-3.095562868404228e-05;-2.9604671831059466e-05;1.0447729309284088;10.000392276903462;0.8336144117443987;0.015562555428386481;0.015562555525683593;0.7985611624190472;0.014894272636519483;0.7986033312387922
83.804744;1.0444071517287496;0.8339919754174276;0.7985855195635602;-3.0955694308547014e-05;-2.9605363669721685e-05;1.0447729596572812;10.000374132356265;0.8336165817929219;0.01556256430676956;0.015562563055004777;0.7985620133220075;0.014894255337080232;0.7986032191755439
83.814744;1.0444082574152198;0.8339906983710018;0.7985838419156991;-3.1304899486483896e-05;-2.994036805810197e-05;1.0447730043965617;10.000355643185431;0.8336187271262934;0.015562572998529065;0.015562571272569554;0.798561830326951;0.014894238228772052;0.7986020980266083
83.824744;1.0444094379723299;0.8339902557737999;0.7985828484754827;-3.0198288856699994e-05;-2.888141090850701e-05;1.0447740587348695;10.000336868275692;0.833620848122951;0.015562581529380446;0.015562580214695549;0.7985626095461118;0.014894221313826918;0.79860197254206
83.834744;1.0444106893608445;0.8339891358887842;0.7985810887377119;-3.054745480084486e-05;-2.9216384389741123e-05;1.044774115382564;10.000317879125532;0.8336229434247112;0.015562589921376905;0.015562589922685176;0.7985623466963483;0.014894204581276221;0.7986008478699174
83.844744;1.0444117067350405;0.833988965510894;0.7985803481988845;-3.130902082402237e-05;-2.9946245875210157e-05;1.044774166705983;10.000298752216587;0.8336250107242164;0.015562598177790233;0.015562600432127963;0.798563037000533;0.01489418801879568;0.7986007279650488
83.854744;1.0444130886786913;0.8339887719626516;0.7985792336640996;-3.0202357141927807e-05;-2.888723743986518e-05;1.0447742052083693;10.000279563613052;0.8336270472524498;0.015562606275945462;0.015562611760617356;0.7985626754935955;0.014894171624216617;0.7985996166275509
83.864744;1.0444154858320727;0.8339886697025605;0.7985773554483868;-3.079179279051053e-05;-2.945223855767133e-05;1.044774224167955;10.000260386875443;0.833629049436659;0.015562614174700297;0.015562623903841472;0.7985632578369743;0.01489415541259367;0.7985995156118907
83.874744;1.0444169895471187;0.8339889997717943;0.798576500858357;-3.0791734479026695e-05;-2.9452809203282634e-05;1.0447742183319835;10.000241291072529;0.833631012562116;0.015562621826753002;0.015562636851393918;0.7985627807780331;0.014894139419761136;0.7985984258651597
83.884744;1.0444185526304393;0.8339894155665369;0.7985756130802873;-3.079166346817972e-05;-2.945335740014494e-05;1.0447741833198223;10.000222340644388;0.8336329312352734;0.015562629184125414;0.015562650602619235;0.79856324202312;0.01489412370152538;0.7985983463621579
83.894744;1.0444201748090847;0.8339884579638643;0.7985733003916619;-3.0034105549983464e-05;-2.8728588004802004e-05;1.044774114076846;10.000203600611156;0.8336348000264336;0.01556263620768413;0.015562665165421192;0.7985626398864979;0.014894108326003989;0.7985972759733446
83.904744;1.044421555419596;0.8339887931756707;0.7985723519228624;-3.079558975669115e-05;-2.945831732700976e-05;1.0447740046528478;10.000185144210393;0.8336366138193991;0.015562642882962737;0.0155626805486994;0.7985629730887601;0.014894093358432989;0.7985972125815541
83.914744;1.0444232970744274;0.83398833300622;0.7985703148139396;-3.114464738336917e-05;-2.9793116833623157e-05;1.0447738490141172;10.000167056025644;0.8336383680757476;0.015562649221998669;0.015562696760562097;0.7985622408548636;0.014894078852977015;0.7985961547148802
83.924744;1.0444251007104655;0.8339886938544097;0.7985689746076242;-3.0037903310071624e-05;-2.8733945569120085e-05;1.044773641342079;10.00014942458927;0.8336400588014914;0.015562655246622582;0.015562713809869913;0.7985624427547908;0.01489406485896825;0.7985961002137039
83.934744;1.0444269687459131;0.8339894595817229;0.7985679416852141;-3.003778937629525e-05;-2.873436859579361e-05;1.044773376442199;10.000132324037667;0.8336416821656167;0.015562660973468282;0.015562731703855593;0.7985615782385174;0.014894051422631054;0.7985950476957739
83.944744;1.0444298565095216;0.8339899285076836;0.798565824621686;-3.062714874250433e-05;-2.9299172181512377e-05;1.0447730508452597;10.00011579849337;0.8336432341895826;0.0155626664140131;0.015562750441116293;0.7985616466095158;0.014894038578029815;0.7985949953466183
83.954744;1.044431555753371;0.8339905437611743;0.798564746100005;-3.138860450968749e-05;-3.0028771843739294e-05;1.0447726632841423;10.000099862715096;0.8336447104995972;0.015562671582931282;0.01556277000600736;0.7985606471029368;0.014894026343464702;0.7985939428048137
83.964744;1.0444336203412006;0.833989979317608;0.798562256309534;-3.063100714057305e-05;-2.9303823420485565e-05;1.0447722136710471;10.00008451322521;0.8336461060160131;0.015562676498569752;0.015562790375080796;0.7985605785886222;0.014894014729360722;0.7985938903084742
83.974744;1.0444357469525378;0.8339909013154078;0.7985611470336067;-3.0630889851195804e-05;-2.9304148226590615e-05;1.0447717016245153;10.00006974059707;0.833647415274567;0.015562681172124756;0.015562811533668217;0.7985594393438169;0.01489400374748404;0.7985928398679842
83.984744;1.0444379325817312;0.8339918489247579;0.7985600287491478;-3.063077435945158e-05;-2.9304449972629188e-05;1.0447711256911896;10.000055536580396;0.8336486333934624;0.015562685605849119;0.015562833481168398;0.7985592271912825;0.014893993409751113;0.7985927930752774
83.994744;1.0444401732877073;0.833991361088552;0.7985575119530821;-2.9873182408798674e-05;-2.857943259010834e-05;1.0447704836972909;10.00004188998155;0.833649756645401;0.015562689810463333;0.015562856223089243;0.798557940021968;0.014893983717313685;0.7985917522276368
84.004744;1.0444421624495335;0.8339921038784328;0.7985563883947667;-3.063464486600268e-05;-2.9308915823135445e-05;1.044769774166158;10.000028781985124;0.8336507827124944;0.01556269381537611;0.015562879764694615;0.7985575761145645;0.0148939746525876;0.7985917192308835
84.014744;1.04444449377979;0.8339930973542191;0.7985552677317468;-3.0634539312033846e-05;-2.9309154430599852e-05;1.0447699971081568;10.00001619128482;0.8336517110742732;0.01556269764704671;0.015562904102642916;0.7985561337835445;0.014893966179119146;0.7985906968627575
84.024744;1.0444468566419798;0.8339926414192163;0.7985527596404801;-2.9876958641290156e-05;-2.8584076341565877e-05;1.0447691533056231;10.00000409889238;0.833652543025075;0.015562701297963444;0.015562929220546912;0.7985556112304967;0.014893958245484916;0.7985906869689287
84.034744;1.0444501945309737;0.833994406162549;0.7985516560577046;-3.011717766756039e-05;-2.8814357657868273e-05;1.0447682441727337;9.99999248592339;0.8336532808986654;0.015562704724784517;0.015562955100987055;0.7985540071664823;0.014893950792732074;0.7985896921995834
