time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.044744;1.0444525903730595;0.8339943031249979;0.7985495079428936;-3.046624439193892e-05;-2.91488672606848e-05;1.0447672725489907;9.99998132902293;0.8336539268813172;0.015562707868230738;0.015562981734915217;0.7985533216297168;0.014893943759695917;0.7985897151845689
84.054744;1.0444549886974306;0.8339953033947322;0.7985484390517389;-3.0466160064477212e-05;-2.9149040110726598e-05;1.0447662425778665;9.999970598672043;0.8336544822137631;0.015562710663443535;0.01556300911373966;0.7985515564477077;0.014893937084377083;0.7985887594315694
84.064744;1.0444570797454302;0.8339957056114773;0.7985470596097355;-3.0121013507071558e-05;-2.8818800852160677e-05;1.0447651590785931;9.999960263371168;0.8336549469773258;0.015562713041768506;0.0155630372207363;0.798550714994865;0.014893930712200694;0.7985888269769124
84.074744;1.0444594562347014;0.8339955754553845;0.7985449825768582;-3.0470095635718526e-05;-2.915326956440279e-05;1.0447640270780072;9.999950296680877;0.8336553200860063;0.015562714934875103;0.01556306603179883;0.7985488015239086;0.014893924607087218;0.7985879196154129
84.084744;1.0444618083070094;0.8339965293766993;0.7985439964753729;-3.0470027596620093e-05;-2.91534054935981e-05;1.0447628511785612;9.999940681360709;0.8336555997226471;0.015562716273697264;0.015563095515492495;0.7985478209252698;0.014893918753008622;0.7985880381689111
84.094744;1.0444641277700597;0.833997103664291;0.7985427107458122;-2.9363327573391037e-05;-2.8093909310648442e-05;1.0447616355463298;9.999931410967486;0.833655784182087;0.015562716987053467;0.015563125627330419;0.7985457786259603;0.014893913154918855;0.798587184219431
84.104744;1.0444664073363916;0.8339968814259497;0.7985407375351581;-2.9712427245175463e-05;-2.8428345039590117e-05;1.0447603842520916;9.999922495311004;0.8336558720418545;0.015562717015433686;0.01556315630382563;0.7985446801557126;0.014893907841565404;0.7985873581051628
84.114744;1.0444683393593337;0.8339974777112571;0.798539864500861;-3.0473946060056156e-05;-2.9157668841529255e-05;1.0447591010165411;9.999913967288663;0.8336558617045811;0.015562716325683804;0.015563187464009453;0.7985425311059117;0.014893902852639718;0.7985865600410345
84.124744;1.0444714727871096;0.8339979134194945;0.7985379747995585;-3.106337119472904e-05;-2.972215673962855e-05;1.0447577890122708;9.999905878624403;0.8336557514345675;0.015562714901587282;0.015563219019885487;0.7985413372487998;0.014893898219890742;0.7985867893805869
84.134744;1.0444735933463438;0.8339982827896051;0.7985368556435614;-2.9956698497364098e-05;-2.866261543360552e-05;1.0447564509854559;9.999898285722946;0.8336555397947936;0.015562712724327988;0.015563250884246678;0.7985391039332604;0.014893893968685169;0.798586046400658
84.144744;1.044475649508892;0.8339989339912685;0.7985361188571638;-2.9956672221403314e-05;-2.8662683345423616e-05;1.0447550892874116;9.999891239877293;0.8336552258612369;0.015562709773676258;0.015563282971832626;0.7985378354427176;0.01489389013162971;0.7985863309298785
84.154744;1.0444776374273934;0.8339984066963946;0.7985343740293857;-3.030580728739406e-05;-2.8997058576850656e-05;1.0447537060114929;9.999884786403433;0.8336548093232272;0.015562706041581272;0.015563315202044846;0.7985355350782274;0.014893886752545032;0.7985856436788027
84.164744;1.0444795547428973;0.8339985609301293;0.7985334101469279;-2.9199155238250724e-05;-2.7937479179612517e-05;1.044752303250001;9.99987896933854;0.8336542905784119;0.015562701532102605;0.015563347493552915;0.7985342054783698;0.014893883878258633;0.7985859843607792
84.174744;1.0444810989810764;0.8339987449327705;0.7985328407273913;-2.9960713473343774e-05;-2.866672623411481e-05;1.0447508831416943;9.999873839269359;0.8336536708113305;0.015562696255161367;0.015563379741282428;0.7985318488256599;0.014893881548830224;0.7985853524600363
84.184744;1.0444828699451925;0.8339979818131805;0.7985312769455293;-3.030986526161196e-05;-2.9001062915242158e-05;1.0447494479698018;9.999869459549156;0.8336529520920753;0.015562690229402397;0.015563411800196351;0.7985304671241478;0.014893879795728707;0.7985857454342034
84.194744;1.044484564341244;0.8339982442161448;0.7985308435765945;-3.0309869534257955e-05;-2.9001069445961943e-05;1.044748000775095;9.999865906093161;0.8336521373434553;0.015562683484790991;0.01556344349789555;0.7985280625648269;0.014893878644184637;0.7985851601090461
84.204744;1.0444861801843521;0.8339969703742165;0.7985290928225345;-2.9552394094241765e-05;-2.8275762909957874e-05;1.0447475459496145;9.999863260414617;0.833651230082027;0.01556267606034612;0.015563474666023543;0.7985266377815119;0.014893878111282474;0.7985855918330056
84.214744;1.0444886700147438;0.8339978343930292;0.7985288178015016;-2.979271890513588e-05;-2.8505822544553075e-05;1.044746088836156;9.999861602029336;0.8336502337189612;0.015562668000521132;0.015563505171221126;0.7985241957308253;0.01489387819722682;0.7985850361252967
84.224744;1.0444901263155517;0.8339978578844492;0.798528628328927;-2.9792740397060788e-05;-2.8505799646000422e-05;1.0447446346002356;9.999861006770049;0.8336491507262956;0.015562659346255161;0.015563534927582424;0.7985227393531035;0.014893878877660626;0.7985854868404155
84.234744;1.044491202089531;0.833996106194576;0.7985271322251697;-2.9796842513277535e-05;-2.8509677627037725e-05;1.044743187794422;9.999861546751319;0.8336479829295205;0.015562650126520198;0.015563563883753323;0.7985202713446488;0.014893880108715183;0.7985849374206905
84.244744;1.044492498622308;0.8339959709459893;0.7985271175434795;-2.979687351567421e-05;-2.850963458218322e-05;1.044741753182847;9.999863286192053;0.8336467329987893;0.015562640359728125;0.01556359200307452;0.7985187939451194;0.014893881840875556;0.7985853802299843
84.254744;1.0444937135283574;0.8339957551157307;0.7985271890905007;-2.9796908364487396e-05;-2.850958009670802e-05;1.0447403367533528;9.999866274582601;0.8336454055447288;0.015562630062409086;0.015563619259077783;0.7985163090319084;0.01489388402700941;0.7985848090921336
84.264744;1.044494845424379;0.8339943512199204;0.7985262846206121;-3.014609882298706e-05;-2.884383088289373e-05;1.0447389456543292;9.999870540935783;0.8336440068035486;0.015562619258089312;0.015563645647865953;0.7985148185965059;0.014893886619469466;0.798585218572258
84.274744;1.0444958943237708;0.8339936234792491;0.7985261848373558;-2.9039500179112037e-05;-2.7784128118186277e-05;1.0447375870505469;9.999876095710455;0.8336425434337899;0.015562607977555432;0.015563671200350264;0.7985123248221454;0.01489388956218983;0.7985846048398223
84.284744;1.0444965612051955;0.8339918180003852;0.7985254336502506;-3.015025669193097e-05;-2.8847564079963454e-05;1.044736267384297;9.999882939014311;0.8336410213573782;0.015562596247947055;0.015563695974609538;0.7985108300075832;0.01489389278192242;0.7985849631991608
84.294744;1.0444974511959724;0.8339912820143958;0.7985258104267063;-3.0150303629286794e-05;-2.884745733302699e-05;1.0447349930403764;9.999891067556506;0.8336394448273355;0.01556258408476092;0.01556372002958264;0.7985083369339269;0.014893896185249498;0.7985842890482234
84.304744;1.0444982673965302;0.8339903231638409;0.7985259160144286;-2.904371281977911e-05;-2.7787715574018554e-05;1.044733771207068;9.999900481655848;0.8336378159340236;0.015562571494155939;0.01556374340524766;0.7985068489055308;0.014893899666425965;0.7985845770971685
84.314744;1.0444999669076505;0.8339892997826852;0.7985253541867933;-2.9633220601580615e-05;-2.8351970778736278e-05;1.0447326093854192;9.999911188055702;0.8336361350443948;0.015562558472712193;0.01556376612555245;0.7985043691799047;0.014893903113764054;0.7985838238782932
84.324744;1.0445006446601117;0.8339885587073255;0.7985259043441283;-2.963327341986989e-05;-2.8351826262060836e-05;1.0447315138980333;9.999923192603182;0.8336344016074123;0.015562545004932997;0.015563788214526243;0.7985029005709063;0.014893906407237254;0.7985840269921641
84.334744;1.0445012558595064;0.8339877602929003;0.7985265014957624;-2.963332760473642e-05;-2.8351668279299655e-05;1.04473048917722;9.999936493256406;0.8336326144769154;0.015562531071312813;0.01556380970579125;0.7985004453727984;0.01489390941949467;0.7985831864562196
84.344744;1.0445015013239125;0.8339852127154722;0.7985257467127755;-2.96374502491724e-05;-2.835539946007931e-05;1.044729538312438;9.999951080784314;0.8336307720423158;0.015562516659809903;0.015563830634433123;0.7984990052256156;0.014893912029011734;0.7985833029297068
84.354744;1.0445019854660478;0.833984311291616;0.798526422931056;-2.9637504678961248e-05;-2.83552133561055e-05;1.044728663455065;9.99996693725332;0.833628872752968;0.015562501765341926;0.015563851018965536;0.7984965809325425;0.014893914136797515;0.798582378502451
84.364744;1.0445024110963514;0.833982255967569;0.7985260711401343;-2.998670713439774e-05;-2.8689328927437546e-05;1.0447278657068835;9.999984025389898;0.8336269159992384;0.015562486378543237;0.015563870850209351;0.7984951726130685;0.014893915673603474;0.7985824149459639
84.374744;1.0445027817873715;0.8339809139389348;0.7985264701635536;-2.888011474928517e-05;-2.762949263890101e-05;1.0447271454359515;10.000002278726958;0.8336249027196839;0.015562470478666638;0.015563890093322949;0.7984927802502999;0.014893916596863701;0.7985814152491358
84.384744;1.044503099794564;0.833979880585653;0.7985272223604253;-2.8880158106002833e-05;-2.762926702329582e-05;1.044726502819378;10.000021604295933;0.8336228353055367;0.015562454040216351;0.015563908696354538;0.798491404060644;0.014893916884209971;0.7985813822802735
84.394744;1.0445030649596225;0.8339774641209391;0.7985269273836479;-2.9990900367111172e-05;-2.8692552844577794e-05;1.0447259374068973;10.000041897791204;0.8336207173700562;0.015562437043038968;0.015563926597262055;0.7984890442161502;0.014893916527578642;0.798580319888905
84.404744;1.0445042320433913;0.833977124801571;0.7985276990606885;-3.023123297919396e-05;-2.8922371728389757e-05;1.0447264469994502;10.000063060009726;0.8336185537627708;0.015562419467581651;0.015563943727396279;0.7984877002047741;0.014893915528513641;0.7985802313894571
84.414744;1.0445043911116967;0.8339756482193668;0.7985281386963841;-2.912461240113914e-05;-2.786248931226906e-05;1.0447260275592702;10.00008500167123;0.833616350311819;0.015562401279757382;0.01556396001586077;0.7984853704761417;0.014893913893480028;0.7985791212171107
84.424744;1.0445044940096255;0.8339733919654844;0.7985278508157602;-2.947377558364671e-05;-2.8196534324130425e-05;1.0447256743777609;10.000107637750059;0.8336141134744407;0.015562382429867211;0.015563975392338577;0.7984840526416698;0.014893911630654186;0.7985789935366755
84.434744;1.0445045402011721;0.8339722248944138;0.7985286165281158;-2.947378314523524e-05;-2.819625486559327e-05;1.044725382946889;10.00013088117104;0.8336118505547255;0.015562362864306005;0.01556398978160332;0.7984817441781347;0.014893908750644681;0.7985778528729095
84.444744;1.0445045311741492;0.8339699396700267;0.7985283140248682;-2.9822933577760193e-05;-2.853027956219973e-05;1.0447251489951133;10.000154640952793;0.8336095698823174;0.015562342524727985;0.01556400310065122;0.79848044355037;0.014893905264190264;0.7985777020206807
84.454744;1.044504169121761;0.8339681670487821;0.7985287264053494;-2.9477840758914636e-05;-2.819956089492588e-05;1.0447249685667723;10.000178827355308;0.8336072800787623;0.015562321335591687;0.015564015271419948;0.79847915123078;0.014893901171690064;0.7985775433363788
84.464744;1.0445040593903865;0.8339669865178837;0.7985294603924683;-2.9477831549588674e-05;-2.819925032658789e-05;1.0447248381996803;10.000203357380636;0.8336049888866462;0.015562299198230791;0.015564026237001479;0.7984768696504736;0.014893896453542426;0.7985763786517617
84.474744;1.0445039040451927;0.8339647093044154;0.7985291185104801;-2.98269645866924e-05;-2.8533242005465292e-05;1.0447247546204315;10.000228150476289;0.8336027026162685;0.015562275996328053;0.015564035963469398;0.7984756019504111;0.014893891069772871;0.7985762090519841
84.484744;1.044503704778071;0.8339632068972064;0.7985294817757447;-2.8720301555357636e-05;-2.747328463380068e-05;1.044724714268316;10.000253121968214;0.8336004265673317;0.015562251612181537;0.0155640444310833;0.7984733507995659;0.01489388496822161;0.7985750359549939
84.494744;1.0445044160217827;0.8339628397739027;0.798530156425272;-2.8960574320648294e-05;-2.7703002823361135e-05;1.0447247131023234;10.000278187474658;0.8335981656888464;0.015562225946362687;0.01556405162585131;0.7984721182589395;0.014893878092025458;0.7985748593464151
84.504744;1.044504131104809;0.8339606361489659;0.7985297474646956;-2.9309688531442913e-05;-2.8036954465801134e-05;1.0447247463925207;10.000303275489419;0.8335959246937265;0.015562198928802945;0.015564057534715204;0.7984699061693185;0.014893870381279943;0.7985736792017567
84.514744;1.0445035041233937;0.8339593373526356;0.7985303739661509;-3.0071200051475515e-05;-2.8765779203188724e-05;1.0447248085104655;10.000328332159558;0.8335937079773702;0.015562170518392121;0.015564062146700709;0.7984687164096281;0.014893861780078376;0.7985734944489857
84.524744;1.0445031393957143;0.8339568676821191;0.7985295828832658;-2.9313657887655227e-05;-2.8040072002691457e-05;1.0447248936270055;10.000353314384311;0.8335915197225072;0.015562140695764766;0.015564065454518158;0.798466551091353;0.014893852251726647;0.7985723045202888
84.534744;1.0445027393542847;0.8339559036945222;0.7985301634746813;-2.9313606271288264e-05;-2.803965824637553e-05;1.0447249968757062;10.000378188479823;0.8335893641549325;0.015562109458099023;0.015564067452305116;0.7984654125306048;0.01489384178341845;0.7985721079838928
84.544744;1.0445023065329007;0.8339549941761187;0.798530724110378;-2.931354811849198e-05;-2.8039225232648603e-05;1.0447251142757799;10.000402939383825;0.8335872459204868;0.015562076817302496;0.015564068137981302;0.7984633028107546;0.01489383037665279;0.7985709041151701
84.554744;1.0445018421659107;0.8339526871089145;0.7985298736513592;-2.8555986140221016e-05;-2.731346052976553e-05;1.0447252420892328;10.000427575267139;0.8335851699865128;0.015562042794484636;0.015564067520395295;0.7984622233228853;0.014893818047395445;0.7985706919934177
84.564744;1.0445010463750863;0.8339516563686499;0.7985304030152599;-2.931746152160537e-05;-2.8042188197624748e-05;1.0447253772066578;10.000452118876437;0.8335831408919441;0.01556200741567705;0.015564065624387093;0.7984601744030083;0.014893804842106482;0.7985694725319599
84.574744;1.0445005221696122;0.8339509281730039;0.7985309214629609;-2.9317378322327137e-05;-2.8041695750224673e-05;1.0447255178831443;10.000476590271768;0.8335811621386624;0.015561970713289054;0.015564062489128547;0.7984591550467149;0.014893790843414537;0.7985692469885335
84.584744;1.04450092337363;0.8339499176625812;0.7985303725439358;-2.990672698207461e-05;-2.8605556778237415e-05;1.0447256639123705;10.0005009926615;0.8335792363144288;0.015561932725343572;0.015564058161077138;0.798457163381678;0.014893776153160836;0.7985680172300097
84.594744;1.0445003435793623;0.8339489660477354;0.798530545099693;-2.879997448863036e-05;-2.754540144016784e-05;1.044725816743989;10.000525309407339;0.8335773656791803;0.015561893491920685;0.015564052695395578;0.7984561979416376;0.01489376087510698;0.7985677834085355
84.604744;1.0444997379588963;0.8339484268274421;0.7985310530367954;-2.879985109600308e-05;-2.7544853143642967e-05;1.0447269799389256;10.000549510520413;0.833575552044999;0.015561853053143278;0.015564046161087098;0.7984542585152059;0.01489374511603119;0.7985665453101123
84.614744;1.0444991094984988;0.8339468444231622;0.7985305076337132;-2.9148855778639355e-05;-2.7878599927317605e-05;1.0447271591421001;10.000573559355958;0.8335737956197163;0.015561811455418231;0.015564038632181997;0.7984533459075729;0.014893728989006117;0.7985663014297976
84.624744;1.044498161957599;0.833946191177933;0.7985310327566055;-2.9910241758938315e-05;-2.860722029273488e-05;1.044727361067912;10.000597410966849;0.8335720944464661;0.015561768769156275;0.015564030179037845;0.7984514611711852;0.014893712599051513;0.7985650510244817
84.634744;1.0444975020005445;0.8339443832447584;0.7985301787976092;-2.9152558983615138e-05;-2.7881317274231592e-05;1.0447275921388814;10.000621008349555;0.833570445340695;0.015561725096336373;0.015564020873984688;0.7984506050398174;0.014893696025202725;0.7985647933912489
84.644744;1.0444968323424;0.8339440885793591;0.7985307370016873;-2.9152352225363183e-05;-2.7880721618352378e-05;1.0447278575179504;10.000644287661968;0.8335688450973224;0.015561680548916854;0.015564010793248866;0.7984487777939284;0.014893679319895632;0.7985635299412186
84.654744;1.0444961553330472;0.8339438474688335;0.7985313165500537;-2.9152120102740068e-05;-2.7880121333486373e-05;1.0447281613285573;10.000667187951327;0.833567291044822;0.015561635217434089;0.015564000008314567;0.7984479793489936;0.014893662518578932;0.7985632633203001
84.664744;1.0444954729382125;0.8339422005075076;0.79853052635107;-2.83943616876483e-05;-2.7154204365943064e-05;1.044728507923711;10.000689655738118;0.8335657811719925;0.015561589161749404;0.015563988584482592;0.7984462091681599;0.014893645643581288;0.7985619986704264
84.674744;1.04449478686586;0.833942056337923;0.79853115669417;-2.839407644692234e-05;-2.715360355467164e-05;1.0447289027220434;10.00071164571029;0.8335643140498755;0.015561542424132322;0.015563976588148381;0.7984454660211755;0.014893628703773504;0.7985617415966435
84.684744;1.0444947512068363;0.8339424783451136;0.7985318154480858;-2.939560312737618e-05;-2.8112261352276224e-05;1.0447293518688474;10.000733122752743;0.8335628887315507;0.015561495041474348;0.01556396409019305;0.7984437481140725;0.014893611699415712;0.7985604990889824
84.694744;1.0444940619506435;0.8339413160429775;0.7985314442317002;-2.974440745235517e-05;-2.844597942678218e-05;1.0447298613998173;10.0007540646322;0.8335615047938562;0.01556144705227646;0.015563951162828889;0.7984430533925843;0.014893594627824748;0.7985602779257946
84.704744;1.0444933748645977;0.8339409535149758;0.7985318283451338;-2.8637396470164293e-05;-2.7385772624480588e-05;1.0447304367472279;10.00077445919959;0.8335601622657672;0.015561398505497126;0.015563937874850876;0.7984413796430211;0.014893577481695158;0.7985590856436381
84.714744;1.0444926946187008;0.8339409810151265;0.7985325763195029;-2.863700524729255e-05;-2.7385202466297603e-05;1.0447310827795868;10.000794296976126;0.8335588611103363;0.01556134946941676;0.01556392429302071;0.7984407249439565;0.014893560245428906;0.7985589286229546
84.724744;1.0444920264946416;0.833939941945768;0.7985322931518581;-2.8985732554559542e-05;-2.771895479144181e-05;1.0447318038736166;10.000813568407997;0.8335576006491824;0.015561300039027262;0.015563910484841922;0.7984400884821349;0.014893542894116103;0.7985588129943352
84.734744;1.0444913753019267;0.8339397000975403;0.7985327622932118;-2.7878647599756596e-05;-2.6658789720005215e-05;1.044732603621452;10.000832263447569;0.8335563796619287;0.015561250334283351;0.015563896513009967;0.7984384708114427;0.014893525400567856;0.7985577440213664
84.744744;1.044490444260765;0.8339384994389356;0.7985325311082434;-2.8988870909684167e-05;-2.7721769084695635e-05;1.0447334849125698;10.000850365845473;0.833555196888077;0.015561200481338654;0.015563882431246321;0.7984378731386994;0.014893507752247244;0.7985577256512149
84.754744;1.0444898385517571;0.8339386830702942;0.7985333824076818;-2.8988389575267683e-05;-2.7721268466421126e-05;1.0447344505066238;10.00086784786228;0.8335540514211868;0.01556115059235061;0.015563868289377914;0.7984362963838314;0.014893489961602016;0.7985567614024448
84.764744;1.044489259947047;0.8339389012869121;0.7985342546975677;-2.8987889488712417e-05;-2.772079011070054e-05;1.04473550278551;10.0008846722101;0.8335529432148251;0.015561100765555582;0.015563854136154619;0.7984357410109686;0.014893472058657148;0.7985568521254318
84.774744;1.044489663951351;0.8339384560379194;0.7985337521743522;-2.8470159999622055e-05;-2.7225074313107254e-05;1.0447366430303866;10.000900799220677;0.8335518733372864;0.015561051099849588;0.015563840015250718;0.7984342072622;0.014893454067864974;0.7985559970066501
84.784744;1.0444891441015127;0.8339387315016326;0.7985346596861035;-2.8469627412340423e-05;-2.7224645209964428e-05;1.0447378718829525;10.00091619507175;0.8335508436230086;0.015561001696612765;0.015563825961791747;0.7984336952702858;0.014893435989227185;0.7985561926188895
84.794744;1.0444883523932804;0.8339387889433425;0.7985355786300836;-2.92306217606685e-05;-2.795343290254702e-05;1.0447391904905585;10.000930835587152;0.8335498563403256;0.015560952637040118;0.01556381199879538;0.7984322054846525;0.014893417808390945;0.7985554350207988
84.804744;1.0444878875965422;0.8339379989148635;0.7985354438838932;-2.9579206761363214e-05;-2.8287363614808536e-05;1.0447406002547819;10.000944701449834;0.8335489142348517;0.015560903962695024;0.015563798136333294;0.798431739104823;0.014893399518270234;0.7985557188143165
84.814744;1.0444874442034542;0.833937982841562;0.7985360348152731;-2.8471996208871162e-05;-2.7227390283430294e-05;1.0447431012834942;10.000957768760282;0.8335480210586038;0.015560855686432595;0.01556378437975105;0.7984302978405983;0.01489338112581334;0.798555038549765
84.824744;1.0444870172186584;0.8339383298924608;0.7985369553359799;-2.8471426944975924e-05;-2.7227072231406625e-05;1.0447446916456458;10.00097000386676;0.8335471820824806;0.015560807813147334;0.015563770740517544;0.7984298833176136;0.01489336265005791;0.7985553872479741
84.834744;1.0444866022812638;0.8339375808309454;0.7985368073357061;-2.881999526832302e-05;-2.7561090622207257e-05;1.04474636770475;10.00098136567497;0.8335464032318081;0.015560760345539269;0.015563757243227613;0.7984284967349286;0.014893344120635747;0.7985547582381876
84.844744;1.0444861960203977;0.8339375956228481;0.7985373732096869;-2.7712773605617556e-05;-2.650120722392845e-05;1.044748124288687;10.000991810326429;0.8335456891000796;0.01556071328374942;0.015563743927491137;0.7984281389000635;0.014893325579274787;0.7985551446851676
84.854744;1.0444854949548186;0.8339366146564311;0.7985372017291582;-2.8822875221153645e-05;-2.7564474017973906e-05;1.0447499546935064;10.00100129560762;0.8335450417213431;0.01556066663171511;0.015563730845136953;0.7984268104337393;0.014893307082947685;0.798554541340597
84.864744;1.044485098495521;0.8339369783095428;0.7985380787906325;-2.8822299009704518e-05;-2.756427719892505e-05;1.0447518510252987;10.00100978708673;0.833544460740385;0.015560620410886948;0.015563718057624543;0.7984265120254468;0.014893288702637786;0.7985549425181121
84.874744;1.0444856572777963;0.8339380970399382;0.7985389464275687;-2.9062012911511413e-05;-2.7794163633245875e-05;1.0447538044398896;10.001017266671543;0.8335439442937066;0.015560574668303415;0.015563705636675182;0.7984252444922593;0.014893270520604187;0.7985543428140315
84.884744;1.0444852626450363;0.8339369884306748;0.7985384127848713;-2.8303932499758058e-05;-2.7068703306762017e-05;1.044755805251468;10.00102374316762;0.8335434900871987;0.015560529464295883;0.015563693666278761;0.7984250083087225;0.01489325262668568;0.7985547355808151
84.894744;1.0444848682090055;0.8339373222539116;0.7985392675624478;-2.8303363023746883e-05;-2.7068591459628862e-05;1.0447578431788482;10.001029256872384;0.8335430961271567;0.01556048484711378;0.015563682242001503;0.7984238031581837;0.014893235107753026;0.7985541142463273
84.904744;1.0444844746258217;0.8339376390669778;0.7985401179782563;-2.830279729579811e-05;-2.7068505394066968e-05;1.0447599070110858;10.001033868006747;0.8335427605590032;0.01556044083745582;0.015563671461104682;0.798423628021635;0.01489321803260679;0.7985544709837892
84.914744;1.044483781823349;0.8339365880825886;0.7985399049270654;-2.9412910091427864e-05;-2.8131933968578856e-05;1.0447619841410867;10.001037639510844;0.8335424811697865;0.015560397440540453;0.015563661403034453;0.7984234812531463;0.01489320143786227;0.7985547985519279
84.924744;1.0444833928554997;0.8339365103332907;0.7985404136342765;-2.8305704699014336e-05;-2.7072269959902622e-05;1.0447640613218112;10.001040631413641;0.8335422557057763;0.015560354673055029;0.015563652116667107;0.7984223605008128;0.014893185326464518;0.7985540906252423
84.934744;1.044483009052149;0.8339367537472187;0.7985412532180726;-2.8305150760441638e-05;-2.7072257148795795e-05;1.0447661260558518;10.001042899780549;0.8335420826020119;0.01556031257196386;0.015563643626326597;0.7984222629820515;0.014893169682982443;0.7985543416907486
84.944744;1.0444826332223316;0.8339358595650269;0.7985410301131213;-2.8653738756296376e-05;-2.7406574095498796e-05;1.0447681674468994;10.001044490524297;0.8335419607279552;0.015560271183937123;0.015563635941833163;0.798421185964062;0.014893154488650216;0.7985535483187237
84.954744;1.0444822680007633;0.8339356896428968;0.798541529837741;-2.754654214868749e-05;-2.6346987575483486e-05;1.0447701766680204;10.00104543796303;0.8335418885633803;0.015560230554914494;0.01556362905933909;0.7984211271039254;0.014893139733092165;0.798553707916306
84.964744;1.0444828688871972;0.8339365954122365;0.7985423620239052;-2.7786279530568453e-05;-2.657710830795999e-05;1.044772147410765;10.001045773577298;0.8335418639628914;0.015560190723104883;0.01556362296121363;0.7984200846491556;0.014893125430281325;0.7985528199681394
84.974744;1.0444822287168214;0.8339353564619545;0.7985421334583649;-2.889640138407333e-05;-2.7640693674968106e-05;1.0447740758633584;10.00104553622157;0.8335418843651605;0.015560151719436206;0.015563617618322803;0.7984200570679486;0.014893111622162973;0.7985528839902959
84.984744;1.0444819035092654;0.8339354277473832;0.7985429641268541;-2.889584927326021e-05;-2.7640824002119063e-05;1.0447759600221147;10.001044773904173;0.8335419468001378;0.015560113580776124;0.01556361299179605;0.7984190420788577;0.014893098357142696;0.798551900446389
84.994744;1.0444815930376554;0.8339340071095069;0.7985424009874481;-2.8137781782775295e-05;-2.6915661605197814e-05;1.0447777990564557;10.001043535172949;0.8335420475762215;0.015560076362402012;0.015563609039829568;0.7984190360897917;0.01489308566514149;0.7985518693274954
85.004744;1.0444812983418035;0.8339340072854096;0.7985432320443694;-2.813722037381705e-05;-2.6915855507708548e-05;1.0447795928813195;10.001041862118171;0.8335421823757029;0.015560040137263493;0.01556360572466521;0.7984180345806149;0.014893073552764325;0.7985507916018473
85.014744;1.0444810208735085;0.8339339738453063;0.7985440626977862;-2.81366538819766e-05;-2.691608204268926e-05;1.04478234145033;10.001039796052114;0.8335423467268991;0.015560004990737886;0.015563603007552902;0.7984180330949869;0.014893062010474115;0.7985506678992419
85.024744;1.0444807623267032;0.8339328017622509;0.7985438321689166;-2.848522058854664e-05;-2.725064467393471e-05;1.0447840442200464;10.001037388541894;0.8335425359119452;0.0155599710176485;0.015563600836333078;0.7984170282325498;0.014893051014827442;0.798549500395581
85.034744;1.04448022372527;0.833932117259964;0.7985443248775309;-2.8139527034712475e-05;-2.6920491437033008e-05;1.0447857004513188;10.001034703159636;0.8335427446718054;0.015559938323510849;0.015563599143216937;0.7984170181228311;0.014893040530081838;0.7985492919330932
85.044744;1.0444800089841262;0.8339319960227468;0.7985451504547195;-2.8138950249380485e-05;-2.6920819253854118e-05;1.0447873098599427;10.001031805033167;0.8335429673564245;0.015559907030868176;0.015563597857217401;0.798416002303472;0.014893030518222581;0.7985480470648499
85.054744;1.0444798196601424;0.8339307467671204;0.798544916222212;-2.8487509797977186e-05;-2.725548268027047e-05;1.0447888727937609;10.001028748846545;0.833543197909494;0.015559877273827011;0.015563596913573454;0.7984159812712436;0.014893020951176405;0.7985477697103687
85.064744;1.0444806117755316;0.8339310012371239;0.7985454086724568;-2.7620567456601575e-05;-2.6426298516195125e-05;1.0447903900277264;10.001025575591102;0.833543429479181;0.015559849179453683;0.015563596252271354;0.7984159560701966;0.014893011817686376;0.7985474634225155
85.074744;1.0444804794182767;0.8339308350933317;0.7985462385981941;-2.761999464864777e-05;-2.6426725992779732e-05;1.0447918622862078;10.00102231813462;0.8335436547090008;0.015559822855149109;0.015563595814128998;0.7984149282759643;0.014893003120832318;0.7985461304565686
85.084744;1.0444803758629413;0.8339295617717151;0.7985460144515067;-2.7968562067704077e-05;-2.6761487927595514e-05;1.044793289248242;10.00101900715611;0.8335438668978163;0.01555979838145007;0.01556359553890867;0.7984149003454918;0.014892994861117462;0.7985457719237656
85.094744;1.0444799979562538;0.8339291619940075;0.7985468586308505;-2.8729524007651993e-05;-2.7491159615962325e-05;1.044794669437822;10.001015671317987;0.8335440606224638;0.015559775805644806;0.015563595367457654;0.7984138754751295;0.0148929870213068;0.7985443900783762
85.104744;1.044479944219705;0.8339286678995566;0.7985473804175587;-2.762231099294029e-05;-2.6432060415379805e-05;1.0447960020881797;10.00101233601923;0.8335442313705614;0.015559755140410166;0.015563595246294176;0.7984138565680123;0.01489297957479522;0.798543987383927
85.114744;1.044479911187072;0.8339274379948542;0.798547190565852;-2.797088572531204e-05;-2.6766925184273625e-05;1.0447972887891448;10.001009024608308;0.8335443750013619;0.0155597363705348;0.01556359512884072;0.7984128454363894;0.014892972502741665;0.7985425680196907
85.124744;1.0444798975277043;0.8339273433775881;0.7985480739868197;-2.7970326276269564e-05;-2.676752573901486e-05;1.0447985329967495;10.001005757228246;0.8335444871548888;0.015559719466152885;0.015563594971653298;0.7984128429533452;0.014892965801111623;0.7985421365459524
85.134744;1.0444799025195388;0.8339272836029737;0.7985489698273164;-2.7969767015317037e-05;-2.6768163172204625e-05;1.044799738702168;10.001002545089559;0.8335445629188166;0.015559704390878842;0.015563594731969756;0.798411849401718;0.014892959480445023;0.7985406989445003
85.144744;1.0444799252303443;0.8339258083253339;0.7985484827735664;-2.7211692301868482e-05;-2.6043510716201122e-05;1.0448009097676119;10.000999384322839;0.8335445974085979;0.01555969110164737;0.015563594376930608;0.7984118645567149;0.014892953556326086;0.7985402605163192
85.154744;1.0444806165807607;0.8339263559036562;0.7985493996223912;-2.821293568834142e-05;-2.700344459409453e-05;1.044802049571071;10.000996254207053;0.8335445863120408;0.015559679550679308;0.015563593901653615;0.7984108877877238;0.014892948033037787;0.7985388265752311
85.164744;1.0444806677960017;0.8339253277669809;0.7985492659961738;-2.8561505185633248e-05;-2.7338494703005677e-05;1.0448031609429929;10.000993124903792;0.8335445256181137;0.015559669688793451;0.015563593331885265;0.798410918279319;0.014892942893686216;0.7985384007902704
85.174744;1.0444807278658104;0.8339254649977504;0.7985502000094722;-2.856093641498166e-05;-2.733928417670245e-05;1.0448042467725152;10.000989970350453;0.8335444116871353;0.015559661464261316;0.015563592700235223;0.7984099555236378;0.014892938101026864;0.7985369868520628
85.184744;1.044480793567022;0.8339253173891124;0.7985508064164619;-2.7453711802436898e-05;-2.6280484047898605e-05;1.0448053101139334;10.000986774097978;0.8335442421097071;0.015559654821401767;0.015563592024034982;0.7984099998269333;0.014892933604329838;0.7985365872917259
85.194744;1.0444808627746345;0.8339244810150717;0.7985506930669755;-2.7802267404750126e-05;-2.6615649279247688e-05;1.0448063533014535;10.00098352762286;0.8335440159908835;0.015559649706604207;0.015563591306778542;0.7984100520349261;0.014892929345194057;0.7985362045433784
85.204744;1.0444806331741727;0.8339245834755924;0.7985516441595992;-2.8563206024497546e-05;-2.7345725053505702e-05;1.0448073775577391;10.000980227454978;0.8335437329956965;0.015559646085068454;0.01556359054977784;0.7984091129402103;0.014892925262602708;0.7985348403498369
85.214744;1.044480705261047;0.8339246525483711;0.7985522651823472;-2.7455963655067714e-05;-2.628703427424094e-05;1.044808383481502;10.000976872178235;0.8335433923765859;0.015559643954758236;0.015563589758734807;0.7984091832441089;0.014892921300211352;0.7985344955004104
85.224744;1.0444807772507507;0.8339240420638281;0.7985521644364328;-2.780449840135806e-05;-2.662230346301192e-05;1.0448103712373618;10.000973460298278;0.833542992989151;0.015559643338926286;0.015563588941764983;0.7984082635693796;0.014892917409271095;0.7985331713470002
85.234744;1.0444808487246995;0.8339246188259577;0.798553126231546;-2.780389175181884e-05;-2.6623305123087714e-05;1.04481134033143;10.000969992163066;0.8335425337307392;0.015559644261654399;0.01556358810311001;0.7984083543685278;0.01489291354320546;0.7985328683724228
85.244744;1.0444809197502853;0.8339252789792324;0.7985540901489623;-2.7803276408777985e-05;-2.6624334905651718e-05;1.0448122895982401;10.000966473970266;0.8335420139910619;0.015559646724918108;0.015563587244067418;0.7984074562684961;0.014892909651565521;0.7985315874604286
85.254744;1.0444819445321727;0.8339253303621859;0.7985536614809456;-2.7285410696267075e-05;-2.6130102925372857e-05;1.0448132168719555;10.000962915369039;0.8335414340795353;0.015559650700134696;0.015563586369300423;0.798407570326125;0.014892905682980215;0.7985313287386822
85.264744;1.0444817152414225;0.8339259220011692;0.7985546273755457;-2.8046297486484105e-05;-2.686035018723943e-05;1.0448141182099273;10.000959320193562;0.8335407948597751;0.015559656134979642;0.0155635854797931;0.7984066976999815;0.014892901595083911;0.7985300932897359
85.274744;1.0444817868229692;0.8339268391754858;0.7985555931287535;-2.804565327200953e-05;-2.686144532612465e-05;1.0448149880667572;10.000955681833718;0.8335400969339783;0.01555966296421664;0.015563584551210081;0.7984068392490223;0.01489289736107265;0.7985298819712641
85.284744;1.0444818576520907;0.8339267314996798;0.7985554981942654;-2.8394131582879903e-05;-2.7196851832382164e-05;1.0448158207088896;10.000951986213758;0.833539340841282;0.015559671120834409;0.01556358352297302;0.7984059953831766;0.014892892966358642;0.7985286967479599
85.294744;1.0444819273305732;0.8339274571950608;0.7985561266253765;-2.7286816115841762e-05;-2.6138342414616968e-05;1.0448166117710564;10.000948211571115;0.833538528155803;0.015559680549873644;0.015563582312675133;0.7984061660129079;0.014892888402081967;0.7985285386584932
85.304744;1.0444819956815548;0.8339286001890766;0.7985570864432546;-2.728614388146434e-05;-2.6139467876873765e-05;1.0448173593527526;10.00094432102745;0.8335376620925443;0.015559691214508065;0.015563580838439072;0.7984053504017007;0.014892883667012838;0.7985274087394297
85.314744;1.044482062851353;0.8339286963674255;0.7985569828664391;-2.763459519164346e-05;-2.6474893008176145e-05;1.044818064067525;10.000940260574827;0.8335367468313075;0.015559703093117303;0.015563579025704202;0.7984055471686046;0.014892878773323391;0.798527307074946
85.324744;1.0444818291007556;0.8339297108443313;0.7985579345309086;-2.8395424794442062e-05;-2.720518950395589e-05;1.0448187278921341;10.000935972997217;0.8335357865187958;0.015559716174602384;0.015563576800577414;0.7984057550042603;0.01489287374674275;0.7985272346819853
85.334744;1.0444818986247622;0.8339295546986495;0.7985574876765567;-2.763720640016526e-05;-2.648098153491071e-05;1.0448193529815084;10.00093141368808;0.8335347851841448;0.01555973044082648;0.015563574085167875;0.7984049735544657;0.014892868620882481;0.7985261928927021
85.344744;1.044481974124092;0.8339308927922803;0.7985584302893808;-2.7636501729327353e-05;-2.6482101358418066e-05;1.0448199415234558;10.000926550979491;0.8335337470239731;0.01555974584051485;0.015563570796718976;0.7984052033062822;0.014892863431359987;0.7985261819820256
85.354744;1.0444830131244165;0.8339330245156001;0.7985593691082744;-2.787606507877748e-05;-2.6713253753915497e-05;1.0448204965244374;10.000921360041305;0.833532676406851;0.015559762287374608;0.015563566847148588;0.7984044448042856;0.014892858211948813;0.7985252019544552
85.364744;1.044483111166357;0.8339333138052335;0.7985592455281652;-2.8224479994372126e-05;-2.7048650787717565e-05;1.0448210221553738;10.00091582319012;0.8335315777566024;0.01555977968338807;0.015563562147703066;0.7984046984499631;0.014892852989011711;0.7985252516819893
85.374744;1.0444832230847176;0.8339343803864966;0.7985598454581475;-2.7117106973278625e-05;-2.59901093874413e-05;1.0448215226550606;10.000909935630549;0.8335304554657423;0.015559797933044212;0.015563556617245409;0.7984039651202344;0.014892847780221045;0.7985243308105944
85.384744;1.0444830476411062;0.8339355703317882;0.7985607785347472;-2.7877902192051614e-05;-2.6720347005089144e-05;1.04482200107115;10.000903711714495;0.8335293138787495;0.015559816939058986;0.015563550183133691;0.7984042465634559;0.014892842602039673;0.7985244380943429
85.394744;1.044483184473918;0.8339359037616495;0.798560651170899;-2.8226310715265068e-05;-2.7055694532634388e-05;1.04482245913208;10.00089718282946;0.8335281568614163;0.0155598365973157;0.015563542774806313;0.7984035451078613;0.014892837472937421;0.7985235719457634
85.404744;1.044483328511938;0.8339370007003096;0.7985612480827996;-2.71189377261147e-05;-2.599709592243952e-05;1.0448228976773228;10.000890385283443;0.8335269870534452;0.015559856801581142;0.015563534318757137;0.7984038632314924;0.014892832410874614;0.798523728636453
85.414744;1.044483474227947;0.8339384500420933;0.7985621778809034;-2.7118221949944203e-05;-2.5998102700185742e-05;1.044823317286021;10.00088334998172;0.8335258059317976;0.015559877452034738;0.015563524741506705;0.7984032028611958;0.014892827440367585;0.7985229044134434
85.424744;1.0444836159232824;0.8339387941715363;0.7985620464823556;-2.7466642075876412e-05;-2.633337790321682e-05;1.0448237189529852;10.000876102775644;0.8335246146316918;0.015559898454833802;0.015563513985592347;0.7984035647019039;0.014892822602873479;0.7985230950558858
85.434744;1.0444837480903506;0.8339402444698107;0.7985629724960179;-2.7465939800443446e-05;-2.633432997754062e-05;1.0448251037885559;10.000868671144525;0.8335234143839415;0.015559919713832937;0.015563502029577691;0.7984039486856781;0.014892817951266932;0.7985232973707733
85.444744;1.0444838660562763;0.8339413429317376;0.7985635600032889;-2.6358593114799923e-05;-2.5275622340133e-05;1.0448254719021217;10.000861083149381;0.8335222061584466;0.015559941128237425;0.015563488889791388;0.7984033548335808;0.014892813533668791;0.7985225089164879
85.454744;1.0444846195562065;0.8339422004731545;0.7985634147948812;-2.7708824144068714e-05;-2.657000737458805e-05;1.044825822230431;10.000853358644928;0.8335209900116919;0.015559962597660374;0.015563474600073311;0.7984037832179408;0.014892809388881992;0.7985227277922362
85.464744;1.044484701042992;0.8339436370168137;0.7985643186257237;-2.770815136289874e-05;-2.6570863699575965e-05;1.0448261535803012;10.000845509238532;0.8335197648047372;0.015559984029744442;0.015563459191591201;0.7984032336665394;0.014892805558728553;0.798521953274454
85.474744;1.044484761512973;0.8339450647094422;0.7985652096177348;-2.770748961749538e-05;-2.6571684635706458e-05;1.0448264649436103;10.00083754610439;0.8335185283966229;0.015560005351762801;0.01556344268636398;0.798403706164379;0.014892802096696146;0.7985221833820426
85.484744;1.0444847990906536;0.8339450244854508;0.7985646933824219;-2.6949313633580054e-05;-2.5847132138303156e-05;1.0448267546819074;10.00082948240144;0.8335172781685435;0.015560026513529597;0.015563425100584498;0.798403201362886;0.014892799060112656;0.798521415866076
85.494744;1.044484812259156;0.8339464244792811;0.7985655587010166;-2.6948674858135893e-05;-2.5847877641718264e-05;1.044827020568626;10.000821333037777;0.833516011563877;0.015560047471158198;0.015563406447456185;0.7984037204827648;0.01489279649814988;0.7985216468232339
85.504744;1.0444848001844533;0.8339478057674254;0.7985664130803876;-2.694804824905668e-05;-2.5848583433079867e-05;1.044827260559064;10.00081311840534;0.8335147262216493;0.01556006817100577;0.015563386731258228;0.798403264821577;0.014892794448524026;0.7985208720125714
85.514744;1.0444844618323244;0.8339478186259068;0.7985661978723737;-2.8058074662953403e-05;-2.6912702390036994e-05;1.044827472613152;10.000804866462673;0.8335134200911768;0.015560088545650861;0.015563365941798777;0.7984038350560231;0.014892792940233643;0.7985210855611117
85.524744;1.0444843991776187;0.8339488050643934;0.798566698087379;-2.6950820870686076e-05;-2.585369542694712e-05;1.0448276543766895;10.000796610897847;0.8335120918105878;0.015560108511782305;0.01556334406208517;0.7984034307769874;0.014892791994099843;0.7985202820396932
85.534744;1.0444843113608036;0.8339501128071352;0.7985675220655173;-2.6950237106190372e-05;-2.585427623546873e-05;1.0448278038744667;10.00078838912365;0.8335107407639984;0.01556012796592667;0.015563321083162704;0.7984040509249091;0.014892791619041234;0.7985204559426897
85.544744;1.0444841976390318;0.8339502809064676;0.7985672755282806;-2.729879782478232e-05;-2.6189106350390414e-05;1.0448279205751845;10.000780238409705;0.8335093667940152;0.01556014678222321;0.01556329701276122;0.7984046946509995;0.014892791804145109;0.7985206029690883
85.554744;1.044485010756905;0.8339522781398814;0.7985680776274613;-2.7538516939361315e-05;-2.641963496842471e-05;1.0448280058083832;10.000772192533603;0.8335079700015143;0.015560164820236748;0.01556327187564002;0.7984043618039686;0.014892792511034716;0.7985197188805289
85.564744;1.0444848432217617;0.833953119890954;0.798568533912317;-2.6431328971545485e-05;-2.5360452322359504e-05;1.0448280620289387;10.0007642792201;0.8335065503506632;0.015560181944766558;0.015563245711026862;0.7984050530109373;0.014892793683982492;0.7985197986595778
85.574744;1.0444843488121387;0.8339529138674747;0.79856825164554;-2.7541450486601143e-05;-2.642430240599338e-05;1.0448280915471566;10.0007565117981;0.8335051070477532;0.015560198045252355;0.015563218570952081;0.7984047693764823;0.01489279528163401;0.7985188377014153
85.584744;1.0444841312258455;0.8339539999364327;0.7985690133243968;-2.7540952447238714e-05;-2.6424652667742242e-05;1.0448280957115927;10.00074888430742;0.8335036384520478;0.01556021304340006;0.015563190521351728;0.7984055117131237;0.014892797300031457;0.7985188302264863
85.594744;1.0444838921813508;0.8339550260936459;0.7985697571107432;-2.754047129919231e-05;-2.6424950818987404e-05;1.0448280749640877;10.00074137817148;0.8335021426790672;0.01556022688745875;0.015563161641287088;0.7984052799660476;0.014892799764727146;0.7985177707738514
85.604744;1.0444836345189727;0.8339545316853306;0.7985690880259491;-2.6782477958707174e-05;-2.569985571733983e-05;1.0448280296870753;10.000733966761334;0.8335006179537344;0.015560239542373377;0.015563132019143375;0.7984060738942331;0.014892802706480922;0.7985176534417532
85.614744;1.0444833609450603;0.8339554244341782;0.7985697937627813;-2.678203019188114e-05;-2.570004510800882e-05;1.0448279608967506;10.000726614377202;0.8334990621980685;0.015560250985941888;0.015563101752430392;0.7984058941975263;0.014892806143553768;0.7985164740036449
85.624744;1.0444830732066734;0.8339562458640055;0.7985704804770439;-2.678159938956957e-05;-2.570017929006593e-05;1.0448278700547646;10.00071928183676;0.833497472915553;0.015560261206345915;0.015563070943948364;0.798406742236245;0.014892810081756533;0.7985162293046772
85.634744;1.044482470624737;0.8339552984106023;0.7985697539903591;-2.6785163910975838e-05;-2.570407468634948e-05;1.0448277583388932;10.000711937835073;0.8334958480015126;0.015560270201127564;0.015563039690144794;0.7984076189985231;0.014892814524229156;0.7985159189496239
85.644744;1.0444821541363782;0.833955974302792;0.7985704013676193;-2.678476890467733e-05;-2.5704099676363626e-05;1.0448276260097842;10.00070456458813;0.8334941861586208;0.015560277985029548;0.015563008080520711;0.7984075249976409;0.014892819471603811;0.7985145445204497
85.654744;1.0444827757996866;0.8339562342679709;0.7985699675279477;-2.7373783760834533e-05;-2.6268393888257355e-05;1.0448284722954386;10.000697154619541;0.8334924860878598;0.01556028459176449;0.015562976212139437;0.7984084605597053;0.014892824915524005;0.7985141086641929
85.664744;1.044482427564099;0.8339567716329385;0.7985705699830448;-2.737342629563678e-05;-2.6268313723752014e-05;1.0448282956923496;10.000689705704403;0.8334907455991031;0.015560290054817072;0.015562944195144472;0.7984084255602969;0.014892830837729035;0.7985126160025843
85.674744;1.0444820620630781;0.8339568956121727;0.7985708137722233;-2.6266430564486377e-05;-2.520855200352356e-05;1.0448280946946222;10.000682216694969;0.8334889617994687;0.015560294389671879;0.0155629121407256;0.7984094192771116;0.014892837208856917;0.798512071087149
85.684744;1.0444816783411388;0.8339562018398804;0.7985703083942042;-2.661523493784657e-05;-2.554266240735562e-05;1.0448278689547021;10.000674681920641;0.8334871322284448;0.015560297602479891;0.015562880152214052;0.7984094409308491;0.014892843987080644;0.7985104791034596
85.694744;1.0444809749389627;0.8339563183874359;0.7985708405360664;-2.7376435638874472e-05;-2.6271588404480812e-05;1.0448276198534578;10.000667084222856;0.8334852560979892;0.01556029970727694;0.015562848329168499;0.798410490294666;0.01489285112189436;0.7985098442195976
85.704744;1.044480552734543;0.8339566221155387;0.7985713522550649;-2.7376148804246916e-05;-2.6271315506263544e-05;1.0448273498180958;10.000659390015306;0.8334833346997882;0.015560300724519431;0.015562816769751643;0.7984105676910365;0.014892858556965118;0.7985081708560853
85.714744;1.0444801093106937;0.8339554183897605;0.7985704505004028;-2.6618345718854587e-05;-2.554565628448116e-05;1.0448270612107406;10.000651557682186;0.833481370796011;0.015560300671784221;0.015562785564932067;0.7984116736503087;0.014892866229409605;0.798507462352228
85.724744;1.0444796427389864;0.833955619050172;0.7985709234618967;-2.6618089413732442e-05;-2.5545297171336353e-05;1.044826755502935;10.00064355664747;0.8334793678110848;0.01556029956787167;0.0155627547928698;0.7984128090304886;0.014892874071404267;0.7985067228621134
85.734744;1.0444791513114524;0.8339557677690411;0.7985713772309874;-2.6617845914680655e-05;-2.55448975414812e-05;1.0448264331706925;10.000635372320776;0.8334773293552502;0.015560297442974047;0.015562724517196851;0.7984129755376884;0.014892882017255716;0.7985049575940046
85.744744;1.0444786343121726;0.8339547571542054;0.7985707517253193;-2.6966737586753145e-05;-2.5878748198487505e-05;1.0448260950080461;10.000626992565696;0.8334752590338502;0.015560294340774486;0.015562694791870026;0.7984141757598222;0.014892890006594358;0.7985041720934283
85.754744;1.0444787457604328;0.8339549724840083;0.7985708307370487;-2.6861620824585468e-05;-2.577782161724507e-05;1.044825743855669;10.000618396414174;0.8334731606717609;0.015560290318084891;0.015562665672112052;0.7984144125030121;0.014892897978514756;0.7985023725600888
85.764744;1.0444781832803447;0.83395496305325;0.7985712215179965;-2.6861401809394e-05;-2.5777310759712197e-05;1.044825384506084;10.000609555687246;0.8334710390053625;0.015560285448272858;0.015562637216582048;0.7984156882744411;0.014892905872408277;0.7985015642918032
85.774744;1.0444776040261765;0.833953794053649;0.7985705283788526;-2.7210309320923112e-05;-2.611105382453989e-05;1.044825021881214;10.000600443222838;0.8334689001633685;0.0155602798196466;0.015562609474911681;0.7984160053781701;0.014892913640834253;0.7984997535616045
85.784744;1.0444770122165825;0.8339536778569127;0.7985708694082893;-2.7210095210716168e-05;-2.6110476424724784e-05;1.044824659545224;10.000591037932699;0.8334667512385809;0.015560273521697067;0.015562582477056691;0.7984173659725795;0.014892921255424392;0.7984989459764475
85.794744;1.044476410514276;0.8339531573415576;0.798570849938555;-2.6103224476017385e-05;-2.5050235365272478e-05;1.0448242993447308;10.000581323570005;0.8334645991912162;0.015560266629151305;0.015562556233202069;0.7984177718386447;0.014892928698104423;0.7984971474073729
85.804744;1.0444757990592641;0.8339518229841096;0.7985700784552843;-2.6452136210980053e-05;-2.5383882655124948e-05;1.0448239415199;10.000571287005533;0.833462449758624;0.01556025920374312;0.015562530735194723;0.7984192245171701;0.014892935954611304;0.7984963627027813
