time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.814744;1.0444748752165425;0.8339512984649341;0.7985703400549606;-2.7213426619491617e-05;-2.61123602106347e-05;1.0448235850059262;10.000560920731075;0.833460307318263;0.01556025131271665;0.015562505956128429;0.7984207257188652;0.014892943022289907;0.7984955967358562
85.824744;1.0444742385591224;0.8339509584508117;0.7985705759834021;-2.7213219846178705e-05;-2.6111659829859267e-05;1.0448232279307919;10.000550220329298;0.8334581760176877;0.015560243040116934;0.015562481852434055;0.7984212771345153;0.014892949918737231;0.7984938538125034
85.834744;1.0444735868744814;0.833949108948349;0.7985693936196787;-2.6455481144114774e-05;-2.538558615112808e-05;1.0448228675212952;10.000539172294257;0.8334560607047041;0.015560234483540283;0.015562458363648597;0.7984228797600426;0.014892956673383301;0.7984931382269473
85.844744;1.0444729199457563;0.8339486652071602;0.7985695822475227;-2.6455282210010572e-05;-2.538483106825045e-05;1.044822499473727;10.000527750070463;0.8334539665386634;0.015560225741130881;0.015562435405328152;0.7984235337812668;0.014892963307014609;0.7984914563533635
85.854744;1.0444731921794075;0.8339489383414598;0.7985697489212193;-2.6695347829102883e-05;-2.5614077806114557e-05;1.0448221183034196;10.000515925652842;0.8334518981103441;0.015560216894342126;0.015562412866923375;0.7984252389516461;0.014892969820264754;0.7984908144392631
85.864744;1.0444724976676745;0.8339473054715395;0.7985688342546817;-2.704428062201169e-05;-2.5947559999575314e-05;1.044821718318657;10.000503677493805;0.8334498590351028;0.015560208007954084;0.015562390627177961;0.7984259941340751;0.014892976196648885;0.7984892187511753
85.874744;1.0444717917191118;0.8339463998665824;0.7985686229112245;-2.5937437812099792e-05;-2.4887101035918077e-05;1.0448222941015552;10.000490986956509;0.8334478519538756;0.015560199151461385;0.015562368579365833;0.7984277960632884;0.014892982407729185;0.798488674082918
85.884744;1.0444707744321393;0.8339455804001485;0.7985687232818565;-2.669875768197361e-05;-2.5615398926947304e-05;1.0448218412691392;10.000477836202714;0.8334458787624537;0.015560190413742386;0.015562346648626425;0.7984286390196934;0.014892988413405575;0.7984871857527001
85.894744;1.0444700474074218;0.8339438786654737;0.7985677407015639;-2.704770735939909e-05;-2.594881624169619e-05;1.0448213572241196;10.000464208133627;0.8334439410015425;0.01556018189693328;0.015562324796411163;0.7984305158073942;0.014892994159858309;0.7984867585648023
85.904744;1.0444693094248632;0.8339432737200223;0.7985677930946894;-2.7047543078785125e-05;-2.594792847817524e-05;1.0448208406531054;10.000450081095659;0.8334420401240065;0.015560173701097557;0.015562303015265606;0.7984324188892805;0.014892999586634176;0.7984863980381407
85.914744;1.0444685607530846;0.8339423149694772;0.7985674848683991;-2.594072804849024e-05;-2.4887389563178195e-05;1.0448202906602906;10.000435425667186;0.8334401774317252;0.015560165910050936;0.015562281319450248;0.7984333409211062;0.014893004644154778;0.7984851095839605
85.924744;1.044467802128577;0.8339405982394159;0.7985664231310922;-2.6289702266667072e-05;-2.522075117331089e-05;1.0448197064964495;10.000420209663964;0.8334383536349577;0.01556015858423892;0.015562259740240714;0.798435274831422;0.01489300929987505;0.7984848971957342
85.934744;1.0444670342050746;0.8339399909500556;0.7985663905499513;-2.6289565678405192e-05;-2.52198108203697e-05;1.0448190869798168;10.000404402253517;0.8334365682508775;0.015560151772521862;0.015562238320922649;0.7984362139664567;0.014893013525673354;0.7984837637139987
85.944744;1.0444659563612912;0.833939148673947;0.7985663243209387;-2.705093607712056e-05;-2.594799909841471e-05;1.0448184294358434;10.000387971607699;0.8334348192352873;0.015560145541993102;0.015562217105849015;0.7984381521369744;0.014893017285442746;0.798483709069022
85.954744;1.0444661237235486;0.8339378597351179;0.7985648265978019;-2.6533541553755648e-05;-2.545170469769724e-05;1.0448177294124155;10.000370885999127;0.833433103077147;0.01556013999415021;0.015562196133855281;0.7984390831213128;0.014893020535776643;0.7984827319502908
85.964744;1.0444653279546332;0.8339372744474972;0.7985646808301972;-2.653344370860478e-05;-2.5450721055835617e-05;1.0448169815728432;10.000353120809793;0.8334314153307423;0.015560135244638987;0.015562175436518355;0.7984410001437451;0.014893023233601713;0.7984828285497306
85.974744;1.0444645237592476;0.8339367005810818;0.7985644890243953;-2.6533361696075182e-05;-2.54497251876882e-05;1.044816181105204;10.00033465903994;0.8334297512278029;0.015560131391756542;0.015562155038552926;0.798441896051048;0.01489302534424678;0.7984819939442279
85.984744;1.0444637137305037;0.8339350330456553;0.7985631881808665;-2.688241641627718e-05;-2.578300245918721e-05;1.0448153247874612;10.000315486216268;0.8334281060400324;0.01556012850281284;0.015562134966221323;0.7984437639627184;0.014893026848004741;0.7984822213308421
85.994744;1.0444629013122262;0.8339341366659039;0.7985625602067479;-2.577570834489125e-05;-2.4722352250273626e-05;1.0448144111171456;10.000295591478224;0.8334264751949911;0.01556012661079519;0.015562115249942362;0.7984455976552899;0.014893027742281871;0.7984825042813208
86.004744;1.0444617890174173;0.833933362739966;0.7985622109563477;-2.6537171095742737e-05;-2.5450466941218793e-05;1.044813439889884;10.000274972941924;0.8334248544675625;0.01556012571002361;0.015562095904860152;0.7984463914095427;0.014893028041197567;0.7984818369139551
86.014744;1.0444609810468035;0.8339317353338384;0.7985607444905604;-2.688627717674462e-05;-2.5783715769640603e-05;1.0448124119271671;10.00025363860576;0.8334232406739192;0.015560125757231823;0.015562076909864801;0.7984481396500387;0.014893027767729904;0.7984822138126687
86.024744;1.0444601771364455;0.8339312258326922;0.798560279924923;-2.6886282503251887e-05;-2.5782675383539633e-05;1.0448113288541223;10.000231602722433;0.8334216325739102;0.0155601266839687;0.015562058211521346;0.7984488369341967;0.014893026937027189;0.7984816316058156
86.034744;1.044459375542399;0.8339303759332399;0.7985594245445636;-2.577964638569236e-05;-2.4721998205737163e-05;1.044810192774073;10.000208881909467;0.8334200313111964;0.015560128411956881;0.01556203974593181;0.798450478606438;0.014893025547807507;0.798482087440492
86.044744;1.0444585731125253;0.8339287741711211;0.798557788960612;-2.612880809485606e-05;-2.505523621199774e-05;1.0448090060323068;10.000185493579371;0.8334184401040936;0.015560130862509304;0.015562021458799643;0.7984510615424449;0.014893023589108306;0.7984815798280547
86.054744;1.044457767065187;0.8339282812034629;0.7985571604786836;-2.612886997406834e-05;-2.5054191140539012e-05;1.0448077707097942;10.000161459125664;0.8334168632070199;0.015560133966937265;0.015562003311727102;0.7984525841494816;0.014893021053427623;0.7984821070241495
86.064744;1.0444576095331155;0.8339283078284989;0.7985564826403904;-2.7130696176554955e-05;-2.6012307951768995e-05;1.044806487766453;10.00013680918897;0.8334153049419448;0.015560137674771048;0.015561985273863016;0.7984540458351461;0.014893017943658693;0.79848266824971
86.074744;1.0444567967832779;0.8339263522355468;0.7985543654300618;-2.6373251671884995e-05;-2.5285913906167828e-05;1.0448051567301049;10.00011158546841;0.833413769424551;0.01556014194507592;0.015561967315954736;0.7984544464246724;0.01489301426952552;0.7984822627423863
86.084744;1.0444559849044739;0.8339258439341285;0.7985536007835665;-2.6373368079954492e-05;-2.528487346337788e-05;1.0448037763863331;10.000085838727049;0.8334122606464;0.015560146734418202;0.0155619494153119;0.7984557854656148;0.014893010045553276;0.7984828885592912
86.094744;1.0444551769352666;0.8339253242310629;0.7985527988197744;-2.6373501699105853e-05;-2.5283835686169003e-05;1.044803345857497;10.000059622467447;0.8334107828948607;0.015560151999070994;0.015561931557500009;0.7984560616197223;0.014893005293607603;0.7984825435814087
86.104744;1.0444543749249922;0.8339236845223584;0.7985509036428494;-2.6722770331777763e-05;-2.5617083118880098e-05;1.0448018651842725;10.000032984268724;0.8334093411664282;0.015560157700122835;0.015561913730617006;0.7984572726096416;0.014893000040934275;0.7984832244866122
86.114744;1.044453580165055;0.833922788499526;0.7985497040749481;-2.561627773619303e-05;-2.4556418315364458e-05;1.0448003352535966;10.00000596296375;0.8334079404957649;0.015560163800061096;0.015561895922655219;0.7984574159796651;0.014892994313543736;0.7984829282602048
86.124744;1.0444527939830253;0.8339222283228149;0.7985488135137258;-2.5616464577342887e-05;-2.4555390763540803e-05;1.0447987575642095;9.999978593347267;0.8334065844284081;0.015560170256805674;0.015561878126579118;0.7984584901371174;0.014892988123968966;0.7984836505964223
86.134744;1.0444517177967172;0.8339203086781202;0.7985468429751704;-2.672727596849104e-05;-2.5617784914402804e-05;1.0447971341111393;9.999950911192732;0.8334052742901261;0.015560177022020347;0.015561860344992288;0.798459494598526;0.014892981461752388;0.7984843878828337
86.144744;1.0444509568737634;0.8339197237515463;0.7985459162757951;-2.6727501273629e-05;-2.561676537797237e-05;1.044795467456791;9.999922954122457;0.8334040099256165;0.015560184040994502;0.015561842582853175;0.7984594296048888;0.014892974303725274;0.7984841378999846
86.154744;1.0444502143849599;0.8339187781184729;0.7985446426643089;-2.5621085126132452e-05;-2.4556116223185014e-05;1.0447937611670417;9.999894760705303;0.8334027907919618;0.015560191254004627;0.015561824836937325;0.7984602957988662;0.01489296662851016;0.798484899199059
86.164744;1.0444504473561491;0.8339178261221772;0.7985426327114905;-2.621071750576567e-05;-2.5119405345820397e-05;1.0447920201046976;9.999866371255218;0.8334016164766459;0.015560198601726343;0.015561807099274756;0.7984600937187425;0.01489295841452938;0.7984846714229178
86.174744;1.0444497510448758;0.8339172106088565;0.7985416715692248;-2.621100179518105e-05;-2.511839960575289e-05;1.0447902495950736;9.99983783248707;0.8334004868631347;0.015560206030319495;0.015561789367262258;0.7984608234616878;0.014892949635866699;0.7984854535779269
86.184744;1.0444490815947578;0.8339165881849443;0.7985406985985065;-2.6211306088147128e-05;-2.5117399846539227e-05;1.0447884544992163;9.999809205340267;0.83339940231272;0.015560213491333233;0.015561771643110733;0.7984604850239018;0.014892940268775554;0.7984852458897981
86.194744;1.0444481408041795;0.8339142647452673;0.7985383183935595;-2.6215570799658017e-05;-2.512018702838913e-05;1.044786639497072;9.999780569805694;0.8333983636709589;0.015560220935483964;0.01556175392745505;0.7984610784935423;0.01489293029615296;0.7984860490186367
86.204744;1.0444475329461222;0.833913633952813;0.7985373171192393;-2.6215916192911003e-05;-2.5119202789086838e-05;1.0447848092869167;9.999752023840555;0.8333973718760431;0.015560228309503188;0.015561736223454928;0.7984616040053137;0.014892919699200653;0.7984868651311491
86.214744;1.04444695897282;0.8339130007569185;0.7985362990129262;-2.6216282336548497e-05;-2.5118228586106087e-05;1.0447829680913692;9.999723680963534;0.8333964276606964;0.015560235566082603;0.01556171854954641;0.7984610619307306;0.01489290844830664;0.7984866967564774
86.224744;1.0444464193590823;0.8339112588008097;0.7985342032966415;-2.6565784692446377e-05;-2.5451546609485682e-05;1.0447811192240215;9.999695666281683;0.8333955318084568;0.015560242677408373;0.015561700943598423;0.7984614527409605;0.014892896506919707;0.7984875459368131
86.234744;1.0444459137129198;0.8339102715892543;0.7985328149276658;-2.5459529673016217e-05;-2.4390965989732437e-05;1.0447792642325846;9.999668105942582;0.8333946856637237;0.015560249636227019;0.015561683451882491;0.7984607767706354;0.01489288384712774;0.7984874153617202
86.244744;1.0444454419613645;0.8339096289159322;0.7985317434003625;-2.5459956867360972e-05;-2.439003860505519e-05;1.04477740163378;9.999641114242788;0.8333938912034089;0.01556025644127818;0.015561666120816714;0.7984610345187332;0.014892870468234;0.7984883069436755
86.254744;1.0444450048052472;0.8339089794990483;0.7985306551852208;-2.5460403547233095e-05;-2.4389133560368436e-05;1.0447755269180459;9.999614788053831;0.8333931503046236;0.015560263081203235;0.015561649003479288;0.7984602268504906;0.014892856402207359;0.7984882232433772
86.264744;1.0444452559231325;0.8339077360754892;0.7985284913443079;-2.681171697264429e-05;-2.5681681121782656e-05;1.0447736343546157;9.999589209693095;0.833392463802191;0.01556026953419995;0.01556163216243885;0.7984603546263644;0.014892841699707478;0.7984891659297211
86.274744;1.044444890167538;0.8339067188576043;0.7985270376211129;-2.5705537691629748e-05;-2.4621195053913315e-05;1.0447717185835783;9.999564452705108;0.833391831265047;0.015560275773091697;0.015561615658982203;0.7984604183519638;0.014893826413244035;0.7984901549503909
86.284744;1.0444445605644121;0.833906038816415;0.7985259042847809;-2.5706039459030177e-05;-2.4620374228159923e-05;1.044769774463658;9.999540588581619;0.8333912517237135;0.015560281756789668;0.015561599540192107;0.7984594183893325;0.01489381058935879;0.7984901522209328
86.294744;1.0444442670012357;0.833904237924846;0.7985236999268664;-2.6055672641372818e-05;-2.4953864462366643e-05;1.0447677963125364;9.999517692536918;0.8333907246963511;0.015560287417042061;0.015561583831556345;0.7984593553824189;0.014893794261277835;0.7984911724208426
86.304744;1.044444008831851;0.8339035274130464;0.7985225466126072;-2.605620771174281e-05;-2.4953110491716237e-05;1.0447657776886838;9.999495841355921;0.833390250551992;0.015560292655743265;0.015561568544036673;0.7984582305209635;0.014893777438557453;0.7984912104088814
86.314744;1.0444437854003727;0.8339024501438198;0.798521052399834;-2.4950095190321513e-05;-2.3892757652461495e-05;1.0447647117210872;9.99947510402421;0.8333898301334142;0.015560297356034918;0.0155615536943301;0.7984580455882011;0.01489376011002496;0.7984922594052851
86.324744;1.0444432962143313;0.8339003570366605;0.7985188267191663;-2.6061256474329205e-05;-2.4955483548664106e-05;1.0447625921400385;9.999455532924154;0.8333894643424384;0.015560301400326614;0.015561539308467104;0.7984568025102353;0.014893742262856948;0.7984923125279034
86.334744;1.0444431441100424;0.833899593041917;0.7985176531670792;-2.6061836013129448e-05;-2.495483976500417e-05;1.0447604143803892;9.999437157738878;0.8333891535941098;0.01556030467802131;0.015561525398094717;0.7984565026180926;0.014893723894154293;0.7984933618271046
86.344744;1.0444430286277573;0.8338988119159194;0.7985164685866715;-2.6062428152981885e-05;-2.4954233112862586e-05;1.0447581757540652;9.999419987884144;0.8333888969291576;0.015560307078813281;0.015561511945676952;0.7984561463518832;0.014893705007729033;0.7984944002480479
86.354744;1.0444429487922706;0.8338965591882501;0.798513874457519;-2.5305481518530733e-05;-2.4228305576758232e-05;1.0447558747460188;9.99940402470049;0.8333886918406989;0.015560308487212576;0.015561498918236364;0.7984547336662994;0.014893685615180336;0.7984944215758533
86.364744;1.044442902919704;0.8338957481536421;0.7985126540755032;-2.530609446276038e-05;-2.4227771503512213e-05;1.0447535102394465;9.99938926895064;0.8333885351569595;0.015560308784296813;0.015561486288861498;0.7984542645717275;0.014893665743241542;0.7984954204773969
86.374744;1.0444438427820828;0.8338956862165896;0.798511409575577;-2.554696088560089e-05;-2.4457286695446998e-05;1.044751081498031;9.999375721462558;0.8333884238508065;0.015560307847653687;0.015561474047449257;0.7984527393843887;0.014893645429038595;0.7984953940015598
86.384744;1.0444435583118956;0.83389350525179;0.7985090777287457;-2.665818059188267e-05;-2.5520226371318225e-05;1.0447485886862808;9.999363384442141;0.8333883553097341;0.015560305553578882;0.015561462197065392;0.7984521592029208;0.014893624706835801;0.798496339472777
86.394744;1.0444436032685667;0.8338923135813392;0.7985074399947908;-2.555214946120757e-05;-2.446016187396654e-05;1.0447460332391532;9.999352259869479;0.8333883272387176;0.015560301790684784;0.015561450744390935;0.7984505265923182;0.014893603610689636;0.798496255092524
86.404744;1.044443675425478;0.833891465077608;0.7985061019862386;-2.5552788288464352e-05;-2.445976708080972e-05;1.044743417841507;9.999342344193272;0.8333883371953638;0.015560296469604851;0.015561439692887064;0.7984498456240284;0.01489358219580834;0.7984971387527906
86.414744;1.044443773840308;0.833889506623157;0.7985036673109414;-2.590254468603351e-05;-2.4793682424040313e-05;1.04474074586744;9.999333625050323;0.8333883821934502;0.015560289520735886;0.015561429035804743;0.7984491211365634;0.014893560546348869;0.7984979895839774
86.424744;1.0444438983765831;0.8338886540019336;0.7985022536587093;-2.590319393167405e-05;-2.4793354912521126e-05;1.0447380205195913;9.999326081307837;0.8333884586422741;0.015560280896736823;0.015561418748694452;0.7984473580425627;0.014893538749232528;0.7984978071523844
86.434744;1.044444049151449;0.833887453788661;0.7985004663818541;-2.479718348115356e-05;-2.3733425066517478e-05;1.044735244132655;9.999319684278715;0.8333885621568256;0.01556027057939944;0.015561408783189507;0.7984465612788474;0.014893516868178544;0.7984985911055787
86.444744;1.0444442254509794;0.8338855001409041;0.7984979144026679;-2.5146954094034697e-05;-2.4067439667340406e-05;1.0447324180116702;9.999314400928206;0.8333886874384642;0.015560258577476553;0.015561399069982327;0.7984447358842213;0.014893494951602242;0.7984983430943399
86.454744;1.0444441248328853;0.8338844201014053;0.7984963832427097;-2.5909092963890684e-05;-2.4796334154794354e-05;1.0447295431017547;9.999310199846725;0.8333888288320885;0.015560244923079423;0.015561389543509007;0.7984438865751695;0.014893473051500601;0.7984990651784499
86.464744;1.044444347515372;0.8338835910121067;0.7984948144175839;-2.5909758120380738e-05;-2.479613655424129e-05;1.04472662093932;9.999307056362888;0.8333889813089324;0.015560229676685534;0.01556138017121147;0.7984420171278505;0.014893451226930797;0.7984987600750527
86.474744;1.0444455456898383;0.8338820818366356;0.798491815589273;-2.539311412935401e-05;-2.43006212323935e-05;1.0447236541109723;9.999304954946938;0.8333891411705789;0.01556021292733964;0.015561370958158642;0.7984411304303142;0.014893429539914405;0.7984994289878239
86.484744;1.0444458122026494;0.8338812838613673;0.7984901759865755;-2.5393782130607095e-05;-2.4300487980039112e-05;1.0447206465570265;9.999303887630889;0.833389305955623;0.015560194775696319;0.01556136192957649;0.7984402292856522;0.014893408048644634;0.798500072934638
86.494744;1.0444461013688824;0.8338805042985785;0.7984885022833449;-2.539444979376326e-05;-2.430038731224831e-05;1.0447176041382031;9.999303847384084;0.8333894739156337;0.015560175312337816;0.01556135311201266;0.7984383169139677;0.014893386797832744;0.7984996929963109
86.504744;1.044446413994433;0.8338786372635706;0.7984857353792982;-2.574422699146891e-05;-2.463459413263e-05;1.0447145350022606;9.999304824960252;0.8333896436752872;0.01556015460835081;0.015561344523292024;0.7984373965921882;0.014893365818231934;0.7985002907130594
86.514744;1.0444464501716764;0.8338773075942545;0.7984836622501923;-2.539969945715802e-05;-2.430404357650665e-05;1.0447114491159906;9.999306817844335;0.8333898139044682;0.015560132718314704;0.015561336168813613;0.7984354710968062;0.014893345132719634;0.7984998696440818
86.524744;1.0444468123869528;0.8338765888215974;0.7984818957866235;-2.5400360022571015e-05;-2.4304039895144998e-05;1.04470835725934;9.999309842437018;0.8333899830248196;0.015560109688854929;0.015561328043649958;0.7984345427308158;0.014893324754045324;0.7985004336038245
86.534744;1.044447199317137;0.833874786815125;0.7984790472429822;-2.5750127155228288e-05;-2.4638343004433996e-05;1.0447052705738333;9.999313932391793;0.833390149438893;0.015560085571693201;0.015561320142380082;0.7984336137877671;0.014893304682584025;0.7985009870489913
86.544744;1.0444476083445677;0.8338741166891173;0.7984772419327887;-2.5750780288349842e-05;-2.4638405678562934e-05;1.0447032007480477;9.999319122686439;0.8333903122646598;0.015560060441747455;0.015561312467750464;0.7984316867931965;0.014893284916296524;0.7985005333773917
86.554744;1.044448035352859;0.8338731242557734;0.7984750924387289;-2.4644763477403192e-05;-2.357886702096937e-05;1.0447001600655421;9.999325435712224;0.8333904718240804;0.015560034411106602;0.015561305028971767;0.7984307641798951;0.014893265460738866;0.7985010736207814
86.564744;1.044448475825445;0.8338725089332714;0.7984732732437733;-2.4645407828478845e-05;-2.357900054347761e-05;1.0446971610413291;9.999332880716725;0.8333906292019284;0.015560007623754021;0.015561297836915046;0.798428847656655;0.01489324633070198;0.7985006079172837
86.574744;1.0444489253372518;0.8338708153905015;0.798470395136266;-2.4995157877043867e-05;-2.3913444980371364e-05;1.044694215680243;9.999341464412298;0.8333907854815471;0.015559980237189349;0.015561290908396632;0.7984279378040542;0.0148932275508908;0.7985011346047732
86.584744;1.044450032028956;0.83387077805988;0.7984685807976697;-2.5997505751947234e-05;-2.4872779895274478e-05;1.0446913347006563;9.99935120003425;0.8333909417464583;0.01555995240854983;0.015561284274487103;0.7984260339041467;0.014893209155586075;0.7985006518434372
86.594744;1.044450483908937;0.8338702477308062;0.7984667730234506;-2.5998136660663465e-05;-2.4873024211216535e-05;1.044688527570969;9.999362104249453;0.8333910991868482;0.015559924286321388;0.015561277976179493;0.7984251339093891;0.014893191184885883;0.7985011567304121
86.604744;1.0444509251757461;0.8338682902446355;0.7984635794888242;-2.5241204370186235e-05;-2.4147940746708965e-05;1.044685803314336;9.999374187882362;0.8333912583170852;0.01555989600944231;0.015561272048344404;0.7984242347150045;0.014893173682766957;0.7985016471148432
86.614744;1.0444513463775245;0.8338678179512824;0.7984617890256185;-2.5241823368172702e-05;-2.4148255705469734e-05;1.0446831704406836;9.999387450336988;0.8333914183299023;0.015559867710987817;0.015561266508309623;0.7984223324768795;0.01489315669611373;0.7985011215774723
86.624744;1.0444517389579346;0.8338673757001908;0.7984600081622649;-2.5242434514137717e-05;-2.4148603481637197e-05;1.044680635685383;9.999401875273106;0.8333915773392186;0.015559839512605079;0.015561261356543536;0.7984214228214608;0.014893140269243864;0.7985015794769933
86.634744;1.0444520955477345;0.8338658566452127;0.7984571773209382;-2.559214527177826e-05;-2.448325485744386e-05;1.0446782031306736;9.999417425442884;0.8333917326227935;0.015559811516803097;0.015561256585825495;0.7984195012352138;0.014893124438426336;0.7985010220155547
86.644744;1.044452409397088;0.833865123996389;0.798455081415773;-2.4486069931904908e-05;-2.3424025955096445e-05;1.0446758741904643;9.999434042870385;0.8333918806980811;0.015559783808865772;0.01556125218913473;0.798418563732199;0.014893109231031865;0.7985014498483043
86.654744;1.0444523733963493;0.8338645272018363;0.7984533290993121;-2.5248119692714012e-05;-2.415357788872393e-05;1.0446736481912733;9.99945165654952;0.833392017875283;0.015559756463648338;0.015561248160005172;0.798416607775753;0.014893094663144698;0.798500864162547
86.664744;1.0444525844311603;0.8338630879516876;0.7984505258272073;-2.559779482394813e-05;-2.4488311311347472e-05;1.0446715230423191;9.999470192500048;0.8333921409383954;0.015559729552697873;0.015561244490950619;0.7984156327774783;0.014893080740858591;0.798501265762532
86.674744;1.0444527396430117;0.8338627754521821;0.7984487894616792;-2.5598349051050035e-05;-2.4488798228065755e-05;1.0446694951779871;9.999489577267562;0.8333922472777209;0.015559703143325688;0.015561241173487582;0.7984146393421623;0.014893067479715756;0.7985016560634282
86.684744;1.0444528399402842;0.8338621302526346;0.7984467238638833;-2.4492222889392617e-05;-2.3429672658441723e-05;1.044667559496963;9.999509731512532;0.8333923346090913;0.015559677288840865;0.015561238198225259;0.7984126278989075;0.014893054926744434;0.7985010358274767
86.694744;1.0444538415338782;0.8338615029847297;0.7984439348837961;-2.5082093753660256e-05;-2.399448482900671e-05;1.0446657101001156;9.999530566587321;0.8333924006620096;0.015559652029963358;0.015561235556119822;0.7984115979028431;0.014893043156921483;0.7985014042559905
86.704744;1.044453839576867;0.833861233913381;0.79844220427477;-2.5082606238491338e-05;-2.3995042751235084e-05;1.0446639411213263;9.999551993909614;0.833392443364135;0.015559627413330786;0.015561233240827506;0.7984095480940188;0.014893032250883861;0.798500759922839
86.714744;1.0444534884311163;0.8338607372999182;0.7984404694642542;-2.5844573472114348e-05;-2.4724737388114103e-05;1.0446622470413718;9.999573937950405;0.8333924615804179;0.015559603508110604;0.015561231252126415;0.7984084775344752;0.014893022280960467;0.7985010994914915
86.724744;1.0444533907216889;0.833859038031185;0.7984373338704802;-2.5087500311673064e-05;-2.3999972976600854e-05;1.0446606222213914;9.999596342382258;0.8333924554844576;0.015559580405337345;0.015561229593873275;0.7984073864859729;0.014893013312108795;0.7985014200559419
86.734744;1.044453246770816;0.8338588081538804;0.7984355827459436;-2.5087978409643908e-05;-2.4000596853218545e-05;1.0446590603853092;9.99961916656297;0.8333924262748617;0.015559558199890125;0.015561228266000067;0.7984052765362454;0.014893005402097145;0.7985007198819993
86.744744;1.0444530583358904;0.8338585927847759;0.7984338200326567;-2.5088448013429968e-05;-2.400124183505951e-05;1.0446575552062514;9.999642377253437;0.8333923756964137;0.015559536965848973;0.015561227268229224;0.79840415042396;0.014892998593995977;0.7985009979621722
86.754744;1.0444528277424163;0.8338572862415097;0.7984309842479282;-2.543801675753314e-05;-2.4336177706205344e-05;1.0446561012177458;9.999665945395556;0.8333923056803639;0.015559516742757871;0.015561226609454323;0.7984020119194055;0.014892992911466965;0.7985002541042394
86.764744;1.0444525574310652;0.8338567546922817;0.7984288592758144;-2.4331804232905845e-05;-2.3277225096423086e-05;1.0446546939515;9.999689847640031;0.8333922182261363;0.015559497545191602;0.015561226305795848;0.7984008652520358;0.014892988360862624;0.7985004862558364
86.774744;1.0444522495220132;0.8338565927365069;0.7984270548502805;-2.433225320499205e-05;-2.3277927792278007e-05;1.0446533295655167;9.999714065006664;0.8333921152556077;0.015559479382840507;0.01556122637856047;0.7983997141029132;0.014892984934056679;0.7985006912406066
86.784744;1.0444516053820336;0.833856214062854;0.7984252404551384;-2.509416179877378e-05;-2.400775929032308e-05;1.0446530047980391;9.999738578301102;0.8333919984341702;0.015559462268711535;0.015561226853196964;0.798397561058282;0.014892982612346721;0.7984998647560052
86.794744;1.0444512296705752;0.8338549948511765;0.7984223631606263;-2.5443704624824824e-05;-2.434276346523259e-05;1.0446517176394052;9.999763368741215;0.8333918691022693;0.015559446217072314;0.015561227753244953;0.7983964078499205;0.01489298137419815;0.7985000019840177
86.804744;1.0444517787969279;0.833855322811198;0.7984202165279412;-2.4577701847587608e-05;-2.3513877222689294e-05;1.044650468002657;9.999788427347626;0.8333917280101577;0.015559431241800209;0.01556122909940118;0.7983942561623821;0.014892981197206685;0.7984991000510182
86.814744;1.0444513490106377;0.8338552691823716;0.7984184188730454;-2.457812817811745e-05;-2.3514638917563986e-05;1.0446492577298614;9.999813758847571;0.8333915751969578;0.015559417352181474;0.015561230910355956;0.7983931086105771;0.014892982048509994;0.7984991573745785
86.824744;1.0444508977864784;0.8338541424368074;0.7984155858293224;-2.492765503740741e-05;-2.3849681618503232e-05;1.0446480899485064;9.999839370854975;0.8333914105190239;0.015559404548037305;0.015561233199818482;0.7983909687207974;0.014892983877655969;0.7984981745884078
86.834744;1.0444504295477592;0.833854158217922;0.7984138458408693;-2.4928071468698133e-05;-2.3850465299720663e-05;1.044646968449094;9.999865262377648;0.8333912341352784;0.015559392824522348;0.015561235979112896;0.7983898396508112;0.014892986619551822;0.7984981519238058
86.844744;1.0444496479944192;0.8338539711090621;0.7984121470390932;-2.5689946075900514e-05;-2.4580367430570004e-05;1.0446458978754982;9.999891423187718;0.8333910466004082;0.015559382179678338;0.015561239264244733;0.7983887232537787;0.014892990198124111;0.7984980897758774
86.854744;1.0444491589773777;0.8338526067398566;0.7984091009811435;-2.4932786954091933e-05;-2.3855797445310836e-05;1.044644883881601;9.99991784071722;0.8333908491246699;0.015559372613289385;0.015561243075372239;0.7983866203048913;0.014892994527369188;0.7984969881923814
86.864744;1.0444486657987828;0.8338527371258072;0.798407498384504;-2.493318523078301e-05;-2.3856603029157025e-05;1.044643932217735;9.999944506714469;0.833390643857449;0.015559364119903597;0.015561247427151812;0.7983855313227091;0.014892999512736342;0.7984968463882328
86.874744;1.0444481726752535;0.833852906848452;0.7984059463529604;-2.493357535968639e-05;-2.38574132334976e-05;1.0446430476421649;9.999971416060818;0.8333904337248439;0.015559356676765725;0.015561252316066284;0.7983834572955854;0.01489300505130214;0.7984956641045794
86.884744;1.0444476830299645;0.8338520090699814;0.7984033853840712;-2.5283061006114306e-05;-2.419249533486545e-05;1.0446422339581791;9.999998560628029;0.833390222018681;0.015559350230714673;0.015561257714855463;0.7983823999630828;0.014893011031646461;0.7984954405138444
86.894744;1.0444471988306772;0.8338519074163013;0.7984016008512707;-2.4176764175373872e-05;-2.3133674170303276e-05;1.0446414951892131;10.000025927881282;0.8333900122918504;0.015559344692038499;0.015561263583235972;0.7983813617488926;0.014893017334244404;0.7984951754740623
86.904744;1.0444467208778208;0.8338521930232956;0.7984002027330385;-2.4177127470268694e-05;-2.3134493805645096e-05;1.044640836533827;10.000053503891625;0.8333898085129359;0.015559339935223165;0.01556126988147465;0.7983793452112522;0.01489302383386027;0.7984938688655866
86.914744;1.0444469018603675;0.8338519320467549;0.7983977989379683;-2.552827840018728e-05;-2.442869106270678e-05;1.0446402639521497;10.00008127310061;0.8333896145814509;0.015559335813061737;0.01556127657415893;0.7983783522345421;0.01489303041146215;0.7984935200591581
86.924744;1.0444464352265301;0.833852297242689;0.7983965112606184;-2.5528626902921637e-05;-2.4429517297468447e-05;1.044639783294125;10.000109213042647;0.8333894335265338;0.015559332182436313;0.015561283633230482;0.7983763840219392;0.014893036973696896;0.7984921290581101
86.934744;1.0444459731798634;0.833852356666923;0.798394948521635;-2.4422299592049886e-05;-2.3370708985047125e-05;1.0446394004158992;10.000137291682798;0.8333892676126011;0.015559328922167917;0.015561291039483728;0.7983754418085466;0.014893043467607085;0.7984916955381269
86.944744;1.0444455162964115;0.8338528116142933;0.7983937819814606;-2.44226375993384e-05;-2.3371542955021147e-05;1.044639121846779;10.000165468166001;0.8333891184687279;0.015559325939171646;0.015561298778962169;0.7983745271832914;0.014893049881774999;0.7984912214467905
86.954744;1.0444450667572351;0.8338522092974141;0.7983916201966669;-2.477207556895337e-05;-2.370664775245087e-05;1.0446389548171915;10.000193689307372;0.8333889862699153;0.01555932316869613;0.015561306844950223;0.798372642156273;0.014893056233542857;0.7984897110680145
86.964744;1.0444446284224422;0.833852765036712;0.7983905847105403;-2.477240800939791e-05;-2.3707489018197415e-05;1.0446389067286186;10.000221886969925;0.8333888693156258;0.015559320567436091;0.015561315243763094;0.7983717894702639;0.014893062550494293;0.7984891694703088
86.974744;1.0444442062566177;0.8338530238080499;0.7983892842412987;-2.366606877062155e-05;-2.264869501628002e-05;1.04463898482698;10.000249985242593;0.8333887648081092;0.015559318104193977;0.01556132398996102;0.7983699725876895;0.014893068855413439;0.7984876028106349
86.984744;1.0444435046657208;0.8338523370006248;0.7983873313029634;-2.4776958729351806e-05;-2.3712912880163354e-05;1.0446391961113126;10.000277911372525;0.8333886699535074;0.01555931575286177;0.015561333091325834;0.7983691950769097;0.014893075161526232;0.7984870168142634
86.994744;1.0444431305373973;0.8338530492284998;0.7983865155395988;-2.4777284946980965e-05;-2.3713761398999078e-05;1.0446395469417784;10.000305600588973;0.8333885823890869;0.015559313488464508;0.01556134254001722;0.7983674599791638;0.014893081475886128;0.7984854181242576
87.004744;1.044442788242819;0.8338538131703456;0.7983857820024853;-2.4777607479583703e-05;-2.37146098734059e-05;1.044640042176089;10.000332995281946;0.8333884997930348;0.01555931128733441;0.015561352323438724;0.7983667694190006;0.014893087801645836;0.7984848126997935
87.014744;1.0444424828698542;0.8338535207810345;0.7983840753514784;-2.5127027160620316e-05;-2.404972218642213e-05;1.0446416842282822;10.000360046429586;0.8333884196237789;0.015559309128936659;0.015561362443719947;0.7983661243005532;0.014893094143821388;0.7984842064840805
87.024744;1.0444431724297472;0.8338547950725262;0.7983831844782465;-2.4260895695220177e-05;-2.3220922564504135e-05;1.0446424726654777;10.000386719632772;0.8333883394136242;0.015559306995371754;0.015561372923605472;0.7983645239948497;0.01489310051944387;0.7984826043021376
87.034744;1.0444429524047947;0.8338557011123718;0.7983827214717806;-2.4261198008615032e-05;-2.3221757239695526e-05;1.0446434048250728;10.00041299635442;0.8333882571156954;0.015559304866981722;0.015561383801105076;0.7983639660225856;0.014893106953172914;0.7984820092862288
87.044744;1.0444427777744383;0.8338555411617725;0.798381294215679;-2.4610592269725468e-05;-2.3556848118345867e-05;1.0446444770576393;10.00043886468274;0.8333881713728375;0.015559302720983716;0.015561395123376566;0.7983624461228487;0.014893113458845976;0.7984804241932235
87.054744;1.0444423481912883;0.8338562854932946;0.7983810218653191;-2.537232767623577e-05;-2.4286762694933703e-05;1.044645685724864;10.000464306149599;0.8333880817084381;0.01555930054330384;0.015561406938742093;0.798361958734451;0.0148931200304738;0.798479849983482
87.064744;1.0444422655846801;0.8338569561363259;0.7983805084321591;-2.426592227356505e-05;-2.3227922683437893e-05;1.044647027807011;10.000489285694128;0.83338798815051;0.015559298340335113;0.01556141928604661;0.7983614974532659;0.014893126649692242;0.7984792872178812
87.074744;1.0444422292481326;0.8338580081594266;0.7983804184754718;-2.426617176418534e-05;-2.3228706391544585e-05;1.0446485010036195;10.000513751692997;0.8333878902135581;0.015559296124354744;0.015561432178302461;0.7983600554888869;0.014893133295306485;0.7984777357574353
87.084744;1.044442239305472;0.8338579822598242;0.7983793529443775;-2.461550372344966e-05;-2.3563738605518992e-05;1.0446501033298454;10.000537648083448;0.8333877865077957;0.015559293886531827;0.01556144558652816;0.7983596258320719;0.014893139944497473;0.7984771942453381
87.094744;1.044442295868485;0.8338590874469011;0.7983794254717792;-2.4615713064088513e-05;-2.3564489083904893e-05;1.0446518330098873;10.000560926653515;0.8333876755032271;0.015559291591695949;0.01556145944050549;0.7983582010137448;0.01489314657061748;0.7984756617123514
87.104744;1.0444423985022677;0.8338598635191892;0.7983792362584486;-2.3509226717674577e-05;-2.2505583028585983e-05;1.044653688816099;10.000583551921757;0.8333875563485722;0.015559289185098926;0.01556147364525618;0.7983577732802428;0.014893153145048908;0.7984751371960935
87.114744;1.0444422450313497;0.8338596583008764;0.7983783881186209;-2.461993841384505e-05;-2.3569662276299588e-05;1.0446556703236785;10.000605506335912;0.8333874292520812;0.015559286591784275;0.015561488101361258;0.7983573351982788;0.01489315964372266;0.7984746214377232
87.124744;1.044442435415067;0.8338608141701502;0.7983786600962829;-2.462006543826865e-05;-2.3570359116459785e-05;1.0446577780292476;10.000626796156064;0.8333872953981575;0.01555928372609762;0.01556150272382178;0.7983558800649585;0.014893166048694593;0.7984731159668215
87.134744;1.0444436210372563;0.8338627438977817;0.7983789864569895;-2.4860385206712715e-05;-2.380103215459683e-05;1.0446600131111996;10.000647444369202;0.8333871563733457;0.015559280516730875;0.015561517448892788;0.798355402217551;0.014893172336485795;0.7984726225703703
87.144744;1.044443893732246;0.8338624669276973;0.7983779669688671;-2.4102872006611525e-05;-2.3076316002801536e-05;1.044662376548906;10.000667472661442;0.8333870136196817;0.015559276919407995;0.015561532219907552;0.7983538970665811;0.014893178465997668;0.7984711448911423
87.154744;1.0444442072988953;0.8338636544010339;0.7983783829449084;-2.4102893986575676e-05;-2.3076957312006695e-05;1.0446648683665918;10.000686890501258;0.8333868681368438;0.015559272909232726;0.015561546966316286;0.7983533606924472;0.014893184380082308;0.7984706866272366
87.164744;1.0444445622723997;0.8338648489868119;0.7983788339785493;-2.4102877859599413e-05;-2.3077580740902137e-05;1.0446674877406172;10.000705693808468;0.8333867201790198;0.015559268471645493;0.015561561597656145;0.7983527897726429;0.014893190017193435;0.7984702518732562
87.174744;1.0444449586030191;0.8338649426399867;0.7983782537065002;-2.445192317464237e-05;-2.3412451021752652e-05;1.0446702333064535;10.000723867611713;0.8333865689123345;0.015559263600462891;0.015561576014024648;0.7983511820359014;0.014893195321757395;0.7984688443147111
87.184744;1.044445094600002;0.833865907264087;0.7983787542489272;-2.5213280755373462e-05;-2.4142139866591603e-05;1.044673102938007;10.000741393517737;0.8333864123157373;0.015559258295153327;0.01556159012052868;0.798350536504383;0.014893200240988988;0.7984684665649118
87.194744;1.0444455704493851;0.8338667664877356;0.7983789344342282;-2.410647589824166e-05;-2.3083079369548893e-05;1.0446760936921689;10.000758256712253;0.8333862476226902;0.015559252553584972;0.015561603835175531;0.7983488532720187;0.014893204711445162;0.7984671208290443
87.204744;1.0444460831988984;0.8338679771899502;0.7983794559153988;-2.41063041789557e-05;-2.308364850827721e-05;1.044679202534975;10.000774445901952;0.8333860723338525;0.015559246372165091;0.015561617084691382;0.7983481332383872;0.014893208651999248;0.7984668074330615
87.214744;1.0444466301384452;0.8338680823260184;0.7983789187084733;-2.4455192799641668e-05;-2.3418472370408385e-05;1.0446824267119974;10.00078995043372;0.8333858850374112;0.015559239753752062;0.015561629789135445;0.7983473777422387;0.014893211968097746;0.7984665266480814
87.224744;1.044447208038085;0.8338692939502327;0.7983794364359867;-2.445494514666354e-05;-2.341902762340352e-05;1.0446857630170576;10.000804763786466;0.8333856851152477;0.015559232706092005;0.015561641847452361;0.7983455878812202;0.014893214564848666;0.7984652786679216
87.234744;1.0444478131471944;0.8338701554634346;0.7983796097239755;-2.3347989596362678e-05;-2.235993801702432e-05;1.044689207165106;10.000818892066713;0.833385472212262;0.015559225239449932;0.015561653140302568;0.7983447642581168;0.014893216362515217;0.7984650633463567
87.244744;1.0444493945998254;0.8338710199534326;0.798379042339316;-2.3936993683631593e-05;-2.2924738237762902e-05;1.0446927534748942;10.00083235443471;0.8333852465581523;0.015559217378704157;0.015561663551862824;0.7983429073393646;0.014893217303709825;0.7984638815496868
87.254744;1.0444497385905334;0.8338719896260948;0.7983795146389585;-2.469809404369011e-05;-2.3654373674056285e-05;1.0446973941626672;10.000845175518057;0.8333850092060674;0.015559209170492387;0.015561672991140777;0.7983420175290564;0.014893217357967876;0.7984637337479914
87.264744;1.0444503943217138;0.833873201415749;0.7983799625955691;-2.4697716488276865e-05;-2.36549104675147e-05;1.0447011194494378;10.00085738293034;0.8333847616973549;0.015559200673185085;0.01556168139773368;0.7983410948112931;0.014893216527628306;0.798463621056294
87.274744;1.0444510553721778;0.8338729611207655;0.7983789878353111;-2.393973688079624e-05;-2.293006328759368e-05;1.0447049189889386;10.00086901073718;0.8333845059118202;0.015559191948945308;0.015561688745535545;0.798339138564166;0.014893214843362475;0.7984625445935248
87.284744;1.0444517168862808;0.8338741813884806;0.798379373965;-2.393930854685701e-05;-2.293058880730382e-05;1.0447087829609643;10.000880101154438;0.8333842440303416;0.015559183064901326;0.015561695050543297;0.7983381480605842;0.014893212349561365;0.7984625051643838
87.294744;1.0444523741081537;0.8338754064363783;0.7983797240335245;-2.3938857735812203e-05;-2.2931106724289397e-05;1.0447127017996662;10.00089070060285;0.8333839780646607;0.015559174091500283;0.015561700364275483;0.7983361233222395;0.014893209087964963;0.7984615044686909
87.304744;1.0444530220374046;0.8338766354175331;0.7983800368893755;-2.393838604422101e-05;-2.2931615498102844e-05;1.044716665043866;10.000900849888067;0.8333837089482757;0.015559165104226074;0.015561704755030385;0.7983350652461694;0.01489320508639236;0.7984615429574484
87.314744;1.044453655137256;0.8338767604961824;0.7983792534221844;-2.4286992768007092e-05;-2.3266374799120403e-05;1.044720660886975;10.00091057696587;0.8333834359039624;0.015559156193882255;0.015561708296645762;0.7983339751588739;0.014893200357529649;0.7984616202370545
87.324744;1.0444539662621306;0.8338774043935708;0.7983791597687456;-2.394125708324533e-05;-2.2936312550623263e-05;1.0447246773474912;10.000919900564176;0.8333831569972238;0.015559147464638908;0.015561711068727684;0.7983318548684752;0.014893194905112064;0.7984607345890138
87.334744;1.0444545507609753;0.8338786375859591;0.7983793657203453;-2.3940731460552265e-05;-2.2936784848073785e-05;1.0447287038255737;10.00092883682929;0.8333828702742301;0.015559139018347698;0.015561713157169666;0.7983307071215422;0.014893188732998112;0.7984608829742506
87.344744;1.0444551029818259;0.8338787627077069;0.7983784779816399;-2.4289287327088677e-05;-2.3271502506251295e-05;1.0447327316089776;10.00093740186742;0.833382574241425;0.015559130949772265;0.015561714649595743;0.798328535799611;0.01489318185056927;0.798460062433138
87.354744;1.0444565740368001;0.8338807537823814;0.798378616724339;-2.4528952795072247e-05;-2.3501932688889003e-05;1.0447367532025391;10.000945612787557;0.8333822679440095;0.015559123356642212;0.015561715636152145;0.7983273456482913;0.014893174271923453;0.7984602687175838
87.364744;1.0444570555535386;0.833881632273792;0.798378389668801;-2.3421711561447515e-05;-2.244271438878931e-05;1.0447407608462718;10.000953486232127;0.8333819508558498;0.015559116345449925;0.01556171621166377;0.798326141569949;0.014893166017633127;0.7984604977293217
87.374744;1.0444575003129664;0.8338817521518164;0.7983774082053456;-2.3770230867398323e-05;-2.2777375865085223e-05;1.044744745426505;10.000961037812417;0.8333816222395513;0.015559110025714933;0.01556171646970241;0.7983239279337931;0.014893157121104153;0.7984597453231033
87.384744;1.0444579064689135;0.8338829793634118;0.7983774602273728;-2.376964501683966e-05;-2.2777754171101053e-05;1.0447486971243254;10.000968286354157;0.8333812808965377;0.015559104504704113;0.015561716501853156;0.798322708438094;0.014893147632332434;0.7984600071752225
87.394744;1.044457970362232;0.8338839690850124;0.7983774882204676;-2.4530497644097924e-05;-2.350719691769054e-05;1.0447526063488184;10.000975253185816;0.8333809261386069;0.01555909988834603;0.015561716402576467;0.7983204863535177;0.014893137616423921;0.7984592805061892
87.404744;1.0444582907601576;0.8338837478816016;0.7983760995520698;-2.3772323749663256e-05;-2.2782141320636613e-05;1.0447564633196813;10.000981953904208;0.8333805589472347;0.015559096283491003;0.015561716266921714;0.798319264608548;0.014893127144640804;0.7984595632590664
87.414744;1.0444585647005091;0.8338849882806498;0.7983760832143953;-2.377172833846339e-05;-2.278243947794705e-05;1.044760258146484;10.000988395485713;0.8333801820554171;0.015559093798791848;0.01556171618984975;0.7983180457460725;0.014893116280655037;0.7984598554480767
87.424744;1.0444587908879197;0.8338862347339184;0.7983760472782333;-2.377113536862857e-05;-2.2782708440990624e-05;1.0447639824052697;10.000994581183011;0.833379799211662;0.015559092543462215;0.015561716271154474;0.7983158322904688;0.014893105078595198;0.7984591578804905
87.434744;1.0444589681921985;0.8338874864516356;0.7983759943459878;-2.3770547935308353e-05;-2.278294762150215e-05;1.0447676302799276;10.001000514950903;0.8333794144782386;0.015559092619346846;0.015561716606768285;0.7983146270511772;0.014893093599220168;0.7984594706560476
87.444744;1.044459094702642;0.833887635365558;0.7983748674821818;-2.4119064815542657e-05;-2.311741615344584e-05;1.044771198258305;10.001006203174393;0.8333790318633443;0.015559094105002464;0.015561717264290023;0.79831243241616;0.014893081920441083;0.798458794081389
87.454744;1.0444591674002501;0.8338885441047464;0.7983744541417928;-2.3011823389176655e-05;-2.2057955635415462e-05;1.0447746839117187;10.001011651851105;0.8333786553427583;0.015559097048223787;0.015561718273866503;0.7983112495396048;0.014893070123608158;0.7984591274200363
87.464744;1.0444588818947838;0.8338895620746316;0.7983743650372795;-2.377271250220041e-05;-2.2787194944784494e-05;1.0447780843314882;10.001016862096177;0.8333782890526085;0.015559101477452623;0.015561719646038344;0.7983100787194499;0.01489305827384446;0.798459470335825
87.474744;1.0444597898535306;0.8338904728583204;0.7983732077696394;-2.4361485675702125e-05;-2.33515626810871e-05;1.0447813951653393;10.001021831797187;0.8333779373046046;0.015559107413774887;0.015561721381620154;0.7983079202628037;0.014893046420291173;0.7984588224840529
87.484744;1.0444596793916046;0.83389172315276;0.7983731034530913;-2.4360963678818775e-05;-2.335165773569603e-05;1.0447846112681893;10.001026558857747;0.8333776047812131;0.015559114870474927;0.015561723457261338;0.7983067744860871;0.014893034610074988;0.7984591825897495
87.494744;1.0444595009341036;0.8338926142911979;0.7983726606270493;-2.3253782703221642e-05;-2.2292083028191665e-05;1.0447877281975828;10.001031041149886;0.8333772971174367;0.01555912385204182;0.01556172581738747;0.7983056408976767;0.014893022888523708;0.7984595491246762
87.504744;1.0444592518913425;0.833892733477521;0.7983714907454208;-2.3602388958139208e-05;-2.2626379024915505e-05;1.044791742772562;10.001035276321105;0.8333770208981258;0.015559134361076667;0.015561728385413313;0.7983035177855532;0.014893011285440355;0.7984589200824884
87.514744;1.0444589298791382;0.8338939411366222;0.7983713810845782;-2.3601918518807807e-05;-2.262638954144483e-05;1.0447946529128858;10.00103926082577;0.8333767828883528;0.015559146404315126;0.015561731075166164;0.798302402739378;0.014892999813662489;0.7984592930455244
87.524744;1.0444585323670377;0.8338951272313013;0.7983712735685115;-2.3601465939427395e-05;-2.2626373307324465e-05;1.044797458233683;10.001042988814323;0.8333765894659141;0.01555915998804335;0.015561733805031753;0.7983002932467769;0.014892988486275594;0.7984586668523684
87.534744;1.0444577557951382;0.8338960486710169;0.7983711687517868;-2.4362470924713618e-05;-2.335541661975374e-05;1.0448001608371245;10.001046452771714;0.8333764461803431;0.01555917511089861;0.015561736526134885;0.7982991867482974;0.014892977336093573;0.7984590403012615
87.544744;1.044457198987025;0.8338957276996676;0.7983696720769556;-2.3604470770562496e-05;-2.2629965777756172e-05;1.044802764444456;10.001049642678973;0.8333763573022408;0.015559191770705971;0.015561739237821844;0.7982980805607273;0.014892966421701029;0.7984594131364043
87.554744;1.0444565584147965;0.8338968333774249;0.7983695689479784;-2.3604069306067158e-05;-2.262987698028134e-05;1.0448052722834864;10.001052542735346;0.8333763257149065;0.015559209973742215;0.015561741963795965;0.7982959721570052;0.014892955815993288;0.7984587854566977
87.564744;1.0444558316877859;0.8338979074832251;0.7983694612745271;-2.3603683444954677e-05;-2.262976646729102e-05;1.0448076856231607;10.001055131328748;0.8333763529570961;0.015559229721494783;0.015561744712935036;0.7982948597816328;0.01489294558707683;0.7984591575396596
87.574744;1.0444550164325532;0.8338978406566684;0.7983682840129193;-2.3952405375141295e-05;-2.2963891239435517e-05;1.0448100037566603;10.001057387776259;0.8333764396595675;0.015559250990202172;0.015561747464334749;0.7982927427262337;0.014892935784133936;0.7984585311945749
