time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.584744;1.044455063489579;0.8338992557884517;0.7983678168218485;-2.308558493480394e-05;-2.2134079823192163e-05;1.0448122252942933;10.001059298196715;0.8333765864303857;0.01555927373368855;0.015561750178184666;0.7982916208879757;0.014892926433180383;0.7984589077253914
87.594744;1.044454062610814;0.833900218471022;0.7983676645389537;-2.308523863391323e-05;-2.2133903946510333e-05;1.044814349759957;10.001060855260839;0.833376794368747;0.01555929789874217;0.015561752808462132;0.7982904942219748;0.01489291754366524;0.7984592880100273
87.604744;1.0444526651944315;0.8339008972472972;0.7983674911244716;-2.3846340729523685e-05;-2.2862789007268353e-05;1.0448163786264386;10.0010620577753;0.8333770650566439;0.015559323425305173;0.015561755309736101;0.7982883624495508;0.014892909120112227;0.7984586712212918
87.614744;1.0444514739128472;0.8339006616257858;0.7983662377876957;-2.4195106554364434e-05;-2.3196827085392487e-05;1.0448183154871893;10.00106291058053;0.8333774005605608;0.015559350234494939;0.015561757647123056;0.7982872247012671;0.014892901167078863;0.7984590547531927
87.624744;1.0444501908174788;0.8339014803465509;0.7983660260011248;-2.41947882693092e-05;-2.319659163400727e-05;1.0448201649233446;10.001063421893482;0.833377803383017;0.015559378220899488;0.015561759810188475;0.7982850792219268;0.014892893687291103;0.7984584363691672
87.634744;1.0444488192157633;0.8339018941031555;0.7983654634654334;-2.3087800706502662e-05;-2.2136698645422083e-05;1.0448219308552644;10.001063603220572;0.8333782759335777;0.015559407252883574;0.015561761820208995;0.7982839238288125;0.014892886678600906;0.798458812790132
87.644744;1.0444473616985863;0.8339014924829666;0.7983641590502567;-2.3436589367194463e-05;-2.247069008503126e-05;1.0448236160581679;10.001063474023411;0.8333788200641361;0.015559437180854374;0.015561763725445828;0.7982827570127192;0.014892880130568246;0.7984591805656006
87.654744;1.0444458198347348;0.8339021392271577;0.798363896874617;-2.3436293810728e-05;-2.2470415139554867e-05;1.0448252229837394;10.001063065315892;0.833379437261854;0.015559467847771484;0.015561765590285083;0.7982805785941252;0.014892874023723595;0.7984585359961444
87.664744;1.0444441951217516;0.8339027277365889;0.7983636166261593;-2.3436007436525104e-05;-2.2470131329970787e-05;1.0448267542309235;10.001062418139743;0.8333801287231977;0.01555949909483443;0.01556176748315992;0.7982793893445257;0.014892868330969687;0.798458875262087
87.674744;1.0444421899676162;0.8339015624859997;0.7983619241596237;-2.3439581589548206e-05;-2.2473533441724132e-05;1.0448282120211052;10.001061578165878;0.8333808947045878;0.015559530766563051;0.015561769467572513;0.7982771902899158;0.014892863017382244;0.7984581959649569
87.684744;1.0444404116634827;0.8339020365187323;0.7983616069589545;-2.3439317584976116e-05;-2.2473237715241243e-05;1.0448295980202582;10.001060589302291;0.8333817338769609;0.015559562714738668;0.015561771603525657;0.7982759825072296;0.014892858041093601;0.7984584960311834
87.694744;1.0444385660211255;0.8339024550847506;0.7983612704871704;-2.3439066546303465e-05;-2.2472938796494144e-05;1.0448309136462126;10.00105948594418;0.8333826436511446;0.015559594795201038;0.015561773952391333;0.7982747672693948;0.014892853361206148;0.7984587752813911
87.704744;1.044437612857335;0.8339035803346689;0.7983609142943765;-2.3679040369821162e-05;-2.2702619634074096e-05;1.0448321598719392;10.001058287302367;0.8333836210618362;0.015559626866957657;0.01556177657091123;0.7982725464924152;0.014892848949145403;0.7984580348623278
87.714744;1.0444356499760006;0.8339027831205731;0.7983594787643009;-2.4027908452092424e-05;-2.303657323916699e-05;1.0448333368951237;10.001057002016141;0.8333846629602257;0.015559658803396489;0.01556177949643502;0.7982713232313101;0.014892844790078392;0.798458276037428
87.724744;1.0444336351617713;0.8339026893599278;0.7983587490383768;-2.292102230128164e-05;-2.1976631152297337e-05;1.0448344444065547;10.001055635662148;0.8333857657036831;0.01555969050204866;0.015561782741636963;0.7982701012740852;0.014892840877662622;0.7984585005946467
87.734744;1.0444315716052668;0.8339028902722083;0.7983583336121914;-2.292082898405876e-05;-2.1976333322379115e-05;1.0448354821284576;10.001054186733704;0.8333869252342668;0.015559721881956187;0.015561786310099615;0.7982678842329322;0.014892837215892456;0.7984577100789038
87.744744;1.044429160797732;0.8339016894631288;0.7983568376133343;-2.4031174615096183e-05;-2.3039369342751943e-05;1.044836449962039;10.00105263574994;0.8333881373002981;0.015559752881071386;0.015561790212623956;0.7982666754374622;0.014892833823525188;0.7984579048318882
87.754744;1.0444270056056604;0.8339017811738119;0.7983563790974075;-2.4031013474826253e-05;-2.3039077592164716e-05;1.0448383481500267;10.001050944200912;0.8333893974671858;0.015559783460587893;0.015561794463846779;0.7982644783413315;0.014892830733316818;0.7984570848938791
87.764744;1.0444248053886573;0.8339014712208117;0.7983555627409232;-2.292419254118403e-05;-2.197914661192344e-05;1.0448391777691681;10.001049067788216;0.8333907011598647;0.015559813609627868;0.015561799073864789;0.7982632963806999;0.01489282798574665;0.7984572490411194
87.774744;1.0444225594877734;0.8339003539411097;0.7983539960686328;-2.3273159110838538e-05;-2.231311450405759e-05;1.044839940559573;10.001046970918571;0.8333920438411857;0.01555984334617442;0.015561804048731429;0.7982621323138738;0.014892825620775813;0.7984573965244799
87.784744;1.0444202666136402;0.8339002968970595;0.7983534631082209;-2.3273057212659295e-05;-2.231283097934564e-05;1.044840638115358;10.001044632072668;0.8333934214068679;0.015559872712581356;0.01556180939265628;0.7982599877713873;0.014892823675801997;0.7984565267875197
87.794744;1.0444179260620525;0.8339001963431115;0.7983529035036147;-2.3272978460107462e-05;-2.2312548173116402e-05;1.0448412716315088;10.001042041960597;0.8333948309163449;0.01555990176722694;0.01556181510791302;0.7982588633932901;0.014892822183745923;0.7984566391345439
87.804744;1.0444155391443888;0.8338997049180493;0.7983519822922516;-2.216624622757088e-05;-2.1252622247029255e-05;1.0448418423487194;10.001039200093658;0.8333962710252675;0.015559930573071284;0.015561821189897533;0.7982567594638891;0.014892821164411906;0.7984557336658987
87.814744;1.0444137621211278;0.8338989356735995;0.7983503076126501;-2.3516944364005344e-05;-2.254564336539449e-05;1.0448423522534407;10.00103611477408;0.8333977412769347;0.015559959184132367;0.015561827617825815;0.7982556766927278;0.014892820621226661;0.7984558092833102
87.824744;1.0444112936183796;0.8338987096957593;0.798349664169467;-2.3516939415284728e-05;-2.2545354462960284e-05;1.0448428046161804;10.001032806042057;0.8333992409182981;0.015559987637915062;0.01556183435286553;0.7982546164977763;0.014892820546539245;0.7984558649816808
87.834744;1.044408790303772;0.8338984399575111;0.7983489925123874;-2.35169585054374e-05;-2.2545059627428885e-05;1.044843203593605;10.00102930424465;0.8334007687629129;0.015560015953550091;0.01556184134298263;0.7982525805940881;0.014892820927193944;0.7984549000005379
87.844744;1.04440625524662;0.833897017669927;0.7983472342683284;-2.3866089509865647e-05;-2.2879008870184612e-05;1.0448435530211457;10.001025642505722;0.8334023240673235;0.01556004413297878;0.015561848528227973;0.7982515705468619;0.014892821747091564;0.7984549139727504
87.854744;1.0444036917857022;0.833896304743701;0.7983461773039126;-2.2759474562589228e-05;-2.181905355023284e-05;1.0448438554970805;10.001021849943973;0.833403906818179;0.015560072176908314;0.015561855854862;0.798250587778824;0.01489282298469091;0.7984549086418999
87.864744;1.0444011040769787;0.8338958897779785;0.7983454346217211;-2.2759558976856945e-05;-2.1818730987747753e-05;1.0448441119802105;10.001017949202383;0.8334055170009509;0.015560100106552245;0.015561863292313939;0.7982486337507304;0.014892824606992048;0.7984538872752258
87.874744;1.0443984967510216;0.8338954201454227;0.798344676685321;-2.2759662328919625e-05;-2.1818397846859776e-05;1.0448443221154085;10.001013957107261;0.8334071542305869;0.01556012795991083;0.01556187083501305;0.7982477098984047;0.014892826570329842;0.7984538527844234
87.884744;1.0443955733402825;0.8338935454169399;0.7983428487603403;-2.3870299635062933e-05;-2.2881378707030284e-05;1.044844485724823;10.00100988440018;0.8334088183679459;0.015560155766602697;0.015561878496132579;0.7982458175144136;0.014892828834848045;0.798452807636502
87.894744;1.0443929388490993;0.8338929560410943;0.7983420749724145;-2.3870435924886358e-05;-2.288102539067844e-05;1.0448446040080004;10.00100573070998;0.8334105102841911;0.015560183537909176;0.015561886302622863;0.7982449578371342;0.014892831378829664;0.798452752138033
87.904744;1.0443902949610258;0.8338919524685025;0.7983409657259343;-2.2763907440619783e-05;-2.1821019525978236e-05;1.0448446791497976;10.001001480860985;0.8334122320582613;0.015560211281670991;0.015561894280520632;0.7982441319406617;0.014892834198108527;0.7984526861468892
87.914744;1.0443876441836306;0.8338901222595149;0.7983391338281961;-2.3113158275274177e-05;-2.2154899651179625e-05;1.0448447133505052;10.000997111248221;0.8334139865882172;0.015560239009433893;0.015561902434184361;0.7982423399698814;0.01489283730014955;0.7984516093656104
87.924744;1.0443849893692378;0.8338893259947294;0.7983383679042052;-2.311333251985536e-05;-2.2154520807294624e-05;1.0448447084333552;10.000992603639892;0.8334157769742291;0.01556026672076023;0.015561910745936833;0.7982415802737047;0.014892840702804527;0.7984515209900723
87.934744;1.0443832871261975;0.8338892158153984;0.7983376115246655;-2.3353722070148694e-05;-2.2384110373742797e-05;1.0448446661300128;10.000987957754889;0.8334176061558433;0.015560294396357338;0.015561919203102228;0.7982408496446347;0.014892844431014116;0.798451420510867
87.944744;1.0443806329956369;0.8338879188302349;0.7983365336670029;-2.2247234532511476e-05;-2.1324073054306526e-05;1.0448445880968456;10.000983195023975;0.8334194766394707;0.015560322015620099;0.015561927820713325;0.7982391445409823;0.01489284850915916;0.7984503071015946
87.954744;1.0443779840319594;0.8338857884378363;0.7983347463588568;-2.2596522218208704e-05;-2.165792335808112e-05;1.0448444749607997;10.000978351897288;0.8334213898158271;0.015560349570842862;0.01556193663336247;0.7982384617222068;0.014892852954092449;0.7984501789212427
87.964744;1.044375043823604;0.8338844497805933;0.7983340377174861;-2.3358154301582496e-05;-2.2386587251446143e-05;1.0448443256741509;10.000973470859174;0.8334233455477593;0.01556037706334965;0.015561945673501523;0.7982367980314988;0.014892857770311848;0.7984490345149862
87.974744;1.0443724194058883;0.8338832778006822;0.7983333521710908;-2.3358366570216868e-05;-2.238617790321271e-05;1.0448441380436597;10.000968596568496;0.8334253428499018;0.015560404495322313;0.015561954959019573;0.7982361503127763;0.014892862948816275;0.7984488719024803
87.984744;1.0443698159265566;0.8338809269572749;0.7983316357390356;-2.3707670134443544e-05;-2.272001646955235e-05;1.0448439096698272;10.00096377758489;0.8334273808654589;0.015560431861725649;0.015561964491137973;0.7982355153687317;0.014892868472790009;0.7984486897004286
87.994744;1.0443672396738997;0.83387926300179;0.7983306797404092;-2.2601210347358573e-05;-2.165996126690766e-05;1.0448436389075408;10.000959069169916;0.8334294590313353;0.01556045914147542;0.015561974259926292;0.798233889909536;0.014892874326201165;0.7984474861053559
88.004744;1.0443646970836509;0.8338778790584781;0.7983300983386913;-2.2601432554480552e-05;-2.1659551124664e-05;1.0448443255237168;10.000954530343863;0.8334315765716181;0.015560486295395144;0.015561984250010305;0.7982332710450801;0.014892880492001017;0.7984472581776447
88.014744;1.0443621945706643;0.8338764278486059;0.7983295611176376;-2.2601655788442724e-05;-2.1659143457111344e-05;1.0448439707327535;10.000950215765014;0.8334337319836772;0.01556051327123504;0.015561994444403324;0.7982316567963723;0.01489288694061454;0.7984460033246794
88.024744;1.0443597380879652;0.83387380474838;0.7983280110417138;-2.2950966345840904e-05;-2.1992988792723165e-05;1.0448435769138107;10.000946172100678;0.833435922858289;0.015560540013841466;0.015562004829691075;0.7982310460786931;0.01489289362759543;0.7984457184138958
88.034744;1.0443570318425945;0.8338716363689619;0.7983272348350623;-2.2605934278717095e-05;-2.1662011408459772e-05;1.044843146883793;10.00094244409813;0.8334381460664594;0.015560566477273994;0.015562015393725339;0.7982304384349993;0.014892900503240273;0.7984454015734564
88.044744;1.044354681565104;0.8338699977648041;0.7983268424166529;-2.26061597014436e-05;-2.1661613192018505e-05;1.0448426828361326;10.000939080091367;0.8334403978572056;0.015560592630168828;0.015562026116098925;0.7982288336651797;0.014892907523217818;0.7984440521731837
88.054744;1.0443533436529313;0.8338679578983591;0.79832544031807;-2.319567372258669e-05;-2.2225438719901802e-05;1.044842186087016;10.000936125179479;0.8334426736014813;0.015560618457833497;0.015562036964467932;0.7982282317218136;0.014892914659247566;0.7984436703150626
88.064744;1.044351114379721;0.8338662107766508;0.7983251479279038;-2.3195900739474213e-05;-2.2225043638459374e-05;1.044841657360919;10.000933611123735;0.8334449679660998;0.015560643961744069;0.015562047898133173;0.7982276332499633;0.014892921906534677;0.7984432573427314
88.074744;1.044348951369837;0.8338644144848616;0.7983249055390634;-2.319612848274245e-05;-2.2224648669066448e-05;1.0448410962111652;10.0009315565361;0.8334472758019494;0.015560669148231914;0.015562058871701354;0.7982260401886272;0.014892929281439172;0.7984418149342991
88.084744;1.044346858684222;0.8338622232120928;0.7983243787658445;-2.2089675582419666e-05;-2.1164608388834678e-05;1.0448405001328644;10.00092997067465;0.8334495926216049;0.01556069401653825;0.015562069836111022;0.7982254557805708;0.014892936812475454;0.7984413447381609
88.094744;1.0443448404510771;0.8338592319740041;0.7983231761884815;-2.2438989173741833e-05;-2.1498458290540354e-05;1.044839864787136;10.000928852438392;0.8334519144189055;0.015560718558946253;0.015562080740227203;0.7982238840329884;0.014892944530434766;0.7984398497040496
88.104744;1.0443425997341764;0.8338570691179545;0.7983230819757432;-2.320063723614094e-05;-2.2227120995418196e-05;1.0448391854788113;10.000928191130189;0.8334542380094998;0.015560742771489429;0.01556209153232961;0.798223328889117;0.014892952463070012;0.798439332256058
88.114744;1.0443407410117973;0.833855113785232;0.7983230347650727;-2.320086208933015e-05;-2.2226713986391274e-05;1.0448384583792527;10.000927972563309;0.8334565617673335;0.015560766665181466;0.015562102156247967;0.798222793603533;0.014892960635049461;0.7984387946817199
88.124744;1.0443389647764867;0.833851676717036;0.7983216387147047;-2.2443487154115907e-05;-2.1500904790639632e-05;1.044837680094187;10.000928182767602;0.833458885223797;0.015560790261214279;0.01556211254399495;0.7982212807918782;0.01489296907156609;0.7984372380192868
88.134744;1.0443372713691312;0.8338496770010322;0.7983216805497574;-2.2443704951341894e-05;-2.150048690655644e-05;1.0448368471562686;10.000928803407643;0.833461207787122;0.015560813575983861;0.015562122610702432;0.7982207929503597;0.014892977804973031;0.7984366619988547
88.144744;1.044335660976052;0.8338476661714856;0.798321766209257;-2.2443918503904535e-05;-2.1500062952297733e-05;1.044835956986082;10.00092980162442;0.8334635283188381;0.01556083662009491;0.015562132258715987;0.7982203328455224;0.014892986873022658;0.7984360669867924
88.154744;1.0443341334781044;0.8338456503363959;0.7983218954992712;-2.244412809402666e-05;-2.149963281830212e-05;1.0448350086873384;10.000931124247684;0.8334658454429758;0.015560859406936195;0.015562141393136249;0.7982189033767331;0.014892996309302848;0.7984344536672392
88.164744;1.0443326878803985;0.8338425276242594;0.7983210078321568;-2.279341884892779e-05;-2.1833444189631406e-05;1.0448340024909921;10.000932706025239;0.8334681575309802;0.015560881956876936;0.015562149938800394;0.7982185073199435;0.014893006144075942;0.7984338225176965
88.174744;1.044331975256631;0.8338406874025805;0.7983208866739928;-2.268855932875179e-05;-2.173239078746294e-05;1.0448329390894577;10.000934486681551;0.8334704627491896;0.015560904301970163;0.015562157851247996;0.7982171476894667;0.014893016407122187;0.7984321751904234
88.184744;1.0443306872985871;0.833838682053565;0.7983211391189252;-2.2688761397195584e-05;-2.17319432023029e-05;1.0448318198485045;10.00093642329957;0.8334727592104797;0.015560926484750603;0.015562165116900928;0.7982168281930133;0.01489302711809211;0.7984315130526296
88.194744;1.044329473054819;0.8338355803693585;0.7983203690264777;-2.303804579852353e-05;-2.206573642773689e-05;1.0448306470021629;10.000938494697545;0.8334750445534764;0.015560948547242392;0.015562171736379957;0.7982165527711879;0.014893038280268767;0.7984308382839139
88.204744;1.044328327748338;0.8338335995590487;0.7983206926343366;-2.303824657962682e-05;-2.206527839091956e-05;1.044829422783048;10.000940697614597;0.8334773156056738;0.015560970530740289;0.015562177705611153;0.7982153246319799;0.014893049885722915;0.7984291533599112
88.214744;1.0443272465828903;0.8338316371065863;0.7983210465156363;-2.3038447793893835e-05;-2.206481585918579e-05;1.044828148463692;10.000943036233384;0.8334795687458192;0.015560992484813525;0.015562183013190373;0.7982151460071583;0.014893061921182355;0.7984284603962267
88.224744;1.0443262256423311;0.8338293477373898;0.7983210928768149;-2.19319680568831e-05;-2.1004704359080468e-05;1.044826824649932;10.000945513825263;0.8334818003294725;0.015561014462604965;0.015562187645401772;0.7982150188365299;0.014893074373750967;0.7984277618477255
88.234744;1.0443252622234174;0.8338263260655064;0.7983204380891941;-2.2281256003597548e-05;-2.133848037903707e-05;1.044825452161553;10.000948126947138;0.8334840067971022;0.015561036503900894;0.01556219158946685;0.7982139454209678;0.014893087239118323;0.7984260598625262
88.244744;1.0443243542660077;0.8338244390104722;0.798320865712051;-2.2281463316746892e-05;-2.1338007058156866e-05;1.0448240323595306;10.000950859526222;0.8334861847246553;0.015561058622808457;0.015562194836144629;0.7982139285515634;0.014893100526213275;0.7984253560440927
88.254744;1.0443231984336718;0.8338223421578966;0.7983213150638341;-2.3043090108622166e-05;-2.2066591847797745e-05;1.0448225670515148;10.000953686101443;0.8334883310280969;0.015561080809913022;0.015562197378332455;0.7982129712564272;0.014893114253567357;0.7984236525457165
88.264744;1.0443223929209586;0.8338190626121246;0.7983203911262302;-2.228570276454044e-05;-2.1340714450082123e-05;1.0448220586030212;10.00095658882285;0.8334904431306037;0.015561103046947399;0.01556219920838344;0.7982130761921635;0.01489312844545355;0.7984229498987263
88.274744;1.0443216333488061;0.8338172744753224;0.798320879918327;-2.228591742494805e-05;-2.1340236012086365e-05;1.0448205096229566;10.000959574627084;0.8334925189255182;0.01556112531966931;0.015562200317772567;0.7982132454408106;0.014893143130536171;0.7984222480544666
88.284744;1.044320917062697;0.8338155256904569;0.7983213852994478;-2.2286133437335413e-05;-2.133975721301305e-05;1.0448189220317463;10.000962675439906;0.83349455680218;0.015561147622585607;0.015562200694115414;0.7982124812127189;0.014893158335983174;0.7984205464124502
88.294744;1.0443211958585248;0.8338145825619883;0.7983219047293248;-2.252654677945402e-05;-2.1569246286408364e-05;1.0448172977103949;10.000965933755145;0.8334965556172101;0.01556116996747364;0.015562200317263028;0.7982127861168559;0.014893174083563528;0.798419843432851
88.304744;1.0443205608574901;0.8338118210540958;0.7983213758692909;-2.287584578147868e-05;-2.190301210561078e-05;1.0448156406889955;10.000969391669596;0.833498513924921;0.015561192393128895;0.015562199159817242;0.79821316238851;0.014893190391222581;0.7984191374996636
88.314744;1.0443199649424322;0.8338098722311199;0.7983215809700063;-2.1769379096949034e-05;-2.084288693363457e-05;1.0448139577233573;10.000973086704407;0.833500428635247;0.015561214956718968;0.01556219718734855;0.7982126111548298;0.014893207272822718;0.7984174262903843
88.324744;1.044319107308286;0.833808091986511;0.7983221260428877;-2.2531010119413613e-05;-2.157146360152461e-05;1.044812256751187;10.000977043268504;0.8335022945272192;0.015561237709211246;0.015562194357474624;0.798213132088721;0.014893224740061948;0.7984167062410954
88.334744;1.0443185898540168;0.8338055081976913;0.7983216143592887;-2.2880307863599486e-05;-2.1905224705874887e-05;1.0448105455795003;10.000981261638117;0.8335041054993906;0.015561260674192211;0.015562190628023;0.7982127235264226;0.014893242808532287;0.7984149740087482
88.344744;1.044318112050299;0.8338040960140453;0.7983221622105097;-2.2880524634338073e-05;-2.1904739938349794e-05;1.044808831957399;10.000985716748637;0.8335058562830565;0.01556128384661033;0.015562185968818384;0.7982133833601693;0.014893261493473095;0.7984142252902231
88.354744;1.044317673970345;0.8338027499641064;0.7983227071118969;-2.2880741676329782e-05;-2.1904253510229955e-05;1.044807124017897;10.000990372038478;0.8335075428649896;0.015561307214689611;0.015562180360869083;0.7982141098956077;0.014893280791850271;0.7984134565206277
88.364744;1.0443172746399465;0.8338011218807925;0.7983229125177412;-2.177427584324999e-05;-2.0844119944321964e-05;1.0448054298980072;10.000995199044022;0.8335091620522329;0.015561330779784714;0.015562173792876652;0.7982139019518233;0.014893300669080851;0.7984116655313317
88.374744;1.0443169121555425;0.8337988045261895;0.7983223856805509;-2.2123574960844636e-05;-2.117787454134515e-05;1.0448037565864998;10.001000185588003;0.8335107114851642;0.015561354550935637;0.015562166268391443;0.7982147585975709;0.014893321063073263;0.7984108516228662
88.384744;1.04431658518028;0.8337976641917758;0.7983229111010776;-2.2123793312190826e-05;-2.1177384022307403e-05;1.0448021089293427;10.001005333224542;0.8335121900772965;0.015561378527602828;0.015562157811884424;0.7982156786047335;0.014893341900745974;0.7984100157611703
88.394744;1.044316293852778;0.8337965965356287;0.7983234300202253;-2.2124011842169616e-05;-2.117689332580413e-05;1.0448004898277643;10.001010655841819;0.833513598294394;0.015561402694636262;0.01556214846214302;0.7982156596212372;0.014893363106988196;0.7984081590574427
88.404744;1.044315738537036;0.8337939078580422;0.7983225504326515;-2.212803945689937e-05;-2.1180056964182297e-05;1.044798901406755;10.00101617305687;0.8335149380362218;0.015561427030028458;0.015562138257228093;0.7982166979218976;0.014893384597048873;0.7984072822830025
88.414744;1.0443164764000505;0.8337937537097411;0.7983230624115377;-2.236845186496579e-05;-2.1409535373842512e-05;1.0447973456355142;10.001021895525877;0.8335162120916155;0.015561451509693793;0.015562127227855991;0.7982177890729941;0.014893406271203377;0.798406387645672
88.424744;1.0443163020222477;0.8337929177822822;0.7983235746317432;-2.2368671409853845e-05;-2.1409054153477558e-05;1.0447958240858348;10.001027820982852;0.8335174232564576;0.015561476100414827;0.015562115402487916;0.7982179286511758;0.01489342802003321;0.7984044784699404
88.434744;1.044316172605353;0.8337921641430504;0.7983240897870311;-2.2368891408100007e-05;-2.140858059267919e-05;1.0447943380139646;10.001033942012617;0.8335185734842833;0.015561500750091568;0.015562102810911391;0.7982191124599289;0.014893449732461986;0.7984035575927162
88.444744;1.044316091756744;0.8337903884744873;0.7983235505521364;-2.271819177637773e-05;-2.1742359538658292e-05;1.044792889006909;10.00104024506685;0.833519663705215;0.015561525392081513;0.015562089490269783;0.7982193364875504;0.014893471304326503;0.7984016271818126
88.454744;1.04431606270253;0.8337894570265368;0.7983237440172334;-2.1611728207321338e-05;-2.06822606632442e-05;1.0447914791518738;10.001046704067397;0.8335206943182485;0.015561549961591075;0.01556207549385701;0.798220596994912;0.014893492641790273;0.7984006871752339
88.464744;1.0443160879089175;0.8337889629298653;0.7983242813000733;-2.1611950198214816e-05;-2.0681818831268236e-05;1.044790110436366;10.001053285752436;0.833521665752413;0.015561574402262818;0.015562060890407077;0.7982218908833315;0.014893513655618796;0.7983997373966797
88.474744;1.0443158683701774;0.8337872108865325;0.7983237711570262;-2.2722663271080078e-05;-2.174468235225088e-05;1.0447887841697774;10.00105995981322;0.8335225788951861;0.015561598658185747;0.015562045757851735;0.7982222159677302;0.01489353426017041;0.7983977774838852
88.484744;1.0443160073813251;0.8337868933950281;0.7983243360659504;-2.272289112899282e-05;-2.1744259988310893e-05;1.0447875007113205;10.00106670102071;0.833523435099808;0.01556162267140463;0.015562030176508325;0.7982235709533667;0.014893554389998287;0.7983968060746425
88.494744;1.0443162051223023;0.8337866605638053;0.7983249202527998;-2.27231243963766e-05;-2.1743845206764683e-05;1.0447862595335404;10.001073486292697;0.8335242355512461;0.015561646387476456;0.01556201422182554;0.7982249553241157;0.014893574022586339;0.7983958220221222
88.504744;1.0443164610320694;0.8337861592083807;0.7983251941684979;-2.161668027842896e-05;-2.06837900717869e-05;1.0447850600119213;10.001080290299516;0.8335249807280753;0.015561669754905319;0.015561997960053609;0.7982253687215769;0.014893593184967033;0.7983938247421605
88.514744;1.0443167732247594;0.8337849758314261;0.7983247721357389;-2.1966007980271967e-05;-2.1017627844966218e-05;1.0447839024270102;10.001087081674212;0.8335256708087183;0.015561692724903198;0.015561981441640407;0.7982268097876998;0.014893611935756293;0.7983928140240427
88.524744;1.044317139086836;0.8337849693175239;0.7983254454385649;-2.1966266640202105e-05;-2.1017228047297923e-05;1.0447837880795772;10.001093823764595;0.8335263068929106;0.01556171526278612;0.015561964693196852;0.7982272756202922;0.014893630340531129;0.798390790537498
88.534744;1.0443185091473248;0.8337857894745792;0.7983261611573791;-2.2206727569080308e-05;-2.1246794702313775e-05;1.0447827189852734;10.001100477256358;0.8335268918790052;0.015561737360201224;0.015561947717669533;0.7982287622859766;0.014893648466200737;0.7983897538210675
88.544744;1.0443189728841287;0.8337859094592575;0.7983269263054504;-2.2207009682994003e-05;-2.124640166581263e-05;1.044781698186761;10.001107000474919;0.833527430211807;0.01556175902967417;0.015561930498617288;0.7982302657488699;0.0148936663889104;0.7983887037916633
88.554744;1.044319180877394;0.8337843911894678;0.7983263537937475;-2.2211104981318914e-05;-2.1249655325623105e-05;1.0447807298724037;10.001113349167557;0.8335279270961884;0.015561780285290141;0.015561913003591272;0.7982307826125664;0.014893684192164863;0.7983866405531782
88.564744;1.0443197336066843;0.8337846230650509;0.7983272369730887;-2.2211413970937792e-05;-2.124926567566248e-05;1.0447798189875368;10.001119479265911;0.8335283879149339;0.015561801130999985;0.015561895192911748;0.7982323102354216;0.014893701956341964;0.7983855636444972
88.574744;1.044320329520918;0.8337849054664032;0.7983281852985978;-2.2211736684700717e-05;-2.124887672453706e-05;1.0447789716467875;10.001125350794318;0.8335288177729345;0.015561821560276133;0.015561877035320493;0.7982338460582122;0.014893719752250676;0.7983844728415306
88.584744;1.0443209672407996;0.8337841280292514;0.7983281408013276;-2.256115062756272e-05;-2.158272836723227e-05;1.0447781955474453;10.00113092770062;0.8335292210761872;0.0155618415562505;0.015561858521665993;0.7982343867666909;0.014893737636624795;0.7983823677568203
88.594744;1.044321644334204;0.8337841519316442;0.7983288893209928;-2.1454814416496588e-05;-2.0522692215893347e-05;1.0447774991035592;10.001136178036962;0.8335296016154778;0.015561861097280404;0.01556183966719596;0.7982359281813395;0.014893755649745656;0.7983812478951486
88.604744;1.0443223579074283;0.8337845665932465;0.7983300391839983;-2.1455176826635572e-05;-2.0522301524973963e-05;1.0447768903134604;10.001141081612131;0.8335299630250599;0.015561880175843317;0.01556182050153648;0.7982374659991058;0.01489377382522696;0.7983801142044031
88.614744;1.0443231054655397;0.8337850216698104;0.7983312534809632;-2.145555234331809e-05;-2.0521908858372468e-05;1.0447763757994235;10.00114563545255;0.8335303089376224;0.015561898812097547;0.01556180105887535;0.7982379965828026;0.014893792208271788;0.7983779683991002
88.624744;1.0443235845380259;0.8337841694863938;0.7983314676680842;-2.256642331009295e-05;-2.1584801837581903e-05;1.0447759602653877;10.00114984984332;0.8335306430626501;0.015561917044573412;0.015561781380731301;0.7982395169739499;0.014893810860235718;0.7983768119698627
88.634744;1.0443243962113564;0.8337847040415256;0.7983327949118895;-2.2566825249244856e-05;-2.1584403576890123e-05;1.044775647005781;10.001153745341256;0.8335309693403627;0.01556193491382044;0.015561761522774992;0.7982400245952959;0.014893829844484244;0.7983746468353875
88.644744;1.04432524038727;0.8337849312657789;0.7983338351167261;-2.1460554351476288e-05;-2.0524355183215744e-05;1.0447754382616767;10.001157349557763;0.8335312915316772;0.015561952454226063;0.01556174155040498;0.7982415172964145;0.014893849218080756;0.7983734736572137
88.654744;1.0443261185227368;0.8337844456798186;0.7983341915494918;-2.1810057425833077e-05;-2.0858190542453058e-05;1.0447753344332043;10.001160686243331;0.8335316124122529;0.01556196968517384;0.015561721524423746;0.7982429932741647;0.014893869037527051;0.7983722934231476
88.664744;1.0443279855497558;0.8337858761873741;0.7983356439808394;-2.2050682167901947e-05;-2.108774393436863e-05;1.0447753333912102;10.001163766449476;0.8335319336639918;0.015561986602437745;0.015561701490291064;0.7982434507628474;0.014893889362892645;0.7983701070088332
88.674744;1.0443289347351348;0.8337865960822165;0.7983371270929343;-2.2051128560769126e-05;-2.1087337042615944e-05;1.0447754313127857;10.001166587512015;0.8335322563552316;0.015562003182846737;0.015561681478380942;0.7982448876602846;0.014893910255379228;0.7983689141982933
88.684744;1.0443299202486724;0.8337873692500124;0.7983386343295511;-2.205158322751903e-05;-2.1086931191730672e-05;1.0447756241939883;10.001169133943252;0.8335325807983174;0.015562019395274157;0.015561661509958297;0.7982463009827143;0.01489393177164867;0.7983677148317909
88.694744;1.044330942921574;0.8337867421511904;0.7983387642929938;-2.1294434700707613e-05;-2.0361120277126946e-05;1.0447759083981987;10.001171377277277;0.8335329061205585;0.015562035206463395;0.015561641605638419;0.7982466867829253;0.01489395396015123;0.798365508899787
88.704744;1.044331702820414;0.8337873875384154;0.7983402967660669;-2.205630337668162e-05;-2.108976674840844e-05;1.0447762809449794;10.001173278284805;0.8335332307988115;0.015562050587233403;0.01556162179239673;0.7982480408871533;0.014893976866828753;0.7983642961201197
88.714744;1.0443328021482197;0.8337883300064239;0.7983418303427948;-2.205677279493911e-05;-2.1089373856433774e-05;1.0447767402649901;10.001174794406293;0.8335335538500804;0.01556206552049509;0.01556160210049731;0.7982493596442233;0.014894000546832995;0.7983630765352352
88.724744;1.0443339405604835;0.8337893279618057;0.7983433584162352;-2.2057243141445402e-05;-2.1088987159790575e-05;1.0447772862127551;10.00117588786234;0.8335338755849624;0.015562079999352808;0.015561582556392747;0.798249640260511;0.014894025065814628;0.7983608500434862
88.734744;1.0443351186534469;0.8337892725992595;0.7983438158309186;-2.2406787968635516e-05;-2.1422844733297854e-05;1.0447779192917115;10.001176531296132;0.8335341974233925;0.015562094015881957;0.01556156318123963;0.7982508809152647;0.014894050484213935;0.7983596167180479
88.744744;1.0443363371349133;0.833790025874833;0.7983449828822552;-2.1300567540186423e-05;-2.0362822123840907e-05;1.0447786402060362;10.001176710563515;0.8335345208640056;0.01556210756108298;0.015561543994170533;0.7982520804028108;0.014894076842701897;0.7983583782209692
88.754744;1.0443375968016935;0.833791176518869;0.798346463791139;-2.1301028887499704e-05;-2.0362451950984076e-05;1.0447794495925256;10.001176422635547;0.833534846642763;0.015562120642831087;0.015561525017476704;0.7982522373892664;0.014894104160762409;0.7983561365097214
88.764744;1.044338898201763;0.8337912656134842;0.7983468601642598;-2.1650559069680468e-05;-2.0696324531470497e-05;1.0447803475144448;10.001175667465365;0.8335351751060865;0.015562133296934686;0.015561506276381823;0.798253349976298;0.014894132438423626;0.7983548925452125
88.774744;1.0443399401190538;0.8337922634543172;0.7983482873743822;-2.241240498276844e-05;-2.1425005948802068e-05;1.044781333350857;10.001174436961863;0.83353550715967;0.015562145571695898;0.015561487791182696;0.7982534157297205;0.014894161653883667;0.7983526474562286
88.784744;1.0443422760238201;0.8337939537295267;0.7983493486732716;-2.1546337885111366e-05;-2.059495632467971e-05;1.0447824063926239;10.001172709676766;0.8335358445186;0.015562157508652731;0.015561469571387966;0.7982544318388535;0.014894191762795295;0.7983514010193794
88.794744;1.044343694288274;0.8337952690996275;0.7983507107972394;-2.1546760483647474e-05;-2.0594600126020916e-05;1.0447845661034492;10.001170451243224;0.8335361890576332;0.015562169149431699;0.015561451616161917;0.7982553951331877;0.014894222707814308;0.7983501524165901
88.804744;1.0443451439337348;0.8337955120220341;0.7983509791768002;-2.189624391535894e-05;-2.09284829980351e-05;1.0447858113138664;10.001167612535292;0.8335365419379228;0.015562180551257777;0.015561433915734824;0.7982553024465955;0.014894254433024;0.7983478996719309
88.814744;1.0443466197649822;0.833796892374824;0.7983522731699167;-2.1896638814387922e-05;-2.0928131032370772e-05;1.0447871392915902;10.00116412737918;0.8335369031161969;0.015562191783090045;0.015561416449883791;0.7982561515148179;0.01489428688550431;0.7983466395982618
88.824744;1.044348115974636;0.8337982999293378;0.79835353357259;-2.189701954245368e-05;-2.0927781467319442e-05;1.0447885456629313;10.00115992060666;0.833537271592784;0.015562202915911488;0.015561399185211081;0.7982569411093646;0.01489432000003882;0.7983453693183651
88.834744;1.0443496258182696;0.8337993819737252;0.798354426648497;-2.0790698380564034e-05;-1.9867786649169447e-05;1.0447900249339828;10.001154929744121;0.8335376462315185;0.015562214027061679;0.015561382078575376;0.7982566703332871;0.014894353682924027;0.7983430862617552
88.844744;1.0443511418105031;0.8337997265751863;0.7983545617171723;-2.1140125197957325e-05;-2.020167936413349e-05;1.0447915712984468;10.001149124088478;0.8335380261281886;0.015562225209836219;0.015561365094795571;0.7982573386704834;0.01489438780772172;0.7983417882171507
88.854744;1.044352355307929;0.8338009553257274;0.7983557242786886;-2.1901860620320335e-05;-2.0930378766283628e-05;1.044793179486034;10.001142505237548;0.8335384100613252;0.015562236569640302;0.015561348224247706;0.7982579468151114;0.014894422222330658;0.7983404744332192
88.864744;1.0443538603625098;0.8338024401600751;0.7983568549905177;-2.1902182961829147e-05;-2.0930041845913593e-05;1.0447948447566522;10.00113509553244;0.8335387959099995;0.015562248208196527;0.015561331475968755;0.798257496698406;0.014894456763177055;0.7983381446827206
88.874744;1.0443553492996946;0.8338028326823651;0.7983568944820192;-2.2251563151614084e-05;-2.1263945968691373e-05;1.044796561846306;10.001126924507354;0.8335391807955849;0.01556226021323969;0.01556131485735967;0.7982579903277812;0.014894491270147022;0.7983367986402968
88.884744;1.0443568156392098;0.8338039957930651;0.7983576288729373;-2.1145167263160935e-05;-2.0203971177690882e-05;1.044798324511406;10.001118014276127;0.8335395616383632;0.01556227265760147;0.015561298366554488;0.7982584288214942;0.014894525597150337;0.7983354370831068
88.894744;1.0443582527985267;0.8338055203020598;0.7983586694697409;-2.1145445194807616e-05;-2.0203649429924933e-05;1.0448001265119828;10.001108371035459;0.8335399356276251;0.015562285600319014;0.015561282001206373;0.7982578124164068;0.014894559621758969;0.7983330613198114
88.904744;1.0443596545554585;0.8338070584531345;0.7983596858207829;-2.1145710041433925e-05;-2.0203332236963424e-05;1.0448019620975086;10.001097989900757;0.8335403005846185;0.015562299086138853;0.015561265776956951;0.7982581409510601;0.014894593250495428;0.7983316726968419
88.914744;1.0443619697241688;0.8338082688516075;0.7983596223215782;-2.173521768649774e-05;-2.0767210086654727e-05;1.0448038249775993;10.001086862962214;0.8335406550810283;0.015562313144605953;0.01556124974413858;0.7982574143276632;0.014894626406061406;0.7983292739012522
88.924744;1.044363287590675;0.8338098475343129;0.7983606015268627;-2.1735456805740384e-05;-2.076690310014967e-05;1.044805707714018;10.001074981159238;0.8335409981985603;0.015562327792273527;0.015561233990018785;0.7982576327466726;0.014894659007769333;0.7983278672155312
88.934744;1.0443642585860677;0.8338108655090162;0.7983612318231217;-2.139038896198846e-05;-2.0435992408485454e-05;1.0448076024409103;10.001062336976464;0.8335413293815357;0.015562343037565169;0.015561218624236067;0.7982577969136343;0.014894690970573235;0.7983264555165461
88.944744;1.044365482452439;0.8338125063721613;0.798362183366303;-2.1390599858639564e-05;-2.043570036137813e-05;1.0448095013051906;10.001048933152857;0.8335416488337006;0.015562358882254011;0.015561203755352377;0.7982569082620073;0.014894722216123842;0.7983240423897063
88.954744;1.0443666573101213;0.8338130784249285;0.7983620631486598;-2.1739867415097154e-05;-2.076965249560724e-05;1.0448113961127101;10.001034792953524;0.8335419579804323;0.015562375317502647;0.01556118947405288;0.7982569685427594;0.014894752678552003;0.7983226323308884
88.964744;1.0443677830729101;0.8338147978620327;0.7983629907052664;-2.174004649338287e-05;-2.0769380628458392e-05;1.0448132783312025;10.001019966470702;0.8335422590274041;0.015562392323941418;0.015561175855608301;0.7982569791198157;0.014894782303165786;0.7983212316809577
88.974744;1.0443688599661693;0.8338165593654808;0.7983639067500021;-2.1740208873838336e-05;-2.0769120784177643e-05;1.0448151395194625;10.001004524272169;0.8335425537755573;0.01556240988339394;0.015561162975256001;0.7982559412908925;0.014894811043902242;0.7983188471554586
88.984744;1.044369887846202;0.8338169075277042;0.7983634182524677;-2.0982737500712566e-05;-2.004346003874656e-05;1.0448169719121454;10.000988538393827;0.8335428425657128;0.01556242799319327;0.015561150911812524;0.798255857362577;0.014894838868065809;0.7983174840409247
88.994744;1.0443708666682872;0.8338187534921412;0.7983643136914462;-2.0982865382427078e-05;-2.0043226079345296e-05;1.044818769309605;10.0009720706266;0.8335431241459585;0.015562446668903523;0.015561139732661954;0.798255731098922;0.014894865762527095;0.7983161465332707
89.004744;1.0443717972764437;0.833820640420546;0.7983651992682154;-2.098297578510141e-05;-2.0043004325957955e-05;1.0448205272781788;10.00095517779983;0.8335433966259531;0.015562465934309886;0.015561129480443948;0.7982545672698652;0.014894891729003823;0.7983138375962994
89.014744;1.044372380738972;0.8338223260060407;0.798366074883035;-2.1744462285083993e-05;-2.0771829302919096e-05;1.0448222422070845;10.000937921309552;0.833543657807047;0.015562485806595661;0.01556112017110906;0.7982543710086597;0.01489491677674137;0.7983125595889774
89.024744;1.0443732214949655;0.8338231805036569;0.7983658810550324;-2.209360972970574e-05;-2.110586123440016e-05;1.0448239105712747;10.000920371618712;0.8335439043867023;0.015562506280992627;0.015561111800819061;0.7982541474759608;0.014894940926604696;0.798311316369092
89.034744;1.0443749759630478;0.8338255850246905;0.7983664028385126;-2.1227159785094032e-05;-2.0275969611123015e-05;1.0448255289692023;10.000902607819127;0.8335441320728414;0.015562527314873906;0.015561104357625305;0.7982529016576312;0.01489496421678483;0.7983091127334222
89.044744;1.0443757403450922;0.8338276032988156;0.7983672490535463;-2.1227204498510375e-05;-2.0275781745319318e-05;1.0448270944807203;10.000884716074316;0.8335443364265456;0.015562548817498738;0.015561097830868146;0.7982526381668876;0.014894986692403973;0.7983079531508003
89.054744;1.0443764708257215;0.8338296427068411;0.7983680860861987;-2.1227235247415567e-05;-2.027559962936125e-05;1.0448286052000124;10.000866789144945;0.8335445129614828;0.015562570658680538;0.015561092218659422;0.7982513613215743;0.014895008390045355;0.7983058427139424
89.064744;1.0443771679465288;0.8338305917766016;0.798367855493945;-2.1576324699800004e-05;-2.0609656412123372e-05;1.0448310604078825;10.000848921984652;0.8335446572693487;0.015562592694604938;0.015561087534884697;0.7982510753498699;0.014895029336094939;0.7983047857919529
89.074744;1.0443778303135414;0.8338326588738131;0.7983686778144804;-2.157633205076787e-05;-2.0609484872267932e-05;1.0448324597294918;10.000831205896448;0.8335447655668753;0.015562614796165834;0.015561083810096188;0.798250784459837;0.014895049549192676;0.7983037871172733
89.084744;1.0443781548666615;0.8338341429450293;0.798369160772842;-2.12310306391919e-05;-2.027870231305811e-05;1.044833802027682;10.000813730781822;0.8335448345528034;0.015562636869225007;0.015561081084497264;0.7982494930202874;0.014895069036652803;0.798301851156435
89.094744;1.0443787413096277;0.8338362181244136;0.798369975678067;-2.123101907598966e-05;-2.0278539793893562e-05;1.044835085382558;10.000796590630138;0.8335448605643837;0.015562658859688237;0.015561079397888547;0.7982492057651308;0.014895087794976725;0.7983009813551389
89.104744;1.0443792874278812;0.8338371854863457;0.7983697322950372;-2.1580069127312713e-05;-2.0612613721922175e-05;1.0448363079874605;10.00077988261228;0.8335448392438289;0.015562680746607823;0.015561078780095251;0.7982489276639994;0.014895105817308006;0.798300180502161
89.114744;1.0443797917607438;0.8338392566919222;0.7983705532179972;-2.1580041223310945e-05;-2.0612458765990713e-05;1.044837468956618;10.000763699641052;0.8335447660039534;0.015562702531529866;0.015561079242834265;0.7982476637087469;0.014895123095746048;0.7982984493525691
89.124744;1.044380252793407;0.8338413237808278;0.7983713813194357;-2.158000527784181e-05;-2.0612307156424405e-05;1.044838568098064;10.00074811898379;0.8335446364535245;0.015562724226357948;0.015561080778122119;0.7982474189061399;0.014895139613836131;0.7982977855061131
89.134744;1.0443806694367128;0.8338419291834659;0.7983708253840247;-2.0822340598131653e-05;-1.9886741995658575e-05;1.044839604522235;10.00073319418968;0.833544446760725;0.01556274583741027;0.015561083367833703;0.7982471981191699;0.014895155343073209;0.7982971845919113
89.144744;1.0443810406587108;0.8338439816660977;0.798371676504661;-2.0822286242922185e-05;-1.9886596683881655e-05;1.0448405759691437;10.000718958105583;0.8335441943556012;0.015562767347008656;0.015561087000752368;0.7982460055866069;0.01489517025312396;0.7982956409177346
89.154744;1.0443813647994147;0.8338460220691335;0.7983725441613567;-2.0822221416651715e-05;-1.9886454331298107e-05;1.044841479479879;10.000705431507233;0.8335438780351068;0.015562788705377124;0.015561091687678231;0.7982458445353058;0.014895184320276495;0.7982951483877831
89.164744;1.0443822929885094;0.8338485681401648;0.7983734311725822;-2.182371108888179e-05;-2.084529501287619e-05;1.044842312081066;10.000692629469256;0.833543496914667;0.015562809835864421;0.01556109746117748;0.7982457169816662;0.01489519752504403;0.7982947023251006
89.174744;1.04438251851555;0.8338494676430018;0.7983732800737443;-2.2172692434952015e-05;-2.117938962531992e-05;1.0448430714530978;10.000680563651885;0.8335430495837487;0.015562830640205715;0.015561104360161539;0.7982446239025246;0.014895209855994762;0.7982932990060129
89.184744;1.0443826937267486;0.8338511035030346;0.7983738771511811;-2.1065901377436625e-05;-2.0119606170130738e-05;1.0448437563814879;10.000669237522974;0.8335425343114329;0.015562850999766422;0.015561112416271937;0.7982445659989952;0.014895221319469965;0.7982929351560023
89.194744;1.0443828178476429;0.8338530655047981;0.7983748315543714;-2.106578842947644e-05;-2.0119474942154485e-05;1.0448443663873406;10.000658639372503;0.8335419494702464;0.015562870779461477;0.01556112164877067;0.7982445441322444;0.014895231939550153;0.798292609604028
89.204744;1.0443828900415202;0.8338550041047724;0.7983758083693308;-2.1065662391289902e-05;-2.0119346069230186e-05;1.0448449017839803;10.000648743307131;0.833541293633315;0.015562889842177272;0.015561132063475307;0.7982435587023352;0.014895241755044092;0.7982913232230661
89.214744;1.044382909850885;0.8338558121760804;0.7983757459373606;-2.1414592489062012e-05;-2.0453450850904304e-05;1.0448453646683649;10.000639518728907;0.8335405653701684;0.015562908070460147;0.015561143655228938;0.7982436088103495;0.014895250814301798;0.7982910776101003
89.224744;1.044382877251557;0.8338577010057431;0.7983767602434664;-2.141444132860984e-05;-2.0453327201149234e-05;1.044845758788389;10.00063094104326;0.8335397628695104;0.015562925378358135;0.015561156415341969;0.7982436921470097;0.014895259161980106;0.7982908747762183
89.234744;1.0443827924462272;0.8338592109139987;0.7983774532556603;-2.03075870498545e-05;-1.939355727882451e-05;1.044846087561786;10.000622995027463;0.8335388839000366;0.015562941712576038;0.015561170337925515;0.7982428052921695;0.014895266831304276;0.7982897161658189
89.244744;1.0443823548225761;0.8338607953428514;0.7983784893016328;-2.106879911653783e-05;-2.012246979119241e-05;1.0448463522880598;10.000615672814655;0.833537926147399;0.015562957053297353;0.015561185418269188;0.7982429439314266;0.014895273845816629;0.7982896025432118
89.254744;1.0443821660860915;0.8338614747997648;0.7983784714519351;-2.1417681593326635e-05;-2.045658870736038e-05;1.0448465520160448;10.000608974296702;0.8335368875638142;0.015562971408170052;0.015561201649692305;0.7982421033623722;0.014895280224459318;0.7982885356964861
89.264744;1.044381925864368;0.8338632189510885;0.798379517125462;-2.1417486143232426e-05;-2.0456482674394806e-05;1.0448466847654911;10.000602903967563;0.8335357666191275;0.015562984795863035;0.015561219026405608;0.7982422792650132;0.014895285985629284;0.7982885173206175
89.274744;1.0443816360051812;0.8338649174557436;0.7983805651200881;-2.1417280843105043e-05;-2.045638245661121e-05;1.0448467489027389;10.000597456836365;0.8335345624464859;0.015562997235284195;0.015561237542301152;0.7982424678795657;0.01489529114310168;0.7982885502972424
89.284744;1.0443813002325917;0.8338651100828115;0.7983802193587413;-2.065944269382825e-05;-1.973086913669868e-05;1.044846743728272;10.00059260167377;0.8335332749827082;0.015563008746507076;0.015561257174367047;0.7982416653860869;0.0148952957020356;0.7982876380026301
89.294744;1.0443818766748536;0.8338674643865055;0.798381264822472;-2.0899392254973407e-05;-1.9960729496135003e-05;1.044846669586706;10.00058827549312;0.8335319050098668;0.015563019342883629;0.015561277866166992;0.7982418674778791;0.014895299664478046;0.7982877833351824
89.304744;1.0443814614194542;0.8338689963151708;0.7983823050475061;-2.089916015770277e-05;-1.9960652522746257e-05;1.0448465277340826;10.00058439315827;0.8335304538443125;0.015563029012020573;0.015561299533126445;0.798242069948601;0.014895303032704773;0.7982879893265528
89.314744;1.0443810100403457;0.8338704620020929;0.7983833378760425;-2.0898920279341903e-05;-1.996058526522789e-05;1.044846319853847;10.000580859150915;0.8335289229167345;0.015563037714480784;0.015561322082723579;0.7982412694791672;0.01489530580061707;0.7982872583941231
89.324744;1.0443802225729981;0.8338705092373085;0.7983833016682154;-2.2009124156410663e-05;-2.102378302780624e-05;1.0448460479730084;10.00057756840793;0.8335273138645527;0.015563045405248863;0.01556134543008624;0.7982414634524033;0.014895307942800822;0.7982875913798091
89.334744;1.0443797011868006;0.8338714768617845;0.7983839796558357;-2.0902177641673738e-05;-1.996408440665767e-05;1.0448457151117936;10.000574403610281;0.8335256291133791;0.015563052054405226;0.01556136950473484;0.7982416492618294;0.01489530941342652;0.7982879881144295
89.344744;1.0443791461636824;0.8338727098369724;0.7983849786442361;-2.0901916562971525e-05;-1.996404445070466e-05;1.0448463256206317;10.00057124231765;0.8335238722368413;0.015563057651508963;0.015561394250311871;0.7982408240913893;0.014895310154901233;0.7982874471539594
