time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.354744;1.0443785599185735;0.8338738527551368;0.7983859617498041;-2.0901648919151627e-05;-1.9964011841334663e-05;1.044845884541821;10.000567969552868;0.8335220478044029;0.015563062190325543;0.015561419615243648;0.7982409851689588;0.0148953101120175;0.7982879660877787
89.364744;1.0443779463453617;0.833873793461832;0.7983858657917705;-2.12504413589949e-05;-2.0298214549953945e-05;1.0448453969354567;10.000564480842854;0.8335201610534498;0.015563065650439337;0.015561445542519935;0.7982411303036555;0.014895309247263741;0.7982885427907889
89.374744;1.0443773102745542;0.8338747412011679;0.7983868061264228;-2.1250160482062065e-05;-2.0298193605446194e-05;1.0448448681719047;10.000560677029657;0.8335182177743026;0.01556306800369259;0.015561471968050682;0.7982402586298616;0.014895307549528062;0.7982881741140067
89.384744;1.0443766571643525;0.8338752369782517;0.7983873853296467;-2.014318095109128e-05;-1.9238526759398017e-05;1.0448443046506009;10.000556466521797;0.833516224430672;0.015563069234809533;0.015561498821401273;0.7982403708121809;0.014895305030918153;0.7982888550263391
89.394744;1.0443759932655672;0.8338759761727496;0.7983882697018299;-2.0142887557733382e-05;-1.9238514001347684e-05;1.044843713862522;10.000551773493852;0.8335141880059835;0.01556306934557636;0.015561526023080563;0.7982404681622086;0.01489530171778669;0.7982895804509993
89.404744;1.0443750247593315;0.8338752605331967;0.7983880649603597;-2.1253035952598478e-05;-2.0301756605330292e-05;1.0448431034977237;10.00054653679091;0.8335121152975843;0.015563068349772533;0.015561553482875265;0.7982395515989229;0.014895297648646551;0.7982893451370838
89.414744;1.0443743601816171;0.833875781885398;0.798388890597041;-2.1252730264280666e-05;-2.030175026005526e-05;1.0448424802893332;10.00054070081377;0.8335100122513983;0.01556306627308977;0.015561581103924084;0.7982396212485453;0.014895292876620116;0.7982901426264913
89.424744;1.0443746579005464;0.8338769532454805;0.7983896855886338;-2.149258872191894e-05;-2.0531691148254575e-05;1.044841849740865;10.000534211183954;0.8335078841556742;0.015563063147913852;0.015561608786743088;0.7982396763584991;0.014895287459393407;0.798290966425743
89.434744;1.0443740136687385;0.8338769021365574;0.7983901121620599;-2.0385575003887934e-05;-1.9472042415218086e-05;1.0448412166554661;10.000527016660666;0.8335057367149227;0.015563059003330658;0.015561636427108488;0.7982387157123955;0.014895281441184079;0.7982908106166964
89.444744;1.0443733821061192;0.8338759825159644;0.7983897743673289;-2.0734311866214272e-05;-1.9806277883510422e-05;1.0448405853937366;10.000519072393976;0.8335035768124051;0.015563053865089722;0.015561663918399707;0.7982387384386351;0.014895274853649257;0.798291669938252
89.454744;1.0443727627632438;0.8338760618772897;0.7983904523611846;-2.073397472882003e-05;-1.9806292329682078e-05;1.0448399600032328;10.000510343956906;0.8335014121339259;0.015563047765351556;0.015561691161767062;0.7982387441848223;0.014895267737002475;0.7982925401828835
89.464744;1.044372154780067;0.8338760379742919;0.7983910816267143;-2.0733629559666547e-05;-1.980631439063293e-05;1.0448393447122903;10.000500811575288;0.8334992504821747;0.015563040750227276;0.015561718070752262;0.7982377330942916;0.014895260152721057;0.7982924170489879
89.474744;1.0443715577013573;0.8338759159119157;0.798391657537932;-2.0733277079678147e-05;-1.9806344984062726e-05;1.0448387439493825;10.000490472309098;0.8334970996182656;0.01556303288057611;0.015561744573162962;0.7982377063887948;0.014895252174973452;0.7982932960641427
89.484744;1.0443706709748222;0.8338740053617013;0.7983907825194048;-2.073666907673257e-05;-1.9809982259218885e-05;1.0448381615121005;10.000479335827984;0.8334949672634817;0.015563024227896021;0.015561770616369897;0.7982376663843167;0.014895243874157542;0.7982941742115968
89.494744;1.0443700971146197;0.8338737040966888;0.7983912423802227;-2.073630402237673e-05;-1.981003194333511e-05;1.0448375996560215;10.000467413188248;0.8334928605406607;0.01556301486290834;0.015561796164302229;0.7982366151684116;0.0148952353067555;0.7982940490979957
89.504744;1.0443695365557675;0.8338733223491115;0.7983916428000164;-2.073593409759838e-05;-1.981009154040891e-05;1.0448370584470585;10.000454709186487;0.8334907851108967;0.015563004837549584;0.015561821184469575;0.7982365536076614;0.014895226516380488;0.7982949176658908
89.514744;1.0443689904475273;0.8338717600662979;0.798390924176632;-2.1084625319569552e-05;-2.0144387711043848e-05;1.0448365359853884;10.000441225113722;0.833488745246308;0.015562994175402604;0.015561845637275383;0.7982364820767797;0.014895217542957384;0.7982957770494413
89.524744;1.044368460028673;0.83387123791938;0.7983912053144848;-2.1084250617587074e-05;-2.0144466729739606e-05;1.0448360297992707;10.000426961615991;0.8334867448918404;0.015562982881298834;0.015561869468283595;0.7982354013291069;0.014895208432123656;0.7982956245639312
89.534744;1.0443679473272758;0.8338703078759331;0.7983910909891043;-1.9977182798880195e-05;-1.9084903874804477e-05;1.0448355380089336;10.000411912137823;0.8334847883511003;0.015562970957032898;0.015561892600572658;0.7982353119384282;0.014895199239088833;0.7982964574282956
89.544744;1.0443674557151374;0.8338696758400682;0.7983912477747361;-1.997681000781148e-05;-1.9085000771453777e-05;1.0448350598250098;10.000396059569395;0.833482880084626;0.015562958406889161;0.015561914939891779;0.7982352135966916;0.014895190026888593;0.7982972737454641
89.554744;1.044367943808266;0.8338686549491099;0.7983902801247446;-2.056567250409087e-05;-1.964927353892951e-05;1.0448345962922398;10.000379385655684;0.8334810240046592;0.015562945236589572;0.01556193639504324;0.7982341053226306;0.014895180863100134;0.7982970722349405
89.564744;1.0443672096282557;0.833867703201779;0.7983903064328985;-2.1326683840887195e-05;-2.037840422267727e-05;1.044834150736905;10.00036187728922;0.8334792226224221;0.015562931461967194;0.015561956892162034;0.7982339859615928;0.014895171817050969;0.7982978519537969
89.574744;1.0443668154624433;0.8338669636119277;0.7983902666890873;-2.132632437724006e-05;-2.0378524304723203e-05;1.0448337277849042;10.000343526615818;0.8334774767750135;0.015562917121923264;0.015561976373534674;0.798233854678366;0.014895162957884834;0.7982986131280702
89.584744;1.0443664678328046;0.8338658548173836;0.7983898263967381;-2.021927816083796e-05;-1.9319000149818887e-05;1.0448333317919114;10.000324336441036;0.8334757864263357;0.01556290226792859;0.015561994791994957;0.7982327112807436;0.014895154353313404;0.7982983559820229
89.594744;1.0443661734350047;0.8338639748579785;0.7983885944028009;-2.0567999487919713e-05;-1.9653359892661154e-05;1.0448329664767926;10.000304321475438;0.8334741514195152;0.015562886935808042;0.015562012112192049;0.798232555930196;0.01489514606747529;0.7982990794458535
89.604744;1.0443659375109735;0.8338631931217336;0.7983883561726076;-2.056766923616153e-05;-1.965350078896038e-05;1.0448326353220847;10.00028349699199;0.8334725711915858;0.015562871129717581;0.015562028317735505;0.7982313884346214;0.014895138159501066;0.7982987818523527
89.614744;1.044365763941144;0.8338624068621722;0.79838805239898;-2.0567352273017832e-05;-1.9653648123026564e-05;1.044832341211676;10.000261867211012;0.8334710444004225;0.01556285482211868;0.015562043413410493;0.7982312076967385;0.014895130683758414;0.7982994595798658
89.624744;1.0443656555367924;0.8338616193910826;0.7983876833661913;-2.056704940790799e-05;-1.965380189568522e-05;1.0448320854978765;10.000239425475822;0.8334695690771254;0.015562837963716715;0.0155620574182557;0.7982310115626309;0.01489512368922651;0.7983001091999375
89.634744;1.0443656139819546;0.8338593781627298;0.7983858558844882;-1.9809129762817986e-05;-1.8928536244800096e-05;1.044832867250455;10.000216167102938;0.8334681428033632;0.015562820500046651;0.015562070350557176;0.798229797068573;0.014895117221179238;0.7982997280232346
89.644744;1.0443653390769574;0.8338583578578839;0.7983853591178657;-2.057023005263832e-05;-1.96577193398919e-05;1.0448326831891324;10.00019210499368;0.8334667626329614;0.015562802382549996;0.015562082209974149;0.7982295608002118;0.014895111327398831;0.7983003136542625
89.654744;1.0443654324711729;0.8338575862006151;0.7983848012932899;-2.0569970203061942e-05;-1.965789396983919e-05;1.044832528729974;10.0001672731886;0.8334654249026574;0.01556278357313409;0.015562092970788843;0.7982292990627549;0.014895106060978519;0.7983008648957578
89.664744;1.044365593719548;0.8338568259942867;0.7983841843928277;-2.056972421143925e-05;-1.9658076900121054e-05;1.0448323995026672;10.000141719979643;0.8334641253452323;0.01556276405012433;0.015562102593535472;0.7982280081480063;0.014895101479695444;0.7983003816688888
89.674744;1.0443658241418965;0.8338549733321063;0.7983824500255433;-2.091855327766749e-05;-1.9992493999917362e-05;1.0448322921635889;10.000115504229298;0.8334628597392235;0.015562743810733694;0.015562111048676733;0.7982276850499127;0.014895097642474247;0.7983008646652325
89.684744;1.044367079360903;0.8338546554987427;0.7983813842739913;-2.0051801407428312e-05;-1.9162984294938586e-05;1.0448322040953832;10.0000886935339;0.8334616248144674;0.015562722866254717;0.015562118334782155;0.7982273280216958;0.014895094592755382;0.7983013159504052
89.694744;1.0443674535168712;0.8338539406530286;0.7983805978291062;-2.0051589144687792e-05;-1.9163200904583696e-05;1.0448321325195;10.000061359378835;0.8334604183452786;0.015562701232691465;0.015562124477044742;0.7982259362902034;0.014895092337323494;0.7983007375937524
89.704744;1.0443679008666926;0.8338532391851815;0.7983797595471158;-2.0051385144286924e-05;-1.916343107845536e-05;1.0448320741979285;10.000033574881284;0.8334592381558079;0.015562678921264719;0.015562129519659244;0.7982255097711938;0.014895090844703638;0.798301130012156
89.714744;1.0443684207101245;0.8338514423857456;0.7983778133778882;-2.0400250657374415e-05;-1.9497899410116123e-05;1.0448320259172126;10.000005416612094;0.8334580815809125;0.015562655936693497;0.015562133527457625;0.7982250493428129;0.014895090062206953;0.79830149271395
89.724744;1.0443687094137202;0.8338505216814117;0.7983768819980054;-2.1161432432250215e-05;-2.0227171173614624e-05;1.0448319844778169;9.999976963757108;0.8334569459570556;0.015562632283085239;0.015562136583398785;0.7982235565543885;0.01489508992757204;0.7983008248670335
89.734744;1.044369363263758;0.8338494994970421;0.7983755749552002;-2.0054551130527325e-05;-1.9167791638705528e-05;1.044831946156552;9.9999482905665;0.8334558290351838;0.01556260796825001;0.015562138769953557;0.7982230328562997;0.01489509037044038;0.7983011258877809
89.744744;1.0443700742752149;0.8338488309657015;0.7983745648414159;-2.005436801841965e-05;-1.9168078610566394e-05;1.0448319065300053;9.999919458374727;0.8334547287816763;0.015562583004560955;0.015562140146650494;0.7982224795565924;0.014895091312092277;0.7983013966646632
89.754744;1.0443708343718587;0.8338470573301839;0.7983724626622686;-2.040324654046826e-05;-1.9502602832920823e-05;1.0448318603215654;9.999890516944154;0.8334536431606577;0.015562557412701922;0.015562140740614008;0.7982208981076523;0.014895092660443485;0.798300638665485
89.764744;1.0443716354442996;0.83384638943972;0.7983713924367;-2.040306261642816e-05;-1.950291722186922e-05;1.0448318012159812;9.999861515252569;0.8334525705153297;0.015562531222530753;0.01556214055216892;0.7982202900185501;0.014895094306042446;0.7983008531643311
89.774744;1.044372469340774;0.8338457185692595;0.7983702987615671;-2.040287570690279e-05;-1.9503244281119414e-05;1.0448317220534902;9.999832510399315;0.8334515102085592;0.01556250446455202;0.015562139566740695;0.7982196566974585;0.014895096133999489;0.7983010426852457
89.784744;1.0443733275841756;0.83384469418214;0.7983688514587667;-1.929598879341794e-05;-1.8443931152980367e-05;1.0448316150631882;9.999803565744465;0.8334504627045486;0.015562477169767865;0.015562137769488903;0.7982179995035832;0.014895098051438863;0.7983002110758994
89.794744;1.0443742021108888;0.8338429071483158;0.7983666632658242;-1.9644853002528495e-05;-1.877850481516053e-05;1.044831472105435;9.999774742746899;0.8334494290447941;0.015562449379446225;0.015562135163576473;0.7982173200778024;0.014895100008368512;0.7983003628894308
89.804744;1.0443747853454433;0.8338419821037798;0.7983655232006583;-2.0406019902718363e-05;-1.9507877404182744e-05;1.044831285292279;9.999746094700853;0.8334484103920077;0.015562421135827165;0.01556213178378286;0.7982166207832029;0.014895101993050856;0.798300503720956
89.814744;1.044375673429761;0.8338412937573371;0.7983643755915216;-2.0405810197199497e-05;-1.9508248894111057e-05;1.0448310483083665;9.999717663581745;0.8334474081294626;0.015562392456713913;0.015562127694125164;0.798214904716288;0.014895104013987344;0.7982996388566878
89.824744;1.044377515100089;0.833841364353118;0.7983632238652594;-2.0645755845536862e-05;-1.9738565234469252e-05;1.0448307583896603;9.999689479619411;0.8334464243046319;0.015562363330123953;0.015562122971921454;0.7982141751143759;0.014895106087457902;0.7982997723098313
89.834744;1.0443784003908676;0.833839564970006;0.798361010858077;-2.099459237679182e-05;-2.0073176330432137e-05;1.0448304167917364;9.999661565876204;0.8334454616734048;0.015562333740023573;0.015562117688906042;0.7982134345650219;0.014895108230655551;0.7982999082139055
89.844744;1.0443792816421056;0.8338385215217926;0.7983595232526258;-1.988766547953517e-05;-1.901391980715258e-05;1.044830026374584;9.999633946494916;0.8334445230256036;0.015562303696245002;0.01556211189715302;0.7982116846340149;0.01489511046002046;0.7982990506680715
89.854744;1.044380158128669;0.8338378262969833;0.7983583711313257;-1.9887428592582e-05;-1.9014321604500105e-05;1.0448295892746922;9.999606650663395;0.8334436105351328;0.015562273239779479;0.015562105625900841;0.7982109262266104;0.014895112796406132;0.798299202712733
89.864744;1.0443810298838907;0.8338360257158762;0.7983561621337695;-2.0236245204061317e-05;-1.9348950187381086e-05;1.0448291068317235;9.99957970946843;0.8334427258739068;0.015562242426685661;0.01556209889128194;0.7982101600657509;0.014895115273389709;0.7982993671304768
89.874744;1.0443818979707309;0.8338353361278767;0.7983550175239966;-2.0235995912698943e-05;-1.9349360871831255e-05;1.0448285805313897;9.999553156111936;0.8334418707223347;0.015562211312085825;0.015562091708901334;0.7982083868393695;0.014895117946205046;0.798298546806018
89.884744;1.0443827638442984;0.8338346535208006;0.7983538799773242;-2.023574211790514e-05;-1.9349774835250225e-05;1.0448280127664635;9.99952703257871;0.8334410471300875;0.015562179941575634;0.015562084096545529;0.7982076075846075;0.014895120892383854;0.7982987446727422
89.894744;1.0443833276934649;0.8338333904991031;0.7983524177170049;-1.9890156992150753e-05;-1.901954709294114e-05;1.0448274066396657;9.99950139121737;0.8334402574824671;0.015562148345896318;0.015562076075785938;0.7982068242381448;0.01489512419490915;0.7982989642577184
89.904744;1.0443841913511516;0.8338316196825221;0.7983502419665652;-2.0238959335956867e-05;-1.9354185399491862e-05;1.0448267648754073;9.999476289805662;0.8334395039867389;0.01556211653494215;0.015562067683072695;0.7982050394240041;0.014895127914477972;0.7982982089423234
89.914744;1.0443850532846108;0.8338309654384493;0.7983491400425109;-2.023870421136499e-05;-1.935460290284662e-05;1.04482608927878;9.999451787697001;0.8334387883018555;0.015562084493829417;0.015562058973262424;0.7982042556905151;0.014895132068840763;0.7982984814501763
89.924744;1.0443859112632388;0.8338303211436405;0.7983480543095859;-2.0238451746653833e-05;-1.9355020102105893e-05;1.0448263809607703;9.999427944080601;0.833438111664188;0.01556205218790976;0.015562050007333038;0.7982034753115136;0.01489513663710379;0.7982987845358736
89.934744;1.0443867615394276;0.8338296871511904;0.798346986498518;-2.0238202766746978e-05;-1.9355436482706292e-05;1.0448256401552025;9.999404819085399;0.8334374751421392;0.015562019573290732;0.015562040843828798;0.7982017007901715;0.014895141587751667;0.7982981202804266
89.944744;1.0443875995064213;0.8338276082317211;0.7983445441471481;-1.948031993493993e-05;-1.863041947675931e-05;1.0448248659660673;9.99938247671993;0.8334368798764372;0.015561986607871661;0.01556203153989425;0.7982009353663009;0.014895146902824754;0.7982984899818125
89.954744;1.044389373684271;0.8338277576754844;0.7983435160466517;-1.972023783266872e-05;-1.8860765143922995e-05;1.0448240571988148;9.999360984491542;0.83343632711377;0.015561953260674583;0.015562022150308613;0.7982001828528497;0.014895152577545343;0.7982988957986692
89.964744;1.0443901707704641;0.8338271574658465;0.7983425092731586;-1.9720000929060466e-05;-1.8861175036163607e-05;1.0448232134298523;9.999340413226804;0.8334358179413051;0.015561919514863383;0.015562012724839609;0.7981984468857958;0.014895158609474476;0.7982983402777668
89.974744;1.0443906370125289;0.8338263298675376;0.7983415251028926;-2.0481133722287755e-05;-1.9590587136027206e-05;1.0448223351224797;9.999320838869771;0.8334353531739963;0.015561885369037966;0.015562003311626407;0.7981977306471695;0.014895164998790114;0.7982988248774359
89.984744;1.0443913673627312;0.8338246501664598;0.7983395054322273;-2.0829962974295607e-05;-1.992520740306606e-05;1.0448214236398699;9.99930233669818;0.8334349338843134;0.015561850839885356;0.015561993963932517;0.7981970374605125;0.014895171756127878;0.7982993497818465
89.994744;1.0443920552915051;0.8338237443141909;0.7983382363200484;-1.972304097954838e-05;-1.8865948004617583e-05;1.0448204814631412;9.999284968087638;0.8334345622917002;0.01556181595994341;0.015561984737899836;0.7981953714511296;0.014895178901474446;0.7982989131880364
90.004744;1.0443926960594656;0.833823205294135;0.7983373268420924;-1.9722821014223145e-05;-1.8866334065035592e-05;1.0448195116649808;9.999268770473908;0.8334342417955782;0.015561780771318128;0.01556197568062727;0.798194737245961;0.014895186453066794;0.7982995114673435
90.014744;1.044393285119058;0.8338226853033452;0.7983364429750472;-1.9722605080729074e-05;-1.8866711211421823e-05;1.0448185172631967;9.999253755063862;0.8334339758557583;0.015561745318188583;0.015561966821998573;0.7981941385595368;0.014895194424279508;0.7983001404522688
90.024744;1.0443938174836362;0.8338210786684358;0.7983345256528475;-2.0071450603829394e-05;-1.9201298397625712e-05;1.0448175012193601;9.9992399114583;0.8334337668611461;0.015561709643370463;0.015561958171220677;0.7981925772516864;0.014895202834084863;0.7982997945896438
90.034744;1.044394287712106;0.8338205999843561;0.7983336950916697;-2.0071241420843696e-05;-1.9201655805187673e-05;1.0448164667962;9.999227216441174;0.8334336157349725;0.015561673798302294;0.015561949713623258;0.7981920540770185;0.014895211710364684;0.7983004666773273
90.044744;1.0443946904415866;0.8338201441478648;0.798332892471594;-2.0071034352000636e-05;-1.9202002667222654e-05;1.0448154181634612;9.999215642751286;0.8334335222672674;0.01556163785625586;0.015561941411654094;0.7981915698221747;0.014895221080808879;0.7983011497641008
90.054744;1.0443947207817466;0.8338191235644665;0.7983317838920242;-1.9725493951065365e-05;-1.8871688857463716e-05;1.0448143603503879;9.999205165569872;0.8334334858667449;0.015561601913073559;0.015561933207228701;0.7981901256849705;0.014895230972942536;0.798300836859039
90.064744;1.0443949784500342;0.8338176110558472;0.7983299776725024;-2.0074345006404062e-05;-1.9206230486895746e-05;1.0448132982579668;9.999195767266837;0.8334335061990485;0.01556156608106106;0.0155619250259967;0.7981897235704142;0.014895241423573414;0.7983015203173904
90.074744;1.0443951623622008;0.8338172311253012;0.7983292573120786;-2.007413896610698e-05;-1.9206539697622393e-05;1.0448122361216647;9.99918744055508;0.8334335830369413;0.015561530482383748;0.015561916792562967;0.7981893662025532;0.014895252476919689;0.7983021935412994
90.084744;1.0443952725371424;0.8338168767035464;0.798328560443269;-2.007393155943822e-05;-1.920683405509881e-05;1.0448111774356437;9.999180190887863;0.8334337156141844;0.015561495236715057;0.015561908445972425;0.7981880564088978;0.014895264170977925;0.7983018512784198
90.094744;1.0443962629524275;0.8338173080852731;0.7983278833412717;-2.0313878609110146e-05;-1.9437042770935584e-05;1.044810124395012;9.999174038415475;0.8334339026739168;0.015561460449152957;0.015561899935516427;0.7981877962675443;0.014895276526362071;0.7983024891393141
90.104744;1.044396227511486;0.8338155449224637;0.7983258280250879;-1.9556023886149705e-05;-1.8711869657427117e-05;1.0448090774951027;9.999169012931308;0.8334341428706866;0.015561426210499123;0.015561891203096985;0.798187586698988;0.014895289542329049;0.7983031040485798
90.114744;1.0443961223879814;0.8338152576441216;0.7983251787422854;-1.9555807861196906e-05;-1.871211503852904e-05;1.044808035989965;9.999165139520052;0.833434434754173;0.0155613926028852;0.015561882180562044;0.7981874271150704;0.014895303195858632;0.7983036930755905
90.124744;1.0443959511599425;0.8338149881405583;0.7983245393757782;-1.9555587732112586e-05;-1.8712343465885595e-05;1.0448069984940294;9.999162424748224;0.8334347769149735;0.015561359698251506;0.015561872811149458;0.7981863150897962;0.014895317442006476;0.7983032538488812
90.134744;1.0443957181071493;0.8338147350817606;0.798323908625199;-1.9555363061659602e-05;-1.8712554948292103e-05;1.0448059632133504;9.999160851258578;0.833435168103206;0.015561327549133476;0.0155618630636047;0.7981862465300573;0.014895332223033148;0.7983037841270678
90.144744;1.0443951265535065;0.8338131519573433;0.7983222259509789;-2.0665550094503863e-05;-1.9775968708856064e-05;1.0448049279707667;9.999160379863882;0.8334356066180749;0.015561296185183884;0.01556185291774313;0.7981862162765273;0.014895347482469278;0.7983042829948316
90.154744;1.044394781340476;0.833812585207334;0.7983212762207246;-1.9558615843460003e-05;-1.8716492550761545e-05;1.0448038903071848;9.99916095717484;0.8334360899049772;0.015561265624375585;0.015561842349980043;0.7981852185019486;0.01489536316003436;0.7983037504464531
90.164744;1.0443943842445849;0.833812388693527;0.798320669072326;-1.9558373477088694e-05;-1.871665362982189e-05;1.044802848357678;9.999162527923781;0.8334366152791934;0.015561235880174957;0.015561831341346427;0.7981852467184302;0.014895379171528379;0.7983041869316542
90.174744;1.0443939379480942;0.8338122162228565;0.7983200721158136;-1.955812276076131e-05;-1.8716798223666237e-05;1.0448018021324958;9.999165043849397;0.8334371805686936;0.015561206953514938;0.015561819884457014;0.7981852941235331;0.014895395410050007;0.7983045944755857
90.184744;1.0443934456062276;0.8338109636711744;0.7983184276533339;-1.9906918489087913e-05;-1.9051144274857663e-05;1.0448007534829864;9.999168462995831;0.83343778354841;0.015561178825491967;0.015561807973509933;0.7981843546565648;0.014895411771466359;0.7983039762244298
90.194744;1.0443929106067134;0.8338108465775719;0.7983178562818909;-1.990664963355721e-05;-1.905125742581097e-05;1.04479970498174;9.999172744117985;0.8334384213262231;0.01556115145879589;0.015561795600587533;0.7981844237167608;0.014895428175433828;0.7983043353786842
90.204744;1.0443923363959262;0.8338104108513044;0.7983169639458505;-1.879967365170875e-05;-1.799170184259228e-05;1.0447986594101726;9.999177840569095;0.8334390907264625;0.015561124803837144;0.015561782773281413;0.7981844980226028;0.014895444569854564;0.7983046749052525
90.214744;1.0443917265428782;0.8338103552968095;0.7983164170601067;-1.879938950948392e-05;-1.7991786047946833e-05;1.0447986194901906;9.999183700347006;0.8334397888854359;0.015561098806766012;0.015561769531077657;0.7981835753006722;0.014895460919905072;0.798303996120818
90.224744;1.0443907838229094;0.8338089833768884;0.7983148188160581;-1.9909512964489765e-05;-1.9055072227426862e-05;1.04479758697128;9.99919027438222;0.833440513484298;0.0155610734161368;0.015561755938954043;0.7981836536575795;0.014895477189980563;0.7983042984964702
90.234744;1.0443910667705638;0.833809748742469;0.7983142860271618;-2.0149372031060787e-05;-1.9285055211059045e-05;1.0447965619014268;9.999197521022083;0.8334412629553452;0.015561048586359448;0.0155617420670102;0.7981837306025522;0.01489549333648271;0.7983045815474986
90.244744;1.04439036968899;0.833809780577646;0.7983137570818196;-2.0149074792156893e-05;-1.928509675149927e-05;1.0447955428299318;9.99920540075116;0.8334420365043038;0.015561024279098772;0.015561727971885576;0.7981828028064212;0.014895509316532145;0.7983038449285491
90.254744;1.044389647382016;0.8338098391673202;0.7983132299755747;-2.0148776180072673e-05;-1.9285124073397768e-05;1.0447945274515116;9.999213867830111;0.8334428335301342;0.015561000468429542;0.015561713684331405;0.798182866773669;0.014895525095951071;0.7983040881527291
90.264744;1.0443888994124357;0.8338084668777024;0.7983113084233223;-1.939083240072559e-05;-1.8559699515134574e-05;1.0447935129654298;9.999222868004244;0.8334436529252269;0.015560977152818147;0.015561699204190201;0.7981829195646205;0.014895540646242511;0.798304311607659
90.274744;1.0443881240322943;0.8338085719132957;0.7983107772938076;-1.9390536196358916e-05;-1.8559700277395377e-05;1.044792496078716;9.999232344454207;0.8334444928529093;0.015560954359704796;0.015561684505360199;0.7981819589806799;0.014895555944469965;0.7983035158758668
90.284744;1.0443873186077064;0.8338086941692973;0.7983102393644262;-1.93902432955217e-05;-1.8559689051296777e-05;1.044791473357253;9.99924224230742;0.8334453506301368;0.015560932127730362;0.015561669546387614;0.7981819831829935;0.014895570979102575;0.7983037012142918
90.294744;1.0443864804363008;0.8338088289890502;0.7983096911117313;-1.9389954696834402e-05;-1.855966631363142e-05;1.0447904426555605;9.99925250770433;0.8334462223365635;0.015560910482571829;0.015561654279893094;0.7981819903694727;0.01489558574482611;0.7983038689902502
90.304744;1.0443856077641798;0.8338089719384109;0.7983091293906105;-1.938967127348655e-05;-1.8559631980376952e-05;1.0447894047223831;9.99926308914337;0.833447102601746;0.015560889435767252;0.015561638664357379;0.7981809790490245;0.014895600230651987;0.7983030214722746
90.314744;1.044384399476896;0.8338074231534958;0.7983071576146067;-1.9393103795520107e-05;-1.8563143371381256e-05;1.0447883631054478;9.999273941658458;0.8334479850684791;0.015560869001544736;0.01556162267429726;0.7981809483901607;0.014895614422298096;0.7983031608589368
90.324744;1.0443834582340525;0.8338075710520771;0.798306560913869;-1.9392832729220862e-05;-1.8563084971107883e-05;1.0447873224142956;9.999285028000559;0.8334488632333328;0.015560849207195464;0.015561606294197956;0.7981808981963612;0.014895628318343396;0.7983032893359273
90.334744;1.0443824859063038;0.8338077171419129;0.7983059422094438;-1.9392568122319283e-05;-1.8563014154544556e-05;1.0447862864667803;9.999296318351828;0.8334497309651993;0.015560830093803895;0.015561589503392459;0.7981798287092166;0.014895641936320264;0.7983024078612142
90.344744;1.0443814871500012;0.8338078598281924;0.7983052973396225;-1.9392309763426918e-05;-1.8562930503481514e-05;1.044785257185233;9.999307791687382;0.8334505826543752;0.015560811711613373;0.015561572270627348;0.7981797402689059;0.01489565530121251;0.7983025156542526
90.354744;1.0443804684176832;0.8338068916350915;0.7983035623096258;-1.974111065984896e-05;-1.8897048622980908e-05;1.0447842346201675;9.999319434281775;0.8334514131657553;0.015560794110724262;0.015561554557174949;0.7981796330302171;0.014895668437607723;0.7983026118919133
90.364744;1.0443794370125168;0.8338070258412348;0.7983028535001737;-1.9740863716418147e-05;-1.8896937097302493e-05;1.0447832179129926;9.9993312340764;0.8334522173779423;0.015560777333134511;0.015561536323174733;0.7981785067373081;0.014895681371231075;0.7983016958529735
90.374744;1.0443793536942887;0.833807568030881;0.7983017759404735;-1.8874071674607685e-05;-1.8067080111555297e-05;1.0447822058138947;9.999343178733096;0.8334529897171213;0.01556076141010609;0.015561517537924318;0.7981783605186586;0.014895694132888163;0.798301766491332
90.384744;1.0443783173005836;0.8338076923702189;0.7983009979666597;-1.8873833626140543e-05;-1.8066936195310998e-05;1.0447811959697486;9.999355255665442;0.833453724365674;0.015560746362532523;0.015561498181251823;0.7981781931737516;0.014895706770020644;0.7983018237676293
90.394744;1.0443769861410013;0.8338064610403725;0.7982991261602823;-1.9984004917568675e-05;-1.9129982770543892e-05;1.0447801841885869;9.999367448499655;0.8334544159095237;0.015560732202812398;0.015561478231442594;0.7981770036736114;0.014895719347297404;0.7983008689582726
90.404744;1.0443759667606625;0.8338065628252836;0.7982982809386534;-1.9983770583711927e-05;-1.9129802181465282e-05;1.0447791644602846;9.999379738039035;0.8334550598917512;0.015560718936820536;0.015561457660684078;0.7981767912854488;0.014895731918153274;0.7983009041963849
90.414744;1.0443749627073995;0.8338066451402641;0.7982974037569084;-1.9983535517505992e-05;-1.912960190061936e-05;1.0447781293443992;9.999392104591982;0.833455652965686;0.015560706561066897;0.015561436446962375;0.7981765553013861;0.014895744502706858;0.7983009325968975
90.424744;1.044373977367142;0.8338063531458513;0.798296160889025;-1.887659674352618e-05;-1.8069726368775582e-05;1.0447770709087334;9.999404521746923;0.8334561925999181;0.015560695058943145;0.01556141459341201;0.798175294627412;0.014895757102829692;0.7982999570206692
90.434744;1.0443730136081124;0.8338052729224112;0.7982941608166916;-1.9225406830280543e-05;-1.8403699774165036e-05;1.044775981911238;9.999416956942888;0.833456676781472;0.015560684407850599;0.015561392141489081;0.7981750077679575;0.01489576973135879;0.7982999791319616
90.444744;1.0443720742966056;0.8338052643643238;0.7982931880004203;-1.9225158669058046e-05;-1.8403439476299393e-05;1.0447748564468595;9.999429387959275;0.8334571040190893;0.015560674594896347;0.01556136916506973;0.7981746930453211;0.014895782416203372;0.7982999999693994
90.454744;1.0443711619811458;0.8338052175781836;0.7982921825772509;-1.9224903527292837e-05;-1.84031601946303e-05;1.0447736905539617;9.999441817411562;0.8334574732180936;0.015560665621981542;0.015561345751120967;0.7981743485679431;0.014895795176023036;0.7983000193942754
90.464744;1.0443702787437812;0.8338051305909022;0.7982911454447249;-1.922464096471622e-05;-1.8402863107504543e-05;1.044772482876907;9.999454275769551;0.8334577831326546;0.015560657490442715;0.015561321982071247;0.7981729724025708;0.014895808001933691;0.7982990370218579
90.474744;1.0443694270782509;0.8338035464787422;0.7982886847501695;-1.8466721964415394e-05;-1.7677108640106602e-05;1.0447712343105129;9.999466817435938;0.8334580319920861;0.015560650183244913;0.015561297932849381;0.7981725631641017;0.014895820857350766;0.7982990513955257
90.484744;1.0443683094544425;0.8338031358593468;0.7982875903609844;-1.92277955276281e-05;-1.840577232284922e-05;1.0447699466274638;9.999479513064887;0.8334582176675251;0.015560643662906999;0.015561273683504262;0.7981721204384744;0.014895833681234;0.798299060603396
90.494744;1.0443675303585083;0.8338029227062121;0.7982864695797767;-1.9227510872345008e-05;-1.840543297335329e-05;1.044768621088409;9.999492443439381;0.8334583379106277;0.01556063788018586;0.015561249322224038;0.7981706446924138;0.014895846397894956;0.7982980617001075
90.504744;1.0443667905425214;0.8338026662912548;0.7982853224064519;-1.922721950763416e-05;-1.8405084728398106e-05;1.0447672576608906;9.99950569696347;0.833458390876534;0.015560632782964556;0.01556122492997946;0.7981701367157555;0.014895858931739317;0.7982980502545466
90.514744;1.0443670438980104;0.8338020202880826;0.7982830886234179;-1.9816120662692486e-05;-1.8968865372158093e-05;1.0447668551455198;9.99951936555655;0.8334583763427859;0.015560628320998382;0.01556120057716191;0.7981695971418691;0.014895871210710026;0.7982980217067752
90.524744;1.0443663823014233;0.8338016734842432;0.7982818868933147;-1.9815816922077313e-05;-1.8968508278378488e-05;1.044765412160973;9.99953353761406;0.8334582963828947;0.015560624446599317;0.015561176340146149;0.7981680266576554;0.014895883166248056;0.7982969712910789
90.534744;1.0443657582053072;0.8338009286495774;0.798280322869658;-1.870880545683153e-05;-1.7908495735228155e-05;1.0447639285846946;9.99954828918095;0.8334581545115891;0.015560621116361735;0.015561152308798157;0.7981674264553615;0.014895894742682566;0.7982968939386125
90.544744;1.0443651706038795;0.833800481094515;0.7982790646863834;-1.870849142182735e-05;-1.790814174550577e-05;1.0447624066271364;9.999563674239646;0.8334579543719285;0.015560618302514293;0.015561128579312277;0.7981667981671531;0.014895905904942797;0.7982967857796573
90.554744;1.0443646195862746;0.8337988729781007;0.7982767182181204;-1.905722464084292e-05;-1.8242006470519052e-05;1.0447608504836854;9.999579721557065;0.8334576991466496;0.015560616007078247;0.015561105250815057;0.7981651434831597;0.014895916630331582;0.798295643808477
90.564744;1.0443638053818398;0.8337980756240477;0.7982754025775151;-1.9818252824600535e-05;-1.8970656135299203e-05;1.0447592647232355;9.999596442061163;0.8334573918195535;0.015560614256780054;0.015561082427609185;0.798164464261132;0.014895926882188392;0.7982954654719288
90.574744;1.0443633304174011;0.8337974604840934;0.7982740581514126;-1.9817930293714333e-05;-1.8970328109911395e-05;1.044757653197248;9.999613837959972;0.8334570358384603;0.01556061308469265;0.015561060223307097;0.7981637631016704;0.014895936587551398;0.7982952500147779
90.584744;1.0443628941740994;0.8337964366262289;0.7982723509375432;-1.8710904614467192e-05;-1.7910357484432203e-05;1.044756019481313;9.999631905603321;0.8334566355288979;0.015560612526603452;0.015561038763173687;0.7981620432317549;0.014895945648062075;0.7982939979958306
90.594744;1.0443624965940124;0.8337945947530071;0.7982698905134393;-1.9059631045447473e-05;-1.8244269318422246e-05;1.0447543676609534;9.999650631428466;0.8334561959944593;0.015560612631227036;0.015561018174413983;0.7981613074091201;0.01489595397123942;0.7982937105607802
90.604744;1.0443621375935404;0.8337937998573814;0.7982684642503802;-1.905930790278361e-05;-1.8243985742279284e-05;1.0447527026512788;9.999669988533364;0.833455722925969;0.015560613461340793;0.015560998569679095;0.7981605571154639;0.014895961487958076;0.7982933905875073
90.614744;1.044361817983193;0.8337929468983186;0.7982670166870116;-1.905898532986588e-05;-1.8243719564016957e-05;1.0447510304708674;9.999689944476094;0.8334552226758329;0.015560615082865385;0.015560980037511983;0.7981587928127017;0.01489596815006371;0.798292042332437
90.624744;1.0443615401326278;0.8337920377685784;0.7982655532967333;-1.9058663356457234e-05;-1.824347160406089e-05;1.0447493581779281;9.99971047309996;0.8334547019926917;0.015560617556762642;0.015560962640164521;0.798158014548194;0.01489597391874965;0.7982916706101864
90.634744;1.0443613070133555;0.8337899672739781;0.7982630200437913;-1.940739223740631e-05;-1.857745404450373e-05;1.044747693453083;9.999731556316556;0.8334541669822103;0.01556062093388903;0.015560946413674951;0.7981572223773814;0.01489597875089518;0.7982912813627308
90.644744;1.0443611206574555;0.8337886006568349;0.798261207329255;-1.8300370224865875e-05;-1.751758759520728e-05;1.0447460443444578;9.999753178281576;0.8334536223359198;0.015560625245446595;0.015560931369951687;0.7981564169274358;0.014895982592090153;0.7982908807630816
90.654744;1.044361634469815;0.8337880513549443;0.7982597293129846;-1.930154331884007e-05;-1.8476300866046622e-05;1.0447444186905386;9.999775320669553;0.8334530716901409;0.015560630494384414;0.015560917504344435;0.7981545996761027;0.01489598537968322;0.7982894752715253
90.664744;1.044361541922819;0.8337869299153678;0.7982582573489535;-1.9301227298280367e-05;-1.847612598928776e-05;1.0447428230909706;9.999797961691973;0.8334525184867783;0.015560636651771369;0.015560904807259355;0.7981537725161553;0.01489598704944155;0.7982890702678537
90.674744;1.0443614946961288;0.8337857613675564;0.7982567961906208;-1.930091326251856e-05;-1.8475967785896888e-05;1.0447412622727221;9.999821073882226;0.8334519665745997;0.015560643654182884;0.015560893271959787;0.7981529375543898;0.014895987546650502;0.7982886707160118
90.684744;1.044361491795009;0.8337834440887704;0.7982542899087276;-1.9649649813460098e-05;-1.8810035331505487e-05;1.0447397392947664;9.999844617926756;0.8334514203624218;0.015560651405386443;0.015560882895757732;0.7981510972238917;0.014895986838629185;0.7982872807994555
90.694744;1.0443615325372173;0.8337818477926847;0.7982525266853581;-1.8542635143134623e-05;-1.7750249533089458e-05;1.0447382565218808;9.99986854097866;0.8334508844690199;0.015560659791047962;0.015560873679619489;0.7981502535169096;0.014895984913373114;0.7982869035141347
90.704744;1.0443616161799232;0.8337805696202854;0.7982511180182691;-1.854232385079007e-05;-1.7750130854060742e-05;1.044736816746818;9.999892783422577;0.8334503631569026;0.015560668700755252;0.015560865626241335;0.7981494067363428;0.014895981769473982;0.7982865413930255
90.714744;1.0443617418204163;0.8337792674186274;0.7982497324499986;-1.8542011896055643e-05;-1.7750020662954415e-05;1.04473542355078;9.999917286638079;0.8334498600412863;0.015560678042986862;0.015560858737043309;0.7981475552656927;0.014895977412106628;0.7982851950559359
90.724744;1.044361908691745;0.8337768424857886;0.7982473135641257;-1.8890748049126545e-05;-1.8084127299166432e-05;1.044734081041583;9.999941996867221;0.8334493780601921;0.01556068774959381;0.01556085301549336;0.7981466963574309;0.014895971847707919;0.7982848617820327
90.734744;1.0443621164089938;0.8337755166589175;0.7982459845678569;-1.8890434935462334e-05;-1.8084028169194802e-05;1.0447327935635091;9.999966865359855;0.8334489193614177;0.015560697772956841;0.015560848473193568;0.798145826956541;0.014895965074794699;0.7982845369136999
90.744744;1.0443620643349123;0.8337739511864743;0.7982446901325043;-1.9651466621907097e-05;-1.8812916641764753e-05;1.0447315652975873;9.999991845354298;0.833448485292113;0.015560708077962324;0.015560845131016845;0.7981439443043181;0.01489595708821125;0.7982832148390089
90.754744;1.0443623548517693;0.8337722843229697;0.7982431005576862;-1.8544451871756366e-05;-1.7753166348243327e-05;1.0447304000511102;10.000016887941698;0.833448076745304;0.015560718635133105;0.015560843014561176;0.7981430464524515;0.014895947896598823;0.798282889730363
90.764744;1.0443626885550295;0.8337698730081418;0.7982408291383671;-1.889319082885028e-05;-1.808728293626367e-05;1.0447293014678545;10.000041941074672;0.8334476944272189;0.015560729423450208;0.015560842140767183;0.7981421323445878;0.014895937528123569;0.7982825570613945
90.774744;1.0443630671052468;0.833768586307991;0.7982396658775183;-1.8892886084251062e-05;-1.8087189671729726e-05;1.0447282728966938;10.00006695422426;0.8334473388810643;0.015560740440841797;0.015560842502277187;0.7981402012464405;0.014895926014851445;0.7982812131727528
90.784744;1.0443634916524802;0.8337673215318983;0.798238556429637;-1.889258691121315e-05;-1.8087094594687465e-05;1.0447273167693567;10.00009188370341;0.833447010578896;0.015560751709792408;0.015560844063651196;0.7981392520270167;0.014895913372256138;0.7982808544933188
90.794744;1.0443649156331805;0.8337668436386908;0.7982375059429698;-1.9132436804727248e-05;-1.831691293640392e-05;1.0447264341587088;10.000116690787152;0.8334467102809452;0.015560763272986429;0.015560846768248216;0.7981382830616943;0.014895899592751219;0.7982804781924543
90.804744;1.0443654299397769;0.8337641781226138;0.7982351250025729;-1.8374495665816907e-05;-1.7591361763685805e-05;1.0447256248096108;10.00014133403847;0.8334464394969245;0.015560775186114978;0.015560850547225068;0.7981362930492415;0.014895884655149011;0.7982790816921824
90.814744;1.044365985954159;0.8337630026748735;0.7982342052330398;-1.8374219891598887e-05;-1.759125095206258e-05;1.0447248874662245;10.000165766045308;0.8334462004310185;0.015560787509367452;0.015560855325376459;0.7981352818294497;0.014895868534461329;0.7982786624021042
90.824744;1.0443665822237989;0.8337618670517711;0.7982333564792329;-1.8373953569657408e-05;-1.759113133966847e-05;1.0447252199872228;10.000189938202192;0.8334459955701272;0.015560800297294753;0.01556086102381433;0.798134250460288;0.014895851210004585;0.7982782187483398
90.834744;1.044366918368717;0.8337605365008467;0.7982325819514456;-1.913503970018622e-05;-1.831998281801956e-05;1.044724619007999;10.000213806066279;0.8334458273539267;0.01556081359741541;0.015560867568065915;0.7981332013546146;0.014895832684372527;0.7982777492955918
90.844744;1.0443675977718312;0.833758389472;0.7982308242973093;-1.948384131229044e-05;-1.8654048868513567e-05;1.0447240796712005;10.000237328582902;0.8334456975890004;0.015560827456007943;0.015560874896873767;0.798131138538308;0.014895813000504101;0.7982762531558858
90.854744;1.0443683214740376;0.8337574036230958;0.7982302042934137;-1.9483607960565022e-05;-1.8653893590113328e-05;1.044723595706178;10.000260464304532;0.8334456070862271;0.015560841916723757;0.015560882954972882;0.7981300669949785;0.014895792236606815;0.7982757294714989
90.864744;1.044369090279537;0.8337561270781775;0.7982293293031222;-1.8376682280443404e-05;-1.759406792014857e-05;1.044723159708137;10.000283173641696;0.8334455560455716;0.015560857011149015;0.015560891681573938;0.7981289915258736;0.01489577049142234;0.7982751782392096
90.874744;1.044369903770091;0.8337552613177522;0.7982288690906304;-1.8376473432255867e-05;-1.7593885879278573e-05;1.0447227638982062;10.000305425712671;0.8334455446923477;0.015560872749970398;0.015560901016663657;0.7981269163096999;0.014895747874652407;0.7982735991961405
90.884744;1.044370760774975;0.8337544603233195;0.7982284907636752;-1.837627742925539e-05;-1.759369101417331e-05;1.0447224011999678;10.000327201202158;0.833445573897046;0.015560889124788287;0.01556091091037751;0.798125845156739;0.014895724494256052;0.7982729908623348
90.894744;1.0443716598768802;0.833752620130784;0.7982271355025272;-1.8725141842018804e-05;-1.792769206789578e-05;1.0447220656034588;10.000348490620617;0.8334456452534841;0.015560906124011188;0.015560921315101187;0.7981247818609967;0.014895700440573431;0.7982723517789871
90.904744;1.0443725997547253;0.8337519565676283;0.7982269231537928;-1.8724974573550535e-05;-1.7927473347063615e-05;1.0447217517607807;10.000369286651958;0.8334457606415447;0.01556092374730581;0.015560932179113779;0.798122730252456;0.014895675778875132;0.7982706805443328
90.914744;1.0443735797795972;0.8337513647734992;0.7982267947164935;-1.8724823695718677e-05;-1.7927244207076656e-05;1.0447214549582893;10.000389571332299;0.83344592226637;0.015560942008566841;0.015560943464759603;0.7981216937723121;0.014895650557648805;0.7982699754242586
90.924744;1.0443742996399634;0.8337502565746157;0.7982264161252631;-1.8379326345341045e-05;-1.7596328636740944e-05;1.044721171486408;10.000409307952244;0.8334461329484015;0.015560960936877224;0.015560955173012038;0.7981206750785786;0.01489562482955471;0.7982692350949463
90.934744;1.0443753619247518;0.8337487038091773;0.7982253950388045;-1.87282585604531e-05;-1.7930290074284077e-05;1.0447208985160923;10.000428441038228;0.8334463959666322;0.01556098057438489;0.015560967339925992;0.7981186765347446;0.014895598659271888;0.7982674579200187
90.944744;1.0443774202230183;0.8337490915227187;0.798225514789559;-1.8968305019240943e-05;-1.8159950996486838e-05;1.0447206336900277;10.00044690275963;0.833446714586307;0.015561000966869838;0.015560980003359296;0.7981177009791416;0.014895572109900631;0.798266641410324
90.954744;1.0443785673634434;0.8337487893752401;0.7982257145645082;-1.8968234599843626e-05;-1.815969121660824e-05;1.0447203749869676;10.000464623170854;0.833447091542455;0.015561022156980325;0.015560993170557199;0.7981167513481672;0.014895545236806163;0.7982657834294907
90.964744;1.04437975694703;0.8337485576229157;0.798225993803213;-1.8968187186621992e-05;-1.8159423967044123e-05;1.044720120626689;10.000481534582136;0.833447528622339;0.015561044182428525;0.015561006814101549;0.7981158297312165;0.014895518093866312;0.7982648820735542
90.974744;1.044380988241828;0.8337469396809024;0.7982249579858519;-1.8210503696430085e-05;-1.7433697985708176e-05;1.0447198686981873;10.000497571155176;0.8334480267307981;0.015561067076085195;0.015561020896434552;0.7981139371876534;0.014895490737754728;0.7982629365807253
90.984744;1.0443822595796883;0.8337468469632494;0.7982253938789144;-1.821050491415452e-05;-1.743341290121037e-05;1.044719616942156;10.000512673619973;0.8334485866412326;0.01556109086762204;0.015561035391884822;0.7981130742462356;0.014895463234041607;0.798261946310697
90.994744;1.0443835686651273;0.8337468246761052;0.7982259062858398;-1.8210531430459375e-05;-1.7433117192225532e-05;1.0447193633902103;10.00052679520317;0.8334492093960228;0.015561115582326252;0.015561050283461936;0.798112241545615;0.014895435661994853;0.7982609112078463
91.004744;1.0443846119151576;0.8337466342718564;0.7982264930452729;-1.89719214848002e-05;-1.8161786782754698e-05;1.04471910748216;10.000539905483201;0.8334498956665175;0.015561141236748998;0.01556106555296382;0.7981104399422647;0.014895408111364448;0.7982588313391614
91.014744;1.0443859872708445;0.8337456508811881;0.7982260915234638;-1.932104449498801e-05;-1.849567256148341e-05;1.0447188503054905;10.000551995323764;0.8334506452774897;0.015561167835700575;0.015561081180918401;0.7981096698749802;0.014895380676049846;0.798257706194951
91.024744;1.0443873892921365;0.8337458490936481;0.7982268175489602;-1.932114990248834e-05;-1.849533904937221e-05;1.0447185935525374;10.000563076369371;0.8334514577818187;0.015561195376707037;0.015561097147652305;0.7981089309619134;0.01489535344562315;0.7982565351700948
91.034744;1.0443888125985743;0.8337457741699944;0.7982272729212252;-1.8214576823737963e-05;-1.743533464826409e-05;1.044718338343897;10.000573168648438;0.8334523330583369;0.015561223858645324;0.01556111343402213;0.7981072223637292;0.014895326501739253;0.79825431724673
91.044744;1.0443902516792625;0.8337461247474807;0.798228119903552;-1.8214736092287992e-05;-1.743497516912407e-05;1.044718085033033;10.000582283721085;0.8334532710851666;0.015561253278985162;0.015561130025795322;0.798106543058285;0.01489529992685565;0.7982530513397891
91.054744;1.0443917009886996;0.8337465517393226;0.79822901666906;-1.8214921649250485e-05;-1.743460401699412e-05;1.0447178336062404;10.00059041731287;0.8334542717366389;0.015561283620306576;0.015561146916991037;0.7981058915559437;0.014895273808993617;0.798251737805779
91.064744;1.044393154018089;0.8337459479173652;0.798228895710463;-1.8564177638932454e-05;-1.7768428499227047e-05;1.0447175839029417;10.000597554714007;0.8334553350106296;0.015561314833638701;0.015561164109877738;0.7981042657476234;0.014895248232082532;0.7982493774595327
91.074744;1.0443946024068043;0.8337465261070007;0.7982298687839481;-1.8564415077975182e-05;-1.7768037880418505e-05;1.044717336167069;10.000603678703024;0.8334564611030788;0.015561346819994461;0.015561181613785524;0.7981036630312739;0.014895223265372867;0.7982479701967449
91.084744;1.0443969903873396;0.8337475912695153;0.7982305348573512;-1.769810806373713e-05;-1.6937892660961914e-05;1.0447170918076258;10.000608776138526;0.8334576502629931;0.015561379429071407;0.015561199442216607;0.798103080320159;0.014895198959509809;0.7982465157348165
91.094744;1.0443981009858883;0.8337480773993619;0.7982315558306856;-1.8459731216632373e-05;-1.7666459409083505e-05;1.0447168529923212;10.00061284298935;0.8334589024067826;0.015561412486824931;0.015561217610074448;0.7981025142208581;0.014895175348702234;0.7982450133817572
91.104744;1.0443994822735725;0.8337477678058715;0.7982315320085096;-1.8809085263991477e-05;-1.8000247693519985e-05;1.044716621327516;10.00061587982764;0.8334602166195859;0.015561445827460427;0.015561236138826488;0.798100961547071;0.014895152454683527;0.7982424632707846
91.114744;1.0444008277415853;0.833748631780779;0.7982325770152767;-1.88094171830393e-05;-1.799982182226125e-05;1.0447163974329303;10.00061788595825;0.8334615911506635;0.01556147930496408;0.015561255070524716;0.7981004198324417;0.014895130284468042;0.798240866394674
