time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.124744;1.0444021324471393;0.8337495575276063;0.7982336252491846;-1.880976824973816e-05;-1.799938575440352e-05;1.0447161818546875;10.000618866597643;0.8334630238556561;0.015561512787801065;0.015561274474712184;0.798099887639044;0.014895108828892502;0.7982392256549035
91.134744;1.0444033918060474;0.8337505394993864;0.798234670656102;-1.8810136766269826e-05;-1.7998938753023293e-05;1.044715975724979;10.000618842125792;0.8334645124087181;0.01556154615723121;0.01556129443294954;0.7980983645956713;0.014895088067674164;0.7982365446891766
91.144744;1.0444046018385067;0.8337501165305442;0.7982343135293403;-1.8052858492185285e-05;-1.7273026895779117e-05;1.0447167801052053;10.000617848946439;0.8334660541291294;0.015561579321349122;0.015561315012869786;0.7980978513144366;0.014895067973891755;0.7982348264802429
91.154744;1.0444057595620153;0.8337511954329148;0.7982353355118252;-1.8053259924191096e-05;-1.727255631053013e-05;1.0447165949438229;10.000615938842019;0.8334676457800393;0.015561612225844571;0.015561336256985967;0.7980973494790174;0.014895048522435192;0.7982330740113315
91.164744;1.044406863006535;0.8337523172697723;0.7982363358726628;-1.8053677719923433e-05;-1.7272073243623538e-05;1.0447164188766327;10.000613177749239;0.833469283574696;0.015561644837320589;0.015561358192556824;0.7980958621226034;0.014895029704016157;0.7982302903107868
91.174744;1.0444079108397208;0.8337534811714665;0.7982373073074451;-1.8054111432650098e-05;-1.727157759515579e-05;1.0447162498497284;10.000609640208479;0.8334709635194225;0.015561677112009184;0.015561380844872939;0.7980953936452326;0.014895011524365879;0.7982284788066333
91.184744;1.0444086016384462;0.833754448411406;0.7982382425672763;-1.8815893380382105e-05;-1.800004222337442e-05;1.0447160855951354;10.00060540021017;0.8334726817587271;0.015561708981206726;0.015561404234954382;0.7980949492986846;0.014894993982804791;0.7982266447276587
91.194744;1.0444095378923715;0.8337545948653756;0.7982380749530276;-1.9165397699424357e-05;-1.8333726568122865e-05;1.0447159233428873;10.000600519621752;0.8334744344540336;0.015561740366885088;0.015561428368125005;0.7980945344564436;0.014894977054988098;0.7982247937760668
91.204744;1.0444104216896446;0.833755546627735;0.7982385829656286;-1.8059164961252928e-05;-1.727353812856659e-05;1.0447157594235632;10.000595043397253;0.8334762178809064;0.015561771208089789;0.015561453231207069;0.7980931539455198;0.0148949606906982;0.7982219310926972
91.214744;1.0444112572962807;0.8337568961919656;0.798239369678264;-1.8059649098107096e-05;-1.7272997995215802e-05;1.0447155897535627;10.00058900723322;0.8334780290664788;0.015561801466932137;0.01556147879783825;0.7980928116736692;0.014894944817521955;0.7982200597183833
91.224744;1.0444120496373823;0.8337582952533036;0.7982400959996927;-1.8060142178254843e-05;-1.7272448421276623e-05;1.044715410915291;10.000582442420026;0.8334798657558482;0.015561831115393204;0.015561505031013554;0.7980925108033219;0.014894929353539773;0.7982181819304451
91.234744;1.0444137569922478;0.8337593992755289;0.7982396978599011;-1.8649819042946865e-05;-1.783600211753935e-05;1.0447152207412176;10.000575369521641;0.8334817254952348;0.015561860127228247;0.015561531887893255;0.7980912542030014;0.01489491422639606;0.7982152996146106
91.244744;1.0444144747585595;0.8337609000789211;0.798240290773635;-1.8650328379605662e-05;-1.7835435127259542e-05;1.044715017875091;10.000567793704631;0.8334836049587769;0.015561888476920837;0.015561559333465005;0.7980910446186135;0.014894899376392457;0.7982134143057382
91.254744;1.0444151568357296;0.8337624531315561;0.7982408121501058;-1.8650845768914738e-05;-1.7834860113889033e-05;1.044714800630237;10.000559709748169;0.8334854999300825;0.015561916132674667;0.015561587345157182;0.7980908843914744;0.014894884737423413;0.7982115277223256
91.264744;1.0444158018562766;0.8337637096610714;0.7982409258291936;-1.7544663222028654e-05;-1.6774619347675494e-05;1.04471456600657;10.000551111984633;0.8334874053678836;0.015561943049870507;0.015561615903299197;0.7980897747107643;0.014894870221758668;0.7982086407529716
91.274744;1.0444164081571088;0.8337642611689022;0.7982402392279911;-1.7894237798614033e-05;-1.7108234038810514e-05;1.044714309215977;10.000542000460285;0.8334893152433132;0.01556196917305948;0.015561644984696999;0.798089714463859;0.01489485572517022;0.798206753603861
91.284744;1.0444166729797868;0.8337657324123503;0.7982405360748551;-1.86561061679895e-05;-1.7836608621213523e-05;1.0447140234310806;10.000532382062794;0.8334912229033027;0.015561994444872072;0.0155616745557776;0.7980896995811498;0.014894841135840452;0.7982048677614038
91.294744;1.0444171953280177;0.8337674974417455;0.7982407548953798;-1.865664926617991e-05;-1.7836009613027086e-05;1.044713699831274;10.000522274823732;0.8334931221510096;0.0155620188247999;0.015561704562750077;0.7980887237221667;0.014894826338606282;0.7982019859147913
91.304744;1.0444176714488023;0.8337693157797201;0.7982408935168668;-1.8657195803018355e-05;-1.7835406347688717e-05;1.0447133283469145;10.00051171375052;0.8334950078225429;0.015562042304367744;0.015561734938354858;0.7980887796074907;0.014894811221156006;0.7982001114037506
91.314744;1.044418098104144;0.8337708370836304;0.798240616028856;-1.7551036869848878e-05;-1.6775140609782936e-05;1.0447128992534886;10.00050075071972;0.8334968754651002;0.015562064905891675;0.015561765621546177;0.7980888597385168;0.01489479567741183;0.7981982487766215
91.324744;1.0444184721049494;0.8337716507990695;0.7982395307282546;-1.7900628156172177e-05;-1.7108732962576365e-05;1.0447124048586949;10.000489449513813;0.833498721226462;0.015562086680737426;0.015561796565987421;0.7980889562601603;0.014894779606688177;0.7981964025271506
91.334744;1.0444187908196387;0.8337736190479969;0.7982394237721738;-1.790117869509985e-05;-1.7108120674496677e-05;1.044711839922866;10.000477874733182;0.8335005424935884;0.015562107713775013;0.015561827732843734;0.7980880609161733;0.014894762913143109;0.798193576958414
91.344744;1.044419052269956;0.8337756327692335;0.7982392375309387;-1.7901728544443327e-05;-1.710750731544583e-05;1.0447112008769082;10.00046607816119;0.8335023381934007;0.015562128118599087;0.01556185908070792;0.7980881658257007;0.014894745505521317;0.7981917753612194
91.354744;1.0444192545086428;0.8337776894971707;0.7982389740579713;-1.7902276541492707e-05;-1.7106893963637364e-05;1.044710485322709;10.00045409762259;0.8335041079332565;0.01556214801777431;0.015561890565649269;0.798088264232441;0.014894727298757736;0.798190001517475
91.364744;1.0444193946714477;0.8337786799592063;0.7982375752888549;-1.8251862523674352e-05;-1.744048398236997e-05;1.0447096921567727;10.000441969129781;0.8335058510015714;0.015562167524114271;0.015561922148590736;0.7980873504638663;0.014894708215870434;0.798187259693946
91.374744;1.0444191680992527;0.8337802259194448;0.7982368281919203;-1.7907022889512446e-05;-1.7109181346355482e-05;1.0447088219087879;10.000429736506335;0.8335075660390491;0.015562186736046098;0.015561953800622523;0.7980874195615477;0.014894688190413055;0.7981855544943933
91.384744;1.0444201261836743;0.8337831579921429;0.7982363447376812;-1.8147687343077983e-05;-1.7338479579755986e-05;1.044707877122829;10.000417450448529;0.8335092509935104;0.015562205742050712;0.015561985505186015;0.7980874668539362;0.014894667175617916;0.7981838918905872
91.394744;1.0444200580157594;0.8337853623356183;0.7982357950714236;-1.8148214531006674e-05;-1.7337877016989813e-05;1.0447068619969648;10.000405164279805;0.8335109033826725;0.015562224628941754;0.015562017257061961;0.7980864878349128;0.01489464515723897;0.7981812775757735
91.404744;1.0444199162559107;0.8337875990370871;0.7982351832326134;-1.8148733059895626e-05;-1.7337281133106127e-05;1.0447057816342211;10.000392934792954;0.8335125208930153;0.015562243491896456;0.015562049065725362;0.7980864788109849;0.014894622158078238;0.7981797152893182
91.414744;1.044419701171902;0.8337887608633882;0.7982334520342668;-1.849828138712511e-05;-1.7670894957746646e-05;1.044704642157873;10.000380827740484;0.8335141019753348;0.015562262440262755;0.015562080961998818;0.7980864375988342;0.014894598224963548;0.7981782084404491
91.424744;1.0444194134222635;0.8337910607812278;0.7982327215941475;-1.849877789019262e-05;-1.7670317996739908e-05;1.0447034511013982;10.000368921467087;0.8335156462720125;0.015562281591173668;0.015562112982701255;0.7980863637044715;0.014894573404407245;0.7981767604761261
91.434744;1.0444190542871226;0.8337930420287358;0.7982315978829357;-1.7392552040399076e-05;-1.661009424252272e-05;1.0447022172348404;10.000357301579474;0.8335171544053649;0.015562301050944558;0.01556214513833057;0.7980852584064305;0.014894547730357853;0.7981743749154274
91.444744;1.0444186264788535;0.8337954010573897;0.7982307490393037;-1.7393019981407497e-05;-1.660954386029107e-05;1.0447009503348392;10.000346049930842;0.8335186270758486;0.015562320903787586;0.015562177410004308;0.7980851245936815;0.014894521230737605;0.7981730539615246
91.454744;1.044418133748539;0.8337966807171497;0.7982287815147412;-1.7742511339943133e-05;-1.6943210617647716e-05;1.0446996609637573;10.000335236125142;0.8335200646182697;0.01556234121778751;0.015562209777725131;0.7980849660856553;0.014894493932451333;0.7981717996846395
91.464744;1.0444172787093546;0.8337988541868867;0.7982278156708704;-1.850427049755544e-05;-1.7671657830166273e-05;1.0446993597479814;10.000324915184681;0.8335214675919937;0.01556236204828925;0.015562242230146415;0.798083786846127;0.014894465860652779;0.7981696139232275
91.474744;1.0444166648917117;0.8338012963589555;0.7982267932955174;-1.8504685546742818e-05;-1.7671159315418284e-05;1.0446980566901816;10.000315133993148;0.8335228372707985;0.015562383429664773;0.01556227475218877;0.7980835902706419;0.01489443704280227;0.7981684978423021
91.484744;1.0444159922237972;0.833803769011721;0.7982257157483048;-1.8505081684597122e-05;-1.7670680227253653e-05;1.0446967607776652;10.000305939090172;0.8335241752643902;0.01556240536506252;0.015562307325293762;0.7980833789175581;0.014894407511592496;0.798167452925404
91.494744;1.0444152612604982;0.8338048178508238;0.7982231905773339;-1.774778893441342e-05;-1.6944762134504733e-05;1.044695479356369;10.000297374953064;0.8335254828334073;0.01556242782345212;0.015562339927988382;0.7980831549135998;0.014894377302611898;0.7981664804261164
91.504744;1.0444144736544234;0.8338073550621897;0.7982220071930642;-1.7748147372970876e-05;-1.6944324138148182e-05;1.0446942180714234;10.00028947551407;0.8335267603913535;0.015562450754717284;0.015562372522941091;0.798081920108889;0.014894346454634664;0.7981645817977437
91.514744;1.0444136332908092;0.8338099248907276;0.7982207737360468;-1.7748486855525645e-05;-1.6943907386560156e-05;1.0446929818194626;10.000282257341444;0.8335280075424004;0.01556247411513696;0.015562405056284088;0.7980816757658986;0.014894315014312277;0.7981637578037466
91.524744;1.0444127468623432;0.8338125262596866;0.7982194923849969;-1.774880709659085e-05;-1.69435117920339e-05;1.0446917755791638;10.000275720986705;0.8335292234607679;0.01556249787835711;0.015562437467080262;0.7980814226378294;0.014894283039714682;0.7981630092712761
91.534744;1.044412776980714;0.8338159178321353;0.7982181655736903;-1.7989235651763917e-05;-1.7173040442254248e-05;1.0446906044472417;10.000269858308238;0.8335304070096778;0.015562522025424717;0.015562469690313892;0.7980801613807647;0.01489425059536375;0.7981613362974668
91.544744;1.0444118258183392;0.8338174659938308;0.7982157363170258;-1.8338555760243574e-05;-1.7506885686203795e-05;1.0446894732555738;10.000264655606355;0.8335315569231778;0.015562546533251984;0.015562501665929407;0.7980798926958346;0.014894217740612337;0.7981607375662068
91.554744;1.0444105546526437;0.8338195507783085;0.7982139920613218;-1.799343072756683e-05;-1.717585271060061e-05;1.0446883867099512;10.000260089517306;0.8335326721002273;0.015562571375885575;0.015562533359535353;0.7980796170823397;0.014894184521488841;0.7981602114975711
91.564744;1.0444095710800363;0.8338222375440459;0.7982125433179998;-1.7993672780819925e-05;-1.717553694400255e-05;1.0446873500467204;10.00025611844357;0.8335337515982312;0.015562596527439248;0.01556256477676895;0.7980783346185795;0.014894150970455624;0.7981587562964053
91.574744;1.0444085780698693;0.8338249311237844;0.7982110572423537;-1.799389542046429e-05;-1.717524002116353e-05;1.0446863693254034;10.000252679400017;0.8335347947803866;0.015562621959509587;0.015562595955330256;0.7980780454565746;0.014894117119163547;0.7981583700687586
91.584744;1.0444075776565138;0.8338265196500214;0.7982084754084595;-1.8343136904567066e-05;-1.7509160695765103e-05;1.0446854511048613;10.000249701897184;0.8335358016829999;0.015562647645590445;0.015562626940176991;0.7980777506984675;0.014894083015834855;0.7981580516896933
91.594744;1.044406570731787;0.8338292116572877;0.7982069184588247;-1.8343322348506435e-05;-1.7508900936597585e-05;1.0446846019223257;10.000247125971317;0.8335367725115943;0.015562673571752747;0.015562657758731063;0.7980774522312917;0.014894048726856545;0.798157799248751
91.604744;1.044405557631326;0.8338315459962372;0.7982049939872599;-1.72367800737459e-05;-1.64489995521515e-05;1.044683828578376;10.000244901712428;0.8335377063598286;0.015562699737130448;0.01556268841015301;0.798076151415856;0.014894014326273122;0.7981566098288244
91.614744;1.044404538423261;0.8338342150597615;0.7982033718055337;-1.7236930373693514e-05;-1.6448775528600905e-05;1.044683138737441;10.000242977125332;0.8335386011343513;0.015562726139663578;0.0155627188704185;0.7980758484909766;0.014893979888291702;0.7981564787585986
91.624744;1.0444035129591884;0.8338368645657822;0.7982017195034328;-1.7237063439767434e-05;-1.6448567967151242e-05;1.0446825403715128;10.000241297839116;0.833539455018887;0.015562752757286734;0.015562749094994081;0.7980755436828876;0.01489394548935884;0.7981564008382747
91.634744;1.044402481092625;0.8338383833205246;0.7981989802007989;-1.7586217268925294e-05;-1.678257461512772e-05;1.0446820410779014;10.000239819781411;0.833540267445675;0.015562779540359334;0.015562779013501317;0.7980742383742724;0.014893911211096934;0.7981553705346716
91.644744;1.0444011420984647;0.8338407409804041;0.7981972767133844;-1.8347637664971582e-05;-1.7511356108599154e-05;1.0446816477456555;10.000238519873168;0.8335410386665095;0.015562806417024984;0.015562808530469825;0.7980739347228716;0.014893877127608413;0.7981553826055776
91.654744;1.0444000979922832;0.8338433082754715;0.7981955531392865;-1.8347720438517006e-05;-1.7511190863980937e-05;1.0446813654166762;10.000237399344824;0.833541769047364;0.015562833296965391;0.015562837529649232;0.7980736346826965;0.01489384329395688;0.7981554336946365
91.664744;1.0443990491300779;0.8338454938494679;0.7981934793182099;-1.7241076901707214e-05;-1.6451377487193612e-05;1.0446811966444778;10.000236480153811;0.833542459083753;0.015562860070374525;0.01556286587431695;0.7980723398984872;0.014893809759774763;0.7981545216276034
91.674744;1.044397997465384;0.8338468871426137;0.7981906685643174;-1.7590163744697342e-05;-1.6785433509939957e-05;1.044681142343068;10.000235794636533;0.833543109653906;0.015562886609005783;0.015562893413719206;0.7980720523096116;0.014893776588874684;0.798154644494087
91.684744;1.0443978995002472;0.8338501118842008;0.7981889106412263;-1.783032187377038e-05;-1.7015202857870153e-05;1.04468120237114;10.00023537542575;0.833543721956492;0.015562912773755282;0.01556291999963461;0.7980717745406994;0.014893743862476142;0.7981548012793515
91.694744;1.044396851301951;0.8338525366297488;0.7981871499607821;-1.7830338735083518e-05;-1.7015082786131133e-05;1.0446813755459707;10.000235251603318;0.8335442974024709;0.015562938429809891;0.015562945496808828;0.7980715098207721;0.014893711670017098;0.7981549910250272
91.704744;1.0443958102334427;0.8338549205502622;0.7981853900133883;-1.7830338387165345e-05;-1.7014974185184426e-05;1.0446816602172668;10.000235439663792;0.8335448375186358;0.015562963459430984;0.015562969777738567;0.798070261626977;0.014893680095843461;0.7981542131216518
91.714744;1.0443947798093751;0.833857261432535;0.7981836343049744;-1.7830320246791786e-05;-1.701487802108551e-05;1.0446820547116773;10.000235924709164;0.8335453437624185;0.015562987761299418;0.01556299271027819;0.7980700328774085;0.01489364920734565;0.7981544663092832
91.724744;1.044393763497774;0.8338581008882773;0.7981804931470247;-1.7072608941289833e-05;-1.6289333022947885e-05;1.044682556865283;10.000236653763036;0.8335458173689643;0.015563011241064366;0.01556301414547295;0.798069825060726;0.014893619042880302;0.7981547494545456
91.734744;1.04439276529828;0.8338603464376037;0.7981787594732649;-1.7072552254848502e-05;-1.6289265470115626e-05;1.0446831635598393;10.000237550934461;0.8335462591426233;0.015563033807396168;0.015563033909394052;0.7980686383019464;0.014893589599601189;0.7981540609752714
91.744744;1.0443914891147692;0.8338622963294807;0.798177045394849;-1.7833793662171902e-05;-1.701817051862731e-05;1.0446838708853827;10.0002385340835;0.8335466689356194;0.015563055382956695;0.01556305180939801;0.7980684722981235;0.014893560835964837;0.7981543984528792
91.754744;1.0443905412786267;0.8338644236384245;0.7981753568883002;-1.783369477392104e-05;-1.7018134752564828e-05;1.044684674484631;10.00023951899707;0.8335470451769731;0.015563075916734961;0.015563067657470536;0.7980683271376577;0.014893532690664856;0.7981547600503588
91.764744;1.044389625247285;0.8338653741189009;0.7981726396005263;-1.818261002842251e-05;-1.7352312362821412e-05;1.0446855697528148;10.000240424394363;0.8335473852341501;0.015563095376442463;0.015563081289591494;0.7980682033905586;0.014893505102418268;0.7981551440013361
91.774744;1.0443887441988087;0.8338673540798314;0.7981710177154057;-1.8182468982564663e-05;-1.7352310370036962e-05;1.0446865520997441;10.000241186148465;0.8335476864910603;0.015563113728725847;0.015563092565480205;0.7980671019399989;0.014893478023760096;0.7981545486274138
91.784744;1.0443878999579934;0.8338689014003338;0.7981691024517075;-1.7075597163889947e-05;-1.6292665486252418e-05;1.0446876173949713;10.000241761620869;0.8335479471294229;0.01556313092866302;0.015563101362812174;0.7980670241056176;0.014893451424618044;0.7981549715412419
91.794744;1.0443870936724056;0.8338707092790667;0.798167567780419;-1.7075418058181655e-05;-1.6292699568965002e-05;1.0446897620661693;10.000242114874272;0.8335481661146974;0.01556314693097866;0.015563107583473896;0.7980669713610304;0.014893425287778433;0.7981554110948186
91.804744;1.0443863271643146;0.8338724252974908;0.7981660849516661;-1.7075221910715784e-05;-1.629275290527271e-05;1.0446909825217792;10.000242205145117;0.8335483426835253;0.015563161711158893;0.015563111167676082;0.7980659443788202;0.01489339960516939;0.7981548659309852
91.814744;1.0443856034964356;0.8338729398359798;0.7981635986269839;-1.742404578993589e-05;-1.6627023017660486e-05;1.0446922746636853;10.000241994179415;0.8335484757062376;0.015563175266165007;0.01556311210018129;0.7980659424578223;0.01489337437264809;0.798155334056926
91.824744;1.044384926176921;0.8338744636526412;0.7981622307943823;-1.7423820399446127e-05;-1.6627117264945728e-05;1.044693634160221;10.000241456200369;0.8335485634750425;0.015563187600408467;0.015563110403526726;0.7980659637847424;0.014893349583934862;0.798155813433699
91.834744;1.044383996908811;0.8338756483307145;0.7981609228788583;-1.8184899959263634e-05;-1.7356188116009743e-05;1.0446950566921842;10.000240576961238;0.8335486040812047;0.015563198721800233;0.015563106123418009;0.7980660060199413;0.014893325230740906;0.7981563012094143
91.844744;1.0443843712664955;0.8338773860005059;0.7981593406607826;-1.731806302921189e-05;-1.6526562382934683e-05;1.0446965372910588;10.000239352923105;0.8335485958115294;0.015563208640728665;0.015563099313665256;0.7980650667183363;0.014893301304458387;0.7981557947339469
91.854744;1.0443838389526356;0.8338775050790783;0.7981570920594664;-1.7666842352774704e-05;-1.686091745453179e-05;1.0446980695214223;10.000237796623406;0.8335485374191987;0.015563217367484844;0.015563090030782647;0.7980651436153332;0.014893277788927312;0.7981562915617378
91.864744;1.044383349719906;0.8338786306543806;0.7981559609163635;-1.7666580251992895e-05;-1.6861099306392343e-05;1.044699645549796;10.000235938951752;0.8335484283477899;0.015563224920831302;0.015563078342359338;0.7980652350280308;0.014893254649519537;0.7981567906020576
91.874744;1.0443828993892825;0.8338796549756089;0.7981548859956515;-1.7666311772104715e-05;-1.6861303515275636e-05;1.044701257209122;10.000233820605837;0.8335482686977416;0.015563231341007535;0.015563064340516323;0.7980643401298245;0.014893231836490764;0.7981562914144972
91.884744;1.0443824847977854;0.8338805765134355;0.7981538652289255;-1.7666036939678113e-05;-1.686153045836792e-05;1.0447028977230421;10.00023147396906;0.83354805898705;0.015563236690044741;0.015563048146550495;0.7980644589388558;0.014893209303575615;0.7981567933198729
91.894744;1.0443821035341252;0.8338813930375978;0.7981528955382924;-1.7665755559921273e-05;-1.6861780897823615e-05;1.04470456297797;10.000228908509076;0.8335478001220248;0.01556324104322958;0.015563029906778625;0.7980645921996079;0.01489318702355693;0.798157296051517
91.904744;1.0443817530220691;0.8338806457946868;0.7981505788514606;-1.6907789931398304e-05;-1.6136590307217088e-05;1.0447062509313831;10.000226114621293;0.8335474937539278;0.015563244489320225;0.015563009789106005;0.7980647411278445;0.01489316499419073;0.7981577989246214
91.914744;1.044381430322045;0.8338812425748118;0.7981496984027183;-1.6907496193241e-05;-1.6136890459378226e-05;1.044707959553442;10.000223078506385;0.8335471427663836;0.015563247134568347;0.015562987976729305;0.7980639073688524;0.014893143241741038;0.798157301405878
91.924744;1.044381132559573;0.8338817235067802;0.7981488571088795;-1.6907197449614434e-05;-1.613721608936082e-05;1.0447096852060782;10.00021978527114;0.8335467517352977;0.015563249091945142;0.015562964659638003;0.7980640934493638;0.014893121816489748;0.7981578028253801
91.934744;1.044380556767441;0.8338818446046917;0.7981480536139712;-1.766820891221794e-05;-1.6866519412717824e-05;1.0447114224474134;10.000216213356136;0.833546326819566;0.01556325046370456;0.0155629400263919;0.7980643029143196;0.014893100776152263;0.7981583033417178
91.944744;1.044380303832077;0.8338809765891451;0.7981462280486784;-1.801693539789154e-05;-1.720108944616889e-05;1.0447131647474066;10.000212341873256;0.8335458745901672;0.015563251333611012;0.015562914247162976;0.7980635395084293;0.014893080172304783;0.7981578029181463
91.954744;1.0443800738898965;0.8338810911385861;0.7981454995951949;-1.801662479672834e-05;-1.7201488846493362e-05;1.0447149051570366;10.000208163213237;0.8335454006874969;0.015563251763926183;0.015562887465081788;0.7980638060611598;0.01489306004638034;0.7981583006054301
91.964744;1.0443798680920098;0.8338807318559343;0.7981444741327134;-1.6909598495956255e-05;-1.6142249548047566e-05;1.0447166367095502;10.000203681338697;0.8335449092971634;0.01556325179098546;0.01556285981541316;0.7980641040727487;0.014893040428976089;0.7981587954543772
91.974744;1.044379686922496;0.8338805973379719;0.7981438199738694;-1.690928163871727e-05;-1.614269213683725e-05;1.0447183526400463;10.000198903411368;0.8335444032669921;0.015563251431935217;0.01556283144388754;0.7980634340065739;0.014893021340530485;0.7981582857596218
91.984744;1.044379530792118;0.8338803403457165;0.7981432033394736;-1.6908963029085335e-05;-1.6143152970590016e-05;1.044720046305825;10.000193836336452;0.8335438842678837;0.01556325070184386;0.015562802494605944;0.7980637957088087;0.014893002793163296;0.7981587687521361
91.994744;1.0443803543412895;0.8338796183043861;0.7981415655635827;-1.7497795801277644e-05;-1.6707719107589093e-05;1.0447217114009977;10.000188487776771;0.8335433528912084;0.015563249617699188;0.015562773088466014;0.7980641889441192;0.014892984793271289;0.7981592423092144
92.004744;1.0443802509288842;0.8338791257871708;0.7981410272847083;-1.7497475939326282e-05;-1.670820881662055e-05;1.044723342403632;10.000182871711349;0.8335428088520791;0.015563248193286805;0.015562743326179337;0.7980646138015731;0.014892967343887776;0.7981597050380357
92.014744;1.0443801738001954;0.8338785216440529;0.7981405295438745;-1.7497155804201062e-05;-1.6708709283806737e-05;1.0447249340636164;10.000177013416419;0.8335422512075059;0.015563246442575106;0.015562713310341451;0.7980640703044674;0.014892950448321654;0.7981591569858218
92.024744;1.044379820716409;0.8338772205205881;0.798139737576025;-1.7151434523179508e-05;-1.637850683090838e-05;1.0447264804788905;10.000170950425103;0.8335416784259956;0.015563244386190726;0.0155626831565653;0.7980645576984214;0.014892934124205875;0.7981595983709783
92.034744;1.0443797914628785;0.8338752971956362;0.7981382588167274;-1.750014704690981e-05;-1.6713216417567156e-05;1.0447279750921565;10.000164731539517;0.8335410881419295;0.015563242051325706;0.015562652982168601;0.7980650743267323;0.014892918417525703;0.7981600297864696
92.044744;1.0443797834791386;0.8338743792664396;0.7981378772788177;-1.7499828670413708e-05;-1.6713738980515568e-05;1.0447294109908027;10.000158409834018;0.8335404770334182;0.015563239464564341;0.015562622889419599;0.7980646181111803;0.014892903387835648;0.7981594515545516
92.054744;1.0443797946392737;0.8338733638992989;0.7981375326801913;-1.7499512761678972e-05;-1.6714266941831242e-05;1.0447307808026527;10.000152032850059;0.8335398415259675;0.015563236648791232;0.015562592962821713;0.7980651870828328;0.014892889078071358;0.7981598634592383
92.064744;1.0443798220553189;0.8338722553630528;0.7981372244703165;-1.749920050098666e-05;-1.671479963154356e-05;1.0447320764124806;10.000145641750827;0.8335391786394666;0.015563233627643419;0.01556256327405829;0.7980657792990274;0.014892875505631925;0.7981602655502218
92.074744;1.0443798625350615;0.8338710584656737;0.7981369521590019;-1.749889279448172e-05;-1.6715336323090185e-05;1.044733288591938;10.000139277339471;0.8335384860102178;0.015563230422643683;0.015562533880980556;0.7980663923996931;0.01489286267097669;0.7981606570162016
92.084744;1.0443799136715832;0.8338683232578064;0.7981353219319212;-1.6740909000158533e-05;-1.5990407868975205e-05;1.0447344069560813;10.000132981303949;0.833537761442586;0.015563227046019666;0.015562504827431038;0.7980660238871079;0.01489285056578296;0.7981600366496898
92.094744;1.044379974603936;0.8338669675093591;0.7981351222096394;-1.6740611422668696e-05;-1.599095070342284e-05;1.0447354204562238;10.000126793009292;0.8335370024107708;0.015563223503621758;0.015562476147307719;0.7980666720824653;0.014892839177995007;0.7981604024051616
92.104744;1.044380046194249;0.8338655410811754;0.7981349604424013;-1.6740318804744586e-05;-1.5991495998635718e-05;1.0447363182415514;10.000120748915835;0.833536205783581;0.015563219799923611;0.01556244786540388;0.7980673364630102;0.014892828493840096;0.7981607525907849
92.114744;1.0443801304377394;0.833864048732118;0.798134838623215;-1.6740030973508466e-05;-1.599204326826626e-05;1.0447370904661681;10.000114882172122;0.8335353684453981;0.015563215940376893;0.015562420001029094;0.7980670170395865;0.014892818498479954;0.7981600857645001
92.124744;1.0443799287787128;0.8338622548833562;0.7981347596906834;-1.7501057894410254e-05;-1.6721539567660396e-05;1.0447377284084383;10.000109220907373;0.8335344882362876;0.015563211940400347;0.01556239257438395;0.7980677138631561;0.014892809172644655;0.7981604002764435
92.134744;1.0443800451748992;0.8338595375785717;0.7981336681149573;-1.7849810660600457e-05;-1.7056279921187355e-05;1.044739224841584;10.000103791802642;0.8335335639114041;0.015563207834680182;0.015562365609101965;0.7980684269348396;0.014892800479795253;0.7981606947058634
92.144744;1.0443801818185992;0.8338575252557888;0.7981333535325406;-1.674282333160666e-05;-1.5997163874177662e-05;1.0447395751288424;10.000098626967043;0.8335325942515363;0.015563203678974619;0.015562339144772641;0.7980691559550949;0.01489279235516943;0.7981609670880782
92.154744;1.044381295095556;0.8338565739496541;0.7981334282943887;-1.698266824071736e-05;-1.6227597884127737e-05;1.0447397773238254;10.00009376550196;0.8335315773710987;0.01556319954956267;0.015562313253700779;0.7980689002051573;0.01489278471382103;0.7981602159432882
92.164744;1.0443814786629242;0.8338548144568476;0.798133560728615;-1.698239942475372e-05;-1.6228133735159592e-05;1.044739831380302;10.000089249641709;0.833530511106898;0.015563195540414286;0.01556228803657692;0.7980696585081754;0.014892777469663283;0.7981604396185668
92.174744;1.0443816852731784;0.8338519029685423;0.7981326933843672;-1.7331161865975034e-05;-1.6562854343920314e-05;1.0447397390493793;10.00008511676756;0.8335293940978371;0.015563191756551124;0.015562263610780164;0.7980704287076074;0.01489277054588525;0.7981606367745577
92.184744;1.0443819126206981;0.8338500539537226;0.7981329480076854;-1.733089184350568e-05;-1.6563374681716684e-05;1.044739504088816;10.000081387753433;0.833528225965813;0.015563188303911474;0.015562240101314193;0.7980712072923843;0.014892763876319897;0.7981608059539089
92.194744;1.044382157946012;0.83384816171455;0.7981332673302555;-1.7330619158172424e-05;-1.6563885548309765e-05;1.0447391320481163;10.000078059528287;0.8335270064760361;0.015563185275368078;0.015562217617982413;0.7980709897486017;0.014892757403510407;0.7981599465709258
92.204744;1.0443824183731998;0.8338458787055647;0.7981333189791522;-1.6223628074157424e-05;-1.5504723869723727e-05;1.0447386296993937;10.000075108678024;0.8335257351167377;0.015563182741009145;0.015562196235852659;0.7980717712499955;0.014892751072322115;0.7981600578543744
92.214744;1.0443826903808322;0.8338439052948688;0.7981337722222959;-1.6223346280409973e-05;-1.5505212824526284e-05;1.0447380041468342;10.000072504228553;0.8335244115333027;0.015563180748565308;0.015562176001170575;0.7980725475204167;0.01489274482550734;0.7981601390907017
92.224744;1.044382668569562;0.8338405487417293;0.7981332333227643;-1.733339604218962e-05;-1.6568825681157995e-05;1.0447372621244044;10.000070218676877;0.8335230361555773;0.01556317932733508;0.015562156948555964;0.7980723155973891;0.014892738605106804;0.7981591892107559
92.234744;1.0443829493155448;0.8338385057234019;0.7981338214937355;-1.733310061572769e-05;-1.6569289612726762e-05;1.0447364099755414;10.000068225262417;0.8335216104806923;0.015563178492233763;0.015562139108378151;0.7980730739496733;0.014892732350878665;0.798159207056554
92.244744;1.044383227660248;0.8338364310808761;0.7981344769696664;-1.733279623312995e-05;-1.6569740479498888e-05;1.0447354538972395;10.000066488904771;0.8335201370939699;0.015563178250912947;0.015562122502161138;0.7980738220158068;0.014892725993211878;0.7981591927101523
92.254744;1.0443835014893044;0.8338343249601357;0.7981351997211651;-1.733248094252823e-05;-1.6570178518225968e-05;1.0447343999680332;10.00006496832807;0.8335186197719884;0.015563178612844291;0.01556210714183303;0.7980745596445434;0.014892719449065658;0.7981591462422608
92.264744;1.0443837702895484;0.8338321869118539;0.7981359895070544;-1.7332152573028253e-05;-1.657060445323561e-05;1.0447332540668948;10.000063625574542;0.8335170632598475;0.015563179591651035;0.015562093037095935;0.7980742868631022;0.014892712633606892;0.7981580673771846
92.274744;1.0443840343722908;0.8338285610402851;0.7981354520014563;-1.6574124737423963e-05;-1.584554782507389e-05;1.0447320221486676;10.00006242761881;0.833515472385115;0.015563181193819964;0.015562080195631784;0.7980750038703158;0.014892705483493507;0.7981579547837729
92.284744;1.0443842951538074;0.8338263593884664;0.7981363747168898;-1.6573764928144367e-05;-1.584595228186414e-05;1.0447307112900712;10.000061342699302;0.8335138514154145;0.015563183406075624;0.015562068610424107;0.7980757109213106;0.014892697962309253;0.7981578077676645
92.294744;1.0443845556555085;0.8338241274696134;0.7981373640178382;-1.6573387770377456e-05;-1.5846347057339028e-05;1.0447293309795131;10.000060345396554;0.8335122045121509;0.01556318619574137;0.015562058243555266;0.7980754083104014;0.01489269004262919;0.7981566264766866
92.304744;1.044384820378047;0.8338218668148875;0.7981384200360772;-1.657299261654239e-05;-1.584673275538466e-05;1.0447278931468682;10.00005942962026;0.8335105366950186;0.015563189520518786;0.01556204902292231;0.7980760962593069;0.014892681695232678;0.798156411779024
92.314744;1.0443857478199867;0.8338189930554235;0.7981384832811339;-1.7923026818240985e-05;-1.714013265475476e-05;1.044726410500287;10.000058614015039;0.8335088537106484;0.015563193338024152;0.01556204086235281;0.7980767744379217;0.014892672894801298;0.7981561660076739
92.324744;1.0443860383167405;0.8338166776953715;0.798139674354497;-1.792259475297852e-05;-1.7140502155143265e-05;1.0447248948109635;10.000057933033016;0.8335071604450118;0.015563197604286845;0.0155620336890223;0.7980774418864689;0.01489266362513647;0.7981558914932391
92.334744;1.044386350593187;0.8338139865917591;0.7981406019486372;-1.681542917785721e-05;-1.6081201563358253e-05;1.044723356556203;10.000057421748801;0.8335054597081981;0.015563202258751905;0.015562027455879375;0.7980770975873422;0.014892653879534356;0.7981545908805687
92.344744;1.044386688533085;0.8338116193048082;0.7981419373634836;-1.6814962352808528e-05;-1.608155677669538e-05;1.0447218053882226;10.000057105621295;0.833503752539921;0.015563207212548728;0.015562022137406;0.7980777408482463;0.0148926436621676;0.7981542672284645
92.354744;1.0443870534012687;0.8338092295461065;0.7981433487120806;-1.6814480428430246e-05;-1.608190548011291e-05;1.044720250219615;10.000056997622735;0.8335020389806487;0.015563212357757945;0.015562017718327603;0.7980783711390393;0.014892632991443963;0.7981539252654491
92.364744;1.0443874445978791;0.8338057137595064;0.7981437779571691;-1.7163014682542462e-05;-1.6416437939300445e-05;1.0447186987434995;10.00005709699214;0.8335003183536849;0.015563217592665487;0.015562014185108022;0.7980779878849403;0.014892621905006134;0.798152570098371
92.374744;1.0443878606877022;0.8338032885625056;0.7981453455613976;-1.7162510284380563e-05;-1.6416775715396404e-05;1.0447171572830685;10.000057389437423;0.8334985894520905;0.015563222840221621;0.015562011519092459;0.7980785905082011;0.014892610468939589;0.7981522058744046
92.384744;1.0443882999582665;0.8338008508807649;0.7981469920474074;-1.7161999048850318e-05;-1.6417109791020197e-05;1.0447156312572121;10.000057851469688;0.8334968509157966;0.015563228043698338;0.015562009686572318;0.7980791782876803;0.014892598783036885;0.7981518364981036
92.394744;1.0443887607760234;0.8337980564230902;0.7981483819881342;-1.605476795050755e-05;-1.5357778875672134e-05;1.044714125537968;10.000058457313626;0.833495101392594;0.015563233145552665;0.0155620086367363;0.7980797500492507;0.014892586966966373;0.7981514649465794
92.404744;1.0443892416184415;0.8337956091401598;0.7981501815668623;-1.6054250406932347e-05;-1.535810994443404e-05;1.0447126446896575;10.000059186810875;0.8334933393654659;0.015563238071911565;0.015562008311992025;0.7980793045034815;0.014892575144297168;0.7981500938281307
92.414744;1.0443894398150313;0.8337918193794832;0.7981509943901817;-1.7164064193193205e-05;-1.6421570993403436e-05;1.0447111935743019;10.000060029604935;0.833491563203296;0.015563242735644254;0.015562008658766172;0.7980798412058758;0.01489256344291294;0.7981497248621662
92.424744;1.0443899543374877;0.8337893862583439;0.7981529368448522;-1.7163549070474883e-05;-1.6421904614652413e-05;1.0447097779220655;10.000060983282125;0.8334897716943532;0.01556324704679125;0.01556200962982372;0.7980803609304699;0.014892551992813745;0.7981493597201625
92.434744;1.0443904818823673;0.8337869671697926;0.7981549455258949;-1.7163037800144808e-05;-1.6422241109517873e-05;1.0447084038886574;10.000062051372975;0.8334879642271541;0.01556325091980956;0.01556201117563815;0.7980808649775605;0.014892540917867651;0.7981489987315965
92.444744;1.0443910210108673;0.8337845653338842;0.7981570160802917;-1.7162531643646237e-05;-1.6422581461883897e-05;1.0447070764212347;10.000063242766474;0.8334861400829122;0.015563254283697925;0.0155620132404581;0.7980803543217149;0.01489253033396506;0.7981476407257505
92.454744;1.0443915714643832;0.8337807280118238;0.7981577500794358;-1.6404343603758463e-05;-1.5697452819541414e-05;1.044705798180049;10.000064565566246;0.8334842979431608;0.015563257091555207;0.015562015777471232;0.7980808294720966;0.014892520349143719;0.7981472827059295
92.464744;1.0443921331083257;0.8337783700724898;0.7981599305706514;-1.6403849613412764e-05;-1.5697805962239773e-05;1.0447045704373026;10.000066015927263;0.8334824364577113;0.015563259314671951;0.015562018765872897;0.7980812909079252;0.01489251106875282;0.7981469221136823
92.474744;1.0443936584662432;0.8337768007261531;0.7981621589938671;-1.6643472122133997e-05;-1.5928055674392363e-05;1.044704394557827;10.000067577032196;0.8334805548717499;0.015563260925949306;0.015562022215165481;0.798080739087501;0.014892502606912635;0.7981455575018431
92.484744;1.044394237544499;0.8337745005960796;0.7981644312156885;-1.6642991486206038e-05;-1.592842928103509e-05;1.0447032721855716;10.000069230188224;0.8334786531483248;0.015563261892971813;0.015562026159684305;0.798081173866911;0.014892495087292254;0.7981451886672086
92.494744;1.0443948202764808;0.8337722329597025;0.7981667442685374;-1.6642518347230963e-05;-1.5928814496035027e-05;1.0447022044044527;10.000070958705258;0.8334767322084453;0.015563262183452331;0.015562030641766771;0.7980815946678178;0.014892488629214728;0.7981448175368807
92.504744;1.044395402288177;0.833768891374173;0.7981680361697026;-1.6991081231213054e-05;-1.6263399887997427e-05;1.04470119132834;10.000072739645328;0.8334747939672201;0.015563261768182473;0.015562035690983411;0.7980820015128849;0.014892483336465697;0.7981444468241059
92.514744;1.044395678329328;0.8337660986054284;0.7981700893863769;-1.664520856734658e-05;-1.5933082390211198e-05;1.0447002325143346;10.00007453688548;0.8334728407767067;0.015563260619664435;0.015562041319209775;0.7980813954327098;0.014892479297712095;0.7981430802676339
92.524744;1.0443962453548805;0.8337639228378719;0.7981725096397165;-1.6644762293682016e-05;-1.5933502694740694e-05;1.0446993275253669;10.000076300075536;0.8334708751100401;0.01556325871595647;0.015562047526609503;0.7980817778600185;0.014892476593750084;0.7981427224054497
92.534744;1.0443967979517819;0.8337617700692501;0.7981749599876419;-1.664432706519797e-05;-1.5933934205926574e-05;1.0446984762020644;10.000077964867684;0.8334688997724372;0.015563256046746314;0.015562054298589803;0.7980821499765265;0.014892475306156486;0.7981423796508273
92.544744;1.0443973321493856;0.8337596352918264;0.7981774382999409;-1.6643904537567033e-05;-1.5934376513575363e-05;1.044697678567378;10.000079455553376;0.8334669180199121;0.01556325261084645;0.015562061601240535;0.7980815127686679;0.014892475519535096;0.7981410590047474
92.554744;1.044397845139195;0.8337564082582467;0.7981788831629493;-1.6992523037583777e-05;-1.6269016709414955e-05;1.0446969344677746;10.000080692733116;0.8334649334644573;0.015563248405892323;0.01556206938652714;0.7980818676734177;0.014892477316647753;0.7981407667024409
92.564744;1.0443983348161308;0.8337543007032736;0.7981814119584045;-1.699213064749799e-05;-1.626947967697425e-05;1.0446962430052984;10.000081600372395;0.8334629498819044;0.015563243419702822;0.01556207759792075;0.798082217072758;0.014892480774879637;0.798140508725155
92.574744;1.044398799449315;0.833752204943926;0.7981839625690069;-1.699175489174979e-05;-1.626995282884371e-05;1.044695602084883;10.000082108743143;0.8334609708644468;0.015563237629355681;0.015562086171306829;0.7980825638457723;0.014892485960797645;0.798140289422956
92.584744;1.044399238110363;0.8337497705222655;0.7981861983701845;-1.5884679166054124e-05;-1.5210772829692718e-05;1.0446950088644273;10.000082159404412;0.8334589995641738;0.015563231009350234;0.015562095034103648;0.7980819100017029;0.014892492917391179;0.7981391113274229
92.594744;1.0443996508460678;0.8337476937679517;0.7981887864052926;-1.5884336252357225e-05;-1.521126657586551e-05;1.0446944610265108;10.000081714001823;0.8334570387989586;0.015563223538860423;0.015562104102046026;0.7980822556276358;0.014892501660425723;0.7981389748917642
92.604744;1.0444000378506373;0.833744517966072;0.7981903334412727;-1.6233035411408786e-05;-1.5545957638670868e-05;1.044693957836122;10.000080756655773;0.8334550912383984;0.015563215197022556;0.015562113278090633;0.7980825990057668;0.014892512191216662;0.798138880659802
92.614744;1.04440009759336;0.833742216427841;0.7981929610210233;-1.699402032799232e-05;-1.62754055362259e-05;1.0446935004312108;10.000079284100512;0.8334531593337342;0.015563205955881548;0.015562122463308159;0.798082937430927;0.014892524499779528;0.7981388293174149
92.624744;1.0444004297054428;0.8337401629134589;0.7981956119655177;-1.6993721262330038e-05;-1.627592663759801e-05;1.0446930911866743;10.000077295145301;0.8334512452632851;0.015563195787021523;0.015562131572803633;0.7980822681876957;0.01489253855423111;0.7981378218965773
92.634744;1.0444016849315454;0.8337388787734605;0.798198288070467;-1.723354284440723e-05;-1.6506339518930146e-05;1.044692732522014;10.000074790497408;0.8334493507586157;0.015563184677643966;0.015562140542937733;0.7980825894034218;0.014892554305997212;0.7981378585148791
92.644744;1.0444019543455652;0.8337353859472268;0.7981995967548945;-1.647557644579806e-05;-1.57813969855988e-05;1.0446924264958544;10.000071777603916;0.8334474764703487;0.015563172637073273;0.01556214933397919;0.7980829003494632;0.014892571710158146;0.7981379392740051
92.654744;1.0444021907875252;0.8337333577172262;0.7982023262469152;-1.647531370379288e-05;-1.5781937960551727e-05;1.0446921753229952;10.000068272013824;0.8334456220011673;0.015563159691734552;0.015562157931754333;0.7980822009256806;0.01489259073369384;0.798137063936744
92.664744;1.0444023931962894;0.8337313387501099;0.798205081673944;-1.647506210444801e-05;-1.5782483956335814e-05;1.0446919815108824;10.000064297079037;0.8334437871896203;0.01556314588117711;0.015562166339942892;0.7980824909660602;0.014892611349048668;0.7981372312710423
92.674744;1.0444025598912112;0.8337293292976011;0.7982078599353563;-1.6474821424208856e-05;-1.578303409076438e-05;1.0446918472644415;10.000059885919555;0.8334419732540567;0.015563131254175381;0.015562174566149231;0.7980827703639989;0.014892633527266734;0.7981374399883338
92.684744;1.0444026893293006;0.8337273298945405;0.7982106565725037;-1.6474591481399736e-05;-1.5783587052977032e-05;1.0446917734696919;10.00005507942188;0.8334401830206548;0.015563115864962663;0.015562182611015971;0.798083039517796;0.014892657233471574;0.7981376886164792
92.694744;1.0444027805257101;0.8337242351991773;0.798212407584535;-1.6823397959985815e-05;-1.6118327214210643e-05;1.044691759044757;10.000049916990776;0.8334384205178664;0.015563099774859538;0.015562190457066118;0.7980822989335272;0.014892682423977406;0.7981369765488852
92.704744;1.0444028321664873;0.8337219124639659;0.7982148946979248;-1.5716472445490258e-05;-1.505921655725073e-05;1.0446918018510358;10.000044428074247;0.8334366901827416;0.015563083050670322;0.015562198066084287;0.798082548258741;0.014892709045408526;0.7981373032942745
92.714744;1.0444025411381108;0.8337197175685331;0.79821772377296;-1.6477572271928618e-05;-1.578869987987019e-05;1.0446919004560942;10.000038627490884;0.833434996169065;0.01556306575765399;0.01556220539662524;0.7980827858279792;0.014892737032879324;0.7981376687646295
92.724744;1.0444025062371434;0.8337177874813475;0.7982205575786196;-1.647738928768334e-05;-1.578924732369137e-05;1.0446920551110577;10.000032514361832;0.8334333421518167;0.015563047953746417;0.015562212424257711;0.7980830089752512;0.014892766310551486;0.7981380720554287
92.734744;1.0444024247756092;0.8337158877025349;0.7982233921979103;-1.647721965200343e-05;-1.5789789983313385e-05;1.044692267728764;10.000026079634656;0.8334317313670006;0.01556302968192005;0.015562219147293931;0.7980822148057379;0.01489279679809479;0.798137512219643
92.744744;1.0444022963762396;0.8337129160899927;0.7982251631510426;-1.682608816613148e-05;-1.6124511541997875e-05;1.0446925410010484;10.000019319027022;0.8334301665265259;0.015563010966454894;0.015562225583165088;0.7980824010974044;0.014892828412796634;0.7981379885974701
92.754744;1.0444021217826276;0.8337110897749824;0.7982279842870542;-1.682594612127154e-05;-1.612504002344806e-05;1.044692877232559;10.000012239246947;0.833428649725958;0.015562991824210648;0.015562231769025025;0.798082566432551;0.014892861063701881;0.7981385023336897
92.764744;1.0444019017586923;0.833709305770795;0.7982307901408768;-1.6825818088248605e-05;-1.6125559383587047e-05;1.0446932778967477;10.000004853063551;0.8334271822947439;0.01556297228035844;0.015562237767608164;0.7980817093804455;0.014892894655093901;0.798138055219684
92.774744;1.0444016370869234;0.8337072192875686;0.7982332407238898;-1.571898650340197e-05;-1.5066404871349187e-05;1.0446937436347064;9.999997167468576;0.8334257644228306;0.015562952370290364;0.015562243665559921;0.7980818280299309;0.014892929098492522;0.7981386483652361
92.784744;1.0444013297636814;0.8337055325397646;0.7982359989843696;-1.5718887231100123e-05;-1.5066904771821103e-05;1.0446942741751932;9.999989175667988;0.8334243951329463;0.015562932125789379;0.015562249558751372;0.7980819203555873;0.01489296430912522;0.7981392831825288
92.794744;1.0444009831009833;0.8337027932827749;0.7982376666150642;-1.6067827167330115e-05;-1.5401580082861364e-05;1.0446948684122734;9.999980864617154;0.8334230727450422;0.01556291155870359;0.015562255528093842;0.7980819846181318;0.014893000191867262;0.7981399609735994
92.804744;1.0444015537533549;0.833701979008121;0.7982403597426384;-1.6307861865501617e-05;-1.563194188486915e-05;1.044695524689133;9.999972228806032;0.8334217951761119;0.015562890655319803;0.015562261621147254;0.7980810193227106;0.014893036641079514;0.7981396831293953
92.814744;1.0444008353657008;0.8337002226626032;0.7982430162587482;-1.706909990580324e-05;-1.6361341026785714e-05;1.044696241127846;9.999963271311836;0.8334205599954179;0.015562869385045069;0.015562267859561307;0.7980810228836874;0.014893073551205215;0.7981404499104912
92.824744;1.0444003852574792;0.8336987683114399;0.7982456337261566;-1.706905841895225e-05;-1.636179828341119e-05;1.0446970161106448;9.999953998035537;0.8334193646315128;0.015562847717773923;0.015562274264015923;0.798080993602284;0.014893110821220775;0.7981412613641619
92.834744;1.0443999064874732;0.8336970297577163;0.7982478750314268;-1.596231094667627e-05;-1.5302577642476983e-05;1.0446988487833526;9.999944416935964;0.8334182067582312;0.0155628256361982;0.015562280868740069;0.7980809300526297;0.014893148347821789;0.7981421169858597
92.844744;1.0443994045684848;0.8336946010939204;0.7982493452946643;-1.6311317590714117e-05;-1.5637190686880392e-05;1.0446997389731063;9.999934535717612;0.8334170843163998;0.015562803135226061;0.015562287714679443;0.7980798307631888;0.01489318601754682;0.7981420162152024
92.854744;1.0443988859961943;0.8336933490345768;0.7982518254843449;-1.6311311719935207e-05;-1.563760347247683e-05;1.044700686876298;9.999924357212247;0.8334159952267481;0.015562780217909689;0.015562294836530594;0.7980796935021878;0.014893223714363168;0.7981429575114969
92.864744;1.044398357425232;0.8336921688401006;0.7982542518449077;-1.6311315442156784e-05;-1.563799818249784e-05;1.044701693195835;9.99991387999424;0.833414937524834;0.01556275689219741;0.01556230226254171;0.7980795158271041;0.014893261335552863;0.7981439391757686
92.874744;1.0443978243224157;0.833691062064801;0.7982566209960338;-1.6311327337605643e-05;-1.56383726766428e-05;1.0447027591220515;9.999903099896573;0.8334139096057374;0.015562733165578057;0.015562310019194003;0.798078296202061;0.014893298797387771;0.7981439588169715
92.884744;1.0443972900121887;0.8336900296216236;0.7982589300042413;-1.631134583533788e-05;-1.563872456141547e-05;1.0447038859542996;9.999892006976154;0.8334129101580716;0.015562709047235671;0.015562318121562169;0.7980780342769489;0.01489333603525192;0.7981450130465382
