time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.894744;1.0443967566928338;0.8336879652814415;0.7982601161089553;-1.6660392540867927e-05;-1.5973235531670134e-05;1.0447050748319857;9.99988058656635;0.8334119380184584;0.015562684554807426;0.01556232655357422;0.7980777308800547;0.014893373004668859;0.7981460989494403
92.904744;1.0443962271611846;0.8336867336510999;0.7982619613784436;-1.5553700014806973e-05;-1.491387132239579e-05;1.0447063268261718;9.999868829374126;0.8334109915375811;0.015562659712220551;0.015562335263337786;0.7980773880991391;0.014893409675422471;0.7981472137403167
92.914744;1.0443957050061525;0.8336859256200609;0.7982640721017169;-1.555372741169328e-05;-1.4914143439609045e-05;1.0447076435744354;9.999856737778218;0.8334100677805293;0.015562634547538588;0.015562344182972265;0.7980760089978033;0.014893446019837947;0.7981473553086235
92.924744;1.0443948930733733;0.8336849509872489;0.7982661121219872;-1.6315044917414672e-05;-1.5643313858560834e-05;1.044709027541338;9.999844323821348;0.8334091629387294;0.015562609094028563;0.015562353247434792;0.7980755972927924;0.014893482001781299;0.7981485216375184
92.934744;1.0443943960230544;0.833683181997561;0.798267019518119;-1.666409034192643e-05;-1.597770912812639e-05;1.0447104811364571;9.999831608723753;0.8334082735152901;0.015562583384440767;0.015562362396558877;0.7980751573880549;0.014893517566945872;0.7981497112206843
92.944744;1.0443939152008956;0.8336825910349714;0.7982689109869342;-1.6664107997685595e-05;-1.5977891201367382e-05;1.0447120059357513;9.999818623141156;0.8334073968822515;0.01556255744405916;0.015562371573437048;0.7980746943480066;0.014893552642206829;0.7981509213038878
92.954744;1.0443934512230577;0.8336820710118721;0.7982707245844658;-1.6664117573264873e-05;-1.59780436975405e-05;1.0447136031618074;9.99980540449586;0.8334065315004875;0.015562531286846181;0.015562380729405002;0.7980732135934251;0.014893587145442082;0.79815114845758
92.964744;1.0443930035876483;0.8336812730877068;0.7982721244957875;-1.5557397428563705e-05;-1.491850252568116e-05;1.044715274811963;9.999791996509654;0.8334056774933959;0.0155625049130071;0.015562389831837702;0.7980727204545184;0.014893620997130812;0.7981523890840865
92.974744;1.0443935253262646;0.8336816570542487;0.7982737779349158;-1.579748352296168e-05;-1.5148476742097337e-05;1.0447170242521153;9.999778450254286;0.8334048370709655;0.015562478310467547;0.015562398860886303;0.7980722198718105;0.014893654137762969;0.7981536408023753
92.984744;1.044393108912769;0.8336802452289889;0.7982742901414448;-1.614647399729803e-05;-1.5482725793634718e-05;1.0447188557092755;9.999764819034395;0.8334040143996795;0.015562451459437016;0.015562407795629436;0.7980717167618663;0.014893686543318078;0.7981549013159007
92.994744;1.044392708523333;0.8336800133656157;0.7982757793445238;-1.614642261168024e-05;-1.548276249308937e-05;1.0447207731282342;9.999751147521154;0.8334032151644346;0.015562424342848939;0.015562416609495462;0.798070216728389;0.014893718219496078;0.7981551685999254
93.004744;1.044392324544169;0.8336798563146541;0.7982771844074101;-1.6146348805560337e-05;-1.548276846773383e-05;1.0447227793971496;9.999737464124797;0.8334024455519726;0.015562396962629824;0.015562425276085772;0.7980697260787283;0.0148937491866092;0.7981564404350118
93.014744;1.0443919565014828;0.8336797760042389;0.7982785036751329;-1.614625004039172e-05;-1.5482742843502607e-05;1.0447248760473085;9.999723781313929;0.8334017107831451;0.01556236935308452;0.015562433770029756;0.7980692512096288;0.014893779472209783;0.7981577156310384
93.024744;1.044391302550075;0.8336795341236773;0.7982797352530739;-1.6907412979286496e-05;-1.6211610483861506e-05;1.044727063088076;9.99971010063371;0.8334010147776494;0.015562341588540713;0.015562442065080123;0.7980677982516641;0.014893809104484138;0.7981579932360822
93.034744;1.0443909632873385;0.833678156255326;0.7982794830634801;-1.6149559038990563e-05;-1.5486036752050043e-05;1.044729339295451;9.999696417269073;0.8334003613432632;0.015562313780315657;0.015562450137515482;0.798067372821284;0.014893838103794922;0.7981592715547643
93.044744;1.0443906375540921;0.8336783138671405;0.7982805325613423;-1.6149373402064786e-05;-1.5485914278389367e-05;1.0447317022823173;9.999682723831452;0.833399754922495;0.015562286053563943;0.015562457968745827;0.7980669793892471;0.014893866483005846;0.7981605491778079
93.054744;1.0443903258658316;0.8336785500145777;0.7982814881599536;-1.6149156174972054e-05;-1.5485759531721576e-05;1.0447341474886287;9.99966901471418;0.8333992000494471;0.015562258515211326;0.01556246554405396;0.7980666208585181;0.014893894260750985;0.7981618247868961
93.064744;1.0443900298669175;0.8336788621546184;0.7982823485125141;-1.6148906574820746e-05;-1.5485572474874636e-05;1.044736667618308;9.999655283426375;0.8333987007879059;0.015562231240146353;0.015562472852017943;0.7980652989055391;0.014893921471318801;0.7981620978842554
93.074744;1.04438975198044;0.8336792470377293;0.7982831125012577;-1.614862395374948e-05;-1.5485352987895503e-05;1.044739253572653;9.999641511076351;0.8333982604887271;0.015562204277477173;0.01556247988280113;0.7980650146592687;0.014893948157990089;0.7981633678732841
93.084744;1.0443894950075183;0.8336785950983092;0.7982827194993496;-1.6497329180247345e-05;-1.58192826547894e-05;1.0447418959040922;9.999627663777519;0.8333978811355341;0.015562177656038668;0.015562486624323236;0.7980647691717391;0.014893974364322805;0.7981646346722598
93.094744;1.0443892619453434;0.8336787688318125;0.7982829539895425;-1.5390260204918332e-05;-1.4759332768532465e-05;1.0447445861073297;9.999613706863313;0.8333975626979442;0.015562151386473645;0.015562493064703817;0.7980645634844722;0.014894000134567547;0.7981658979107906
93.104744;1.0443890554079633;0.83367935827162;0.7982834245315036;-1.5389878357492427e-05;-1.4759015464199114e-05;1.0447473171920394;9.999599617009741;0.8333973035779532;0.015562125465110314;0.015562499199595662;0.7980633982938117;0.01489402551544409;0.7981661573648196
93.114744;1.0443888765899543;0.8336800135251186;0.7982837970141882;-1.5389463693752375e-05;-1.4758665372644985e-05;1.0447500832902796;9.999585378797812;0.8333971018349751;0.015562099872545688;0.015562505028181033;0.7980632736109556;0.014894050555138375;0.7981674122934797
93.124744;1.044388424650088;0.8336804940747846;0.7982840714150046;-1.6150302933378706e-05;-1.548720596764211e-05;1.044752879047923;9.999570976014269;0.8333969555473281;0.015562074571741948;0.015562510539588452;0.7980631890058192;0.01489407530520715;0.79816866250335
93.134744;1.04438925499598;0.8336809344700133;0.7982831883854632;-1.6738942075627765e-05;-1.6050847838677727e-05;1.044755699658622;9.999556388196101;0.8333968622898675;0.015562049519484719;0.015562515711306993;0.7980631442635081;0.014894099821680053;0.7981699074082097
93.144744;1.0443891603323332;0.8336817851090679;0.7982832682092726;-1.6738431164660962e-05;-1.6050401534891796e-05;1.0447585412617157;9.999541592784906;0.8333968194856664;0.015562024679714704;0.015562520517741374;0.7980621392279303;0.014894124152325657;0.7981701456300717
93.154744;1.0443890949094248;0.8336827000424317;0.798283252716987;-1.6737890815322033e-05;-1.6049924291090576e-05;1.0447614004442596;9.999526572802736;0.8333968252739404;0.015562000020980963;0.015562524929910925;0.7980621722094633;0.014894148321091804;0.7981713737542359
93.164744;1.0443890586770692;0.8336833296787768;0.7982828095332212;-1.5630601696339466e-05;-1.4989751065557981e-05;1.044764273220941;9.999511323945175;0.8333968781361256;0.015561975509921642;0.015562528912535128;0.798062238715428;0.014894172328901584;0.7981725876163577
93.174744;1.0443890515916774;0.833684371041971;0.7982826091014226;-1.563000744229182e-05;-1.498921397595344e-05;1.0447671551657052;9.999495853661838;0.8333969760300245;0.015561951113558565;0.015562532431397805;0.7980613323355588;0.014894196163809558;0.7981727824990663
93.184744;1.0443890737268668;0.8336843665870822;0.79828126002065;-1.5978407841748385e-05;-1.5322828560387418e-05;1.0447700424653439;9.999480179581584;0.833397116572274;0.015561926801561168;0.015562535464753634;0.7980614465937087;0.014894219814449609;0.7981739535359973
93.194744;1.0443891247625292;0.8336855276127533;0.7982808845347272;-1.597776337404215e-05;-1.532223469003677e-05;1.0447739323452476;9.999464334850856;0.8333972977580332;0.015561902546801992;0.015562538010441882;0.7980615760321343;0.014894243290782917;0.7981750973965657
93.204744;1.0443892039260043;0.8336867456891939;0.7982804263966087;-1.5977094516624568e-05;-1.532161320353881e-05;1.0447768226372043;9.999448369614372;0.8333975183374931;0.015561878330723644;0.015562540088083011;0.7980617164839042;0.014894266633932594;0.7981762114532883
93.214744;1.0443893104859177;0.8336880199097123;0.7982798891936145;-1.597640224018718e-05;-1.532096425760301e-05;1.0447797115456867;9.999432335959513;0.8333977776877607;0.015561854143925066;0.015562541740411981;0.7980608646401215;0.014894289899707694;0.7981762937692795
93.224744;1.0443891430350047;0.8336887606749134;0.7982789417875675;-1.5630251433851022e-05;-1.4989542927068849e-05;1.0447825979875236;9.999416266408875;0.8333980752939553;0.015561829973895745;0.01556254302877784;0.7980610173827614;0.014894313142351642;0.798177342243344
93.234744;1.0443893020026098;0.8336890384750126;0.7982771951661324;-1.5978536329625594e-05;-1.5323019575776268e-05;1.044785481382191;9.9994001657906;0.8333984103382686;0.015561805794445107;0.015562544013359304;0.79806117172504;0.014894336418859568;0.7981783555667626
93.244744;1.0443894846440889;0.8336904752719724;0.7982764367134862;-1.597778492320839e-05;-1.5322291454890638e-05;1.044788360340363;9.999384018403772;0.8333987814406432;0.015561781567963963;0.015562544736372983;0.7980613252390495;0.014894359793659462;0.7981793326656508
93.254744;1.0443896878831531;0.8336919604504491;0.7982756097770707;-1.597701883287733e-05;-1.532153950317247e-05;1.0447912319890706;9.99936780083116;0.8333991862914464;0.015561757253851885;0.015562545227738069;0.798060476518385;0.014894383327111496;0.7981792733791673
93.264744;1.0443899071238496;0.8336934888381996;0.7982747180818693;-1.5976240714413423e-05;-1.532076527705216e-05;1.0447940929223078;9.999351492668092;0.833399621574054;0.015561732814213304;0.015562545515745735;0.7980606254892731;0.014894407056367992;0.7981801781755584
93.274744;1.0443901357758991;0.8336950542345591;0.7982737660638685;-1.5975452891309103e-05;-1.5319970454860518e-05;1.0447969399980956;9.999335082734364;0.8334000833193779;0.015561708212788966;0.015562545626679998;0.7980607734269419;0.01489443098298367;0.7981810496286559
93.284744;1.0443903659278904;0.8336955428840501;0.7982716998951866;-1.6323676314554703e-05;-1.5653336342522387e-05;1.0447997704314487;9.999318573714755;0.8334005673541646;0.015561683413996476;0.01556254557913735;0.7980609225183405;0.014894455073445743;0.7981818916094318
93.294744;1.0443905903132142;0.8336968120572122;0.7982703123789866;-1.5216154127726291e-05;-1.4592840031761599e-05;1.044802582372534;9.999301985798422;0.8334010698633069;0.015561658390188889;0.01556254538358932;0.7980600753020478;0.014894479268577078;0.7981817089653794
93.304744;1.0443917575342994;0.8336992083705155;0.7982692205370675;-1.5455445087974855e-05;-1.4821868542799253e-05;1.0448053750769901;9.999285356300671;0.83340158788055;0.01556163312782019;0.015562545054348767;0.7980602347726488;0.014894503495602628;0.7981825062904119
93.314744;1.0443919571440325;0.8337008562797423;0.7982680973241119;-1.545463906464713e-05;-1.4821010144025528e-05;1.044808147757941;9.999268733316802;0.8334021190744649;0.015561607628006709;0.01556254461933659;0.798060404762868;0.01489452767831202;0.7981832887875532
93.324744;1.0443921408074335;0.833702514953084;0.7982669481221306;-1.545383372469615e-05;-1.4820140157393084e-05;1.0448108984445583;9.999252167521226;0.8334026610412337;0.015561581909111818;0.015562544111743695;0.7980605897051589;0.014894551742297524;0.7981840615634143
93.334744;1.0443920060636416;0.8337028364771825;0.7982647174824925;-1.656333127416618e-05;-1.5882356449199958e-05;1.0448136238194972;9.999235706616812;0.8334032108802516;0.015561556005764275;0.015562543558442613;0.7980597940615345;0.014894575616773733;0.7981838298038387
93.344744;1.0443921532962588;0.8337045132657025;0.7982635279955597;-1.6562534002900955e-05;-1.588146793538345e-05;1.0448163199499207;9.999219390881267;0.83340376513214;0.01556152996365589;0.01556254297711702;0.7980600218618246;0.014894599233060957;0.7981845978391747
93.354744;1.0443922820821823;0.8337058474345523;0.7982619880324155;-1.545502207305776e-05;-1.4820906248695885e-05;1.044818983397121;9.999203254572928;0.8334043202319779;0.01556150383779724;0.015562542375565857;0.7980602761848358;0.014894622522373321;0.7981853704459893
93.364744;1.0443923950959353;0.8337075344462314;0.7982607677004216;-1.545424243921937e-05;-1.4820006168838434e-05;1.0448216119322304;9.999187335503803;0.8334048731811832;0.015561477687853943;0.015562541750731644;0.7980595586773483;0.014894645424619626;0.7981851528065711
93.374744;1.0443924973539183;0.8337092224583629;0.798259534754882;-1.5453475182724e-05;-1.4819103583980763e-05;1.0448242043857459;9.999171680069031;0.8334054210849159;0.01556145156879593;0.015562541087115044;0.798059869753318;0.014894667905599332;0.7981859501350478
93.384744;1.0443925951811561;0.8337098012584795;0.7982572319386085;-1.5801739584239957e-05;-1.5152379132571566e-05;1.0448267597622565;9.999156337259906;0.8334059600987751;0.015561425523191282;0.015562540360001924;0.7980602092799503;0.014894689962128047;0.7981867684777383
93.394744;1.0443926948458677;0.8337114797045918;0.7982559813059729;-1.580100081309592e-05;-1.515147910198744e-05;1.0448292764150064;9.99914134749882;0.8334064856043981;0.015561399575993225;0.015562539546926596;0.7980605765978308;0.01489471160837735;0.7981876131482069
93.404744;1.0443928017037665;0.8337131455252936;0.798254725787664;-1.5800277275746652e-05;-1.5150584423286306e-05;1.044831751963467;9.999126733390208;0.8334069932758699;0.01556137373472526;0.015562538628615612;0.7980599700738367;0.014894732859690602;0.7981874879348467
93.414744;1.0443929202487774;0.833714793121841;0.7982534673490593;-1.5799569790676436e-05;-1.5149697901000412e-05;1.044834183757635;9.999112499364982;0.8334074799841933;0.01556134799607077;0.0155625375716891;0.7980603874842463;0.01489475373442601;0.7981883941224237
93.424744;1.0443930547428861;0.8337160689212221;0.7982518725807525;-1.4692156882026654e-05;-1.4089155900481095e-05;1.0448365692975863;9.999098642284572;0.8334079440830002;0.01556132234718721;0.015562536320720825;0.7980608270109799;0.014894774268825822;0.7981893322595587
93.434744;1.0443932096966129;0.8337165609466929;0.7982495495056611;-1.5040501216915574e-05;-1.4422472065763326e-05;1.0448389061036167;9.999085165125232;0.8334083846338669;0.01556129675729336;0.0155625348122623;0.798061287531732;0.014894794519330973;0.798190302166683
93.444744;1.044393089446905;0.8337178909224088;0.7982482819422597;-1.5801123827013882e-05;-1.5150541291355761e-05;1.0448411909037694;9.999072083434854;0.833408800298479;0.015561271179672747;0.015562532988030401;0.7980607681123602;0.0148948145519823;0.7981903031491453
93.454744;1.0443933015535625;0.8337194297539352;0.7982470095078892;-1.5800483973449276e-05;-1.5149713825782497e-05;1.0448434189063782;9.99905942280613;0.833409189128381;0.01556124556867486;0.015562530800452352;0.798061267727321;0.014894834432664856;0.7981913327734219
93.464744;1.04439355185972;0.8337209345841086;0.7982457323765841;-1.5799859331446993e-05;-1.5148906384143355e-05;1.0448455837539252;9.99904720991924;0.8334095489907049;0.015561219886236495;0.015562528222170541;0.7980617855680047;0.014894854214471004;0.7981923882423606
93.474744;1.0443938463682454;0.8337224025179787;0.7982444510298382;-1.5799248377145127e-05;-1.5148120309390818e-05;1.0448476781517733;9.999035461062928;0.8334098777668817;0.015561194098592532;0.015562525254996483;0.7980623213641328;0.01489487392624941;0.7981934668421387
93.484744;1.044395143678935;0.833723484881845;0.7982421060767583;-1.638775941366522e-05;-1.5711404759966344e-05;1.0448496953540432;9.999024178361164;0.8334101732700601;0.015561168182557887;0.01556252192949684;0.7980618756087227;0.014894893570273187;0.798193566825515
93.494744;1.044395540714638;0.833724519539539;0.7982404830090859;-1.5280447782917018e-05;-1.4650998322380579e-05;1.0448516306661266;9.999013353991094;0.8334104333467405;0.015561142129122513;0.015562518295235254;0.7980624500553961;0.01489491312187354;0.7981946860668102
93.504744;1.0443959951750799;0.8337258545642664;0.7982391910837985;-1.5279869804820133e-05;-1.4650283303377889e-05;1.0448534819360242;9.999002970456264;0.8334106563387395;0.015561115930273393;0.015562514408807761;0.7980630479297814;0.014894932533419584;0.7981958221279574
93.514744;1.0443965105463977;0.8337271366661875;0.7982378967657145;-1.5279302758863102e-05;-1.4649593343291949e-05;1.0448552494085772;9.998992999300663;0.8334108411960891;0.01556108956781092;0.015562510327750755;0.7980636733779477;0.014894951744630491;0.7981969714255939
93.524744;1.0443970902009367;0.8337283621899205;0.7982366008807574;-1.527874765317073e-05;-1.4648928765689064e-05;1.0448569352480057;9.998983405284928;0.8334109868681607;0.015561063021040699;0.015562506107388718;0.7980633311134551;0.014894970687176249;0.7981971305188487
93.534744;1.0443977378571183;0.8337284215906119;0.798234245130311;-1.5627222038451178e-05;-1.4982466993706714e-05;1.0448585429688937;9.998974150111476;0.8334110919099221;0.01556103627672279;0.015562501793880237;0.7980640265748858;0.014894989287921661;0.7981982964458301
93.544744;1.0443981563695568;0.8337292864326135;0.7982329507282966;-1.6387969934570785e-05;-1.57107675554306e-05;1.044860076853194;9.998965193087393;0.8334111548438605;0.015561009323927876;0.015562497413507485;0.7980647657648505;0.014895007479069548;0.7981994680991953
93.554744;1.0443989500376278;0.8337299803915057;0.7982313257800052;-1.5280732105553612e-05;-1.4650515451080084e-05;1.0448615407641384;9.998956492374386;0.8334111747907288;0.015560982147860196;0.015562492967342056;0.7980655547603818;0.014895025200013208;0.7982006454840916
93.564744;1.0443998195524735;0.8337309615342592;0.798230040156362;-1.5280233019157476e-05;-1.46499572324464e-05;1.0448639369319135;9.998948008115846;0.833411151873273;0.0155609547389348;0.015562488438686387;0.7980653990264208;0.01489504238386429;0.7982008298354232
93.574744;1.044400764747594;0.8337318815553137;0.798228761012997;-1.527975088352127e-05;-1.4649424798663524e-05;1.0448652657555708;9.998939707497339;0.8334110871812745;0.015560927106454575;0.015562483801836507;0.7980663028046475;0.014895058945675856;0.7982020221194535
93.584744;1.0444017840119428;0.8337327413058825;0.7982274897870788;-1.5279287375507397e-05;-1.4648916973727817e-05;1.0448665262444126;9.998931568253923;0.8334109824738201;0.015560899281763916;0.015562479022041689;0.7980672692045038;0.014895074784892196;0.7982032232338141
93.594744;1.0444028749334524;0.8337324349912465;0.798225168410316;-1.5627859680241458e-05;-1.498260886774454e-05;1.0448677162149946;9.99892357682774;0.8334108401067315;0.015560871314802386;0.015562474055034555;0.798068300440879;0.01489508980232169;0.7982044330980829
93.604744;1.0444040351875565;0.833733177550294;0.798223918251129;-1.562743834755672e-05;-1.4982148189531221e-05;1.044868832224228;9.998915727497039;0.8334106633264707;0.015560843263162514;0.015562468848153125;0.7980683978151994;0.014895103918625238;0.7982046508697148
93.614744;1.0444052629570324;0.8337338648167766;0.7982226823796957;-1.5627040520312316e-05;-1.4981710636047494e-05;1.0448698698410628;9.998908026744736;0.833410456357115;0.015560815171538464;0.015562463336595559;0.7980695618784337;0.01489511707588024;0.7982058739059376
93.624744;1.0444065564952643;0.8337341512697051;0.7982211295811953;-1.4519944105385976e-05;-1.3921629039798472e-05;1.0448708239851197;9.998900490760782;0.8334102236921195;0.015560787063647516;0.01556245744446912;0.7980707924554818;0.014895129226476591;0.7982070990115439
93.634744;1.044407913917653;0.8337347387270387;0.7982199306933976;-1.45195967313192e-05;-1.392123776453677e-05;1.0448716887763065;9.998893132226353;0.8334099690762656;0.015560758950988596;0.015562451097097597;0.798072088246522;0.014895140325518832;0.7982083225588432
93.644744;1.0444093341775407;0.833734174979342;0.7982176938270346;-1.4868291595941336e-05;-1.4255046014830972e-05;1.0448724573583013;9.998885951420936;0.8334096951460216;0.015560730839122959;0.015562444225440956;0.7980724465865174;0.01489515033460913;0.7982085412767715
93.654744;1.0444114711390364;0.8337351980236478;0.7982165400255217;-1.5869363068175716e-05;-1.5213480594275095e-05;1.0448731221444403;9.998878938931647;0.8334094038908675;0.015560702732382239;0.015562436761120072;0.7980738635987785;0.014895159237482967;0.7982097517279467
93.664744;1.0444130213244331;0.8337356627467655;0.7982154112440186;-1.586909866606926e-05;-1.5213160648782144e-05;1.0448736756381825;9.998872082827914;0.833409097722789;0.015560674637308583;0.015562428646188125;0.79807533436109;0.014895167055081853;0.7982109516988893
93.674744;1.0444146398908123;0.833736095563518;0.7982143088709494;-1.5868863241247935e-05;-1.5212864166639002e-05;1.0448741119807499;9.998865372118912;0.8334087804056775;0.015560646561394291;0.015562419844162399;0.7980758531050013;0.014895173844706452;0.7982111394063242
93.684744;1.044416328083572;0.8337365027944839;0.7982132342600164;-1.5868656761868347e-05;-1.5212590546308873e-05;1.044874428045978;9.998858796158787;0.8334084567819793;0.015560618518802416;0.015562410326100848;0.7980774136868838;0.014895179686431581;0.7982123124316395
93.694744;1.0444180867581243;0.8337354354121237;0.7982107949287298;-1.5110768972028403e-05;-1.4486846362835334e-05;1.0448746225474037;9.998852344764357;0.8334081318519955;0.01556059053823006;0.015562400056372043;0.7980790099379632;0.014895184672673796;0.7982134690277076
93.704744;1.044419916863689;0.833735811318726;0.7982097798707236;-1.5110619415614496e-05;-1.4486616908026751e-05;1.0448746944358984;9.998846011450727;0.8334078103957735;0.015560562661418278;0.01556238899480948;0.7980806353992747;0.014895188906080225;0.7982146076952475
93.714744;1.0444218187600571;0.8337361804016302;0.7982087967166401;-1.5110497190594484e-05;-1.4486409090028263e-05;1.0448746429351572;9.99883980161629;0.8334074970041611;0.015560534940812719;0.01556237709478521;0.7980812827020202;0.014895192496748113;0.7982147271190634
93.724744;1.0444237911384067;0.8337365470596936;0.7982078474186464;-1.511040087749255e-05;-1.4486222492995705e-05;1.0448744687056286;9.9988337396073;0.8334071957816062;0.015560507437123536;0.015562364298345002;0.7980829432671974;0.014895195548846324;0.7982158253941526
93.734744;1.0444258309857906;0.833736914478416;0.7982069343105702;-1.5110328890584784e-05;-1.4486056453558457e-05;1.0448741743302554;9.99882786003719;0.833406909729013;0.015560480211177096;0.015562350539914982;0.7980846074306018;0.014895198145421788;0.7982169017737167
93.744744;1.0444279342726224;0.833736178336721;0.7982049997737644;-1.545929429651926e-05;-1.4820084869480696e-05;1.0448737640080707;9.998822188880727;0.8334066407133643;0.015560453316134938;0.015562335755905154;0.7980862646189277;0.014895200348620992;0.7982179566135876
93.754744;1.0444300961860018;0.8337365539420694;0.7982041640616715;-1.5459267008500154e-05;-1.4819957708538943e-05;1.0448732428035223;9.998816739865717;0.8334063902887087;0.015560426793891483;0.015562319895035303;0.7980869038549547;0.014895202207790212;0.7982179916695695
93.764744;1.0444320101564462;0.8337363470815229;0.7982030325136631;-1.5113808088888169e-05;-1.448908946249695e-05;1.0448726154117447;9.998811527271693;0.8334061605685193;0.015560400679952785;0.015562302920106626;0.798088514793685;0.014895203763917345;0.7982190088090424
93.774744;1.0444342710745567;0.8337367377174937;0.7982022706902548;-1.5113821019929892e-05;-1.4488999731222947e-05;1.0448718854685408;9.998806569540633;0.8334059544905404;0.01556037501448248;0.015562284804117327;0.79809008825319;0.014895205054635164;0.7982200106540243
93.784744;1.044436571285378;0.8337371383728701;0.7982015399771256;-1.51138531132572e-05;-1.4488929701022296e-05;1.0448710561620989;9.998801880504619;0.8334057753168514;0.015560349844457838;0.015562265532964978;0.7980916157365588;0.01489520611572181;0.798221000010403
93.794744;1.0444389034854038;0.8337364436338011;0.7981997758571682;-1.5462917845062048e-05;-1.4823054363214089e-05;1.044870130974615;9.998797466564488;0.8334056261031294;0.015560325217921942;0.015562245108014974;0.7980920890514782;0.014895206972630878;0.798220980256753
93.804744;1.0444412595215404;0.8337368686249615;0.798199093193455;-1.546298919105975e-05;-1.4823027602559102e-05;1.0448691136750536;9.998793329771116;0.8334055098470369;0.015560301178056308;0.015562223542091936;0.7980935007054404;0.01489520763523236;0.7982219540286384
93.814744;1.0444436307036489;0.8337373089418991;0.7981984278810536;-1.5463081467216786e-05;-1.4823024131474522e-05;1.0448680083997426;9.998789466673506;0.8334054295411267;0.015560277761055293;0.015562200856946588;0.7980948440575101;0.014895208104856901;0.7982229234197058
93.824744;1.044446008551245;0.833737767151037;0.7981977747309146;-1.546319582083483e-05;-1.4823044750893954e-05;1.0448668202778597;9.99878586494835;0.8334053876910925;0.01556025500547673;0.015562177082724692;0.798096112501986;0.014895208383143406;0.798223889283189
93.834744;1.0444493387647669;0.8337386583617086;0.7981967932784212;-1.4596695541830354e-05;-1.3993287892881356e-05;1.0448655556557136;9.998782504558118;0.8334053862713414;0.01556023296062619;0.015562152256376643;0.7980962986629602;0.014895208480511464;0.7982238524098044
93.844744;1.044451706170426;0.8337380546892263;0.7981950854464487;-1.4945870338730708e-05;-1.4327531538403424e-05;1.0448642214399766;9.998779364605763;0.8334054274272445;0.015560211679637682;0.01556212642199776;0.79809739446597;0.014895208424160707;0.7982248134226739
93.854744;1.0444540568934404;0.8337385854431314;0.7981944305525821;-1.4946056237999799e-05;-1.4327626831399481e-05;1.0448628242321243;9.99877642926432;0.8334055141831431;0.015560191211233648;0.015562099629841673;0.798098391853788;0.014895208253334192;0.7982257738382363
93.864744;1.04445638383337;0.8337391473665438;0.7981937650594347;-1.4946266562091823e-05;-1.4327747212894347e-05;1.0448613699710887;9.998773686040614;0.8334056503708716;0.015560171601022027;0.015562071930373433;0.7980992836685952;0.014895208003743172;0.7982267352692098
93.874744;1.0444583794626199;0.8337395036876967;0.7981930866264396;-1.570777084622125e-05;-1.5056798231679782e-05;1.04485986444289;9.998771123751197;0.8334058394429433;0.015560152893841056;0.015562043370096429;0.7980990644487631;0.014895207697058155;0.7982266999269202
93.884744;1.044460638180489;0.8337401378605395;0.7981923931037858;-1.5708028387115107e-05;-1.5056969581493245e-05;1.0448583139479874;9.998768741220294;0.8334060832761686;0.015560135132061817;0.015562013990602766;0.7980997308036285;0.014895207337610501;0.7982276700787234
93.894744;1.0444628515823853;0.8337408125373877;0.7981916818184197;-1.5708308460333613e-05;-1.5057167335937445e-05;1.0448567248366025;9.998766554087894;0.8334063823645484;0.015560118353137375;0.015561983829916623;0.7981002809807062;0.014895206915009873;0.7982286486625759
93.904744;1.0444650125483712;0.8337400732509314;0.7981895562307333;-1.4950897087965149e-05;-1.4331896566070052e-05;1.0448551024853516;9.998764583226896;0.8334067367191129;0.015560102582994692;0.015561952932239238;0.79810071411591;0.014895206421649617;0.7982296378855301
93.914744;1.0444671160248047;0.8337408311646417;0.798188801736741;-1.4951220262036312e-05;-1.4332149426488155e-05;1.0448534510949075;9.998762838493798;0.833407146105414;0.015560087824691213;0.015561921359405395;0.7981000298689713;0.014895205875609671;0.7982296394146641
93.924744;1.044469159570376;0.8337416294325856;0.7981880226133335;-1.495156378195191e-05;-1.4332430128181796e-05;1.0448517741014018;9.998761314990487;0.8334076098401405;0.015560074058446503;0.015561889185760965;0.7981002283530705;0.014895205325633007;0.798230654176799
93.934744;1.0444711425169229;0.8337424673227725;0.7981872173036108;-1.495192655330518e-05;-1.433273809742258e-05;1.0448500746211948;9.998760000633048;0.8334081266784387;0.015560061252992564;0.015561856477537567;0.7981003103248072;0.014895204845248696;0.7982316839507746
93.944744;1.0444730646518687;0.8337433457732814;0.7981863848371626;-1.4952307285102101e-05;-1.4333072436573563e-05;1.044849355866643;9.998758891420282;0.8334086947374344;0.015560049368148778;0.01556182328153456;0.7981002774471351;0.014895204533924152;0.79823273064435
93.954744;1.0444749254096368;0.8337431608788818;0.79818446533482;-1.5301716711089367e-05;-1.4667604501443145e-05;1.0448476212424826;9.998758003486133;0.8334093116731538;0.015560038350420174;0.015561789633978702;0.7980991319332887;0.014895204509907164;0.7982327961569304
93.964744;1.0444767236812371;0.8337437802987405;0.7981832442539228;-1.4195403070369249e-05;-1.3608320009212894e-05;1.0448458741133448;9.998757368369366;0.8334099748734309;0.015560028135825164;0.015561755573722061;0.7980988758414048;0.014895204882555104;0.7982338812965857
93.974744;1.0444784581474822;0.8337447972731378;0.7981823310132132;-1.4195827725863128e-05;-1.3608726362733716e-05;1.0448441178747212;9.998757019394935;0.8334106814315007;0.015560018660486842;0.015561721146959424;0.7980985109132702;0.014895205730423168;0.7982349865384643
93.984744;1.0444798269811968;0.833745622744891;0.7981813929252568;-1.4957530934903523e-05;-1.4338057088512971e-05;1.0448423564872948;9.99875698607243;0.8334114285674675;0.015560009869591567;0.015561686404688852;0.7980980389965125;0.014895207106035762;0.7982361110840124
93.994744;1.0444814310060748;0.8337467353397017;0.7981804324856551;-1.4957975168053688e-05;-1.4338504083332175e-05;1.0448405948744577;9.998757298804003;0.8334122143277355;0.015560001717560338;0.015561651399682746;0.798096462673507;0.014895209052482716;0.7982362535972073
94.004744;1.044482969301632;0.8337467859163585;0.7981783936604063;-1.5307437238010085e-05;-1.4673140224397645e-05;1.0448388386507954;9.998757996730033;0.8334130376082809;0.015559994166049168;0.015561616189492512;0.7980957857208563;0.014895211609843015;0.7982374125144543
94.014744;1.0444853961021485;0.8337487465468487;0.7981774007376266;-1.554797737294542e-05;-1.4903483363219843e-05;1.0448370934324636;9.998759132507388;0.8334138976117912;0.015559987186668692;0.015561580847401378;0.798095013277819;0.01489521481385949;0.798238587576905
94.024744;1.0444868052529679;0.8337499849140062;0.7981763998320337;-1.5548436159242177e-05;-1.490397794805252e-05;1.0448353644479023;9.998760772332266;0.8334147933347742;0.015559980764559545;0.01556154547395655;0.7980941517479202;0.014895218697103238;0.7982397786898501
94.034744;1.0444881522049054;0.8337509098295871;0.7981750624462937;-1.444217022169537e-05;-1.384481649040156e-05;1.0448336564747702;9.998762991205918;0.8334157231491143;0.015559974900154316;0.015561510192636564;0.7980922080794384;0.014895223282542155;0.7982399857723587
94.044744;1.0444894387665895;0.8337522155780557;0.7981740621237914;-1.4442632027076334e-05;-1.3845335157227164e-05;1.0448319735725282;9.998765860299095;0.833416684701849;0.015559969610269097;0.015561475130586575;0.7980911889563578;0.014895228567676196;0.7982412079977069
94.054744;1.0444906665633253;0.8337524421712662;0.7981720101596793;-1.4792104938294203e-05;-1.4180035848993456e-05;1.044830318639693;9.998769432959437;0.833417675100563;0.015559964926328659;0.01556144040931867;0.7980901008414659;0.014895234525608746;0.7982424446829504
94.064744;1.0444918370598757;0.8337537980679568;0.7981710309811243;-1.4792565229298562e-05;-1.4180575778558124e-05;1.0448286935587052;9.998773743541738;0.833418690865653;0.015559960885270775;0.01556140614566602;0.7980889503349025;0.014895241129029855;0.7982436940731786
94.074744;1.0444929516935189;0.8337551709007885;0.7981700688409855;-1.4793022421728796e-05;-1.4181125650094692e-05;1.044827099771954;9.99877881575023;0.8334197281339617;0.015559957520485224;0.01556137243795099;0.798086744144479;0.01489524836734271;0.7982439534926934
94.084744;1.0444940121822652;0.8337565553383033;0.7981691259196738;-1.4793475080922192e-05;-1.4181685058587147e-05;1.0448255382806333;9.99878466941079;0.8334207832199406;0.015559954861417943;0.01556133934362298;0.798085488799182;0.014895256247015242;0.7982452191985527
94.094744;1.0444947201009696;0.8337577075862839;0.7981682039926806;-1.555518733105433e-05;-1.4911154414675123e-05;1.0448240095504144;9.998791322260745;0.8334218524002938;0.015559952929391276;0.015561306879561103;0.7980841902705302;0.014895264791599683;0.7982464881554547
94.104744;1.0444956801408258;0.8337587566574146;0.7981669716382495;-1.4448899707695508e-05;-1.3852062947546566e-05;1.0448225138675613;9.998798784871955;0.8334229315371608;0.015559951720600868;0.015561275045566753;0.7980828538740434;0.01489527403827344;0.7982477578077264
94.114744;1.0444965954249765;0.833759051856725;0.7981650406537099;-1.4798339012002173e-05;-1.4186819582086052e-05;1.0448210515138634;9.998807056634979;0.8334240170326213;0.015559951192632884;0.015561243844461323;0.798080484888002;0.0148952840189946;0.7982480267160091
94.124744;1.044497469839748;0.8337604550644486;0.7981641985775427;-1.4798756277185729e-05;-1.4187415540966808e-05;1.044819622702848;9.998816128570647;0.8334251071043675;0.015559951270229555;0.01556121328537594;0.7980790890392041;0.014895294738767408;0.7982492941543379
94.134744;1.0444983066231117;0.8337618566735695;0.7981633867159436;-1.4799159447702547e-05;-1.4188021851847834e-05;1.0448182272626987;9.998825980474253;0.833426201523927;0.015559951864373573;0.015561183369505283;0.7980776717668576;0.014895306170647203;0.7982505612145138
94.144744;1.0444991079340022;0.8337632543608882;0.798162604495736;-1.479954698313605e-05;-1.4188639570735616e-05;1.0448168641655875;9.998836572338423;0.8334273001564723;0.015559952892824315;0.01556115406859247;0.7980762374967545;0.014895318266424016;0.7982518293203864
94.154744;1.0444998750548649;0.8337646463106947;0.7981618502994218;-1.4799917777416575e-05;-1.4189269555833171e-05;1.0448155317868528;9.9988478465573;0.8334284020647142;0.015559954298733641;0.01556112532062174;0.7980737903385109;0.01489533096790488;0.7982520995483169
94.164744;1.044500609392906;0.8337649234578018;0.7981600628275873;-1.5149280963421875e-05;-1.4524082406035463e-05;1.0448142288001494;9.998859740070241;0.8334295056903748;0.015559956059139289;0.015561097049192531;0.7980723349999642;0.014895344213748746;0.79825337173989
94.174744;1.0445013127541252;0.8337659469001564;0.7981590261345167;-1.4042889146392452e-05;-1.3465068838300966e-05;1.0448129546219675;9.998872192688287;0.8334306091626125;0.01555995817459923;0.015561069186908754;0.7980708767028631;0.014895357946828851;0.7982546457797028
94.184744;1.044501986374912;0.8337673041119152;0.7981583479235131;-1.4043205151986647e-05;-1.346573642224742e-05;1.0448117090575275;9.998885147496088;0.8334317104351417;0.015559960654366397;0.015561041693473528;0.7980694208701673;0.014895372120970293;0.7982559210370435
94.194744;1.0445035844307275;0.8337694037483332;0.7981576926874709;-1.4283583291715262e-05;-1.3696275865339326e-05;1.0448104917370797;9.998898549224936;0.8334328076377512;0.015559963518911809;0.015561014565476119;0.7980669733825125;0.014895386700394662;0.798256197091407
94.204744;1.0445038997936407;0.8337704801200443;0.7981570588385962;-1.5045124867610962e-05;-1.4425863280131223e-05;1.044809301939755;9.99891234572434;0.833433899341934;0.015559966817672678;0.015560987822986035;0.7980655410736878;0.014895401655368302;0.7982574734629717
94.214744;1.04450449007308;0.8337706652151153;0.7981553854118949;-1.5394393557343766e-05;-1.476073015843122e-05;1.0448081388498738;9.998926488009944;0.833434984424251;0.015559970640065689;0.015560961484103191;0.7980641317525186;0.014895416964538779;0.7982587502895824
94.224744;1.0445050574572485;0.8337719297160712;0.7981547908340163;-1.5394635446550876e-05;-1.4761434929729608e-05;1.044807002083132;9.998940927151482;0.8334360620433577;0.015559975105127057;0.015560935559209225;0.798062753758872;0.014895432616481786;0.7982600268084652
94.234744;1.044505604613165;0.8337731638074993;0.7981542145870476;-1.5394860218416588e-05;-1.4762144593487335e-05;1.0448058923168888;9.998955616604063;0.8334371319307231;0.015559980336091739;0.015560910065605348;0.7980604161036954;0.014895448601900292;0.7982603017708135
94.244744;1.0445061343149125;0.8337743636677731;0.7981536553692042;-1.5395068863032614e-05;-1.4762857219106835e-05;1.0448048116668285;9.998970515963574;0.8334381943774941;0.015559986435789642;0.015560885039866563;0.7980591292206496;0.014895464909450063;0.7982615734500376
94.254744;1.0445066495597455;0.8337751759784785;0.7981527769877876;-1.4288534785256803e-05;-1.370390160743647e-05;1.044803763379356;9.998985588106185;0.8334392499566996;0.015559993471554746;0.015560860531818817;0.7980579046154249;0.01489548153031301;0.7982628407315643
94.264744;1.044507152910716;0.8337762947738143;0.7981522451957506;-1.4288714949889533e-05;-1.3704614616316347e-05;1.044802751093519;9.999000798841134;0.8334402995134378;0.01556000147085046;0.015560836588141318;0.7980567530808731;0.014895498462180991;0.7982641020201887
94.274744;1.0445076463912841;0.8337762612508837;0.7981506635735383;-1.4637891937907568e-05;-1.4039494242071295e-05;1.0448017784743395;9.999016122129504;0.8334413439982089;0.01556001042603261;0.01556081324954507;0.7980556832592214;0.01489551570619938;0.7982653556970387
94.284744;1.044508131971949;0.8337772867035608;0.7981501495510198;-1.4638049262186252e-05;-1.4040201219858949e-05;1.0448008492614809;9.999031540925404;0.8334423839203994;0.015560020299806352;0.015560790563060221;0.7980537014128459;0.014895533251652727;0.7982656010964485
94.294744;1.044508611705767;0.8337782629347862;0.7981496423457528;-1.4638196842770512e-05;-1.4040902896302933e-05;1.0447999672800639;9.999047042412753;0.8334434192430407;0.015560031029828343;0.015560768588152456;0.7980528116680529;0.014895551058181411;0.7982668379206977
94.304744;1.0445090870614038;0.8337791892349535;0.798149141295781;-1.463833546642484e-05;-1.4041597268008053e-05;1.0447991360679365;9.99906261322996;0.8334444496694384;0.015560042543986742;0.015560747390592563;0.7980520161331147;0.014895569057390787;0.7982680667817108
94.314744;1.0445092571255208;0.8337798257212995;0.7981486464517868;-1.5399726852670174e-05;-1.4771178236472918e-05;1.0447983582556017;9.999078236566852;0.8334454743738985;0.015560054781669877;0.015560727033468063;0.7980513148467204;0.0148955871707792;0.7982692883090741
94.324744;1.044509721483609;0.83377919776014;0.7981467655175933;-1.4642129435219602e-05;-1.404634939090979e-05;1.044797635365484;9.999093894458449;0.8334464914492906;0.015560067701315045;0.015560707568706048;0.7980497057900917;0.014895605324924429;0.7982695031163661
94.334744;1.044510176455273;0.8337799783439386;0.798146288913821;-1.464224519910145e-05;-1.4047008717245285e-05;1.0447969678415157;9.999109577566408;0.8334474981159186;0.015560081269958483;0.015560689034934941;0.7980491852860149;0.014895623462844633;0.7982707101578296
94.344744;1.044510618225885;0.8337807142783794;0.7981458256620542;-1.4642355163862204e-05;-1.4047653383837042e-05;1.044797355309862;9.99912529134486;0.8334484916359582;0.015560095447544872;0.015560671465642203;0.7980487488567943;0.014895641551655868;0.7982719071930928
94.354744;1.0445110419166792;0.8337814089782262;0.7981453778283439;-1.4642460436326209e-05;-1.4048282531009325e-05;1.0447967971682879;9.999141050143658;0.833449469982959;0.015560110181888421;0.015560654899668158;0.7980483921538005;0.01489565957725441;0.798273090237491
94.364744;1.044511442377006;0.8337820658416939;0.7981449465927987;-1.4642562245776183e-05;-1.4048895557470013e-05;1.0447962924272782;9.999156872516794;0.8334504319384761;0.01556012541479897;0.015560639388978547;0.7980471113018313;0.014895677532197784;0.7982732544929458
94.374744;1.0445127694971168;0.8337823416917111;0.7981434727321411;-1.5231748560261972e-05;-1.4613517385749124e-05;1.0447958395879373;9.999172783129364;0.8334513772733079;0.015560141085930785;0.01556062500028475;0.7980469025612484;0.01489569540811017;0.7982743943874301
94.384744;1.0445131149184166;0.8337829283637783;0.7981430751513792;-1.5231847283453505e-05;-1.461409717603871e-05;1.0447954378969009;9.999188806856278;0.8334523070268319;0.015560157131911697;0.015560611805775516;0.7980467621640407;0.014895713189950524;0.7982755046935884
94.394744;1.0445134343013778;0.8337831316405035;0.7981423585284206;-1.4125217249679126e-05;-1.35549901973614e-05;1.044795088439126;9.999204957641574;0.8334532229993125;0.01556017348822022;0.015560599869548915;0.7980466868938979;0.014895730847005241;0.7982765790677306
94.404744;1.0445137309002448;0.8337836501429666;0.7981419886892357;-1.412531707573896e-05;-1.3555535169603243e-05;1.0447947936120334;9.999221236066;0.8334541268257634;0.015560190099141535;0.015560589242342169;0.798045674327314;0.01489574832585202;0.7982766103353414
94.414744;1.0445140080773712;0.8337841362353976;0.7981416280623133;-1.4125418579392824e-05;-1.3556061210258816e-05;1.044794555946342;9.999237633162767;0.8334550198564395;0.015560206927183464;0.015560579963751393;0.7980457220648524;0.014895765555693658;0.7982775909985419
94.424744;1.0445139685188343;0.8337843513676327;0.7981412731207608;-1.4886781467218733e-05;-1.428546058649146e-05;1.0447943776744424;9.999254132561251;0.8334559037233099;0.01556022394930012;0.015560572062229052;0.798045827212851;0.014895782462053609;0.7982785149542008
94.434744;1.0445142169841855;0.8337836692244195;0.7981398615268815;-1.5235895746777352e-05;-1.4620111952636432e-05;1.0447942607649723;9.999270711051075;0.8334567807459844;0.015560241154308674;0.015560565552816878;0.7980459865054457;0.014895798973518781;0.7982793764772784
94.444744;1.044514455164414;0.8337840614808111;0.7981395108065222;-1.5236008198411067e-05;-1.462057500981775e-05;1.0447942065286981;9.999287342120915;0.833457653881508;0.015560258549744535;0.015560560437239244;0.798045196380241;0.014895815018710927;0.7982791709236061
94.454744;1.0445146844752904;0.833784418394627;0.7981391602437353;-1.5236126448993894e-05;-1.4621015979552874e-05;1.0447942151845286;9.99930399845344;0.8334585262592796;0.01556027615600918;0.015560556704865586;0.7980454530326782;0.014895830524147514;0.7982798950417201
94.464744;1.0445149054339142;0.8337843877252201;0.7981384755804508;-1.4129522293304993e-05;-1.3561764287866772e-05;1.0447942862505644;9.999320647608878;0.8334594005419611;0.015560293989073841;0.015560554331684965;0.7980457524538919;0.014895845414254545;0.7982805481497252
94.474744;1.044515117816982;0.833784665161115;0.7981381257665607;-1.4129654286189247e-05;-1.3562159420987335e-05;1.044794419522443;9.999337250904505;0.8334602784199716;0.015560312055854153;0.015560553282037174;0.798046090519209;0.014895859604494348;0.7982811306177131
94.484744;1.0445153210318738;0.8337837942444007;0.79813671783918;-1.4478801358216888e-05;-1.3896697534992576e-05;1.04479461549061;9.999353772550938;0.8334611603791187;0.015560330360629976;0.015560553516445313;0.7980454634686314;0.014895872994601898;0.7982806438039791
94.494744;1.0445155142373321;0.8337839890193607;0.7981363725404824;-1.4478951525851148e-05;-1.389704477049538e-05;1.044794874609909;9.999370190200827;0.8334620456350201;0.015560348906751441;0.015560554993057897;0.7980458684864844;0.014895885476619096;0.7982810900542101
94.504744;1.0445156957757333;0.8337841439529425;0.798136032541486;-1.4479112494686924e-05;-1.3897367326544975e-05;1.0447951959011794;9.999386500953703;0.8334629323855921;0.01556036769010136;0.015560557659710325;0.7980463040813035;0.01489589694551739;0.7982814745192631
94.514744;1.0445158630626934;0.833784260409415;0.7981357006191043;-1.4479284611605788e-05;-1.3897665034546732e-05;1.0447955761965066;9.99940272135754;0.8334638187550749;0.015560386694208509;0.015560561451213989;0.798046770269528;0.014895907299035912;0.7982818043408498
94.524744;1.0445160136090625;0.8337843396424155;0.7981353790578158;-1.4479467615590899e-05;-1.3897938082079087e-05;1.0447960110773593;9.999418879636224;0.8334647037352063;0.015560405900238095;0.015560566289928612;0.7980462681328412;0.014895916439875315;0.7982810880824311
94.534744;1.044516145558237;0.8337840334398551;0.7981347354161755;-1.3372932229247978e-05;-1.2838516972384202e-05;1.0447964961117073;9.99943501004555;0.8334655872659243;0.015560425302354736;0.015560572081620714;0.798046799071067;0.01489592428013684;0.7982813336862206
94.544744;1.044515956136903;0.8337826931473593;0.7981333801983075;-1.4483398258559178e-05;-1.3901799666042886e-05;1.044797026506535;9.999451154235404;0.8334664696412034;0.0155604449083005;0.015560578715819194;0.7980473649523483;0.014895930737275105;0.7982815485224356
94.554744;1.0445160440477075;0.833782663201895;0.7981331009950123;-1.4483612250325159e-05;-1.3902002871956127e-05;1.044797596176138;9.99946735589798;0.8334673508648426;0.015560464733643021;0.015560586073341176;0.7980479688588817;0.014895935730452071;0.7982817386311376
94.564744;1.0445170589592934;0.8337833583749739;0.7981328408843303;-1.4723911782546741e-05;-1.4132039169283876e-05;1.0447981982161578;9.999483650668472;0.8334682305265506;0.01556048480312048;0.015560594035259355;0.7980476149955844;0.014895939179785544;0.7982809092487888
94.574744;1.044517090285821;0.8337832572735508;0.7981326027929295;-1.4724145526808752e-05;-1.413220046608275e-05;1.0447988261399799;9.999500064809178;0.8334691079274504;0.015560505147851315;0.01556060249165051;0.798048308058673;0.014895941009638747;0.7982810639727128
94.584744;1.0445170892327587;0.8337831227263127;0.7981323898399975;-1.4724388839052379e-05;-1.4132342513635585e-05;1.0447994742037963;9.999516613764731;0.8334699820384934;0.01556052579290884;0.015560611351316644;0.7980490529639039;0.014895941165196736;0.7982812055476416
94.594744;1.0445170542865616;0.8337818499592632;0.7981311460490503;-1.5073646942188676e-05;-1.4466632135620992e-05;1.0448001370151325;9.999533295500152;0.8334708519057229;0.015560546746356842;0.015560620549196177;0.7980498545596072;0.014895939635282626;0.798281335237739
94.604744;1.0445169846866724;0.8337813058302845;0.7981306610132569;-1.3967178044902647e-05;-1.340706958011663e-05;1.0448008090362724;9.999550092898147;0.8334717172935737;0.015560567998718671;0.015560630041929497;0.7980507170609467;0.014895936457124328;0.7982814535591611
94.614744;1.0445168792534867;0.8337810838912666;0.7981305479520012;-1.3967446586892167e-05;-1.3407162288130378e-05;1.0448014837790622;9.99956698562609;0.8334725785126212;0.015560589537264781;0.01556063979076841;0.7980506435927536;0.014895931692832468;0.7982805610224165
94.624744;1.0445167350418925;0.8337808368102395;0.7981304767609824;-1.3967721110061663e-05;-1.3407240765582075e-05;1.0448021536485665;9.999583956805916;0.8334734355048444;0.015560611364689678;0.01556064974700969;0.7980516361882617;0.01489592540120185;0.7982806576620118
94.634744;1.0445165474479363;0.8337805660778788;0.7981304507760785;-1.3967999927302063e-05;-1.3407305853222803e-05;1.0448028114452257;9.999600989960395;0.8334742871484363;0.015560633505945136;0.015560659848284367;0.7980526959800429;0.014895917630517183;0.798280744005068
94.644744;1.0445163115850506;0.8337802735208761;0.7981304725069763;-1.396828118819687e-05;-1.3407358469622682e-05;1.0448034517277927;9.999618061417832;0.8334751313575189;0.015560656003749626;0.015560670024240783;0.7980538228186882;0.014895908428182553;0.7982808202207549
94.654744;1.0445157229293127;0.8337786143569357;0.798129484436191;-1.5078822033054206e-05;-1.4470452879364642e-05;1.0448040705614674;9.999635132763876;0.83347596567728;0.015560678907338525;0.015560680212602243;0.7980540149651849;0.014895897855100152;0.798279886567101
94.664744;1.0445153808565486;0.8337782836057637;0.7981296087460655;-1.5079103538375138e-05;-1.447048287641496e-05;1.0448046652577214;9.999652148226929;0.8334767878750058;0.015560702256353568;0.015560690378748618;0.7980552699257298;0.01489588599487024;0.7982799427682512
