time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.674744;1.0445149835207477;0.8337779343575966;0.7981297891749511;-1.5079384329909397e-05;-1.4470502471966889e-05;1.0448052345624845;9.999669039960255;0.8334775962692289;0.015560726062033991;0.015560700523560738;0.7980565854965999;0.014895872942389428;0.7982799891139889
94.684744;1.0445145295281273;0.833777215618021;0.7981296941684466;-1.3972934803293803e-05;-1.3410841693857304e-05;1.0448057779008086;9.999685737738183;0.8334783900608795;0.01556075029281418;0.015560710675431362;0.7980579600282862;0.014895858779062495;0.79828002625956
94.694744;1.044514016259046;0.8337768218252979;0.7981299928829353;-1.397321557465701e-05;-1.3410842866592124e-05;1.0448062943502698;9.999702175696127;0.8334791696971243;0.015560774881371546;0.015560720879742891;0.798058392218117;0.014895843564924443;0.7982790558825976
94.704744;1.0445134404231153;0.8337752927392363;0.7981292911898045;-1.4322501673765361e-05;-1.3745000542431466e-05;1.0448067827997496;9.999718291819738;0.8334799361874902;0.015560799750538047;0.01556073119194467;0.7980598808192635;0.014895827352949429;0.7982790795960089
94.714744;1.0445127994204486;0.8337748366912905;0.7981297080068617;-1.4322784695403215e-05;-1.3744986597803402e-05;1.0448072429691797;9.99973402741445;0.8334806898457172;0.01556082483140072;0.015560741666724965;0.7980614247438383;0.014895810208695424;0.7982790993769897
94.724744;1.0445120916670125;0.8337743413546882;0.7981301830167924;-1.432306930303093e-05;-1.374496603744427e-05;1.0448076762457326;9.999749332043319;0.8334814304681587;0.015560850064007165;0.015560752348647571;0.7980630236280911;0.014895792225299034;0.7982791163334997
94.734744;1.0445113161846018;0.8337738014252363;0.7981307149930187;-1.4323355290283046e-05;-1.3744939373645645e-05;1.0448080856452615;9.999764163146079;0.8334821586221165;0.015560875391376851;0.015560763269829447;0.798063677832608;0.014895773522792928;0.7982781308012767
94.744744;1.0445104728774397;0.8337732128547136;0.7981313025149345;-1.4323642099308577e-05;-1.3744907251061001e-05;1.0448094748175465;9.999778477198413;0.833482876231396;0.015560900757508383;0.015560774447415163;0.7980653876630972;0.01489575422638446;0.7982781416671814
94.754744;1.044510516738841;0.8337729853693278;0.7981316102745692;-1.3457271191887464e-05;-1.291505232503356e-05;1.044809846724378;9.999792223841684;0.8334835861976322;0.015560926114119644;0.015560785888072871;0.7980671529092549;0.014895734439837029;0.7982781476414388
94.764744;1.0445095425927582;0.8337711861815693;0.7981312458752764;-1.3806561684931367e-05;-1.324917708517558e-05;1.0448102025675245;9.99980534779258;0.8334842918382809;0.015560951427807014;0.015560797603235973;0.7980689728852527;0.014895714236786496;0.7982781474331763
94.774744;1.0445082054000403;0.8337701993894808;0.7981319931855294;-1.4568096955475068e-05;-1.3978021947997677e-05;1.0448105414299371;9.999817796871191;0.8334849962929352;0.015560976678951262;0.015560809615867819;0.7980708465703262;0.014895693674338734;0.7982781411447655
94.784744;1.0445071077076131;0.8337693962330454;0.7981327913306164;-1.4568377717391796e-05;-1.3977982017681872e-05;1.0448108612945697;9.999829530994157;0.8334857020607569;0.015561001855762686;0.015560821954240049;0.7980717728317873;0.014895672810976958;0.7982771309798269
94.794744;1.044505949370751;0.8337685339445298;0.7981336396323492;-1.4568653074455497e-05;-1.39779439044303e-05;1.0448111607151929;9.999840523503918;0.8334864112424956;0.015561026944333239;0.015560834645051005;0.7980737502289487;0.01489565171027553;0.7982771199551222
94.804744;1.0445047315245601;0.8337676100796855;0.7981345380483579;-1.4568920852306803e-05;-1.3977908718627107e-05;1.0448114392129326;9.999850752785836;0.833487125934537;0.015561051918499975;0.015560847712087903;0.7980757764203495;0.014895630433096939;0.7982771117026343
94.814744;1.0445034562695767;0.8337655163663873;0.7981344271060437;-1.4918182331222301e-05;-1.4312040819763578e-05;1.0448116963304668;9.999860195244112;0.8334878479733417;0.015561076743237758;0.015560861180958563;0.7980778480133093;0.014895609036119915;0.798277108840375
94.824744;1.0445021269713566;0.8337641165619405;0.7981350918928599;-1.3811697915835077e-05;-1.325234439385824e-05;1.0448119309489539;9.999868829615302;0.8334885786037132;0.015561101389976417;0.015560875081289323;0.798078960734493;0.01489558757929869;0.7982761131926162
94.834744;1.0445007481932573;0.8337630016777332;0.798136140179386;-1.3811931730605696e-05;-1.3252326831789605e-05;1.04481214143612;9.99987664230966;0.8334893187891284;0.015561125843121238;0.015560889441408604;0.7980811097739364;0.014895566129070793;0.7982761256450959
94.844744;1.0444993246309495;0.8337618225136232;0.7981372361024172;-1.3812151750387844e-05;-1.3252319050255626e-05;1.0448123261306248;9.999883626392794;0.8334900698607421;0.015561150087024406;0.015560904282371467;0.7980832905475647;0.014895544751776086;0.7982761477902615
94.854744;1.0444978603243893;0.8337605787742153;0.7981383778675871;-1.3812357570575643e-05;-1.3252322776151279e-05;1.044812483818633;9.999889784448522;0.8334908335188405;0.015561174091602698;0.01556091960786724;0.7980854988949494;0.01489552350163364;0.7982761811480393
94.864744;1.0444963588317475;0.8337592705222324;0.7981395641654497;-1.3812549268109844e-05;-1.3252339331757742e-05;1.0448126138155553;9.999895130026802;0.8334916110146241;0.015561197816363411;0.015560935389861492;0.7980867302617517;0.014895502418414707;0.798275227065513
94.874744;1.0444948233777696;0.8337567917631878;0.7981397342296389;-1.4161730791091324e-05;-1.3586532871531868e-05;1.0448127154884026;9.999899676010296;0.8334924026776852;0.015561221218916971;0.015560951572991637;0.7980889791924871;0.014895481539366704;0.7982752858807303
94.884744;1.044492955992375;0.8337551167337676;0.7981410060304536;-1.4923145467287073e-05;-1.4315461206829791e-05;1.044812787849747;9.999903423363861;0.8334932081420251;0.015561244256872876;0.01556096809848458;0.7980912397590184;0.014895460903463203;0.7982753581737981
94.894744;1.0444913605769026;0.8337536193777975;0.7981423180442767;-1.492330016268702e-05;-1.4315520688047682e-05;1.0448128297852195;9.99990636649857;0.8334940265410162;0.015561266894956639;0.01556098492024878;0.7980935061086759;0.014895440543375393;0.7982754445094953
94.904744;1.0444897386488488;0.8337517110466494;0.7981433334681984;-1.3816713905216664e-05;-1.3255923206679487e-05;1.0448128408416377;9.9999085087872;0.8334948565663458;0.015561289110592545;0.015561002007264685;0.7980947725015821;0.014895420484922045;0.7982745458714797
94.914744;1.0444880922524966;0.8337500904830164;0.7981447173766101;-1.3816850167067536e-05;-1.3256011310959618e-05;1.0448128220504374;9.999909870577813;0.8334956965943138;0.015561310887011409;0.015561019335176493;0.7980970332512979;0.014895400754096472;0.7982746621943391
94.924744;1.0444864228273711;0.8337484104411366;0.798146132248104;-1.381697931805249e-05;-1.3256113194770844e-05;1.0448127761819785;9.999910483471506;0.8334965448461613;0.015561332206084844;0.015561036872218244;0.7980992829716289;0.014895381374967378;0.7982747926226345
94.934744;1.0444847312547976;0.83374556752576;0.7981465151591942;-1.4166105233038225e-05;-1.3590390569511115e-05;1.044812707277558;9.999910380026789;0.8334973994301903;0.015561353051787954;0.015561054579651767;0.7981015167473862;0.014895362355934019;0.7982749348922947
94.944744;1.0444839724072639;0.8337445409911637;0.7981479819685019;-1.4406294928780817e-05;-1.3820367719175769e-05;1.0448126196229195;9.999909587987554;0.8334982580386276;0.015561373424273184;0.01556107242335299;0.7981037300702417;0.014895343680757315;0.7982750862161556
94.954744;1.0444822411068269;0.83374270634836;0.7981494687400499;-1.4406411680615623e-05;-1.3820507460004786e-05;1.0448125165847784;9.999908130537452;0.8334991175983939;0.015561393355006786;0.015561090377548643;0.7981049189457621;0.014895325320579321;0.7982742440976246
94.964744;1.0444804940631591;0.8337408292188103;0.7981509701328531;-1.4406526296764606e-05;-1.382065825235085e-05;1.0448123999827448;9.999906029633491;0.8334999743685974;0.015561412905468213;0.015561108424564539;0.798107080343035;0.01489530725929529;0.7982744056929332
94.974744;1.0444787343520858;0.8337385650788621;0.7981521458327218;-1.3299907508065412e-05;-1.2761147871992358e-05;1.0448122704370266;9.9999033084392;0.8335008242570094;0.015561432149638014;0.015561126556293678;0.7981092122526281;0.014895289506215817;0.7982745687022791
94.984744;1.0444769654080033;0.8337355104123813;0.7981525981148027;-1.3649023362023185e-05;-1.3095480613521168e-05;1.0448121286329737;9.999899991792566;0.833501663389313;0.01556145115917396;0.01556114477322958;0.7981113127727043;0.014895272084234641;0.798274730841937
94.994744;1.0444751914485877;0.8337335356102372;0.7981541061957631;-1.3649138925004561e-05;-1.3095660537293949e-05;1.0448119765114794;9.999896104569112;0.8335024890720539;0.015561469998987115;0.015561163079800372;0.7981123792511615;0.014895255008956772;0.7982738902194265
95.004744;1.0444731158846696;0.8337313003929843;0.7981556052413066;-1.441050487981787e-05;-1.382472971827831e-05;1.044811817110327;9.999891666234472;0.8335033000587153;0.015561488730528235;0.015561181478882607;0.7981144085346364;0.0148952382756697;0.7982740442277529
95.014744;1.0444713432980623;0.8337292919463075;0.7981570910708328;-1.4410629644017427e-05;-1.3824926326489246e-05;1.0448116533519953;9.999886683827418;0.8335040959477282;0.015561507421408688;0.015561199975769801;0.7981163976774907;0.014895221852156783;0.7982741903569138
95.024744;1.044469574704985;0.8337272775653336;0.7981585603411349;-1.4410761696871611e-05;-1.3825130961568766e-05;1.0448114871600045;9.999881149967283;0.8335048770317456;0.01556152615140737;0.015561218594078132;0.7981183439402496;0.014895205678056961;0.7982743258872402
95.034744;1.0444678106778635;0.8337252648277902;0.7981600103563614;-1.4410902880319467e-05;-1.3825343382627873e-05;1.0448113197181255;9.999875047277476;0.8335056445242586;0.015561545007640367;0.015561237382363789;0.7981192441593562;0.014895189676349112;0.798273448962345
95.044744;1.0444660514002166;0.8337221544095657;0.7981603791838284;-1.476005592794932e-05;-1.4159723997261783e-05;1.0448111525304316;9.999868354922802;0.8335064002876934;0.01556156407850779;0.01556125639783596;0.7981210945671501;0.014895173765606815;0.798273558155077
95.054744;1.044464297569595;0.8337198169662895;0.7981614500433682;-1.3653487531911834e-05;-1.3100278310507983e-05;1.044810987966161;9.999861055486614;0.8335071463337161;0.01556158344843805;0.01556127568428895;0.7981228914435632;0.014895157867557468;0.7982736531482566
95.064744;1.044462550255378;0.8337178480638339;0.7981628297130776;-1.3653663879897766e-05;-1.3100509737560883e-05;1.0448108287509739;9.999853141114572;0.8335078846523943;0.015561603189356258;0.015561295262412594;0.7981246320605341;0.01489514191659126;0.7982737338589099
95.074744;1.0444608107612456;0.833715901690428;0.7981641819231421;-1.3653853156159876e-05;-1.3100745157854083e-05;1.0448106771339367;9.99984461493604;0.8335086170704851;0.015561623357948069;0.015561315130623104;0.7981253154563066;0.014895125865305493;0.7982728009036387
95.084744;1.044459081566015;0.8337139804371269;0.7981655036791782;-1.3654055708802116e-05;-1.310098331451293e-05;1.04481053426475;9.999835485789541;0.8335093447122479;0.015561643996155209;0.015561335262812469;0.7981269427005272;0.014895109680788922;0.7982728546194635
95.094744;1.0444573662832282;0.8337120866355946;0.7981667905517992;-1.365427161288604e-05;-1.310122301037465e-05;1.0448104003054404;9.999825760170733;0.833510067788063;0.01556166511967674;0.015561355600778077;0.7981285164400864;0.01489509333437038;0.7982728956731223
95.104744;1.0444556678438093;0.8337091153284784;0.7981669775861012;-1.4003501571487861e-05;-1.3435624035970694e-05;1.0448102758671955;9.999815437109863;0.8335107864129364;0.015561686703425125;0.015561376062219712;0.7981300400571201;0.014895076794047472;0.7982729241354054
95.114744;1.0444539877172154;0.833707281008956;0.7981681793238419;-1.400374272529117e-05;-1.3435863606625024e-05;1.0448101636573435;9.999804510123083;0.8335115012022284;0.015561708682545064;0.0155613965631751;0.7981315167233448;0.014895060031189029;0.7982729391831429
95.124744;1.0444520262538346;0.8337048883589323;0.7981689981056974;-1.3658508023667764e-05;-1.3105308599055683e-05;1.0448100682864987;9.999792977404445;0.833512212584198;0.015561730966198296;0.015561417028155609;0.7981319484798131;0.014895043034664504;0.7982719391266107
95.134744;1.0444513400306366;0.8337038774834787;0.7981700990344007;-1.3898839782699406e-05;-1.3335391034368953e-05;1.0448099946037308;9.99978085192532;0.8335129201704777;0.015561753454619569;0.01556143739216692;0.7981333359370226;0.01489502581875228;0.7982719215997494
95.144744;1.0444497219972853;0.833702138482965;0.798171144917625;-1.3899117382832536e-05;-1.3335623913234414e-05;1.0448099465719018;9.99976816037965;0.8335136230874637;0.0155617760539102;0.015561457606649686;0.7981346785237853;0.014895008416255092;0.7982718856933922
95.154744;1.0444481262777567;0.8336993280772937;0.7981710727665199;-1.4248408074454585e-05;-1.3670012484873888e-05;1.0448099269839326;9.999754934133417;0.8335143203418077;0.015561798682548929;0.0155614776384272;0.7981359745617485;0.014894990857910838;0.7982718316966374
95.164744;1.0444465530308307;0.8336976615920868;0.7981719977073582;-1.424871210349994e-05;-1.36702367067369e-05;1.0448109372581644;9.99974120256066;0.8335150107622069;0.015561821268553239;0.015561497460277202;0.7981362217345136;0.014894973159725726;0.7982707610688637
95.174744;1.0444450024977723;0.8336960336513591;0.7981728552999189;-1.424902915700561e-05;-1.3670455422982026e-05;1.0448109775772738;9.999726990456306;0.8335156927569501;0.015561843738881675;0.015561517040727477;0.7981374182415213;0.014894955330504916;0.7982706751326262
95.184744;1.0444434747393923;0.8336944455531122;0.7981736414927172;-1.4249358635696607e-05;-1.3670667722961429e-05;1.0448110476030674;9.999712316596709;0.8335163639356605;0.01556186600705826;0.015561536336707678;0.7981385630290593;0.014894937384806422;0.7982705760233632
95.194744;1.0444419689194635;0.8336928987344693;0.7981743537280227;-1.4249700220075308e-05;-1.3670872697032257e-05;1.044811146816774;9.99969719385322;0.8335170207615189;0.015561887971265606;0.01556155530021963;0.7981396547032734;0.014894919348742056;0.7982704658480108
95.204744;1.0444404824992124;0.8336910455972645;0.7981746567616194;-1.3143320821798578e-05;-1.2611397447311431e-05;1.0448112742542746;9.999681636446601;0.8335176586784524;0.015561909522030827;0.015561573899491083;0.7981406910897372;0.014894901264285448;0.7982703463569233
95.214744;1.0444390118945723;0.8336884785349234;0.7981741595891486;-1.3492687760317444e-05;-1.2945745731379816e-05;1.0448114286025965;9.999665675290977;0.833518272902372;0.015561930549151743;0.015561592135343352;0.7981406700349891;0.014894883200393744;0.7982692191948985
95.224744;1.044437554518869;0.8336870628267743;0.7981746490176969;-1.3493068561236257e-05;-1.2945925868479304e-05;1.044811608606703;9.999649366585915;0.8335188592399603;0.015561950948746302;0.015561610045603538;0.7981415898623827;0.014894865260684913;0.7982690859665018
95.234744;1.04443610953937;0.833685692107861;0.7981750677978597;-1.3493464179025975e-05;-1.2946097408250166e-05;1.0448118132671889;9.999632782210854;0.8335194143423259;0.015561970636211146;0.015561627702306421;0.7981424491938361;0.014894847571148435;0.7982689498701859
95.244744;1.0444343764314132;0.8336841259962575;0.7981754192873406;-1.425511769326258e-05;-1.3675136824486166e-05;1.0448120421634768;9.999615992648863;0.8335199357783049;0.015561989555465196;0.01556164520010825;0.7981432469546783;0.014894830255628932;0.7982688147692684
95.254744;1.0444329578252807;0.8336828437197358;0.7981757084606546;-1.4255545293862003e-05;-1.3675292603824646e-05;1.044812295797068;9.999599056422687;0.8335204220867873;0.01556200766828054;0.015561662637265354;0.7981429823528766;0.014894813418051695;0.7982676845818492
95.264744;1.0444315559824395;0.8336816039211971;0.7981759413400583;-1.425598978937446e-05;-1.3675442456553336e-05;1.044812575502808;9.999582017562725;0.8335208726292258;0.015562024936800563;0.015561680097679812;0.798143654909614;0.014894797136688941;0.798267561901987
95.274744;1.0444301766207227;0.8336789493776812;0.7981747295340321;-1.3498717491086706e-05;-1.2950074162181517e-05;1.0448128827854772;9.999564909894303;0.8335212877119725;0.015562041321386584;0.015561697638314088;0.7981442647862136;0.01489478146823278;0.7982674493878229
95.284744;1.0444288274878601;0.8336777902090854;0.7981748644690315;-1.349919815450614e-05;-1.2950216823607008e-05;1.0448132182565908;9.999547764256477;0.8335216689992272;0.015562056785386838;0.015561715281856221;0.7981448127038576;0.01489476645444059;0.7982673497014378
95.294744;1.0444275166204149;0.8336766696289242;0.7981749547236094;-1.3499698112038335e-05;-1.295035770181189e-05;1.044813581472362;9.999530611246103;0.8335220196872487;0.015562071292762455;0.015561733020718465;0.7981442996061974;0.01489475212410637;0.7982662656108925
95.304744;1.0444262514169649;0.8336755868170261;0.7981750021647845;-1.3500217852152396e-05;-1.2950498084071935e-05;1.0448139721413106;9.999513480469536;0.8335223442400878;0.015562084798717178;0.015561750834975097;0.7981447268153017;0.014894738492586147;0.7982661984043035
95.314744;1.044425038726204;0.8336745414045547;0.7981750087300312;-1.3500757439926582e-05;-1.2950639535204076e-05;1.0448143911535883;9.999496405085383;0.8335226476672997;0.015562097239576122;0.015561768710246886;0.7981450963179963;0.014894725563177169;0.798266148418774
95.324744;1.0444238852671026;0.8336735339545935;0.7981749767536086;-1.3501316581823844e-05;-1.2950783597068364e-05;1.0448148406054074;9.999479432718923;0.833522934970758;0.015562108535841486;0.01556178664298647;0.7981454106842443;0.01489471333056316;0.7982661144287433
95.334744;1.0444237517251687;0.8336722206790476;0.798173849023069;-1.4090958022006263e-05;-1.3514934359403807e-05;1.0448153233034152;9.99946262964464;0.8335232113180332;0.01556211861370961;0.015561804637048843;0.7981456726288413;0.014894701778380886;0.798266094091728
95.344744;1.0444227376316153;0.8336712949454703;0.7981737468787686;-1.4091554025900124e-05;-1.3515087944202498e-05;1.0448158423998701;9.99944607023555;0.8335234819972888;0.015562127428537484;0.015561822699645353;0.7981448844890934;0.014894690869455215;0.798265084229108
95.354744;1.04442180277952;0.8336700643730132;0.7981732775876296;-1.2985431795603849e-05;-1.2455576249246042e-05;1.0448164012725465;9.999429823789661;0.8335237514454069;0.015562134973153261;0.01556184084044252;0.7981450481074024;0.014894680547233457;0.79826508026665
95.364744;1.0444206510944014;0.8336689878710619;0.7981731092739062;-1.3747298086621456e-05;-1.3184620086809988e-05;1.0448170029948043;9.999413949724525;0.8335240223896999;0.0155621412659421;0.015561859075221552;0.7981451651804145;0.014894670752890233;0.7982650781029494
95.374744;1.044419886859897;0.8336681959763333;0.7981729061631236;-1.3747936212266614e-05;-1.3184801971536854e-05;1.0448176493505583;9.999398492585351;0.8335242958093764;0.015562146325704487;0.015561877428378505;0.7981452377268986;0.014894661434163445;0.7982650748451794
95.384744;1.044419210033506;0.8336663397770085;0.7981716060211076;-1.4097581921974048e-05;-1.3519154750447168e-05;1.0448183403756413;9.999383474963684;0.833524571455707;0.015562150155548389;0.015561895927985675;0.7981442684815979;0.014894652532248982;0.798264069914173
95.394744;1.0444186200234804;0.8336656295051595;0.7981713254655404;-1.4098238017260855e-05;-1.351936512325856e-05;1.044819075088915;9.999368901964791;0.8335248488832708;0.015562152747146703;0.01556191459956575;0.7981442607482903;0.014894643968195538;0.7982640635122221
95.404744;1.0444181164132575;0.8336649546857421;0.7981710024713518;-1.4098900942891566e-05;-1.3519591297274728e-05;1.0448198526860182;9.999354772554316;0.8335251283906124;0.015562154082539262;0.01556193346469055;0.7981442174138167;0.01489463565516758;0.7982640560285065
95.414744;1.0444176998050625;0.833664311943713;0.7981706356764152;-1.409956943726128e-05;-1.3519833436775683e-05;1.0448206727299052;9.999341082348142;0.8335254108977687;0.01556215412062775;0.015561952542568208;0.7981441402597823;0.014894627527570804;0.7982640462512196
95.424744;1.0444173719451377;0.8336633499713287;0.7981698908908006;-1.2993507667440952e-05;-1.2460418404024383e-05;1.044821534577347;9.999327823209885;0.8335256972761187;0.015562152791909374;0.01556197185276533;0.7981440305254488;0.014894619557559762;0.7982640314956199
95.434744;1.0444171355401377;0.833662765215539;0.7981694376677582;-1.2994183066319698e-05;-1.2460691851575373e-05;1.0448224375399469;9.999314987404906;0.8335259882132002;0.015562150012330703;0.015561991412868329;0.7981428898819272;0.014894611746257025;0.798263008656508
95.444744;1.044416993596443;0.8336611004492881;0.7981678844060223;-1.334385764927275e-05;-1.2795138061910539e-05;1.044823381573098;9.999302568894144;0.8335262843339825;0.015562145699390052;0.015562011230737931;0.7981427209183455;0.01489460410454146;0.7982629747375045
95.454744;1.044416948157548;0.8336605680306717;0.7981673530005395;-1.3344534690578197e-05;-1.2795441861433132e-05;1.0448243672432673;9.99929056291242;0.8335265860676725;0.015562139784737954;0.015562031307556927;0.7981425270980538;0.014894596643905975;0.7982629287089062
95.464744;1.044416999287717;0.833660061430879;0.7981667859599563;-1.334521079823585e-05;-1.279575974334981e-05;1.0448253951295718;9.999278971046754;0.8335268935165896;0.0155621322288959;0.015562051648892324;0.7981423123580204;0.01489458937377798;0.798262870742408
95.474744;1.0444171454642455;0.8336595821865067;0.7981661850913675;-1.3345884709427097e-05;-1.2796090152124184e-05;1.0448264658948532;9.999267805876524;0.8335272065482973;0.015562123029372611;0.015562072259023509;0.798141080703226;0.014894582295682319;0.7982618016157116
95.484744;1.0444170839598113;0.8336588923198811;0.79816555221828;-1.4107792809653978e-05;-1.3525302665551278e-05;1.0448275809244856;9.999257091211266;0.8335275250429135;0.015562112214906273;0.015562093128203211;0.798140835976786;0.01489457540533012;0.7982617210841759
95.494744;1.0444174143322942;0.8336584738780498;0.7981648893977897;-1.4108458093765816e-05;-1.3525651499444898e-05;1.044828742299595;9.99924686171122;0.8335278490942395;0.015562099836469008;0.01556211424164338;0.7981405816513542;0.014894568701471914;0.7982616288210216
95.504744;1.0444178339730545;0.8336566325147138;0.7981628049932123;-1.335137939915506e-05;-1.2800488890461486e-05;1.0448299520832045;9.999237160368521;0.8335281790101715;0.015562085964167052;0.015562135595643395;0.7981403208623242;0.01489456218221259;0.7982615240205551
95.514744;1.0444183404752143;0.8336562809469906;0.7981620891646558;-1.3352031847976549e-05;-1.2800846139087332e-05;1.0448312115620804;9.999228031442003;0.8335285152632005;0.015562070688752655;0.015562157191833535;0.7981390568091528;0.014894555835617196;0.7982604058978178
95.524744;1.0444189293215307;0.8336559648428926;0.7981613514881779;-1.3352678003507596e-05;-1.2801204877803114e-05;1.0448325210110343;9.999219514473344;0.8335288587202742;0.015562054120726445;0.015562179020372355;0.7981387928054087;0.014894549637924253;0.7982602732336704
95.534744;1.044420546258607;0.8336564468860843;0.7981605970445713;-1.3593379714927573e-05;-1.3031405528911134e-05;1.044833880225949;9.999211643072435;0.8335292109465059;0.015562036383610913;0.015562201058657944;0.7981385317139972;0.014894543552057073;0.7982601256467025
95.544744;1.044421273142476;0.83365620593493;0.7981598322851953;-1.3594015559851024e-05;-1.3031765233187588e-05;1.044835289006797;9.999204443691244;0.8335295738606656;0.01556201760969852;0.015562223282431622;0.7981382755216496;0.014894537526114419;0.7982599625592256
95.554744;1.0444220522041008;0.8336560043160877;0.7981590637276915;-1.3594647369100001e-05;-1.3032124762918114e-05;1.0448367469371145;9.999197935320979;0.833529948714766;0.015561997938438793;0.015562245665702718;0.798138025428864;0.014894531497547502;0.7982597829061613
95.564744;1.044422872498023;0.8336547358716981;0.798157237784415;-1.3944272273624994e-05;-1.3366639867922565e-05;1.0448382528764775;9.99919213405379;0.8335303352952961;0.015561977507676746;0.015562268170700827;0.7981367821570227;0.014894525398219751;0.7982585852442607
95.574744;1.0444237235581468;0.8336546136186012;0.7981564800636561;-1.3944896979104552e-05;-1.3366998039797088e-05;1.0448398050490901;9.999187057286644;0.8335307319860594;0.01556195644215938;0.01556229075214862;0.7981365464242273;0.01489451915619368;0.7982583666267576
95.584744;1.044424594722632;0.8336541800660847;0.7981554039003099;-1.2838782321959196e-05;-1.2307681726415636e-05;1.0448414017086662;9.999182725529664;0.8335311360411359;0.015561934850945485;0.015562313375085577;0.7981363194401871;0.014894512700584511;0.7982581228440433
95.594744;1.0444254744944548;0.8336541305616437;0.7981546857586902;-1.2839398997203317e-05;-1.2308037099697112e-05;1.0448440411835287;9.999179163397194;0.8335315433893079;0.015561912834321158;0.015562336024505808;0.7981361027247422;0.014894505968674136;0.798257848103903
95.604744;1.0444263505379132;0.8336541127856578;0.798153999817954;-1.2840010750613122e-05;-1.2308390278309327e-05;1.0448457210198436;9.999176396253434;0.8335319488683217;0.015561890488199516;0.015562358703053522;0.7981348974540505;0.014894498903790649;0.7982565370123851
95.614744;1.0444269098860839;0.8336538825973857;0.7981533534114049;-1.3601851914481561e-05;-1.3037609625772358e-05;1.0448474372955103;9.999174447111933;0.8335323473180356;0.015561867902278204;0.015562381421036976;0.7981347043002075;0.01489449145040204;0.7982561850876615
95.624744;1.0444277427913864;0.83365280911551;0.7981516926706089;-1.395144514700694e-05;-1.3372111604134981e-05;1.0448491848348203;9.999173338479865;0.8335327342387742;0.015561845163657446;0.015562404182591593;0.798134523842186;0.014894483557171217;0.7982557903508296
95.634744;1.0444285381033493;0.833652861863957;0.7981511413773027;-1.3952032800973141e-05;-1.3372453820479741e-05;1.0448509579414649;9.999173090858426;0.8335331055196016;0.015561822362355378;0.01556242698063596;0.7981343570434785;0.01489447518109732;0.7982553531405627
95.644744;1.0444292863228533;0.8336529304734314;0.7981506431881868;-1.395260850760832e-05;-1.3372790526099803e-05;1.0448527506303151;9.999173717075044;0.8335334572004421;0.015561799588097952;0.015562449799946986;0.7981342054865113;0.014894466286188708;0.7982548757299867
95.654744;1.044429979884654;0.8336530115027501;0.7981502001218482;-1.3953170849598739e-05;-1.3373121210326499e-05;1.0448545561387397;9.999175219212034;0.8335337856980657;0.01556177692602074;0.015562472616919334;0.7981330714353572;0.01489445683761019;0.7982533605490126
95.664744;1.0444306133809091;0.8336527528270615;0.79814947851984;-1.2846983381799294e-05;-1.2313772016528976e-05;1.0448563667756632;9.999177588078181;0.8335340881571963;0.015561754452235751;0.015562495399100958;0.7981329578712154;0.014894446799700665;0.7982528083213918
95.674744;1.0444311828190669;0.8336528495383423;0.7981491457467388;-1.2847516699698707e-05;-1.2314089919487437e-05;1.044858174500319;9.999180802693028;0.8335343626234573;0.015561732223767867;0.015562518104422593;0.7981328686212762;0.014894436143603926;0.7982522197128186
95.684744;1.0444316851440523;0.8336518434172748;0.7981478060566307;-1.3197030572401736e-05;-1.2648555802957784e-05;1.0448599714501308;9.999184827284813;0.8335346078531131;0.015561710272532605;0.015562540672075817;0.7981328085076238;0.014894424851961127;0.7982515957339957
95.694744;1.0444321177937002;0.8336519463119618;0.7981475765756533;-1.3197533969207068e-05;-1.2648858762006381e-05;1.0448617499848287;9.999189607397204;0.8335348230524108;0.015561688611731078;0.015562563016844486;0.7981317826692242;0.01489441291081388;0.7982499387500382
95.704744;1.0444324780944483;0.8336520503936788;0.798147395432414;-1.31980227274797e-05;-1.2649153918717524e-05;1.0448635025639292;9.999195074672611;0.8335350078996807;0.015561667254554809;0.015562585039744612;0.7981317951799011;0.014894400300111486;0.7982492516618076
95.714744;1.0444327635705937;0.8336521540437848;0.7981472603277797;-1.3198497117913292e-05;-1.2649441864144719e-05;1.0448652222215598;9.999201161453579;0.8335351624433773;0.015561646231968916;0.015562606640673686;0.798131848625334;0.014894386996507344;0.7982485381777645
95.724744;1.0444329731003315;0.8336522549189432;0.7981471686636291;-1.3198957480621882e-05;-1.2649723515787355e-05;1.0448669037557847;9.999207808204481;0.8335352865868788;0.015561625589767177;0.015562627727207288;0.7981319448526183;0.014894372984554335;0.7982478015724125
95.734744;1.044433760667084;0.8336528718513602;0.7981471174126497;-1.4200696725026066e-05;-1.360870554524191e-05;1.0448685445803654;9.999214957645576;0.8335353796665925;0.015561605374648901;0.01556264822937581;0.7981320856827645;0.014894358259252822;0.7982470448984357
95.744744;1.0444338236476005;0.8336515048224045;0.7981457093162121;-1.3443389190543875e-05;-1.2883457804795555e-05;1.0448701446142539;9.999222550287794;0.8335354405732605;0.01556158563048319;0.015562668104971712;0.7981312731840612;0.014894342814290508;0.7982452712647115
95.754744;1.0444338200517826;0.8336515851223554;0.7981457283032923;-1.3443812580380134e-05;-1.288372750366279e-05;1.0448717056088088;9.999230528096176;0.8335354682468263;0.015561566400649674;0.01556268732576333;0.7981315093774067;0.014894326634736495;0.7982444829156005
95.764744;1.0444337554318817;0.8336516565955464;0.7981457769082314;-1.3444225725240144e-05;-1.2883995649496118e-05;1.0448732304583697;9.999238839229118;0.8335354618642752;0.015561547728970934;0.01556270586626622;0.798131795424668;0.014894309708423004;0.7982436821125143
95.774744;1.0444336351886092;0.8336517196725478;0.7981458517365351;-1.3444630016697993e-05;-1.2884263204607546e-05;1.0448747228688453;9.999247434829787;0.8335354205274169;0.015561529663176421;0.015562723703496963;0.7981321313153621;0.01489429203881984;0.7982428709466515
95.784744;1.044433464949162;0.8336517751928385;0.7981459494261295;-1.3445027334975867e-05;-1.2884531097229467e-05;1.044876187374401;9.99925626016419;0.8335353432692825;0.015561512258440728;0.01556274081812356;0.7981315167324177;0.01489427364442407;0.7982410522176231
95.794744;1.044433251010336;0.8336518242669486;0.7981460659241266;-1.3445419872940031e-05;-1.2884800517758397e-05;1.044877629141135;9.999265252398587;0.833535229390219;0.015561495574376947;0.015562757190524978;0.7981319524855588;0.014894254555492774;0.7982402284976814
95.804744;1.0444330002024138;0.8336507614524333;0.7981451364551183;-1.3794804451621482e-05;-1.3219226986052563e-05;1.0448790529967886;9.999274343587892;0.833535078153121;0.015561479673596623;0.015562772795120906;0.7981324411926126;0.01489423481559781;0.7982394028968166
95.814744;1.0444327194357634;0.833650451987973;0.7981449407206954;-1.2688458010370674e-05;-1.2159830806615493e-05;1.0448804621344638;9.999283461340633;0.8335348880177491;0.015561464627387995;0.015562787604532948;0.7981329863451742;0.014894214485928542;0.7982385784766313
95.824744;1.044432415400547;0.8336504867338209;0.7981450820560294;-1.2688850656587552e-05;-1.2160116292114282e-05;1.0448818574890635;9.999292534292222;0.8335346564627562;0.015561450513679713;0.015562801602179072;0.7981335905719213;0.0148941936478064;0.7982377582407587
95.834744;1.0444320942952545;0.8336505154538175;0.7981452210506071;-1.2689247576901502e-05;-1.2160411415684686e-05;1.0448832377880002;9.999301506552323;0.8335343806415002;0.015561437407066149;0.01556281479098177;0.7981332546583945;0.014894172399534136;0.7982359448876225
95.844744;1.044431761221141;0.8336505368823534;0.7981453525004135;-1.2689650144628251e-05;-1.2160717657376836e-05;1.0448845997713283;9.999310348304254;0.8335340581364703;0.015561425375895417;0.015562827191751255;0.7981339776825175;0.014894150854205467;0.7982351402139394
95.854744;1.0444311189145756;0.8336503102447835;0.7981454719939437;-1.3451290624429565e-05;-1.2889900571718444e-05;1.044885938522767;9.99931905420412;0.8335336873124944;0.01556141448252425;0.01556283882815944;0.7981347575296406;0.014894129138223695;0.7982343465737501
95.864744;1.0444307706449627;0.8336492084151185;0.7981445171532024;-1.380070131435075e-05;-1.3224385057992969e-05;1.044887248064363;9.999327634074831;0.8335332676089581;0.015561404782333798;0.015562849709247149;0.7981355913135136;0.0148941073836246;0.798233566368997
95.874744;1.0444304160176767;0.8336492036429279;0.798144606512571;-1.3801127826224354e-05;-1.3224729781894252e-05;1.04488852225935;9.999336100661827;0.8335327995016548;0.015561396326079606;0.015562859827545222;0.7981364761828861;0.014894085718825651;0.7982328023596846
95.884744;1.0444300545097804;0.8336491869931275;0.7981446811624914;-1.3801564300330432e-05;-1.3225087210744534e-05;1.0448897555736123;9.999344461079959;0.8335322835559714;0.01556138915643361;0.01556286917044734;0.798136410528614;0.014894064257511734;0.7982310577719623
95.894744;1.0444296855089021;0.8336488065132267;0.7981444087383349;-1.2695274308326965e-05;-1.2165782280188013e-05;1.0448909432407494;9.999352717623536;0.8335317195333263;0.015561383291475994;0.015562877729593463;0.7981373943259155;0.014894043087139451;0.7982303349416991
95.904744;1.0444293085577907;0.8336487568828962;0.7981444598924152;-1.269573100847852e-05;-1.216616271783356e-05;1.044892081097842;9.999360872104253;0.8335311063460352;0.015561378711412945;0.015562885497309753;0.7981384283800851;0.014894022268384186;0.7982296355566024
95.914744;1.0444289232716903;0.8336486858622854;0.798144503010629;-1.2696197491570627e-05;-1.2166552974249244e-05;1.0448931656223204;9.999368925574473;0.8335304420786981;0.01556137536263381;0.015562892459227613;0.7981395136645518;0.014894001840971944;0.7982289596336263
95.924744;1.0444285299768237;0.8336474839333661;0.7981434810348493;-1.3045667014870591e-05;-1.2501104817780743e-05;1.044894193999304;9.999376879685991;0.8335297239006917;0.015561373171044;0.015562898598678031;0.7981396512660384;0.014893981826710095;0.7982273058737317
95.934744;1.0444281309645875;0.8336473625519263;0.7981435162078098;-1.3046152884586398e-05;-1.2501511484478967e-05;1.0448951636328543;9.99938474651289;0.8335289484147805;0.015561372058590308;0.015562903896577421;0.7981408425165587;0.014893962234258915;0.7982266711477186
95.944744;1.0444286844527941;0.8336479750549288;0.79814355189095;-1.3286703743985312e-05;-1.2731761141027824e-05;1.044896071523899;9.999392553912994;0.8335281120300789;0.015561371955846632;0.015562908313687824;0.7981420887164924;0.01489394306808615;0.7982260523431314
95.954744;1.0444282881896894;0.8336477985847058;0.7981435908032476;-1.328720806896188e-05;-1.273218158078267e-05;1.0448969142445093;9.999400336498852;0.8335272111661248;0.015561372791503688;0.01556291178076572;0.7981433904469576;0.014893924331477043;0.7982254467678058
95.964744;1.044427899812026;0.83364759434068;0.7981436354392271;-1.3287721120406566e-05;-1.2732608842434493e-05;1.0448976882351786;9.99940812364925;0.8335262428633656;0.015561374475155864;0.015562914211761685;0.798144747199608;0.014893906017554429;0.7982248526968043
95.974744;1.04442752134514;0.8336470130355067;0.7981433543927061;-1.2181505024129614e-05;-1.1673368458076492e-05;1.0448983898112776;9.999415937172847;0.8335252056387272;0.015561376906235295;0.015562915523241941;0.7981451574865305;0.014893888102403722;0.7982232692357502
95.984744;1.0444268528228882;0.8336454049231251;0.7981423591869048;-1.329225647566202e-05;-1.2736822015350453e-05;1.044899014858456;9.99942379597093;0.8335240999657646;0.015561379991999741;0.015562915645142188;0.7981466190548867;0.014893870553502157;0.7982226951213239
95.994744;1.0444264969042873;0.8336451132861246;0.7981424375712206;-1.3292795618475752e-05;-1.2737267239752248e-05;1.0448995590537695;9.99943171923352;0.8335229280562579;0.015561383647768419;0.015562914521068857;0.7981481294568018;0.014893853346935182;0.7982221291609236
96.004744;1.044426155784041;0.8336447903367863;0.7981425315915419;-1.3293343705521761e-05;-1.2737715918714775e-05;1.044900018823485;9.999439728710176;0.8335216931416435;0.015561387784773055;0.015562912104135275;0.7981496869932718;0.014893836478171862;0.7982215692667386
96.014744;1.0444258335736618;0.8336444359837161;0.7981426418508032;-1.3293900595814273e-05;-1.273816630758675e-05;1.0449003919829218;9.999447851013748;0.8335203988291922;0.015561392300998369;0.015562908361173144;0.7981502909394055;0.014893819960766679;0.7982200135003918
96.024744;1.0444255340776656;0.8336440512662806;0.798142767483131;-1.3294465659991092e-05;-1.2738616555292997e-05;1.0449006777898162;9.999456117269704;0.8335190485101146;0.01556139708508686;0.015562903285733051;0.7981519404050454;0.0148938038217817;0.7982194605993709
96.034744;1.0444252603522575;0.8336436382293372;0.7981429062200086;-1.3295037815343712e-05;-1.2739064923344024e-05;1.044901877077414;9.999464563818016;0.8335176448179777;0.01556140202602647;0.015562896900576122;0.7981536331921942;0.014893788094479594;0.7982189113912684
96.044744;1.0444250152094359;0.8336420928031986;0.7981419955781055;-1.3644607885067207e-05;-1.3073661470778325e-05;1.044901992187434;9.999473234909841;0.8335161897231824;0.015561407013929919;0.01556288924586266;0.7981553657608388;0.014893772804390441;0.7982183675949404
96.054744;1.044424801807365;0.8336412822087961;0.7981418187759638;-1.2538451970430038e-05;-1.2014426589113652e-05;1.0449020262339541;9.99948218025962;0.8335146852324727;0.015561411931884346;0.01556288037127048;0.7981571331907482;0.014893757961602489;0.7982178318290715
96.064744;1.0444246239666086;0.8336408000893436;0.7981419842214734;-1.2539035969692797e-05;-1.2014859771461801e-05;1.0449019825467223;9.999491444824887;0.8335131341281792;0.015561416646463965;0.015562870331934374;0.7981579289158097;0.01489374356577098;0.7982163076907044
96.074744;1.0444244856674465;0.8336402995656477;0.7981421593074128;-1.2539620220983987e-05;-1.2015284549940633e-05;1.0449018647683765;9.999501057609308;0.8335115403752087;0.015561421007976455;0.015562859176010477;0.7981597453895266;0.014893729613680391;0.7982157981399158
96.084744;1.0444243899904053;0.8336397827900499;0.7981423467806742;-1.2540203003673313e-05;-1.2015699371508124e-05;1.0449016767110852;9.999511024971342;0.8335099089142468;0.015561424867420955;0.01556284693452347;0.7981615751850186;0.014893716099609;0.798215305552049
96.094744;1.0444243384536718;0.8336392520362828;0.7981425497325181;-1.2540782894035975e-05;-1.2016103125863629e-05;1.0449014214949586;9.999521330249202;0.8335082450527783;0.015561428097950686;0.015562833629662659;0.7981634113537792;0.014893703010946018;0.7982148309938668
96.104744;1.0444243311254795;0.8336376027242481;0.7981417112476461;-1.2890351107998663e-05;-1.2350646884274429e-05;1.0449011010786606;9.999531942968636;0.8335065542306445;0.01556143060974327;0.015562819293917281;0.7981652471722585;0.014893690332794795;0.7982143749202841
96.114744;1.0444240666316025;0.8336368102299665;0.7981419530249078;-1.3652148122370056e-05;-1.3079886156630568e-05;1.0449007171173106;9.999542829849425;0.83350484225518;0.01556143236148671;0.015562803978430847;0.7981660758407964;0.014893678060008492;0.7982129375375082
96.124744;1.044424145750211;0.8336362497625959;0.7981422176999099;-1.3652714528853935e-05;-1.3080255060655072e-05;1.0449002720122436;9.999553955965414;0.8335031151119392;0.015561433363599088;0.015562787745277543;0.7981678902568053;0.01489366620080701;0.7982125178241442
96.134744;1.0444242672113238;0.8336353335490502;0.7981421740477607;-1.2546537498573144e-05;-1.202093776154137e-05;1.0448997691356223;9.999565279787308;0.8335013779787993;0.015561433661851901;0.01556277065981394;0.7981696831358639;0.01489365477060928;0.7982121143332361
96.144744;1.0444244305320678;0.8336347594568565;0.7981424949001521;-1.2547091885050084e-05;-1.2021284740474116e-05;1.0448992123998881;9.999576750879651;0.833499634399364;0.015561433313118241;0.015562752789435549;0.798171447561384;0.014893643784414823;0.798211724757492
96.154744;1.0444255884689848;0.8336349381304893;0.7981428525567066;-1.2787691341008988e-05;-1.2251454663902949e-05;1.0448986051554103;9.999588316603534;0.8334978865270416;0.015561432378387655;0.01556273420257877;0.7981721773027685;0.014893633252012746;0.7982103466924028
96.164744;1.0444258321197373;0.8336332379605468;0.798142195243879;-1.3137221634628034e-05;-1.2585932643780551e-05;1.0448979491728145;9.999599934314542;0.8334961360700034;0.015561430932729131;0.01556271496781322;0.7981738667198363;0.014893623180190597;0.7982099769079142
96.174744;1.0444261137676671;0.8336326310478837;0.7981426505626623;-1.3137751714127197e-05;-1.2586252229190528e-05;1.0448972450403986;9.999611574480511;0.833494385015396;0.015561429071663612;0.015562695145972126;0.7981755106641318;0.014893613577731946;0.7982096124767752
96.184744;1.044426431804699;0.8336320082898788;0.798143166005977;-1.3138271352895212e-05;-1.258656462926353e-05;1.0448964935903404;9.999623213390397;0.8334926357901005;0.015561426906019487;0.015562674774897152;0.7981771044454976;0.014893604455001963;0.7982092509182632
96.194744;1.044426783171492;0.8336313679240126;0.7981437467858913;-1.3138778943038247e-05;-1.2586870163196931e-05;1.0448956967195657;9.999634828602552;0.8334908913134634;0.015561424555937535;0.015562653865646545;0.7981786437156723;0.01489359582966751;0.7982088908902831
96.204744;1.0444271629117476;0.8336307091730746;0.7981443961496606;-1.313927286643213e-05;-1.258716886781209e-05;1.0448948574406565;9.999646401094315;0.8334891553949867;0.015561422152286659;0.015562632410660604;0.7981791243276639;0.014893587745904836;0.7982075316426424
96.214744;1.04442756559031;0.8336296831701538;0.7981447811307063;-1.203301277145969e-05;-1.1527785658954281e-05;1.0448939798294365;9.999657915717322;0.8334874331721909;0.015561419836410942;0.015562610393674809;0.7981805423149106;0.014893580282372983;0.7982071713356026
96.224744;1.0444279870814548;0.833627881478948;0.7981445090897471;-1.2382466172878846e-05;-1.1862221392614681e-05;1.044893068535861;9.999669357650932;0.8334857308934409;0.015561417749161482;0.015562587804592748;0.7981818937956999;0.01489357353155609;0.7982068077603917
96.234744;1.0444284248282951;0.8336271686775397;0.7981453615971762;-1.2382910636227477e-05;-1.186250032462596e-05;1.0448921281844572;9.999680709663956;0.8334840548671948;0.015561416015949757;0.015562564651417036;0.7981831748490004;0.014893567573699076;0.7982064377832462
96.244744;1.0444285763612167;0.8336261979175936;0.7981462736665795;-1.3144559520104676e-05;-1.2591629008950706e-05;1.0448911632249465;9.999691949439551;0.8334824103575561;0.015561414734404635;0.015562540956070568;0.7981843819658181;0.014893562470210682;0.7982060578201736
96.254744;1.044429041996599;0.8336254490735199;0.7981472390823376;-1.3144965533411392e-05;-1.2591895229114967e-05;1.0448901778255548;9.99970304629155;0.8334808012940242;0.015561413964632639;0.015562516739068511;0.798184512828457;0.01489355827464625;0.798204664248577
96.264744;1.044429520644261;0.8336246814950216;0.7981482512870348;-1.3145351807270902e-05;-1.2592155669686779e-05;1.0448891758174403;9.999713958889107;0.8334792307458053;0.015561413729882;0.015562492000589954;0.7981855662900971;0.01489355505204166;0.7982042527188629
96.274744;1.0444300127600699;0.8336238940035607;0.7981493042953558;-1.3145718482549475e-05;-1.2592411384725419e-05;1.044888160248119;9.999724633032747;0.8334777014562307;0.015561414030789616;0.015562466705123661;0.7981865415043343;0.01489355288894961;0.7982038191720127
96.284744;1.044430519240347;0.833621978203378;0.7981493339986085;-1.349505620439771e-05;-1.2926813181074604e-05;1.0448871324680442;9.999735002838493;0.833476215937738;0.015561414855251914;0.015562440786332525;0.7981874372282936;0.014893551879001399;0.7982033594586807
96.294744;1.0444310405995798;0.8336211460198008;0.7981504571657481;-1.3495386104831286e-05;-1.2927063852335862e-05;1.0448860925611714;9.999744999540448;0.8334747764876769;0.015561416177304204;0.01556241417504862;0.7981872516127778;0.014893552103722285;0.7982018703660746
96.304744;1.0444315764467944;0.8336199410714971;0.7981512785283211;-1.2388960538669534e-05;-1.1867638918018047e-05;1.0448850410007346;9.999754561216994;0.8334733856060789;0.01556141796128874;0.015562386828594166;0.7981879822410016;0.014893553633982856;0.7982013493091737
96.314744;1.0444321260592546;0.8336190623841306;0.7981524652557892;-1.2389258402934366e-05;-1.186789062036341e-05;1.044883979050838;9.999763635568824;0.8334720464415767;0.015561420170052924;0.015562358743704265;0.7981886267590844;0.014893556540896486;0.7982007951528761
96.324744;1.0444326893553673;0.8336181639762377;0.798153682046198;-1.2389541783774475e-05;-1.1868144690758853e-05;1.044882907632507;9.99977217860224;0.8334707627742828;0.01556142276323267;0.015562329954437192;0.7981891839888963;0.014893560894830198;0.798200207273133
96.334744;1.044433267426652;0.8336172500479007;0.7981549276540305;-1.2389811439938633e-05;-1.1868402456674773e-05;1.0448818266075184;9.999780156676966;0.8334695385011791;0.015561425690479044;0.015562300524122103;0.79818965441996;0.01489356674907182;0.7981995858171174
96.344744;1.04443386277969;0.833615218158161;0.798155141146438;-1.2739057856197663e-05;-1.2202814697771831e-05;1.0448807352149077;9.99978755306533;0.8334683770265424;0.01556142889127899;0.015562270532553052;0.7981890397443342;0.014893574117687878;0.7981979321134367
96.354744;1.04443447941829;0.8336142859194314;0.7981564404543406;-1.2739301189506732e-05;-1.2203083667439738e-05;1.0448796323648446;9.99979437087224;0.8334672811426291;0.015561432303456876;0.015562240053949999;0.7981893420655806;0.014893582965813326;0.7981972478664162
96.364744;1.0444360761868334;0.8336141123352607;0.7981577637832848;-1.2979581117790997e-05;-1.2433190053793593e-05;1.0448785162403924;9.999800627258123;0.8334662531065006;0.015561435871460345;0.015562209142087923;0.798189563454688;0.014893593220383639;0.79819653546355
96.374744;1.044436450569488;0.8336129401328486;0.798159108162215;-1.3741017911913739e-05;-1.3162326509867145e-05;1.0448773845603896;9.999806343230308;0.8334652945701995;0.01556143954765883;0.015562177840754846;0.7981897061405505;0.014893604788134491;0.7981957967995486
96.384744;1.0444371635342329;0.8336116673091578;0.7981601361749139;-1.2634478176729693e-05;-1.2102940664575142e-05;1.0448762355072623;9.999811535313839;0.833464406875004;0.015561443298802793;0.015562146202254308;0.798189772370092;0.0148936175675244;0.7981950337171932
96.394744;1.0444379201446892;0.8336107576697208;0.7981615130699375;-1.2634661846978691e-05;-1.2103238293488138e-05;1.044875067637257;9.999816214483056;0.8334635914549658;0.015561447117617982;0.01556211429994228;0.7981887635217005;0.014893631455688484;0.798193248443942
96.404744;1.0444387257412806;0.8336098681115628;0.7981629020593216;-1.2634828099575828e-05;-1.2103543804738217e-05;1.0448738790268972;9.999820392026214;0.8334628498885753;0.01556145101714561;0.015562082237157477;0.7981886801449878;0.01489364635278173;0.7981924429201523
96.414744;1.0444395846293362;0.833607897301955;0.7981632410057349;-1.2983965470146695e-05;-1.2438005368171297e-05;1.0448726668497337;9.999824083713484;0.833462184100759;0.01556145501664341;0.015562050137550226;0.7981885231515248;0.014893662162008731;0.7981916197655619
96.424744;1.0444405001043988;0.8336070632736502;0.7981646465505738;-1.298409612107649e-05;-1.243832641208619e-05;1.0448714272572626;9.999827306824175;0.8334615968760108;0.015561459144172275;0.01556201811676906;0.798188294137993;0.014893678794245165;0.7981907813421685
96.434744;1.0444414751783215;0.833606263251525;0.7981660558647778;-1.2984208997499106e-05;-1.2438654224530063e-05;1.0448701558187157;9.999830075043652;0.8334610920847689;0.015561463446330567;0.015561986263400109;0.7981879944022008;0.014893696180619979;0.7981899299653537
