time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.444744;1.04444251302155;0.8336055012855996;0.7981674659856743;-1.2984304333325376e-05;-1.2438987372216311e-05;1.0448688485331528;9.999832396366179;0.8334606742686134;0.01556146798737184;0.015561954636352725;0.7981866241136075;0.014893714279920811;0.7981880685229984
96.454744;1.0444436162736404;0.8336047818627925;0.7981688751930694;-1.2984382673360611e-05;-1.2439324222543845e-05;1.044867502172255;9.999834274509984;0.8334603481627026;0.01556147283723484;0.015561923272556686;0.7981861824656334;0.014893733075953255;0.7981871997658112
96.464744;1.0444447858604289;0.8336037608119459;0.7981699494544423;-1.1877704706994358e-05;-1.137998750384204e-05;1.044866114016405;9.999835711890919;0.8334601186652876;0.015561478055770484;0.015561892206585107;0.7981856681894431;0.01489375256530682;0.7981863268286603
96.474744;1.0444460208023594;0.8336020344487233;0.7981702993318539;-1.2226739850213848e-05;-1.1714475796139357e-05;1.0448646818443663;9.999836708156177;0.8334599905750387;0.015561483682110747;0.01556186148831119;0.7981850796890712;0.014893772734656913;0.7981854526100524
96.484744;1.0444473186517744;0.8336014726744024;0.7981717130462094;-1.222677067704883e-05;-1.1714815593816731e-05;1.0448642038281821;9.99983725333536;0.8334599672923658;0.015561489732279367;0.015561831180887668;0.7981834153565269;0.014893793539916503;0.798183580763337
96.494744;1.044448674970825;0.8336009744110442;0.798173133669407;-1.2226786389838262e-05;-1.1715153494529392e-05;1.0448626782388322;9.999837326438872;0.8334600492286196;0.015561496206362454;0.015561801347689409;0.7981826742468547;0.014893814903334118;0.7981827152632571
96.504744;1.044449782070063;0.8336003053073772;0.7981745628176078;-1.298800615544367e-05;-1.2444339538956406e-05;1.0448611034652522;9.999836906556872;0.8334602338958078;0.015561503104272444;0.015561772047350248;0.7981818558301873;0.014893836722814245;0.7981818613680904
96.514744;1.0444512327344728;0.833599951143751;0.7981760009845523;-1.2987992590376016e-05;-1.2444668946217687e-05;1.0448594782155443;9.999835985537878;0.8334605179773135;0.015561510435441012;0.015561743335706955;0.7981809589577069;0.014893858874630564;0.7981810249559871
96.524744;1.0444527166168882;0.8335996775261659;0.7981774476821407;-1.298796542939007e-05;-1.2444991751848444e-05;1.0448578014970238;9.99983457023585;0.8334608988096455;0.01556151821306311;0.015561715262174895;0.7981799814800193;0.014893881214582416;0.7981802127131984
96.534744;1.0444542235754823;0.8335983828696607;0.7981778419890149;-1.3336913732356843e-05;-1.2779453572184662e-05;1.0448560722095543;9.999832677337485;0.8334613738982869;0.015561526444630613;0.015561687863311129;0.7981779207763313;0.014893903594476959;0.7981784320327096
96.544744;1.0444557442189308;0.8335979357583344;0.7981789670112734;-1.2230123355342718e-05;-1.172008257481854e-05;1.044854288857632;9.99983032723897;0.833461940408578;0.01556153512508599;0.015561661159529496;0.7981767746394418;0.014893925883511136;0.7981776897483999
96.554744;1.0444572709297264;0.8335979304710593;0.7981804282781004;-1.223006345584897e-05;-1.172037718936487e-05;1.0448524499451362;9.9998275383506;0.8334625954224432;0.015561544225716602;0.01556163514854325;0.7981755415867305;0.014893947974899721;0.7981769924823596
96.564744;1.0444587969212642;0.8335980205573061;0.7981818878118228;-1.2229995301606111e-05;-1.1720660340976052e-05;1.0448505543310174;9.999824325175698;0.8334633355689776;0.01556155368993061;0.015561609797143772;0.7981742205117757;0.014893969777437231;0.7981763455759723
96.574744;1.0444612682470595;0.8335989697945184;0.7981833414725046;-1.2469966561803018e-05;-1.1950758909023915e-05;1.0448486010190887;9.999820704895665;0.833464156077268;0.01556156345018819;0.015561585049094679;0.7981728109084861;0.01489399120488182;0.7981757534637971
96.584744;1.0444627680494203;0.8335992581791692;0.7981847854934379;-1.2469884511716914e-05;-1.1951015850617845e-05;1.0448465889131102;9.999816702782157;0.8334650505849988;0.015561573442673102;0.015561560854649223;0.798170313443944;0.014894012173080146;0.7981742202898859
96.594744;1.044464238801219;0.8335985418143389;0.7981851576145257;-1.2818783874931958e-05;-1.2285404286934054e-05;1.0448445171869074;9.99981234395551;0.8334660123085085;0.015561583604821327;0.01556153719561236;0.7981687296113638;0.014894032598878958;0.7981737495694801
96.604744;1.0444656681934;0.8335990347905848;0.7981865760322217;-1.2818689314308063e-05;-1.2285628774348577e-05;1.0448423864899021;9.999807639393152;0.8334670355431826;0.015561593879464874;0.015561514074653329;0.7981670608709808;0.014894052393084395;0.7981733451230965
96.614744;1.0444670438909056;0.833599630274929;0.798187980796533;-1.2818589020011692e-05;-1.2285834445745207e-05;1.0448401995368894;9.999802579318846;0.8334681159438059;0.015561604226379677;0.015561491484691407;0.7981653083125352;0.014894071455049986;0.7981730097524316
96.624744;1.0444683547940852;0.8336003274257914;0.7981893716419873;-1.2818483572047288e-05;-1.2286019622656668e-05;1.0448379598981945;9.99979713792611;0.8334692497989763;0.015561614622598014;0.015561469402361887;0.7981634726794838;0.014894089680230913;0.7981727449533836
96.634744;1.0444692916749452;0.8336005351350577;0.7981904135072293;-1.2472848939747315e-05;-1.1955355434750483e-05;1.04483567060099;9.999791283792792;0.833470433413485;0.015561625054110281;0.01556144780886976;0.7981605543105234;0.014894106979552261;0.7981715510003741
96.644744;1.0444704503465838;0.8336014278426264;0.7981917732536454;-1.2472733955432214e-05;-1.1955495377247095e-05;1.0448333341616578;9.99978498395296;0.8334716630435276;0.015561635500388173;0.015561426715128463;0.7981585532567119;0.014894123292484964;0.7981714262712274
96.654744;1.0444715262898716;0.8336024110407078;0.7981931150638417;-1.2472613627275667e-05;-1.1955610897726468e-05;1.0448309531451896;9.999778201680195;0.8334729353687147;0.015561645914201231;0.015561406175105999;0.7981564696816079;0.014894138580204415;0.798171368589981
96.664744;1.044472517398138;0.8336023700568731;0.7981933773299182;-1.2821473723531155e-05;-1.2289846668172575e-05;1.0448285301024884;9.999770898527398;0.8334742477113816;0.015561656221837673;0.015561386278779912;0.7981543042284206;0.014894152808229122;0.7981713750299481
96.674744;1.0444734239927815;0.8336035079570849;0.7981946772982959;-1.2821339845562187e-05;-1.228990979658193e-05;1.044826067295245;9.999763042906055;0.8334755973441622;0.015561666351207926;0.015561367133699412;0.7981520581930306;0.014894165931554381;0.7981714423407532
96.684744;1.0444742485720262;0.833604706864523;0.7981959536856293;-1.2821197698845194e-05;-1.2289945364871132e-05;1.0448235664079721;9.999754619799377;0.8334769807948521;0.015561676254715856;0.015561348850444648;0.7981487333326439;0.014894177890533935;0.7981705673517032
96.694744;1.0444749942660587;0.8336059572898282;0.7981972059501632;-1.282104666015987e-05;-1.2289952806672703e-05;1.0448210283871007;9.999745634307242;0.8334783939006182;0.015561685904931172;0.015561331532396328;0.7981463314523511;0.014894188622272098;0.798170746914366
96.704744;1.0444756633496677;0.8336072518091124;0.7981984344961568;-1.2820886431805422e-05;-1.2289931674871919e-05;1.0448184540024013;9.999736106486687;0.8334798320714732;0.015561695274631833;0.015561315262893078;0.7981438542863128;0.014894198074946552;0.7981709793823978
96.714744;1.044476256785073;0.8336082349372517;0.7981993060390545;-1.1713975758968538e-05;-1.123020512892658e-05;1.0448158443322524;9.999726065510645;0.8334812905075786;0.015561704320645214;0.015561300097831283;0.7981413034287399;0.014894206212289698;0.7981712635555946
96.724744;1.0444767745130676;0.8336084919059474;0.7981994303862644;-1.2062783390492339e-05;-1.1564272087035451e-05;1.0448132002066282;9.999715548031851;0.8334827644168562;0.015561712986411992;0.015561286073835607;0.7981376799577119;0.014894213012537691;0.7981705986095923
96.734744;1.0444772159291993;0.8336098820440535;0.7982005945568585;-1.206259477504426e-05;-1.156416415483442e-05;1.0448105215708505;9.999704594890781;0.833484249034482;0.015561721217005556;0.015561273225949463;0.798134984510068;0.014894218465879917;0.7981709833214885
96.744744;1.044477580313812;0.8336112943147241;0.7982017413440612;-1.206239677749461e-05;-1.1564027165159412e-05;1.0448078079083076;9.99969324641067;0.8334857399027392;0.015561728966903514;0.015561261606274761;0.7981322180709386;0.014894222568987247;0.7981714168366734
96.754744;1.0444778671759067;0.8336127250541163;0.7982028732893537;-1.2062190014773144e-05;-1.156386111411952e-05;1.0448050591813525;9.99968154452004;0.8334872337937956;0.015561736199161734;0.015561251294103212;0.7981293824092089;0.014894225321265638;0.7981718977970974
96.764744;1.0444777760924602;0.8336139308427815;0.7982039920843567;-1.2823189674520303e-05;-1.2292513225089751e-05;1.0448022764497111;9.999669540146183;0.8334887293659606;0.015561742881640481;0.015561242388489483;0.7981264798837954;0.01489422672744487;0.7981724249047474
96.774744;1.0444779099210666;0.8336153883631864;0.7982050981275683;-1.2822967377838948e-05;-1.2292289653452508e-05;1.0447994621875962;9.999657293849367;0.8334902268269204;0.015561748982726022;0.01556123498527346;0.7981225133770878;0.014894226798849544;0.7981719973519603
96.784744;1.0444779698153315;0.8336168543732959;0.7982061907237683;-1.2822737696495399e-05;-1.2292037696412222e-05;1.0447966203121282;9.999644865671764;0.8334917271272233;0.015561754474920673;0.015561229151032564;0.7981194863102514;0.014894225549783481;0.7981726140606444
96.794744;1.0444789113477722;0.8336176319511274;0.7982058747551177;-1.2304788280672136e-05;-1.179605010984271e-05;1.0447937558487481;9.999632304334686;0.8334932313323916;0.015561759347334942;0.01556122491073389;0.7981164023333326;0.014894222998337694;0.7981732748647811
96.804744;1.0444788292328997;0.833619108344387;0.7982069359729717;-1.2304543504293962e-05;-1.179574086951091e-05;1.0447908744766043;9.999619645922799;0.8334947403838024;0.015561763612146918;0.015561222258754002;0.7981132651285587;0.014894219173176905;0.7981739796361434
96.814744;1.04447868015324;0.8336205872726892;0.7982079777662265;-1.2304291316791363e-05;-1.1795402018649801e-05;1.0447879822171655;9.999606923109576;0.8334962551596449;0.015561767294132965;0.015561221180029394;0.7981100786457956;0.014894214115118447;0.7981747277985223
96.824744;1.0444784681729329;0.8336220673636836;0.7982089967114929;-1.2304032049415264e-05;-1.1795032580402336e-05;1.0447850851177183;9.999594172763267;0.8334977765266485;0.015561770413737441;0.015561221657836079;0.7981058471767949;0.014894207863871243;0.7981745183606229
96.834744;1.0444781980233202;0.8336235483221227;0.7982099897009101;-1.2303766077788825e-05;-1.1794631415745831e-05;1.0447821886370532;9.999581430177853;0.8334993053703411;0.01556177297922694;0.015561223672432095;0.7981025749808344;0.014894200437144114;0.7981753496181255
96.844744;1.0444778743011787;0.8336250299423795;0.7982109547981937;-1.230349391344757e-05;-1.1794197409409185e-05;1.0447792971696273;9.999568719199447;0.8335008424192252;0.01556177499216096;0.015561227204717988;0.7980992655940062;0.014894191829069153;0.7981762203773712
96.854744;1.0444775010821774;0.8336254037437184;0.7982108316245141;-1.2652201911811635e-05;-1.2127874326176183e-05;1.0447764141169078;9.999556046819745;0.8335023875439044;0.015561776459811633;0.015561232234748002;0.7980959209701671;0.014894182033104032;0.798177128897461
96.864744;1.0444770821848541;0.8336268799711599;0.7982117395049936;-1.2651919979042685e-05;-1.2127372475406568e-05;1.0447735421693571;9.999543400743335;0.8335039393886629;0.015561777399363262;0.015561238735376787;0.7980925414796862;0.014894171056838514;0.798178072196233
96.874744;1.044476621253752;0.8336283483021569;0.7982126190831562;-1.265163470435387e-05;-1.2126836353467041e-05;1.0447706838026143;9.99953075612191;0.8335054956577819;0.01556177783229862;0.015561246677373887;0.7980881271983422;0.014894158920114352;0.7981780456374862
96.884744;1.0444761212414813;0.8336294565039467;0.7982131369080341;-1.1544604871616612e-05;-1.1066588897682284e-05;1.0447678422023112;9.999518088086747;0.8335070531415827;0.015561777781770064;0.015561256034962492;0.7980846792286709;0.014894145654471095;0.7981790426634853
96.894744;1.044475584472006;0.8336308999139252;0.7982139619144004;-1.154431588799189e-05;-1.106598352915638e-05;1.0447650221110865;9.999505375837892;0.83350860781591;0.015561777268838702;0.015561266775570128;0.7980812001667914;0.01489413130677872;0.7981800566796652
96.904744;1.0444747127956284;0.8336320879763344;0.7982147600773133;-1.2305238493116911e-05;-1.1794186517531301e-05;1.044762229634751;9.999492597806844;0.8335101555617469;0.015561776300624476;0.015561278846946507;0.798077693818839;0.014894115945139834;0.7981810807594344
96.914744;1.0444741111078415;0.8336323937288674;0.798214471779212;-1.265393316835496e-05;-1.2127651434966643e-05;1.0447594712994195;9.999479723413877;0.8335116927931997;0.015561774861843828;0.015561292174133852;0.7980741646635684;0.014894099656239158;0.7981821078346956
96.924744;1.0444734831281013;0.8336337909652952;0.7982152168251059;-1.2653643682251112e-05;-1.2126933954762376e-05;1.0447567540853813;9.999466710421983;0.8335132166764783;0.015561772919213901;0.015561306661194233;0.7980696176201372;0.014894082528711524;0.7981821310937846
96.934744;1.0444728339051659;0.8336351734553247;0.7982159362705071;-1.265335494966094e-05;-1.2126176508381789e-05;1.0447540861615194;9.999453515387723;0.833514725357711;0.015561770435039252;0.015561322195689864;0.7980660581568529;0.01489406464801822;0.7981831441416978
96.944744;1.0444721680468143;0.8336365412514775;0.7982166312627593;-1.2653067363799679e-05;-1.21253783042452e-05;1.0447514763587789;9.999440099399216;0.8335162182563584;0.01556176738539132;0.015561338659762319;0.7980624924032578;0.014894046109155174;0.7981841429093999
96.954744;1.0444714892284297;0.8336378931845827;0.7982173039698103;-1.2652781144722447e-05;-1.2124539289351119e-05;1.0447499329137089;9.99942641778994;0.8335176959353705;0.0155617637741938;0.015561355946908353;0.7980589271990717;0.014894027019508987;0.7981851247790543
96.964744;1.0444708006133858;0.8336388781791755;0.7982176234055568;-1.1545754102944206e-05;-1.1063982834581202e-05;1.0447474630270543;9.999412413818241;0.8335191592544375;0.015561759629892776;0.015561373971595346;0.7980553701657378;0.014894007486838987;0.7981860879705422
96.974744;1.044470104936248;0.8336401919004003;0.7982182614560747;-1.1545470646359545e-05;-1.1063064546855644e-05;1.0447450728321368;9.999398026255614;0.8335206084791712;0.015561754994395919;0.01556139266367245;0.7980508291829682;0.014893987608897267;0.798186031419659
96.984744;1.0444694038142777;0.8336403759438623;0.7982178280039225;-1.1894173054492872e-05;-1.139625204285321e-05;1.0447427673223284;9.999383201212751;0.8335220432180034;0.015561749923557256;0.015561411965206972;0.7980473110864985;0.014893967469357996;0.7981869539604799
96.994744;1.044468697278197;0.8336416405562447;0.7982184459941645;-1.1893892605306552e-05;-1.1395259314085101e-05;1.0447405503502345;9.999367900055777;0.8335234629948383;0.015561744492261003;0.015561431835362903;0.7980438211192333;0.01489394713971522;0.7981878548323278
97.004744;1.044467984055488;0.8336428755522883;0.7982190593179854;-1.1893613941683832e-05;-1.1394231363500325e-05;1.0447384247107623;9.999352098946778;0.8335248678638133;0.015561738788778017;0.015561452244758987;0.7980403638904737;0.014893926681238104;0.7981887327653869
97.014744;1.0444682160208694;0.8336448387197668;0.7982196719355605;-1.2133378429872497e-05;-1.1622992429610994e-05;1.0447363928295388;9.999335782483367;0.8335262587194029;0.01556173289889889;0.015561473160950001;0.7980369444357469;0.014893906139433507;0.7981895866438714
97.024744;1.0444674841653567;0.8336460043445117;0.7982202881180503;-1.2133104278914924e-05;-1.1621899178066499e-05;1.044734457598213;9.999318943084898;0.8335276370561217;0.01556172689478686;0.015561494538803735;0.798032568027455;0.0148938855412697;0.798189416091883
97.034744;1.0444664402094812;0.8336468907233453;0.7982209117141912;-1.2894043116036172e-05;-1.2349618066059502e-05;1.0447326223441413;9.999301591536039;0.8335290045443088;0.015561720838146687;0.015561516317965792;0.7980292391662187;0.014893864903061431;0.7981902208268957
97.044744;1.0444656840263242;0.8336468687728729;0.7982204858235165;-1.32427584637858e-05;-1.2682609471974401e-05;1.0447308905138146;9.99928376602197;0.8335303628216385;0.015561714783639071;0.015561538424578789;0.7980259611823023;0.01489384424002558;0.7981910016805365
97.054744;1.0444649129691002;0.8336475609862485;0.7982207968325294;-1.2135749886747444e-05;-1.162175477374975e-05;1.0447292655228344;9.999265527300128;0.8335317133852674;0.01556170877934722;0.015561560770456756;0.7980227366138284;0.01489382357000302;0.7981917598256265
97.064744;1.0444641253853335;0.8336485576013092;0.7982214528903624;-1.2135486613270988e-05;-1.1620553738582101e-05;1.044727750334777;9.999246943235121;0.8335330576736873;0.01556170288091217;0.0155615832472458;0.7980195674225052;0.014893802915004903;0.7981924966875262
97.074744;1.04446331974995;0.8336495097159085;0.7982221180028408;-1.2135224870032158e-05;-1.1619331067114338e-05;1.0447263468383763;9.999228073247439;0.8335343971573973;0.015561697166130851;0.015561605726060634;0.798015454842108;0.014893782304766607;0.7981922137972018
97.084744;1.044462494190067;0.8336504177363191;0.7982227892520357;-1.2134964759425286e-05;-1.1618089529213073e-05;1.0447250552928606;9.999208964528934;0.8335357329942205;0.015561691732092351;0.01556162806921637;0.7980123992218775;0.014893761773439432;0.7981929121308807
97.094744;1.044461647025974;0.833651282109336;0.7982234630101654;-1.2134706482417878e-05;-1.1616832050108088e-05;1.0447238742313614;9.999189663336958;0.8335370655938716;0.015561686685861784;0.01556165014477839;0.7980094001171152;0.014893741349990034;0.7981935933072375
97.104744;1.0444607778021189;0.8336521038500891;0.7982241349539317;-1.2134450033689472e-05;-1.1615561446665599e-05;1.0447228008006713;9.999170227650346;0.8335383945991491;0.015561682132113747;0.015561671835493193;0.7980064565655697;0.014893721057653603;0.7981942587306199
97.114744;1.0444598872803563;0.8336517780629231;0.7982237401468484;-1.2483178613477858e-05;-1.194842279618594e-05;1.0447218310150173;9.99915072681473;0.8335397191014808;0.01556167815869992;0.015561693041576567;0.7980035673697089;0.014893700922465622;0.7981949098028166
97.124744;1.0444589764595649;0.8336525204161785;0.7982243922381163;-1.2482925392635853e-05;-1.194713397013295e-05;1.0447209604835697;9.999131232120435;0.833541037629378;0.015561674834628508;0.015561713675286382;0.7979997314993771;0.01489368098166638;0.7981945481616248
97.134744;1.0444580458875994;0.8336532259070114;0.7982250264128171;-1.2482673687795325e-05;-1.1945839777784717e-05;1.044720185514314;9.999111809972662;0.8335423478600674;0.015561672217815467;0.01556173365408434;0.7979969483633289;0.01489366128398709;0.7981951743182749
97.144744;1.0444570958192203;0.8336535463286917;0.7982253043650624;-1.1375680550505871e-05;-1.0884864720671408e-05;1.0447195031797658;9.999092520905723;0.8335436466773595;0.015561670352949773;0.015561752906085226;0.7979942173417157;0.014893641883631575;0.7981957881040793
97.154744;1.0444561263226082;0.8336541795669179;0.7982258908972073;-1.1375433463562121e-05;-1.0883566121212965e-05;1.0447189105870573;9.999073423435757;0.8335449308246073;0.015561669261629003;0.01556177137980524;0.7979915370274696;0.01489362284089106;0.7981963883886704
97.164744;1.04445513664364;0.8336547761316541;0.7982264486057048;-1.1375190089905412e-05;-1.088226807286145e-05;1.04471840403984;9.999054580769478;0.8335461973547925;0.015561668945814884;0.015561789046603292;0.797988905029276;0.014893604223428869;0.7981969742211936
97.174744;1.0444538240561971;0.8336550952154865;0.7982269741200242;-1.2136159144762771e-05;-1.1609811924728593e-05;1.0447179781545683;9.999036065747356;0.833547443824392;0.015561669402512388;0.015561805901887708;0.7979853181473031;0.014893586096851484;0.7981965457235383
97.184744;1.0444527874219443;0.8336545092085257;0.7982264040439744;-1.2484908177304773e-05;-1.1942661002846309e-05;1.044717625998181;9.999017957475603;0.8335486689174236;0.015561670631755333;0.015561821957561823;0.7979827725569472;0.014893568514838156;0.7981971034794715
97.194744;1.044451724016621;0.8336549906673711;0.7982268533191854;-1.2484681458727808e-05;-1.1941373918461152e-05;1.0447173403868744;9.999000327594127;0.8335498726533653;0.015561672637356862;0.01556183722168905;0.7979802639400723;0.014893551516983823;0.7981976492435101
97.204744;1.044450633103204;0.8336554322813274;0.7982272572615654;-1.248446221777402e-05;-1.1940093900677062e-05;1.0447171148709715;9.99898322491886;0.8335510555339838;0.015561675427087822;0.015561851691539329;0.7979777876599521;0.014893535127114757;0.7981981849313238
97.214744;1.0444495150083948;0.8336558339452451;0.7982276107451394;-1.2484251420916776e-05;-1.1938823059815112e-05;1.0447169439278836;9.998966667397967;0.833552217859921;0.01556167900813354;0.015561865366174888;0.7979753391398482;0.01489351935153699;0.7981987126453155
97.224744;1.0444483708112158;0.8336558468591435;0.7982275748626873;-1.1377306484766512e-05;-1.0877885884954938e-05;1.044716822805086;9.998950642760997;0.8335533597369699;0.015561683373581922;0.01556187825500144;0.7979719140074918;0.01489350418643783;0.7981982350106568
97.234744;1.044448156014489;0.8336569306095986;0.7982278134667606;-1.161715230820883e-05;-1.1106460771772484e-05;1.044716747039069;9.998935116938075;0.8335544811339414;0.015561688494568555;0.015561890375940387;0.7979695079816893;0.014893489629978733;0.7981987545938732
97.244744;1.0444469655790791;0.8336561079055141;0.7982269283748307;-1.1965952409962572e-05;-1.1439373690657623e-05;1.0447167119643692;9.99892004886912;0.8335555818041709;0.015561694332911971;0.015561901753066345;0.7979671173115155;0.014893475683572403;0.798199274162966
97.254744;1.04444575576875;0.8336563546288471;0.7982270347432198;-1.1965779990483526e-05;-1.1438164142152996e-05;1.0447167128759254;9.998905405385141;0.8335566611646695;0.0155617008608989;0.015561912418770625;0.797964739502117;0.014893462343477264;0.7981997950516752
97.264744;1.0444445283256758;0.8336565655036616;0.79822706913902;-1.1965616855657665e-05;-1.1436974451448083e-05;1.044716745595687;9.99889116475264;0.8335577180801926;0.01556170806917045;0.015561922419369196;0.7979623732738543;0.014893449602225373;0.7982003176401962
97.274744;1.0444432830642472;0.8336567425457645;0.7982270284090219;-1.1965462546079038e-05;-1.1435805211229522e-05;1.0447168064605352;9.998877307459566;0.8335587506800164;0.015561715966108428;0.015561931813825107;0.7979590179873187;0.01489343746363109;0.7981998422329026
97.284744;1.0444420180877458;0.8336568880394095;0.7982269105182236;-1.1965316596606814e-05;-1.1434656729797315e-05;1.0447168913733016;9.998863806033365;0.8335597564772126;0.015561724575711472;0.015561940652820943;0.7979566735937713;0.01489342595347563;0.7982003683759389
97.294744;1.0444407313019852;0.8336570037928328;0.7982267152382976;-1.1965178268563104e-05;-1.1433529488160747e-05;1.044716995248486;9.998850624321253;0.8335607326286241;0.01556173392663872;0.015561948949247796;0.797954341008928;0.014893415122227891;0.7982008960890158
97.304744;1.0444394215707224;0.833657091129505;0.7982264442723598;-1.1965046507661197e-05;-1.1432424247882012e-05;1.044717113074322;9.998837726568363;0.8335616759457274;0.015561744037943921;0.015561956671421955;0.7979520221091009;0.014893405046676838;0.7982014257504683
97.314744;1.0444377878488529;0.8336554557993995;0.798224706954214;-1.1968362494319968e-05;-1.1434640987734835e-05;1.0447172411937407;9.998825085722087;0.8335625827930516;0.01556175491801194;0.015561963763714558;0.7979497196922951;0.014893395825542805;0.7982019580392661
97.324744;1.0444364311736918;0.8336554912766896;0.7982242945911082;-1.196824100816766e-05;-1.143358234615201e-05;1.044717377162456;9.998812686610524;0.8335634494139282;0.015561766569615759;0.015561970173270106;0.797946437829459;0.014893387566609476;0.7982014930830079
97.334744;1.0444350498084478;0.8336555037153353;0.7982238162265207;-1.1968123790373005e-05;-1.1432548497449496e-05;1.044717519104807;9.998800528731763;0.8335642724264579;0.015561778991985258;0.015561975873528032;0.7979441817205563;0.014893380372400391;0.7982020295055411
97.344744;1.0444336423119012;0.8336554943938298;0.7982232735926686;-1.1968010672589536e-05;-1.1431540676897391e-05;1.0447176658592112;9.998788624183566;0.833565048605452;0.015561792186600656;0.015561980874012827;0.7979419565428549;0.014893374331580432;0.7982025665106164
97.354744;1.0444322065581122;0.8336554637677958;0.7982226681203622;-1.196790183026544e-05;-1.1430560230404713e-05;1.0447178171006828;9.998776985644316;0.8335657743195909;0.01556180616612583;0.015561985205678818;0.7979397662428284;0.014893369517862309;0.7982031040386213
97.364744;1.04443073894558;0.8336554119220058;0.7982220014454181;-1.196779770184347e-05;-1.1429608414221996e-05;1.0447179725675142;9.998765613998746;0.8335664457077153;0.015561820963170523;0.015561988904059475;0.7979376132542071;0.014893365991917446;0.7982036424442156
97.374744;1.0444292346357913;0.8336542325266666;0.7982202153290088;-1.2316679922855074e-05;-1.1762826342431468e-05;1.0447181314043983;9.998754500101567;0.8335670593260366;0.015561836636350766;0.015561992011236727;0.7979344989235192;0.014893363802975911;0.7982031818505865
97.384744;1.0444276892534883;0.8336541402167165;0.7982194302381931;-1.2316586707614123e-05;-1.1761934358348477e-05;1.0447182924241418;9.998743635680995;0.8335676125026402;0.015561853263868363;0.015561994576630496;0.7979324239501769;0.01489336299035347;0.7982037216637948
97.394744;1.0444261004666662;0.8336540300231519;0.7982185878868672;-1.2316499321980363e-05;-1.1761072757889984e-05;1.0447184545611388;9.998733016869613;0.8335681038369701;0.015561870926835229;0.015561996638693319;0.7979303886510746;0.014893363584929544;0.7982042622620161
97.404744;1.0444244680049586;0.8336535548361131;0.7982173560496403;-1.1209673069597658e-05;-1.070056270311026e-05;1.0447186170880303;9.99872264356924;0.8335685340109703;0.015561889697785687;0.015561998208118172;0.7979283928821153;0.01489336560826384;0.7982048045234507
97.414744;1.0444227922893101;0.8336534141247948;0.7982164046517041;-1.1209596397955067e-05;-1.0699759794194326e-05;1.044718780244867;9.998712520554921;0.833568905770842;0.015561909637309362;0.015561999274092589;0.7979264355904433;0.01489336906477745;0.7982053501995809
97.424744;1.0444210731000094;0.8336532602406642;0.7982154001604536;-1.1209524642741149e-05;-1.0698983908712469e-05;1.0447189461158615;9.998702653030598;0.8335692228979183;0.01556193078909308;0.01556199981995192;0.7979235145503593;0.014893373929253658;0.7982049021422827
97.434744;1.0444193095185794;0.8336530947814982;0.7982143422247135;-1.120945794906203e-05;-1.0698233012453674e-05;1.0447191185832498;9.998693038977997;0.8335694893448132;0.01556195317523287;0.015561999829611903;0.7979216263855887;0.014893380140835235;0.7982054629582584
97.444744;1.0444175009079497;0.8336518128275124;0.7982121702140255;-1.1558377716593168e-05;-1.103164515901811e-05;1.0447203023953189;9.998683666658678;0.8335697090089519;0.015561976805597403;0.015561999287043406;0.7979197670107822;0.014893387608815116;0.7982060353442519
97.454744;1.044415346747841;0.8336513895201019;0.7982110020530413;-1.2319524090096421e-05;-1.1759772305619329e-05;1.0447205025225215;9.998674516693754;0.8335698856329966;0.015562001692867028;0.0155619981718381;0.7979179328657745;0.014893396229810599;0.7982066213853211
97.464744;1.0444144033463576;0.8336519606413324;0.7982097766498946;-1.2559509180916844e-05;-1.1988900817580244e-05;1.0447207240866945;9.998665567445705;0.8335700225137058;0.015562027850469107;0.015561996452969034;0.797916121732868;0.01489340591226967;0.7982072227555718
97.474744;1.0444124652683104;0.8336517644454193;0.7982084935259859;-1.2559463790795878e-05;-1.1988229623849128e-05;1.0447209719910304;9.998656803090313;0.8335701223755612;0.015562055276850334;0.015561994090465195;0.7979133320462185;0.01489341658788374;0.7982068401604807
97.484744;1.0444104907036675;0.8336515623540852;0.7982071534662373;-1.255942310615854e-05;-1.198757384888152e-05;1.0447212498829723;9.998648219812987;0.8335701875524727;0.015562083946904106;0.015561991051294759;0.7979115618662672;0.014893428197788133;0.798207471913831
97.494744;1.0444084853424886;0.8336510054766654;0.7982054237010374;-1.1452641222503016e-05;-1.0927253237124057e-05;1.044721559299333;9.998639826700272;0.8335702200886361;0.015562113821267418;0.015561987330544385;0.7979098087561899;0.01489344067298394;0.7982081152064673
97.504744;1.0444064559357007;0.8336507921519182;0.7982039737418132;-1.1452608952520062e-05;-1.0926624098970369e-05;1.0447218998674603;9.998631639603857;0.833570221697849;0.015562144859208597;0.015561982959212156;0.7979080703448481;0.01489345392776225;0.7982087661644462
97.514744;1.0444044098183798;0.8336494673115836;0.798201410672976;-1.1801560498422433e-05;-1.1260145677526217e-05;1.0447222705709647;9.998623673557093;0.8335701938655519;0.015562177012293866;0.015561977993057639;0.7979063450046348;0.01489346786543508;0.7982094203797432
97.524744;1.0444023534649813;0.833649245134886;0.7981998546281552;-1.1801535546765625e-05;-1.1259539844379831e-05;1.0447226712629327;9.998615941813851;0.8335701380404945;0.015562210208741505;0.01556197249636881;0.7979036322555958;0.014893482391126204;0.7982090731369994
97.534744;1.0444002913722006;0.8336490195054427;0.7981982466310116;-1.1801513672038747e-05;-1.1258945139761913e-05;1.044723103069992;9.9986084558586;0.8335700555197256;0.015562244355349725;0.015561966533921659;0.7979019326561618;0.014893497428923826;0.7982097191201163
97.544744;1.0443982261973326;0.8336487905444969;0.7981965870746501;-1.1801494413761389e-05;-1.125836111460153e-05;1.0447235671959345;9.998601223853614;0.8335699471464761;0.015562279355039895;0.015561960170838959;0.7979002476097231;0.014893512932733704;0.7982103537257842
97.554744;1.0443961597762421;0.8336485572880219;0.7981948760156402;-1.1801477068381464e-05;-1.1257787308227609e-05;1.044724063409566;9.998594251152157;0.8335698129763504;0.015562315118935714;0.015561953475453241;0.7978985793730587;0.0148935288819197;0.798210971895639
97.564744;1.0443940939490517;0.8336483182652453;0.7981931133589131;-1.1801460422850798e-05;-1.125722317934836e-05;1.0447245893312378;9.998587539316745;0.8335696515222297;0.015562351567680254;0.015561946520507625;0.7978969309586316;0.014893545272160299;0.7982115677051462
97.574744;1.044392030987586;0.8336480728881491;0.7981912989710853;-1.1801442990482966e-05;-1.1256667847297052e-05;1.0447251405217401;9.998581087106228;0.8335694594457487;0.01556238862924195;0.015561939376289212;0.7978943060203146;0.014893562109139821;0.798211134540198
97.584744;1.0443899739799278;0.8336463661770804;0.7981880387475998;-1.1043657857179204e-05;-1.0530580145193213e-05;1.0447257111472283;9.998574896346662;0.833569232914385;0.015562426232964187;0.015561932096310733;0.7978927084370399;0.01489357940123302;0.7982116648794171
97.594744;1.0443876259587042;0.8336458708946157;0.7981861196136133;-1.1804834881378731e-05;-1.1258870039600382e-05;1.0447262947588971;9.998568975456655;0.833568969256513;0.015562464301476345;0.015561924703837576;0.7978911414874513;0.014893597149831411;0.7982121517422001
97.604744;1.0443855923173455;0.8336456125343065;0.7981841469648705;-1.1804807209242703e-05;-1.1258333053666187e-05;1.044726884983361;9.998563340696295;0.8335686671338736;0.01556250275278982;0.01556191718423143;0.7978896076119419;0.014893615340721977;0.7982125883040652
97.614744;1.044383576203024;0.8336453518295036;0.7981821207015155;-1.1804773533142312e-05;-1.1257799338069299e-05;1.0447274758946905;9.998558016878393;0.8335683260207146;0.015562541510829671;0.015561909485818936;0.7978881090047644;0.014893633942153414;0.7982129686817809
97.624744;1.044381581087129;0.8336450893872819;0.7981800418060274;-1.1804732461495569e-05;-1.1257267547218024e-05;1.0447280613812973;9.99855303343336;0.8335679460671631;0.015562580513401906;0.015561901533563032;0.7978866483004002;0.014893652909353837;0.7982132883838833
97.634744;1.0443796099102252;0.8336448255535465;0.7981779122774094;-1.180468240866193e-05;-1.1256736428104487e-05;1.0447286341729671;9.998548418784779;0.8335675278403295;0.015562619722263131;0.01556189325181244;0.7978842284495726;0.01489367219041842;0.7982125442594277
97.644744;1.0443776655848938;0.8336434532452652;0.7981746755662847;-1.2153600682337045e-05;-1.1590342779684365e-05;1.0447291863840344;9.998544198321257;0.8335670717756977;0.015562659129560851;0.015561884581698581;0.7978828517701029;0.014893691730232304;0.7982127334782655
97.654744;1.0443757518714472;0.8336431852522511;0.7981724549696673;-1.2153528199777152e-05;-1.1589810039412542e-05;1.0447297114531262;9.998540392834592;0.8335665780154495;0.01556269874587689;0.01556187548132671;0.7978815196851401;0.014893711468795107;0.7982128546994951
97.664744;1.0443738737618606;0.8336429146460097;0.7981701943748516;-1.2153442867163537e-05;-1.1589275715534478e-05;1.044730205360221;9.998537015251127;0.8335660467207541;0.015562738582219359;0.015561865915452307;0.7978802334935995;0.014893731332317637;0.7982129075427178
97.674744;1.0443720362331563;0.8336422931488637;0.7981675624576544;-1.1046598306788154e-05;-1.0529060433613267e-05;1.0447306663101763;9.998534070674376;0.8335654783114745;0.015562778642618371;0.015561855852252358;0.7978789948217708;0.014893751226553783;0.7982128924792595
97.684744;1.0443702424000736;0.8336420200463628;0.798165230719093;-1.1046484750334553e-05;-1.052852197178592e-05;1.0447310938232794;9.998531559880941;0.8335648735119159;0.015562818919978247;0.015561845270192571;0.7978768053596946;0.014893771042325712;0.7982118106271898
97.694744;1.0443694471733511;0.8336425090365648;0.7981628690753213;-1.1286387906663417e-05;-1.0757795425329062e-05;1.0447314882852077;9.99852948138373;0.833564233677896;0.015562859391712591;0.015561834161424475;0.79787566638754;0.014893790669275335;0.7982116628885692
97.704744;1.0443677436890115;0.8336422392253943;0.798160481124399;-1.1286242431988758e-05;-1.0757251512315027e-05;1.0447318511697192;9.998527832725634;0.8335635612342333;0.015562900025217662;0.015561822522004009;0.7978745784216126;0.014893810010031445;0.7982114508396461
97.714744;1.0443660863831405;0.8336408668191724;0.7981570096983381;-1.1635058675476151e-05;-1.1090842330220552e-05;1.0447321848155795;9.99852660684703;0.8335628598189306;0.015562940783225551;0.01556181033909061;0.7978735412499544;0.01489382898725991;0.7982111758172685
97.724744;1.0443644763156523;0.8336406070646725;0.7981545769080928;-1.1634878286377651e-05;-1.1090292871971087e-05;1.044732491450772;9.998525780886677;0.8335621343567476;0.01556298162060922;0.01556179758971443;0.7978725544042364;0.014893847536524613;0.7982108387301083
97.734744;1.0443626140507138;0.8336401141117274;0.798152127218329;-1.239587761077005e-05;-1.1818570219861105e-05;1.0447327728648308;9.998525313737899;0.8335613907008054;0.015563022490274185;0.015561784248606852;0.7978706174908697;0.014893865590669455;0.7982094399743762
97.744744;1.0443611027085025;0.8336398674044186;0.7981496658503151;-1.2395661050206415e-05;-1.181801651323181e-05;1.044733030657585;9.998525160304384;0.8335606348586465;0.015563063350980498;0.015561770296879787;0.7978697299736844;0.014893883071651997;0.7982089789785238
97.754744;1.044359644083501;0.8336396247846557;0.7981471979821918;-1.2395426531393712e-05;-1.181746133244262e-05;1.0447332660673379;9.998525283837228;0.8335598726669611;0.015563104156302555;0.015561755730279613;0.7978688910701334;0.01489389989538837;0.7982084558927738
97.764744;1.0443582412688368;0.8336390344514893;0.7981443935829885;-1.128842750294148e-05;-1.0757225750386086e-05;1.0447334799733365;9.998525654884496;0.8335591097215258;0.01556314484623229;0.015561740564359619;0.7978681002896716;0.014893915978718848;0.7982078713677093
97.774744;1.0443568970165542;0.8336387913297371;0.7981419237213035;-1.1288157211109322e-05;-1.0756669347531764e-05;1.0447336732456622;9.998526250178976;0.8335583513393532;0.0155631853601839;0.015561724832279918;0.7978673582454467;0.014893931239904911;0.7982072265722979
97.784744;1.044355613505531;0.8336374362648022;0.7981383972923513;-1.1636846555631702e-05;-1.1090249697586992e-05;1.0447338466725464;9.998527057300803;0.833557602721946;0.0155632256479343;0.015561708580851744;0.797865667061258;0.01489394559823899;0.7982055232402006
97.794744;1.0443543930538408;0.8336371788471846;0.798135937709617;-1.1636539888142237e-05;-1.1089693775327186e-05;1.044734000837253;9.998528072836566;0.8335568688026627;0.015563265668331073;0.015561691865372002;0.797865030102772;0.014893958976989537;0.7982047631423115
97.804744;1.0443532387334973;0.8336369081917986;0.7981334910224824;-1.163621519127772e-05;-1.108913837574561e-05;1.044734136610605;9.998529293057695;0.8335561537381335;0.01556330539105514;0.015561674739363483;0.7978644517598144;0.014893971304308615;0.7982039487066382
97.814744;1.0443521541366108;0.833636620407198;0.7981310640747808;-1.1635872916745853e-05;-1.1088583882107404e-05;1.0447342556831773;9.998530710026968;0.833555460615087;0.015563344791706044;0.015561657253408712;0.7978639375145276;0.014893982515282095;0.7982030816294626
97.824744;1.0443511428242167;0.8336363123970747;0.798128664016714;-1.1635513521440661e-05;-1.1088030937500569e-05;1.0447343605700912;9.998532315848468;0.8335547918857559;0.015563383832951694;0.015561639463894007;0.7978634932808367;0.014893992555769621;0.7982021629609164
97.834744;1.04435020841619;0.8336359817093806;0.7981262977623421;-1.1635137364952683e-05;-1.1087480218123673e-05;1.0447344546220834;9.998534104036038;0.8335541505867804;0.01556342246112768;0.01556162143435724;0.7978621239602834;0.014894001375114038;0.7982001934904343
97.844744;1.0443493549722487;0.8336356258631478;0.798123971925308;-1.1634744962883091e-05;-1.1086932224002191e-05;1.0447345416894305;9.99853606543603;0.8335535409079334;0.015563460618586406;0.015561603234147773;0.7978618322989015;0.014894008919336598;0.798199173399321
97.854744;1.0443485864164863;0.8336337863373208;0.7981202989966116;-1.087656833722479e-05;-1.0360844356577104e-05;1.0447346246973759;9.998538185800665;0.8335529671178817;0.015563498244367216;0.01556158493980248;0.7978616184269955;0.014894015147964347;0.7981981037844775
97.864744;1.0443479052090665;0.8336333717134785;0.7981180724158516;-1.0876146589628669e-05;-1.0360302469760725e-05;1.0447347045522895;9.998540446206839;0.8335524322214771;0.015563535273930836;0.015561566629720856;0.7978614801839369;0.014894020055396836;0.798196986037295
97.874744;1.0443470113026256;0.8336326837538411;0.7981159035572881;-1.163690821279383e-05;-1.1088590903245184e-05;1.0447347802778535;9.998542825332525;0.8335519377859675;0.015563571647629374;0.01556154837414612;0.7978614143216994;0.014894023664702395;0.7981958217035988
97.884744;1.0443465059605288;0.8336322007298528;0.7981137971465679;-1.1636464448563618e-05;-1.1088056052413322e-05;1.0447348496035855;9.998545299403643;0.833551484660306;0.015563607309786816;0.015561530228539032;0.7978614176682167;0.014894026006442832;0.798194612153216
97.894744;1.0443460878707613;0.8336316816639043;0.7981117577786684;-1.1636013497321989e-05;-1.1087525567753201e-05;1.044734909848816;9.998547838095446;0.8335510735724059;0.015563642201925241;0.015561512231376766;0.79786048734935;0.014894027111526074;0.7981923584844001
97.904744;1.0443457556150644;0.8336311264133185;0.7981097903020117;-1.1635558111621742e-05;-1.1087000387882738e-05;1.044734958438964;9.998550404909013;0.833550705152516;0.015563676265269789;0.01556149440516296;0.7978606203845342;0.014894027013541226;0.7981910608296435
97.914744;1.0443455069904926;0.833630535143873;0.7981078994241597;-1.1635101088760995e-05;-1.1086481754368237e-05;1.0447349925449498;9.998552963362625;0.8335503794348865;0.01556370944603293;0.015561476764138773;0.7978608133859069;0.014894025748345831;0.7981897196998853
97.924744;1.0443453396662687;0.8336288011907875;0.798105029199374;-1.1983621907681454e-05;-1.1420106495475486e-05;1.0447350089968934;9.998555481958338;0.8335500953362321;0.015563741697851456;0.015561459333303784;0.7978610627270935;0.01489402335905646;0.7981883356887801
97.934744;1.0443462051611831;0.8336288995173737;0.7981033012917219;-1.2223200106459993e-05;-1.1649415463698092e-05;1.0447350048723116;9.99855793770423;0.8335498510483128;0.015563772986770811;0.015561442166560439;0.7978613649419188;0.014894019909365444;0.7981869102466036
97.944744;1.0443461941194843;0.8336278527547928;0.7981013227770943;-1.1116007453380237e-05;-1.0589241647529648e-05;1.0447349778528112;9.998560320638742;0.8335496450904462;0.015563803296494353;0.015561425345964256;0.7978607164720861;0.014894015492763786;0.7981844465773693
97.954744;1.0443462588349741;0.8336271208393076;0.7980997617673317;-1.1115572230664376e-05;-1.0588756620170198e-05;1.0447359258963997;9.998562633179835;0.8335494767557413;0.015563832630153124;0.015561408966413965;0.797861112656097;0.014894010226655038;0.7981829491552189
97.964744;1.0443463981641699;0.8336263547758785;0.7980982837081246;-1.1115149277867914e-05;-1.0588280812793816e-05;1.0447358467535939;9.998564880490363;0.8335493456789681;0.01556386100814231;0.015561393116702373;0.797861547301856;0.014894004235988094;0.7981814241892625
97.974744;1.0443466110818855;0.8336255535441438;0.7980968885179288;-1.1114741396084154e-05;-1.0587814357202581e-05;1.044735737910178;9.998567061377038;0.8335492512365175;0.015563888455339828;0.015561377861315636;0.7978620136345097;0.014893997644419062;0.798179878372584
97.984744;1.0443468973365952;0.8336247158265172;0.798095576399264;-1.1114351708133568e-05;-1.058735719973918e-05;1.0447355968699434;9.998569164082282;0.8335491923629014;0.015563914980867784;0.015561363235504016;0.7978625056613247;0.014893990576170328;0.7981783189917546
97.994744;1.0443472580548163;0.8336227337879664;0.7980932875349547;-1.1462960013910342e-05;-1.0921044503922556e-05;1.0447354217530573;9.998571164975512;0.8335491675580771;0.015563940569694828;0.015561349255804999;0.7978620184608911;0.014893983157657716;0.7981757539003023
98.004744;1.044347695355542;0.8336218204820399;0.7980921399588977;-1.146261565445127e-05;-1.0920605303683553e-05;1.0447352119093052;9.99857303363411;0.8335491746674346;0.015563965193523165;0.015561335931712912;0.7978625476314786;0.014893975521157855;0.7981741904347026
98.014744;1.0443482113303857;0.8336208700940062;0.7980910710009428;-1.1462297302849655e-05;-1.092017475398831e-05;1.0447349679168565;9.99857474087864;0.8335492106245703;0.015563988827468766;0.015561323269981659;0.7978630893309615;0.014893967809447343;0.798172636226631
98.024744;1.044348506779457;0.8336196450113976;0.7980900761460216;-1.2223199604867409e-05;-1.1648577320540612e-05;1.0447346917162785;9.998576263644463;0.833549271521874;0.015564011460430287;0.01556131127168868;0.7978636407228029;0.014893960165549659;0.7981710980815105
98.034744;1.0443491843914694;0.8336182796138017;0.7980888157069387;-1.1116188679154608e-05;-1.0588483347035918e-05;1.0447343874291128;9.998577588709296;0.8335493531672985;0.01556403309535313;0.01556129993329631;0.7978641998677664;0.014893952712678031;0.7981695818747699
98.044744;1.0443499446695061;0.8336172358269205;0.7980879515631153;-1.1115953197958393e-05;-1.0588077331469596e-05;1.0447340614302536;9.998578715331673;0.833549451460447;0.015564053738338371;0.015561289253182037;0.7978647653528077;0.014893945548121349;0.7981680929974526
98.054744;1.0443507885737027;0.8336161696388815;0.7980871423039401;-1.1115744492387718e-05;-1.0587678547877887e-05;1.0447337212590462;9.998579655402365;0.8335495620070169;0.015564073388359162;0.015561279232818479;0.7978643364272129;0.01489393875020925;0.7981656366047384
98.064744;1.044351716481805;0.8336139798501218;0.7980853202684739;-1.1464536830180795e-05;-1.0921420712775216e-05;1.0447333746589769;9.998580430280729;0.8335496798615146;0.015564092039502847;0.015561269874915065;0.7978649132930684;0.014893932382581326;0.7981642161984533
98.074744;1.0443527281564373;0.8336128853111165;0.7980845969772611;-1.146437776733769e-05;-1.09210341906322e-05;1.044733028862687;9.998581063909736;0.8335497996416847;0.015564109689667144;0.015561261174617529;0.7978654965521187;0.014893926496316016;0.7981628345957568
98.084744;1.0443538231755676;0.8336117844933401;0.798083905811576;-1.1464241666001496e-05;-1.092065255511782e-05;1.0447326899011702;9.9985815791809;0.8335499151422053;0.015564126343527801;0.015561253105478023;0.7978660863637806;0.01489392113250429;0.7981614942149703
98.094744;1.0443550013739173;0.8336106829968315;0.7980832409989386;-1.1464127343326905e-05;-1.0920275214906763e-05;1.0447323627372114;9.998582000000258;0.8335500190095776;0.015564142004801643;0.015561245622269652;0.7978666826888332;0.014893916320948452;0.7981601981566704
98.104744;1.0443562629062053;0.8336095865685792;0.7980825980574757;-1.146403335900349e-05;-1.0919901667569894e-05;1.0447320520316095;9.998582351529102;0.8335501036982991;0.015564156662887567;0.015561238674994395;0.7978662862667728;0.014893912076806909;0.7981579501978205
98.114744;1.0443576083465649;0.8336085002955513;0.7980819738784238;-1.1463957910892926e-05;-1.0919531542443758e-05;1.044731762476666;9.99858265731371;0.8335501629045757;0.015564170283399072;0.015561232210270589;0.7978668988350073;0.0148939084011728;0.7981567528341414
98.124744;1.0443590387779746;0.8336070790733603;0.7980810325911036;-1.0357151161877926e-05;-9.859484656270984e-06;1.0447314985160963;9.99858293929637;0.8335501917692022;0.015564182814124526;0.01556122616381978;0.7978675225227532;0.01489390528682372;0.7981556072180354
98.134744;1.0443605553084574;0.833604916711613;0.7980793827570953;-1.0706082148300947e-05;-1.0193256252642172e-05;1.0447312639777633;9.998583225115693;0.8335501860682786;0.01556419420191175;0.01556122045976371;0.7978681598524939;0.014893902723070956;0.7981545126535703
98.144744;1.0443621583441272;0.8336038793147139;0.7980788119897849;-1.0706050216911566e-05;-1.0192898196662529e-05;1.0447310619925576;9.998583556859472;0.8335501416623997;0.01556420440149378;0.015561215016460996;0.7978688143784167;0.014893900698324634;0.7981534674834493
98.154744;1.0443638474264079;0.8336028610020145;0.7980782653968606;-1.0706029611686855e-05;-1.0192545927834377e-05;1.0447308950060854;9.998583992528753;0.8335500544282619;0.015564213378556103;0.015561209747913246;0.7978684903976734;0.014893899205990784;0.7981514695288872
98.164744;1.0443656214136894;0.8336018622084792;0.7980777490385067;-1.0706019262050943e-05;-1.0192200635713848e-05;1.0447307646635389;9.998584604079845;0.8335499203665151;0.015564221111559567;0.015561204560167475;0.7978691915889503;0.014893898250389141;0.7981505158759559
98.174744;1.0443681316829405;0.8336014044872354;0.7980772692227673;-1.1707235852483468e-05;-1.1150494848281885e-05;1.0447306716013258;9.998585472526514;0.833549735844132;0.015564227586520695;0.015561199353016334;0.7978699201372892;0.014893897850824287;0.7981496045824833
98.184744;1.044370070479268;0.8336004461989537;0.7980768322908826;-1.1707242711677779e-05;-1.115016797657889e-05;1.0447306154711515;9.998586676342022;0.8335494977203778;0.015564232793829447;0.01556119403441786;0.7978706773154464;0.01489389804556074;0.7981487340040982
98.194744;1.0443720889218484;0.8335995092863537;0.7980764443930622;-1.1707256624118943e-05;-1.1149853174952168e-05;1.0447305956928432;9.998588282795746;0.8335492032946412;0.015564236732906458;0.015561188539764893;0.7978714646691442;0.01489389888506213;0.7981479026068812
98.204744;1.0443741852352415;0.8335974877241817;0.7980750515484732;-1.205625121338216e-05;-1.1483685574267934e-05;1.0447306123003184;9.998590348030762;0.8335488506321822;0.015564239417701452;0.015561182836078831;0.7978722843361626;0.014893900410615456;0.7981471087600404
