time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.214744;1.044376358695084;0.8335965963226221;0.7980747780157325;-1.2056276955956857e-05;-1.1483400785655604e-05;1.0447306659413134;9.998592920382036;0.8335484390697093;0.015564240878251036;0.015561176910262427;0.7978721384792706;0.014893902629820776;0.7981453509464118
98.224744;1.044378610285429;0.8335953814200461;0.7980742334541656;-1.0949559001804848e-05;-1.0423452922490804e-05;1.0447307576955995;9.998596043747785;0.8335479691227868;0.015564241153557031;0.015561170753796877;0.79787302902133;0.014893905499151065;0.7981446271482161
98.234744;1.04438094189214;0.8335945428440327;0.7980740874374801;-1.0949594907980193e-05;-1.042320453252933e-05;1.0447308890004847;9.998599757886726;0.8335474419257686;0.015564240277417834;0.015561164346533337;0.7978739580623263;0.014893908922027878;0.798143936008134
98.244744;1.044383354495892;0.8335937325309329;0.798074005029056;-1.0949635618036736e-05;-1.0422975962241747e-05;1.0447310608745861;9.998604094090513;0.8335468585854615;0.015564238272371076;0.01556115764750536;0.7978749280544747;0.014893912764356292;0.798143276189363
98.254744;1.0443858470716723;0.8335929501906174;0.7980739840442931;-1.0949680919061227e-05;-1.0422767582946024e-05;1.0447312730564275;9.998609071741024;0.8335462198725038;0.015564235155829779;0.01556115059974144;0.7978759412628779;0.014893916876539428;0.7981426464369036
98.264744;1.044388417123199;0.8335921943492812;0.7980740215575168;-1.0949730572008014e-05;-1.0422579236015888e-05;1.0447315239567339;9.998614699944;0.8335455267895655;0.01556423094249301;0.01556114314195085;0.7978759992439152;0.014893921114413011;0.7981410461357641
98.274744;1.0443910616864074;0.8335903563607524;0.7980730549782291;-1.129875879662691e-05;-1.0756543505706835e-05;1.0447318110511663;9.998620983192595;0.8335447811912087;0.015564225643478652;0.015561135221764276;0.7978771025620189;0.014893925359089222;0.7981404753478624
98.284744;1.0443937776581596;0.8335896487860992;0.798073201653519;-1.129881639151936e-05;-1.0756393542703616e-05;1.0447321316445966;9.998627926979477;0.8335439854707994;0.015564219275134171;0.015561126803873239;0.7978782503350591;0.014893929523176969;0.7981399357309239
98.294744;1.0443965614865938;0.8335889656141319;0.7980734008896441;-1.1298877282456313e-05;-1.0756261948054429e-05;1.0447324840296206;9.998635538849223;0.8335431421889387;0.015564211868215723;0.015561117864855843;0.7978794401110557;0.014893933533805486;0.7981394290218099
98.304744;1.0443994085686061;0.8335883089881396;0.7980736517419528;-1.1298940890293362e-05;-1.0756148257543891e-05;1.0447328681194306;9.998643828813796;0.8335422543872995;0.015564203466673964;0.015561108383354703;0.7978806686210737;0.014893937315897209;0.7981389570151193
98.314744;1.0444020122317519;0.8335870929608773;0.7980736184267837;-1.0953446838729422e-05;-1.0425190950791963e-05;1.0447332848224002;9.998652814559412;0.8335413258399391;0.015564194122042359;0.015561098335323011;0.797881932904815;0.014893940795892409;0.7981385219548501
98.324744;1.0444049667966702;0.8335864990474163;0.7980739672460024;-1.0953514933483379e-05;-1.0425110703638279e-05;1.0447337348929735;9.998662523310735;0.8335403608115691;0.015564183887562864;0.015561087692337367;0.797882231112388;0.014893943911683936;0.798137126501537
98.334744;1.0444079636074728;0.8335859415766732;0.7980743625211307;-1.0953584932880352e-05;-1.0425045173850257e-05;1.0447342185547643;9.998672984013858;0.8335393636191775;0.015564172813276834;0.015561076423820501;0.7978835626060155;0.014893946617335969;0.7981367723930941
98.344744;1.044410994174145;0.8335843162032882;0.7980737439873321;-1.1302629736642157e-05;-1.0759124745086217e-05;1.044734735955634;9.998684220026597;0.8335383379454641;0.015564160941404769;0.015561064501881076;0.7978849274347195;0.014893948883623666;0.7981364610764009
98.354744;1.0444140494883996;0.833583837923111;0.7980742313459753;-1.1302702144159558e-05;-1.0759083416664243e-05;1.0447352875509028;9.998696249005606;0.8335372861618321;0.015564148299670596;0.015561051902128292;0.7978863257358391;0.01489395069432826;0.7981361926363975
98.364744;1.0444171200408958;0.833583401296276;0.7980747650834158;-1.1302775187309947e-05;-1.0759051846451133e-05;1.0447358740625923;9.998709084742352;0.8335362096711183;0.015564134898183148;0.015561038604533613;0.7978877575350438;0.014893952044868942;0.7981359659432539
98.374744;1.0444201959630903;0.8335830076823456;0.7980753436782273;-1.1302848953018872e-05;-1.0759028786594527e-05;1.04473649626893;9.998722736750375;0.8335351101787932;0.015564120732521546;0.015561024599472591;0.7978882230906288;0.014893952941873949;0.7981347795179308
98.384744;1.0444232672343343;0.8335826582451272;0.7980759636838319;-1.1302923664002976e-05;-1.0759013111907593e-05;1.0447371545505038;9.998737210091805;0.8335339904518657;0.015564105788513723;0.015561009887730227;0.7978897233297622;0.014893953398685057;0.7981346316069573
98.394744;1.0444263242939875;0.8335823541960177;0.7980766208039826;-1.130299944474132e-05;-1.075900374601028e-05;1.0447378483493568;9.998752509298818;0.833532854125777;0.015564090051610736;0.015560994471580061;0.79789125966607;0.014893953435118266;0.7981345213483907
98.404744;1.044429358837109;0.8335817481355665;0.7980769767894778;-1.019632744863654e-05;-9.699318785323647e-06;1.0447385761426915;9.998768640313424;0.8335317051758652;0.015564073521565887;0.015560978353327308;0.7978928332754421;0.014893953081480102;0.7981344478615051
98.414744;1.0444333173500968;0.8335811940220664;0.7980766367573836;-1.0785402170578662e-05;-1.0263257532414591e-05;1.044739335574572;9.998785606990952;0.8335305471060952;0.015564056222385431;0.015560961546828816;0.7978944441825436;0.014893952380889851;0.798134410654561
98.424744;1.0444362854058005;0.8335810351181062;0.7980773830324887;-1.0785481527156364e-05;-1.0263262174540971e-05;1.044740123361574;9.998803407292913;0.8335293821492282;0.015564038202802591;0.015560944084951128;0.7978950908299012;0.01489395138841591;0.7981334103338277
98.434744;1.044439210138907;0.8335809262700088;0.7980781532241839;-1.0785562385031728e-05;-1.0263271453325348e-05;1.044740935634877;9.998822026456754;0.8335282116132401;0.015564019529478664;0.015560926009932684;0.7978967711002154;0.01489395016412481;0.7981334482328449
98.444744;1.0444420863365544;0.8335808668285506;0.7980789451004718;-1.0785644798974877e-05;-1.0263286461199911e-05;1.0447417687607727;9.998841429063821;0.8335270371505232;0.015564000274916206;0.015560907363015441;0.7978984837038448;0.014893948762142343;0.7981335273736891
98.454744;1.0444449101178066;0.833580854739337;0.798079757500515;-1.0785728526465846e-05;-1.0263308628698966e-05;1.044742619955671;9.998861561678282;0.8335258611128111;0.015563980507269514;0.015560888190902324;0.7979002282380311;0.014893947216832622;0.7981336510673008
98.464744;1.0444473775905112;0.8335806466698107;0.7980805902260689;-1.1546999787914214e-05;-1.0992156726682567e-05;1.0447434876634993;9.998882364887642;0.8335246855189136;0.01556396029347117;0.01556086855918594;0.7979020047734189;0.014893945531106722;0.7981338222667594
98.474744;1.0444500878058842;0.8335807186723927;0.7980814433810036;-1.1547084810084866e-05;-1.0992197362201762e-05;1.0447453718725175;9.998903781502943;0.8335235109504562;0.015563939712187495;0.015560848559014346;0.7979038136918875;0.014893943675355022;0.7981340435176744
98.484744;1.044452739187392;0.8335797197130196;0.7980812571512199;-1.1896142193482121e-05;-1.1326379708030963e-05;1.0447462739830202;9.99892575521791;0.8335223362428014;0.015563918854059925;0.015560828303309059;0.797904655180524;0.014893941593693338;0.798133317637109
98.494744;1.0444553332432989;0.8335798589910415;0.7980821504659427;-1.1896227399233974e-05;-1.1326442882203951e-05;1.0447471959853603;9.998948226496358;0.8335211588587859;0.01556389780473824;0.015560807914614384;0.7979065289240715;0.014893939217182265;0.7981336471751075
98.504744;1.0444578738706465;0.8335796766548383;0.7980827286066596;-1.0789562759335152e-05;-1.0266837248687446e-05;1.0447481394772193;9.998971134324185;0.833519975590817;0.015563876635131297;0.015560787510793497;0.7979084343821498;0.014893936484195845;0.7981340350549101
98.514744;1.0444603661607965;0.833579866779997;0.7980836582947888;-1.0789648553574993e-05;-1.0266925949314456e-05;1.044749105391024;9.998994423040081;0.833518783087837;0.015563855406017008;0.015560767194908487;0.79791037103078;0.014893933352711492;0.7981344835278525
98.524744;1.04446281545975;0.8335800767705147;0.7980846034029971;-1.0789735093055406e-05;-1.0267027619028545e-05;1.0447500945559345;9.999018046594696;0.8335175780164413;0.015563834173406241;0.015560747053869424;0.7979123385218009;0.014893929795683434;0.7981349943278495
98.534744;1.0444652273092763;0.8335803033536748;0.7980855619276122;-1.078982259701643e-05;-1.0267141407652178e-05;1.044751108126319;9.999041966331424;0.8335163576332589;0.015563812993976847;0.015560727161898923;0.7979133367837066;0.014893925791516353;0.7981345690861619
98.544744;1.0444676068502479;0.8335805439263183;0.798086532234784;-1.0789911178730779e-05;-1.026726584949973e-05;1.0447521472590733;9.999066146049921;0.8335151206966062;0.01556379192884678;0.015560707584635016;0.7979153657876764;0.014893921321935687;0.7981352092417782
98.554744;1.0444699578148302;0.8335807966640592;0.7980875132184276;-1.0790000887181455e-05;-1.0267399404066229e-05;1.04475321233934;9.99909055386776;0.8335138673620506;0.01556377103877844;0.015560688389342577;0.7979174253037357;0.014893916372990382;0.7981359172672262
98.564744;1.044472282750554;0.8335799532164707;0.7980874446664019;-1.1139063999916133e-05;-1.06016717141056e-05;1.0447543025818722;9.999115168337523;0.8335125984330416;0.015563750380213279;0.015560669652468325;0.7979195149739922;0.014893910929621515;0.7981366953295959
98.574744;1.044474583797621;0.833580225117698;0.7980884457703721;-1.1139156128878646e-05;-1.0601820017869553e-05;1.0447554167740052;9.999139972227688;0.8335113150909066;0.015563730008020745;0.015560651449339033;0.7979216344950942;0.014893904971875186;0.7981375452447077
98.584744;1.0444768626532053;0.8335805033116713;0.7980894563999092;-1.1139249438340655e-05;-1.0601974143264078e-05;1.0447565544785653;9.999164937988066;0.8335100187693083;0.015563709972701609;0.01556063384285629;0.7979237839098644;0.014893898484866787;0.7981384688612192
98.594744;1.0444791205969877;0.8335804362425789;0.7980901413286084;-1.0032593769775432e-05;-9.542451729704184e-06;1.0447577162608366;9.99919002436237;0.833508711176675;0.015563690310598692;0.015560616889706768;0.7979249636120733;0.014893891470597258;0.7981384684041143
98.604744;1.044481359123444;0.8335807189250982;0.7980911676831574;-1.0032689088421974e-05;-9.542614457416222e-06;1.0447589028186197;9.999215185007163;0.8335073947405848;0.01556367104177781;0.015560600649931387;0.7979271736895669;0.014893883947145959;0.7981395458671775
98.614744;1.0444832796575394;0.8335807594266573;0.7980922008434064;-1.0793970090064898e-05;-1.0271595575030896e-05;1.0447601142372687;9.999240379007643;0.833506072752034;0.01556365217911889;0.015560585187631813;0.7979294133572418;0.01489387594253988;0.7981407038399398
98.624744;1.0444854862649677;0.8335810352951722;0.7980932407375732;-1.0794068327014252e-05;-1.0271764348488247e-05;1.04476134988182;9.999265576622244;0.8335047488124737;0.015563633738799645;0.01556057057083487;0.7979316808836988;0.014893867492848684;0.7981419439803795
98.634744;1.044487680578123;0.8335801977011381;0.7980932273612992;-1.1143139861479472e-05;-1.0606065718393782e-05;1.044762608121898;9.999290755194396;0.8335034262640375;0.015563615750110586;0.015560556874745172;0.7979339735054941;0.014893858639056689;0.7981432665520797
98.644744;1.0444898636515192;0.8335804584882589;0.7980942794498533;-1.1143243177172367e-05;-1.0606239842650575e-05;1.044763886061183;9.999315886499527;0.8335021082766819;0.01556359826886128;0.015560544180684054;0.7979352868438729;0.014893849416401862;0.7981436707364794
98.654744;1.0444920348600581;0.8335807099563994;0.7980953365635296;-1.1143350401506388e-05;-1.0606416563728815e-05;1.0447651799558362;9.999340928773782;0.8335007983542491;0.015563581383990235;0.015560532566821382;0.7979376144091187;0.014893839844058615;0.7981451546161046
98.664744;1.0444951460604488;0.8335817128433165;0.798096397723074;-1.1383483698353837e-05;-1.0836399028454399e-05;1.0447664854735625;9.999365831083864;0.833499500604936;0.015563565208388582;0.015560522095226442;0.7979399483060645;0.014893829928285491;0.7981467167719912
98.674744;1.0444972873801033;0.8335819439304561;0.7980974618066586;-1.138360162043917e-05;-1.083657971009682e-05;1.0447677974869454;9.999390536254706;0.8334982195895537;0.015563549863820159;0.01556051281076807;0.7979422804270149;0.014893819675663889;0.7981483553721272
98.684744;1.044499409604609;0.833582162521207;0.7980985279637104;-1.1383725904274418e-05;-1.083676101813074e-05;1.0447691101747878;9.999414976985278;0.833496959713321;0.015563535460979033;0.01556050476264517;0.7979446029579069;0.01489380909792959;0.7981500674753093
98.694744;1.044501508503773;0.8335820167521698;0.7980992615917006;-1.027710615696164e-05;-9.777260004017827e-06;1.0447704170400187;9.999439079967015;0.833495724191104;0.015563522075831938;0.015560498022325293;0.7979469085243287;0.014893798206913647;0.798151848572883
98.704744;1.0445035778427587;0.8335810941760692;0.7980992712578225;-1.0626216389966036e-05;-1.011156850802249e-05;1.0447717106176844;9.999462777404183;0.8334945144874188;0.015563509748181418;0.01556049267120695;0.7979481901813631;0.014893787017498224;0.7981526933514739
98.714744;1.0445056102702424;0.8335812554471727;0.7981003429149055;-1.0626363807267975e-05;-1.0111744866785465e-05;1.044772982928772;9.999486010209539;0.8334933305655513;0.015563498501072843;0.015560488778393616;0.7979504411598733;0.014893775559401527;0.798154595744143
98.724744;1.0445075989827923;0.8335813904575697;0.798101417829836;-1.0626520300088339e-05;-1.011191836614486e-05;1.044774226644213;9.999508723519547;0.833492171044933;0.015563488344038909;0.01556048639478753;0.7979526548385845;0.014893763881039303;0.7981565501710083
98.734744;1.044509538292173;0.8335814967538913;0.7981024964648922;-1.062668727327761e-05;-1.0112088951252403e-05;1.0447754355765833;9.999530866127921;0.8334910336315482;0.015563479262785881;0.015560485550832956;0.7979548253684434;0.014893752044036384;0.7981585506720199
98.744744;1.044511423227978;0.8335815725146448;0.7981035789529639;-1.06268665060626e-05;-1.0112256730067498e-05;1.0447766042209221;9.999552393463231;0.8334899164431966;0.015563471217809528;0.015560486244358749;0.7979569483755897;0.014893740121288492;0.7981605906112325
98.754744;1.044513249491237;0.8335816163274983;0.7981046655395012;-1.0627059461233041e-05;-1.0112422073178651e-05;1.0447777274044798;9.999573268997324;0.8334888190196861;0.015563464146016833;0.01556048843917118;0.7979590208509729;0.014893728199865132;0.7981626621881349
98.764744;1.0445150136837595;0.8335816275518316;0.7981057563504784;-1.0627266903099213e-05;-1.0112585557527534e-05;1.0447788004411125;9.999593463059968;0.833487741824397;0.015563457962040539;0.0155604920823965;0.797960041101291;0.014893716375642676;0.7981637570474283
98.774744;1.0445164122214312;0.8335813666243751;0.7981068507222717;-1.1388671287807229e-05;-1.084156050302623e-05;1.044779819131937;9.999612949302739;0.8334866848095212;0.015563452564298946;0.015560497113941425;0.7979620094768511;0.014893704737488852;0.7981658673406272
98.784744;1.0445180433338423;0.8335802080835856;0.7981068876239911;-1.1737878082230737e-05;-1.1175850411146234e-05;1.044780779761519;9.99963170356407;0.8334856465383347;0.015563447849329283;0.015560503462706335;0.7979639282433018;0.014893693360540139;0.7981679884495653
98.794744;1.04451960222409;0.8335797781516064;0.7981076508326798;-1.0631378017697714e-05;-1.0116329047692073e-05;1.0447816793487221;9.999649706278245;0.8334846243899047;0.015563443730866074;0.015560511054126477;0.7979658002096325;0.014893682317269463;0.7981701182622728
98.804744;1.0445210842894228;0.8335796703710535;0.7981087472251069;-1.063164279532123e-05;-1.0116489041898658e-05;1.0447825153469112;9.999666946794965;0.8334836156081282;0.015563440141905839;0.015560519828898674;0.7979676278796781;0.014893671686358143;0.7981722560381707
98.814744;1.0445224854747166;0.8335795391609722;0.79810984029025;-1.0631920811094763e-05;-1.0116648117117867e-05;1.0447832857000314;9.999683431130013;0.8334826185183221;0.01556343701443502;0.015560529747592358;0.7979684135368853;0.014893661548793772;0.7981734013831806
98.824744;1.0445238031897999;0.8335793889894039;0.7981109274515679;-1.063221150156166e-05;-1.0116805893609822e-05;1.0447839901810256;9.999699183923434;0.8334816327219815;0.015563434265379785;0.015560540781251925;0.797970159582293;0.014893651986958032;0.7981755528831569
98.834744;1.0445250363742262;0.8335792249896029;0.7981120065615249;-1.0632513993606064e-05;-1.0116961878201024e-05;1.0447846308789646;9.999714235370227;0.8334806582203794;0.01556343180206853;0.015560552909257626;0.7979718688444551;0.014893643089029504;0.7981777090104403
98.844744;1.044526184929787;0.8335790524488599;0.7981130761463696;-1.063282682994805e-05;-1.0117115511152292e-05;1.0447852108006197;9.999728605326863;0.8334796945722008;0.015563429523994086;0.015560566125655659;0.7979735445530152;0.014893634941463533;0.7981798678334961
98.854744;1.0445272493129312;0.8335777696521889;0.7981130761443997;-1.0982117662541486e-05;-1.0451394873143835e-05;1.0447857322795497;9.999742301563053;0.8334787411589265;0.015563427310531277;0.015560580439541468;0.7979751900427561;0.014893627615459551;0.7981820275853746
98.864744;1.0445282306772063;0.8335775946633074;0.7981141268368142;-1.0982443194554497e-05;-1.0451542037390614e-05;1.0447861964905083;9.999755330438383;0.8334777982256175;0.015563425021442001;0.015560595863807872;0.7979768087150088;0.01489362116941178;0.7981841866199698
98.874744;1.0445291310881322;0.8335774247136088;0.7981151703351522;-1.0982769522858674e-05;-1.0451684819152673e-05;1.0447866040855576;9.99976770413756;0.8334768670377614;0.015563422522282695;0.015560612402523813;0.7979774043330625;0.014893615659755277;0.798185343333306
98.884744;1.0445299531099836;0.8335772631106778;0.7981162089690536;-1.0983092549401876e-05;-1.04518225630919e-05;1.0447869562508714;9.999779438695109;0.8334759490830927;0.015563419708930144;0.015560630048452834;0.7979789811594278;0.014893611136764153;0.7981874953319851
98.894744;1.0445306989854648;0.8335767634076945;0.7981169113247589;-9.87665711867686e-06;-9.392272992030542e-06;1.044787255161767;9.999790553056242;0.8334750455278561;0.01556341651412481;0.015560648785883355;0.7979805437115409;0.014893607633865394;0.7981896405618272
98.904744;1.0445313701508205;0.8335766251347714;0.7981179481750527;-9.876961653101565e-06;-9.392400246484772e-06;1.0447875036528185;9.99980106957837;0.8334741571656551;0.01556341290122363;0.015560668596964559;0.797982096354161;0.014893605175204787;0.798191776613522
98.914744;1.044532920932414;0.8335772613346781;0.7981189868999702;-1.0117269412478293e-05;-9.622324036488675e-06;1.0447877051114336;9.999811007547425;0.8334732844268413;0.01556340885184701;0.015560689474214134;0.7979836428096091;0.01489360379066116;0.7981939006342843
98.924744;1.044533143311902;0.8335758035030706;0.7981189678548464;-1.1227690758186423e-05;-1.068538028068129e-05;1.0447878637651418;9.999820379413967;0.8334724273168428;0.015563404352738234;0.015560711421501323;0.7979851860163192;0.014893603514229765;0.7981960093193016
98.934744;1.044533592571713;0.8335757071680745;0.798120009304362;-1.1227943048233667e-05;-1.0685496645875191e-05;1.0447879846014116;9.999829200837397;0.8334715857842248;0.015563399382848073;0.01556073443982165;0.7979857285868752;0.014893604379312569;0.7981970994804978
98.944744;1.0445339682817538;0.8335756264210652;0.798121050254254;-1.1228172738047944e-05;-1.0685611818473646e-05;1.0447880726107164;9.99983750026547;0.833470760269471;0.01556339390174635;0.015560758523297758;0.7979872730602325;0.014893606430519955;0.7981991675371553
98.954744;1.0445342706417158;0.8335755615571818;0.7981220897941772;-1.1228377726028656e-05;-1.0685726897632306e-05;1.0447881314248089;9.99984531145793;0.8334699515706631;0.015563387845828714;0.01556078366651798;0.7979888218623873;0.014893609734655217;0.7982012106437707
98.964744;1.044534499938868;0.8335755121740135;0.7981231274625099;-1.122855639155136e-05;-1.0685842875912822e-05;1.0447881624480582;9.999852660770195;0.8334691605748619;0.015563381137578098;0.015560809862461174;0.7979903774367777;0.014893614373763367;0.7982032264501114
98.974744;1.04453465744628;0.8335754780565325;0.79812416299028;-1.1228707379607968e-05;-1.0685960718815953e-05;1.0447881654827529;9.99985956854926;0.8334683883009923;0.015563373707162542;0.015560837094964839;0.7979919420425496;0.01489362043151655;0.7982052135857127
98.984744;1.0445347460067296;0.8335751107774985;0.7981248614138887;-1.0122076933337134e-05;-9.626398790129871e-06;1.0447881397020964;9.999866057866383;0.8334676357447194;0.015563365512819855;0.015560865337751794;0.7979925171476516;0.014893627981014975;0.7982061716056961
98.994744;1.0445347692779094;0.8335751088584852;0.7981258894797592;-1.0122167571977035e-05;-9.626522365442574e-06;1.0447880837029204;9.999872152520144;0.8334669040380094;0.01556335653905372;0.015560894544745468;0.7979941032373844;0.014893637074784824;0.7982081001172086
99.004744;1.0445347308983417;0.8335740162185385;0.7981258521584208;-1.047119391272117e-05;-9.96077659228103e-06;1.0447879952237276;9.999877864129077;0.8334661951641303;0.015563346771727521;0.015560924632381738;0.7979957004167803;0.014893647742660686;0.7982099998006883
99.014744;1.044534635105529;0.8335740450894759;0.798126868207626;-1.0471216414341788e-05;-9.960906815064148e-06;1.044788871479478;9.99988318619056;0.833465511964262;0.015563336177531336;0.015560955487282173;0.7979973091835728;0.014893659994619727;0.7982118712346661
99.024744;1.0445344875903964;0.8335740870711643;0.7981278771234869;-1.0471202683096923e-05;-9.961040377698979e-06;1.0447887099571178;9.999888104054339;0.8334648572697811;0.015563324707128368;0.015560986994210204;0.7979989304412466;0.01489367382223632;0.7982137143362713
99.034744;1.0445342947640959;0.8335741401168776;0.7981288773724559;-1.0471151948492702e-05;-9.961177196711983e-06;1.0447885089137356;9.999892607283176;0.8334642333827555;0.015563312314237906;0.015561019052833792;0.7980005649929861;0.014893689203489;0.7982155281804275
99.044744;1.0445340620445198;0.8335742016509754;0.7981298675081847;-1.047106388434657e-05;-9.961317163715172e-06;1.0447882674776225;9.999896692720226;0.8334636424065346;0.01556329897117476;0.01556105157842709;0.7980012133895193;0.014893706113765778;0.7982163117518868
99.054744;1.044533792978957;0.8335742690012803;0.7981308473267568;-1.0470938500694327e-05;-9.961460446813192e-06;1.044787985671028;9.999900361917351;0.8334630870775832;0.015563284662279945;0.01556108448902977;0.7980028758392106;0.014893724529897793;0.7982180639167897
99.064744;1.0445334896072467;0.8335743398557349;0.7981318181866878;-1.0470776091516027e-05;-9.96160774048266e-06;1.0447876643631244;9.999903619826918;0.8334625712049473;0.015563269365355152;0.015561117692003742;0.7980045518753238;0.01489374441720998;0.7982197842008112
99.074744;1.0445331534932611;0.8335733056043187;0.7981317230794847;-1.0819546164264979e-05;-1.0295887430242229e-05;1.0447873050560916;9.999906475070105;0.8334620991309966;0.015563253050895714;0.015561151086991128;0.7980062404626921;0.014893765714593282;0.7982214711140488
99.084744;1.0445324858710898;0.8335727895032145;0.798132350906496;-1.0473736413011172e-05;-9.96517031407667e-06;1.0447869092189577;9.99990893798788;0.8334616750459527;0.015563235701665453;0.0155611845710276;0.7980079403271232;0.01489378833829498;0.7982231221801963
99.094744;1.0445320903590942;0.8335728621892445;0.7981333145399945;-1.0473468277946946e-05;-9.965335510751904e-06;1.0447864775181652;9.999911021189845;0.8334613031065461;0.015563217329483828;0.015561218035107105;0.7980096497466567;0.014893812200646207;0.7982247351685672
99.104744;1.044531668368795;0.8335729342341646;0.7981342844840107;-1.047316798389506e-05;-9.965508595037445e-06;1.0447860099962099;9.999912747984078;0.8334609879532936;0.015563197972471314;0.015561251367368151;0.7980103663065989;0.014893837223775783;0.7982253093679649
99.114744;1.0445312222424605;0.8335730045189869;0.7981352656429398;-1.047283746855326e-05;-9.965690810469689e-06;1.0447855068030396;9.999914156721164;0.8334607349953485;0.015563177679897922;0.015561284465964715;0.7980120872851544;0.014893863339757224;0.7982268444083058
99.124744;1.0445307542763511;0.8335730712285556;0.798136262832567;-1.047247848227025e-05;-9.965883209462228e-06;1.0447849684678054;9.999915293648884;0.833460550493953;0.015563156500150234;0.01556131724847805;0.7980138101705232;0.014893890486065542;0.7982283402247786
99.134744;1.0445302657134128;0.8335731325156124;0.7981372801210505;-1.0472092356977434e-05;-9.966086412944172e-06;1.0447843960609264;9.999916207281323;0.8334604412080777;0.015563134476953715;0.015561349647497566;0.7980155323542013;0.014893918608078621;0.7982297961842514
99.144744;1.044529756116157;0.8335731866655212;0.7981383200802978;-1.0471680130422322e-05;-9.966300750272172e-06;1.04478379160786;9.999916947730027;0.8334604134881074;0.015563111652310033;0.015561381598163332;0.79801725007303;0.014893947665167367;0.7982312115761913
99.154744;1.0445292234494692;0.8335721246207222;0.7981383235635156;-1.0820210616605004e-05;-1.0300652845982821e-05;1.044783158393543;9.99991756256505;0.8334604726090642;0.015563088073664149;0.01556141302847621;0.7980179581038374;0.014893977629078929;0.7982315857726624
99.164744;1.0445286646324252;0.8335721562329249;0.7981394088818158;-1.0819749496220845e-05;-1.0300890235672383e-05;1.0447825007611797;9.999918092567205;0.8334606227876918;0.01556306380435433;0.01556144384980125;0.7980196510111487;0.014894008476887446;0.7982329173575702
99.174744;1.0445290300442147;0.8335729309076383;0.7981405148553583;-1.1059281632513269e-05;-1.0530937985040673e-05;1.0447818234231177;9.999918571967317;0.8334608674325207;0.015563038930144938;0.015561473959199452;0.7980213245939082;0.014894040183286997;0.7982342052202392
99.184744;1.0445284093604361;0.8335725715163032;0.7981413059324448;-9.952024406575315e-06;-9.471517580116422e-06;1.0447811308148414;9.999919029009806;0.8334612092567387;0.01556301355401265;0.015561503258894676;0.7980229762092891;0.014894072710279302;0.7982354479119238
99.194744;1.0445277540770903;0.8335725313597763;0.7981424491972046;-9.951502064240715e-06;-9.471793568852647e-06;1.0447804267117418;9.999919486048762;0.8334616499569646;0.015562987782169966;0.01556153166006047;0.7980246043305704;0.01489410600084562;0.7982366436142183
99.204744;1.0445270624465002;0.8335724564691027;0.7981436105775715;-9.950963349526545e-06;-9.472083894786766e-06;1.0447797141996964;9.99991996145648;0.8334621892307805;0.015562961707090614;0.015561559062805886;0.7980262082257061;0.014894139982107544;0.7982377902230684
99.214744;1.0445263331438326;0.8335723428176588;0.7981447922729826;-9.950410266223671e-06;-9.47238933161861e-06;1.0447789960965503;9.999920472302167;0.8334628239733064;0.015562935397454304;0.015561585343429636;0.7980267880190276;0.014894174570614363;0.7982378862460067
99.224744;1.0445255655224772;0.8335710797663007;0.7981449387557867;-1.0298812479425485e-05;-9.806836862938623e-06;1.0447782753753856;9.999921035922727;0.8334635489573368;0.0155629089001507;0.015561610364616774;0.7980283446817293;0.014894209676721426;0.7982389304386164
99.234744;1.0445247596774285;0.8335708764814406;0.7981461747231157;-1.0298236230346215e-05;-9.807175305975202e-06;1.0447775552093208;9.999921667560594;0.8334643586325218;0.015562882244842504;0.015561633999273803;0.7980298796954093;0.014894245212624453;0.7982399221381751
99.244744;1.0445236156228555;0.8335703821838245;0.7981474466637865;-1.1058825481742379e-05;-1.0536336210276598e-05;1.0447768383914335;9.999922376969511;0.8334652483713139;0.01556285545254216;0.015561656149038603;0.7980313947883008;0.014894281101827141;0.798240859828388
99.254744;1.0445227358611664;0.8335700742374607;0.7981487614122639;-1.1058233031276347e-05;-1.0536711423384649e-05;1.044776126619603;9.999923171201171;0.8334662146099786;0.015562828556829838;0.015561676741366909;0.7980328915556062;0.014894317281927172;0.798241741528497
99.264744;1.0445218204706426;0.8335697112148749;0.7981501256932724;-1.1057634921768301e-05;-1.0537106326153093e-05;1.0447754208048134;9.999924058629386;0.8334672544484077;0.015562801624585903;0.015561695706609717;0.798034370517677;0.014894353701119632;0.7982425656022638
99.274744;1.0445208697059625;0.8335692922918299;0.7981515456124145;-1.1057032710177599e-05;-1.0537521438189613e-05;1.0447747217098813;9.999925047561192;0.833468365206441;0.0155627747561244;0.015561712956129277;0.7980348304972551;0.014894390312035117;0.7982423313219397
99.284744;1.0445198837355063;0.8335684677343431;0.79815269236076;-9.949674689840933e-06;-9.47827370237824e-06;1.0447740297614672;9.999926146202426;0.833469544453289;0.015562748064424382;0.015561728382136203;0.7980362691094653;0.014894427061567943;0.798243037941301
99.294744;1.04451886305186;0.8335679347299171;0.7981542384907693;-9.949069172851243e-06;-9.478729054005864e-06;1.044773344974612;9.999927369279947;0.8334707905395686;0.015562721653401999;0.01556174187179309;0.7980376835993206;0.01489446388362246;0.7982436853722327
99.304744;1.0445178086386584;0.8335662373452729;0.7981547932605446;-1.0297431069052222e-05;-9.813328978369105e-06;1.0447726674396742;9.99992874038872;0.8334721027609815;0.015562695610052909;0.015561753312271472;0.7980390710263363;0.014894500703003485;0.79824427322454
99.314744;1.0445167218949885;0.8335655894872133;0.7981564775799951;-1.0296828722694341e-05;-9.813822678474713e-06;1.0447719972361256;9.999930279905648;0.8334734805953412;0.015562670004464338;0.015561762589616552;0.798040427772808;0.014894537447829998;0.7982448010608665
99.324744;1.044515604235992;0.8335648849020293;0.7981582317210117;-1.0296230708353611e-05;-9.814334815888203e-06;1.0447713337659674;9.99993199150648;0.8334749227703027;0.015562644891299368;0.015561769593458787;0.7980417493780022;0.014894574056197452;0.798245268879704
99.334744;1.044514456830587;0.8335641239469035;0.7981600546863377;-1.0295639031173025e-05;-9.814865075586887e-06;1.0447706755285897;9.99993386589808;0.8334764271682541;0.015562620312373179;0.01556177421925485;0.7980420310768428;0.014894610463433301;0.7982446775539276
99.344744;1.044513280595579;0.8335633069209948;0.7981619450162808;-1.0295055673918613e-05;-9.81541322221435e-06;1.044770020382722;9.999935896441823;0.833477991280566;0.015562596298116993;0.015561776366582621;0.7980432680146037;0.014894646584789981;0.7982450275841284
99.354744;1.0445120760891644;0.8335624344540523;0.7981639005423228;-1.029448251135886e-05;-9.815979074532133e-06;1.0447693658442385;9.999938086635302;0.8334796122973446;0.015562572871033244;0.015561775944714501;0.7980444550895347;0.014894682315745571;0.7982453192239466
99.364744;1.0445108433694665;0.8335615082976501;0.7981659183675628;-1.0293921247872988e-05;-9.816562475509363e-06;1.044768709239856;9.999940446127212;0.8334812866867878;0.015562550053449127;0.015561772885568153;0.7980455873149828;0.014894717548047947;0.7982455516063084
99.374744;1.0445095820118044;0.8335605316983639;0.79816799516748;-1.029337348124685e-05;-9.817163205971513e-06;1.044768047695562;9.999942988233695;0.8334830098621493;0.015562527868086455;0.01556176715013803;0.7980466603626182;0.01489475218730611;0.7982457238298515
99.384744;1.044508291093633;0.8335580532349838;0.7981687333730669;-9.535054101776193e-06;-9.092222866448238e-06;1.0447673784080647;9.999945730469454;0.8334847763857219;0.015562506325101285;0.015561758718394676;0.7980476705879737;0.014894786159919071;0.7982458360191601
99.394744;1.044506969134828;0.8335569892726864;0.7981709164933442;-9.534537926697112e-06;-9.092856930883987e-06;1.0447666995087836;9.999948693296869;0.8334865804847265;0.015562485414133473;0.015561747574308673;0.7980476148788408;0.014894819410001902;0.7982448896224233
99.404744;1.04450531371099;0.8335556496030091;0.7981731464760219;-1.0295211820692163e-05;-9.822309328788412e-06;1.0447660106424022;9.99995190270517;0.833488416392822;0.015562465112980267;0.01556173370611515;0.7980484907871324;0.014894851894627121;0.7982448861323975
99.414744;1.0445039250433115;0.8335545201641188;0.7981754188971514;-1.0294732397702402e-05;-9.82297478249716e-06;1.0447653124017031;9.999955392663253;0.8334902785001973;0.01556244540424394;0.015561717123235133;0.7980492967316266;0.014894883581834047;0.7982448278523878
99.424744;1.0445025024472483;0.8335533666358774;0.7981777289632491;-1.0294272723907024e-05;-9.823655023873885e-06;1.044764605639257;9.99995919684107;0.8334921616543793;0.015562426290569985;0.015561697871442945;0.7980500320553243;0.014894914454489283;0.7982447172184941
99.434744;1.0445020010474015;0.8335529553087081;0.7981800714957227;-1.0533845755609888e-05;-1.0054144464460047e-05;1.0447638915767345;9.999963338738818;0.8334940612492516;0.0155624077905884;0.015561676034263646;0.798050697002132;0.014894944513907887;0.7982445568618902
99.444744;1.0445005151966111;0.8335517688972922;0.7981824409109773;-1.0533427700997986e-05;-1.0054851301305466e-05;1.0447631714764132;9.999967830341964;0.8334959726779558;0.015562389914230104;0.015561651724835288;0.7980502926965355;0.014894973772171456;0.7982433496999877
99.454744;1.0444989994522418;0.8335494676891029;0.7981837715887041;-1.08819967686272e-05;-1.0389693570929496e-05;1.0447624454797906;9.999972674177753;0.8334978909189488;0.015562372647563851;0.015561625070920921;0.7980508210718033;0.014895002238493483;0.7982430982239557
99.464744;1.0444974539751073;0.8335482718786593;0.7981861765999192;-1.0881621976758949e-05;-1.039042235338646e-05;1.04476171200963;9.999977863800838;0.8334998107264193;0.015562355960942062;0.015561596199251779;0.7980512846508993;0.01489502991241429;0.7982428054691352
99.474744;1.0444958793722878;0.8335470811291738;0.7981885894010814;-1.0881268925267617e-05;-1.0391160329626819e-05;1.0447609680132561;9.999983383714639;0.8335017268911319;0.01556233982798145;0.01556156523399375;0.7980516861543941;0.014895056785965782;0.7982424741060491
99.484744;1.0444942763932956;0.8335459006625867;0.7981910024140314;-1.0880937782916957e-05;-1.0391906594028805e-05;1.0447602094597954;9.999989215248394;0.8335036345506791;0.015562324236927152;0.015561532305734439;0.7980520278921026;0.014895082852009597;0.7982421065606603
99.494744;1.0444926448956127;0.8335443856707854;0.7981930731399002;-9.773874298905256e-06;-9.332977061282511e-06;1.0447594319851423;9.999995347348241;0.8335055296210343;0.015562309182009312;0.01556149755106123;0.7980523113722967;0.014895108118735519;0.7982417053613404
99.504744;1.0444909841645642;0.8335432375571574;0.7981954607729099;-9.77358746540409e-06;-9.333738657410962e-06;1.0447586314718753;10.000001779951688;0.8335074086305292;0.015562294645481659;0.015561461105952742;0.798051537632215;0.014895132623946894;0.7982402733494858
99.514744;1.0444892937535595;0.833542109868353;0.7981978219835636;-9.773322942362376e-06;-9.33450820374918e-06;1.0447578042462116;10.0000085196835;0.8335092682066589;0.015562280591596691;0.015561423110289104;0.7980517076818755;0.014895156430631629;0.7982398124787292
99.524744;1.0444875733714618;0.8335410038527884;0.7982001479633329;-9.773080840193041e-06;-9.335286124132387e-06;1.044756947279212;10.000015573140809;0.8335111054805541;0.015562266972866013;0.015561383717289842;0.7980518225161266;0.014895179601872654;0.7982393246683934
99.534744;1.0444858228000486;0.83353881301294;0.7982013707622692;-1.0121826754464594e-05;-9.67019633115796e-06;1.0447560587157807;10.000022936816707;0.8335129190784271;0.015562253737158502;0.015561343093262745;0.7980518832604784;0.014895202183227868;0.7982388115055862
99.544744;1.0444840427120472;0.833537750585249;0.798203601998289;-1.0121629664978713e-05;-9.670990661627783e-06;1.0447551381302562;10.000030592759444;0.8335147093379035;0.015562240836783604;0.015561301404156774;0.7980518915006742;0.014895224202002467;0.7982382749652883
99.554744;1.0444822354609105;0.8335367096763098;0.7982057749954857;-1.0121455338870928e-05;-9.671791966034086e-06;1.0447541862351581;10.000038516792195;0.833516477775973;0.015562228235969498;0.015561258800255077;0.7980518491726052;0.014895245664372498;0.7982377175782711
99.564744;1.044480104241115;0.8335354512281882;0.7982078839810327;-1.0882473970820018e-05;-1.0401398867011776e-05;1.0447532041731702;10.00004668425012;0.8335182265654085;0.01556221590503078;0.015561215418718207;0.7980507584053537;0.01489526655591441;0.7982361420671108
99.574744;1.0444782552818992;0.8335344578068979;0.7982099248007434;-1.0882345719048133e-05;-1.0402209829852839e-05;1.0447531923994298;10.000055065900582;0.8335199579487065;0.015562203812284453;0.01556117139929986;0.7980506217918594;0.01489528686044466;0.7982355500596667
99.584744;1.044476393118749;0.8335334932424353;0.7982118948140352;-1.0882240899813449e-05;-1.0403023345562815e-05;1.0447521499952743;10.0000636275006;0.8335216733595658;0.015562191929249704;0.015561126889339754;0.7980504422335589;0.014895306577532257;0.7982349432303835
99.594744;1.0444745233668975;0.8335322129812552;0.7982134584544391;-9.775405712391936e-06;-9.3441544023409e-06;1.0447510753639677;10.000072333207013;0.8335233728354499;0.015562180238195328;0.015561082035350057;0.7980502220769468;0.014895325715603544;0.798234322896146
99.604744;1.044472652610877;0.8335313191378975;0.7982152835914633;-9.775349889244211e-06;-9.344969890805899e-06;1.044749967597067;10.000081144053512;0.8335250556012289;0.01556216873153809;0.015561036976854568;0.7980499626306587;0.014895344273352545;0.7982336900355148
99.614744;1.0444707888899278;0.8335293595917472;0.798215976952075;-1.0124284076733826e-05;-9.679908567817575e-06;1.0447488269286316;10.000090017376971;0.8335267212636274;0.015562157409587744;0.015560991847861225;0.7980496645638744;0.014895362235490145;0.7982330450852522
99.624744;1.0444689407662466;0.8335285508362916;0.7982176584885804;-1.0124279490509082e-05;-9.68072473624525e-06;1.0447476541320238;10.000098910416913;0.8335283698104138;0.015562146278405175;0.015560946782730022;0.7980483287268911;0.014895379579477543;0.7982313885820569
99.634744;1.0444671159617922;0.8335277883357152;0.7982192682586786;-1.0124300059679547e-05;-9.681541508970821e-06;1.0447464501679744;10.000107781706527;0.833530000546062;0.015562135345737286;0.015560901916564264;0.798047956725549;0.014895396273267492;0.798230721352142
99.644744;1.0444653208854673;0.8335270734250513;0.7982208052855517;-1.0124344845717806e-05;-9.682359281142451e-06;1.0447452163971762;10.000116594434276;0.8335316115899701;0.015562124620259955;0.015560857374621552;0.7980475507335864;0.014895412266959146;0.7982300461180247
99.654744;1.0444635609263797;0.8335264068303734;0.7982222688795799;-1.012441277860548e-05;-9.68317852479794e-06;1.0447439545270545;10.000125326172252;0.8335332001664527;0.015562114115212569;0.015560813271855897;0.7980471128927832;0.014895427494683953;0.7982293668237034
99.664744;1.044461841082021;0.8335257891981135;0.7982236594798614;-1.0124502798341138e-05;-9.683999511641095e-06;1.0447426664414041;10.000133970973828;0.8335347633436138;0.015562103847649087;0.01556076972843332;0.7980466453447412;0.014895441889883431;0.7982286883969663
99.674744;1.0444601660112414;0.8335252211835648;0.7982249785771046;-1.0124613810945285e-05;-9.684822059223801e-06;1.0447413543581385;10.000142529171457;0.8335362989598192;0.015562093832431801;0.01556072687302733;0.7980461510388569;0.014895455400779216;0.7982280158299669
99.684744;1.0444585395933412;0.8335247031715061;0.7982262279536924;-1.0124744596988647e-05;-9.685645511753326e-06;1.0447400210804785;10.000150999121384;0.8335378060099911;0.015562084085430765;0.015560684830654014;0.7980446342956269;0.014895467989098146;0.79822635318118
99.694744;1.0444579187460001;0.8335235408869349;0.7982260150927832;-9.607112684819746e-06;-9.190700858087847e-06;1.0447386702365402;10.000159371711618;0.8335392842090604;0.015562074631735449;0.015560643719502179;0.7980441006656113;0.01489547961787763;0.7982257025379959
99.704744;1.044456398462594;0.833523123981522;0.7982271281438451;-9.607278847607537e-06;-9.191523497434308e-06;1.044737306293499;10.000167623417763;0.8335407332122655;0.015562065494271521;0.01556060366386484;0.7980435566663808;0.014895490252164302;0.7982250660691336
99.714744;1.0444549332560509;0.8335227587510995;0.7982281732512652;-9.60746044568693e-06;-9.192344522900364e-06;1.0447359340959828;10.000175715406028;0.8335421521480494;0.015562056670268812;0.01556056480712807;0.7980430099347758;0.01489549987526816;0.7982244466584094
99.724744;1.044453221597801;0.8335222063005893;0.798229149745423;-1.0368823679815009e-05;-9.921960233564454e-06;1.044734557965978;10.000183598113152;0.8335435397774454;0.01556204812573424;0.015560527309335964;0.798042469298038;0.014895508503872723;0.7982238482547209
99.734744;1.0444518638091391;0.8335219483445998;0.7982300562931246;-1.0369031542155256e-05;-9.92277501019362e-06;1.0447331808233384;10.000191215656095;0.83354489502806;0.015562039811736006;0.01556049133279494;0.7980419438698174;0.014895516186805033;0.7982232749087088
99.744744;1.0444505588317958;0.8335217472091384;0.798230891538476;-1.0369250595771227e-05;-9.923585166745022e-06;1.0447318042673432;10.000198509449644;0.8335462172496153;0.01556203168098859;0.015560457023409068;0.7980404418502449;0.014895522986462701;0.7982217303849821
99.754744;1.044449307078562;0.8335216051339844;0.7982316550383363;-1.0369479796724564e-05;-9.924389893893003e-06;1.0447304295250148;10.000205419441908;0.8335475056742934;0.015562023685574487;0.01556042449137608;0.7980399701997432;0.014895528964534594;0.7982212178521979
99.764744;1.0444481094398406;0.8335215236121225;0.7982323473537879;-1.0369718200350063e-05;-9.925188242375872e-06;1.0447290580241453;10.000211886495697;0.8335487586010254;0.015562015767454805;0.015560393799880433;0.7980395349343364;0.014895534181352733;0.7982207412124283
99.774744;1.044446966910859;0.8335203965066275;0.7982319099502787;-1.0718928255825898e-05;-1.0260100532778747e-05;1.0447276915538333;10.000217857031366;0.8335499733695365;0.015562007866550414;0.0155603649631882;0.7980391414279362;0.014895538697838466;0.7982203036624069
99.784744;1.0444458799795084;0.8335204369660225;0.7982324637435552;-1.0719182370598185e-05;-1.0260881969333229e-05;1.0447263327581295;10.000223281530824;0.8335511474202317;0.015561999933735512;0.015560337953326396;0.7980387943730761;0.014895542577023312;0.7982199067162609
99.794744;1.0444448483808855;0.8335201878659236;0.798232616987437;-9.612687190380213e-06;-9.201968209135737e-06;1.0447249852398401;10.000228111034883;0.8335522796446535;0.015561991930594543;0.0155603127224975;0.7980384973999768;0.01489554588235995;0.7982195501094136
99.804744;1.044443871372529;0.8335203446243724;0.7982330404941251;-9.612952374381678e-06;-9.202726056769148e-06;1.0447236529632946;10.000232302137348;0.8335533708175209;0.01556198383230502;0.015560289231234625;0.7980372529524206;0.014895548672874908;0.798218232651322
99.814744;1.0444429479189936;0.8335205545854149;0.798233402850063;-9.61322049337087e-06;-9.20346973912505e-06;1.0447223398783503;10.000235820804399;0.833554423131302;0.01556197563834523;0.015560267458282796;0.7980370625932187;0.014895551001854817;0.7982179516676311
99.824744;1.0444420770275622;0.8335208133873353;0.7982337065361237;-9.613489205704818e-06;-9.20419763309661e-06;1.0447210493270431;10.000238638814706;0.8335554396842867;0.015561967373031957;0.015560247386916547;0.798036927135135;0.014895552918362026;0.798217703975617
99.834744;1.0444412584066363;0.8335211167607738;0.7982339539002509;-9.613756053372045e-06;-9.204907925411143e-06;1.0447197833180442;10.000240736364228;0.8335564238825898;0.015561959074364442;0.015560228981195233;0.7980368464645722;0.01489555446901175;0.7982174857024783
99.844744;1.0444404926446864;0.8335214604992375;0.7982341475883716;-9.614018920724584e-06;-9.205598670690747e-06;1.044718543183385;10.000242110693588;0.8335573787093675;0.015561950784517008;0.015560212173479103;0.7980368196765334;0.014895555699654048;0.7982172931144472
99.854744;1.0444397810494608;0.8335207331721343;0.7982332314159474;-9.963239251831108e-06;-9.540389627268151e-06;1.0447173310564426;10.00024277838305;0.8335583063100316;0.01556194254622496;0.015560196871150914;0.7980368456584966;0.014895556658334723;0.7982171228568605
99.864744;1.044439125841169;0.833521142753236;0.7982333296155124;-9.963488320150105e-06;-9.541036148159973e-06;1.044716150503366;10.00024277385983;0.8335592079946387;0.01556193440110209;0.015560182963144169;0.7980359234887826;0.01489555739975276;0.798215972214547
99.874744;1.0444385300143673;0.8335215760140968;0.7982333886550461;-9.963727265941545e-06;-9.541658823829051e-06;1.044715006067623;10.00024215126244;0.8335600846057788;0.015561926387789233;0.015560170321440133;0.7980360523161245;0.014895557983246;0.7982158385551839
99.884744;1.0444379961900114;0.8335220261052332;0.7982334151303523;-9.963954182884589e-06;-9.542256855337116e-06;1.0447139023475036;10.000240984971711;0.8335609369290861;0.015561918537441759;0.015560158812588357;0.7980362309225791;0.014895558465304786;0.7982157199700178
99.894744;1.044437224613483;0.8335222466284822;0.7982334152555691;-1.0725333319634038e-05;-1.027162502395361e-05;1.0447128433696622;10.000239362350843;0.8335617652884275;0.015561910870931993;0.015560148314010447;0.7980364568908112;0.014895558899254674;0.7982156136877814
99.904744;1.0444368156123551;0.833522363181605;0.7982330606760938;-9.618777244505963e-06;-9.212487546093782e-06;1.044711832443141;10.000237373434125;0.8335625687420479;0.015561903406879843;0.015560138721152706;0.798036725476208;0.014895559336140727;0.7982155162019334
99.914744;1.0444364658548544;0.833522829254672;0.7982330250220352;-9.618962215115625e-06;-9.21300896665879e-06;1.0447108718117872;10.000235106215614;0.8335633456480498;0.015561896173419106;0.01556012994234381;0.7980370293830401;0.014895559816398786;0.7982154242393484
99.924744;1.044436171944947;0.8335221855359565;0.7982319193547002;-9.968094948236956e-06;-9.547625697625788e-06;1.044709961953233;10.000232648598248;0.833564094948907;0.01556188920658259;0.015560121888510182;0.7980363601465669;0.014895560368169955;0.7982143358898679
99.934744;1.044435930048473;0.8335226424455737;0.7982318671586098;-9.968251622552162e-06;-9.548096671850972e-06;1.0447091018364414;10.000230090842736;0.833564815909736;0.015561882532757913;0.015560114471685338;0.7980367098529413;0.014895561017150774;0.7982142503855442
99.944744;1.0444357356359029;0.8335230901806052;0.7982318120402795;-9.96839534423806e-06;-9.548542323433212e-06;1.0447082905008298;10.000227520431409;0.8335655069351234;0.01556187615319159;0.015560107617191132;0.7980370716966728;0.01489556178138985;0.7982141686863778
99.954744;1.0444355831829788;0.8335235253257783;0.7982317566841654;-9.968526881392782e-06;-9.548962120211352e-06;1.0447075279619122;10.000225008232018;0.8335661655332124;0.015561870048195592;0.015560101278151309;0.7980374392556896;0.014895562651245494;0.798214091763355
99.964744;1.0444364196487372;0.8335247053944596;0.7982317037066599;-1.0208653558098668e-05;-9.779145770179782e-06;1.0447068144856009;10.000222598466507;0.8335667893232351;0.015561864195191259;0.015560095436640295;0.7980378057196075;0.014895563589797885;0.7982140204569317
99.974744;1.044436329559489;0.8335251045843417;0.7982316556940227;-1.0208762791691954e-05;-9.779513171534738e-06;1.044706149585723;10.000220311678348;0.8335673767121687;0.015561858583617607;0.015560090084997973;0.7980381643152326;0.014895564555405071;0.7982139553765162
99.984744;1.0444362582210196;0.833525481231124;0.7982316141415452;-1.020886215840274e-05;-9.779854984359905e-06;1.044705531756284;10.000218155041415;0.8335679268812923;0.015561853223383788;0.015560085198053315;0.7980375092303312;0.014895565514135884;0.7982128966025085
99.994744;1.0444361984251034;0.8335258337219792;0.7982315785726101;-1.0208952733075444e-05;-9.780172166463213e-06;1.044704958680344;10.000216131910692;0.8335684397746899;0.01556184814504783;0.01556008072351823;0.7980378360666487;0.014895566438274476;0.7982128430835898
100.0;1.0444361453363729;0.8335261618447354;0.7982315472623048;-1.0209035753217822e-05;-9.78046614790213e-06;1.0447044274800183;10.000214244463823;0.8335689163486397;0.015561843382489393;0.015560076601506788;0.7980381422155687;0.014895567308724347;0.7982127941739419
