time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0056996762833703;0.42328608679410507;0.42068574128803865;-0.3369458519182357;-0.33498544069967967;0.9974135848709123;0.9995767587134753;9.998900121852424;0.4168692742740881;-0.43522910164603357;-0.4352289240448175;0.4246296841791968;-0.3300000437482629;0.5379487908641232;0.9997610641714526
1e-06;1.0057004141860357;0.4232864537531506;0.4206858197810991;-0.33694585175564823;-0.334985440938395;0.9974145866815054;0.9995779557810368;9.998897801339512;0.4168688977386898;-0.435229101774973;-0.43522892390553763;0.42463015246573765;-0.33000004350796014;0.5379486157671819;0.9997629184754555
2e-06;1.0057012103736451;0.4232868454200376;0.4206859039851644;-0.33694585158044826;-0.3349854411957251;0.9974156708030197;0.9995792471401481;9.998895293526179;0.41686849210052807;-0.43522910191229397;-0.43522892375623795;0.4246306570085429;-0.3300000432487114;0.5379484276573298;0.9997649140895845
4e-06;1.005702067667534;0.42328837577996387;0.4206871040713099;-0.33694579295334454;-0.33498538337387723;0.9974168435672869;0.9995806399209488;9.998892598356473;0.41686805643246566;-0.43522910205685345;-0.4352289235972699;0.4246311992894029;-0.3300000429692021;0.5379482266009067;0.9997670581454522
8e-06;1.0057029855102377;0.4232888094916715;0.4206872018379657;-0.33694579275253617;-0.3349853836712938;0.9974181087716867;0.9995821410865942;9.998889747362146;0.41686759039278104;-0.4352291022071384;-0.43522892342973213;0.4246317801311738;-0.33000004266812866;0.5379480134598442;0.9997693581809064
1.6e-05;1.0057039596663953;0.4232892001962818;0.42068724993381584;-0.33694467645604026;-0.3349842743983597;0.9974204701230307;0.999583758503116;9.998886796862093;0.41686709403756184;-0.4352291023616235;-0.43522892325544565;0.4246324000973752;-0.3300000423440696;0.5379477892541356;0.9997718207985254
3.2e-05;1.0057049840161467;0.42329071811146574;0.4206884170898541;-0.3369435017114044;-0.3349831070478745;0.9974219337614361;0.9995855012193822;9.998883811893341;0.4168665681664354;-0.43522910251914076;-0.4352289230768293;0.42463305946457397;-0.3300000419954458;0.5379475547294608;0.9997744499109954
6.4e-05;1.0057060527262665;0.4232922434558934;0.4206895943827115;-0.33694232695980575;-0.33498193971980683;0.9974235083563695;0.9995873779540738;9.998880862502729;0.4168660144177988;-0.4352291026790179;-0.435228922897062;0.4246337574992623;-0.3300000416204539;0.5379473110328122;0.9997772474668045
0.000128;1.0057081596589048;0.4232962914577586;0.420692867677211;-0.33693915967694454;-0.33497845890746564;0.9974262045525123;0.9995893954447412;9.998878022755395;0.41686543485599464;-0.43522910284088756;-0.435228922720107;0.42463449187282815;-0.33000004121711957;0.5379470603787733;0.9997802144884095
0.000256;1.0057093557946304;0.42330117823132324;0.42069737852482214;-0.33693071043949263;-0.3349700420676166;0.9974290343214844;0.9995915573033299;9.998875366684386;0.41686483166195654;-0.43522910300427753;-0.4352289225503526;0.42463325918409833;-0.33000004078368295;0.5379452270088053;0.9997833511962229
0.000384;1.005711530049415;0.4233050542396415;0.4207004977210799;-0.33692419487602115;-0.3349632325325424;0.9974320089212623;0.9995938637538861;9.998872965646543;0.41686420685715836;-0.4352291031680114;-0.4352289223922623;0.4246310559008626;-0.33000004031905056;0.5379426050728399;0.9997866577911573
0.00064;1.0057147308572891;0.42330892326711034;0.42070320166265684;-0.33691022317720476;-0.3349486777605667;0.9974361374179675;0.9995963123795336;9.998870886092556;0.4168635617598743;-0.4352291033299062;-0.43522892225017923;0.42462287871769516;-0.3300000398229548;0.5379352515791084;0.9997901356381098
0.000763;1.0057169565975355;0.4233094487657687;0.4207030086182684;-0.33690388289737033;-0.33494204258063653;0.9974394271589297;0.9995988987781321;9.998869188996006;0.4168628967799114;-0.4352291034871297;-0.4352289221281663;0.42461872463030137;-0.3300000392958557;0.5379310675182897;0.9997937881047086
0.000763;1.0057182015974637;0.42330991903763976;0.4207031878077214;-0.3369038826722553;-0.3349420431021056;0.9974418830020072;0.9996016173126326;9.998867932612962;0.41686221211044355;-0.4352291036367438;-0.43522892202969576;0.42461959096306356;-0.33000003873880673;0.537930846871388;0.9997976204446924
0.000764;1.0057194567895311;0.42331038439019464;0.42070337125669355;-0.33690388245507125;-0.33494204365067437;0.9974445053297724;0.9996044615977617;9.99886718159923;0.41686150892558504;-0.4352291037760323;-0.4352289219573107;0.4246204751759443;-0.33000003815337353;0.5379306446074471;0.9998016382590947
0.000765;1.0057207131046009;0.42331084331048313;0.42070355621976474;-0.3369038822471401;-0.33494204422577545;0.9974472909604097;0.9996074236646071;9.998867012372017;0.4168607902037334;-0.43522910390259556;-0.4352289219124488;0.4246213745776539;-0.33000003754159213;0.5379304620668819;0.9998058466409704
0.000767;1.0057219617641735;0.42331129375616017;0.4207037393272475;-0.3369038820492465;-0.3349420448270145;0.9974502361124818;0.9996104941552794;9.998867502338152;0.4168600601777952;-0.43522910401426274;-0.4352289218952954;0.42462228613631614;-0.3300000369059132;0.5379303000498611;0.999810251085629
0.000771;1.0057231945345337;0.42331167367784567;0.4207038593204593;-0.3369027657722309;-0.33494093586293633;0.9974533375906169;0.9996136645457466;9.99886871624715;0.41685932250413926;-0.4352291041090761;-0.43522892190479723;0.4246222065849982;-0.3300000362491619;0.5379293701502481;0.9998148575877035
0.000779;1.005724401625367;0.42331209506977924;0.4207040300534677;-0.33690276559717736;-0.33494093651483864;0.9974565928226635;0.9996169278829701;9.99887069989961;0.4168585790216742;-0.4352291041854679;-0.4352289219390617;0.4246231326564745;-0.3300000355745377;0.5379292527055414;0.9998196706732202
0.000795;1.0057255704041939;0.4233124359562568;0.4207041336578016;-0.3369016493451909;-0.3349398275992917;0.9974600010921548;0.9996202773956163;9.998873481504932;0.41685783025556683;-0.4352291042422905;-0.43522892199613733;0.4246230610222539;-0.33000003488530555;0.5379283681848884;0.9998246910996278
0.000827;1.0057266869194519;0.4233116339869418;0.4207031173834766;-0.336900591547271;-0.3349387768053203;0.9974635646096776;0.999623705479905;9.998877085430237;0.4168570763912488;-0.4352291042786883;-0.4352289220748165;0.4246229881996082;-0.33000003418436474;0.5379275038417187;0.9998299151449551
0.000891;1.0057287363352814;0.4233121446907173;0.42070300780235037;-0.33689648353117235;-0.33493436103042845;0.9974682874046867;0.9996272034053972;9.998881546448642;0.4168563174794026;-0.43522910429435074;-0.435228922174806;0.42461991079601824;-0.3300000334743958;0.5379242875726526;0.9998353355550895
0.000955;1.005729709247146;0.423311161324449;0.4207018526449377;-0.33689319358183306;-0.3349310910908904;0.9974721741039617;0.9996307616469404;9.998886910230736;0.41685555323429196;-0.4352291042900356;-0.4352289222963232;0.42461682586546345;-0.3300000327582186;0.537921085069665;0.9998409423592273
0.001;1.005730594634263;0.42331020046865103;0.4207007448484309;-0.33689101974294683;-0.334928930757144;0.9974772304519902;0.9996343708145785;9.99889322711644;0.4168547830404169;-0.4352291042676091;-0.43522892243977807;0.4246147312347966;-0.3300000320387216;0.5379186836313786;0.999846723078707
0.001;1.0057313863181183;0.42331043514730926;0.42070085425201376;-0.3368910196692569;-0.33492893151868547;0.9974814631669982;0.9996380219464904;9.998900545999268;0.4168540063679438;-0.43522910422951283;-0.43522892260549495;0.42461562564436073;-0.33000003131843414;0.5379186604669656;0.9998526634365243
0.001001;1.005732081287045;0.4233106316291264;0.4207009583774544;-0.336891019622666;-0.33492893229138854;0.9974858784236146;0.9996417064709816;9.998908908265042;0.4168532231937639;-0.43522910417798355;-0.4352289227933812;0.4246165085248255;-0.330000030599098;0.5379186447188485;0.9998587485053906
0.001002;1.0057326788880887;0.42331078984790016;0.4207010610139001;-0.33689101960707596;-0.3349289330735114;0.9974904816786955;0.9996454172345287;9.998918340287434;0.41685243413352396;-0.4352291041143777;-0.4352289230030362;0.42461737974153296;-0.3300000298817769;0.5379186348195908;0.9998649636104832
0.001004;1.0057331796801805;0.4233109102032501;0.42070116600027163;-0.33689101962587725;-0.33492893386257666;0.9974952783326199;0.999649149916613;9.99892884435912;0.41685164052180584;-0.4352291040390898;-0.4352289232342389;0.42461823931249004;-0.33000002916755405;0.53791863072284;0.9998712947827665
0.001008;1.0057345825232524;0.4233113964024542;0.4207012599787081;-0.3368913761530756;-0.3349289565273455;0.9975002724133786;0.999652902763834;9.998940393235081;0.4168508443196361;-0.4352291039518731;-0.43522892348695874;0.42461908699470136;-0.33000002845798887;0.5379186336518031;0.9998777287787215
0.001016;1.005734890157061;0.423311386818186;0.4207013240712219;-0.3368902601566466;-0.33492784772839823;0.9975054641994744;0.9996566743635366;9.998952934631742;0.4168500478766227;-0.43522910385210234;-0.43522892376076217;0.42461892220812486;-0.33000002775484427;0.5379178547739688;0.9998842528417562
0.001032;1.0057351025982164;0.4233113457331999;0.42070140339817536;-0.33688914420184535;-0.33492673892531344;0.9975108499563711;0.9996604622406298;9.99896640811793;0.4168492536636382;-0.4352291037393212;-0.43522892405442776;0.424618744250177;-0.330000027059599;0.5379170827046051;0.9998908545819414
0.001064;1.0057352231952685;0.42331016103369523;0.4207003922678492;-0.33688808672995735;-0.3349256882146333;0.9975164244262066;0.9996642634676731;9.998980757222538;0.4168484639621298;-0.4352291036141459;-0.43522892436617294;0.424617552540475;-0.3300000263734725;0.5379155258126608;0.9998975224991058
0.001128;1.0057352038011744;0.4233084798145709;0.4206989543960282;-0.33688519976592196;-0.33492283602643785;0.9975231829514981;0.9996680747632277;9.998995924166417;0.4168476808484264;-0.4352291034786165;-0.4352289246941874;0.42461434710562634;-0.33000002569791315;0.5379123921614498;0.9999042463684207
0.001256;1.0057361502463988;0.42330395671963006;0.42069429415960136;-0.33687797759955357;-0.3349153239128491;0.9975301203541801;0.999671892046311;9.999011847890117;0.41684690623833964;-0.4352291033355967;-0.4352289250369152;0.42460512913018966;-0.33000002503479703;0.5379045207310212;0.9999110159174491
0.001384;1.0057369590415932;0.4232991204380081;0.4206893845026391;-0.33687227419478244;-0.3349093390787101;0.997536228239932;0.999675711476973;9.999028472557573;0.41684614160628447;-0.43522910318804586;-0.43522892539288077;0.42459590094310073;-0.33000002438606774;0.5378966459464517;0.9999178189064573
0.001512;1.005737680096764;0.42329203992911524;0.42068228245455586;-0.33686668768320605;-0.3349034704085608;0.9975434938360591;0.999679530581802;9.999045743607004;0.41684538792336107;-0.43522910303865586;-0.43522892576037564;0.42458466516774823;-0.3300000237531761;0.5378871854443745;0.9999246410135996
0.00164;1.0057373118840396;0.42328454689540435;0.4206752271527433;-0.33686074474951816;-0.33489757983509194;0.9975509012600592;0.9996833477492766;9.99906358729242;0.41684464618019096;-0.4352291028893721;-0.43522892613735303;0.4245734236527661;-0.3300000231365431;0.5378777150153575;0.9999314675047729
0.001768;1.0057378499737812;0.42327738955264854;0.42066812848748164;-0.33685404217563064;-0.3348906015052155;0.9975584339755276;0.9996871613867784;9.99908189762486;0.4168439178466772;-0.435229102740934;-0.43522892652175726;0.42456117722377407;-0.3300000225354026;0.5378674416257831;0.9999382845092917
0.001896;1.005738296356058;0.42326805117613414;0.4206589033482002;-0.3368485725750812;-0.334884848917558;0.9975660761835077;0.9996909699019649;9.999100540879645;0.4168432047071291;-0.43522910259322856;-0.4352289269120212;0.4245479263088957;-0.3300000219484501;0.5378563610118228;0.9999450782998409
0.002024;1.005738653905534;0.4232587063358569;0.4206497146650182;-0.3368431029790529;-0.3348790962913537;0.9975738129423739;0.9996947714841702;9.99911936484242;0.416842508573886;-0.43522910244617274;-0.43522892730726204;0.4245346713691884;-0.3300000213748464;0.5378452568740414;0.9999518342020478
0.00228;1.0057388752406409;0.42323637064589986;0.420627677179391;-0.3368319821088545;-0.3348677427104489;0.9975816296924724;0.9996985630313656;9.99913821056514;0.4168418312589658;-0.43522910230031847;-0.4352289277072702;0.4245034126143432;-0.33000002081469876;0.5378199111515171;0.999958536913042
0.002536;1.0057389139661024;0.4232099074434532;0.42060162653837496;-0.3368207254543913;-0.3348562889144619;0.9975905111411456;0.9997023398330698;9.99915693164017;0.41684117444760815;-0.4352291021568934;-0.43522892811244085;0.4244701495312767;-0.33000002026886466;0.5377929495162508;0.9999651710639063
0.003048;1.0057407198787023;0.42315016078041573;0.4205417660292645;-0.3368008059137666;-0.3348356100758501;0.997599441332753;0.9997060964663046;9.999175410786416;0.4168405395216447;-0.43522910201728326;-0.43522892852352574;0.42439488086831856;-0.33000001973858417;0.5377327885335955;0.9999717220491511
0.00356;1.0057414051137967;0.4230807141731443;0.42047275376687165;-0.33678139882446667;-0.3348157905511445;0.997609405775332;0.9997098275508277;9.999193565027387;0.41683992756886473;-0.43522910188254765;-0.43522892894133397;0.4243096049631377;-0.33000001922543254;0.5376646893776087;0.999978177815376
0.004072;1.0057419730516635;0.42300085115446245;0.4203934633632964;-0.3367629185591052;-0.33479690983654625;0.9976183932311548;0.9997135289581834;9.999211341609016;0.4168393394373195;-0.4352291017534753;-0.43522892936673774;0.4242173197515013;-0.3300000187314895;0.5375910192296028;0.9999845295314063
0.004584;1.0057433782752658;0.4229117897491884;0.4203047132141767;-0.33674718089666755;-0.3347804581116816;0.9976273959839184;0.9997171992814419;9.99922870497639;0.41683877559256227;-0.4352291016307215;-0.43522892980088596;0.42411602266369686;-0.3300000182591639;0.5375101998383651;0.999990770682429
0.005096;1.005743738880122;0.4228167262179574;0.42021047338713785;-0.33673137685042387;-0.3347642727548728;0.9976354091371188;0.9997208392455391;9.999245619417477;0.41683823593624664;-0.4352291015147724;-0.43522893024517945;0.42400971107821345;-0.3300000178106956;0.5374253880821093;0.9999968967626119
0.005608;1.0057430132014213;0.42271418690279045;0.4201093004942663;-0.3367159667591611;-0.3347488287497603;0.9976444291523213;0.9997244496032766;9.999262039314214;0.41683772006138814;-0.43522910140591825;-0.4352289307010075;0.42389738292921914;-0.33000001738798046;0.5373357930000644;1.0000029050058177
0.00612;1.005743258173896;0.422606504745925;0.42000265744098225;-0.33670231836184955;-0.33473480376617815;0.9976524527364137;0.9997280302826489;9.999277909860954;0.4168372276688207;-0.4352291013042289;-0.4352289311695312;0.4237810367646479;-0.3300000169928895;0.537242989561257;1.0000087926281152
0.006632;1.0057434276774613;0.42249503460352916;0.41989233013805743;-0.33668812817569743;-0.33472025750525547;0.9976614768513193;0.9997315814310961;9.999293167412262;0.41683675862713454;-0.4352291012094445;-0.4352289316517673;0.4236596715252968;-0.33000001662753004;0.537146184278491;1.000014555374427
0.007144;1.005743526905543;0.42237877466654755;0.41977732296982373;-0.336675686306245;-0.3347074666766417;0.9976694984313559;0.9997351043658098;9.999307736101793;0.41683631298535756;-0.43522910112084595;-0.4352289321490119;0.4235362864589782;-0.3300000162941793;0.5370477388000731;1.0000201880492328
0.008168;1.0057438830821164;0.4221394832218787;0.4195399524935854;-0.33665190208728357;-0.3346833104707959;0.9976785136187181;0.9997386014911797;9.999321533115067;0.41683589102416113;-0.43522910103724893;-0.4352289326630854;0.42328088095857086;-0.33000001599513934;0.5368451197538565;1.0000256854059209
0.009192;1.0057432357082432;0.42189206259087736;0.4192949778024011;-0.336630388861941;-0.3346617440415408;0.99768751813334;0.999742075903242;9.999334477440792;0.41683549279797627;-0.4352291009570056;-0.43522893319602807;0.42302045438618846;-0.33000001573255633;0.5366385211833544;1.000031041132268
0.010216;1.0057435343348053;0.4216401891992425;0.4190452416579654;-0.3366098522994993;-0.3346408334302634;0.9976955074257159;0.9997455300625392;9.99934648960794;0.416835117429944;-0.43522910087788197;-0.4352289337496045;0.42275700617066087;-0.33000001550834496;0.5364295186853293;1.000036245780157
0.01124;1.0057427858147565;0.42138763947852204;0.4187953287222322;-0.3365915787209372;-0.3346225218858689;0.9977034752026636;0.999748963731217;9.999357494077197;0.41683476290094174;-0.43522910079699245;-0.43522893432503845;0.42249353591428707;-0.3300000153243815;0.5362204754091765;1.000041286320198
0.012264;1.0057420978636946;0.4211376981436502;0.41854804278981994;-0.3365738898496172;-0.3346047740465622;0.997711413679058;0.9997523733972008;9.99936742533596;0.4168344262865198;-0.43522910071097837;-0.43522893492296794;0.42223404341214626;-0.3300000151826232;0.5360145415825597;1.000046147633517
0.014312;1.005742017963217;0.4206526464487273;0.41806682972956366;-0.3365425530945011;-0.33457326052773373;0.9977203162911596;0.9997557535397665;9.999376226401353;0.4168341042893816;-0.4352291006165357;-0.4352289355436719;0.4217315286874046;-0.3300000150850468;0.5356171724637236;1.000050814582026
0.01636;1.0057421180557888;0.42019458388834646;0.41761243720056196;-0.3365142110283746;-0.3345446714017471;0.9977281789136745;0.9997590980100675;9.999383846199455;0.41683379392986236;-0.43522910051102764;-0.4352289361876135;0.4212569916223315;-0.3300000150335938;0.535241934765363;1.0000552735993162
0.018408;1.0057414590442146;0.419770160062507;0.41719186975994277;-0.33648776879474535;-0.3345182332408752;0.9977359992045248;0.9997624013427532;9.999390243037928;0.4168334927857573;-0.43522910039259777;-0.43522893685598835;0.42081943143914924;-0.3300000150300103;0.5348958847906583;1.0000595133867918
0.020456;1.005741098907382;0.419383475526859;0.41680876952905443;-0.33646301913324533;-0.3344933908022894;0.9977437759912063;0.9997656605247249;9.999395391891984;0.4168331989358795;-0.435229100259771;-0.4352289375508378;0.4204188469152996;-0.3300000150756944;0.5345789909089731;1.00006352531455
0.022504;1.0057409409511746;0.4190349315333608;0.4164635813254559;-0.33644071160046557;-0.33447092393045136;0.9977515085983452;0.9997688758487502;9.999399295396667;0.4168329113857493;-0.43522910011092425;-0.43522893827449716;0.42005823702870015;-0.33000001517167776;0.5342935837005753;1.0000673039307895
0.024552;1.0057410960103388;0.4187241193353927;0.4161558598588123;-0.3364201149596862;-0.3344500713760126;0.9977591958088299;0.9997720502291615;9.999401995448052;0.4168326302993759;-0.43522909994383807;-0.43522893902866355;0.4197366013462279;-0.33000001531850304;0.5340388497825422;1.0000708470584796
0.0266;1.005740573023428;0.4184495202770301;0.41588451323165965;-0.3364009398353398;-0.3344308776716174;0.9977678351101198;0.9997751880277278;9.999403575008524;0.4168323560081501;-0.43522909975549456;-0.43522893981383587;0.41945094000402305;-0.33000001551608454;0.533812408871751;1.000074154925094
0.028648;1.0057402737196184;0.4182085277091974;0.41564658426070294;-0.3363833440029736;-0.3344132021431508;0.9977754230455727;0.9997782938396476;9.999404149990582;0.41683208760385854;-0.4352290995423124;-0.4352289406292977;0.4192002531325049;-0.3300000157640212;0.5336134589226794;1.0000772293191018
0.030696;1.0057402536465045;0.41799926212083643;0.4154401870092524;-0.3363670501344618;-0.33439675199536883;0.9977829558066978;0.9997813714083321;9.999403859091831;0.41683182251988915;-0.4352290993006492;-0.4352289414733706;0.4189815404177016;-0.33000001606188356;0.5334396319302165;1.0000800746253256
0.034792;1.0057414792188428;0.41765647135522826;0.41510064242313666;-0.336338723336742;-0.3343679499767769;0.9977914286623847;0.999784422683891;9.999402852949;0.41683155739214356;-0.4352290990269301;-0.4352289423439645;0.4186208016786521;-0.3300000164086375;0.5331542665889012;1.0000826995726189
0.038888;1.0057423008037882;0.41740117962686374;0.4148483647225617;-0.336315113293082;-0.3343439970690441;0.997799835206843;0.9997874473420684;9.999401287424789;0.4168312891972501;-0.4352290987173231;-0.43522894323923333;0.41835203736639087;-0.33000001680184143;0.5329411807712005;1.0000851170388776
0.042984;1.0057426707989066;0.4172161723430088;0.41466626292986297;-0.33629526436875234;-0.3343239606300001;0.9978071678124193;0.9997904434135118;9.999399323062509;0.41683101569947606;-0.4352290983677301;-0.4352289441577785;0.41815324782343594;-0.33000001723774647;0.5327830600256486;1.0000873423992596
0.045434;1.005743695415139;0.41712868840894957;0.4145809637702862;-0.3362863509665318;-0.33431460695974013;0.9978144194324859;0.999793408013855;9.999397120580573;0.4168307354397334;-0.4352290979743176;-0.4352289450984463;0.4180614325123098;-0.33000001771214765;0.5327089225955558;1.0000893918609473
0.045434;1.0057433280107493;0.41712741609149606;0.41458206861771796;-0.33628635142225094;-0.3343146072965645;0.9978205862896026;0.9997963371248362;9.999394832814131;0.41683044765156413;-0.43522909753388744;-0.4352289460601673;0.41806159031453394;-0.33000001822099645;0.5327069797102467;1.0000912808384606
0.045435;1.0057430498683766;0.41712607535191526;0.4145831955422604;-0.3362863518660578;-0.3343146076270355;0.9978266689891281;0.9997992254653364;9.999392602481795;0.41683015213977864;-0.43522909704381824;-0.4352289470417581;0.41806172010559767;-0.3300000187604245;0.5327050233708077;1.0000930227243032
0.045436;1.0057428589009503;0.4171246640795633;0.41458434549940654;-0.33628635229691917;-0.3343146079539677;0.9978326703394976;0.9998020671509297;9.99939056765852;0.416829848994465;-0.4352290965019571;-0.4352289480414979;0.41806182090934774;-0.3300000193266667;0.5327030616620916;1.0000946284523098
0.045438;1.0057427518047768;0.41712317990271647;0.4145855186665196;-0.336286352713613;-0.33431460828006193;0.9978385928120713;0.999804856178018;9.9993888702443;0.4168295379222438;-0.43522909590644154;-0.43522894905678394;0.4180608918773385;-0.33000001991620964;0.5327003186852887;1.0000961059930518
0.045442;1.0057427247205994;0.4171216206011689;0.4145867147487892;-0.33628635311472993;-0.3343146086072668;0.9978444381611989;0.9998075863494071;9.999387650810386;0.41682921771079523;-0.4352290952555254;-0.43522895008412243;0.4180609323244796;-0.3300000205259428;0.5326983729569582;1.0000974591695186
0.04545;1.0057427752900503;0.41711998448337617;0.41458793354767004;-0.33628635349891073;-0.33431460893670883;0.9978502080389772;0.9998102515919626;9.9993870294105;0.41682888633208787;-0.4352290945478207;-0.43522895111938636;0.41806094177497516;-0.3300000211532716;0.5326964473688286;1.000098687213597
0.045466;1.005742904345402;0.41711715472942346;0.41458806541974713;-0.3362864115084631;-0.33431466657432096;0.9978559048312061;0.999812846972139;9.999387103396494;0.4168285413053204;-0.43522909378267605;-0.4352289521583418;0.41806091988859023;-0.33000002179624216;0.5326945490712982;1.0000997867167258
0.045498;1.005743115403824;0.4171153646553989;0.41458932946946436;-0.33628641185605623;-0.33431466690953193;0.9978615322046801;0.9998153695312976;9.999387965698737;0.4168281801507898;-0.43522909296015805;-0.43522895319708127;0.4180598663186222;-0.3300000224532811;0.5326918998918692;1.0001007548944107
0.045562;1.00574336101274;0.41711085528534403;0.41458800697986536;-0.33628580808987185;-0.3343140838356161;0.9978670942292622;0.999817818517025;9.999389714187446;0.4168278008932911;-0.43522909208058613;-0.4352289542318871;0.4180567808233825;-0.3300000231225286;0.5326877207680066;1.0001015916581368
0.04569;1.0057437472550759;0.41710551415311486;0.4145859276061919;-0.33628486514753714;-0.33431314645490595;0.997872593919939;0.9998201952945229;9.999392445435065;0.41682740220650744;-0.43522909114408975;-0.43522895525899236;0.4180526635771696;-0.33000002380157806;0.5326828003028853;1.0001023000929161
0.045946;1.0057441731103558;0.417095285287601;0.41457909701906215;-0.33628454953611087;-0.33431284988910703;0.9978780323927365;0.9998225021715107;9.999396243502014;0.41682698340893926;-0.4352290901508466;-0.43522895627468283;0.41804451503971496;-0.33000002448800086;0.5326747842006425;1.0001028857194063
0.046458;1.0057446925504898;0.4170792945563536;0.41456662085403856;-0.336282289731552;-0.3343106205496905;0.9978844080594659;0.9998247395795858;9.9994011712249;0.416826544582794;-0.4352290891015824;-0.4352289572754631;0.4180293352199028;-0.33000002517993776;0.5326613152288142;1.0001033550142437
0.047482;1.0057451525448502;0.41704977998474807;0.41454084334201885;-0.33627962178591103;-0.3343080368988545;0.9978897162043658;0.9998269040437793;9.999407270992252;0.4168260862459087;-0.43522908799753274;-0.43522895825803903;0.417999122962898;-0.33000002587606764;0.5326361107970538;1.0001037150354546
0.04953;1.005746654761159;0.416999862598335;0.41449446973386683;-0.3362731620149963;-0.3343013689033648;0.9978949501674391;0.9998289892435095;9.999414571098018;0.4168256085929049;-0.4352290868400661;-0.435228959219192;0.41794687595684177;-0.3300000265753046;0.5325936746933763;1.00010397375848
0.053626;1.005748045812705;0.41692244114064075;0.41442091460670644;-0.3362629165432918;-0.33429100596283895;0.9979011031168125;0.9998309886541789;9.999423088633337;0.4168251111889557;-0.4352290856304852;-0.4352289601558455;0.41786259167309936;-0.33000002727673017;0.5325261591746991;1.0001041391705376
0.057722;1.005749689423683;0.4168663413367324;0.41436856842297864;-0.3362549077333535;-0.33428281518103725;0.9979071683201237;0.999832896788818;9.999432826586462;0.4168245931376452;-0.435229084370015;-0.43522896106529296;0.41780226850967966;-0.33000002797967093;0.5324775112285836;1.0001042181544144
0.061818;1.0057514878685332;0.41682633000602237;0.41433227144336227;-0.3362490437592337;-0.3342767395463857;0.9979131381491539;0.999834708481831;9.999443772913132;0.4168240529436318;-0.4352290830597031;-0.4352289619452665;0.4177599061204045;-0.3300000286837385;0.5324430171795931;1.000104216692232
0.065914;1.0057534987156482;0.41679712371247407;0.414306750033308;-0.3362441002860517;-0.3342715447813122;0.9979190040653079;0.9998364187093451;9.999455916475645;0.41682348822158316;-0.43522908170033253;-0.4352289627938561;0.41772950502717154;-0.3300000293886495;0.5324179642286606;1.0001041405931128
0.07001;1.0057546775933635;0.4167768548694396;0.41429057896281457;-0.33624017649043936;-0.3342676784783532;0.9979237586696393;0.9998380242148588;9.999469261816865;0.4168228959817525;-0.43522908029246676;-0.43522896360925434;0.41770906636568367;-0.3300000300938549;0.5324007785032725;1.0001039952739428
0.078202;1.0057569240717597;0.41675203985517056;0.414269570699865;-0.33623611845397045;-0.3342633640080467;0.9979283979184631;0.9998395245092845;9.99948381306295;0.4168222730604777;-0.4352290788364477;-0.4352289643894064;0.41768259170338173;-0.3300000307983801;0.5323789017396101;1.0001037844018235
0.086394;1.0057583993108858;0.41673880941208274;0.41426051630946525;-0.33623368473316817;-0.33426096195980165;0.9979339213578938;0.9998409208873565;9.99949955426338;0.4168216161600462;-0.43522907733255817;-0.4352289651319841;0.4176690825472774;-0.33000003150099433;0.5323672397930393;1.000103509383222
0.094586;1.0057600525770642;0.4167315684143232;0.4142574594255569;-0.3362327988703092;-0.3342600815876373;0.9979383316346081;0.9998422154157992;9.999516454474502;0.41682092208743765;-0.43522907578163705;-0.4352289658346178;0.4176635401983328;-0.33000003220036145;0.5323618682820125;1.0001031710999528
0.102778;1.0057618332778664;0.41672761718216406;0.41425773344342187;-0.3362317401720185;-0.3342590294194284;0.9979426345966889;0.9998434112348067;9.999534475806055;0.4168201882654354;-0.43522907418561013;-0.43522896649508874;0.4176619662034202;-0.33000003289500346;0.5323596479494013;1.0001027714562936
0.112778;1.0057637414925058;0.4167247847866394;0.4142591757970802;-0.3362317400161202;-0.33425902961038834;0.997946838353466;0.9998445129212323;9.999553572317485;0.4168194130793227;-0.43522907254714455;-0.43522896711137454;0.4176603624205846;-0.33000003358330005;0.5323574383520414;1.000102312229732
0.122778;1.0057657753979066;0.41672301794532446;0.4142617288447129;-0.3362316822186627;-0.3342589725272363;0.997950950529291;0.9998455253995114;9.99957368902544;0.4168185962330964;-0.43522907086864665;-0.43522896768164426;0.41766073024326156;-0.33000003426357327;0.5323568054317618;1.0001017931292508
0.132778;1.0057679295908315;0.41672120493102527;0.41426428232232426;-0.3362316243774592;-0.3342589154317243;0.9979549756645713;0.9998464527341849;9.999594759691139;0.41681773915889625;-0.43522906915167664;-0.4352289682045644;0.41766106998169894;-0.33000003493408125;0.532356176291561;1.0001012121392832
0.142778;1.0057701951914886;0.4167193500470552;0.4142668347993474;-0.33623156649300434;-0.3342588583260891;0.9979589151214351;0.9998472992804798;9.99961670517695;0.41681684510366984;-0.4352290673971618;-0.43522896867967714;0.41766138136888664;-0.3300000355929584;0.5323555475618148;1.0001005679395918
0.152778;1.0057725622086686;0.41671634117676726;0.41426827464986316;-0.33623156616360367;-0.3342588584724268;0.997962768918119;0.9998480719300401;9.999639445343767;0.4168159186538564;-0.43522906560590396;-0.4352289691071072;0.41766166472601673;-0.33000003623822644;0.5323549163959455;1.0000998616864176
0.162778;1.0057750213376992;0.41671441452639385;0.4142708193247104;-0.3362315081942194;-0.33425880135302155;0.9979665365521545;0.9998487799253425;9.999662916556606;0.41681496490713826;-0.4352290637789963;-0.4352289694869043;0.417661921744983;-0.33000003686791585;0.5323542808723998;1.0000990965761576
0.172778;1.0057775637604611;0.4167124575417242;0.41427335807085214;-0.336231450183242;-0.3342587442293971;0.9979702164731188;0.9998494326984068;9.999687073638395;0.41681398870775;-0.43522906191819855;-0.4352289698190109;0.41766215553050545;-0.33000003748030854;0.5323536403420214;1.0000982768960112
0.182778;1.005780180708071;0.4167093576631203;0.4142747808346171;-0.3362314497289986;-0.3342587443626363;0.9979738058765378;0.9998500392046303;9.999711883992681;0.4168129942648163;-0.43522906002637357;-0.4352289701036164;0.41766137020104926;-0.3300000380742857;0.5323522110420417;1.0000974083215466
0.192778;1.0057828637627766;0.4167074086378457;0.4142773639176519;-0.33623250781977837;-0.3342597968686356;0.9979773004845481;0.9998506092391412;9.999737327633698;0.4168119851984668;-0.4352290581075703;-0.43522897034107033;0.4176615704170707;-0.33000003864943145;0.5323515642938568;1.000096498135834
0.202778;1.00578560456868;0.4167042667672882;0.41427877285700065;-0.3362325072852651;-0.3342597969986193;0.997980694182598;0.9998511545379889;9.999763392753115;0.4168109645831459;-0.4352290561663854;-0.43522897053169163;0.4176617611797814;-0.3300000392057053;0.5323509177558964;1.0000955544072934
0.212778;1.005788393538034;0.4167022259725408;0.4142812826454014;-0.33623244911449907;-0.3342597398689727;0.9979839803995414;0.9998516882275164;9.999790058737716;0.4168099346649546;-0.4352290542071052;-0.43522897067591354;0.4176609479906642;-0.33000003974317355;0.5323494888866799;1.000094585368963
0.222778;1.0057912710649608;0.41669941335156874;0.41428300361709525;-0.3362320520338003;-0.3342593287314571;0.9979871546081923;0.9998522226623712;9.99981727604858;0.4168088966121926;-0.435229052233206;-0.43522897077446865;0.4176611366879516;-0.3300000402619017;0.5323488491604293;1.0000935991073274
0.232778;1.005794122677691;0.41669623969978764;0.41428437922701117;-0.33623205139032053;-0.3342593288676634;0.9979902154599242;0.9998527667805431;9.999844959930298;0.41680785077868415;-0.43522905024727154;-0.43522897082865986;0.41766033268753106;-0.3300000407616647;0.5323474314759936;1.000092602935768
0.242778;1.0057969887143785;0.41669418209841025;0.41428684864947907;-0.3362319931175623;-0.3342592717477938;0.9979931649442085;0.999853324693392;9.99987300985931;0.41680679716303787;-0.43522904825149494;-0.4352289708406736;0.41765954054741505;-0.3300000412417015;0.5323460218536911;1.0000916032277656
0.252778;1.005799856471134;0.4166910147594577;0.41428819061930167;-0.3362319924172062;-0.3342592718937545;0.9979960077116394;0.9998538969288255;9.999901341854402;0.416805735406653;-0.43522904624857484;-0.43522897081338646;0.41765876410756525;-0.33000004170074476;0.5323446206638619;1.000090605699834
0.262778;1.0058027103025597;0.4166878612629533;0.41428951299806327;-0.33623199169436063;-0.3342592720443503;0.9979987486895916;0.9998544832672988;9.99992990360224;0.41680466466961935;-0.4352290442421494;-0.4352289707497847;0.41765800654210883;-0.33000004213713807;0.5323432273766229;1.0000896156390786
0.272778;1.0058055326831061;0.41668361325812886;0.41428970435894286;-0.33623204855205313;-0.33425932946045633;0.9980013907249699;0.999855084243393;9.999958666404984;0.41680358393895867;-0.4352290422366824;-0.435228970652631;0.4176572703664519;-0.33000004254888826;0.5323418409073595;1.0000886381089098
0.282778;1.005808306125998;0.41668051068393674;0.4142909819902252;-0.3362320477968614;-0.3342593296198916;0.998003934779857;0.9998557009066538;9.999987613997966;0.41680249209655146;-0.435229040237271;-0.43522897052455795;0.41765655751197656;-0.330000042933682;0.532340460654877;1.0000876770383034
0.292778;1.0058109629792298;0.41667708898909955;0.4142919021089746;-0.33623244350312126;-0.33425974105261114;0.998006382450453;0.9998563345338067;10.000016738441927;0.41680138749333007;-0.4352290382492404;-0.43522897036821795;0.4176548692973499;-0.33000004328900445;0.5323383030606267;1.0000867336537582
0.302778;1.0058135934159662;0.41667406407314606;0.414293125980646;-0.33623244273251124;-0.33425974121795504;0.9980087372954628;0.9998569867763489;10.000046038791266;0.4168002680610107;-0.43522903627748466;-0.4352289701861419;0.4176542066608319;-0.3300000436124122;0.5323369402130594;1.000085807121413
0.312778;1.0058161378913124;0.41666996863966277;0.4142932096618251;-0.3362324995573437;-0.33425979864495126;0.9980110039996405;0.999857659643147;10.000075519039815;0.41679913206373537;-0.435229034325917;-0.43522896998048144;0.4176525704966093;-0.33000004390185406;0.5323348065593588;1.0000848976626613
0.322778;1.0058185924079366;0.41666703815900286;0.4142943698641397;-0.33623249878533734;-0.3342597988140539;0.9980131874019575;0.9998583553092387;10.000105183501047;0.41679797858606105;-0.4352290323970756;-0.43522896975305325;0.4176519615785569;-0.33000004415573464;0.532333475178559;1.000084008807686
0.332778;1.0058209544919134;0.4166630433639604;0.4142943848969699;-0.3362325556152147;-0.3342598562456258;0.9980152906918835;0.9998590766394121;10.000135028884955;0.4167968073633267;-0.4352290304919686;-0.4352289695057631;0.417650380491943;-0.33000004437251385;0.5323313803393122;1.0000831465104456
0.342778;1.0058232217041554;0.41666016216268376;0.41429541471001985;-0.3362314386710325;-0.3342587467857406;0.9980173133308968;0.9998598277994047;10.000165035971587;0.4167956182743297;-0.43522902861031754;-0.4352289692409245;0.4176498279256463;-0.3300000445502488;0.5323300943110254;1.0000823167267137
0.352778;1.0058253916717022;0.4166562797364593;0.41429535239621745;-0.33623149551809733;-0.3342588042235862;0.9980192518564655;0.9998606137057723;10.000195164668632;0.41679441113321103;-0.4352290267512541;-0.43522896896113683;0.4176483050016103;-0.33000004468657257;0.5323280504072742;1.0000815243097536
0.362778;1.0058274633350934;0.41665357186585383;0.41429635746226545;-0.3362314947812157;-0.33425880440466604;0.9980211029238746;0.9998614392125715;10.000225356370173;0.4167931857406977;-0.43522902491409143;-0.4352289686689741;0.41764781327591954;-0.3300000447789757;0.5323268201538054;1.0000807737171404
0.372778;1.0058294384850148;0.4166498065342452;0.41429620828755664;-0.3362315516600692;-0.3342588618489891;0.9980228649876588;0.999862308843439;10.000255543583533;0.41679194194505825;-0.4352290230985075;-0.4352289683667997;0.41764635437005176;-0.33000004482511236;0.5323248362092683;1.000080069810349
0.382778;1.0058313212834855;0.4166472171767855;0.4142971223421916;-0.3362315509629208;-0.3342588620377124;0.9980245376703303;0.9998632267239548;10.000285660478283;0.41679068016302284;-0.4352290213044827;-0.43522896805684347;0.4176459295588777;-0.3300000448230836;0.5323236689380124;1.0000794173595393
0.392778;1.0058331160999308;0.41664468996328496;0.4142979886035224;-0.33623155029041163;-0.3342588622319876;0.9980261210113364;0.9998641963505767;10.000315650867522;0.4167894020830871;-0.4352290195324459;-0.43522896774119774;0.4176445394573704;-0.3300000447715303;0.5323217491320732;1.0000788192654184
0.402778;1.0058348265409025;0.41664111185547065;0.4142976961783341;-0.3362316072420926;-0.33425891969313115;0.9980276159433089;0.9998652198193668;10.000345473317317;0.4167881108497885;-0.43522901778326617;-0.43522896742144673;0.41764418394539354;-0.3300000446693614;0.5323206454305196;1.0000782747452017
0.412778;1.005836455908446;0.4166387187557294;0.4142984631902847;-0.3362316066233116;-0.33425891990293727;0.9980290245174502;0.9998662965651318;10.000375101446132;0.41678681102098575;-0.435229016058048;-0.43522896709846753;0.4176438625333034;-0.33000004451552334;0.5323195723330487;1.0000777791908253
0.422778;1.0058380076484699;0.41663639846079265;0.4142991793006263;-0.3362316060318481;-0.33425892012260183;0.998030349255917;0.999867422552364;10.000404519765254;0.4167855083299877;-0.4352290143578598;-0.43522896677265327;0.4176425746256896;-0.33000004430933916;0.5323177440450456;1.000077325688792
0.432778;1.0058394857676645;0.4166341551391188;0.41429984455267144;-0.3362316054665856;-0.3342589203529105;0.9980315934074776;0.9998685914978571;10.00043372047229;0.41678420899951835;-0.4352290126835482;-0.435228966444208;0.41764231934092005;-0.33000004405105243;0.5323167285609905;1.0000769060843826
0.434048;1.0058408954842657;0.41663199270878587;0.4143004595402092;-0.33623160492548304;-0.3342589205941567;0.9980327612511775;0.9998697974919125;10.000462704423326;0.41678291912659976;-0.43522901103577055;-0.4352289661133987;0.4176420953674803;-0.3300000437419353;0.5323157406638072;1.0000765103987552
0.434048;1.0058422434319947;0.41662991488154494;0.41430102494563026;-0.3362316044060644;-0.33425892084680164;0.9980338564993436;0.9998710358237118;10.000491483289789;0.41678164426567704;-0.4352290094149319;-0.4352289657807804;0.41764190094468434;-0.33000004338383543;0.5323147811435762;1.0000761260987865
0.434049;1.0058435369607694;0.41662792526346126;0.41430154161114036;-0.33623160390577217;-0.33425892111200173;0.9980348807041222;0.9998723015353457;10.00052007814016;0.4167803889112704;-0.4352290078209199;-0.4352289654473383;0.41764173385369935;-0.33000004297844504;0.5323138521829626;1.0000757386535717
0.43405;1.0058447827021773;0.41662602713564667;0.4143020112102575;-0.33623160342210706;-0.3342589213914921;0.998035833097375;0.9998735885859527;10.000548511946459;0.41677915613386585;-0.4352290062529393;-0.43522896511444237;0.41764159168232856;-0.33000004252701753;0.5323129564818693;1.0000753328192074
0.434052;1.0058459853324735;0.41662422324972725;0.4143024364769606;-0.3362316029526084;-0.33425892168709576;0.9980367106953255;0.9998748913005135;10.000576803875186;0.4167779474303803;-0.43522900470983134;-0.43522896478368167;0.41764147230752746;-0.3300000420308138;0.532312095962838;1.0000748943784463
0.434056;1.0058471485219354;0.41662251585357274;0.41430282043501165;-0.3362316024948117;-0.33425892200048646;0.9980375089865009;0.9998762071571213;10.000604973403624;0.4167767628026802;-0.4352290031908151;-0.435228964456764;0.4176413740866223;-0.3300000414916352;0.5323112709366915;1.0000744120116827
0.434064;1.0058482773624546;0.41662090676021857;0.4143031657086271;-0.3362316020464209;-0.33425892233338717;0.9980382239731999;0.9998775384898261;10.000633047236956;0.41677560141434467;-0.43522900169591905;-0.4352289641355353;0.41764129562816404;-0.3300000409121112;0.5323104804356192;1.0000738772163444
0.43408;1.005849378368414;0.4166193970628578;0.4143034749485842;-0.33623160160563637;-0.3342589226876375;0.9980388544341527;0.9998788912199605;10.000661055812655;0.41677446253350026;-0.43522900022590916;-0.4352289638219988;0.4176412357066865;-0.3300000402956349;0.5323097232239647;1.0000732823860763
0.434112;1.0058504571163513;0.4166179867421625;0.41430375166996325;-0.3362316011710744;-0.3342589230647078;0.9980394028404936;0.9998802719723556;10.000689010404594;0.416773346025944;-0.4352289987819796;-0.43522896351825996;0.41764119348307693;-0.33000003964594143;0.532308998413774;1.000072620199701
0.434176;1.0058515178549772;0.4166166746830405;0.41430400031217324;-0.3362316007412386;-0.33425892346521074;0.9980398740048977;0.9998816864346174;10.000716875300572;0.4167722521466599;-0.4352289973652323;-0.43522896322653176;0.4176411683902606;-0.3300000389670253;0.532308306009267;1.0000718848288443
0.434304;1.0058525656526436;0.4166154590824139;0.41430422550294593;-0.3362316003143161;-0.3342589238890672;0.998040272478082;0.9998831392968299;10.000744565365466;0.41677118110239214;-0.43522899597645254;-0.4352289629489829;0.4176411595590409;-0.3300000382635003;0.5323076478444161;1.0000710725591224
0.43456;1.0058536076401525;0.4166143381376021;0.4143044313423244;-0.33623159988827156;-0.3342589243360179;0.9980406019355231;0.9998846339739513;10.00077196693995;0.41677013313134714;-0.43522899461647785;-0.4352289626870523;0.4176411652997326;-0.3300000375405461;0.5323070277224531;1.0000701811562762
0.435072;1.0058546526054297;0.4166133104626005;0.41430462122364736;-0.33623159946065406;-0.3342589248058674;0.9980408674935385;0.9998861716868724;10.000798954093545;0.41676910886728835;-0.4352289932864506;-0.43522896244093595;0.4176411832265548;-0.3300000368033277;0.5323064501566774;1.000069209391229
0.436096;1.0058557107590569;0.4166123748024402;0.41430479806540454;-0.33623159902845773;-0.33425892529839873;0.9980410771766207;0.9998877522305385;10.000825395343691;0.41676810913113466;-0.4352289919877824;-0.4352289622102015;0.4176412112016938;-0.33000003605667566;0.532305918853485;1.000068156997276
0.438144;1.005856793502498;0.41661152975684385;0.414304964470717;-0.3362315985881623;-0.3342589258130474;0.9980412398852488;0.9998893761835012;10.00085116460832;0.4167671343150218;-0.43522899072229576;-0.43522896199492295;0.41764124793934054;-0.3300000353052387;0.5323054357681725;1.0000670243050045
0.44224;1.0058579127722673;0.41661077382445805;0.4143051226021549;-0.3362315981358734;-0.33425892634852855;0.9980413623941903;0.9998910443616471;10.000876153534769;0.41676618409119587;-0.4352289894922363;-0.43522896179594783;0.41764129248202275;-0.3300000345535598;0.532305000728872;1.0000658119367725
0.450432;1.0058590805257963;0.4166101055075246;0.4143052739515413;-0.3362315976680982;-0.3342589269027857;0.9980414490039815;0.9998927547590535;10.000900275611542;0.4167652577365891;-0.43522898829996587;-0.4352289616143677;0.4176413436599867;-0.33000003380594234;0.5323046117612993;1.0000645209834593
0.460432;1.0058603078045012;0.4166095237977117;0.4143054191065267;-0.3362315971826121;-0.3342589274732404;0.9980415030654638;0.9998945020530573;10.000923463313287;0.41676435483099794;-0.43522898714793984;-0.4352289614512719;0.4176414002761932;-0.33000003306655024;0.5323042661713665;1.0000631531139033
0.470432;1.0058616040678723;0.4166090286817529;0.41430555778572914;-0.3362315966784751;-0.3342589280570309;0.9980415266875808;0.999896280216318;10.000945662055255;0.41676347561326166;-0.4352289860389873;-0.4352289613078838;0.417641461337451;-0.3300000323398125;0.5323039617251416;1.000061710549225
0.480432;1.0058629779932482;0.41660862079510597;0.41430568915529825;-0.3362315961556516;-0.3342589286510557;0.9980415192401622;0.9998980840036973;10.000966827250274;0.41676262058966324;-0.43522898497622514;-0.43522896118552695;0.4176415259053087;-0.3300000316304599;0.5323036974288278;1.000060196188989
0.490432;1.005864437802842;0.4166083006512278;0.4143058119376252;-0.3362315956148327;-0.33425892925193246;0.998041477742024;0.9998999085982975;10.000986927428846;0.4167617899013671;-0.43522898396262166;-0.43522896108532283;0.417641593130609;-0.3300000309429692;0.53230347426278;1.0000586131297098
0.500432;1.0058659892675008;0.4166080684630191;0.4143059244535323;-0.33623159505745215;-0.33425892985619277;0.9980413984354799;0.9999017494539408;10.001005952707745;0.4167609831573232;-0.4352289830008661;-0.43522896100798203;0.4176426625272911;-0.3300000302811652;0.5323040801069687;1.0000569633413192
0.510432;1.0058676331301908;0.41660792460594465;0.4143060249595436;-0.3362315944856402;-0.33425893046059435;0.9980412779610556;0.9999036020150223;10.001023926110165;0.4167601997666126;-0.43522898209365585;-0.43522896095388436;0.4176427337205296;-0.33000002964834396;0.5323039501227897;1.0000552471576885
0.520432;1.0058693651013664;0.41660786959895896;0.41430611182430016;-0.3362315939016743;-0.3342589310623309;0.9980411139570828;0.9999054609916688;10.001040899689386;0.41675943923198644;-0.4352289812438897;-0.4352289609230724;0.41764280605916987;-0.3300000290478043;0.532303872957458;1.000053464821609
0.52713;1.0058711785991463;0.4166090192413049;0.41430729262103455;-0.3362315357094099;-0.3342588743993691;0.9980409049918965;0.9999073201554378;10.001056929869426;0.41675870123132414;-0.43522898045447206;-0.4352289609149349;0.417642878917598;-0.3300000284834624;0.532303851889972;1.000051619086303
0.52713;1.0058730669839857;0.4166091389407039;0.41430734499563304;-0.33623153510521253;-0.33425887498978873;0.9980406503958973;0.9999091731221024;10.001072060167507;0.41675798584572005;-0.43522897972781815;-0.43522896092788926;0.4176429521496136;-0.3300000279597493;0.5323038895591564;1.0000497165590898
0.527131;1.0058750238047087;0.41660934109820436;0.41430737493192427;-0.33623153449164495;-0.33425887557236494;0.9980403503947557;0.9999110148684728;10.001086323237546;0.4167572936806351;-0.4352289790652644;-0.43522896095944485;0.4176430260014083;-0.33000002748102286;0.5323039874102801;1.0000477667959597
0.527132;1.0058770434008362;0.4166096216478127;0.4143073791297668;-0.3362315338689995;-0.3342588761460399;0.9980400057882063;0.9999128427400876;10.001099744163897;0.41675662542853525;-0.4352289784667531;-0.43522896100687036;0.41764310088215845;-0.3300000270514569;0.5323041450111536;1.000045780588764
0.527134;1.005879122683589;0.4166099772761938;0.4143073547638963;-0.3362315332379103;-0.33425887671038934;0.9980396170157514;0.9999146561395436;10.001112336561238;0.41675598145153214;-0.43522897793095916;-0.4352289610679716;0.4176431776456587;-0.330000026675039;0.5323043599128039;1.0000437689384984
0.527138;1.0058812618542003;0.41661040544178496;0.4143072989637561;-0.3362315325992995;-0.33425887726558706;0.998039183538318;0.999916455893191;10.001124102329825;0.4167553618912546;-0.4352289774554743;-0.43522896114125287;0.4176432578914667;-0.33000002635516257;0.5323046281559018;1.0000417422682657
0.527146;1.0058834633036564;0.4166109037586963;0.41430720859320896;-0.3362315319540141;-0.33425887781194696;0.9980387034616022;0.9999182439921876;10.001135044509347;0.4167547667066189;-0.43522897703682767;-0.4352289612256352;0.4176433433184074;-0.3300000260944479;0.5323049448517457;1.0000397092499778
0.527162;1.0058857293173051;0.41661146947300126;0.41430708068947875;-0.33623153130289185;-0.33425887834965595;0.9980381730184644;0.9999200232210661;10.001145181229456;0.4167541952928411;-0.43522897667062166;-0.4352289613200221;0.4176434346440458;-0.33000002589493044;0.532305304302192;1.000037676038526
0.527194;1.0058880599131046;0.41661209954432943;0.41430691287294286;-0.33623153064694694;-0.33425887887902933;0.9980375868181102;0.9999217966965517;10.001154553165037;0.416753646342551;-0.43522897635200974;-0.4352289614226426;0.4176435312692694;-0.3300000257579679;0.532305700453635;1.000035646591851
0.527258;1.0058904530227106;0.416612791315719;0.41430670316872575;-0.33623152998730826;-0.33425887940081017;0.9980369389529566;0.9999235672717697;10.001163233243735;0.41675311820962435;-0.43522897607624444;-0.43522896153059065;0.41764363162268053;-0.33000002568399217;0.5323061276916193;1.0000336239785848
