time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.527386;1.0058929059084891;0.416613543277229;0.41430644970483915;-0.3362315293253601;-0.334258879916229;0.9980362238519603;0.9999253362579277;10.00117132673654;0.416752609267544;-0.43522897583891257;-0.43522896164014424;0.4176437335643827;-0.3300000256728706;0.5323065805481368;1.0000316117489005
0.527642;1.0058954151148027;0.41661435550473674;0.41430615068357196;-0.33623152866288303;-0.33425888042699414;0.9980354367605205;0.9999271019739076;10.001178952301894;0.4167521181651838;-0.4352289756358017;-0.43522896174744163;0.4176438345891323;-0.33000002572469217;0.5323070526431167;1.0000296137304463
0.528154;1.0058979760901723;0.41661522943267393;0.4143058045971278;-0.33623152800174455;-0.3342588809351606;0.9980345737339726;0.9999288587146288;10.001186218316192;0.4167516442778917;-0.4352289754626558;-0.43522896184889537;0.4176439318461503;-0.3300000258399598;0.5323075364866918;1.0000276322638664
0.529178;1.0059005837423254;0.41661616704959875;0.41430541074863647;-0.33623152734370465;-0.33425888144278976;0.9980336301771348;0.9999305964451183;10.001193204910777;0.4167511879049052;-0.43522897531540566;-0.43522896194154753;0.4176440223230987;-0.3300000260190347;0.532308024350385;1.0000256671704506
0.531226;1.0059032320536194;0.4166171704661449;0.41430496975102127;-0.33623152669080464;-0.33425888195155684;0.9980325993727025;0.9999323020648219;10.0011999603102;0.41675074972160414;-0.43522897519098325;-0.4352289620233845;0.41764410298040033;-0.3300000262617053;0.532308509354513;1.0000237167939923
0.535322;1.0059059124507368;0.4166182419454771;0.41430448328336267;-0.3362315260456202;-0.33425888246257046;0.9980314744786177;0.9999339616027955;10.001206507430526;0.41675033020749236;-0.43522897508781344;-0.4352289620933361;0.4176441703044634;-0.33000002656722327;0.532308986082342;1.0000217797628361
0.543514;1.0059086133891946;0.41661938350214195;0.4143039531202163;-0.3362315254108771;-0.33425888297626005;0.9980302525762551;0.9999355619973782;10.001212847413145;0.41674992926886484;-0.43522897500547947;-0.43522896215117274;0.417645220021123;-0.33000002693456076;0.5323102349979789;1.0000198557717979
0.553514;1.0059113227674423;0.4166205962879392;0.4143033805376452;-0.3362315247890593;-0.33425888349213784;0.9980289351662236;0.9999370923775105;10.001218966872596;0.4167495456847292;-0.43522897494420826;-0.4352289621974769;0.41764524777760864;-0.33000002736270206;0.5323106833776352;1.000017945206022
0.563514;1.005914031863488;0.4166218801616903;0.4143027667176815;-0.3362315241822631;-0.33425888400875714;0.9980275251252987;0.9999385445188282;10.001224851180433;0.41674917719516924;-0.4352289749046264;-0.4352289622335683;0.4176452502195163;-0.3300000278506125;0.532311112731137;1.0000160485038407
0.573514;1.0059167368435469;0.41662323330779016;0.41430211327156397;-0.3362315235920144;-0.3342588845239511;0.9980260247275157;0.9999399125324845;10.001230490700674;0.41674882131573066;-0.4352289748875185;-0.4352289622612629;0.4176452257791232;-0.33000002839673004;0.5323115198665469;1.0000141655460957
0.583514;1.0059194361896207;0.41662576830376424;0.4143025319388109;-0.33623146542154003;-0.3342588277754117;0.9980244353308674;0.9999411924277374;10.001235877762538;0.41674847553879685;-0.4352289748935053;-0.43522896228250996;0.4176451749584578;-0.3300000289985405;0.5323119008773358;1.000012294783875
0.593514;1.0059221275916732;0.41662724781783783;0.414301806144058;-0.33623146486740446;-0.33425882828058406;0.9980227571542071;0.9999423811715271;10.00124100132185;0.4167481368730735;-0.4352289749228288;-0.43522896229922425;0.4176450998019455;-0.33000002965285863;0.5323122507292469;1.0000104338683937
0.603514;1.0059248070777826;0.4166287826350297;0.41430104886790764;-0.3362314643334549;-0.33425882877770996;0.9980209899006759;0.9999434755515045;10.001245847029146;0.41674780178774057;-0.43522897497510604;-0.43522896231351577;0.41764500295213053;-0.330000030356545;0.5323125632574913;1.0000085824387281
0.613514;1.0059274690998952;0.41663036754567534;0.4143002636164249;-0.3362314638222241;-0.3342588292651874;0.9980191347881303;0.9999444724188911;10.001250408375771;0.416747466589364;-0.43522897504907593;-0.43522896232820213;0.41764588733314467;-0.3300000311069005;0.5323136160225256;1.0000067433598883
0.623514;1.0059301064220258;0.416631997482497;0.4142994533179078;-0.3362314633370467;-0.3342588297416893;0.9980171967736023;0.9999453704313142;10.001254702034048;0.41674712762469834;-0.43522897514271003;-0.4352289623470927;0.41764575641671314;-0.33000003190150023;0.53231383201725;1.0000049208369008
0.633514;1.0059327101566289;0.4166336677489996;0.4142986201031811;-0.33623146288175493;-0.33425883020593844;0.9980151857186788;0.9999461711557833;10.00125876872022;0.41674678133175574;-0.4352289752535994;-0.43522896237441544;0.41764561434577163;-0.3300000327378597;0.5323139879066284;1.0000031184330447
0.634048;1.00593527059502;0.41663537468112277;0.4142977658420556;-0.3362314624603376;-0.33425883065622264;0.9980131150183525;0.9999468781299525;10.001262653980858;0.41674642437326215;-0.43522897537917327;-0.4352289624139798;0.41764546566605093;-0.33000003361328745;0.5323140760917109;1.0000013386108622
0.634048;1.0059377787774813;0.416637115817561;0.4142968930572379;-0.3362314620765675;-0.3342588310901428;0.998010997881474;0.9999474946954088;10.001266385858052;0.41674605393879305;-0.4352289755167462;-0.43522896246907455;0.4176453146059021;-0.33000003452483784;0.5323140894437995;0.9999995825071659
0.634049;1.0059402277000422;0.4166388895976828;0.4142960054160165;-0.33623146173372365;-0.3342588315048971;0.9980088448351548;0.9999480216492301;10.001269963702702;0.4167456681184411;-0.43522897566375734;-0.43522896254267524;0.41764516439176674;-0.33000003546929174;0.5323140214660307;0.9999978497380237
0.63405;1.0059426131515856;0.4166406952241224;0.4142951071487241;-0.3362314614342514;-0.33425883189778455;0.9980066642232444;0.9999484560694291;10.001273360789378;0.41674526585027405;-0.43522897581831127;-0.43522896263743177;0.417645017356178;-0.330000036443133;0.5323138666394878;0.9999961392958472
0.634052;1.0059449337407942;0.4166425323740078;0.41429420196012173;-0.33623146117929825;-0.3342588322663989;0.9980044638489857;0.999948792785937;10.00127653749101;0.4167448462769197;-0.4352289759795242;-0.43522896275570383;0.41764487537220746;-0.3300000374425118;0.532313620440941;0.9999944504564736
0.634056;1.0059471885685851;0.416644400364403;0.4142932925783171;-0.33623146096871565;-0.33425883260845884;0.9980022521056058;0.9999490267790572;10.001279454532925;0.4167444081030853;-0.435228976147424;-0.43522896289944984;0.4176447397989494;-0.3300000384635034;0.5323132795761243;0.9999927821893307
0.634064;1.0059493738495098;0.4166462973811786;0.41429238092987475;-0.33623146080151645;-0.33425883292189756;0.9980000380891368;0.9999491539196431;10.001282075531423;0.4167439496169985;-0.4352289763227383;-0.4352289630699124;0.417644611368121;-0.3300000395024893;0.5323128426270207;0.999991132118158
0.63408;1.0059514818211919;0.4166482203513103;0.4142914682565088;-0.336231460676245;-0.3342588332051214;0.997997831153573;0.9999491715816785;10.001284356486334;0.41674346942013557;-0.4352289765065648;-0.435228963267898;0.4176444902815438;-0.33000004055606175;0.5323123099855527;0.9999894969083801
0.634112;1.0059535027023152;0.4166501653113181;0.41429055512684615;-0.3362314605912956;-0.33425883345679525;0.9979956406626126;0.9999490803957325;10.001286233914731;0.4167429673249178;-0.43522897669988797;-0.4352289634946388;0.4176443762398785;-0.33000004162057556;0.5323116831052824;0.9999878743628184
0.634176;1.0059554270064401;0.41665212774283;0.4142896416417785;-0.3362314605449895;-0.33425883367561293;0.9979934753989216;0.9999488847593377;10.001287627519119;0.4167424448820553;-0.4352289769033816;-0.43522896375216913;0.4176442685312254;-0.33000004269199396;0.5323109645771623;0.999986265106498
0.634304;1.0059572465934967;0.4166541025037238;0.41428872777146114;-0.3362314605351469;-0.3342588338606055;0.9979913423183795;0.9999485910186617;10.001288453496688;0.4167419052851151;-0.435228977117633;-0.43522896404293215;0.4176441660350025;-0.3300000437662253;0.5323101591280222;0.9999846717873716
0.63456;1.0059589550056809;0.4166560836033845;0.4142878135227757;-0.33623146055873593;-0.3342588340112783;0.9979892466193404;0.9999482046964197;10.00128862769131;0.4167413529040847;-0.4352289773434578;-0.43522896436905595;0.4176440673149886;-0.3300000448395884;0.5323092741726545;0.9999830966511299
0.635072;1.0059605471562565;0.41665806422154583;0.41428689886366576;-0.3362314606119824;-0.33425883412717317;0.9979871935589354;0.9999477287691646;10.001288060502201;0.41674079286486754;-0.4352289775820507;-0.4352289647317617;0.4176439712776784;-0.3300000459089947;0.532308319375539;0.9999815397383731
0.636096;1.0059620188181106;0.4166600370214679;0.4142859834910546;-0.3362314606906102;-0.33425883420761565;0.9979851887255053;0.9999471650751973;10.001286666041825;0.4167402305760429;-0.4352289778348533;-0.43522896513149845;0.417643877693366;-0.3300000469717512;0.5323073053351745;0.999979999097413
0.638144;1.005963366130191;0.4166619948053386;0.4142850664870248;-0.3362314607900011;-0.33425883425199243;0.9979832360118582;0.9999465178451852;10.001284375285163;0.41673967127624817;-0.4352289781031083;-0.4352289655684585;0.41764378690880627;-0.3300000480251478;0.5323062420448786;0.9999784721245599
0.64224;1.0059645849369234;0.416663931311052;0.41428414618768017;-0.33623146090541095;-0.33425883425999886;0.9979813362702017;0.9999457953571411;10.00128112941519;0.4167391200249015;-0.43522897838739494;-0.4352289660425029;0.4176436994852137;-0.3300000490662656;0.5323051382482978;0.9999769553036607
0.646336;1.0059656713165421;0.4166658414688194;0.41428322054347955;-0.3362314610323356;-0.33425883423158076;0.997979487576871;0.9999450088553339;10.00127686709758;0.4167385817603809;-0.43522897868747795;-0.4352289665529135;0.4176436164796902;-0.3300000500921822;0.5323040016312104;0.9999754428711976
0.654528;1.0059666232267936;0.4166677208295362;0.414282287396425;-0.3362314611669272;-0.33425883416686436;0.9979776863224541;0.999944171639641;10.001271530348486;0.41673806107557704;-0.4352289790022264;-0.43522896709880177;0.4176435396455477;-0.33000005110000824;0.5323028391816537;0.99997392774799
0.66272;1.0059674410143267;0.41666956465684846;0.4142813444323365;-0.3362314613062536;-0.3342588340663359;0.9979759284342478;0.9999432987676908;10.001265083407327;0.41673756239295817;-0.43522897932966514;-0.43522896767957114;0.4176434707509404;-0.33000005208656275;0.5323016571415704;0.9999724040643498
0.670912;1.0059681269671115;0.4166713674918354;0.4142803896585307;-0.3362314614482454;-0.3342588339310221;0.9979742089521378;0.9999424053005058;10.00125752076459;0.4167370903330934;-0.43522897966772073;-0.43522896829494007;0.4176434107072223;-0.3300000530483784;0.5323004605065389;0.9999708680346003
0.679104;1.0059686850709908;0.41667312388535216;0.4142794221333627;-0.3362314615914068;-0.334258833762457;0.9979725199882875;0.999941503736003;10.001248861217253;0.4167366493454593;-0.43522898001506705;-0.43522896894504526;0.41764235922253323;-0.33000005398209525;0.5322984685078436;0.9999693172999067
0.689104;1.0059691201399878;0.4166748297980125;0.4142784418227068;-0.33623146173454277;-0.33425883356262154;0.9979708504494055;0.9999406031827848;10.00123914219739;0.41673624308906415;-0.435228980371103;-0.4352289696306092;0.4176423148288219;-0.3300000548846907;0.5322972541981683;0.9999677505663118
0.699104;1.0059694369062697;0.41667648291484316;0.41427744910394304;-0.33623146187653336;-0.33425883333394435;0.9979691883082961;0.9999397103082007;10.001228415436369;0.41673587406533114;-0.43522898073538135;-0.4352289703527697;0.417642275254824;-0.3300000557535083;0.5322960375340774;0.9999661675146189
0.709104;1.0059696404534963;0.4166769653854984;0.4142753350276717;-0.33623151961398495;-0.33425889033914385;0.9979675221457107;0.999938830426157;10.001216741385266;0.4167355433348117;-0.43522898110719055;-0.4352289711128099;0.4176422379257895;-0.3300000565861257;0.5322948232649678;0.9999645690905612
0.719104;1.005969736590186;0.4166785077233262;0.41427431979601914;-0.33623151975019155;-0.33425889006166853;0.9979658410664002;0.999937968581282;10.00120418480164;0.4167352508855996;-0.435228981485593;-0.4352289719119472;0.4176422000266535;-0.33000005738020266;0.5322936150641417;0.9999629585298215
0.729104;1.0059697315042322;0.4166799918167437;0.41427329501981164;-0.33623151988191;-0.33425888976458595;0.9979641347781101;0.999937130203687;10.001190809888952;0.4167349966080323;-0.43522898186987247;-0.4352289727509856;0.4176421582872626;-0.3300000581334856;0.5322924153985006;0.9999613414547862
0.739104;1.0059696323524472;0.41668141588459046;0.41427226249159127;-0.33623152000839335;-0.3342588894511743;0.9979623938376412;0.999936320416597;10.001176681966202;0.4167347806218434;-0.4352289822599454;-0.43522897363000557;0.41764210917069716;-0.3300000588437135;0.5322912261116806;0.999959724766933
0.749104;1.0059694486426407;0.4166827782625387;0.41427122447409304;-0.33623152012953667;-0.33425888912502755;0.9979606089689418;0.9999355429437983;10.001161879603899;0.41673460290248193;-0.435228982656203;-0.43522897454824805;0.4176420494215038;-0.330000059508646;0.5322900484190067;0.9999581164510598
0.759104;1.0059691926197405;0.4166840774852782;0.41427018359780365;-0.33623152024635683;-0.33425888879010524;0.9979587697250015;0.9999347996120528;10.001146500903852;0.41673446316123425;-0.43522898305890445;-0.4352289755041988;0.4176419764415616;-0.3300000601265634;0.5322888829959139;0.9999565259498173
0.769104;1.0059688777127667;0.4166853120956617;0.4142691429751849;-0.33623152036124193;-0.3342588884505834;0.9979568644699501;0.9999340908891956;10.00113065658449;0.41673436108457845;-0.43522898346785865;-0.4352289764958023;0.4176418884816498;-0.33000006069669324;0.5322877311663242;0.9999549636645506
0.779104;1.0059685157526683;0.4166864800630891;0.41426810596406366;-0.33623152047762994;-0.3342588881109083;0.9979548824803803;0.9999334174366771;10.001114456083572;0.4167342966363326;-0.4352289838824366;-0.43522897752044687;0.41764178467511853;-0.3300000612190879;0.5322865957925859;0.9999534406836292
0.789104;1.0059681153537363;0.41668757893475344;0.4142670756876935;-0.3362315205991769;-0.3342588877757978;0.9979528158145881;0.9999327809971911;10.001097991946125;0.4167342701402092;-0.4352289843013349;-0.4352289785747559;0.4176416646386192;-0.33000006169436064;0.5322854806102593;0.9999519692253794
0.799104;1.0059676825719404;0.41668860671922975;0.4142660551006521;-0.33623152072910606;-0.33425888744978866;0.9979506588760431;0.9999321834437895;10.001081334188981;0.41673428224190157;-0.43522898472232635;-0.4352289796546172;0.41764152814428535;-0.33000006212364313;0.532284389116514;0.9999505620044131
0.809104;1.0059672217962607;0.4166895619951307;0.4142650476314667;-0.3362315208701443;-0.33425888713677426;0.997948406579577;0.9999316250831307;10.00106453975329;0.4167343341783499;-0.4352289851425638;-0.4352289807556371;0.41764137568343096;-0.3300000625084595;0.5322833241103736;0.9999492304215176
0.819104;1.0059667355895623;0.41669044304755143;0.4142640576055781;-0.33623152102465526;-0.33425888683999144;0.9979460538521834;0.9999311042849605;10.001047667899808;0.41673442777907993;-0.43522898555909506;-0.43522898187380915;0.41764120922354636;-0.3300000628503322;0.5322822879196509;0.9999479834564898
0.829104;1.0059662251076094;0.4166912476503109;0.4142630898367953;-0.336231521194717;-0.33425888656231884;0.9979435972698213;0.9999306185449962;10.001030790027471;0.41673456482531257;-0.4352289859689612;-0.4352289830059447;0.4176410318627729;-0.33000006315041064;0.5322812828170832;0.9999468278210609
0.839104;1.0059656914562434;0.41669197417015913;0.41426214886033663;-0.33623152138228973;-0.3342588863066524;0.9979410364203056;0.999930164700582;10.00101398541708;0.4167347468004377;-0.4352289863689661;-0.43522898414958444;0.417640846842834;-0.33000006340936683;0.5322803109315509;0.9999457692975869
0.849104;1.0059651358265032;0.41669262252970346;0.41426123853686847;-0.33623152158934627;-0.3342588860760175;0.9979383741877903;0.9999297379168033;10.0009973297926;0.4167349753890665;-0.4352289867554814;-0.4352289853024988;0.4176406570875064;-0.3300000636275606;0.5322793741568319;0.9999448150078701
0.859104;1.005964558373257;0.41669319400292965;0.41426036197659694;-0.3362315218178155;-0.3342588858734182;0.9979356171561781;0.9999293310773701;10.000980888190409;0.4167352527800283;-0.43522898712450864;-0.4352289864621775;0.41764046504941466;-0.33000006380516805;0.532278474854139;0.9999439742905002
0.869104;1.0059639581789803;0.4166936907769812;0.41425952187371373;-0.3362315220693068;-0.33425888570172413;0.9979327754826004;0.9999289351579355;10.000964712631962;0.41673558132547667;-0.43522898747215766;-0.43522898762551376;0.4176402724358665;-0.33000006394215886;0.532277616486967;0.9999432568119763
0.879104;1.0059633347114003;0.416694115770396;0.4142587210975885;-0.33623152234481113;-0.3342588855635509;0.9979298616217096;0.9999285404033352;10.000948849365003;0.41673596311790717;-0.4352289877953541;-0.43522898878864896;0.4176400800252825;-0.3300000640383993;0.532276803593398;0.9999426708395767
0.889104;1.0059626892876923;0.4166944720166479;0.41425796260165276;-0.33623152264473216;-0.3342588854611967;0.9979268887750278;0.9999281376241538;10.000933350769605;0.4167363998078625;-0.4352289880923044;-0.4352289899472461;0.4176398876954418;-0.33000006409392074;0.532276041694366;0.9999422236859025
0.899104;1.005962025567823;0.4166947620159044;0.41425724883863996;-0.3362315229691274;-0.33425888539674187;0.9979238695027616;0.9999277189011603;10.000918266382314;0.4167368924453831;-0.43522898836244184;-0.4352289910971039;0.41763969501786746;-0.33000006410924415;0.5322753370096264;0.9999419221871166
0.909104;1.005961349105068;0.4166949877104535;0.41425658190766573;-0.3362315233176897;-0.33425888537211373;0.9979208148934803;0.999927277790814;10.000903610569319;0.41673744130548396;-0.4352289886059785;-0.43522899223427197;0.4176395023591894;-0.33000006408556065;0.5322746956592856;0.9999417719737658
0.919104;1.0059606662512703;0.41669515049162525;0.4142559642430113;-0.3362315236893268;-0.33425888538903104;0.9979177350082309;0.9999268089137023;10.000889339112778;0.4167380455980612;-0.4352289888234345;-0.4352289933546623;0.41763931129197057;-0.3300000640244764;0.532274123073288;0.9999417763714816
0.929104;1.0059599824369847;0.41669525130661716;0.4142553986486296;-0.3362315240817107;-0.33425888544875515;0.9979146399776009;0.9999263069359634;10.00087535542616;0.41673870328822415;-0.4352289890154048;-0.4352289944540618;0.41763912391672053;-0.3300000639277599;0.5322736237862508;0.9999419357740851
0.939104;1.005959300664944;0.4166952916498446;0.4142548879403096;-0.3362315244913775;-0.3342588855518264;0.9979115402726617;0.9999257664076614;10.000861537477112;0.4167394114339411;-0.4352289891824659;-0.4352289955284072;0.41763894222652465;-0.33000006379761937;0.5322732011837211;0.9999422482070496
0.949104;1.0059586207116664;0.41669527484522473;0.41425443499863795;-0.336231524914506;-0.33425888569808854;0.997908446338784;0.9999251826650127;10.000847766805474;0.41674016666592306;-0.4352289893251444;-0.4352289965736377;0.4176387680563243;-0.330000063637074;0.5322728580508309;0.999942710173036
0.959104;1.0059579385633617;0.416695206136337;0.4142540425410364;-0.3362315253475593;-0.334258885886898;0.997905368558091;0.9999245516133918;10.000833945248727;0.416740965600018;-0.435228989443949;-0.43522899758541755;0.41763860301705313;-0.3300000634499129;0.5322725979483061;0.9999433163396753
0.969104;1.0059572476207188;0.4166950913937218;0.4142537123175609;-0.3362315257872722;-0.334258886117394;0.9979023170533459;0.9999238688741213;10.000819997707605;0.4167418051260387;-0.4352289895393633;-0.43522899855920966;0.4176384481093306;-0.3300000632403666;0.5322724254877602;0.9999440589986933
0.979104;1.0059565418745027;0.4166949358917143;0.41425344482482146;-0.33623152623074987;-0.33425888638859;0.9978993006083797;0.9999231301935473;10.000805873317056;0.41674268221084926;-0.43522898961175727;-0.435228999490539;0.41763830347252656;-0.33000006301274654;0.5322723453291526;0.9999449284153601
0.989104;1.0059558177177241;0.4166947440036592;0.41425323971176087;-0.3362315266759445;-0.33425888669912807;0.9978963249807654;0.9999223317117111;10.000791555497383;0.41674359341998735;-0.4352289896612639;-0.43522900037522994;0.41763816873613524;-0.3300000627712361;0.532272361527945;0.9999459132747747
0.999104;1.0059550735206446;0.4166945194322536;0.4142530962125829;-0.33623152712187754;-0.3342588870471517;0.9978933915957636;0.9999214693320213;10.000777070467754;0.41674453476308354;-0.4352289896878338;-0.4352290012094528;0.4176380436624386;-0.33000006251971953;0.5322724774260283;0.9999470004721196
1.009104;1.005954308876052;0.4166942657932508;0.4142530133050496;-0.33623152756830343;-0.3342588874303912;0.9978904977144472;0.9999205387610954;10.000762477516865;0.4167455022183969;-0.43522898969143736;-0.4352290019896421;0.4176379283018841;-0.3300000622615798;0.5322726953174857;0.9999481748533838
1.019104;1.0059535249520497;0.41669398723216133;0.4142529893800779;-0.3362315280149644;-0.33425888784635677;0.9978876383223186;0.9999195362228578;10.000747847923932;0.41674649259374746;-0.43522898967194845;-0.43522900271257775;0.41763782249471043;-0.33000006199976706;0.5322730160117076;0.9999494193775232
1.029104;1.005952725653849;0.416693688522165;0.41425302189647417;-0.33623152846106374;-0.3342588882929524;0.9978848087723097;0.9999184583950892;10.000733248065746;0.4167475036966513;-0.4352289896288547;-0.43522900337565135;0.4176377251301972;-0.33000006173717383;0.5322734387754702;0.9999507150484456
1.039104;1.0059519173026952;0.41669337452285743;0.4142531078460662;-0.33623152890556435;-0.3342588887690792;0.9978820064676861;0.9999173019874403;10.000718731548828;0.4167485332742651;-0.43522898956140654;-0.4352290039770025;0.4176376337016575;-0.33000006147692446;0.5322739614650064;0.9999520409152015
1.049104;1.0059511067503109;0.4166930492199087;0.4142532445382723;-0.33623152934770967;-0.33425888927436076;0.9978792304992355;0.9999160640127402;10.00070434524468;0.41674957797217577;-0.4352289894691109;-0.4352290045152582;0.4176375446851855;-0.33000006122214837;0.532274580624003;0.9999533750610065
1.059104;1.0059503008553206;0.4166927150745587;0.4142534297146937;-0.336231529787066;-0.3342588898083217;0.9978764801867719;0.9999147415052514;10.00069014518114;0.4167506339915945;-0.4352289893520677;-0.43522900498896355;0.41763745448244244;-0.33000006097535095;0.5322752919655619;0.9999546958204238
1.069104;1.0059495076999214;0.4166923731707691;0.4142536612505258;-0.3362315302235191;-0.33425889036984974;0.9978737548228598;0.9999133310348162;10.000676205576077;0.4167516986583188;-0.4352289892109514;-0.4352290053961657;0.41763736024789533;-0.33000006073803606;0.5322760911469887;0.9999559827471258
1.079104;1.0059487366532402;0.4166920235583199;0.41425393709502983;-0.33623153065741185;-0.3342588909570352;0.9978710544886013;0.9999118293530428;10.000662613571308;0.41675277079148665;-0.4352289890467896;-0.4352290057346289;0.4176372602902379;-0.33000006051090774;0.532276974289399;0.9999572182113718
1.089104;1.0059479964957654;0.41669166525477724;0.4142542553844126;-0.3362315310894387;-0.33425889156744765;0.9978683791342571;0.9999102334889702;10.000649453752413;0.4167538497031779;-0.4352289888608144;-0.4352290060025894;0.41763715386545797;-0.33000006029446616;0.5322779384558398;0.9999583885920137
1.099104;1.0059472938107017;0.41669129636730934;0.414254614541689;-0.33623153152025537;-0.3342588921986952;0.9978657262473211;0.9999085400525587;10.000636794013365;0.41675493428059246;-0.4352289886546292;-0.4352290061992746;0.41763704072567925;-0.33000006008948196;0.532278981641257;0.9999594830275472
1.109104;1.0059466327996998;0.41669091471913067;0.4142550132271528;-0.33623153194999483;-0.334258892848628;0.9978630906740454;0.9999067457278746;10.000624683949434;0.4167560230213803;-0.43522898843046576;-0.4352290063247068;0.4176369210057327;-0.33000005989696857;0.532280101450151;0.9999604918763444
1.119104;1.005946016094005;0.4166905186219204;0.41425544982736523;-0.33623153237805625;-0.3342588935151564;0.9978604677967707;0.9999048488911076;10.000613159408973;0.4167571148526727;-0.4352289881911046;-0.4352290063792003;0.4176367954359121;-0.33000005971786944;0.5322812937839809;0.9999614077106467
1.129104;1.0059454451858765;0.41669010758369723;0.4142559217448855;-0.3362315328033093;-0.33425889419592153;0.9978578570176282;0.9999028509958746;10.000602244322678;0.4167582100256594;-0.43522898793958903;-0.4352290063632397;0.4176366653151563;-0.33000005955272527;0.5322825530154357;0.9999622261743737
1.139104;1.005944919497536;0.41668968275636914;0.4142564254089264;-0.33623153322433846;-0.33425889488788235;0.9978552621433;0.9999007573821792;10.00059195295587;0.4167593102558111;-0.43522898767910384;-0.43522900627768807;0.41763653181683275;-0.3300000594014133;0.5322838728015552;0.9999629443804662
1.149104;1.005944435805645;0.4166892466167179;0.41425695721731276;-0.3362315336396384;-0.33425889558723704;0.9978526896806316;0.9998985776373605;10.000582293078514;0.41676041797166025;-0.43522898741310273;-0.4352290061237753;0.4176363955436121;-0.33000005926312687;0.5322852463364112;0.9999635594259425
1.159104;1.0059439885071464;0.416688802071981;0.41425751435650165;-0.3362315340477522;-0.334258896289978;0.9978501475833405;0.9998963247766999;10.000573271867262;0.4167615352727068;-0.4352289871455315;-0.43522900590279817;0.41763625696615586;-0.33000005913654323;0.5322866663703173;0.9999640687735808
1.169104;1.0059435691693241;0.4166883515826671;0.41425809469330266;-0.3362315344471125;-0.3342588969926941;0.997847644921978;0.9998940132451395;10.000564909204549;0.41676266309965826;-0.4352289868808649;-0.4352290056158204;0.41763611662621375;-0.3300000590200305;0.5322881257337417;0.9999644709830531
1.179104;1.0059431670136783;0.4166878968397694;0.4142586964165788;-0.3362315348359102;-0.33425889769284883;0.997845191946905;0.9998916575681495;10.000557249237223;0.416763801087602;-0.4352289866237855;-0.4352290052637506;0.417635974647294;-0.33000005891194084;0.5322896180861497;0.9999647656552567
1.189104;1.0059427714535067;0.41668743945021075;0.414259317992693;-0.336231535212346;-0.33425889838837786;0.9978427990549142;0.99988927210915;10.000550354599802;0.4167649483638473;-0.4352289863786662;-0.4352290048477804;0.4176358303237161;-0.33000005881090255;0.5322911382231406;0.9999649530073185
1.199104;1.0059423739311297;0.4166869817488908;0.41425995807025234;-0.33623153557475544;-0.33425889907729317;0.9978404745665087;0.9998868702692276;10.000544280194346;0.4167661043982977;-0.4352289861490443;-0.4352290043696301;0.41763568207306645;-0.33000005871590143;0.5322926815353848;0.9999650333589636
1.209104;1.0059419680255364;0.41668652677620976;0.4142606155614281;-0.33623153592132654;-0.334258899757725;0.9978382239784347;0.9998844630334656;10.000539047714916;0.4167672689724244;-0.4352289859372103;-0.43522900383152324;0.4176355274036673;-0.3300000586262022;0.5322942426307201;0.9999650068349446
1.219104;1.005941549427984;0.416686078303475;0.414261289926541;-0.3362315362500725;-0.3342589004280906;0.9978360513871604;0.9998820583544932;10.000534647154218;0.41676844185667045;-0.4352289857441679;-0.4352290032362421;0.41763536273680785;-0.3300000585413844;0.5322958144590617;0.9999648734834024
1.229104;1.0059411161332346;0.41668564115405;0.41426198079051246;-0.33623153655933247;-0.3342589010869206;0.9978339606272644;0.9998796618066872;10.000531055001359;0.416769622909839;-0.4352289855699771;-0.43522900258726377;0.41763518350177165;-0.33000005846159197;0.5322973891833858;0.999964633465945
1.239104;1.0059406682757224;0.41668522069207126;0.41426268714454245;-0.3362315368482228;-0.33425890173245265;0.9978319554648765;0.9998772780259633;10.00052824247518;0.41677081221729795;-0.4352289854139567;-0.4352290018888231;0.4176349848806625;-0.3300000583877601;0.5322989595647197;0.9999642879094839
1.249104;1.0059402080100324;0.4166848219362418;0.41426340735762884;-0.33623153711675285;-0.33425890236240113;0.997830040109401;0.9998749119401839;10.000526171101418;0.4167720100473031;-0.43522898527450377;-0.4352290011455847;0.41763476291356516;-0.3300000583215087;0.5323005191907522;0.9999638399655851
1.259104;1.0059397389962068;0.4166844496023822;0.4142641398121706;-0.33623153736571193;-0.334258902974007;0.9978282191519768;0.9998725688673016;10.000524783697738;0.4167732168122919;-0.4352289851490913;-0.43522900036190815;0.41763451524672707;-0.33000005826489953;0.5323020620347988;0.999963294413476
1.269104;1.0059392643878846;0.4166841087729288;0.41426488304498693;-0.336231537596368;-0.33425890356427773;0.9978264958315893;0.999870253744292;10.000524001824674;0.4167744327921851;-0.43522898503475155;-0.4352289995413338;0.4176342410658859;-0.3300000582206571;0.5323035825510634;0.9999626569936454
1.279104;1.0059387850829904;0.41668380509338565;0.4142656356021698;-0.3362315378102178;-0.3342589041302409;0.9978248702534513;0.9998679706640901;10.000523739915653;0.41677565752265894;-0.43522898492853535;-0.4352289986866663;0.4176339404202652;-0.3300000581925238;0.5323050762337378;0.9999619344885842
1.289104;1.005938300554152;0.4166835442956428;0.41426639625595896;-0.33623153800906797;-0.3342589046692735;0.9978233392039589;0.9998657229514873;10.000523922284208;0.41677688919462413;-0.4352289848279002;-0.4352289978005151;0.4176336136440196;-0.3300000581847949;0.5323065398784516;0.9999611343941434
1.299104;1.005937810932881;0.41668333171031224;0.4142671639774561;-0.3362315381952171;-0.3342589051794336;0.997821897545269;0.9998635123613638;10.000524484119977;0.4167781245777176;-0.4352289847312218;-0.435228996886047;0.4176332614701955;-0.33000005820138806;0.5323079713676798;0.9999602646348483
1.309104;1.00593731705018;0.416683172093275;0.4142679372820673;-0.3362315383713267;-0.3342589056592605;0.997820539668146;0.9998613377481875;10.000525362746691;0.4167793596390836;-0.4352289846379568;-0.43522899594755177;0.41763288556160644;-0.33000005824551215;0.5323093690919588;0.9999593339882091
1.319104;1.0059368178137094;0.4166830696744784;0.41426871391496484;-0.3362315385399194;-0.3342589061072072;0.9978192592424457;0.999859195030662;10.000526489740073;0.4167805901789366;-0.4352289845481102;-0.4352289949903783;0.4176324887589833;-0.3300000583196707;0.5323107313621258;0.9999583525755862
1.329104;1.0059363088007802;0.4166830284213602;0.4142694913245851;-0.3362315387027813;-0.33425890652151574;0.9978180483255188;0.99985707764238;10.000527789280675;0.4167818122589483;-0.43522898446144;-0.43522899402023657;0.4176320748050208;-0.33000005842517416;0.5323120561765191;0.999957332099569
1.339104;1.0059357841225203;0.4166830522481855;0.41427026729944605;-0.33623153886070534;-0.33425890690049515;0.9978168977542924;0.9998549766514001;10.000529191327272;0.41678302246463417;-0.43522898437709945;-0.4352289930423573;0.4176316477941558;-0.3300000585616988;0.5323133408925054;0.9999562860667885
1.349104;1.0059352380072093;0.4166831447470548;0.41427104051009417;-0.3362315390138753;-0.3342589072426813;0.9978157985746007;0.9998528823611221;10.000530650627061;0.4167842174908231;-0.43522898429398865;-0.4352289920611238;0.41763121210870613;-0.3300000587277003;0.5323145818573822;0.9999552301264697
1.359104;1.0059346646323855;0.4166833086039856;0.4142718105564391;-0.3362315391625424;-0.3342589075469513;0.9978147432470196;0.9998507876947497;10.000532151185677;0.4167853937217633;-0.4352289842112614;-0.435228991080377;0.417630773214852;-0.3300000589210802;0.5323157749915971;0.9999541812011555
1.369104;1.0059340582692577;0.4166835454198853;0.41427257712025833;-0.3362315393072166;-0.33425890781262807;0.9978137260181665;0.9998486909975053;10.00053370046987;0.41678654759014594;-0.43522898412839367;-0.4352289901039334;0.41763033830082047;-0.3300000591394368;0.5323169171138363;0.9999531549047538
1.379104;1.0059334135106863;0.4166838559544829;0.41427333915216735;-0.336231539448357;-0.33425890803940234;0.9978127435496446;0.9998465968044364;10.000535326988967;0.41678767590877275;-0.4352289840449821;-0.4352289891355611;0.4176299157660577;-0.330000059380142;0.5323180063294132;0.9999521632937202
1.389104;1.0059327250684436;0.41668424005661975;0.4142740948222627;-0.3362315395864219;-0.33425890822712245;0.9978117960050943;0.9998445141919788;10.000537072189283;0.41678877596535857;-0.4352289839605694;-0.4352289881784328;0.41762951422306704;-0.33000005964031426;0.5323190409804105;0.9999512139133323
1.399104;1.005931988021922;0.4166846963737759;0.4142748417487511;-0.33623153972223346;-0.334258908375426;0.9978108867501674;0.9998424533336636;10.000538971545877;0.416789845824104;-0.43522898387451064;-0.4352289872349282;0.41762914206247265;-0.3300000599166779;0.532320018928488;0.9999503102152336
1.409104;1.0059311986496857;0.4166852223299578;0.41427557711686647;-0.33623153985673077;-0.3342589084834875;0.9978100205519165;0.9998404232236552;10.000541045880324;0.41679088431365996;-0.43522898378606806;-0.43522898630711304;0.4176288072645018;-0.3300000602057293;0.5323209378876479;0.9999494534382541
1.419104;1.0059303555116152;0.41668581431273927;0.4142762976493688;-0.3362315399904643;-0.3342589085503496;0.9978092018528428;0.9998384318012927;10.000543318412634;0.41679189051253646;-0.4352289836947679;-0.43522898539734145;0.41762851703147513;-0.33000006050415387;0.5323217951394467;0.9999486443114672
1.429104;1.0059294595706068;0.4166864680644208;0.4142769995474336;-0.3362315401237058;-0.3342589085752038;0.9978084340473191;0.9998364861907155;10.00054584391473;0.41679286351455713;-0.4352289836007047;-0.4352289845085277;0.4176282777145178;-0.3300000608090037;0.532322586706346;0.9999478837179633
1.439104;1.0059285126101813;0.41668717914752135;0.4142776785704278;-0.3362315402568205;-0.33425890855702584;0.9978077200899225;0.9998345923494028;10.000548718950537;0.416793802768833;-0.43522898350463424;-0.4352289836439744;0.41762809486815805;-0.3300000611176488;0.532323307952865;0.9999471734233577
1.449104;1.0059275160542767;0.4166879432043971;0.41427833043872947;-0.3362315403903638;-0.3342589084942275;0.9978070640597975;0.9998327553346129;10.00055206516655;0.41679470840594224;-0.4352289834077211;-0.43522898280696454;0.4176279730337242;-0.33000006142787086;0.5323239550905708;0.999946516567541
1.459104;1.0059264712859997;0.4166887558902187;0.4142789516524743;-0.3362315405249813;-0.33425890838463385;0.9978064722626214;0.9998309798154094;10.000556016993482;0.41679558120283255;-0.43522898331086535;-0.4352289820006875;0.4176279158321889;-0.3300000617380597;0.5323245256434985;0.9999459164994543
1.469104;1.0059253796243801;0.4166896124030969;0.4142795400524852;-0.3362315406614396;-0.33425890822550586;0.9978059527470918;0.9998292697843899;10.000560729879629;0.41679642224052516;-0.4352289832141552;-0.4352289812287061;0.4176279264490611;-0.33000006204718807;0.5323250179860246;0.9999453751436307
1.479104;1.0059242422652295;0.4166905071799952;0.41428009459329274;-0.3362315408008673;-0.3342589080139644;0.9978055139382043;0.9998276282533675;10.000566385733384;0.4167972322635787;-0.43522898311697694;-0.43522898049525277;0.4176280079329862;-0.33000006235454;0.5323254312369241;0.9999448930184327
1.489104;1.0059230613879857;0.41669143430522027;0.4142806147233743;-0.3362315409447723;-0.334258907747851;0.9978051637560732;0.9998260584905511;10.000573181743526;0.4167980111269503;-0.4352289830184924;-0.4352289798047432;0.41762816328962077;-0.3300000626592943;0.5323257658007775;0.9999444700549248
1.499104;1.005921839951429;0.4166923881062939;0.41428109975345795;-0.3362315410947272;-0.3342589074260756;0.9978049090843277;0.999824565922357;10.000581313590228;0.4167987575325833;-0.43522898291803525;-0.4352289791608863;0.4176283952946951;-0.3300000629601717;0.5323260236161175;0.9999441055529447
1.509104;1.0059205792726602;0.41669336343671676;0.41428154858717026;-0.3362315412520445;-0.33425890704843136;0.9978047541507975;0.9998231584260701;10.000590960135264;0.4167994689948311;-0.43522898281521366;-0.4352289785660561;0.4176287061561397;-0.33000006325555864;0.5323262076152898;0.9999437980994791
1.519104;1.0059192775569081;0.4166943557551707;0.41428196007748874;-0.3362315414177155;-0.3342589066156489;0.997804698682513;0.999821844946794;10.00060226923788;0.41680014218120565;-0.43522898270973964;-0.4352289780213045;0.417629097705489;-0.3300000635440515;0.5323263209779407;0.9999435471217983
1.529104;1.0059179306032782;0.41669536116014255;0.41428233347194693;-0.33623154159292595;-0.33425890612952647;0.9978047390777046;0.9998206336203288;10.000615352826166;0.41680077331849374;-0.43522898260125376;-0.4352289775268641;0.4176295718380462;-0.33000006382484987;0.5323263664525493;0.999943355052819
1.539104;1.0059165339474008;0.4166963764214063;0.4142826684005487;-0.336231541779782;-0.33425890559289084;0.9978048714868542;0.9998195302676;10.000630292563464;0.4168013583742869;-0.4352289824893626;-0.43522897708257285;0.4176301303785285;-0.33000006409775007;0.5323263460000053;0.99994322758971
1.549104;1.0059150857535857;0.4166973989306543;0.4142829644985778;-0.33623154198131744;-0.33425890500983657;0.997805092410401;0.9998185383899295;10.00064713793235;0.416801893094401;-0.4352289823737843;-0.4352289766881431;0.41763077445961944;-0.33000006436311696;0.5323262614033312;0.9999431717805675
1.559104;1.0059135884913513;0.4166984264115938;0.41428322098906184;-0.3362315422009081;-0.33425890438593875;0.9978053971395318;0.9998176601587898;10.000665902206457;0.4168023731223562;-0.43522898225439977;-0.43522897634328395;0.4176315039249971;-0.33000006462205433;0.5323261152726535;0.9999431936849354
1.569104;1.0059120479839159;0.41669945650572693;0.41428343656744;-0.3362315424418601;-0.3342589037276313;0.9978057791169516;0.9998168967368035;10.000686578345976;0.41680279432882744;-0.4352289821314276;-0.43522897604750976;0.41763231710745685;-0.3300000648761267;0.5323259111942037;0.9999432973137562
1.579104;1.0059104705766977;0.4167004868265278;0.4142836098095553;-0.3362315427071893;-0.33425890304113115;0.9978062304612721;0.9998162482722686;10.000709156280637;0.4168031528516883;-0.4352289820057579;-0.43522897580006703;0.41763321085688326;-0.33000006512655505;0.5323256534382814;0.9999434851740463
1.589104;1.0059088604417348;0.41670151549755235;0.4142837399854919;-0.3362315429995139;-0.3342589023319119;0.9978067426997741;0.999815714362594;10.00073362113364;0.4168034450228317;-0.4352289818789537;-0.4352289756002294;0.417634180350314;-0.3300000653740781;0.5323253470498062;0.999943758979176
1.599104;1.0059072192492933;0.41670254132500695;0.4142838275998679;-0.33623154332108546;-0.3342589016049366;0.9978073077594475;0.9998152948204169;10.000759949493107;0.4168036677840551;-0.4352289817529087;-0.4352289754475797;0.4176352191978341;-0.33000006561954387;0.5323249973008813;0.9999441196408476
1.609104;1.0059055481841048;0.4167035635046475;0.4142838740589168;-0.3362315436736186;-0.3342589008650768;0.9978079190574513;0.9998149903648911;10.000788118214226;0.41680381878785866;-0.43522898162949697;-0.43522897534193344;0.41763632042486226;-0.3300000658639908;0.5323246081844997;0.9999445674829699
1.619104;1.0059038495840424;0.41670458139323024;0.4142838809589534;-0.3362315440580397;-0.33425890011710996;0.9978085720430206;0.9998148026483228;10.000818115899593;0.41680389577096144;-0.4352289815103374;-0.4352289752828375;0.4176374773894704;-0.33000006610809446;0.532324182028163;0.9999451027712541
1.629104;1.0059021265931178;0.4167055941626742;0.414283849938623;-0.33623154447460274;-0.3342588993653329;0.9978092638769477;0.9998147338551967;10.000849941879608;0.4168038962070202;-0.43522898139682137;-0.4352289752689677;0.4176386842177968;-0.33000006635184403;0.5323237208118836;0.9999457259493982
1.639104;1.00590038185257;0.41670660022466194;0.41428378290217693;-0.3362315449231071;-0.3342588986134167;0.997809992650152;0.999814786676887;10.000883594147822;0.4168038176174455;-0.4352289812904614;-0.435228975297862;0.41763993631727925;-0.3300000665947796;0.5323232270303077;0.9999464378249074
1.649104;1.0058986168092008;0.41670759687448666;0.41428368163959156;-0.33623154540280614;-0.3342588978647659;0.9978107569434882;0.9998149644900872;10.000919049527857;0.4168036579705168;-0.43522898119333553;-0.43522897536605937;0.4176412304018642;-0.33000006683634353;0.5323227030688037;0.9999472392052334
1.659104;1.005896831867748;0.4167085803345945;0.41428354725478184;-0.3362315459120622;-0.33425889712281676;0.9978115554092075;0.9998152715652453;10.000956237860956;0.41680341568331336;-0.435228981108279;-0.43522897546947964;0.41764256364819285;-0.33000006707568597;0.5323221501026965;0.9999481296486085
1.669104;1.005895026574946;0.416709546186363;0.4142833805096623;-0.3362315464481346;-0.3342588963909371;0.9978123856430164;0.9998157134322629;10.000995034413517;0.41680308947867645;-0.4352289810385265;-0.43522897560404533;0.4176439330582406;-0.3300000673112084;0.5323215673701289;0.999949106353535
1.679104;1.0058931998882035;0.41671048984414605;0.4142831824043088;-0.3362315470073507;-0.3342588956722181;0.9978132435945408;0.9998162962532476;10.001035287141896;0.4168026784466836;-0.4352289809868664;-0.43522897576624564;0.41764533538149773;-0.3300000675406056;0.5323209521940799;0.9999501639469356
1.689104;1.0058913502855655;0.416711406555229;0.4142829539293947;-0.3362315475855325;-0.3342588949693458;0.9978141249379789;0.9998170249807441;10.001076853093657;0.41680218173875666;-0.4352289809550461;-0.43522897595305565;0.41764676697687897;-0.3300000677611818;0.5323203008123205;0.9999512956372295
1.699104;1.0058894752627028;0.4167122912926225;0.41428269556284264;-0.33623154817836476;-0.3342588942846259;0.9978150268131238;0.999817902172229;10.00111961208719;0.4168015979022469;-0.4352289809436742;-0.4352289761615191;0.4176482235930382;-0.3300000679700072;0.5323196092873971;0.9999524952952908
1.709104;1.0058875711410082;0.41671313888875616;0.41428240735188154;-0.3362315487814453;-0.33425889362017885;0.9978159472845286;0.999818927825465;10.001163464260655;0.4168009249756805;-0.4352289809519025;-0.4352289763885809;0.41764970042379435;-0.33000006816418825;0.5323188737992625;0.9999537579083317
1.719104;1.0058856329341048;0.41671394396305905;0.41428208944296036;-0.33623154939019084;-0.33425889297809885;0.9978168830088083;0.9998200993777583;10.001208332542479;0.41680016141799925;-0.4352289809770537;-0.43522897663108623;0.4176511926287292;-0.3300000683411644;0.5323180907434111;0.9999550774045015
1.729104;1.0058836541954639;0.4167147009942967;0.41428174241720495;-0.3362315500001224;-0.3342588923605004;0.9978178281794062;0.9998214122745024;10.001254164850451;0.41679930672127397;-0.4352289810152751;-0.43522897688592127;0.4176526958584254;-0.33000006849867053;0.532317257428501;0.9999564449981097
1.739104;1.0058816286053163;0.41671540498868853;0.41428136705108926;-0.33623155060746335;-0.33425889176953805;0.997818775172809;0.9998228613947685;10.001300924590396;0.4167983610078652;-0.43522898106298186;-0.4352289771501284;0.41765420612241644;-0.3300000686346526;0.5323163731652714;0.9999578502364916
1.749104;1.0058795522652049;0.41671605188131366;0.4142809639264413;-0.3362315512094651;-0.3342588912072051;0.9978197148594997;0.999824442380132;10.001348576917435;0.41679732413947806;-0.43522898111753733;-0.4352289774206225;0.41765571953674996;-0.3300000687473237;0.5323154395242906;0.9999592832128521
1.759104;1.0058774238249673;0.4167166384733339;0.4142805335856571;-0.33623155180412295;-0.33425889067513553;0.9978206372217341;0.999826152158825;10.001397076686938;0.4167961955719135;-0.4352289811767033;-0.4352289776937876;0.41765723270779515;-0.33000006883505684;0.532314458986351;0.9999607364436796
1.769104;1.0058752424857291;0.41671716259466224;0.41428007691276364;-0.3362315523894381;-0.3342588901751186;0.9978215328181977;0.9998279886437839;10.0014463621243;0.41679497516162883;-0.43522898123808407;-0.4352289779653804;0.4176587431442201;-0.33000006889610267;0.5323134331819167;0.9999622055856433
1.779104;1.0058730061137642;0.41671762340239227;0.41427959497412903;-0.33623155296293233;-0.33425888970987544;0.9978223933216086;0.999829950084238;10.001496362634514;0.4167936634459918;-0.4352289812991548;-0.4352289782307538;0.41766024907646715;-0.33000006892854283;0.5323123624292477;0.9999636882056363
1.789104;1.0058707113513312;0.4167180213022356;0.41427908864900453;-0.3362315535218223;-0.33425888928277525;0.9978232114907769;0.9998320346555487;10.001547006911316;0.41679226079614595;-0.4352289813574263;-0.43522897848540015;0.41766174934981704;-0.3300000689304823;0.5323112464207437;0.9999651820051882
1.799104;1.0058683544549845;0.41671835731265494;0.41427855866001495;-0.3362315540633818;-0.33425888889656086;0.99782398132234;0.9998342396663317;10.00159821856122;0.41679076689564953;-0.43522898141088207;-0.43522897872554484;0.4176632437067747;-0.3300000688998928;0.532310085025299;0.9999666846579075
1.809104;1.0058659307211752;0.4167186324532206;0.414278005690054;-0.3362315545851976;-0.33425888855247615;0.9978246979295136;0.9998365603980197;10.001649916261677;0.4167891812446135;-0.43522898145860844;-0.4352289789483576;0.41766473287177824;-0.3300000688341761;0.5323088787385288;0.9999681948994245
1.819104;1.0058634352927744;0.4167188478912152;0.4142774303246962;-0.3362315550852538;-0.3342588882504647;0.9978253584837283;0.9998389898065279;10.001702019380835;0.41678750360733235;-0.4352289815005483;-0.43522897915178627;0.41766621844881757;-0.33000006873019416;0.5323076288187328;0.9999697134076199
1.829104;1.005860866442926;0.416719005597474;0.414276833038212;-0.33623155556165074;-0.3342588879898183;0.9978259646306681;0.9998415188075823;10.001754441602339;0.41678573380965006;-0.43522898153649076;-0.4352289793341505;0.417667702910571;-0.33000006858489567;0.5323063372569672;0.9999712429094588
1.839104;1.0058582265656058;0.41671910859698;0.41427621406529974;-0.3362315560123758;-0.3342588877694254;0.9978265228778427;0.9998441365296565;10.001807080933485;0.41678387156670527;-0.43522898156555434;-0.43522897949363715;0.41766918940300696;-0.3300000683960002;0.5323050065609253;0.999972787098032
1.849104;1.0058555203795108;0.4167191602489021;0.4142755731939192;-0.3362315564352995;-0.3342588875874791;0.9978270407221023;0.9998468305114995;10.001859817714488;0.41678191680090054;-0.43522898158630574;-0.43522897962807067;0.4176706811268824;-0.3300000681621893;0.5323036396457083;0.9999743491127006
1.859104;1.0058527537221167;0.41671916333173525;0.4142749098874997;-0.33623155682817896;-0.3342588874413341;0.9978275225520186;0.9998495865562551;10.001912520505988;0.41677987003995143;-0.4352289815972237;-0.4352289797349906;0.4176721806831672;-0.33000006788283187;0.5323022402444313;0.9999759311793803
1.869104;1.0058499329136972;0.41671912029954716;0.4142742235594732;-0.33623155718903375;-0.3342588873278881;0.9978279695661457;0.9998523888813005;10.00196506688561;0.41677773236695803;-0.43522898159727197;-0.4352289798118451;0.4176736898152316;-0.330000067557974;0.5323008131624394;0.9999775346343595
1.879104;1.0058470640800794;0.41671903444498365;0.41427351390179973;-0.33623155751661404;-0.3342588872440671;0.9978283814869928;0.9998552209797293;10.002017364550609;0.4167755053312899;-0.43522898158606216;-0.4352289798562174;0.417675209399691;-0.3300000671885277;0.5322993635151265;0.9999791598463208
1.889104;1.005844153302747;0.41671891046924303;0.4142727814086144;-0.33623155781015746;-0.334258887186894;0.9978287568823666;0.9998580665040965;10.002069344975038;0.41677319151641884;-0.43522898156369155;-0.4352289798659475;0.41767673944574335;-0.33000006677595184;0.5322978957138711;0.999980807577502
1.899104;1.0058412071741951;0.4167187541393206;0.41427202747219766;-0.3362315580689746;-0.3342588871531305;0.997829093079205;0.9998609099933637;10.00212094409295;0.4167707950180229;-0.43522898153062695;-0.4352289798392138;0.4176782791379196;-0.33000006632167866;0.532296413234027;0.9999824807380511
