time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.499104;1.0059501859685278;0.41667048629584946;0.41423674543457756;-0.33623144360940743;-0.3342588111904192;0.9978331970053691;1.0002229089169064;9.998220171452303;0.4167182147902769;-0.4352290011650049;-0.4352289439976112;0.4176105434823842;-0.32999999209025943;0.5322839238779806;1.0000133837039802
3.509104;1.005950572527073;0.4166704887746646;0.4142352820607064;-0.3362314433798501;-0.3342588111010713;0.9978296827217308;1.0002264240841034;9.998234434340496;0.41671957634276047;-0.43522900214364924;-0.4352289426072546;0.41760954575773457;-0.32999999248128226;0.532282822395836;1.000015459590579
3.519104;1.0059508551830034;0.41667047777323374;0.4142337738582296;-0.3362314431696933;-0.3342588110025976;0.9978260568775542;1.000229806123465;9.998249950556577;0.41672093800979326;-0.4352290031633852;-0.435228941209734;0.41760861859795556;-0.3299999928880896;0.5322816719849153;1.0000175634090438
3.529104;1.0059510315453326;0.41667044840984324;0.4142322212900885;-0.33623144297916274;-0.33425881089526965;0.9978223343794437;1.0002330517910993;9.99826660607026;0.4167223022172447;-0.4352290042233642;-0.43522893980759636;0.41760776425282475;-0.3299999933096273;0.5322804763678773;1.0000196910424233
3.539104;1.0059511000701298;0.4166703965842217;0.4142306241108342;-0.3362314428081828;-0.3342588107788451;0.9978185305647281;1.0002361565647067;9.998284284783997;0.41672367157184387;-0.4352290053223296;-0.43522893840278026;0.4176069857925203;-0.32999999374472466;0.5322792379922594;1.000021838793744
3.549104;1.0059510595983816;0.41667031856293046;0.41422898162945393;-0.33623144265589777;-0.3342588106526333;0.9978146601636672;1.0002391167653153;9.998302888477706;0.4167250489599023;-0.43522900645878515;-0.4352289369970343;0.41760628577240866;-0.3299999941924112;0.5322779580602582;1.000024001832297
3.559104;1.0059509094856205;0.4166702105734801;0.4142272931976591;-0.33623144252094334;-0.33425881051580153;0.9978107387933606;1.0002419308841901;9.99832234688918;0.41672643754168326;-0.4352290076312825;-0.4352289355923835;0.41760566551992095;-0.3299999946525964;0.5322766376064553;1.0000261737949085
3.569104;1.0059506520112151;0.4166700690252772;0.41422555853310056;-0.3362314424021817;-0.3342588103675037;0.997806783114479;1.0002445986494644;9.99834260489284;0.41672784045419964;-0.43522900883857196;-0.43522893419103414;0.41760512546285994;-0.329999995126323;0.5322752788211023;1.0000283479209189
3.579104;1.0059502938079279;0.4166698908472225;0.4142237781593667;-0.3362314422990996;-0.3342588102068718;0.9978028091225841;1.0002471193565092;9.99836360126353;0.4167292601910992;-0.4352290100795218;-0.43522893279487107;0.41760466563169774;-0.3299999956150347;0.5322738850034393;1.0000305172684627
3.589104;1.0059498443488188;0.4166696733549718;0.4142219539330381;-0.3362314422114899;-0.3342588100332285;0.997798830421528;1.0002494917869267;9.998385250448024;0.41673069826048836;-0.4352290113531057;-0.43522893140517493;0.417604285995493;-0.3299999961195746;0.5322724597612969;1.000032673885333
3.599104;1.005949314418062;0.4166694137170202;0.4142200890271708;-0.3362314421389098;-0.33425880984637674;0.9977948567750656;1.0002517155224953;9.998407440386845;0.41673215534419955;-0.43522901265840425;-0.4352289300228598;0.4176039864517628;-0.3299999966397924;0.5322710068463893;1.000034808685845
3.609104;1.0059487156619207;0.4166691086551352;0.414218187255658;-0.33623144208053557;-0.3342588096466409;0.9977908935019995;1.0002537910805747;9.998430058515169;0.41673363164409005;-0.4352290139943767;-0.4352289286487915;0.41760376636916446;-0.3299999971748004;0.5322695305541016;1.0000369119378356
3.619104;1.00594806005466;0.4166687547533524;0.4142162524037036;-0.3362314420352356;-0.3342588094347111;0.9977869428624454;1.000255719182774;9.998453017743282;0.4167351271605051;-0.4352290153596061;-0.43522892728368756;0.41760362431879383;-0.32999999772344984;0.532268036284339;1.0000389741423943
3.629104;1.0059473596582829;0.4166683488207021;0.4142142883520318;-0.336231442001462;-0.33425880921136863;0.9977830065254414;1.0002575012310924;9.998476245948767;0.416736641853314;-0.4352290167523044;-0.43522892592801704;0.41760355825043494;-0.32999999828464066;0.5322665308406039;1.0000409869753972
3.639104;1.0059466270491837;0.4166678880985931;0.41421229981663965;-0.33623144197737015;-0.33425880897700766;0.9977790866504409;1.0002591397919893;9.998499659155472;0.41673817572074123;-0.43522901817044723;-0.43522892458222434;0.41760356571163;-0.32999999885738074;0.532265021777047;1.0000429434926503
3.649104;1.0059458754806818;0.4166673706386884;0.4142102927046938;-0.33623144196145976;-0.3342588087313275;0.9977751854794494;1.0002606375419785;9.99852315967671;0.41673972874412857;-0.43522901961184934;-0.43522892324675255;0.4176036439491591;-0.3299999994407474;0.5322635162102884;1.0000448382918523
3.659104;1.0059451173787777;0.41666679530365;0.41420827368806856;-0.3362314419530262;-0.3342588084735448;0.9977713057899625;1.0002619955641332;9.998546658359286;0.41674130075913346;-0.4352290210742566;-0.43522892192181967;0.4176037897057327;-0.3300000000339402;0.5322620201432903;1.0000466678479853
3.669104;1.0059443621473962;0.41666616110191207;0.41420624958212066;-0.3362314419521878;-0.33425880820270704;0.9977674521598041;1.0002632122701691;9.998570090169132;0.4167428913106742;-0.43522902255533935;-0.43522892060748836;0.4176039986433012;-0.33000000063633983;0.53226053824079;1.0000484303325348
3.679104;1.0059436156240864;0.41666546673809607;0.4142042272560862;-0.336231441959739;-0.3342588079178222;0.9977636305139633;1.0002642840272329;9.99859340690184;0.4167444994384867;-0.43522902405231934;-0.4352289193039367;0.41760426520095784;-0.3300000012474077;0.5322590737554049;1.0000501257987608
3.689104;1.0059428804263506;0.4166647107668695;0.4142022140847363;-0.3362314419766564;-0.33425880761795285;0.997759846063137;1.0002652075283558;9.998616561640285;0.4167461236596576;-0.43522902556159243;-0.4352289180116111;0.4176045835629627;-0.3300000018666032;0.5322576289243747;1.000051757094846
3.699104;1.0059421561002797;0.4166638919492248;0.4142002179947843;-0.33623144200362914;-0.33425880730231355;0.9977561023559218;1.000265981376329;9.998639503341563;0.4167477620415864;-0.4352290270788155;-0.43522891673142233;0.41760494890519345;-0.33000000249331524;0.5322562060436111;1.0000533300761667
3.709104;1.0059414404880245;0.4166630096581126;0.4141982463798625;-0.3362314420410515;-0.3342588069705144;0.9977524022989018;1.0002666050059055;9.9986621784182;0.41674941192945125;-0.435229028599234;-0.4352289154647909;0.41760535771437207;-0.3300000031266592;0.5322548085450578;1.0000548526162187
3.719104;1.0059407320476037;0.41666206424475105;0.4141963048715459;-0.33623144208906136;-0.33425880662286467;0.997748749642051;1.0002670768427762;9.998684531032984;0.4167510698562905;-0.43522903011801894;-0.4352289142132966;0.41760580727579055;-0.3300000037653411;0.5322534410137826;1.0000563334435129
3.729104;1.0059400306224306;0.41666105704809236;0.414194397329316;-0.3362314421475548;-0.33425880626030197;0.9977451496299868;1.0002673933719624;9.998706512917733;0.41675273201823654;-0.4352290316307327;-0.4352289129784757;0.41760629514426073;-0.3300000044076607;0.5322521084078718;1.0000577812316283
3.739104;1.0059393367210265;0.416659990089364;0.41419252673439344;-0.3362314422163796;-0.3342588058841254;0.9977416087504649;1.0002675485261712;9.998728106158836;0.41675439446818907;-0.435229033133578;-0.43522891176197087;0.4176068187587492;-0.3300000050516497;0.5322508154504707;1.000059203597335
3.749104;1.0059386513622608;0.41665886573241595;0.41419069590786517;-0.3362314422956145;-0.33425880549577214;0.9977381343245637;1.0002675336969384;9.998749327836752;0.4167560525865972;-0.4352290346230956;-0.4352289105656924;0.41760737505017;-0.3300000056951927;0.5322495662573641;1.0000606064937934
3.759104;1.0059379762453537;0.41665768625357075;0.414188907719524;-0.3362314423858646;-0.33425880509650036;0.9977347349326805;1.0002673386740006;9.998770206454008;0.4167577007197329;-0.43522903609580715;-0.43522890939208814;0.4176079605958348;-0.3300000063359079;0.5322483638966311;1.0000619947800595
3.769104;1.0059373131582097;0.41665645352954706;0.41418716499272684;-0.33623144248826475;-0.33425880468729624;0.9977314212558347;1.0002669521320713;9.998790764431384;0.41675933250893554;-0.4352290375481362;-0.43522890824424687;0.41760857234171184;-0.3300000069710674;0.5322472101281035;1.0000633732793782
3.779104;1.005936663043302;0.41665516952780396;0.41418547041788634;-0.33623144260399535;-0.3342588042692086;0.9977282050029778;1.000266361675894;9.998811019788434;0.4167609411806514;-0.43522903897629406;-0.43522890712542156;0.4176092077300254;-0.3300000075977872;0.5322461057974425;1.000064746354706
3.789104;1.0059360255069354;0.4166538372246672;0.41418382671359066;-0.3362314427338261;-0.3342588038437242;0.9977250963711461;1.0002655551496393;9.998830987937628;0.4167625194836194;-0.43522904037613214;-0.435228906038574;0.41760986418541457;-0.3300000082133626;0.5322450516274714;1.0000661162680973
3.799104;1.005935399832923;0.41665246065168654;0.4141822367991482;-0.33623144287815127;-0.3342588034127574;0.9977221035206668;1.0002645223965665;9.998850679081894;0.4167640598016463;-0.43522904174331906;-0.4352289049863596;0.4176105389843481;-0.3300000088155937;0.5322440487006165;1.000067483036194
3.809104;1.0059347867606059;0.41665104427884636;0.41418070401746704;-0.336231443037264;-0.3342588029782901;0.997719233826237;1.0002632552716297;9.998870103037461;0.41676555479083527;-0.4352290430736223;-0.43522890397120534;0.4176112293415622;-0.3300000094028772;0.5322430984458708;1.0000688453367
3.819104;1.0059341882302362;0.41664959293795356;0.4141792327230688;-0.3362314432115162;-0.3342588025422339;0.9977164943090957;1.000261746770841;9.998889271557427;0.41676699836843817;-0.4352290443627888;-0.4352289029952946;0.4176119320669488;-0.3300000099739753;0.5322422026503854;1.00007020016287
3.829104;1.0059336060189057;0.4166481121728465;0.414177828624419;-0.3362314434012651;-0.3342588021067195;0.9977138916069177;1.0002599911006502;9.998908177711765;0.4167683864632458;-0.43522904560626025;-0.43522890206045994;0.4176126431502464;-0.33000001052767264;0.5322413635843091;1.0000715424652693
3.839104;1.0059330420091064;0.41664660817728244;0.4141764982538432;-0.33623144360664503;-0.3342588016742122;0.9977114322624089;1.0002579844381472;9.998926776231562;0.41676971707777594;-0.4352290467993082;-0.43522890116821245;0.41761335792733695;-0.33000001106267246;0.5322405835355171;1.0000728660733278
3.849104;1.005932498764099;0.41664508718274595;0.4141752477301868;-0.33623144382747205;-0.33425880124733637;0.9977091229157574;1.0002557255907447;9.99894499818647;0.41677098973783355;-0.4352290479376178;-0.4352289003202063;0.4176140718328719;-0.3300000115777586;0.5322398642309121;1.0000741645712303
3.859104;1.0059319788748862;0.41664355473874565;0.4141740817928856;-0.33623144406344974;-0.33425880082891485;0.9977069702280901;1.000253216142161;9.99896277522522;0.41677220483828664;-0.4352290490178481;-0.4352288995186024;0.4176147809903164;-0.33000001207184715;0.5322392072936667;1.0000754321985383
3.869104;1.005931484206847;0.41664201521277844;0.41417300400569623;-0.33623144431443847;-0.33425880042209133;0.9977049795620346;1.0002504601297146;9.998980039474304;0.4167733633445798;-0.43522905003783197;-0.4352288987655761;0.4176154820584372;-0.3300000125438774;0.5322386150615811;1.0000766653343705
3.879104;1.0059310156043797;0.41664047158197426;0.41417201717136154;-0.3362314445806894;-0.3342588000300533;0.9977031529386089;1.000247463866137;9.9989967169398;0.41677446675125845;-0.43522905099654463;-0.4352288980624808;0.41761617188502287;-0.33000001299272397;0.5322380903751402;1.0000778629270297
3.889104;1.0059305727553058;0.41663892554129384;0.4141711231290887;-0.33623144486308554;-0.3342587996555924;0.997701489026748;1.0002442360902006;9.999012735205438;0.41677551681227243;-0.435229051893921;-0.4352288974098452;0.4176168477336057;-0.3300000134172059;0.5322376357497766;1.000079025347286
3.899104;1.005930154515514;0.4166373777847225;0.4141703226743487;-0.3362314451631638;-0.33425879930083907;0.9976999849088747;1.0002407879339181;9.999028029603936;0.41677651501311275;-0.43522905273052787;-0.4352288968084042;0.4176175076823167;-0.33000001381639277;0.5322372531857981;1.000080153511962
3.909104;1.0059297594838623;0.41663582840175806;0.41416961582650064;-0.3362314454826655;-0.3342587989671667;0.9976986375909014;1.000237132096926;9.999042543569034;0.41677746232735025;-0.4352290535072354;-0.43522889626014516;0.4176181502949196;-0.330000014189896;0.5322369443786951;1.000081248817703
3.919104;1.0059293856903961;0.41663427756615296;0.41416900200132695;-0.33623144582292425;-0.3342587986555611;0.9976974449644005;1.0002332814270278;9.999056233628025;0.4167783592808377;-0.43522905422493746;-0.43522889576836826;0.41761877390234176;-0.33000001453765737;0.5322367104815596;1.0000823125962328
3.929104;1.0059290290270437;0.41663272610240515;0.4141684797741252;-0.3362314461848504;-0.334258798367283;0.9976964060406533;1.0002292479093269;9.999069069169039;0.4167792060016748;-0.4352290548843506;-0.4352288953368564;0.417619376592171;-0.3300000148597453;0.5322365516922555;1.000083345124643
3.939104;1.005928681773666;0.4166311750806164;0.4141680464683152;-0.3362314465694116;-0.3342587981039733;0.9976955201835005;1.0002250424381718;9.999081027269069;0.4167800023328128;-0.43522905548616675;-0.43522889496911205;0.4176199567458733;-0.33000001515653515;0.5322364672300585;1.0000843456411426
3.949104;1.005928333054713;0.41662962470126985;0.4141676981977543;-0.33623144697752533;-0.33425879786717544;0.9976947854851985;1.000220675044717;9.999092096432515;0.4167807479586839;-0.4352290560312226;-0.4352288946682681;0.41762051302918546;-0.33000001542873453;0.532236455429684;1.0000853126831142
3.959104;1.0059279706798332;0.4166280739173255;0.41416743015628554;-0.336231447409259;-0.3342587976579626;0.9976941974027925;1.0002161551103168;9.999102279238068;0.41678144241297327;-0.4352290565199925;-0.4352288944372724;0.4176210438354042;-0.3300000156770184;0.5322365138990959;1.0000862428734
3.969104;1.0059275829915155;0.4166265212474654;0.414167236790863;-0.33623144786341663;-0.33425879747695825;0.9976937494198228;1.0002114920173968;9.999111588438698;0.4167820852039307;-0.43522905695205566;-0.4352288942789441;0.4176215471633433;-0.3300000159016433;0.5322366401340677;1.0000871299230738
3.979104;1.0059271611019875;0.41662496566571544;0.41416711234120246;-0.336231448338;-0.33425879732445996;0.9976934351155832;1.0002066974077108;9.999120051408608;0.41678267591526497;-0.4352290573264542;-0.4352288941960698;0.41762202126940096;-0.33000001610247565;0.5322368320828172;1.000087965779736
3.989104;1.0059267002650112;0.41662340718593976;0.41416705178417484;-0.33623144883098977;-0.334258797200467;0.9976932490058771;1.000201787425694;9.999127715248605;0.41678321378428873;-0.43522905764252257;-0.4352288941913789;0.41762246534968567;-0.33000001627947645;0.532237088388948;1.000088741724278
3.999104;1.0059261984817398;0.41662184736422575;0.4141670512559201;-0.3362314493408759;-0.3342587971048462;0.9976931856783097;1.0001967822250966;9.999134632010344;0.4167836974972256;-0.43522905790066413;-0.4352288942673044;0.41762287920669916;-0.3300000164332915;0.5322374085196535;1.0000894485137577
4.009104;1.0059256545439081;0.41662028910379995;0.414167107683387;-0.33623144986689113;-0.33425879703738737;0.9976932388057708;1.0001917040265198;9.99914083164079;0.41678412620289096;-0.4352290581028087;-0.43522889442603563;0.4176232622990273;-0.3300000165656375;0.5322377921058553;1.0000900771123888
4.019104;1.0059250682779448;0.41661873601170246;0.4141672182967676;-0.3362314504089116;-0.3342587969973043;0.9976934008209597;1.0001865761605822;9.999146310065765;0.4167845006464251;-0.4352290582519777;-0.43522889466968345;0.417623613645536;-0.3300000166793051;0.5322382375789904;1.000090619656745
4.029104;1.005924441723366;0.41661719233873645;0.41416738023161476;-0.3362314509669577;-0.3342587969828909;0.9976936640215284;1.000181422332184;9.999151044297085;0.41678482283713797;-0.43522905835140135;-0.4352288950000595;0.4176239325193417;-0.33000001677777663;0.5322387414793475;1.0000910693139187
4.039104;1.0059237788076956;0.41661566311691234;0.41416758999883174;-0.3362314515407228;-0.3342587969920432;0.9976940226297326;1.0001762649300783;9.999155018674918;0.41678509501894273;-0.43522905840443604;-0.43522889541841836;0.4176242188824333;-0.3300000168648523;0.532239298630594;1.0000914189611252
4.049104;1.005923083845461;0.41661415355297243;0.4141678430379524;-0.33623145212948197;-0.33425879702299854;0.9976944730555601;1.000171123784722;9.999158236340248;0.41678531975730304;-0.43522905841502557;-0.435228895925255;0.41762447342450704;-0.33000001694433817;0.5322399023946456;1.0000916604299572
4.059104;1.0059223610609072;0.41661266793625074;0.41416813413294035;-0.33623145273209903;-0.33425879707449874;0.997695012442748;1.0001660165914608;9.999160709933495;0.41678550081879834;-0.43522905838758524;-0.4352288965199263;0.41762469743489267;-0.3300000170196376;0.5322405451903833;1.00009178592645
4.069104;1.0059216155117305;0.41661120909453003;0.41416845880538;-0.33623145334678034;-0.33425879714561285;0.9976956379175209;1.0001609590694671;9.999162453781516;0.4167856431611675;-0.4352290583263648;-0.435228897200495;0.41762489255357266;-0.33000001709366644;0.5322412192773652;1.000091789931104
4.079104;1.0059208533268582;0.41660977864956344;0.4141688142379282;-0.3362314539707484;-0.33425879723560353;0.9976963462335929;1.000155963538871;9.999163485271296;0.4167857519867329;-0.43522905823500985;-0.4352288979641246;0.4176250607616002;-0.3300000171691887;0.5322419172576969;1.0000916692648136
4.089104;1.0059200803515913;0.4166083775055603;0.41416919881095815;-0.3362314546003675;-0.3342587973438695;0.9976971328539097;1.0001510386710724;9.99916381810078;0.41678583216085446;-0.4352290581165257;-0.43522889880763177;0.4176252047948806;-0.33000001724913125;0.5322426323584113;1.0000914224185549
4.099104;1.0059193007093181;0.4166070061538109;0.41416961139902597;-0.336231455231826;-0.33425879746991194;0.9976979915857991;1.000146191837876;9.999163452384032;0.41678588834053654;-0.4352290579734427;-0.4352288997275338;0.41762532840427924;-0.33000001733664697;0.5322433583322521;1.0000910496057849
4.109104;1.00591851630461;0.41660566464324617;0.41417005135966745;-0.33623145586168224;-0.334258797613006;0.9976989155831695;1.0001414312980905;9.999162383514818;0.41678592509190077;-0.43522905780784976;-0.4352289007196161;0.41762543609908537;-0.33000001743484375;0.5322440892915282;1.0000905526168917
4.119104;1.0059177275067643;0.4166043525672212;0.41417051861745946;-0.3362314564865928;-0.33425879777177125;0.9976998986382423;1.0001367661352145;9.999160623830134;0.41678594667791113;-0.4352290576211031;-0.4352289017786532;0.41762553274847264;-0.33000001754644553;0.5322448202551999;1.000089934072001
4.129104;1.0059169351618573;0.41660306946271247;0.4141710135380168;-0.33623145710262214;-0.3342587979441768;0.9977009350904056;1.0001322044470546;9.999158212167407;0.41678595654169903;-0.43522905741362466;-0.4352289028983732;0.41762562337546616;-0.3300000176735766;0.532245547554593;1.0000891966633525
4.139104;1.0059161425064602;0.41660181533181495;0.4141715369388494;-0.33623145770516416;-0.33425879812794457;0.9977020184171791;1.0001277522418102;9.99915521067017;0.4167859565673642;-0.4352290571854317;-0.43522890407165965;0.4176257131094636;-0.3300000178173418;0.5322462680468425;1.0000883421827305
4.149104;1.0059153554234455;0.4166005909725755;0.41417209036476454;-0.3362314582896612;-0.3342587983211586;0.9977031406512001;1.0001234146182727;9.999151703819765;0.41678594675623604;-0.43522905693695463;-0.43522890529122354;0.41762580722738135;-0.3300000179775218;0.5322469780371376;1.0000873706675508
4.159104;1.0059145812833032;0.4165993978103348;0.414172676369829;-0.3362314588523886;-0.3342587985226656;0.9977042938950041;1.0001191968572292;9.999147796689936;0.4167859257325298;-0.43522905666909745;-0.4352289065503352;0.41762591110635405;-0.33000001815291097;0.5322476733843455;1.0000862806274222
4.169104;1.0059138268348902;0.4165982371808403;0.4141732982266686;-0.33623145939080556;-0.33425879873175945;0.9977054733674482;1.0001151036134694;9.99914360895669;0.416785891484232;-0.4352290563827282;-0.4352289078430547;0.41762602987600234;-0.330000018342038;0.5322483506186186;1.0000850700159678
4.179104;1.0059130956158797;0.4165971100929217;0.41417395910393656;-0.33623145990354486;-0.3342587989474961;0.9977066798910721;1.0001111375083203;9.999139267518421;0.41678584172564465;-0.4352290560783871;-0.43522890916402196;0.41762616816868714;-0.3300000185437943;0.5322490079630624;1.0000837371390991
4.189104;1.0059123866832924;0.41659601780237776;0.41417466140703757;-0.336231460390326;-0.3342587991683909;0.9977079191141323;1.000107298093594;9.999134893391206;0.4167857739425869;-0.4352290557563195;-0.43522891050811796;0.41762633034283864;-0.33000001875742085;0.5322496457295238;1.0000822812982906
4.199104;1.0059116959294847;0.4165949619535392;0.414175406547321;-0.33623146085182704;-0.3342587993926289;0.9977091982130485;1.0001035820803337;9.999130585426586;0.4167856852883617;-0.4352290554166964;-0.4352289118700721;0.4176265205763035;-0.33000001898177417;0.532250265773475;1.0000807028547791
4.209104;1.0059110193367666;0.4165939437628802;0.41417619493673796;-0.3362314612891957;-0.334258799618453;0.9977105230361071;1.0000999852651666;9.999126407855304;0.41678557264370064;-0.43522905505978204;-0.43522891324421326;0.41762674237597375;-0.33000001921485866;0.5322508704566423;1.000079002930874
4.219104;1.0059103566213685;0.41659296340371504;0.41417702624854424;-0.33623146170333584;-0.33425879984443163;0.9977118967808841;1.000096504263662;9.999122390093929;0.41678543309704835;-0.43522905468594536;-0.4352289146247876;0.4176269979998523;-0.330000019454132;0.5322514623037333;1.0000771833752278
4.229104;1.0059097126687857;0.4165920204610493;0.41417790009365163;-0.3362314620945611;-0.3342588000694521;0.9977133205358103;1.0000931366915675;9.999118542320003;0.41678526428666607;-0.4352290542956708;-0.4352289160066444;0.4176272883478764;-0.33000001969680276;0.5322520443294926;1.000075246589078
4.239104;1.005909095752583;0.41659111460204057;0.4141788164200612;-0.3362314624629458;-0.3342588002927353;0.9977147952166994;1.0000898802900864;9.999114865802934;0.4167850643767497;-0.43522905388959343;-0.4352289173856491;0.41762761335600657;-0.33000001993957534;0.5322526200085562;1.0000731948567934
4.249104;1.0059085149151419;0.41659024587776416;0.41417977513508436;-0.33623146280893407;-0.3342588005141213;0.9977163224285319;1.0000867320033493;9.999111343704556;0.4167848322216166;-0.43522905346848806;-0.4352289187587255;0.41762797242859984;-0.33000002017854013;0.5322531929094145;1.0000710298159996
4.259104;1.0059079783099871;0.4165894151660457;0.4141807758809096;-0.33623146313335894;-0.3342588007341468;0.9977179025678186;1.0000836885085922;9.99910793114145;0.4167845675221929;-0.4352290530332119;-0.43522892012366465;0.41762836455994107;-0.3300000204100737;0.5322537667919998;1.0000687529898278
4.269104;1.0059074925212235;0.4165886244188789;0.4141818183677683;-0.3362314634371647;-0.3342588009536273;0.9977195327372308;1.000080747925264;9.999104561881975;0.41678427070330065;-0.43522905258468986;-0.4352289214788802;0.41762878810201737;-0.33000002063211964;0.5322543458869484;1.0000663671395706
4.279104;1.0059070625433104;0.41658787628612104;0.41418290247137285;-0.3362314637215543;-0.33425880117335033;0.9977212079085307;1.0000779098734065;9.999101170596019;0.41678394279313535;-0.4352290521238676;-0.43522892282336345;0.41762924015634717;-0.33000002084422414;0.53225493462521;1.0000638766330041
4.289104;1.0059066916281305;0.4165871737026261;0.4141840281159443;-0.3362314639880748;-0.33425880139423964;0.9977229239894053;1.0000751735255957;9.99909771729638;0.4167835849331105;-0.43522905165154413;-0.43522892415672926;0.417629716387062;-0.3300000210461312;0.5322555369725659;1.0000612863787275
4.299104;1.0059063805741288;0.41658651948190834;0.4141851952969046;-0.33623146423835054;-0.33425880161742294;0.9977246794366963;1.0000725366623853;9.999094188233212;0.41678319744960135;-0.4352290511682285;-0.43522892547894376;0.41763021202034956;-0.33000002123669775;0.5322561558470907;1.0000586006534502
4.309104;1.0059061275112666;0.41658591563354747;0.4141864038125057;-0.3362314644739111;-0.3342588018440892;0.9977264749524064;1.000069996642778;9.999090576433607;0.416782779382805;-0.4352290506741003;-0.4352289267897768;0.4176307229497761;-0.33000002141425067;0.5322567929391265;1.0000558227012375
4.319104;1.005905929513759;0.4165853631081086;0.41418765303854543;-0.33623146469599463;-0.3342588020754617;0.9977283126625703;1.0000675512960095;9.9990868772668;0.4167823288594258;-0.4352290501689805;-0.43522892808858915;0.41763124592332224;-0.3300000215775203;0.5322574488413931;1.000052955482304
4.329104;1.0059057850288557;0.41658486225816627;0.4141889423311026;-0.3362314649052943;-0.33425880231262917;0.9977301956906338;1.000065198563065;9.99908309643752;0.4167818439131563;-0.43522904965226594;-0.43522892937479896;0.4176317785304027;-0.33000002172585685;0.5322581230615592;1.0000500028264268
4.339104;1.0059056943135576;0.4165844130192303;0.4141902712433794;-0.33623146510191804;-0.3342588025562239;0.9977321282795482;1.0000629362264226;9.999079244118183;0.41678132315651434;-0.4352290491230132;-0.435228930648573;0.41763231935592926;-0.3300000218586122;0.532258813882037;1.0000469693764968
4.349104;1.0059056573935945;0.4165840145343765;0.41419163924754093;-0.33623146528540365;-0.3342588028065784;0.9977341159587231;1.000060762908786;9.9990753276679;0.41678076601802716;-0.4352290485803073;-0.4352289319110695;0.417632867693419;-0.33000002197466455;0.5322595183877273;1.0000438595338423
4.359104;1.0059056721456219;0.41658366536487623;0.4141930455424545;-0.33623146545488336;-0.33425880306429;0.9977361652144542;1.000058678758597;9.999071363649676;0.4167801727841545;-0.4352290480237646;-0.43522893316410993;0.4176334227967037;-0.3300000220727202;0.53226023300152;1.0000406769369803
4.369104;1.0059057343808109;0.41658336448215677;0.4141944888380517;-0.33623146560960565;-0.33425880333009333;0.9977382828331008;1.0000566851208867;9.99906739163391;0.416779544633321;-0.4352290474538593;-0.43522893440977106;0.41763398304548666;-0.33000002215198865;0.532260954653084;1.000037424453869
4.379104;1.005905839282925;0.416583111704847;0.4141959671279225;-0.33623146574927926;-0.3342588036037935;0.997740475236186;1.00005478428152;9.999063472287707;0.4167788835663578;-0.43522904687175074;-0.43522893565019166;0.41763454552371415;-0.33000002221268543;0.5322616818540957;1.0000341037765836
4.389104;1.0059059827703738;0.41658290709124973;0.4141974775983208;-0.3362314658738416;-0.3342588038838352;0.9977427479987533;1.0000529789574133;9.999059679761011;0.41677819202857763;-0.4352290462789148;-0.43522893688733;0.41763510661567954;-0.33000002225617225;0.5322624145300595;1.000030715123763
4.399104;1.0059061622595589;0.416582750105504;0.4141990165895427;-0.33623146598292913;-0.3342588041682829;0.9977451061408402;1.000051271659661;9.999056093222155;0.4167774723123896;-0.43522904567688736;-0.43522893812247393;0.4176356629218864;-0.33000002228471764;0.5322631528087415;1.0000272580045682
4.409104;1.0059063767334042;0.4165826393261612;0.4142005800877699;-0.33623146607544374;-0.33425880445574596;0.997747554571329;1.0000496644216677;9.999052787554708;0.4167767262865258;-0.4352290450668147;-0.4352289393558268;0.41763621129027695;-0.3300000223008898;0.5322638961668895;1.000023732499868
4.419104;1.005906625616571;0.4165825727859785;0.41420216483870914;-0.3362314661494689;-0.33425880474510744;0.9977500967678186;1.0000481579065303;9.999049832412055;0.4167759555650789;-0.43522904444911237;-0.43522894058655337;0.41763674851487426;-0.33000002230684383;0.5322646435130646;1.000020139916097
4.429104;1.0059069066078223;0.41658254823628843;0.41420376915380624;-0.33623146620276423;-0.33425880503490596;0.9977527323853229;1.00004675037372;9.999047305448624;0.41677516192032643;-0.43522904382376837;-0.43522894181325456;0.4176372716778786;-0.33000002230399655;0.5322653936472527;1.0000164825270728
4.439104;1.0059072140509842;0.4165825628363014;0.41420539294571374;-0.33623146623364053;-0.33425880532330354;0.9977554563041177;1.0000454381206896;9.999045308830333;0.41677434774439653;-0.4352290431908092;-0.43522894303445664;0.4176377786588609;-0.33000002229301933;0.5322661453724946;1.0000127631738296
4.449104;1.0059075394395165;0.4165826129749424;0.4142070373482892;-0.3362314662415038;-0.33425880560827387;0.9977582596315391;1.000044216974291;9.999043968088051;0.4167735158624566;-0.4352290425503458;-0.4352289442487362;0.4176382681220839;-0.3300000222739303;0.5322668972328991;1.0000089853919143
4.459104;1.0059078731138966;0.4165826948039165;0.41420870406999255;-0.3362314662267375;-0.3342588058877178;0.997761131627993;1.00004308320795;9.999043413230389;0.41677266884398134;-0.4352290419024003;-0.43522894545474833;0.41763873894507203;-0.3300000222464824;0.5322676478233523;1.0000051536238033
4.469104;1.00590820482108;0.4165828049604677;0.41421039467658805;-0.33623146619009486;-0.33425880615972015;0.9977640612096572;1.0000420329594022;9.99904376080998;0.4167718088104553;-0.43522904124697864;-0.43522894665162565;0.4176391894490493;-0.3300000222107239;0.5322683966895648;1.0000012728362677
4.479104;1.0059085232528482;0.416582940964723;0.41421211021139775;-0.33623146613222776;-0.3342588064228102;0.9977670369505104;1.0000410613872848;9.999045103939828;0.416770937602757;-0.43522904058427786;-0.43522894783950045;0.41763961736218796;-0.33000002216726354;0.53226914455186;0.9999973473303669
4.489104;1.005908816538306;0.4165831010789148;0.4142138510883345;-0.3362314660539454;-0.33425880667596947;0.997770046238896;1.0000401634449545;9.999047513196844;0.4167700569880999;-0.43522903991446993;-0.43522894901962866;0.41764002082355894;-0.33000002211708834;0.5322698928398806;0.9999933793543727
4.499104;1.0059090738349208;0.4165832838144391;0.414215617191717;-0.3362314659567254;-0.3342588069184739;0.9977730753480091;1.0000393349765178;9.999051053155823;0.4167691691095814;-0.43522903923730427;-0.43522895019403324;0.4176403991270337;-0.3300000220612289;0.5322706432383202;0.9999893687649345
4.509104;1.0059092859143388;0.4165834878648841;0.4142174081373626;-0.3362314658426866;-0.334258807149758;0.997776110940707;1.0000385721621448;9.999055797528486;0.41676827669289446;-0.4352290385522615;-0.4352289513649972;0.41764075235630826;-0.3300000220005999;0.5322713969303235;0.9999853142228631
4.519104;1.005909444374609;0.4165837124802571;0.4142192233317914;-0.3362314657139367;-0.3342588073693545;0.9977791420129397;1.0000378702276398;9.999061828799585;0.4167673824556683;-0.43522903785897715;-0.4352289525347287;0.41764108082897344;-0.33000002193594596;0.5322721537437565;0.9999812145617537
4.529104;1.0059095411325558;0.41658395757310795;0.4142210619347398;-0.3362314655719526;-0.3342588075768078;0.9977821608200692;1.0000372228500616;9.99906923173106;0.41676648833007796;-0.4352290371573829;-0.43522895370512854;0.41764138506401427;-0.3300000218676695;0.5322729124351843;0.9999770689340445
4.539104;1.0059095686904613;0.41658422366232783;0.4142229229224058;-0.3362314654176505;-0.33425880777148087;0.9977851622260059;1.0000366227142554;9.999078077070084;0.4167655956720161;-0.43522903644758354;-0.43522895487762336;0.4176416659435881;-0.33000002179574545;0.5322736718886473;0.99997287721359
4.549104;1.0059095210876539;0.4165845119664642;0.4142248049536645;-0.336231465251834;-0.3342588079525536;0.9977881423976708;1.000036062843288;9.999088398642995;0.41676470613406047;-0.435229035729579;-0.4352289560529855;0.41764192490760244;-0.3300000217199356;0.5322744318857427;0.9999686418490003
4.559104;1.005909394943449;0.4165848243093577;0.4142267060859981;-0.33623146507522855;-0.33425880811930636;0.9977910977620092;1.0000355372259042;9.999100194137144;0.416763821866398;-0.4352290350032483;-0.43522895723103017;0.4176421641271632;-0.3300000216399957;0.5322751933241673;0.9999643686923537
4.569104;1.00590918954921;0.4165851627564437;0.41422862361928686;-0.3362314648879038;-0.33425880827116505;0.9977940243923973;1.000035040306883;9.999113450628696;0.41676294531988306;-0.43522903426867265;-0.4352289584106342;0.41764238645174095;-0.3300000215556591;0.5322759578813624;0.9999600656069835
4.579104;1.0059089064439526;0.4165855292812422;0.41423055404042447;-0.3362314646890708;-0.33425880840751104;0.9977969181617993;1.000034566767157;9.999128162757781;0.4167620795768244;-0.4352290335262217;-0.43522895959011126;0.41764259520896374;-0.3300000214664919;0.5322767269082314;0.9999557413868654
4.589104;1.0059085485851504;0.41658592535213135;0.41423249320899996;-0.3362314644779104;-0.3342588085278015;0.9977997760086769;1.0000341120794751;9.99914432988258;0.41676122873651206;-0.43522903277637554;-0.4352289607674535;0.4176427938353913;-0.3300000213716046;0.532277500796933;0.9999514058041011
4.599104;1.005908118607621;0.41658635149718604;0.4142344369573692;-0.33623146425431655;-0.3342588086319586;0.997802597708745;1.0000336727847146;9.999161940876814;0.41676039765235906;-0.43522903201953717;-0.43522896194055205;0.417642985338621;-0.33000002126958194;0.5322782797990406;0.9999470691544763
4.609104;1.0059076180175315;0.41658680758089;0.4142363817561978;-0.33623146401884924;-0.33425880872082797;0.997805386756055;1.000033245872873;9.999180962486536;0.4167595912685776;-0.43522903125580176;-0.4352289631074968;0.4176431720561741;-0.3300000211590017;0.5322790646760628;0.9999427415838019
4.619104;1.0059070482187211;0.41658729378264386;0.41423832488102913;-0.33623146377261515;-0.33425880879650066;0.9978081489970415;1.0000328279464965;9.999201347726792;0.4167588139741573;-0.4352290304849193;-0.43522896426669405;0.4176433558081249;-0.3300000210390352;0.5322798556338084;0.9999384335757399
4.629104;1.005906411140748;0.41658781122164346;0.4142402639069643;-0.3362314635172493;-0.3342588088619927;0.9978108894745832;1.000032414898854;9.999223055656888;0.4167580692601143;-0.4352290297066072;-0.4352289654169382;0.41764353814648164;-0.33000002090962166;0.5322806510687028;0.9999341571649735
4.639104;1.0059057093151151;0.4165883617025264;0.4142421960092578;-0.336231463254672;-0.33425880892038967;0.9978136108109326;1.000032001486479;9.999246048734197;0.4167573597444974;-0.4352290289207302;-0.43522896655773113;0.41764372063606553;-0.3300000207713085;0.5322814477348798;0.9999299266886209
4.649104;1.0059049469844057;0.41658894711799815;0.4142441177772703;-0.3362314629867888;-0.3342588089742639;0.9978163142410819;1.0000315807801399;9.999270263553031;0.4167566872112121;-0.43522902812701453;-0.43522896768962194;0.41764390502583293;-0.3300000206249586;0.5322822416131565;0.9999257590184067
4.659104;1.0059041311669217;0.4165895692283075;0.4142460257124852;-0.3362314627152269;-0.33425880902584465;0.9978189995905381;1.0000311451295503;9.999295602929257;0.4167560526952718;-0.4352290273247215;-0.4352289688141305;0.41764409331616215;-0.33000002047169225;0.5322830290342714;0.9999216734846573
4.669104;1.0059032710471998;0.4165902296029777;0.4142479170124922;-0.3362314624411224;-0.33425880907745303;0.9978216636577922;1.000030688392148;9.999321974938011;0.41675545677672254;-0.43522902651278333;-0.43522896993336674;0.41764428786756846;-0.3300000203131629;0.5322838079764526;0.9999176914247767
4.679104;1.0059023761514458;0.4165909294191523;0.4142497898977839;-0.3362314621652184;-0.33425880913144007;0.9978243000753417;1.0000302070580513;9.999349335155491;0.41675489972219215;-0.43522902569016786;-0.4352289710496603;0.41764449123489467;-0.3300000201515931;0.5322845785019199;0.9999138358520339
4.689104;1.0059014546842073;0.41659166952361054;0.4142516429784788;-0.3362314618881646;-0.33425880918984113;0.9978269000823423;1.0000297002196992;9.999377691975248;0.41675438143108673;-0.4352290248559027;-0.4352289721651259;0.41764470566642065;-0.3300000199893009;0.532285342217743;0.9999101311281364
4.699104;1.0059005135776469;0.4165924504746302;0.4142534743238883;-0.3362314616105818;-0.3342588092542522;0.997829453329411;1.0000291695913326;9.999407082080758;0.41675390161864506;-0.4352290240089603;-0.4352289732812886;0.41764493275405473;-0.3300000198283208;0.532286101678607;0.999906601626693
4.709104;1.005899560137073;0.4165932721122147;0.4142552811446597;-0.336231461332846;-0.33425880932569496;0.9978319495167801;1.0000286188254592;9.999437539210797;0.41675346020650705;-0.4352290231483916;-0.4352289743991587;0.4176451732049737;-0.3300000196705911;0.5322868601863227;0.9999032700845383
4.719104;1.0058986027300063;0.4165941331749106;0.4142570601832981;-0.33623146105501545;-0.3342588094044633;0.9978343792616674;1.0000280522168803;9.999469079991743;0.41675305753607;-0.43522902227335963;-0.4352289755194848;0.4176454265914532;-0.3300000195181775;0.5322876221237082;0.9999001570310274
4.729104;1.0058976498043546;0.41659503142440985;0.41425880831806305;-0.33623146077702415;-0.33425880949029946;0.9978367331682951;1.00002747406983;9.99950170861052;0.41675269423949757;-0.4352290213829361;-0.4352289766424558;0.4176456913468904;-0.3300000193730612;0.5322883931454316;0.9998972805835752
4.739104;1.0058967091819468;0.41659596410298816;0.41426052258045737;-0.33623146049881575;-0.3342588095825323;0.9978390002813201;1.0000268888414228;9.999535413118224;0.4167523706476385;-0.43522902047602413;-0.435228977767176;0.4176459648964961;-0.3300000192368062;0.5322891794133208;0.9998946559504771
4.749104;1.0058957881094692;0.41659692841070234;0.41426219983378965;-0.3362314602202837;-0.3342588096798687;0.9978411673204243;1.0000263020370126;9.99957014507464;0.41675208611609504;-0.43522901955139837;-0.43522897889208606;0.4176462440054141;-0.3300000191103379;0.5322899868556685;0.9998922948459569
4.759104;1.005894893594041;0.4165979219112401;0.4142638370220829;-0.3362314599411744;-0.33425880978051703;0.9978432210571287;1.0000257212411983;9.999605808465653;0.416751839181898;-0.4352290186077219;-0.4352289800160007;0.4176465255863251;-0.33000001899387016;0.5322908213002375;0.9998902044629853
4.769104;1.0058940331094959;0.4165989427739254;0.41426543147091566;-0.33623145966115425;-0.33425880988278595;0.9978451528233323;1.0000251559053135;9.99964227183672;0.4167516282582156;-0.43522901764365934;-0.43522898113828573;0.41764680737137727;-0.33000001888711017;0.5322916885285651;0.9998883864652364
4.779104;1.0058932151074258;0.4165999898859077;0.41426698075056134;-0.3362314593799618;-0.33425880998515844;0.9978469591684563;1.000024616024045;9.999679390511048;0.41675145168659883;-0.43522901665820024;-0.43522898225807766;0.41764708823394564;-0.33000001878967217;0.5322925938047813;0.9998868369211324
4.789104;1.0058924488391712;0.4166010630039843;0.4142684827223739;-0.336231459097463;-0.33425881008572833;0.9978486381313186;1.0000241112831734;9.999717027249236;0.41675130740934135;-0.4352290156511335;-0.4352289833734594;0.41764736848154643;-0.3300000187013245;0.532293541634587;0.9998855472295763
4.799104;1.0058917429278258;0.4166021625082707;0.4142699355042224;-0.33623145881389116;-0.33425881018205433;0.9978501874561904;1.0000236514205443;9.999755065772282;0.4167511930543069;-0.43522901462341884;-0.4352289844813119;0.41764764951757405;-0.330000018621841;0.5322945359354879;0.9998845058526182
4.809104;1.0058911029028395;0.4166032886371733;0.41427133681512457;-0.33623145853033354;-0.3342588102716163;0.9978516060310444;1.000023247041443;9.999793412128554;0.41675110609816557;-0.4352290135771128;-0.43522898557791445;0.4176479326890692;-0.33000001855073696;0.5322955802491042;0.9998837004649316
4.819104;1.005890530077013;0.4166044411435279;0.4142726835052795;-0.33623145824872297;-0.3342588103520112;0.9978528949346067;1.0000229098203637;9.999831985582436;0.4167510440437583;-0.4352290125149221;-0.43522898665943116;0.4176482186270825;-0.3300000184872642;0.5322966780862953;0.9998831192963937
4.829104;1.0058900222133604;0.4166056193669217;0.4142739718584168;-0.3362314579712253;-0.3342588104208688;0.9978540578189736;1.0000226516526174;9.99987070295746;0.41675100477861626;-0.4352290114397223;-0.4352289877218359;0.4176485075968874;-0.33000001843075694;0.5322978329134851;0.9998827505327421
4.839104;1.0058895739829519;0.41660682203363975;0.4142751980987938;-0.33623145769990476;-0.3342588104761839;0.9978551009478956;1.0000224836727996;9.999909461700565;0.4167509867830438;-0.4352290103541813;-0.43522898876069865;0.4176488000484637;-0.33000001838116744;0.5322990473314295;0.9998825806895922
4.849104;1.0058891777399745;0.4166080473496385;0.4142763587620342;-0.3362314574367984;-0.33425881051710116;0.9978560314059186;1.0000224156146613;9.999948131586905;0.41675098934133276;-0.43522900926052704;-0.4352289897711595;0.41764909677596473;-0.33000001833933795;0.5323003227865598;0.9998825946792245
4.859104;1.0058888262150727;0.416609293564413;0.4142774511080294;-0.3362314571835662;-0.33425881054435785;0.9978568550579878;1.0000224543785647;9.99998655940121;0.4167510125498291;-0.43522900816052484;-0.4352289907481015;0.41764939863465245;-0.3300000183067937;0.5323016600690464;0.9998827782820614
4.869104;1.005888515050999;0.4166105591352406;0.4142784735343748;-0.3362314569408097;-0.3342588105597938;0.997857577257753;1.0000226026504753;10.000024587326894;0.4167510565933033;-0.43522900705587825;-0.4352289916862185;0.4176497062427151;-0.330000018285296;0.5323030593594742;0.9998831196185195
4.879104;1.0058882425171918;0.4166118425426468;0.41427942575512106;-0.336231456707952;-0.3342588105654131;0.9978582046497017;1.000022859586948;10.000062085655005;0.41675112105516515;-0.4352290059490188;-0.43522899258013287;0.41765001993976325;-0.33000001827635145;0.5323045202892691;0.9998836075239962
4.889104;1.005888007852947;0.41661314229825547;0.41428030879833033;-0.3362314564836837;-0.33425881056278295;0.9978587448182488;1.000023222103943;10.000098980226035;0.4167512049664703;-0.4352290048433762;-0.4352289934251091;0.4176503397079866;-0.33000001828085224;0.5323060421147164;0.9998842296058711
4.899104;1.0058878107421274;0.4166144569565868;0.4142811249443491;-0.33623145626647316;-0.3342588105529359;0.9978592050292378;1.000023684466619;10.000135247348927;0.41675130698696744;-0.43522900374260465;-0.43522899421784395;0.41765066489841157;-0.3300000182990059;0.5323076229486264;0.9998849726476076
4.909104;1.0058876515439363;0.41661578495402957;0.4142818775091064;-0.3362314560550501;-0.3342588105366624;0.997859592145765;1.0000242370187307;10.000170885315201;0.4167514253035235;-0.4352290026497777;-0.43522899495650386;0.41765099397901323;-0.3300000183305898;0.5323092588022762;0.9998858246889596
4.919104;1.005887530687607;0.41661712478000923;0.41428257055118883;-0.3362314558487946;-0.33425881051495815;0.9978599124727885;1.000024866082571;10.000205893228769;0.41675155780219647;-0.4352290015674998;-0.43522899564037626;0.417651324735666;-0.33000001837531906;0.5323109437166246;0.9998867763227262
4.929104;1.0058874482024867;0.41661847550105124;0.4142832084221744;-0.3362314556478508;-0.3342588104891387;0.9978601708266059;1.0000255560128077;10.000240265566704;0.4167517025903054;-0.43522900049850005;-0.43522899626977424;0.4176516551219932;-0.3300000184329976;0.5323126707538085;0.99988782000217
4.939104;1.0058874054302451;0.41661983663214697;0.4142837950733341;-0.3362314554530837;-0.3342588104603185;0.9978603699941704;1.0000262918270013;10.000273999421497;0.4167518579717863;-0.4352289994459357;-0.43522899684595057;0.41765198407557563;-0.3300000185035027;0.5323144330777121;0.9998889485972593
4.949104;1.0058874066187624;0.4166212072171347;0.41428433366183776;-0.33623145526605597;-0.3342588104288531;0.9978605107345458;1.0000270598690437;10.000307111451969;0.41675202178435117;-0.4352289984132005;-0.4352289973706889;0.417652311519052;-0.3300000185865363;0.5323162247935894;0.9998901538746087
4.959104;1.0058874568071816;0.41662258537444374;0.41428482656596083;-0.33623145508896235;-0.334258810394378;0.9978605917742073;1.000027847718058;10.000339649399255;0.41675219112832856;-0.43522899740343135;-0.4352289978459133;0.41765263777261563;-0.3300000186810183;0.532318041370109;0.999891425309785
4.969104;1.0058875589048384;0.4166239689707486;0.41428527551674865;-0.3362314549245499;-0.3342588103560974;0.997860610081921;1.0000286455807166;10.000371679246753;0.4167523628277122;-0.43522899641914464;-0.43522899827340694;0.4176529629877497;-0.33000001878478025;0.5323198795073107;0.9998927508745098
4.979104;1.0058877140043727;0.4166253564802248;0.4142856820901596;-0.33623145477585015;-0.33425881031292837;0.9978605615984946;1.0000294477556646;10.00040325113659;0.416752533957198;-0.4352289954624046;-0.4352289986544659;0.417653287029958;-0.33000001889503927;0.5323217370963518;0.99989411943541
4.989104;1.00588792219676;0.41662674713928666;0.41428604817988424;-0.3362314546456479;-0.33425881026359505;0.997860441890091;1.0000302523008084;10.000434382645615;0.41675270182963237;-0.4352289945352394;-0.43522899898991085;0.4176536098744158;-0.3300000190092215;0.5323236134513011;0.999895522785189
4.999104;1.0058881813859277;0.4166281409360998;0.41428637579051725;-0.3362314545362337;-0.3342588102067094;0.9978602467006407;1.0000310592736947;10.000465077787085;0.4167528635614419;-0.4352289936395619;-0.43522899928077463;0.41765393172979925;-0.33000001912551785;0.5323255086727877;0.9998969565130574
5.009104;1.005888486345477;0.41662953868898506;0.4142866667615965;-0.33623145444966396;-0.3342588101407946;0.9978599723984709;1.0000318687155196;10.000495345441541;0.41675301600481307;-0.4352289927765962;-0.43522899952868127;0.4176542525013105;-0.33000001924285066;0.5323274222482914;0.9998984195543579
5.019104;1.0058888290060028;0.41663094158687974;0.41428692297304737;-0.33623145438788554;-0.3342588100642068;0.9978596161101426;1.0000326794072822;10.000525195166587;0.41675315628792914;-0.435228991946674;-0.43522899973503304;0.41765457137419787;-0.3300000193605489;0.5323293522295455;0.9998999130027985
5.029104;1.0058891988043448;0.4166323503545946;0.41428714652036086;-0.33623145435238067;-0.33425880997508267;0.9978591761118031;1.0000334887914917;10.000554628679069;0.4167532823451487;-0.4352289911496904;-0.43522899990020714;0.4176548868039161;-0.33000001947827867;0.5323312953677503;0.9999014390290064
5.039104;1.0058895831480277;0.41663376484326736;0.4142873393722444;-0.33623145434396057;-0.3342588098714565;0.9978586526021058;1.0000342934415707;10.00058363774942;0.4167533928588675;-0.4352289903856054;-0.43522900002396714;0.41765519668671647;-0.33000001959630804;0.5323332480548548;0.999902999865637
5.049104;1.0058899687847378;0.416635184129577;0.414287502810632;-0.336231454362975;-0.33425880975145517;0.9978580478900196;1.0000350895185446;10.00061220080174;0.41675348674956336;-0.43522898965469564;-0.4352290001063617;0.4176554990535589;-0.3300000197155347;0.5323352074873949;0.9999045965342004
5.059104;1.0058903440423372;0.4166366065117554;0.4142876372701219;-0.33623145440954183;-0.33425880961355325;0.9978573655751038;1.0000358733383445;10.000640277524118;0.41675356321391416;-0.43522898895769696;-0.4352290001482387;0.4176557928834027;-0.33000001983703686;0.5323371720142043;0.9999062278475638
5.069104;1.0058907009761586;0.41663802953951046;0.4142877424838227;-0.3362314544838929;-0.33425880945681935;0.9978566097530374;1.0000366420114275;10.000667808754383;0.41675362239313674;-0.43522898829569895;-0.43522900015122373;0.41765607778758934;-0.33000001996175826;0.5323391406450596;0.9999078914464924
5.079104;1.0058910356844186;0.41663945059062335;0.41428781750821986;-0.3362314545868224;-0.3342588092807806;0.9978557850080745;1.0000373940805452;10.000694727295668;0.4167536655025698;-0.43522898766984847;-0.4352290001174218;0.4176563529935949;-0.3300000200904267;0.532341112550927;0.9999095862814437
