time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.089104;1.0058913464881798;0.41664086747711576;0.4142878608361845;-0.3362314547198124;-0.33425880908497224;0.997854896058428;1.0000381297466159;10.000720976922883;0.41675369430339704;-0.4352289870812492;-0.43522900004937093;0.41765661705616064;-0.3300000202232253;0.5323430867113044;0.999911312864976
5.099104;1.0058916321398121;0.4166422785385719;0.41428787078773344;-0.336231454884844;-0.33425880886885173;0.9978539463925924;1.0000388501055808;10.000746519207885;0.41675371074873113;-0.4352289865309812;-0.435228999949984;0.4176568683818728;-0.33000002035948023;0.5323450616183069;0.9999130711054869
5.109104;1.0058918915159825;0.41664368246666955;0.41428784575023175;-0.33623145508415125;-0.3342588086323577;0.9978529375933941;1.0000395558891635;10.000771321497766;0.4167537170378346;-0.43522898601998966;-0.4352289998220013;0.4176571059109759;-0.330000020498026;0.5323470356350176;0.9999148593918115
5.119104;1.00589212443746;0.4166450784648762;0.4142877843881056;-0.3362314553201241;-0.33425880837652405;0.9978518701322785;1.0000402466863367;10.000795349529232;0.41675371561129515;-0.4352289855488326;-0.4352289996674807;0.4176573293177316;-0.33000002063791406;0.532349007876788;0.999916675694711
5.129104;1.0058923321418503;0.4166464670075112;0.4142876862173614;-0.3362314555953204;-0.334258808103656;0.9978507439746146;1.0000409211270618;10.00081857291824;0.4167537086342155;-0.4352289851174449;-0.43522899948766297;0.417657538541192;-0.3300000207784936;0.5323509786538873;0.999918518646189
5.139104;1.0058925163793022;0.4166478504723123;0.4142875517816369;-0.33623145591227127;-0.3342588078170546;0.9978495583291874;1.0000415773113907;10.000840967060611;0.4167536973596567;-0.4352289847251361;-0.4352289992829282;0.4176577334424935;-0.33000002091903463;0.5323529493237704;0.9999203881317891
5.149104;1.0058926787868006;0.416649232769147;0.4142873821190275;-0.33623145627303025;-0.33425880752034626;0.9978483117066107;1.0000422125444992;10.000862509795724;0.4167536820925778;-0.43522898437088703;-0.43522899905299045;0.41765791413333114;-0.33000002105876947;0.5323549217944806;0.9999222858827848
5.159104;1.0058928215426606;0.41665061808258064;0.41428717847584434;-0.33623145667883814;-0.3342588072168886;0.9978470023897351;1.0000428229198286;10.00088318385431;0.4167536627368261;-0.43522898405399874;-0.4352289987973392;0.4176580812972922;-0.3300000211971673;0.5323568981726994;0.9999242154327328
5.169104;1.0058929472826217;0.4166520097700967;0.4142869422329275;-0.33623145713020114;-0.3342588069097969;0.9978456286681263;1.0000434036879726;10.00090297813297;0.4167536395378974;-0.43522898377480773;-0.4352289985154759;0.4176582356782185;-0.33000002133384193;0.5323588810476801;0.9999261806673645
5.179104;1.005893057501692;0.41665341028042047;0.4142866744039156;-0.33623145762728546;-0.33425880660238694;0.9978441899157942;1.000043950067312;10.000921880872754;0.41675361341705774;-0.43522898353472145;-0.4352289982068811;0.4176583771479434;-0.33000002146837354;0.5323608735632832;0.999928184289108
5.189104;1.0058931509972986;0.41665482177917024;0.4142863753206348;-0.33623145817038763;-0.33425880629848365;0.9978426884616595;1.000044457403663;10.000939878412549;0.41675358553339914;-0.43522898333561616;-0.4352289978710215;0.41765850479757793;-0.3300000216005765;0.53236287883763;0.999930227722067
5.199104;1.0058932236346316;0.4166562464756453;0.41428604506367755;-0.33623145876043786;-0.3342588060023821;0.997841129098711;1.000044920592689;10.000956960994754;0.4167535568843252;-0.4352289831794164;-0.4352289975073993;0.41765861833983353;-0.33000002173093584;0.5323649000289264;0.9999323115193309
5.209104;1.0058932699991214;0.4166576863875443;0.41428568414544514;-0.336231459399222;-0.3342588057185259;0.9978395155612642;1.0000453336263677;10.000973121561797;0.4167535283673462;-0.43522898306806534;-0.43522899711541324;0.4176587192124091;-0.33000002186041666;0.5323669412881821;0.9999344360344241
5.219104;1.0058932855776799;0.4166591430119919;0.41428529406170783;-0.33623146008891064;-0.3342588054510237;0.9978378477462552;1.0000456895071335;10.000988352903088;0.41675350058633087;-0.43522898300349067;-0.4352289966941148;0.41765881048429854;-0.3300000219898998;0.5323690079159898;0.999936602721559
5.229104;1.0058932666455256;0.41666061698647705;0.41428487743376524;-0.3362314608313036;-0.33425880520327633;0.997836122564767;1.0000459808338333;10.00100265038989;0.4167534736667847;-0.43522898298743534;-0.43522899624213884;0.417658896146822;-0.3300000221201482;0.5323711049342218;0.999938814149809
5.239104;1.0058932081567824;0.41666210788105656;0.4142844377261441;-0.3362314616275657;-0.33425880497790195;0.997834337347951;1.0000462016962064;10.00101600867084;0.4167534479668418;-0.43522898302147134;-0.4352289957578274;0.417658980190735;-0.33000002225190905;0.532373235510054;0.9999410726855642
5.249104;1.0058931025265996;0.41666361449765715;0.41428397904949865;-0.3362314624783761;-0.3342588047768979;0.9978324924475455;1.000046349159944;10.001028412487589;0.41675342493978773;-0.4352289831071701;-0.43522899523943004;0.41765906573042727;-0.3300000223856135;0.5323754007824083;0.9999433803632559
5.259104;1.0058929400403496;0.4166651353389826;0.4142835058143641;-0.3362314633838653;-0.3342588046018755;0.9978305914096464;1.0000464223558772;10.001039838896826;0.41675340684153755;-0.43522898324581233;-0.4352289946854257;0.4176591546213356;-0.33000002252140087;0.5323776004773684;0.9999457390480913
5.269104;1.0058927098388974;0.416666668798641;0.4142830219960828;-0.336231464343463;-0.3342588044543507;0.9978286401290851;1.0000464208451139;10.001050275169659;0.4167533958478796;-0.4352289834377919;-0.4352289940947679;0.4176592478694938;-0.3300000226596245;0.5323798331631839;0.9999481491280177
5.279104;1.005892401598361;0.4166682133230606;0.4142825307397437;-0.3362314653560939;-0.3342588043360362;0.997826646192034;1.0000463441346927;10.001059734461109;0.4167533939470639;-0.43522898368251045;-0.43522899346664695;0.4176593464681843;-0.33000002280106056;0.5323820969284816;0.9999506089462511
5.289104;1.0058920077002111;0.41666976757154384;0.41428203441151945;-0.3362314664204432;-0.3342588042488321;0.9978246185353841;1.0000461917287247;10.001068252115248;0.4167534033045195;-0.4352289839788519;-0.4352289928002826;0.4176594514492889;-0.33000002294652986;0.5323843910245206;0.9999531163180654
5.299104;1.0058915234858343;0.4166713300291412;0.4142815347346324;-0.3362314675351118;-0.33425880419460186;0.9978225675443468;1.000045962985555;10.001075874198724;0.41675342622311107;-0.4352289843258132;-0.43522899209527643;0.4176595629741442;-0.33000002309630977;0.5323867169544947;0.9999556700621306
5.309104;1.0058909454821556;0.41667289836355775;0.41428103312014447;-0.336231468698958;-0.3342588041750554;0.9978205051323703;1.0000456568487288;10.001082656010416;0.4167534650380891;-0.4352289847228008;-0.43522899135179166;0.4176596798938099;-0.330000023250014;0.5323890780848725;0.9999582697860199
5.319104;1.0058902705468353;0.4166744694491267;0.4142805307991783;-0.33623146991131747;-0.33425880419166554;0.9978184441219993;1.0000452718705846;10.001088654866983;0.41675352214799455;-0.43522898516952135;-0.4352289905702478;0.41765980041814527;-0.33000002340689916;0.5323914785413981;0.9999609141172144
5.329104;1.0058894961634859;0.4166760398128468;0.41428002850038037;-0.3362314711716709;-0.3342588042455936;0.9978163974841884;1.0000448070433925;10.001093903999879;0.41675359962533726;-0.4352289856658574;-0.4352289897511555;0.4176599230433478;-0.33000002356602287;0.5323939218631086;0.9999635990580563
5.339104;1.0058886204220294;0.41667760580137914;0.4142795265429114;-0.3362314724793866;-0.3342588043377731;0.997814378620884;1.0000442627008812;10.001098396674493;0.41675369856650496;-0.43522898621197625;-0.43522898889542533;0.41766004680884405;-0.3300000237264549;0.5323964094923048;0.9999663181191091
5.349104;1.0058876420232472;0.41667916374712266;0.4142790255561426;-0.3362314738340267;-0.3342588044688905;0.9978124017998766;1.0000436400572321;10.001102105778296;0.416753819044113;-0.4352289868087515;-0.43522898800510057;0.4176601710422799;-0.33000002388748634;0.5323989404100373;0.9999690638626274
5.359104;1.0058865602516338;0.4166807104507743;0.4142785268261842;-0.3362314752355185;-0.334258804638846;0.9978104807740571;1.0000429399138395;10.001105017011685;0.4167539608768928;-0.4352289874581665;-0.4352289870838066;0.41766029548121314;-0.33000002404847717;0.532401512676482;0.9999718292927667
5.369104;1.0058853736697009;0.41668224367667517;0.41427803207295966;-0.3362314766837324;-0.33425880484627535;0.9978086263700731;1.0000421619082085;10.001107141182368;0.41675412437016623;-0.4352289881630163;-0.43522898613633054;0.41766042063823183;-0.3300000242087913;0.5324041246142346;0.9999746082680617
5.379104;1.0058840781518674;0.41668376245461364;0.4142775433857642;-0.3362314781778321;-0.33425880508890415;0.9978068451888431;1.0000413045822045;10.001108505641641;0.41675431012398023;-0.43522898892592987;-0.4352289851677581;0.41766054775083705;-0.3300000243678496;0.532406773891451;0.9999773944221246
5.389104;1.0058826669208374;0.41668526707812625;0.41427706314051377;-0.33623147971585116;-0.33425880536404745;0.9978051398984183;1.000040366100217;10.00110914519391;0.41675451823503795;-0.43522898974846924;-0.4352289841827353;0.41766067851860234;-0.3300000245248684;0.5324094564455208;0.9999801792842794
5.399104;1.005881133075922;0.41668675856766474;0.4142765934742907;-0.33623148129481745;-0.3342588056684638;0.9978035108781537;1.000039345044562;10.001109094220878;0.41675474780106775;-0.4352289906309688;-0.4352289831853132;0.41766081463583304;-0.33000002467873774;0.532412166858459;0.9999829520462173
5.409104;1.0058794716181105;0.41668823786155845;0.41427613598179563;-0.33623148291107874;-0.33425880599812563;0.9978019586326882;1.0000382408295836;10.001108372042607;0.41675499673482946;-0.435228991573;-0.4352289821793194;0.41766095718616264;-0.33000002482843716;0.5324148989535218;0.9999857016382513
5.419104;1.0058776790239783;0.41668970543531725;0.4142756919776591;-0.33623148456030205;-0.3342588063484981;0.9978004855922948;1.0000370542105974;10.00110697220682;0.4167552616954162;-0.4352289925737;-0.43522898116841147;0.41766110661195316;-0.330000024973487;0.53241764592272;0.9999884188238505
5.429104;1.005875751775003;0.41669116129333167;0.41427526275034615;-0.33623148623730076;-0.33425880671480424;0.9977990961145615;1.0000357883506727;10.001104868958457;0.41675553836837953;-0.4352289936316722;-0.4352289801556905;0.4176612631741437;-0.3300000251140514;0.5324204004692819;0.9999910965090915
5.439104;1.005873685664693;0.4166926047732787;0.4142748492096562;-0.3362314879361042;-0.33425880709192646;0.9977977946969245;1.0000344496569693;10.00110203386245;0.4167558220625247;-0.4352289947448082;-0.43522897914339026;0.4176614272213773;-0.33000002525073846;0.5324231548042703;0.9999937288338617
5.449104;1.0058714768399355;0.4166940344067272;0.41427445096551657;-0.33623148965054006;-0.33425880747438674;0.9977965836601698;1.0000330470523218;10.00109844899257;0.4167561086630073;-0.4352289959103272;-0.4352289781329129;0.41766159899076694;-0.3300000253842741;0.5324259009023464;0.9999963103003504
5.459104;1.0058691240015727;0.41669544822651855;0.41427406591144494;-0.33623149137479785;-0.33425880785667245;0.9977954612450883;1.0000315900427699;10.00109411103555;0.41675639581878393;-0.4352289971249448;-0.43522897712531766;0.41766277838008586;-0.3300000255154423;0.5324294161626045;0.9999988356579737
5.469104;1.0058666291676817;0.41669684420632874;0.41427369087372934;-0.3362314931033031;-0.3342588082336366;0.9977944210306381;1.0000300873192087;10.00108903068584;0.41675668323910564;-0.43522899838504187;-0.4352289761219726;0.4176629653246198;-0.3300000256452623;0.532432125653878;1.0000013001556727
5.479104;1.0058639961867706;0.41669822057261946;0.41427332252799104;-0.3362314948303225;-0.3342588086006738;0.9977934544515328;1.0000285468616672;10.001083233866572;0.41675697151486724;-0.43522899968683715;-0.43522897512491787;0.41766316023847533;-0.33000002577504817;0.5324348098945431;1.0000036990957208
5.489104;1.0058612292648168;0.4166995760460056;0.4142729580404964;-0.33623149654984325;-0.3342588089537988;0.9977925547027041;1.0000269774277861;10.00107676038608;0.4167572609976281;-0.43522900102644746;-0.43522897413664335;0.4176633638902739;-0.33000002590643673;0.5324374664093527;1.0000060272799158
5.499104;1.0058583331462334;0.4167009098985406;0.4142725953858949;-0.33623149825590937;-0.33425880928975943;0.9977917181458963;1.000025389846163;10.001069655075241;0.41675755190819613;-0.4352290023997642;-0.43522897315944076;0.41766357716595287;-0.33000002604131984;0.532440094318849;1.0000082793630567
5.509104;1.0058553139977684;0.4167022218021053;0.414272233247415;-0.33623149994341345;-0.3342588096059162;0.9977909441867636;1.0000237963678231;10.00106196254355;0.4167578446002872;-0.4352290038023979;-0.4352289721951119;0.41766380088531246;-0.3300000261813544;0.5324426942099876;1.0000104508637955
5.519104;1.0058521795975561;0.4167035116858783;0.4142718708190198;-0.3362315016085329;-0.33425880990009654;0.9977902353139951;1.0000222091518842;10.001053734554102;0.4167581394752197;-0.4352290052300223;-0.4352289712453009;0.41766403570999616;-0.3300000263275152;0.5324452682970869;1.0000125391771133
5.529104;1.0058489388920844;0.41670477971517794;0.41427150775778243;-0.3362315032481693;-0.33425881017067544;0.9977895963535344;1.0000206396418203;10.001045035530767;0.4167584373770404;-0.43522900667892656;-0.435228970311773;0.4176642824181515;-0.3300000264802584;0.5324478199421633;1.0000145429418772
5.539104;1.0058456012877282;0.416706026426184;0.4142711440203073;-0.3362315048591482;-0.3342588104162979;0.9977890334863754;1.000019098257139;10.001035932461113;0.41675874022527065;-0.4352290081460489;-0.43522896939624073;0.41766454198474384;-0.33000002663980393;0.5324503522967597;1.000016460064658
5.549104;1.0058421762076024;0.416707252736475;0.41427077945049173;-0.3362315064380435;-0.33425881063531304;0.9977885532083804;1.000017594048642;10.001026483737025;0.4167590510879293;-0.43522900962852046;-0.4352289685000253;0.41766481500032654;-0.3300000268062723;0.5324528675348689;1.00001828807529
5.559104;1.0058386728302389;0.4167084596477607;0.41427041319254865;-0.33623150798144485;-0.33425881082578257;0.9977881610560605;1.0000161349241117;10.001016748359204;0.4167593739801083;-0.4352290111234793;-0.4352289676238615;0.41766510108119664;-0.3300000269800526;0.5324553668088302;1.0000200264690549
5.569104;1.0058350984417341;0.41670964801074784;0.41427004323421945;-0.3362315094863486;-0.3342588109858758;0.997787861641725;1.0000147278848195;10.001006805660914;0.4167597138083844;-0.4352290126281291;-0.43522896676820716;0.4176653991104235;-0.3300000271619929;0.5324578497897249;1.0000216767446732
5.579104;1.0058314566283433;0.4167108182716694;0.41426966659592784;-0.3362315109503088;-0.33425881111407924;0.9977876592468352;1.0000133793863892;10.000996761645643;0.41676007592045766;-0.43522901413955273;-0.4352289659338757;0.41766570815354803;-0.33000002735297257;0.5324603141926657;1.0000232405755434
5.589104;1.005827748137607;0.41671197017970485;0.41426928024424886;-0.3362315123711085;-0.3342588112094319;0.9977875572152741;1.0000120969701918;10.000986745550108;0.4167604649423681;-0.4352290156544138;-0.4352289651220992;0.41766602780120965;-0.3300000275533647;0.5324627560975257;1.000024719194396
5.599104;1.0058239728174505;0.4167131033951474;0.41426888208029555;-0.3362315137466868;-0.3342588112716783;0.9977875570598905;1.0000108906773901;10.000976905749077;0.41676088388399696;-0.43522901716904994;-0.43522896433411307;0.417666357383554;-0.3300000277629027;0.5324651703710225;1.000026113655557
5.609104;1.0058201307381185;0.4167142188996689;0.4142684713073225;-0.33623151507567284;-0.3342588113009569;0.9977876577326485;1.0000097718697325;10.000967400046562;0.416761334511699;-0.43522901867996633;-0.4352289635709754;0.4176666952048121;-0.33000002798081396;0.5324675508071364;1.000027424417593
5.619104;1.0058162231889602;0.4167153195135465;0.4142680482130967;-0.3362315163578191;-0.3342588112974034;0.997787855209216;1.0000087511971907;10.000958384782416;0.41676181835013115;-0.43522902018417564;-0.43522896283350826;0.41766703894503604;-0.330000028205886;0.5324698903280166;1.0000286507331864
5.629104;1.0058122527450435;0.41671640910033797;0.4142676138011481;-0.33623151759400416;-0.3342588112611806;0.9977881438740911;1.0000078385200593;10.00095000896571;0.41676233690177517;-0.4352290216791334;-0.4352289621222178;0.41766738664170844;-0.3300000284365583;0.5324721808792987;1.0000297913501541
5.639104;1.0058082225269975;0.41671749170067784;0.4142671695717617;-0.33623151878592983;-0.33425881119272427;0.9977885185439358;1.000007043525771;10.000942406663924;0.4167628911606682;-0.4352290231623051;-0.4352289614373082;0.41766773703278687;-0.3300000286711958;0.532474413217147;1.0000308459015577
5.649104;1.0058041362750392;0.4167185710944819;0.4142667174584579;-0.33623151993567896;-0.33425881109255484;0.9977889744605196;1.0000063753320996;10.000935687573007;0.41676348175202155;-0.43522902463059876;-0.4352289607786819;0.41766808917079995;-0.3300000289083359;0.5324765776205634;1.0000318151996124
5.659104;1.0057999978897423;0.41671965062066485;0.41426625953976587;-0.336231521045516;-0.3342588109605928;0.997789506537031;1.0000058422602074;10.000929933578417;0.41676410994487584;-0.43522902608041053;-0.4352289601460659;0.4176684417802676;-0.3300000291467898;0.5324786649590026;1.0000327007466983
5.669104;1.0057958096834314;0.4167207332716816;0.41426579735799907;-0.33623152211791674;-0.3342588107957165;0.9977901096567622;1.0000054523608204;10.000925196614094;0.41676477835214965;-0.435229027508422;-0.43522895953939594;0.4176687929369605;-0.3300000293856645;0.5324806668222917;1.0000335046273896
5.679104;1.005791571712609;0.4167218215338188;0.41426533148173417;-0.336231523155509;-0.3342588105958997;0.9977907784282494;1.0000052134448227;10.00092149938075;0.4167654906471835;-0.4352290289122677;-0.43522895895889724;0.4176691404143557;-0.33000002962431035;0.5324825752827743;1.0000342297666178
5.689104;1.005787283284081;0.4167229166478027;0.41426486182743577;-0.33623152416092206;-0.33425881035851596;0.9977915063014997;1.0000051325035066;10.000918849147862;0.4167662507146483;-0.4352290302904632;-0.4352289584047166;0.41766948206900556;-0.33000002986210764;0.532484383442213;1.0000348802395662
5.699104;1.0057829452984761;0.4167240181465641;0.41426438817902594;-0.3362315251365914;-0.3342588100806806;0.9977922860181003;1.0000052153466552;10.000917251469323;0.4167670616302383;-0.435229031641767;-0.43522895787697785;0.4176698159076501;-0.33000003009809137;0.5324860861381217;1.0000354618083984
5.709104;1.005778561146038;0.4167251242144227;0.41426391028117326;-0.3362315260844037;-0.3342588097596102;0.9977931108157386;1.0000054660229873;10.000916706867208;0.41676792478295527;-0.4352290329647641;-0.4352289573762548;0.4176701402695302;-0.3300000303306511;0.5324876792531784;1.0000359825023741
5.719104;1.005774135903545;0.4167262323756022;0.4142634279580479;-0.3362315270053572;-0.33425880939270675;0.9977939744149753;1.0000058864209314;10.000917199453367;0.41676883954290866;-0.4352290342581541;-0.4352289569035349;0.4176704541040012;-0.33000003055761673;0.5324891582359836;1.0000364528795465
5.729104;1.005769676511783;0.41672734001132206;0.4142629417484924;-0.33623152789979754;-0.33425880897759896;0.997794869448249;1.0000064773795918;10.000918696777672;0.41676980333807745;-0.43522903552105124;-0.43522895645974413;0.41767075698610384;-0.3300000307764811;0.532490517796256;1.000036886118461
5.739104;1.0057651932367773;0.4167284446580945;0.4142624533681238;-0.33623152876803286;-0.3342588085123222;0.9977957861265857;1.0000072401429851;10.000921158401502;0.41677081187655035;-0.43522903675274066;-0.4352289560454302;0.41767104896362767;-0.3300000309843335;0.5324917528283547;1.0000372976114387
5.749104;1.0057607001962938;0.41672954423116054;0.4142619655165683;-0.33623152961040786;-0.33425880799528235;0.9977967133091292;1.000008176622445;10.000924533002081;0.4167718595004697;-0.4352290379524272;-0.43522895566063535;0.41767133058454353;-0.3300000311777057;0.5324928595397028;1.0000377033771153
5.759104;1.0057562147413057;0.41673063706334734;0.41426148160450216;-0.33623153042693954;-0.33425880742514436;0.9977976409194429;1.0000092885000131;10.000928747720643;0.4167729395764128;-0.43522903911920124;-0.4352289553048723;0.4176716031993639;-0.33000003135260086;0.5324938359716307;1.0000381176500488
5.769104;1.005751756564334;0.4167317218260106;0.41426100562370466;-0.3362315312172348;-0.3342588068007785;0.9977985606842013;1.000010575286037;10.000933709897833;0.41677404509529103;-0.4352290402522026;-0.43522895497713693;0.4176718692375308;-0.33000003150474005;0.5324946814199276;1.0000385508677339
5.779104;1.0057473474685257;0.4167327978113472;0.41426054196481354;-0.33623153198058325;-0.3342588061210335;0.9977994650094716;1.000012032602372;10.00093931888388;0.41677516940034826;-0.43522904135127655;-0.43522895467582245;0.4176721318546111;-0.33000003163000835;0.5324953951555429;1.0000390094974603
5.789104;1.0057430124869184;0.4167338653797441;0.4142600953367235;-0.33623153271608347;-0.3342588053845691;0.9978003454410834;1.0000136525218413;10.000945475061728;0.41677630639984314;-0.4352290424176854;-0.4352289543985253;0.41767239378410753;-0.33000003172497877;0.5324959753101529;1.0000394985013155
5.799104;1.0057387805568765;0.4167349260869331;0.4142596708799731;-0.3362315334230143;-0.3342588045898833;0.9978011913292183;1.000015425008118;10.000952089982677;0.416777450340278;-0.43522904345426755;-0.43522895414197;0.41767265622090705;-0.33000003178725107;0.5324964185252168;1.0000400245007253
5.809104;1.0057346827663767;0.41673598255026306;0.41425927393286716;-0.33623153410115647;-0.3342588037353154;0.9978019898882572;1.0000173383670983;10.000959099087414;0.41677859588268074;-0.43522904446523486;-0.4352289539023561;0.4176729186597988;-0.33000003181539206;0.5324967201040565;1.0000405963537795
5.819104;1.0057307497515084;0.4167370378982337;0.4142589089721575;-0.33623153475061507;-0.33425880281906134;0.9978027277062504;1.0000193792021628;10.000966464653882;0.41677973819204306;-0.4352290454557226;-0.4352289536760096;0.4176731798676764;-0.3300000318087801;0.5324968743395707;1.000041223303075
5.829104;1.0057270105803984;0.41673809481799556;0.41425857836576707;-0.33623153537133643;-0.3342588018393348;0.9978033917081366;1.0000215326901496;10.000974171179465;0.4167808723305571;-0.435229046431157;-0.4352289534599857;0.4176734392199308;-0.3300000317676605;0.5324968756631522;1.000041913587164
5.839104;1.005723492343093;0.41673915489403857;0.4142582819914323;-0.33623153596304434;-0.3342588007946869;0.9978039694052003;1.0000237827918568;10.000982218445026;0.4167819930200093;-0.43522904739678814;-0.43522895325237276;0.41767369709932434;-0.33000003169316344;0.5324967202529279;1.0000426738652048
5.849104;1.005720218899425;0.4167402186326491;0.4142580181109415;-0.3362315365258298;-0.3342587996842349;0.9978044499652977;1.000026112834097;10.000990603827928;0.41678309532463015;-0.4352290483573941;-0.435228953052229;0.41767395440037974;-0.3300000315871333;0.5324964065041312;1.0000435078543568
5.859104;1.0057172096262113;0.4167412859014976;0.41425778473516855;-0.3362315370606537;-0.33425879850758217;0.9978048260614958;1.0000285065148444;10.000999303109653;0.41678417470639206;-0.4352290493171193;-0.4352289528595469;0.4176742125057051;-0.33000003145183204;0.5324959345708674;1.0000444153638621
5.869104;1.0057144795580928;0.41674235621773575;0.41425757994857115;-0.3362315375691361;-0.3342587972647013;0.9978050946479362;1.0000309484854355;10.00100827156787;0.41678522643507204;-0.43522905027970243;-0.4352289526753018;0.4176744737332448;-0.33000003128962024;0.5324953061366546;1.000045393521716
5.879104;1.005712040350618;0.4167434287819306;0.41425740119295335;-0.3362315380529583;-0.33425879595588814;0.9978052555456397;1.0000334246997937;10.00101745847935;0.41678624549649157;-0.4352290512486498;-0.4352289525010922;0.41767474134300436;-0.3300000311027267;0.5324945241243441;1.0000464383992294
5.889104;1.0057099006605688;0.41674450275768676;0.4142572452058296;-0.3362315385135151;-0.3342587945816177;0.9978053094447632;1.0000359232549514;10.001026808015052;0.41678722677451274;-0.43522905222707314;-0.43522895233851006;0.4176750191255241;-0.3300000308930438;0.5324935921326248;1.0000475453853486
5.899104;1.0057080660087616;0.41674557778696214;0.41425710887339884;-0.33623153895190055;-0.33425879314238643;0.9978052571824224;1.0000384351531906;10.001036243729555;0.41678816524134227;-0.4352290532177639;-0.43522895218871605;0.41767531044726725;-0.33000003066213585;0.5324925143959708;1.000048709360374
5.909104;1.005706538286415;0.4167466542312648;0.41425698949923984;-0.3362315393689423;-0.3342587916386584;0.997805099212045;1.0000409539291228;10.001045664364083;0.4167890562340797;-0.4352290542233614;-0.43522895205247947;0.41767561700076833;-0.3300000304117021;0.5324912963913947;1.0000499252848627
5.919104;1.0057053147598733;0.416747733126382;0.41425688412787015;-0.3362315397652134;-0.3342587900708714;0.9978048341120754;1.0000434750036193;10.001054962114628;0.4167898957359495;-0.4352290552461716;-0.435228951930622;0.4176759387024867;-0.3300000301437738;0.5324899449511254;1.0000511893715605
5.929104;1.005704388430226;0.4167488160056486;0.4142567891146193;-0.3362315401410743;-0.33425878843954715;0.9978044580081528;1.0000459958017558;10.001064039488874;0.41679068062316144;-0.4352290562877956;-0.43522895182418514;0.4176762746281983;-0.3300000298600701;0.5324884675867038;1.0000525004127632
5.939104;1.0057037498956076;0.4167499044832239;0.4142567004535196;-0.33623154049661585;-0.3342587867456059;0.9978039660013771;1.0000485153934229;10.00107280966422;0.41679140859617453;-0.4352290573486827;-0.43522895173410936;0.41767662352850377;-0.33000002956138197;0.5324868722386055;1.0000538597480861
5.949104;1.005703387774595;0.4167509996957719;0.4142566143007158;-0.3362315408314565;-0.33425878499056166;0.9978033536677583;1.0000510330061767;10.0010811903909;0.4167920778753863;-0.4352290584278283;-0.43522895166113335;0.41767698389066926;-0.3300000292476253;0.5324851672464342;1.0000552707407786
5.959104;1.0057032876190501;0.41675210187533107;0.4142565273622769;-0.33623154114450976;-0.3342587831763112;0.9978026168885723;1.0000535467697937;10.001089101194335;0.41679268722692653;-0.4352290595227228;-0.43522895160606284;0.4176773539948314;-0.330000028918051;0.5324833604706164;1.000056739400847
5.969104;1.0057034313236604;0.4167532102482635;0.414256437262009;-0.3362315414338228;-0.3342587813050238;0.9978017507373939;1.0000560531442666;10.00109646048224;0.41679323632369136;-0.4352290606293402;-0.4352289515699001;0.4176777318874516;-0.3300000285713591;0.5324814583080059;1.000058275126275
5.979104;1.0057037974587608;0.4167543232825967;0.41425634272906453;-0.3362315416967369;-0.33425877937943566;0.9978007496821235;1.00005854672361;10.001103175892231;0.4167937259789424;-0.43522906174243403;-0.4352289515535345;0.41767811536600974;-0.33000002820601987;0.5324794655269866;1.0000598908254945
5.989104;1.0057043631716176;0.41675543900393464;0.414256243201501;-0.33623154193040067;-0.3342587774029345;0.9977996088260513;1.0000610210366485;10.001109138974451;0.4167941581928234;-0.43522906285627766;-0.4352289515572676;0.41767850199250495;-0.330000027820736;0.5324773856909031;1.000061602306521
5.999104;1.0057051074166052;0.4167565550333035;0.41425613814257894;-0.3362315421321444;-0.3342587753793703;0.9977983235295388;1.0000634706331089;10.00111423400445;0.41679453639478353;-0.4352290639652178;-0.4352289515808674;0.41767888906182354;-0.3300000274148421;0.5324752215370188;1.0000634259450225
6.009104;1.0057060131433475;0.416757668501707;0.41425602687944674;-0.33623154229940444;-0.33425877331311465;0.9977968880693248;1.0000658932437165;10.001118344384317;0.4167948655813572;-0.4352290650639353;-0.43522895162413355;0.4176792733279384;-0.33000002698857533;0.5324729750889801;1.0000653759214018
6.019104;1.0057070679708406;0.41675877620872526;0.41425590885218067;-0.33623154242940806;-0.3342587712090969;0.9977952959444663;1.0000682901219617;10.001121354668632;0.41679515162896796;-0.4352290661476833;-0.43522895168713366;0.4176796504272914;-0.3300000265428925;0.5324706479360083;1.0000674636441234
6.029104;1.0057082643366626;0.4167598747723242;0.41425578344273495;-0.3362315425188983;-0.3342587690724583;0.9977935414087278;1.0000706648386333;10.001123167687265;0.4167954000212139;-0.43522906721237226;-0.43522895176992427;0.41768001497217894;-0.33000002607900325;0.5324682416456483;1.0000696986835158
6.039104;1.005709598389322;0.41676096052407924;0.41425564945844945;-0.33623154256424664;-0.33425876690815687;0.9977916204562896;1.0000730223444758;10.001123726047696;0.4167956147356974;-0.43522906825473856;-0.43522895187236466;0.4176803615237724;-0.33000002559832314;0.5324657580663866;1.000072088987508
6.049104;1.0057110674792762;0.4167620294078714;0.41425550503039515;-0.33623154256193116;-0.3342587647208667;0.9977895309071363;1.0000753679993115;10.001123012280669;0.4167957980329547;-0.4352290692727038;-0.4352289519942136;0.4176806851849278;-0.3300000251027446;0.5324631998670647;1.0000746400812388
6.059104;1.005712668207893;0.4167630769789862;0.4142553479330659;-0.3362315425088298;-0.3342587625151314;0.9977872725533226;1.0000777060645367;10.001121034051591;0.41679595133597186;-0.4352290702654706;-0.43522895213508694;0.4176809816163656;-0.33000002459457484;0.5324605712050311;1.0000773541483388
6.069104;1.005714395928573;0.41676409842199386;0.41425517583453997;-0.33623154240221714;-0.33425876029550056;0.9977848482708203;1.000080039062043;10.001117811473387;0.41679607616248154;-0.4352290712332592;-0.43522895229424297;0.4176812468259608;-0.3300000240759977;0.5324578777124089;1.0000802302012872
6.079104;1.0057162442036125;0.4167650886505923;0.414254986402969;-0.3362315422396911;-0.3342587580664878;0.9977822650911063;1.0000823689974294;10.00111336414482;0.41679617433179167;-0.4352290721766448;-0.43522895247080273;0.4176814768461128;-0.3300000235484234;0.5324551255785869;1.0000832658509695
6.089104;1.0057182037453611;0.4167660426455375;0.414254777406444;-0.33623154201927435;-0.3342587558323964;0.9977795337599608;1.0000846993327395;10.001107700845267;0.41679624788469744;-0.4352290730956629;-0.43522895266432376;0.4176816678094322;-0.33000002301215287;0.53245232068354;1.0000864590315959
6.099104;1.0057202628457194;0.41676695613563586;0.414254546973991;-0.3362315417397399;-0.3342587535971359;0.9977766669473752;1.0000870353986213;10.001100816125534;0.4167962991290265;-0.4352290739895072;-0.43522895287486235;0.41768181602875043;-0.33000002246653026;0.5324494686334579;1.0000898080708338
6.109104;1.0057224094942188;0.4167678262625655;0.41425429405553554;-0.33623154140080036;-0.3342587513642333;0.9977736765877968;1.000089382746357;10.001092680558626;0.4167963306418792;-0.435229074857006;-0.4352289531025192;0.41768191764097545;-0.33000002191023986;0.5324465751040723;1.000093310457575
6.119104;1.0057246328045757;0.4167686515182715;0.41425401862910566;-0.3362315410029671;-0.33425874913683645;0.9977705719821047;1.000091745453829;10.001083236352077;0.4167963449933736;-0.43522907569713226;-0.43522895334723066;0.41768196874584673;-0.3300000213414501;0.5324436454485859;1.000096961623357
6.129104;1.0057269228799188;0.4167694309682577;0.4142537213809705;-0.33623154054716786;-0.3342587469175536;0.997767360930668;1.0000941255376057;10.001072413377662;0.4167963443741955;-0.43522907650910786;-0.4352289536089516;0.4176819663478838;-0.3300000207581908;0.5324406837740054;1.000100755422883
6.139104;1.0057292694183082;0.41677016330500305;0.4142534033032893;-0.3362315400343268;-0.33425874470861794;0.9977640520506584;1.0000965222605316;10.001060137512281;0.4167963305797674;-0.4352290772922949;-0.43522895388776667;0.4176819090900302;-0.3300000201590619;0.5324376925870259;1.0001046861270309
6.149104;1.0057316604061024;0.41677084620367294;0.4142530655336248;-0.3362315394653932;-0.33425874251235616;0.9977606551425106;1.0000989312792097;10.001046326751375;0.41679630509938226;-0.43522907804636835;-0.4352289541836677;0.41768179731235144;-0.3300000195436219;0.5324346735137389;1.0001087494036602
6.159104;1.0057340833509152;0.4167714766919282;0.41425270923012036;-0.3362315388417718;-0.3342587403311772;0.997757180853176;1.0001013455613892;10.001030900964976;0.4167962688123135;-0.43522907877164874;-0.4352289544961226;0.4176816328279133;-0.33000001891214775;0.5324316286325784;1.0001129415433436
6.169104;1.0057365277792412;0.4167720523671519;0.4142523354211829;-0.3362315381653285;-0.3342587381670591;0.9977536410460807;1.000103757351857;10.001013797666065;0.4167962216076525;-0.4352290794687995;-0.4352289548239711;0.4176814186086579;-0.33000001826533953;0.5324285614470081;1.000117258136098
6.179104;1.005738985781922;0.41677257207191865;0.41425194496063156;-0.3362315374379095;-0.33425873602140876;0.9977500482203442;1.00010615924618;10.000994976535162;0.41679616254088203;-0.43522908013807843;-0.43522895516598975;0.41768115831743613;-0.33000001760436454;0.5324254768903628;1.000121693120864
6.189104;1.0057414508005036;0.4167730354810055;0.41425153846968993;-0.33623153666110167;-0.3342587338955317;0.997746413777685;1.0001085452165503;10.000974415773532;0.41679609070750984;-0.43522908077911143;-0.43522895552164065;0.4176808557909842;-0.33000001693086706;0.532422380690636;1.0001262392420147
6.199104;1.0057439159470483;0.4167734422732015;0.4142511161421111;-0.336231535836429;-0.33425873179104226;0.997742747061218;1.0001109114594942;10.000952111899645;0.41679600601974054;-0.4352290813912553;-0.43522895589117416;0.41768051466238776;-0.3300000162467003;0.5324192785704498;1.0001308898106382
6.209104;1.0057463730921206;0.4167737915213386;0.4142506776386344;-0.3362315349658405;-0.33425872970985854;0.9977390559058646;1.0001132551182066;10.000928088150562;0.41679590892449225;-0.43522908197394244;-0.43522895627504965;0.41768013809453375;-0.33000001555361014;0.5324161754750292;1.000135639377404
6.219104;1.0057488138568762;0.41677408182747483;0.4142502223581655;-0.3362315340522342;-0.3342587276540006;0.9977353478748174;1.0001155722191495;10.000902402012796;0.4167957996521543;-0.4352290825267218;-0.43522895667349615;0.41767972854592733;-0.3300000148530527;0.5324130750473738;1.000140482651314
6.229104;1.0057512307282257;0.4167743122705049;0.41424974984518065;-0.3362315330995029;-0.3342587256254651;0.9977316312816107;1.0001178578152725;10.000875145170122;0.4167956779649642;-0.4352290830492307;-0.43522895708657755;0.4176792877684136;-0.33000001414610325;0.5324099798192634;1.0001454143060868
6.239104;1.005753617159836;0.4167744831121751;0.414249259830881;-0.3362315321121137;-0.3342587236262618;0.9977279156785094;1.000120107268616;10.000846434095484;0.4167955432335812;-0.4352290835414668;-0.43522895751441576;0.4176788173624721;-0.33000001343353125;0.5324068920881219;1.0001504298573147
6.249104;1.005755967709234;0.4167745956377445;0.41424875216181234;-0.33623153109478743;-0.3342587216584258;0.9977242117101898;1.0001223161541477;10.000816390526639;0.4167953946424316;-0.43522908400426885;-0.43522895795729444;0.4176783196841755;-0.3300000127162214;0.5324038146297658;1.0001555253245205
6.259104;1.005758277232708;0.41677465181061985;0.41424822705057995;-0.33623153005244844;-0.3342587197241688;0.9977205303981193;1.0001244795841253;10.000785129627221;0.41679523171076904;-0.4352290844394687;-0.43522895841553133;0.4176777982461691;-0.3300000119956628;0.5324007512371001;1.0001606960636362
6.269104;1.0057605392953541;0.41677465409893283;0.4142476852726101;-0.33623152899010017;-0.33425871782642164;0.9977168820381013;1.0001265923898666;10.000752765582059;0.4167950548253727;-0.4352290848492564;-0.4352289588892585;0.41767725730823496;-0.33000001127391076;0.5323977076759224;1.0001659363702258
6.279104;1.0057627459406124;0.41677460508350683;0.414247128123415;-0.33623152791268884;-0.3342587159690241;0.9977132752459565;1.000128649605201;10.000719416991583;0.4167948654390038;-0.43522908523516773;-0.4352289593783748;0.4176767012834775;-0.3300000105530201;0.5323946923967534;1.0001712396108244
6.289104;1.0057648887019932;0.41677450674776295;0.4142465572007072;-0.33623152682551427;-0.33425871415615904;0.9977097167183453;1.0001306461695885;10.00068520839027;0.4167946661037272;-0.43522908559774237;-0.4352289598825848;0.4176761344056702;-0.33000000983452377;0.5323917160262236;1.0001765981100537
6.299104;1.0057669593978875;0.4167743599491791;0.4142459738492262;-0.33623152573492054;-0.3342587123921526;0.9977062113834853;1.0001325758051225;10.000650275033964;0.41679446024085254;-0.4352290859368109;-0.4352289604014535;0.4176755606291456;-0.33000000911937727;0.5323887898670734;1.0001820031482314
6.309104;1.0057689495010633;0.4167741643835217;0.4142453787455197;-0.3362315246481765;-0.3342587106818883;0.9977027623793261;1.0001344299697914;10.000614760212532;0.4167942516720509;-0.4352290862516038;-0.4352289609346107;0.4176749837388842;-0.33000000840830374;0.5323859242191354;1.000187444824642
6.319104;1.00577084878778;0.41677391894721877;0.41424477176666047;-0.33623152357252284;-0.33425870903069477;0.9976993709077411;1.000136197522244;10.000578802607405;0.4167940445532957;-0.43522908654063347;-0.4352289614818615;0.41767440752998763;-0.3300000077019354;0.5323831273298087;1.0001929114248553
6.329104;1.0057726454519038;0.41677362248637834;0.41424415173247553;-0.3362315225143756;-0.3342587074436734;0.9976960365400466;1.0001378654442699;10.000542532482031;0.41679384351226656;-0.43522908680188477;-0.43522896204265;0.41767383580640577;-0.3300000070006682;0.5323804051321706;1.0001983897869957
6.339104;1.0057743275825768;0.41677327442866335;0.4142435165298469;-0.33623152147902613;-0.33425870592537854;0.9976927585336761;1.000139420351436;10.000506078508776;0.4167936533969344;-0.43522908703343904;-0.4352289626151639;0.4176732724359138;-0.33000000630482873;0.5323777608751519;1.00020386671827
6.349104;1.0057758837066657;0.41677287486476045;0.41424286360348905;-0.3362315204705038;-0.3342587044801165;0.9976895375629136;1.0001408499974578;10.000469568610015;0.4167934790577338;-0.43522908723389;-0.4352289631961233;0.41767272160251573;-0.33000000561497955;0.5323751944818178;1.0002093295640222
6.359104;1.0057773017453628;0.41677242457961716;0.41424219008218255;-0.3362315194916282;-0.33425870311231043;0.9976863763814398;1.0001421446258913;10.000433123963871;0.4167933255794663;-0.43522908740219546;-0.43522896378160025;0.4176721875481021;-0.33000000493186654;0.5323727028008213;1.000214766042491
6.369104;1.005778568874507;0.41677192502667326;0.4142414929108636;-0.33623151854450417;-0.3342587018262944;0.9976832795054348;1.000143297129447;10.000396849210919;0.4167931984325898;-0.43522908753744016;-0.4352289643681032;0.4176716737787928;-0.33000000425630543;0.5323702807939735;1.0002201640945008
6.379104;1.0057796733685958;0.41677137778406675;0.4142407692565367;-0.3362315176311652;-0.33425870062573904;0.9976802530209679;1.000144301837804;10.000360822553118;0.41679310288546473;-0.4352290876387749;-0.43522896495311864;0.41767118280211823;-0.33000000358923076;0.5323679224161746;1.0002255109182208
6.389104;1.005780606032983;0.4167707839694512;0.4142400166247173;-0.3362315167537088;-0.3342586995133576;0.9976773040424051;1.0001451544755542;10.000325100687181;0.4167930430267116;-0.4352290877051508;-0.4352289655350162;0.4176707165957685;-0.33000000293172493;0.5323656210185068;1.000230791602087
6.399104;1.0057813599921588;0.41677014406579943;0.41423923266129636;-0.33623151591393396;-0.3342586984910521;0.997674439752297;1.0001458534036525;10.000289728845605;0.41679302132578955;-0.43522908773487634;-0.4352289661127524;0.41767027710660726;-0.3300000022849577;0.5323633699079444;1.0002359891223984
6.409104;1.0057819301365352;0.41676945782302555;0.41423841502545095;-0.3362315151132197;-0.33425869756011256;0.9976716675089404;1.000146400479937;10.000254734598352;0.416793039104924;-0.4352290877257425;-0.43522896668565564;0.41766986643520165;-0.33000000165021665;0.5323611633906185;1.0002410858960733
6.419104;1.0057823131821846;0.4167687243552933;0.41423756142549256;-0.336231514352801;-0.33425869672121755;0.9976689952889439;1.0001468012360155;10.00022012037377;0.4167930976163041;-0.43522908767561297;-0.43522896725323884;0.41766948676264737;-0.330000001029144;0.5323589979411955;1.0002460651922216
6.429104;1.0057825083017293;0.4167679428233433;0.41423666981937773;-0.3362315136337895;-0.3342586959742175;0.9976664307812597;1.000147063640657;10.000185871688782;0.4167931988877622;-0.4352290875825145;-0.43522896781497633;0.4176691400212987;-0.33000000042382294;0.532356872163542;1.0002509105922481
6.439104;1.005782518155911;0.41676711310559855;0.41423573872146746;-0.33623151295697573;-0.3342586953177319;0.9976639810108439;1.0001471964407964;10.000151971527647;0.4167933455672366;-0.435229087444526;-0.4352289683701983;0.41766882736260086;-0.3299999998364328;0.5323547851602347;1.0002556045807007
6.449104;1.0057823492419502;0.41676623558295584;0.41423476755934935;-0.3362315123230259;-0.3342586947488458;0.9976616538856198;1.0001472091358883;10.00011840352287;0.4167935401334175;-0.43522908726040915;-0.4352289689181962;0.4176685487672247;-0.3299999992687132;0.5323527350399803;1.0002601286469006
6.459104;1.005782010692132;0.41676531028878006;0.41423375684642133;-0.3362315117329009;-0.33425869426325583;0.9976594591767456;1.0001471124319514;10.00008513315338;0.4167937845086552;-0.4352290870303498;-0.43522896945851186;0.41766830311473724;-0.3299999987216477;0.5323507188079368;1.000264464645157
6.469104;1.005781513047909;0.4167643365982705;0.41423270769465387;-0.3362315111878266;-0.3342586938559751;0.997657407811188;1.0001469177258024;10.000052093719281;0.41679408022658737;-0.4352290867556745;-0.4352289699912413;0.4176680887716689;-0.3299999981956282;0.5323487329491312;1.000268596144364
6.479104;1.005780868424288;0.4167633139062158;0.4142316211293876;-0.33623151068860174;-0.3342586935223785;0.9976555106090464;1.0001466366189038;10.000019206097639;0.41679442830879404;-0.4352290864379925;-0.43522897051699044;0.4176679043188578;-0.32999999769086885;0.5323467739329377;1.0002725089435813
6.489104;1.005780090646075;0.41676224239001214;0.41423049810787366;-0.3362315102347423;-0.3342586932591111;0.997653776691554;1.0001462810786002;9.999986404178763;0.4167948285920296;-0.43522908607891386;-0.435228971036278;0.4176677487025334;-0.3299999972076031;0.5323448384853294;1.0002761911270153
6.499104;1.0057791937647504;0.4167611230334116;0.4142293399071764;-0.33623150982401917;-0.3342586930642461;0.9976522125865727;1.000145863507263;9.9999536390332;0.41679527941651995;-0.43522908568033275;-0.43522897154893553;0.41766762079062175;-0.3299999967459959;0.5323429232179843;1.0002796341280418
6.509104;1.005778190149005;0.41675995739634497;0.41422814808199776;-0.336231509452417;-0.33425869293655763;0.9976508229839434;1.0001453968592282;9.999920871505074;0.41679577788922406;-0.4352290852445804;-0.435228972054167;0.4176675189990254;-0.3299999963058912;0.5323410238949646;1.0002828334385447
6.519104;1.0057770901919203;0.416758747816908;0.41422692394345384;-0.3362315091145861;-0.33425869287482535;0.9976496110632656;1.0001448955145245;9.999888064480642;0.416796319975783;-0.435229084774391;-0.43522897255091836;0.4176674411375211;-0.32999999588662543;0.5323391355629711;1.0002857872760051
6.529104;1.0057759034557505;0.41675749732047335;0.4142256681513325;-0.3362315088046484;-0.3342586928777051;0.9976485773440114;1.000144375704514;9.999855186905505;0.416796900706158;-0.4352290842729574;-0.43522897303786195;0.41766738456474006;-0.32999999548711495;0.5323372533394555;1.0002884950993292
6.539104;1.00577463906033;0.416756208792673;0.4142243809117535;-0.33623150851680556;-0.33425869294354765;0.9976477192291077;1.0001438543057584;9.99982222819509;0.4167975149490684;-0.4352290837437921;-0.43522897351323;0.41766734682006734;-0.3299999951060175;0.5323353726622615;1.000290956923101
6.549104;1.0057733046454276;0.4167548844847197;0.4142230625974053;-0.33623150824569886;-0.33425869307008055;0.9976470318882875;1.0001433468776084;9.99978920157735;0.416798157733681;-0.4352290831902548;-0.43522897397487204;0.4176673258452332;-0.32999999474163416;0.5323334891064948;1.000293172721123
6.559104;1.0057719056018695;0.4167535258590665;0.4142217142137618;-0.3362315079865608;-0.33425869325444174;0.9976465094263262;1.000142866178305;9.999756132376568;0.41679882367865156;-0.43522908261546156;-0.4352289744202002;0.4176673192275811;-0.3299999943919259;0.5323315979982488;1.0002951423204895
6.569104;1.0057704456247778;0.41675213305857267;0.41422033733301694;-0.33623150773495614;-0.3342586934934129;0.9976461458658736;1.0001424220747674;9.999723042851679;0.4167995067108515;-0.4352290820226178;-0.43522897484597023;0.417667323531388;-0.3299999940550099;0.5323296937250503;1.0002968657278937
6.579104;1.0057689286648448;0.4167507049602664;0.4142189337323692;-0.3362315074865421;-0.3342586937837236;0.9976459354211359;1.0001420222161739;9.99968994306456;0.4168002002612628;-0.43522908141496125;-0.4352289752485813;0.4176673346267873;-0.32999999372950944;0.5323277697253901;1.000298343271602
6.589104;1.0057673611829876;0.41674924041241906;0.4142175052795454;-0.33623150723730433;-0.3342586941226279;0.9976458723815476;1.0001416720291714;9.999656839003327;0.4168008973998059;-0.43522908079532774;-0.4352289756249304;0.41766734839514114;-0.32999999341451147;0.5323258193985364;1.0002995758826434
6.599104;1.005765752749926;0.4167477394798529;0.4142160541952006;-0.3362315069838937;-0.33425869450841283;0.9976459509123867;1.000141374529393;9.99962374829561;0.4168015914768171;-0.4352290801657827;-0.4352289759728826;0.4176673608110432;-0.3299999931095946;0.5323238365210032;1.0003005652252166
6.609104;1.0057641156199875;0.4167462037814324;0.4142145834007298;-0.3362315067236598;-0.3342586949404137;0.9976461644479641;1.0001411309730188;9.999590700112208;0.4168022769163221;-0.43522907952754614;-0.43522897629113527;0.4176673677197664;-0.3299999928148831;0.5323218152657251;1.000301312766261
6.619104;1.0057624646081003;0.41674463598416533;0.4142130966777622;-0.33623150645431366;-0.3342586954186924;0.9976465053861141;1.000140941796647;9.999557728221491;0.4168029489498572;-0.4352290788814429;-0.43522897657914417;0.4176673651425884;-0.32999999253080775;0.5323197512597494;1.0003018192218198
6.629104;1.0057608157754017;0.4167430389718392;0.4142115984647737;-0.3362315061732842;-0.33425869594369934;0.9976469646788079;1.00014080707585;9.999524872062802;0.41680360298579466;-0.43522907822858453;-0.43522897683727096;0.4176673498655291;-0.3299999922576029;0.5323176427784542;1.0003020858941625
6.639104;1.0057591839271391;0.4167414153638004;0.41421009327515046;-0.3362315058774243;-0.3342586965160852;0.9976475306233735;1.0001407268844353;9.999492172703402;0.4168042346737604;-0.43522907757053897;-0.43522897706691627;0.4176673196712986;-0.32999999199502933;0.532315490264697;1.0003021163167942
6.649104;1.0057575815824078;0.41673976780959116;0.4142085850524533;-0.33623150556355275;-0.33425869713658435;0.9976481892849615;1.0001407013119226;9.999459664366983;0.4168048401713454;-0.4352290769090265;-0.43522897727058496;0.41766727295858713;-0.3299999917425368;0.5323132950745824;1.0003019166592493
6.659104;1.0057560190720798;0.4167380996146653;0.41420707681239993;-0.3362315052290342;-0.3342586978059024;0.9976489279494789;1.0001407296925462;9.999427376364599;0.4168054162806941;-0.4352290762458394;-0.4352289774516577;0.4176672079790914;-0.329999991499476;0.5323110591778888;1.0003014952912366
6.669104;1.0057545035555162;0.4167364150283065;0.4142055705472984;-0.33623150487157294;-0.3342586985247114;0.9976497387254395;1.0001408099462765;9.999395341421437;0.4168059607235197;-0.43522907558296126;-0.4352289776138097;0.417667122465658;-0.3299999912652678;0.532308785887723;1.0003008623525027
