time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.679104;1.0057530378868296;0.41673471927584915;0.4142040672880222;-0.33623150448869743;-0.334258699293626;0.9976506190868495;1.0001409382265825;9.99936360671355;0.4168064723360079;-0.4352290749226112;-0.4352289777605177;0.4176670139061061;-0.329999991039597;0.5323064806917709;1.0003000294807727
6.689104;1.00575162138037;0.41673301816267655;0.41420256755687734;-0.33623150407776;-0.33425870011305575;0.9976515694843512;1.0001411089230627;9.999332241804028;0.41680695087210967;-0.4352290742672482;-0.4352289778948701;0.41766687986111917;-0.3299999908224875;0.5323041511739364;1.0002990090309658
6.699104;1.005750251950851;0.4167313171338508;0.4142010719170815;-0.3362315036363283;-0.33425870098292665;0.9976525906029259;1.0001413155826362;9.99930133078232;0.416807396581902;-0.43522907361928564;-0.4352289780195395;0.41766671808716693;-0.3299999906142772;0.532301806147133;1.0002978128647633
6.709104;1.005748927732075;0.4167296204554713;0.4141995808285256;-0.3362315031625664;-0.334258701902432;0.9976536822886407;1.0001415514845489;9.999270958853723;0.4168078099082502;-0.4352290729806569;-0.43522897813692857;0.41766652662321224;-0.3299999904155656;0.5322994549036529;1.000296451909982
6.719104;1.005747647121562;0.4167279306958725;0.4141980941116432;-0.33623150265563184;-0.33425870287014364;0.997654844506128;1.0001418092017529;9.999241205732018;0.41680819138405323;-0.4352290723527374;-0.4352289782494162;0.4176663037211053;-0.32999999022709514;0.5322971065334557;1.0002949368644303
6.729104;1.005746407617736;0.4167262486070766;0.4141966108304771;-0.33623150211583747;-0.3342587038844341;0.9976560785237676;1.0001420807951682;9.999212135345886;0.4168085415096546;-0.43522907173659775;-0.43522897835954055;0.4176660475640952;-0.32999999004940905;0.5322947686305818;1.0002932788862746
6.739104;1.0057452048940443;0.4167245738886329;0.4141951297013747;-0.3362315015442979;-0.33425870494401666;0.9976573865173931;1.000142358163288;9.999183784568094;0.4168088603592217;-0.43522907113374654;-0.4352289784700626;0.41766575616760854;-0.3299999898823054;0.5322924458075612;1.000291489142134
6.749104;1.0057440335446686;0.41672290620733377;0.41419364964419725;-0.33623150094246906;-0.3342587060481091;0.9976587711283168;1.0001426325289418;9.999156170214745;0.41680914714422734;-0.43522907054691595;-0.4352289785837419;0.41766542777882365;-0.3299999897244952;0.5322901397221028;1.0002895779938639
6.759104;1.0057428892527163;0.41672124538276467;0.4141921700965896;-0.33623150031196203;-0.33425870719577966;0.997660236114146;1.0001428949323687;9.999129308175077;0.4168094003650568;-0.43522906997963845;-0.43522897870294175;0.4176650614799651;-0.3299999895739122;0.5322878509145169;1.000287555398459
6.769104;1.0057417699349007;0.416719590980263;0.41419069126841035;-0.33623149965458904;-0.33425870838549;0.9976617862624555;1.000143137761915;9.999103220173982;0.4168096183344182;-0.43522906943515854;-0.43522897882964834;0.4176646575871695;-0.32999998942847;0.5322855804319194;1.0002854317490717
6.779104;1.0057406750724083;0.41671794197506634;0.41418921439362577;-0.33623149897249777;-0.33425870961544496;0.9976634260865551;1.0001433549801377;9.999077925727772;0.41680979928272516;-0.4352290689162125;-0.43522897896594187;0.417664217637826;-0.32999998928647967;0.5322833299013167;1.0002832169644422
6.789104;1.0057396054245433;0.4167162969129871;0.4141877416387563;-0.33623149826830284;-0.3342587108836842;0.9976651586608891;1.0001435406660077;9.999053438741434;0.41680994122306786;-0.43522906842537573;-0.4352289791141826;0.41766374396772044;-0.3299999891465688;0.5322811008042717;1.000280917887294
6.799104;1.0057385632836926;0.4167146547724491;0.4141862756725003;-0.33623149754519505;-0.33425871218778064;0.9976669852560586;1.00014368788927;9.999029771490946;0.41681004205664024;-0.4352290679650097;-0.43522897927655513;0.417663239355308;-0.3299999890075869;0.532278894247516;1.0002785369263827
6.809104;1.005737551666634;0.416713015573514;0.4141848190320997;-0.3362314968067745;-0.3342587135250819;0.9976689058355347;1.0001437891520073;9.999006936346955;0.4168100997986459;-0.4352290675368835;-0.4352289794546088;0.41766270689105384;-0.3299999888685686;0.5322767116545324;1.0002760739253158
6.819104;1.005736573730773;0.416711380140934;0.4141833738800349;-0.33623149605645053;-0.3342587148933986;0.9976709198816742;1.0001438363602373;9.998984952222417;0.4168101129059798;-0.43522906714195203;-0.4352289796492735;0.4176621495544754;-0.3299999887287226;0.5322745555879772;1.0002735288908098
6.829104;1.0057356346802566;0.41670974962585666;0.41418194246871015;-0.33623149529702434;-0.33425871629109993;0.9976730267549432;1.0001438195076973;9.998963854757898;0.4168100808588796;-0.4352290667803456;-0.43522897986107284;0.41766156976506413;-0.3299999885874576;0.532272429447473;1.0002709030528896
6.839104;1.0057347445280285;0.4167081249790667;0.4141805273296843;-0.33623149453090745;-0.33425871771627674;0.9976752255598748;1.0001437267688953;9.99894369552696;0.41681000485319825;-0.4352290664513781;-0.43522898009034816;0.41766096950867165;-0.3299999884442616;0.5322703364543317;1.0002681991757998
6.849104;1.0057339179088605;0.4167065065205877;0.41417913088651653;-0.3362314937603639;-0.33425871916604677;0.9976775151986935;1.0001435467985913;9.99892452669622;0.41680988792138257;-0.43522906615373763;-0.4352289803374407;0.4176603504640751;-0.3299999882984785;0.5322682799826346;1.0002654221347562
6.859104;1.0057331706975616;0.41670489389586407;0.4141777552247309;-0.33623149298733124;-0.334258720636783;0.99767989455906;1.0001432710971176;9.998906379691405;0.41680973388452;-0.43522906588596855;-0.43522898060255;0.41765971384289025;-0.32999998814922316;0.5322662648722134;1.0002625795178395
6.869104;1.005732516910672;0.4167032861495184;0.41417640201481637;-0.33623149221323245;-0.3342587221248254;0.9976823625092051;1.000142894640836;9.998889252959184;0.41680954592411495;-0.43522906564672154;-0.4352289808853202;0.41765906056897306;-0.32999998799536107;0.532264297184061;1.0002596816817377
6.879104;1.0057319680496393;0.4167016815831476;0.4141750723443852;-0.3362314914390119;-0.33425872362720627;0.9976849189179019;1.0001424150962297;9.998873113526349;0.416809325848035;-0.4352290654346808;-0.43522898118468273;0.41765839172796365;-0.32999998783540524;0.5322623824784385;1.0002567407827245
6.889104;1.00573153338391;0.4167000776906466;0.4141737667455069;-0.3362314906652108;-0.33425872514190946;0.997687566124913;1.0001418329018992;9.99885790643907;0.4168090739864535;-0.4352290652488041;-0.4352289814992196;0.41765770887070414;-0.32999998766749494;0.5322605244015763;1.0002537689580353
6.899104;1.005731219197118;0.4166984718207271;0.4141724854016886;-0.33623148989202484;-0.3342587266675562;0.9976903079658205;1.0001411521367205;9.99884356722592;0.41680878955524564;-0.4352290650886255;-0.43522898182766107;0.41765701416140816;-0.3299999874895942;0.5322587242461828;1.000250776317383
6.909104;1.005731027391253;0.416696861993429;0.4141712281915225;-0.3362314891193829;-0.33425872820319213;0.9976931469808156;1.0001403797730508;9.998830031681592;0.4168084713630696;-0.4352290649538773;-0.43522898216886713;0.4176563101000215;-0.3299999872998729;0.5322569814546182;1.0002477697824375
6.919104;1.005730954814149;0.4166952466823439;0.41416999469559107;-0.33623148834706085;-0.33425872974825144;0.9976960832073277;1.0001395244894988;9.998817246922505;0.416808118232921;-0.43522906484381285;-0.4352289825211813;0.41765559869562485;-0.3299999870970795;0.5322552945336141;1.0002447530983851
6.929104;1.005730993736035;0.416693624277978;0.41416878453951206;-0.336231487574659;-0.33425873130245337;0.9976991155523028;1.0001385969376935;9.99880518653992;0.41680772878992794;-0.43522906475691236;-0.43522898288214595;0.41765488082519253;-0.32999998688074955;0.5322536615922776;1.000241727624722
6.939104;1.0057311330860057;0.41669199345078395;0.4141675980191257;-0.33623148680143067;-0.3342587328658341;0.9977022437897688;1.000137610010811;9.99879385924062;0.4168073011123794;-0.43522906469084705;-0.4352289832490976;0.4176541567884319;-0.32999998665130703;0.5322520801165499;1.0002386942625991
6.949104;1.0057313600722615;0.416690353985026;0.41416643641401285;-0.33623148602623665;-0.3342587344388986;0.9977054689842891;1.000136577951962;9.998783306054213;0.41680683291821635;-0.4352290646426392;-0.43522898361980944;0.4176534278935294;-0.3299999864098349;0.5322505465348902;1.0002356554991922
6.959104;1.0057316617044012;0.4166887071693026;0.41416530172601834;-0.3362314852476973;-0.3342587360227046;0.9977087923313348;1.0001355146221569;9.99877358486484;0.4168063221082302;-0.43522906460915894;-0.43522898399238047;0.41765269709022507;-0.32999998615734133;0.5322490565686936;1.0002326150843743
6.969104;1.0057320258483642;0.4166870554107382;0.41416419655211534;-0.3362314844644387;-0.3342587376186852;0.9977122141273844;1.0001344321693526;9.998764745160175;0.41680576716048007;-0.43522906458747573;-0.43522898436442664;0.4176519677887168;-0.3299999858941621;0.5322476064222765;1.0002295761431228
6.979104;1.0057324420872404;0.4166854015628686;0.4141631243818222;-0.3362314836753102;-0.3342587392282579;0.9977157337405272;1.0001333411502404;9.998756807624027;0.4168051672915468;-0.4352290645748085;-0.43522898473250216;0.4176512425790113;-0.32999998562013394;0.532246193968995;1.0002265403787447
6.989104;1.0057329025100534;0.41668374881398734;0.4141620893075508;-0.33623148287961385;-0.33425874085265755;0.997719349656237;1.0001322505413215;9.998749758716368;0.41680452235687987;-0.435229064568678;-0.43522898509259256;0.4176505229982465;-0.32999998533514247;0.532244819220887;1.0002235084141922
6.999104;1.0057334020262914;0.41668210088003055;0.41416109492046754;-0.33623148207716147;-0.3342587424930043;0.9977230591216434;1.0001311666290624;9.99874356082122;0.4168038326004701;-0.4352290645673772;-0.4352289854411543;0.4176498098603311;-0.3299999850393113;0.5322434839965705;1.000220480808353
7.009104;1.0057339375773178;0.4166804616553469;0.4141601436362655;-0.33623148126793345;-0.3342587441502375;0.9977268581078615;1.0001300924719543;9.998738167503785;0.41680309846140917;-0.43522906457005966;-0.435228985775762;0.4176491035849344;-0.32999998473284947;0.5322421910809167;1.0002174593260156
7.019104;1.0057345062914151;0.4166788345818037;0.41415923690935613;-0.33623148045193624;-0.33425874582496173;0.9977307414679104;1.0001290285295528;9.998733531430776;0.41680232068570533;-0.43522906457636934;-0.43522898609521166;0.4176484043383181;-0.3299999844160292;0.5322409434640845;1.0002144467353524
7.029104;1.0057351043631444;0.41667722239935334;0.4141583758514175;-0.3362314796296204;-0.33425874751758067;0.9977347036538461;1.0001279738675992;9.99872960418801;0.41680150087468826;-0.43522906458625243;-0.43522898639932034;0.41764771213774393;-0.3299999840894832;0.5322397440942976;1.0002114454803874
7.039104;1.0057357279698165;0.41667562726447044;0.4141575620124643;-0.3362314788022671;-0.3342587492287413;0.997738740148514;1.0001269280449379;9.998726330100352;0.4168006418656503;-0.4352290645998812;-0.43522898668848703;0.41764702738728826;-0.329999983754576;0.5322385956766723;1.0002084570980216
7.049104;1.005736374564192;0.41667405117194956;0.4141567977051001;-0.33623147797196623;-0.33425875095964436;0.9977428468275947;1.000125892953098;9.998723650024932;0.4167997473397757;-0.4352290646172176;-0.4352289869630661;0.4176463516763739;-0.3299999834133798;0.5322375003132446;1.0002054820624735
7.059104;1.0057370428833579;0.41667249667239736;0.41415608532041526;-0.3362314771411661;-0.33425875271196753;0.9977470167031;1.0001248731453993;9.998721521757766;0.4167988211337908;-0.4352290646375698;-0.4352289872230098;0.41764568789309003;-0.3299999830681321;0.5322364596097667;1.0002025194005912
7.069104;1.0057377327165626;0.41667096720567687;0.41415542652149495;-0.33623147631204914;-0.3342587544877191;0.9977512382551016;1.0001238744047702;9.998719920322099;0.4167978670979329;-0.43522906465970296;-0.4352289874680971;0.4176450395071622;-0.32999998272061226;0.5322354750418152;1.0001995666919232
7.079104;1.0057384453208367;0.4166694664306359;0.41415482214913263;-0.3362314754864481;-0.3342587562891138;0.9977554978354403;1.0001229016432576;9.998718807034683;0.4167968893017376;-0.4352290646821798;-0.43522898769848;0.4176444099915708;-0.3299999823718013;0.5322345479819693;1.0001966206745212
7.089104;1.005739183564634;0.4166679973096917;0.41415427231931057;-0.33623147466632225;-0.33425875811819405;0.9977597834839314;1.0001219578364047;9.998718114098837;0.4167958918920577;-0.43522906470345485;-0.4352289879150423;0.41764380304338733;-0.3299999820220321;0.5322336798162982;1.0001936782554477
7.099104;1.0057399510397995;0.4166665619913152;0.41415377642810247;-0.33623147385393026;-0.334258759976347;0.9977640860900042;1.0001210445190025;9.998717764376753;0.41679487875413934;-0.4352290647220264;-0.43522898811921484;0.41764322297092543;-0.32999998167151856;0.5322328723360572;1.0001907374916044
7.109104;1.005740750593422;0.4166651623661443;0.41415333359943657;-0.3362314730513737;-0.33425876186400927;0.9977683980465464;1.0001201629286416;9.998717694305729;0.4167938534382967;-0.43522906473662676;-0.43522898831247303;0.4176426741982675;-0.32999998132057096;0.5322321277915717;1.0001877973679272
7.119104;1.0057415833837549;0.41666380051225554;0.41415294353577875;-0.33623147226008887;-0.3342587637806532;0.9977727132968542;1.000119315243398;9.998717862054525;0.4167928194849729;-0.43522906474581047;-0.4352289884960914;0.41764216034033125;-0.32999998096930766;0.532231448778502;1.000184856995197
7.129104;1.0057424493679052;0.4166624784592629;0.41415260693060946;-0.336231471480828;-0.3342587657251126;0.9977770294468684;1.0001185048968302;9.998718247821659;0.41679178097013686;-0.4352290647473489;-0.435228988671342;0.4176416841584104;-0.32999998061743036;0.5322308384788745;1.0001819161949375
7.139104;1.005743348525124;0.4166611976120525;0.41415232528273516;-0.3362314707139042;-0.3342587676958166;0.9977813483740355;1.000117735143884;9.998718845598898;0.4167907427355323;-0.4352290647383231;-0.4352289888396689;0.4176412481454268;-0.3299999802643186;0.532230300523402;1.0001789761089968
7.149104;1.0057442812491575;0.4166599586513025;0.4141521004356338;-0.33623146995928715;-0.33425876969077356;0.9977856745155839;1.0001170073427643;9.998719649915392;0.41678970991866615;-0.4352290647158424;-0.43522898900239043;0.41764085464868367;-0.3299999799093274;0.5322298379055328;1.0001760381643165
7.159104;1.0057452485993055;0.41665876214390846;0.414151933623544;-0.336231469216764;-0.33425877170776797;0.9977900137515278;1.0001163201992072;9.998720651291222;0.41678868724232393;-0.43522906467760913;-0.43522898916020536;0.4176405058527754;-0.32999997955203747;0.532229452048314;1.0001731028848997
7.169104;1.0057462529238117;0.4166576095055704;0.4141518246281152;-0.3362314684863055;-0.3342587737446538;0.9977943736897082;1.0001156691606323;9.99872183989854;0.41678767908481107;-0.4352290646217287;-0.43522898931304965;0.41764020443371314;-0.3299999791923303;0.5322291428291406;1.0001701692072242
7.179104;1.005747297013552;0.41665650344263067;0.41415177211990606;-0.33623146776832724;-0.3342587757994495;0.9977987638409141;1.0001150456740975;9.998723211349528;0.4167866900781573;-0.43522906454610666;-0.43522898946030486;0.41763995418172567;-0.32999997883052856;0.5322289091286968;1.0001672341182033
7.189104;1.005748382751238;0.41665544724596665;0.41415177458663976;-0.3362314670636875;-0.3342587778700739;0.997803195610953;1.0001144368993091;9.998724776170642;0.4167857249178002;-0.43522906444830095;-0.4352289896009611;0.41763975941001413;-0.32999997846756746;0.5322287497978068;1.000164293271232
7.199104;1.0057495117208277;0.4166544436309565;0.41415183069017414;-0.3362314663734484;-0.3342587799537165;0.9978076817373931;1.0001138257739322;9.998726562172429;0.416784787601756;-0.43522906432590247;-0.4352289897335971;0.41763962347574135;-0.3299999781048621;0.5322286648496926;1.0001613420524016
7.209104;1.0057506863857684;0.4166534940590607;0.41415193926698285;-0.3362314656985959;-0.33425878204663506;0.9978122339283888;1.0001131921299702;9.998728599970496;0.4167838812199841;-0.43522906417697615;-0.43522898985643926;0.4176395477797852;-0.3299999777438467;0.5322286557936777;1.0001583760993087
7.219104;1.005751909783204;0.4166525986515756;0.41415209949770954;-0.33623146504001833;-0.3342587841447263;0.9978168608308396;1.000112515324703;9.998730908424955;0.4167830084516003;-0.435229064000264;-0.43522898996757725;0.41763953208165977;-0.32999997738556774;0.5322287250018916;1.0001553919463677
7.229104;1.0057531842487635;0.41665175672112303;0.41415231076261966;-0.3362314643986181;-0.3342587862439949;0.997821568551722;1.0001117761934428;9.998733495171527;0.41678217213219787;-0.4352290637950856;-0.43522899006506965;0.41763957559780845;-0.32999997703073053;0.5322288752817746;1.0001523883981809
7.239104;1.0057545106830064;0.4166509675708982;0.4141525719845016;-0.33623146377541263;-0.33425878834053097;0.9978263614945627;1.000110957179698;9.99873636231156;0.41678137515108843;-0.4352290635611506;-0.4352289901470084;0.4176396775044552;-0.3299999766799738;0.5322291098404274;1.0001493666918457
7.249104;1.005755888871725;0.4166502307248691;0.4141528809423609;-0.3362314631716402;-0.3342587904304529;0.9978312420794302;1.000110042839724;9.998739507714767;0.41678062005532873;-0.43522906329844013;-0.43522899021186484;0.4176398363710656;-0.32999997633369144;0.5322294319085437;1.0001463284676098
7.259104;1.005757317956912;0.4166495457571949;0.41415323398276993;-0.33623146258864917;-0.3342587925099708;0.9978362108153971;1.0001090214696244;9.998742926217256;0.41677990921679564;-0.43522906300718894;-0.43522899025886996;0.417640049507405;-0.32999997599166664;0.5322298442513769;1.000143273952654
7.269104;1.0057587966432413;0.4166489122528296;0.4141536265528653;-0.3362314620276421;-0.3342587945753319;0.9978412663232237;1.0001078853296637;9.998746609188952;0.4167792451398727;-0.4352290626879982;-0.43522899028786877;0.4176403132278578;-0.32999997565340844;0.5322303493854343;1.000140202063636
7.279104;1.0057603228979144;0.41664832971217663;0.4141540541798086;-0.3362314614896772;-0.33425879662263586;0.9978464041835716;1.0001066288658058;9.99875054341791;0.4167786302408934;-0.43522906234183373;-0.4352289902985302;0.41764062356945186;-0.32999997531895336;0.5322309499514757;1.0001371122968963
7.289104;1.0057618927847305;0.4166477973564924;0.41415451315747076;-0.3362314609757097;-0.33425879864767827;0.9978516165432805;1.0001052472120018;9.998754717509911;0.4167780662612697;-0.4352290619698102;-0.43522899028954687;0.4176409764069679;-0.3299999749890953;0.5322316482578759;1.0001340067740854
7.299104;1.0057635000033962;0.4166473139558418;0.4141550008428096;-0.33623146048640506;-0.33425880064610736;0.9978568935986885;1.0001037354760292;9.998759126125702;0.4167775538738087;-0.4352290615730549;-0.4352289902586111;0.4176413672190843;-0.329999974664834;0.5322324454626997;1.0001308899835104
7.309104;1.0057651366283822;0.41664687764878733;0.41415551552805135;-0.33623146002192944;-0.3342588026139493;0.9978622247251137;1.000102088462432;9.998763761691913;0.4167770930463297;-0.435229061152576;-0.4352289902031812;0.41764179123993195;-0.3299999743468764;0.5322333413178306;1.00012776691076
7.319104;1.0057667934438181;0.41664648589016273;0.41415605613935297;-0.33623145958189055;-0.3342588045479497;0.9978675985781772;1.0001003012741712;9.99876860514791;0.41677668390600336;-0.43522906070904166;-0.43522899012137534;0.417642243920082;-0.32999997403578474;0.5322343351097176;1.000124641999091
7.329104;1.0057684604226846;0.4166461357013178;0.4141566220901834;-0.33623145916534813;-0.33425880644544625;0.997873003817363;1.000098369255185;9.99877362830334;0.41677632725789604;-0.4352290602427459;-0.4352289900122606;0.41764272109711864;-0.3299999737321461;0.5322354269992065;1.0001215192419914
7.339104;1.0057701288712169;0.4166458240581987;0.4141572128676191;-0.3362314587708459;-0.33425880830410004;0.9978784299443867;1.0000962871770092;9.998778804736554;0.41677602472900677;-0.4352290597539327;-0.4352289898754021;0.4176432185678225;-0.32999997343602316;0.532236617841464;1.000118402881321
7.349104;1.0057717937230615;0.4166455478979683;0.4141578272416054;-0.33623145839670515;-0.334258810121668;0.9978838667644997;1.0000940506855622;9.998784112647552;0.41677577880282124;-0.43522905924355515;-0.4352289897101963;0.41764373189346143;-0.3299999731462918;0.5322379079810227;1.000115298006067
7.359104;1.0057734527778575;0.4166453037078551;0.4141584627531132;-0.33623145804144744;-0.33425881189577333;0.9978893035879323;1.0000916586599191;9.998789521829377;0.41677559229881184;-0.43522905871401907;-0.43522898951568634;0.41764425684407663;-0.3299999728607708;0.5322392967534455;1.0001122103145945
7.369104;1.0057751039035234;0.4166450873639411;0.4141591158476215;-0.3362314577038335;-0.33425881362386006;0.9978947288910315;1.000089112217142;9.998794983496676;0.4167754674828642;-0.4352290581690277;-0.4352289892911963;0.41764478939939836;-0.32999997257668595;0.5322407826040714;1.0001091459405569
7.379104;1.0057767436562315;0.4166448941661764;0.41415978255688857;-0.33623145738272125;-0.3342588153035774;0.9979001300590091;1.000086411784595;9.998800437343391;0.41677540572963384;-0.43522905761275715;-0.4352289890369993;0.41764532527347337;-0.32999997229073197;0.5322423631123598;1.0001061119598376
7.389104;1.0057783666810207;0.41664471868160236;0.41416045927105966;-0.33623145707712554;-0.3342588169333647;0.9979054950283973;1.00008355697653;9.998805823073411;0.4167754075807587;-0.43522905704920445;-0.43522898875409594;0.4176458601692458;-0.32999997199897857;0.5322440349280013;1.000103115968112
7.399104;1.005779965025485;0.41664455506004133;0.41416114304965757;-0.33623145678626526;-0.3342588185126665;0.9979108153712979;1.000080549124476;9.998811085098176;0.4167754726964461;-0.43522905648201315;-0.4352289884435191;0.41764639060870123;-0.32999997169714734;0.5322457940287618;1.0001001640709588
7.409104;1.0057815292041938;0.4166443982115408;0.41416183161421516;-0.33623145650950254;-0.334258820041544;0.9979160865370946;1.000077392594082;9.998816172603227;0.4167755999899234;-0.4352290559147844;-0.43522898810581157;0.4176469142501083;-0.3299999713812328;0.5322476362951929;1.0000972595318656
7.419104;1.0057830501942073;0.41664424501268077;0.4141625234544396;-0.33623145624633294;-0.33425882152005243;0.9979213054383173;1.0000740944480375;9.998821035299812;0.41677578810244675;-0.4352290553512998;-0.4352289877408877;0.41764742945453487;-0.3299999710479971;0.53224955794842;1.000094403653397
7.429104;1.0057845195885624;0.41664409456084067;0.4141632178583486;-0.3362314559962377;-0.334258822948035;0.9979264686560344;1.000070664137162;9.998825619137406;0.4167760358768753;-0.4352290547951687;-0.4352289873482774;0.41764793451762994;-0.3299999706950909;0.5322515554398108;1.0000915972247304
7.439104;1.0057859289144182;0.4166439475148446;0.41416391439095807;-0.3362314557583624;-0.3342588243254008;0.9979315713632586;1.0000671127524625;9.998829869326652;0.41677634245929185;-0.4352290542495899;-0.4352289869274754;0.4176484269911182;-0.3299999703209952;0.5322536250343802;1.000088840727745
7.449104;1.0057872706206687;0.41664380549080215;0.4141646120283763;-0.3362314555314258;-0.3342588256522649;0.9979366077854925;1.0000634523267904;9.998833734231106;0.41677670691631746;-0.4352290537177759;-0.43522898647823755;0.41764890352167877;-0.3299999699248041;0.532255763229296;1.000086134403493
7.459104;1.0057885395051274;0.41664367084771536;0.41416530886889547;-0.33623145531388987;-0.334258826928856;0.9979415734157608;1.0000596964241775;9.99883716388505;0.41677712763325286;-0.43522905320342087;-0.43522898600064885;0.4176493603714592;-0.3299999695059342;0.5322579679246291;1.000083479166357
7.469104;1.0057897326668908;0.4166435464898493;0.41416600263784087;-0.3362314551043016;-0.3342588281556951;0.9979464655572047;1.0000558599272487;9.998840109892837;0.41677760192452185;-0.435229052710559;-0.43522898549497435;0.4176497940382786;-0.3299999690640918;0.5322602384797189;1.000080876675142
7.479104;1.0057908490579506;0.41664343566108647;0.41416669115003435;-0.33623145490180384;-0.33425882933392403;0.9979512820154334;1.0000519566466475;9.998842530700932;0.41677812607019565;-0.43522905224317215;-0.4352289849616598;0.41765020159316374;-0.329999968599507;0.5322625743080339;1.000078328094882
7.489104;1.0057918891877657;0.4166433417459942;0.41416737237036705;-0.336231454706151;-0.3342588304653519;0.997956020468227;1.0000479978208905;9.998844396206232;0.41677869568885295;-0.43522905180522026;-0.4352289844013658;0.41765058132945343;-0.3299999681129726;0.5322649739055023;1.000075833494214
7.499104;1.0057928541656325;0.4166432679064682;0.4141680444441168;-0.33623145451699;-0.33425883155235236;0.997960678598609;1.000043992981559;9.998845691329668;0.41677930643096067;-0.4352290514006409;-0.4352289838147857;0.41765093357461924;-0.3299999676055965;0.5322674351069638;1.0000733922856038
7.509104;1.005793745087845;0.41664321666550697;0.414168705741726;-0.33623145433338647;-0.3342588325975998;0.9979652546887787;1.0000399502122277;9.998846421460174;0.4167799546884779;-0.4352290510329987;-0.43522898320250386;0.4176512606433492;-0.3299999670788547;0.5322699556056958;1.00007100333789
7.519104;1.005794563736175;0.41664318957014196;0.41416935487471884;-0.336231454154034;-0.3342588336033702;0.9979697481606918;1.0000358749037;9.998846604873544;0.41678063726539866;-0.43522905070561513;-0.43522898256490455;0.417651566088915;-0.32999996653480657;0.5322725330479909;1.000068664662646
7.529104;1.0057953133740105;0.4166431870151553;0.41416999082719785;-0.33623145397773596;-0.33425883457090816;0.9979741591981723;1.0000317690893108;9.998846253268782;0.416781350192528;-0.43522905042203447;-0.435228981902164;0.41765185392850657;-0.3299999659757862;0.5322751644390215;1.000066373717197
7.539104;1.0057959980526308;0.41664320867796034;0.41417061275218436;-0.33623145380362657;-0.33425883550036994;0.9979784884151734;1.000027631763259;9.998845365812151;0.41678208844655107;-0.4352290501857765;-0.43522898121457054;0.41765212783831746;-0.3299999654039006;0.5322778453553484;1.0000641283007412
7.549104;1.005796621207773;0.41664325412525605;0.4141712192850094;-0.33623145363076024;-0.33425883639100096;0.9979827367126527;1.0000234600980529;9.998843931378783;0.41678284665045606;-0.4352290499996901;-0.435228980502709;0.4176523904300022;-0.3299999648210272;0.5322805701023008;1.0000619274177553
7.559104;1.0057971860544805;0.4166433226253804;0.4141718083641616;-0.3362314534575848;-0.3342588372413594;0.9979869036172807;1.0000192516065038;9.998841921391973;0.41678361935669467;-0.4352290498658943;-0.43522897976722097;0.417652643077514;-0.3299999642291168;0.53228333252151;1.0000597718136812
7.569104;1.005797696945118;0.41664341299535257;0.41417237788731587;-0.33623145328196613;-0.3342588380497436;0.997990985552263;1.0000150054421806;9.998839284009255;0.4167844007508083;-0.4352290497861661;-0.43522897900866286;0.4176528864363837;-0.32999996363023626;0.5322861263604379;1.00005766460443
7.579104;1.0057981595423475;0.4166435242531654;0.4141729262768537;-0.33623145310164015;-0.3342588388146746;0.9979949769962573;1.0000107218212806;9.998835955352323;0.41678518440966145;-0.43522904976213056;-0.4352289782277702;0.4176531210962416;-0.32999996302630635;0.5322889453530801;1.000055612507952
7.589104;1.0057985809993597;0.41664365593755653;0.41417345223785107;-0.3362314529147008;-0.33425883953520064;0.9979988731445879;1.0000064011431238;9.99883188013773;0.41678596347678976;-0.4352290497952617;-0.4352289774258579;0.417653347824878;-0.3299999624189453;0.5322917833857729;1.0000536262694786
7.599104;1.005798970482655;0.41664380738672635;0.41417395418385405;-0.3362314527198014;-0.3342588402111319;0.9980026715991539;1.0000020436806458;9.99882701606565;0.4167867312075007;-0.4352290498868898;-0.43522897660471893;0.4176535674420008;-0.3299999618095258;0.5322946346922546;1.0000517188334037
7.609104;1.0057993388917716;0.4166439768046435;0.41417443041500057;-0.33623145251589753;-0.33425884084323926;0.9980063727722586;0.999997649546907;9.998821315375832;0.41678748127280807;-0.4352290500379715;-0.43522897576594044;0.4176537804886499;-0.3299999611992407;0.5322974942554083;1.0000499025151228
7.619104;1.0057996982270638;0.41664416110911817;0.4141748798101688;-0.33623145230201795;-0.33425884143314694;0.9980099784040359;0.9999932193421184;9.998814711586196;0.4167882077007911;-0.43522905024880854;-0.4352289749103294;0.41765398696935147;-0.3299999605892473;0.53230035814735;1.0000481872141544
7.629104;1.0058000610343212;0.4166443566346251;0.4141753021001813;-0.3362314520775996;-0.33425884198307776;0.998013488874576;0.99998875518996;9.998807126875008;0.41678890516144435;-0.4352290505192711;-0.435228974037825;0.41765418642339625;-0.329999959980855;0.5323032233639854;1.0000465800175096
7.639104;1.0058004400879326;0.41664456005794587;0.4141756980879579;-0.33623145184271785;-0.3342588424958126;0.9980169022872567;0.9999842608396384;9.998798481788201;0.41678956961416086;-0.4352290508489082;-0.43522897314799974;0.41765437812393125;-0.3299999593754721;0.5323060871857498;1.000045085582616
7.649104;1.0058008479228437;0.4166447689589789;0.4141760702270228;-0.3362314515975416;-0.3342588429746186;0.9980202164508529;0.9999797407280554;9.998788698770733;0.41679019840514325;-0.43522905123627925;-0.43522897224098306;0.41765456107261684;-0.3299999587744949;0.5323089464563343;1.0000437069539163
7.659104;1.0058012959289808;0.41664498172631054;0.41417642297528606;-0.3362314513417595;-0.3342588434229803;0.9980234311546949;0.9999751998446714;9.998777707505802;0.4167907894776383;-0.4352290516783301;-0.4352289713181241;0.41765473382806095;-0.32999995817950317;0.5323117973840445;1.0000424463171003
7.669104;1.005801793736356;0.4166451970091264;0.41417676219785754;-0.336231451074636;-0.3342588438443272;0.9980265476922836;0.9999706451828596;9.99876544564841;0.41679134063411427;-0.4352290521704613;-0.4352289703819585;0.4176548944406544;-0.3299999575924346;0.532314635202139;1.0000413054267074
7.679104;1.005802347929999;0.4166454133803908;0.4141770936215283;-0.3362314507952649;-0.3342588442418192;0.9980295668363499;0.999966086170718;9.998751848272555;0.41679184970579214;-0.43522905270696455;-0.4352289694355542;0.4176550406725976;-0.32999995701511853;0.5323174532002145;1.0000402858916968
7.689104;1.0058029604784084;0.4166456295387261;0.4141774216540133;-0.336231450502722;-0.33425884461823546;0.9980324883568733;0.9999615324615746;9.998736842351672;0.4167923153606109;-0.43522905328129363;-0.4352289684818353;0.4176551704311951;-0.3299999564488361;0.5323202428766936;1.0000393889207537
7.699104;1.0058036296977009;0.4166458445805414;0.41417774951790143;-0.33623145019605205;-0.3342588449761392;0.9980353115115757;0.9999569921693244;9.99872035272803;0.41679273748588375;-0.43522905388606004;-0.4352289675234575;0.417655281876029;-0.32999995589459963;0.5323229954761676;1.0000386146275468
7.709104;1.0058043524402382;0.4166460579117139;0.4141780801277625;-0.3362314498742239;-0.33425884531828043;0.9980380350650614;0.9999524726456634;9.998702306411698;0.4167931161803599;-0.4352290545133511;-0.4352289665630199;0.41765537310984746;-0.3299999553534255;0.5323257030684037;1.0000379618970898
7.719104;1.0058051245535948;0.41664626903491675;0.41417841708177416;-0.33623144953655054;-0.3342588456477157;0.9980406574791694;0.9999479812811807;9.998682643060736;0.41679345031169707;-0.4352290551555394;-0.43522896560327984;0.41765544214736766;-0.32999995482645367;0.5323283586900848;1.0000374283069873
7.729104;1.0058059407427145;0.4166464775047196;0.41417876506312934;-0.33623144918321296;-0.33425884596742994;0.9980431772611843;0.9999435253501361;9.998661340069336;0.4167937374991212;-0.43522905580602395;-0.43522896464725674;0.41765548708329164;-0.3299999543152697;0.5323309559998681;1.0000370092609043
7.739104;1.0058067952000613;0.41664668278080735;0.41417912911674604;-0.33623144881517547;-0.3342588462800919;0.9980455932057545;0.9999391121974456;9.99863842720635;0.41679397524690937;-0.43522905645958293;-0.4352289636981068;0.41765550635724896;-0.3299999538218811;0.5323334889419045;1.0000366975408226
7.749104;1.0058076818069874;0.41664688380548265;0.4141795136639065;-0.33623144843388003;-0.33425884658812555;0.9980479053713224;0.9999347491322844;9.998613970711874;0.4167941618094509;-0.4352290571122512;-0.4352289627590374;0.41765549959997283;-0.3299999533482529;0.5323359517123877;1.0000364843950817
7.759104;1.005808594069428;0.4166470788289676;0.4141799219314787;-0.33623144804105276;-0.334258846893555;0.9980501161348063;0.9999304427558691;9.998588046332635;0.41679429629296605;-0.4352290577607833;-0.43522896183340204;0.4176554682031177;-0.3299999528961385;0.5323383385843143;1.00003636090653
7.769104;1.0058095264268412;0.41664726548573733;0.4141803555630805;-0.33623144763839163;-0.3342588471976711;0.9980522295975991;0.9999261985107541;9.998560728558704;0.41679437843042877;-0.43522905840195364;-0.43522896092478675;0.4176554146217473;-0.32999995246745517;0.5323406436720544;1.0000363175606326
7.779104;1.0058104754409738;0.4166474409435344;0.41418081448370386;-0.3362314472273829;-0.33425884750090595;0.9980542498246382;0.9999220202674641;9.998532088095441;0.41679440855560773;-0.4352290590319152;-0.43522896003706213;0.4176553413318755;-0.32999995206458604;0.5323428613325286;1.0000363430992774
7.789104;1.005811438718311;0.41664760258587824;0.4141812971434036;-0.33623144680946426;-0.3342588478030273;0.9980561795596046;0.9999179099107809;9.998502182177246;0.4167943874547334;-0.43522905964588177;-0.43522895917430443;0.4176552505949534;-0.3299999516900958;0.5323449869481982;1.0000364254102048
7.799104;1.005812413412336;0.41664774850313946;0.4141818010938001;-0.3362314463861899;-0.33425884810351003;0.9980580196204106;0.9999138674672323;9.998471051191512;0.41679431589276483;-0.43522906023832675;-0.4352289583405749;0.4176551449055513;-0.32999995134631105;0.5323470175331645;1.0000365537514182
7.809104;1.0058133963412128;0.4166478770168554;0.41418232351906903;-0.3362314459591288;-0.3342588484016397;0.9980597682165151;0.9999098919816177;9.998438739085408;0.41679419455295386;-0.43522906080356316;-0.4352289575397394;0.41765502728939036;-0.329999951035163;0.5323489520966129;1.0000367198827826
7.819104;1.0058143853388712;0.4166479862471774;0.41418286127547915;-0.3362314455295619;-0.3342588486963042;0.9980614207597415;0.9999059826927131;9.998405326060613;0.4167940244001677;-0.4352290613363393;-0.43522895677536366;0.4176549008967059;-0.3299999507580485;0.5323507914581136;1.000036917014043
7.829104;1.0058153810160861;0.4166480742618949;0.4141834105889801;-0.3362314450982098;-0.33425884898601876;0.9980629715009038;0.9999021397086781;9.998370938088529;0.41679380636182867;-0.43522906183223375;-0.4352289560507561;0.4176547684719543;-0.3299999505156491;0.5323525372495892;1.000037137528312
7.839104;1.0058163877651385;0.41664813952653623;0.41418396671691066;-0.3362314446651832;-0.33425884926929206;0.9980644159194157;0.9998983635491983;9.998335726512995;0.4167935404625557;-0.43522906228777036;-0.4352289553689334;0.41765463251768065;-0.32999995030777574;0.5323541906223883;1.0000373719063238
7.849104;1.0058174136518812;0.41664818160962724;0.4141845241556787;-0.3362314442302185;-0.3342588495449172;0.9980657515203901;0.9998946536883594;9.998299844270424;0.4167932259136505;-0.4352290627004195;-0.4352289547322463;0.41765449571472835;-0.32999995013329636;0.5323557516356533;1.0000376095953294
7.859104;1.0058184699260506;0.41664820135357883;0.41418507749905714;-0.3362314437931544;-0.334258849811809;0.9980669769836549;0.9998910075742078;9.998263428392471;0.4167928619372593;-0.4352290630684555;-0.43522895414218526;0.41765436109791365;-0.3299999499902735;0.5323572194891991;1.0000378405389254
7.869104;1.0058195695396508;0.416648200062136;0.41418562194034836;-0.3362314433542141;-0.3342588500685563;0.9980680911192817;0.999887421401698;9.998226595937256;0.41679244782440206;-0.43522906339031386;-0.43522895359970903;0.4176542320722836;-0.3299999498761819;0.5323585929746314;1.0000380556271942
7.879104;1.0058207246409474;0.4166481790551935;0.4141861532635408;-0.33623144291363277;-0.3342588503135253;0.9980690924572163;0.9998838920421971;9.99818946131201;0.41679198250076127;-0.43522906366391334;-0.4352289531055008;0.41765411200401925;-0.3299999497880715;0.5323598708840188;1.0000382454326517
7.889104;1.0058219455310535;0.4166481402617728;0.41418666789300884;-0.33623144247114717;-0.33425885054551013;0.9980699794453574;0.9998804186437521;9.9981521482905;0.4167914645985706;-0.4352290638868947;-0.4352289526596839;0.41765400380744416;-0.3299999497228684;0.5323610523554251;1.0000383992926207
7.899104;1.0058232421759659;0.4166480866057947;0.4141871625652096;-0.33623144202626926;-0.33425885076390416;0.9980707505212161;0.9998770028788034;9.998114776175886;0.41679089271703407;-0.43522906405753814;-0.4352289522614885;0.41765391024983606;-0.32999994967777835;0.5323621368906274;1.0000385064587007
7.909104;1.0058246257430772;0.4166480216735701;0.41418763349520094;-0.3362314415789887;-0.33425885096842645;0.9980714039945523;0.9998736482243723;9.998077447040105;0.41679026538692676;-0.4352290641752681;-0.435228951909502;0.4176538341778663;-0.3299999496503894;0.532363124196235;1.000038558363622
7.919104;1.0058261071107986;0.4166479492595458;0.4141880761587312;-0.33623144112988707;-0.3342588511589543;0.9980719387393343;0.9998703595389883;9.998040255496907;0.41678958150762974;-0.4352290642405214;-0.43522895160219893;0.4176537779344253;-0.3299999496383733;0.5323640145281551;1.0000385509464658
7.929104;1.0058276933677897;0.4166478729298459;0.4141884860357149;-0.33623144067966065;-0.334258851335188;0.9980723556214958;0.9998671429723862;9.998003300690208;0.4167888417327938;-0.43522906425442903;-0.4352289513381539;0.41765374248669884;-0.3299999496393069;0.5323648089897566;1.0000384859032534
7.939104;1.00582938628922;0.4166477958166913;0.4141888592312749;-0.33623144022889473;-0.3342588514962336;0.9980726581378356;0.9998640057308852;9.997966680104431;0.4167880492595489;-0.4352290642184612;-0.4352289511160554;0.41765372713362636;-0.32999994965089746;0.5323655089905195;1.0000383693241017
7.949104;1.0058311838471954;0.4166477207066575;0.4141891924357316;-0.3362314397783428;-0.3342588516406148;0.9980728512783753;0.999860955928121;9.997930475432556;0.41678720892197263;-0.4352290641342469;-0.43522895093481073;0.4176537304607208;-0.32999994967118323;0.5323661157995613;1.0000382088136404
7.959104;1.005833082827596;0.4166476500065955;0.4141894828351896;-0.3362314393290818;-0.3342588517665814;0.9980729398527209;0.9998580019440115;9.997894749228058;0.41678632579418917;-0.4352290640037749;-0.4352289507935247;0.41765375176107417;-0.3299999496982428;0.5323666305140705;1.0000380122176107
7.969104;1.0058350808402952;0.4166475858597596;0.4141897282222294;-0.33623143888224083;-0.33425885187237636;0.9980729280915118;0.9998551516866762;9.997859549979381;0.41678540444064643;-0.4352290638295104;-0.4352289506913269;0.4176537912737753;-0.32999994972969765;0.5323670538354244;1.0000377881835614
7.979104;1.005837176910488;0.4166475306389152;0.41418992703601787;-0.3362314384386449;-0.33425885195626637;0.9980728201888582;0.9998524136420446;9.997824910278457;0.4167844487505834;-0.4352290636138943;-0.4352289506276371;0.41765384925537824;-0.32999994976284275;0.5323673863782772;1.0000375455891104
7.989104;1.0058393703505035;0.4166474871513508;0.414190078246245;-0.33623143799853306;-0.3342588520162739;0.9980726213433522;0.9998497980389617;9.997790839576812;0.41678346224284407;-0.4352290633585419;-0.43522895060266353;0.41765392539748614;-0.32999994979536035;0.5323676298271945;1.0000372916891833
7.999104;1.0058416581560394;0.41664745816098053;0.41419018094147797;-0.3362314375614328;-0.3342588520499634;0.9980723389441438;0.9998473157907009;9.997757329634627;0.4167824486428819;-0.4352290630641722;-0.4352289506172812;0.4176540193728308;-0.32999994982563347;0.5323677874672894;1.0000370317110505
8.009104;1.0058440332722032;0.4166474454289455;0.41419023388940185;-0.336231437126277;-0.3342588520547646;0.9980719819613214;0.9998449772896563;9.99772437774796;0.41678141221214865;-0.43522906273128653;-0.43522895067264605;0.41765413131527823;-0.3299999498525766;0.5323678636179113;1.000036769858211
8.019104;1.0058464854220488;0.4166474489541681;0.41419023568430047;-0.33623143669170275;-0.33425885202866706;0.9980715596590912;0.9998427920853996;9.997692005111139;0.41678035763256777;-0.43522906236058395;-0.43522895077017765;0.4176542609263804;-0.32999994987568615;0.5323678632809633;1.0000365101853872
8.029104;1.0058490024597377;0.41664746748757625;0.41419018528554247;-0.33623143625649204;-0.3342588519705296;0.9980710819595775;0.999840767759291;9.997660248652906;0.416779289609073;-0.4352290619530178;-0.4352289509114049;0.41765440646897195;-0.3299999498950409;0.532367792204541;1.0000362568324035
8.039104;1.0058515709630047;0.41664749995620703;0.4141900823354168;-0.3362314358198379;-0.3342588518798885;0.9980705587191293;0.9998389083374946;9.997629143720742;0.4167782125871633;-0.43522906150986473;-0.4352289510973833;0.41765456526712186;-0.3299999499108399;0.5323676562329434;1.0000360131109887
8.049104;1.005854176921089;0.4166475461588743;0.4141899271066866;-0.3362314353812032;-0.3342588517567063;0.9980699968033204;0.9998372133541795;9.997598724904677;0.41677713095501195;-0.43522906103257175;-0.4352289513282554;0.4176547346876823;-0.3299999499231323;0.5323674598467851;1.0000357799886554
8.059104;1.0058568063434477;0.4166476064784303;0.4141897202718798;-0.3362314349400076;-0.3342588516009558;0.998069399303635;0.9998356774329829;9.997569033198717;0.4167760493960819;-0.4352290605224497;-0.4352289516033562;0.4176549121483874;-0.32999994993209236;0.5323672049337471;1.0000355553356164
8.069104;1.005859445444977;0.4166476814276116;0.4141894626783024;-0.33623143449525433;-0.33425885141207884;0.998068767606122;0.999834290756336;9.997540109861156;0.41677497300822597;-0.4352290599804896;-0.4352289519215297;0.4176550946181678;-0.32999994993824217;0.5323668908060576;1.0000353344923474
8.079104;1.0058620810421772;0.41664777145854903;0.4141891552479251;-0.33623143404534017;-0.33425885118891396;0.9980681022941715;0.9998330409392877;9.997511985466337;0.41677390763650346;-0.43522905940734075;-0.43522895228103214;0.4176552787843286;-0.3299999499421477;0.5323665154714309;1.0000351124235052
8.089104;1.0058647014273576;0.41664787718262447;0.414188799178235;-0.3362314335882722;-0.3342588509301893;0.9980674026416747;0.99983191539535;9.997484674182594;0.4167728603136037;-0.4352290588036288;-0.4352289526793087;0.41765546206835735;-0.32999994994383686;0.5323660768752912;1.0000348861973516
8.099104;1.0058672970299027;0.4166479996580924;0.4141883962541308;-0.3362314331219619;-0.33425885063501953;0.9980666668041251;0.999830902386783;9.997458173875955;0.4167718385420221;-0.43522905817056684;-0.4352289531132541;0.41765564357308244;-0.32999994994248616;0.5323655730903492;1.0000346549040893
8.109104;1.0058698599919875;0.41664814007465856;0.4141879487956246;-0.3362314326444074;-0.3342588503028413;0.9980658922807722;0.9998299905202308;9.997432474959812;0.4167708486691731;-0.43522905751031576;-0.43522895357959424;0.4176558238621734;-0.329999949936608;0.5323650018173269;1.0000344173742706
8.119104;1.005872383465577;0.4166482990308282;0.4141874594073786;-0.3362314321537906;-0.33425884993286814;0.9980650763157659;0.999829168837727;9.997407570971706;0.41676989527658453;-0.4352290568256977;-0.435228954074966;0.4176560035723109;-0.3299999499244482;0.5323643598770971;1.0000341707436313
8.129104;1.0058748624152256;0.41664847632316;0.4141869309843344;-0.33623143164850416;-0.3342588495239775;0.9980642157170068;0.9998284282590242;9.997383460756918;0.416768981708334;-0.4352290561195725;-0.43522895459582167;0.41765618239578894;-0.32999994990413645;0.5323636429998128;1.0000339103699236
8.139104;1.0058772946955041;0.4166486713552655;0.41418636686933397;-0.3362314311273021;-0.3342588490753015;0.9980633056699145;0.9998277623080752;9.997360152711467;0.4167681103512261;-0.43522905539447826;-0.43522895513847637;0.4176563592851998;-0.329999949873642;0.5323628465029093;1.0000336308847402
8.149104;1.005879680259135;0.4166488834046783;0.4141857708801538;-0.33623143058969024;-0.3342588485867503;0.9980623396259666;0.9998271659261195;9.997337679033558;0.4167672824638399;-0.435229054652538;-0.43522895569951636;0.41765653281818343;-0.3299999498311088;0.5323619669705618;1.00003332869267
8.159104;1.0058820199131835;0.41664911135251453;0.4141851471547327;-0.33623143003612;-0.3342588480591869;0.9980613107625607;0.9998266335777322;9.997316098899095;0.4167664979988166;-0.435229053895405;-0.43522895627614927;0.4176567011658875;-0.3299999497754771;0.5323610036210872;1.0000330042043382
8.169104;1.0058843153381314;0.4166493533195021;0.414184499967912;-0.3362314294675632;-0.33425884749426743;0.9980602130603926;0.9998261576435001;9.997295480474989;0.4167657555184447;-0.43522905312429583;-0.4352289568660071;0.4176568623027953;-0.3299999497066061;0.5323599580547896;1.0000326622076128
8.179104;1.0058865695211858;0.4166496069335648;0.4141838336326695;-0.33623142888518687;-0.334258846893892;0.9980590417879971;0.9998257273093495;9.997275888534423;0.41676505238650846;-0.43522905233997494;-0.43522895746679563;0.4176570146940634;-0.3299999496248476;0.5323588327725614;1.0000323105280142
8.189104;1.0058887869650572;0.41664987012090926;0.4141831522214221;-0.33623142829067776;-0.33425884625987184;0.9980577938374591;0.9998253296219279;9.997257388632594;0.41676438519804443;-0.43522905154249614;-0.4352289580763367;0.41765715787891855;-0.32999994953080475;0.5323576299578341;1.000031957853042
8.199104;1.0058909736902968;0.4166501415742964;0.414182459011331;-0.3362314276864326;-0.33425884559404373;0.9980564669908529;0.9998249526359048;9.997240047624526;0.4167637499904138;-0.4352290507309904;-0.435228958692856;0.41765729204478985;-0.32999994942540956;0.5323563513793845;1.0000316122681818
8.209104;1.0058931362184351;0.4166504206480616;0.41418175611747376;-0.3362314270752454;-0.3342588448981642;0.998055058458749;0.9998245869552004;9.997223922763522;0.4167631420279838;-0.4352290499038851;-0.4352289593151399;0.41765741689662644;-0.3299999493099465;0.5323549990698062;1.0000312816198789
8.219104;1.0058952800915428;0.41665070704428847;0.41418104461964284;-0.33623142645996434;-0.3342588441736927;0.9980535642817709;0.9998242247990148;9.997209053604017;0.41676255568926074;-0.4352290490594374;-0.43522895994241245;0.4176575313850189;-0.329999949186103;0.5323535755876363;1.0000309744506872
8.229104;1.0058974098981373;0.4166510003923364;0.4141803250707168;-0.33623142584331717;-0.33425884342192014;0.9980519793646758;0.9998238589300343;9.99719546498542;0.416761985140936;-0.4352290481962216;-0.43522896057403315;0.41765763444792375;-0.32999994905600827;0.532352083375639;1.0000306988232106
8.239104;1.0058995302675826;0.41665129956638575;0.4141795980461734;-0.33623142522790234;-0.33425884264405836;0.99805029781362;0.9998234820845139;9.997183170033965;0.4167614255112584;-0.43522904731317413;-0.4352289612093841;0.4176577253967692;-0.32999994892198364;0.5323505243427581;1.0000304598540568
8.249104;1.0059016455826737;0.41665160228031306;0.4141788641922311;-0.3362314246163968;-0.3342588418411787;0.9980485140695059;0.9998230870792455;9.997172165372387;0.41676087350525265;-0.43522904640921845;-0.4352289618481334;0.41765780371866;-0.32999994878629557;0.5323489002909041;1.0000302591569468
8.259104;1.0059037585602304;0.41665190574049693;0.4141781237474594;-0.3362314240119444;-0.3342588410142922;0.9980466237268466;0.9998226679016533;9.997162420881883;0.4167603269550472;-0.43522904548310204;-0.43522896249048904;0.41765786907664965;-0.32999994865129645;0.5323472133576639;1.0000300959530501
