time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.269104;1.005905869787682;0.4166522076026807;0.4141773763094011;-0.3362314234183924;-0.33425884016440377;0.9980446233656247;0.9998222201229734;9.997153873172778;0.4167597838889305;-0.43522904453374145;-0.43522896313711074;0.41765792134823015;-0.32999994851965186;0.5323454661068652;1.0000299685204705
8.279104;1.0059079785748308;0.41665250599909137;0.41417662108798403;-0.3362314228400443;-0.3342588392925891;0.9980425106637753;0.9998217391595612;9.997146440291226;0.4167592421493441;-0.4352290435607077;-0.4352289637888149;0.41765796015933393;-0.32999994839435565;0.5323436615855967;1.0000298756163377
8.289104;1.0059100836646186;0.41665279912863423;0.41417585702567866;-0.3362314222811372;-0.33425883840041043;0.9980402852950282;0.9998212181042778;9.997140045243617;0.4167586999742211;-0.43522904256454353;-0.43522896444620446;0.41765798440879087;-0.3299999482787385;0.5323418033617587;1.0000298167860167
8.299104;1.0059121834293208;0.4166530854724689;0.4141750827192763;-0.33623142174535914;-0.3342588374902494;0.9980379496332139;0.99982064759509;9.99713461103313;0.41675815685534656;-0.43522904154696157;-0.4352289651092076;0.4176579925269676;-0.32999994817663586;0.5323398959903557;1.0000297912402645
8.309104;1.0059142762295883;0.416653364227337;0.4141742965308974;-0.3362314212355928;-0.3342588365651002;0.9980355082952128;0.999820018025017;9.997130039366763;0.41675761376271964;-0.43522904051075534;-0.43522896577682324;0.41765798314955666;-0.3299999480924956;0.5323379459847828;1.000029796601644
8.319104;1.0059163610503765;0.41665363503361713;0.41417349683339505;-0.33623142075412443;-0.3342588356282821;0.9980329672721169;0.9998193224348964;9.997126220871921;0.4167570726511985;-0.4352290394591867;-0.435228966447596;0.4176579554110522;-0.3299999480311617;0.5323359619880473;1.0000298295010819
8.329104;1.005918438092004;0.41665389715536877;0.41417268238224136;-0.33623142030306385;-0.33425883468349454;0.9980303335788725;0.9998185568567706;9.997123074369961;0.4167565358991897;-0.43522903839524535;-0.4352289671204844;0.41765790851797013;-0.3299999479975813;0.5323339539525421;1.00002988762958
8.339104;1.0059205093446497;0.41665414878070905;0.41417185269750684;-0.3362314198844536;-0.3342588337349104;0.9980276141644127;0.9998177175717319;9.997120567746398;0.4167560061539946;-0.4352290373213858;-0.4352289677952597;0.4176578410838888;-0.3299999479968142;0.5323319321475686;1.0000299701386974
8.349104;1.005922579488794;0.41665438682120265;0.41417100802369167;-0.3362314195000178;-0.3342588327870828;0.9980248143577775;0.9998167991182203;9.997118708793092;0.416755486159157;-0.435229036239795;-0.43522896847230413;0.4176577512353746;-0.32999994803413885;0.5323299058896785;1.0000300760985705
8.359104;1.0059246567353652;0.41665460731155035;0.41417014904986815;-0.33623141915089855;-0.33425883184463817;0.9980219381681918;0.9998157947886535;9.99711753698739;0.416754978061582;-0.4352290351526674;-0.43522896915213;0.4176576375413706;-0.32999994811497096;0.5323278824927303;1.000030204197417
8.369104;1.005926752328902;0.41665480596326265;0.41416927695939304;-0.33623141883770363;-0.3342588309119223;0.9980189895325846;0.9998146983741715;9.997117120082503;0.41675448281571087;-0.4352290340620408;-0.43522896983479215;0.4176574996015877;-0.3299999482444792;0.532325867429618;1.0000303543525897
8.379104;1.00592887857094;0.41665497846318;0.4141683936662966;-0.3362314185608146;-0.3342588299929708;0.9980159725917567;0.9998135062323538;9.997117537746803;0.4167540003134941;-0.4352290329693363;-0.43522897051945925;0.4176573376450668;-0.32999994842695984;0.5323238653287097;1.000030528462968
8.389104;1.005931047140076;0.4166551208631812;0.41416750159091253;-0.3362314183205914;-0.3342588290917679;0.9980128917234654;0.9998122181203886;9.997118861636784;0.416753529671105;-0.4352290318750389;-0.4352289712044352;0.41765715206787907;-0.329999948665406;0.5323218808148481;1.0000307297520143
8.399104;1.0059332684693978;0.4166552302297493;0.4141666030976075;-0.3362314181174124;-0.3342588282124481;0.9980097511691145;0.9998108362420024;9.99712114647267;0.4167530692577143;-0.43522903077886155;-0.43522897188753884;0.41765694367694606;-0.3299999489613403;0.5323199188024865;1.0000309620506804
8.409104;1.005935551305183;0.41665530520938143;0.41416570028436334;-0.33623141795155537;-0.3342588273592782;0.9980065538074655;0.999809364717003;9.99712443041008;0.416752616891629;-0.435229029680318;-0.4352289725664465;0.4176567138209983;-0.3299999493146981;0.5323179843650209;1.0000312286551198
8.419104;1.0059379024155253;0.4166553462002444;0.41416479510254267;-0.3362314178228489;-0.33425882653642586;0.9980033011964696;0.9998078100298623;9.99712873856837;0.41675217031224765;-0.4352290285792306;-0.4352289732388575;0.4176564638953515;-0.32999994972407815;0.5323160825369776;1.000031531312969
8.429104;1.0059403265653886;0.41665535507956153;0.4141638895318116;-0.3362314177304265;-0.3342588257479125;0.9979999952810924;0.9998061805337243;9.997134085756628;0.41675172754938966;-0.4352290274758888;-0.4352289739026329;0.41765619490285144;-0.32999995018751427;0.5323142181435028;1.000031870614381
8.439104;1.0059428254560576;0.4166553347085193;0.41416298583086486;-0.3362314176727193;-0.33425882499804943;0.9979966396860482;0.9998044852292204;9.997140477666024;0.41675128707449455;-0.4352290263709386;-0.4352289745560219;0.41765590769767186;-0.32999995070315974;0.5323123954104931;1.0000322468901433
8.449104;1.0059453955270508;0.4166552883589273;0.4141620867722105;-0.33623141764747755;-0.3342588242915681;0.9979932398184143;0.9998027334222015;9.997147906566855;0.41675084777902455;-0.4352290252651542;-0.4352289751978502;0.4176556038118211;-0.3299999512695871;0.5323106177143492;1.0000326606639565
8.459104;1.005948027138839;0.4166552192662525;0.41416119567696147;-0.33623141765196285;-0.3342588236328872;0.9979898020459829;0.9998009348889253;9.997156343932181;0.41675040855659645;-0.43522902415935755;-0.43522897582746506;0.4176552859683921;-0.3299999518858352;0.5323088879202645;1.0000331129356426
8.469104;1.0059507063812225;0.41665513050515485;0.4141603160729002;-0.33623141768316944;-0.3342588230255078;0.9979863331983566;0.9997990996359084;9.997165737506293;0.4167499676591646;-0.43522902305460337;-0.4352289764445431;0.4176549576089379;-0.3299999525510864;0.5323072089238026;1.0000336056340402
8.479104;1.0059534183175398;0.41665502480527106;0.41415945121221004;-0.3362314177377134;-0.33425882247221345;0.9979828409733599;0.9997972380569565;9.99717600920476;0.4167495226237569;-0.4352290219522215;-0.43522897704879016;0.417654622092636;-0.3299999532641512;0.5323055837207896;1.000034141896487
8.489104;1.0059561495875622;0.4166549043100995;0.4141586040045773;-0.3362314178118562;-0.3342588219755279;0.9979793338819245;0.999795361391829;9.997187059974758;0.4167490709648796;-0.4352290208535742;-0.43522897763934576;0.41765428254128195;-0.32999995402331844;0.5323040146242373;1.0000347254624915
8.499104;1.0059588885712107;0.41665477089522496;0.41415777736040504;-0.336231417901977;-0.33425882153797115;0.9979758209580047;0.9997934807485198;9.997198790307847;0.4167486109174942;-0.4352290197599026;-0.4352289782143095;0.4176539422073702;-0.3299999548266356;0.5323025025563043;1.0000353594626725
8.509104;1.0059616240710116;0.41665462671037967;0.41415697457089756;-0.33623141800499445;-0.33425882116205075;0.997972311851592;0.9997916056761368;9.997211117440088;0.4167481417182141;-0.43522901867228414;-0.43522897877092;0.4176536047149468;-0.3299999556722107;0.5323010476533564;1.0000360453041488
8.519104;1.0059643450297584;0.4166544743795562;0.4141561996128466;-0.3362314181184165;-0.3342588208501518;0.9979688165610492;0.9997897444774001;9.997223971133081;0.41674766357168647;-0.43522901759154664;-0.43522897930619076;0.41765327391888873;-0.32999995655825254;0.5322996505601784;1.000036782027154
8.529104;1.0059670418348106;0.41665431677657405;0.41415545730679987;-0.33623141824010166;-0.3342588206044861;0.9979653452713946;0.9997879057290813;9.997237280553275;0.41674717744041323;-0.43522901651833007;-0.43522897981747527;0.4176529535693832;-0.32999995748294814;0.5322983131278413;1.0000375665030659
8.539104;1.0059697074701057;0.4166541562729287;0.41415475310195105;-0.33623141836794207;-0.3342588204270232;0.9979619086470607;0.9997860991463474;9.997250974470083;0.4167466847024356;-0.43522901545332077;-0.43522898030255674;0.4176526472695865;-0.3299999584443194;0.5322970381445252;1.000038393833664
8.549104;1.0059723373863334;0.41665399418732035;0.4141540926121603;-0.33623141849966687;-0.3342588203192989;0.9979585177038561;0.9997843345649567;9.997264991378744;0.41674618699220406;-0.4352290143972467;-0.43522898075929684;0.41765235876259404;-0.3299999594400512;0.532295828872369;1.000039256890703
8.559104;1.0059749289162;0.41665383098074477;0.41415348143704267;-0.33623141863284256;-0.33425882028204934;0.9979551828038844;0.9997826202762533;9.99727927613104;0.4167456861762289;-0.4352290133506179;-0.4352289811854255;0.41765209205525183;-0.32999996046739893;0.5322946891180941;1.0000401459333346
8.569104;1.0059774807969488;0.4166536665574976;0.4141529251795256;-0.3362314187650729;-0.3342588203149825;0.9979519124005567;0.9997809632296252;9.997293764011731;0.41674518406459926;-0.435229012313511;-0.435228981578943;0.4176518511206515;-0.3299999615232858;0.5322936227883678;1.0000410502495345
8.579104;1.0059799925177988;0.416653500353141;0.41415242900990984;-0.33623141889423735;-0.33425882041705274;0.9979487133896513;0.9997793704088704;9.997308378506977;0.4167446821926656;-0.4352290112854699;-0.4352289819388858;0.4176516390725986;-0.32999996260455394;0.5322926325057101;1.000041961076589
8.589104;1.0059824631937289;0.4166533313685637;0.4141519970838041;-0.3362314190185147;-0.334258820586953;0.9979455930238122;0.9997778486429404;9.997323044109855;0.4167441820063054;-0.43522901026582017;-0.43522898226581813;0.41765145744183957;-0.3299999637082579;0.5322917189725297;1.0000428730325215
8.599104;1.0059848907944853;0.41665315822831606;0.41415163252858156;-0.33623141913622007;-0.3342588208235121;0.9979425592922408;0.999776403021936;9.997337696736547;0.4167436848192934;-0.43522900925443886;-0.4352289825617741;0.4176513065501379;-0.32999996483178506;0.5322908815730824;1.000043783557381
8.609104;1.0059872728159434;0.4166529794326418;0.4141513377150866;-0.33623141924583066;-0.33425882112606714;0.9979396190658003;0.999775036784781;9.99735228924264;0.4167431915842706;-0.4352290082522001;-0.4352289828296402;0.41765118629541026;-0.3299999659727454;0.5322901191449874;1.000044691780919
8.619104;1.0059896071163992;0.41665279384396336;0.41415111438696567;-0.33623141934621165;-0.334258821494567;0.9979367764916758;0.9997737531555614;9.99736678470685;0.41674270331391905;-0.4352290072608394;-0.43522898307224567;0.41765109619733765;-0.32999996712879115;0.5322894300328913;1.000045597477816
8.629104;1.0059918917965656;0.4166526010044872;0.4141509636117298;-0.3362314194364301;-0.334258821929141;0.9979340326938739;0.9997725560578139;9.997381144389593;0.41674222172215414;-0.4352290062826322;-0.43522898329188553;0.4176510352812325;-0.3299999682976083;0.5322888111137564;1.0000465003678989
8.639104;1.005994125248569;0.4166524008883206;0.4141508854901599;-0.3362314195153364;-0.33425882242937777;0.9979313861329138;0.9997714489128974;9.997395337774469;0.41674174912553197;-0.4352290053200807;-0.4352289834906251;0.4176510025009191;-0.32999996947735516;0.5322882572938585;1.000047399610937
8.649104;1.0059963062864623;0.416652193255776;0.4141508789091194;-0.33623141958159203;-0.33425882299367854;0.9979288330652877;0.9997704342679627;9.997409355991378;0.4167412877993723;-0.43522900437554524;-0.4352289836706691;0.4176509971589601;-0.3299999706671083;0.532287762682119;1.000048293228722
8.659104;1.005998432848093;0.41665197689168015;0.41415094187164847;-0.3362314196338322;-0.3342588236190378;0.9979263679198724;0.9997695148222016;9.997423197053894;0.4167408394456755;-0.43522900345060495;-0.43522898383412967;0.4176510188051122;-0.32999997186657715;0.5322873219410631;1.0000491781590704
8.669104;1.0060005005570414;0.4166517489296268;0.414151072266709;-0.3362314196704694;-0.33425882430143483;0.9979239841539314;0.9997686935314012;9.997436846894454;0.4167404051492765;-0.4352290025456201;-0.43522898398277304;0.4176510666110263;-0.3299999730754749;0.5322869308803445;1.0000500508768002
8.679104;1.0060025036023788;0.4166515050291649;0.41415126838929883;-0.33623141968952586;-0.33425882503658305;0.9979216762220673;0.9997679717270345;9.997450283165273;0.4167399859182873;-0.4352290016604446;-0.43522898411837846;0.41765113879423377;-0.3299999742932702;0.5322865867132195;1.0000509069566852
8.689104;1.0060044372866608;0.41665124074332854;0.4141515288737459;-0.3362314196889531;-0.33425882582055405;0.9979194416861099;0.9997673477563911;9.997463489460843;0.4167395832458725;-0.4352290007955625;-0.4352289842431492;0.4176512331831524;-0.32999997551929844;0.5322862875811488;1.0000517394788528
8.699104;1.006006299888795;0.41665095277124875;0.4141518522595336;-0.33623141966716863;-0.3342588266496103;0.9979172812165219;0.999766818843837;9.997476465677643;0.4167391991888699;-0.43522899995230113;-0.4352289843596716;0.4176513485092091;-0.32999997675282733;0.5322860314321732;1.0000525386121242
8.709104;1.0060080925190051;0.41665063908686756;0.414152236701437;-0.33623141962321035;-0.33425882751942526;0.9979151962691084;0.9997663831355229;9.997489233107647;0.4167388363645874;-0.43522899913232393;-0.43522898447060343;0.4176514845953678;-0.3299999779928935;0.5322858154679693;1.0000532929451529
8.719104;1.0060098182468828;0.4166502984803534;0.4141526801039313;-0.3362314195564676;-0.3342588284251386;0.9979131873272538;0.9997660384199698;9.997501830855358;0.4167384980586744;-0.4352289983371479;-0.4352289845784208;0.41765164144522904;-0.3299999792381352;0.5322856364722398;1.0000539902489076
8.729104;1.0060114821924577;0.4166499301974737;0.4141531803533804;-0.3362314194664455;-0.33425882936229784;0.9979112540426327;0.999765780777986;9.997514306339273;0.4167381881130568;-0.43522899756795286;-0.43522898468555116;0.4176518187219796;-0.3299999804867428;0.5322854911148708;1.0000546174296614
8.739104;1.0060130912489238;0.4166495338662982;0.4141537354279527;-0.3362314193526745;-0.3342588303272;0.9979093958468597;0.9997656057202895;9.997526711523175;0.4167379105907166;-0.4352289968255962;-0.4352289847946047;0.4176520157242396;-0.32999998173648715;0.5322853760749912;1.000055161747515
8.749104;1.0060146526179732;0.4166491094342627;0.41415434366906456;-0.3362314192145649;-0.33425883131655915;0.9979076124655178;0.9997655091635513;9.997539103213208;0.4167376692155253;-0.43522899611054783;-0.4352289849082407;0.41765223114544464;-0.3299999829849778;0.5322852886081664;1.0000556128414193
8.759104;1.006016173285284;0.41664865704685144;0.41415500420249723;-0.33623141905139137;-0.33425883232738385;0.9979059044290685;0.9997654871065337;9.997551539161622;0.4167374666983944;-0.4352289954228253;-0.4352289850289136;0.4176524627427886;-0.3299999842302484;0.5322852270686266;1.000055963675545
8.769104;1.006017660404785;0.4166481771965298;0.4141557169467129;-0.33623141886259034;-0.3342588333569847;0.9979042732569481;0.9997655352141647;9.997564078013282;0.4167373044774286;-0.4352289947621657;-0.43522898515873565;0.4176527075045548;-0.32999998547136017;0.5322851903394621;1.0000562102167265
8.779104;1.0060191196001758;0.41664767063978675;0.4141564819890882;-0.3362314186480095;-0.3342588344027946;0.9979027205672008;0.9997656482666661;9.997576790021778;0.41673718302623397;-0.43522899412821814;-0.4352289852992996;0.41765296241385613;-0.32999998670844194;0.5322851765050194;1.000056350381514
8.789104;1.006020552177555;0.41664713796153313;0.41415729897837955;-0.33623141840782605;-0.3342588354623842;0.9979012465815349;0.9997658196643158;9.997589763865545;0.41673710241674644;-0.4352289935207325;-0.43522898545151517;0.4176532251009915;-0.3299999879421412;0.5322851823001475;1.0000563832950968
8.799104;1.0060219557949641;0.41664657980071357;0.41415816690579915;-0.33623141814216684;-0.3342588365336051;0.9978998502081526;0.999766041838157;9.997603095937194;0.4167370627532451;-0.4352289929398867;-0.43522898561577095;0.4176534937807625;-0.3299999891732266;0.5322852039685724;1.0000563095096724
8.809104;1.0060233280312567;0.41664599749845266;0.4141590839127448;-0.33623141785073846;-0.3342588376143334;0.9978985297436009;0.9997663066909556;9.997616876832913;0.4167370642893079;-0.43522899238638896;-0.43522898579243935;0.4176537669486309;-0.32999999040264205;0.5322852380677778;1.000056130807445
8.819104;1.0060246684273908;0.4166453934103985;0.4141600471079588;-0.33623141753298375;-0.3342588387021729;0.9978972822370453;0.9997666053877706;9.997631195069754;0.4167371072222116;-0.4352289918611121;-0.43522898598221643;0.41765404343132817;-0.32999999163146704;0.532285280916079;1.000055848725071
8.829104;1.0060259778614566;0.4166447710355217;0.4141610526585897;-0.3362314171884332;-0.33425883979460175;0.997896103284574;0.9997669286445782;9.997646144679566;0.4167371912923334;-0.4352289913646646;-0.43522898618590333;0.41765432255432705;-0.32999999286063186;0.5322853276953504;1.0000554638
8.839104;1.006027257146388;0.41664413466110223;0.41416209639075574;-0.33623141681645996;-0.33425884088929436;0.9978949882798239;0.9997672677799752;9.997661809974046;0.41673731544977166;-0.43522899089732514;-0.4352289864038151;0.41765460426934947;-0.3299999940909187;0.5322853726942315;1.0000549767645255
8.849104;1.00602850672134;0.4166434887770492;0.41416317486148385;-0.33623141641600773;-0.33425884198434613;0.9978939333928487;0.9997676159387505;9.997678239653704;0.4167374775154464;-0.4352289904591472;-0.43522898663536924;0.4176548894327364;-0.3299999953232474;0.5322854107296443;1.0000543893261677
8.859104;1.0060297274182466;0.4166428383188821;0.414164286008804;-0.3362314159861557;-0.33425884307832243;0.9978929352357002;0.9997679686251771;9.99769544887346;0.416737674024619;-0.43522899005016197;-0.4352289868794161;0.41765517974289523;-0.3299999965586644;0.532285438656878;1.000053703244497
8.869104;1.006030921342712;0.4166421891804763;0.4141654288014728;-0.3362314155269067;-0.33425884417006696;0.9978919900699982;0.9997683221360182;9.997713444016345;0.4167379006981578;-0.4352289896707044;-0.43522898713519365;0.41765547672743353;-0.3299999977980909;0.5322854555151293;1.0000529195670231
8.879104;1.0060320920332535;0.4166415480655119;0.41416660263693333;-0.3362314150394121;-0.3342588452582425;0.9978910932747996;0.9997686715520411;9.997732231664003;0.4167381533400714;-0.4352289893212628;-0.43522898740292054;0.41765578064433;-0.32999999904221444;0.5322854609336597;1.0000520388003376
8.889104;1.0060332430233638;0.416640921970471;0.41416780720261526;-0.33623141452580313;-0.3342588463408823;0.9978902389554715;0.9997690121004112;9.99775181663922;0.4167384286612741;-0.4352289890018514;-0.43522898768369833;0.41765609065861364;-0.3300000002915344;0.532285453257136;1.0000510608238233
8.899104;1.0060343758643389;0.4166403175365129;0.41416904249169323;-0.3362314139889715;-0.33425884741545986;0.9978894197799523;0.9997693425453779;9.997772212823131;0.41673872440132775;-0.43522898871161514;-0.43522898797940673;0.4176564057047466;-0.33000000154637193;0.5322854292146968;1.000049984530229
8.909104;1.0060354894135137;0.4166397406890164;0.41417030858120585;-0.3362314134322654;-0.33425884847929543;0.9978886266416869;0.9997696653553323;9.99779345128231;0.4167390388783902;-0.4352289884489336;-0.4352289882926564;0.41765672440009466;-0.3300000028066144;0.5322853851992209;1.0000488083524501
8.919104;1.0060365807935954;0.4166391969011742;0.4141716054240665;-0.3362314128589292;-0.334258849529698;0.9978878485945628;0.9997699837899939;9.997815569531769;0.416739371032718;-0.4352289882119522;-0.43522898862646237;0.41765704430863393;-0.33000000407119096;0.532285318437424;1.0000475308155625
8.929104;1.0060376476348458;0.41663869143756616;0.4141729329758831;-0.33623141227155406;-0.3342588505637986;0.9978870741945075;0.9997703010914155;9.9978385989212;0.4167397207736888;-0.4352289879989012;-0.4352289889839264;0.41765736205291404;-0.33000000533756735;0.5322852271288863;1.0000461501850786
8.939104;1.0060386899459084;0.41663822928050354;0.4141742914121925;-0.33623141167208975;-0.33425885157840907;0.9978862921840469;0.999770621831184;9.997862563126123;0.41674008853308503;-0.4352289878077162;-0.43522898936821175;0.41765767408586313;-0.33000000660179707;0.5322851101717517;1.0000446647485657
8.949104;1.0060397098436005;0.41663781495405977;0.4141756810356833;-0.33623141106220256;-0.33425885257014687;0.9978854903699611;0.9997709509242076;9.997887473322091;0.416740474373572;-0.4352289876357179;-0.43522898978259633;0.4176579769884967;-0.3300000078592975;0.5322849669348061;1.0000430735383623
8.959104;1.0060407100866409;0.4166374524322171;0.41417710215415177;-0.33623141044342425;-0.33425885353578794;0.9978846561230491;0.9997712913660574;9.997913315220256;0.4167408777387569;-0.4352289874800505;-0.4352289902302846;0.4176582674356984;-0.330000009105657;0.5322847971118049;1.0000413757874815
8.969104;1.0060416935470817;0.41663714538020863;0.41417855520556;-0.3362314098170726;-0.3342588544725954;0.9978837786034059;0.9997716445107487;9.997940046743414;0.4167412977556659;-0.4352289873384027;-0.43522899071388277;0.4176585423965293;-0.3300000103370683;0.532284600510953;1.0000395705661038
8.979104;1.0060426635026405;0.4166368973915098;0.41418004058615343;-0.33623140918417443;-0.33425885537835215;0.9978828488275943;0.999772011322702;9.997967610448521;0.41674173335454906;-0.43522898720927594;-0.43522899123485836;0.4176587996195173;-0.33000001155035225;0.5322843765348716;1.000037657700801
8.989104;1.0060436238274955;0.4166367118443771;0.41418155797028305;-0.33623140854562267;-0.33425885625105856;0.9978818578983409;0.9997723925547988;9.997995948571562;0.41674218294472476;-0.43522898709153474;-0.43522899179371277;0.4176590381886455;-0.33000001274257096;0.5322841239706771;1.0000356379657718
8.999104;1.0060445793264805;0.41663659161048133;0.41418310585943613;-0.3362314079024685;-0.33425885708860603;0.9978807963958157;0.9997727896764529;9.99802500867222;0.41674264397688626;-0.4352289869837788;-0.43522899239081886;0.41765925854392866;-0.33000001391086337;0.532283841832641;1.000033512953415
9.009104;1.0060455365264633;0.41663653877951395;0.4141846816642353;-0.3362314072559687;-0.3342588578886601;0.9978796553006545;0.9997732061852602;9.998054734381531;0.4167431131696442;-0.4352289868842417;-0.43522899302683854;0.41765946199629506;-0.33000001505282045;0.5322835302237727;1.0000312862655403
9.019104;1.0060465040745945;0.41663655458667564;0.4141862818111962;-0.336231406607498;-0.33425885864864924;0.9978784268104662;0.9997736464282924;9.998085056970247;0.416743587234265;-0.43522898679092825;-0.4352289937024722;0.41765965019361984;-0.3300000161667913;0.532283189684396;1.000028964624727
9.029104;1.0060474910305515;0.4166366398143928;0.4141879018910563;-0.3362314059584822;-0.3342588593657785;0.9978771040287607;0.9997741132551395;9.998115899478433;0.4167440630188981;-0.43522898670150956;-0.4352289944180869;0.4176598242383425;-0.33000001725179573;0.5322828198218453;1.000026557984484
9.039104;1.0060485036910152;0.4166367952293831;0.4141895371067453;-0.33623140530999146;-0.33425886003715144;0.9978756807287701;0.999774607540972;9.99814718341757;0.41674453744676104;-0.43522898661348686;-0.43522899517346036;0.41765998381683817;-0.3300000183073593;0.5322824194525884;1.0000240788490613
9.049104;1.0060495444750246;0.4166370212719332;0.4141911825962924;-0.3362314046621509;-0.3342588606602071;0.9978741525928762;0.9997751283152616;9.998178833131771;0.41674500800079745;-0.4352289865248815;-0.43522899596791964;0.4176601273190231;-0.33000001933345297;0.5322819880254107;1.000021541077135
9.059104;1.0060506144743289;0.41663731737685467;0.41419283338959206;-0.3362314040140782;-0.3342588612333589;0.9978725186334528;0.9997756718255474;9.998210778110655;0.41674547293464625;-0.4352289864345344;-0.435228996800742;0.4176602526786474;-0.33000002033037984;0.5322815262952258;1.0000189594603208
9.069104;1.0060517166223664;0.41663768195687073;0.41419448443102835;-0.33623140336441415;-0.33425886175633096;0.9978707809715882;0.9997762309535789;9.998242952813781;0.41674593065085275;-0.43522898634143387;-0.4352289976713472;0.4176603581000704;-0.33000002129850536;0.5322810364316036;1.0000163495348273
9.079104;1.0060528556049355;0.41663811293330666;0.4141961310156367;-0.33623140271203544;-0.33425886222999246;0.9978689437781991;0.9997767956084829;9.998275297450029;0.4167463791181572;-0.4352289862438955;-0.4352289985793542;0.41766044228017535;-0.3300000222379624;0.5322805222569537;1.0000137260168969
9.089104;1.0060540355554612;0.41663860811177583;0.4141977692878051;-0.3362314020565912;-0.33425886265582433;0.9978670129774149;0.9997773535350583;9.998307754597773;0.4167468160684805;-0.4352289861395829;-0.43522899952450067;0.41766050418218076;-0.33000002314858473;0.5322799887431535;1.0000111017999345
9.099104;1.0060552595943253;0.4166391653321273;0.41419939605888784;-0.336231401398638;-0.33425886303533536;0.9978649957478689;0.9997778915148399;9.998340254038027;0.4167472396717463;-0.4352289860262491;-0.43522900050642144;0.41766054281997156;-0.33000002403009954;0.5322794408531831;1.0000084890105554
9.109104;1.0060565315804901;0.41663978255910766;0.4142010082756249;-0.33623140073939345;-0.3342588633698446;0.9978628989531975;0.9997783962410882;9.998372698863557;0.4167476489991382;-0.43522898590235354;-0.43522900152469246;0.4176605573158536;-0.3300000248822523;0.532278883082155;1.0000058991874563
9.119104;1.0060578576457382;0.4166404578316727;0.41420260335995335;-0.3362314000803643;-0.33425886366043067;0.997860729107656;0.9997788547794488;9.998404970282973;0.4167480436932105;-0.43522898576712377;-0.4352290025790739;0.4176605471223799;-0.3300000257048231;0.5322783204138251;1.0000033417460235
9.129104;1.0060592462755307;0.41664118913219195;0.4142041800066751;-0.33623139942335045;-0.3342588639076489;0.9978584943093567;0.9997792554583045;9.998436940192818;0.41674842295482833;-0.43522898562024104;-0.4352290036694454;0.4176605121780171;-0.3300000264980579;0.5322777594992023;1.000000823291449
9.139104;1.00606070649295;0.41664197431236033;0.4142057379273953;-0.33623139877086516;-0.33425886411126954;0.9978562037611063;0.9997795886674277;9.9984684779414;0.4167487847469902;-0.4352289854613183;-0.4352290047954482;0.41766045291420045;-0.33000002726322003;0.5322772081675622;0.9999983478643082
9.149104;1.0060622454139243;0.41664281097930195;0.4142072766292744;-0.33623139812630437;-0.3342588642703533;0.9978538642158363;0.9997798464985357;9.998499464366606;0.416749125841898;-0.435228985289506;-0.4352290059562252;0.41766037023007785;-0.3300000280022534;0.5322766738353238;0.9999959174141252
9.159104;1.0060638674264446;0.4166436966923937;0.41420879448257986;-0.33623139749369824;-0.3342588643836647;0.9978514786701522;0.9997800212915291;9.99852981406632;0.41674944259043084;-0.43522898510354296;-0.43522900715044444;0.4176602653288132;-0.3300000287169183;0.5322761626266729;0.999993533205538
9.169104;1.006065574307505;0.4166446296260525;0.4142102886377674;-0.3362313968773572;-0.33425886445030245;0.9978490490597681;0.999780104593694;9.998559482101223;0.416749731710567;-0.4352289849020836;-0.4352290083764921;0.4176601393615177;-0.3300000294084957;0.5322756790495694;0.9999911973443228
9.179104;1.0060673648270662;0.4166456088155846;0.4142117554161963;-0.3362313962814552;-0.3342588644701459;0.9978465789864277;0.9997800878283841;9.998588456408891;0.41674999065609336;-0.43522898468395743;-0.4352290096327568;0.41765999313953867;-0.33000003007798323;0.5322752253905481;0.9999889130242395
9.189104;1.0060692348989457;0.41664663380959943;0.41421319072844864;-0.33623139570958177;-0.33425886444361197;0.9978440749105267;0.9997799643205184;9.99861676095126;0.41675021786303323;-0.4352289844481712;-0.4352290109179012;0.417659826948541;-0.3300000307261455;0.5322748012866635;0.9999866837497114
9.199104;1.0060711789329335;0.416647704554938;0.41421459061533306;-0.33623139516454653;-0.33425886437088387;0.9978415467346425;0.9997797307883258;9.99864446263598;0.41675041275469904;-0.43522898419395656;-0.43522901223102795;0.41765964041661013;-0.3300000313535865;0.5322744039290642;0.9999845123026536
9.209104;1.0060731912321446;0.41664882156571226;0.41421595222545027;-0.33623139464866447;-0.33425886425148915;0.9978390069582934;0.9997793866049689;9.99867165363224;0.4167505750390391;-0.43522898392106274;-0.4352290135718631;0.4176594326820897;-0.3300000319613288;0.5322740287518324;0.9999824002926408
9.219104;1.0060752663674462;0.4166499856746443;0.41421727485167636;-0.33623139416418;-0.3342588640847103;0.99783646883952;0.9997789324140587;9.998698421996387;0.41675070384348606;-0.43522898362968093;-0.4352290149408011;0.4176592030782737;-0.3300000325512215;0.5322736706187154;0.9999803485902463
9.229104;1.0060773981707913;0.41665119713440946;0.41421856009027447;-0.3362313937132801;-0.3342588638702893;0.9978339452668135;0.9997783704396489;9.998724839226139;0.4167507976360243;-0.435228983320092;-0.43522901633851035;0.4176589518865484;-0.3300000331252589;0.532273325006637;0.9999783573815935
9.239104;1.0060795785367957;0.41665245479220664;0.4142198109660513;-0.3362313932978279;-0.3342588636085253;0.9978314478143671;0.9997777052316346;9.998750954850726;0.41675085461093075;-0.4352289829929458;-0.43522901776525347;0.41765868032896875;-0.330000033684601;0.5322729885998988;0.9999764254532802
9.249104;1.0060817978959236;0.4166537559214262;0.4142210308277968;-0.33623139291932114;-0.33425886329970095;0.9978289858009035;0.999776942776566;9.998776791330746;0.4167508727503953;-0.43522898264969084;-0.43522901922046503;0.4176583900120563;-0.330000034229376;0.5322726593464303;0.9999745502483478
9.259104;1.0060840472575108;0.41665509641730747;0.41422222255176583;-0.33623139257922474;-0.3342588629436885;0.9978265668406789;0.9997760894297617;9.998802353533215;0.41675084986156374;-0.435228982292327;-0.43522902070302344;0.41765808262495674;-0.33000003475902057;0.5322723359154662;0.9999727287366842
9.269104;1.006086320105189;0.41665647116289184;0.4142233881169983;-0.3362313922791884;-0.33425886254035053;0.9978241989012094;0.9997751522371414;9.998827643447811;0.41675078394663245;-0.43522898192299186;-0.4352290222118405;0.41765776001205873;-0.3300000352727576;0.5322720170867471;0.999970957744579
9.279104;1.0060886122928299;0.41665787454160524;0.414224528742049;-0.3362313920206778;-0.3342588620902818;0.9978218921891197;0.9997741391322559;9.99885266042061;0.41675067347783323;-0.43522898154377554;-0.43522902374603795;0.4176574243453355;-0.33000003577006803;0.5322717015015893;0.9999692343112404
9.289104;1.0060909196455485;0.4166593008223523;0.41422564536946915;-0.3362313918045775;-0.33425886159495044;0.9978196590898942;0.9997730585489436;9.998877393565529;0.41675051760969734;-0.4352289811564683;-0.43522902530479624;0.41765707809128694;-0.33000003625090685;0.532271386982723;0.9999675568229834
9.299104;1.0060932356414214;0.41666074423962624;0.41422673889738426;-0.33623139163120724;-0.3342588610562197;0.9978175117405449;0.9997719191865604;9.998901813793873;0.41675031669357276;-0.43522898076253297;-0.4352290268873367;0.41765672375285945;-0.33000003671567124;0.5322710699188508;0.9999659254926335
9.309104;1.006095551200914;0.4166621989303386;0.41422781012444676;-0.3362313915004448;-0.334258860475949;0.997815459729624;0.9997707301217799;9.998925860269738;0.41675007242771117;-0.43522898036366914;-0.43522902849288136;0.41765636357530295;-0.3300000371648381;0.5322707458614138;0.9999643412295454
9.319104;1.0060978562001583;0.4166636590227739;0.4142288597053269;-0.33623139141203723;-0.3342588598559876;0.9978135102581924;0.9997695015239704;9.998949435992829;0.41674978727884193;-0.43522897996254645;-0.43522903012040404;0.41765599928726305;-0.33000003759831914;0.5322704102964676;0.9999628042089784
9.329104;1.0061001414580195;0.4166651187683654;0.4142298880361963;-0.3362313913660897;-0.33425885919847054;0.99781166889001;0.9997682447360804;9.998972420801627;0.41674946396468254;-0.4352289795632061;-0.43522903176847355;0.4176556320006122;-0.33000003801529365;0.5322700587004149;0.9999613138616379
9.339104;1.0061023992348368;0.41666657257790185;0.41423089496400983;-0.33623139136324615;-0.33425885850602977;0.9978099390979827;0.9997669709048833;9.99899468504624;0.41674910537874843;-0.43522897917067155;-0.4352290334353035;0.41765526217478244;-0.33000003841459624;0.532269686611243;0.9999598698241237
9.349104;1.0061046215047746;0.41666801531618136;0.414231879748731;-0.3362313914043882;-0.33425885778151104;0.9978083218837558;0.9997656897878083;9.999016101992954;0.41674871490134613;-0.4352289787898646;-0.43522903511897015;0.41765488956468166;-0.33000003879508427;0.5322692899974362;0.9999584720058721
9.359104;1.0061067982391956;0.41666944285064966;0.414232841183902;-0.33623139149023223;-0.33425885702755936;0.9978068154647178;0.9997644101055895;9.999036560542077;0.4167482968694222;-0.4352289784248572;-0.43522903681773456;0.41765451358957606;-0.33000003915606996;0.5322688658714176;0.9999571201724182
9.369104;1.006108917673456;0.41667085218522615;0.41423377723806404;-0.3362313916213459;-0.3342588562463486;0.997805414564561;0.999763141131325;9.999055970103166;0.4167478567802812;-0.43522897807873234;-0.43522903852991707;0.4176541340842038;-0.33000003949745393;0.5322684129056986;0.9999558139056931
9.379104;1.0061109689907315;0.41667224110474865;0.4142346847983772;-0.3362313917983044;-0.3342588554393104;0.9978041111782981;0.9997618937629236;9.99907425978436;0.4167474011250708;-0.4352289777534323;-0.43522904025334264;0.4176537517212114;-0.330000039819107;0.5322679310991052;0.999954552027891
9.389104;1.0061129456069302;0.41667360797518255;0.4142355600760334;-0.33623139202156294;-0.334258854607142;0.9978028970916302;0.9997606794865108;9.999091374684204;0.4167469368554507;-0.4352289774497927;-0.4352290419851068;0.41765336794064534;-0.33000004012036477;0.5322674209220132;0.9999533321770264
9.399104;1.0061148456563394;0.4166749518555354;0.4142363988742963;-0.33623139229144683;-0.3342588537501706;0.9978017653354998;0.9997595083957709;9.999107267318655;0.41674647056818315;-0.43522897716801145;-0.43522904372179855;0.4176529845439549;-0.3300000404003086;0.5322668833082957;0.9999521514959575
9.409104;1.0061166695753982;0.4166762727231107;0.41423719651362423;-0.3362313926083136;-0.33425885286861834;0.9978007098829076;0.9997583887467315;9.999121894525153;0.41674600776739185;-0.43522897690797;-0.43522904545979424;0.41765260313623503;-0.3300000406584101;0.5322663198309563;0.9999510069878959
9.419104;1.006118416985196;0.4166775717082929;0.4142379479653368;-0.3362313929725249;-0.3342588519627711;0.9977997262062991;0.9997573277641904;9.999135230257982;0.4167455525641112;-0.43522897666927396;-0.4352290471952444;0.4176522249913081;-0.33000004089470236;0.5322657320373319;0.9999498951789353
9.429104;1.006120084122706;0.4166788510024885;0.41423864813440237;-0.3362313933843495;-0.3342588510332364;0.9977988132131477;0.9997563312732949;9.999147277957407;0.41674510785266355;-0.4352289764512919;-0.43522904892377806;0.4176518514158211;-0.33000004110919373;0.5322651209650376;0.9999488122103998
9.439104;1.0061216632161525;0.41668011326796744;0.4142392920097288;-0.33623139384388523;-0.33425885008118705;0.9977979743598059;0.9997554024407092;9.999158067518412;0.4167446757065215;-0.43522897625302637;-0.43522905064070766;0.4176514840835389;-0.33000004130122307;0.5322644877196817;0.9999477547227547
9.449104;1.0061231442270666;0.41668136089978636;0.4142398749202398;-0.3362313943511618;-0.3342588491088344;0.9977972171666138;0.9997545419133349;9.999167647324981;0.416744257633409;-0.43522897607301525;-0.4352290523418096;0.41765112517235237;-0.3300000414693626;0.5322638341700306;0.9999467215105506
9.459104;1.0061245171373516;0.41668259559736753;0.4142403933428883;-0.336231394906512;-0.33425884811998524;0.9977965514034856;0.999753748908406;9.99917607023502;0.4167438544403361;-0.43522897590964377;-0.4352290540235602;0.41765077741519263;-0.33000004161176455;0.5322631631565684;0.999945713909801
9.469104;1.0061257732145275;0.41668381856511605;0.4142408455243125;-0.33623139551048126;-0.33425884711972076;0.9977959865294871;0.999753021683729;9.999183373436722;0.4167434660783734;-0.43522897576144304;-0.4352290556826836;0.4176504439556416;-0.3300000417265905;0.5322624787253003;0.9999447333562831
9.479104;1.0061269048518724;0.41668503090898495;0.41424123098892285;-0.336231396163136;-0.33425884611320056;0.9977955303722305;0.9997523574793066;9.999189576977663;0.41674309185330943;-0.4352289756268708;-0.4352290573160767;0.4176501278857553;-0.3300000418122561;0.5322617862435106;0.9999437803249537
9.489104;1.0061279046581917;0.41668623329435756;0.41424154991548184;-0.33623139686383335;-0.3342588451046922;0.9977951889286769;0.9997517527212894;9.999194699544566;0.41674273046036403;-0.4352289755037633;-0.4352290589214095;0.41764983172344433;-0.33000004186760307;0.5322610920464372;0.9999428573364069
9.499104;1.006128765278807;0.4166874250685541;0.4142418030567633;-0.3362313976116706;-0.3342588440972032;0.9977949651700093;0.9997512036225558;9.999198770658897;0.41674237973517697;-0.43522897538900446;-0.43522906049750326;0.4176495571665537;-0.33000004189203;0.532260402879054;0.9999419712592477
9.509104;1.0061294793398583;0.41668860394385115;0.414241991553177;-0.3362313984056613;-0.33425884309237114;0.9977948584848696;0.9997507062214064;9.999201837451517;0.4167420370629033;-0.4352289752788112;-0.4352290620438134;0.417649305262794;-0.33000004188540355;0.5322597251954576;0.9999411317960998
9.519104;1.00613003855991;0.41668976664892193;0.4142421168137543;-0.33623139924440926;-0.3342588420905578;0.9977948666174212;0.9997502561349502;9.999203957366513;0.41674170043903674;-0.4352289751693751;-0.43522906355973623;0.41764907681936825;-0.3300000418478695;0.5322590646294632;0.9999403490306543
9.529104;1.0061304340722812;0.4166909099427328;0.41424218060336243;-0.33623140012606806;-0.33425884109134957;0.9977949866693713;0.9997498493832403;9.99920516979821;0.4167413692236824;-0.43522897505720803;-0.43522906504444114;0.417648872686994;-0.3300000417798324;0.5322584261716763;0.9999396322738918
9.539104;1.006130658510663;0.4166920311458035;0.41424218485765946;-0.3362314010488351;-0.3342588400942681;0.9977952132921072;0.9997494832858446;9.999205473969406;0.41674104416705077;-0.43522897493904705;-0.43522906649691095;0.4176486935886434;-0.33000004168216374;0.5322578143513219;0.9999389893478002
9.549104;1.0061307069393515;0.4166931280008233;0.4142421315888299;-0.3362314020114194;-0.3342588390992235;0.9977955378284226;0.9997491557469983;9.999204840995443;0.4167407266658044;-0.43522897481192235;-0.4352290679162441;0.4176485396700273;-0.3300000415561996;0.5322572325973561;0.9999384262495721
9.559104;1.0061305759210823;0.4166941982356679;0.4142420231893438;-0.3362314030129645;-0.33425883810681073;0.9977959500909234;0.999748863843952;9.999203239455941;0.41674041780416765;-0.4352289746737342;-0.4352290693021836;0.4176484105639521;-0.33000004140306355;0.53225668233111;0.9999379479120407
9.569104;1.006130263433071;0.41669523911525724;0.41424186240565875;-0.3362314040523568;-0.334258837118592;0.9977964402944552;0.9997486032965913;9.99920064021827;0.41674011811564426;-0.43522897452388704;-0.4352290706552005;0.4176483058241513;-0.33000004122288856;0.5322561625905565;0.9999375587532144
9.579104;1.0061297704764298;0.41669624741476635;0.41424165192282314;-0.3362314051275716;-0.33425883613705626;0.9977969998421836;0.9997483687012714;9.999197010913152;0.41673982806806703;-0.4352289743632795;-0.4352290719762953;0.4176482250605803;-0.33000004101473435;0.5322556706784265;0.9999372619635296
9.589104;1.0061291020182086;0.41669722024684763;0.4142413945022685;-0.33623140623566433;-0.33425883516530663;0.9977976212162363;0.9997481539120109;9.999192316720409;0.4167395486752043;-0.4352289741933504;-0.4352290732671581;0.41764816790115095;-0.3300000407771559;0.5322552037003276;0.9999370584632784
9.599104;1.0061282663280569;0.41669815607461597;0.41424109372196444;-0.33623140737296514;-0.33425883420691793;0.9977982973445892;0.9997479526906472;9.999186520661025;0.41673928176141006;-0.43522897401501776;-0.4352290745303764;0.41764813375080223;-0.33000004050893295;0.5322547598243818;0.9999369471284976
9.609104;1.0061272742863383;0.41669905478674923;0.4142407546922608;-0.336231408535078;-0.33425883326589617;0.9977990215851171;0.999747759411276;9.999179590168245;0.4167390296354512;-0.43522897382868436;-0.43522907576899306;0.4176481214307564;-0.3300000402094214;0.5322543386364176;0.9999369270347294
9.619104;1.006126139002397;0.41669991698819764;0.41424038429228066;-0.3362314097170039;-0.33425883234632003;0.9977997887952332;0.9997475690187717;9.999171512229438;0.41673879455986096;-0.4352289736349711;-0.4352290769856026;0.41764812918542227;-0.3300000398783747;0.5322539409639298;0.9999369998581735
9.629104;1.006124874558426;0.4167007435649965;0.4142399905689956;-0.3362314109132798;-0.33425883145165175;0.9978005959232562;0.9997473769190596;9.999162292060623;0.41673857845562934;-0.435228973435027;-0.43522907818166645;0.4176481548504616;-0.33000003951583556;0.5322535684179426;0.9999371704971911
9.639104;1.0061234941367025;0.4167015357613662;0.414239581765254;-0.33623141211821533;-0.3342588305841636;0.997801440904489;0.9997471800861201;9.999151935166607;0.41673838266174806;-0.43522897323009696;-0.4352290793574063;0.41764819591691826;-0.33000003912219816;0.5322532227122174;0.9999374460132388
9.649104;1.0061220096389627;0.41670229525643376;0.41423916570968994;-0.33623141332669043;-0.3342588297448266;0.9978023213185402;0.999746979202583;9.999140445111742;0.4167382076806853;-0.4352289730209855;-0.43522908051222614;0.4176482498226902;-0.3300000386979022;0.5322529049402915;0.9999378337764496
9.659104;1.0061204335606038;0.41670302400904957;0.4142387494077043;-0.33623141453480326;-0.3342588289335747;0.9978032345879431;0.9997467803003403;9.999127834676123;0.4167380532353352;-0.4352289728079855;-0.43522908164509505;0.4176483143031664;-0.330000038243073;0.5322526153897891;0.9999383404954042
9.669104;1.0061187807997707;0.41670372378395204;0.4142383385310568;-0.3362314157396418;-0.3342588281497263;0.9978041792098344;0.999746593628187;9.999114123475774;0.41673791866176707;-0.4352289725911666;-0.4352290827545194;0.4176483873274699;-0.3300000377576259;0.5322523541294063;0.9999389723459206
9.679104;1.0061170682168288;0.41670439569065765;0.4142379370709904;-0.33623141693907005;-0.33425882739235213;0.9978051555593271;0.9997464307974203;9.999099332202437;0.4167378031991598;-0.4352289723706465;-0.43522908383859293;0.4176484668155649;-0.330000037241437;0.5322521216156711;0.9999397354611749
9.689104;1.0061153116456152;0.41670504027272;0.4142375476666788;-0.3362314181320725;-0.33425882666042717;0.9978061648793585;0.9997463033699096;9.999083491881656;0.41673770588579623;-0.43522897214666584;-0.43522908489539874;0.4176485503754971;-0.3300000366942184;0.5322519188399688;0.9999406374050431
9.699104;1.0061135219277635;0.4167056579577682;0.4142371726267631;-0.33623141931879486;-0.33425882595284073;0.9978072070301732;0.9997462220447167;9.999066656350683;0.4167376252782781;-0.4352289719197436;-0.4352290859233405;0.4176486352475223;-0.3300000361153271;0.5322517470980612;0.999941688165384
9.709104;1.006111704177439;0.4167062495903484;0.4142368147988213;-0.3362314204999864;-0.33425882526839573;0.9978082801105879;0.9997461959351989;9.9990489086334;0.41673755948619734;-0.43522897169107233;-0.4352290869211482;0.41764871869835124;-0.3300000355038672;0.5322516071056277;0.9999428985825592
9.719104;1.0061098611330999;0.4167068168477033;0.4142364776679709;-0.33623142167656156;-0.3342588246057999;0.9978093822024338;0.9997462332156715;9.999030362176978;0.41673750680422067;-0.4352289714625366;-0.43522908788762354;0.4176487984383968;-0.33000003485918994;0.5322514977836709;0.999944278018481
9.729104;1.0061079954678247;0.41670736203262476;0.41423616488844417;-0.336231422849478;-0.3342588239637313;0.997810512206718;0.9997463411951802;9.999011151412923;0.41673746641325055;-0.4352289712363;-0.43522908882137046;0.4176488726615591;-0.3300000341812522;0.5322514160374122;0.9999458337204722
9.739104;1.0061061092199575;0.4167078872726618;0.4142358797276568;-0.33623142401962214;-0.3342588233408748;0.9978116696326244;0.9997465249415478;9.998991417511617;0.4167374385615767;-0.43522897101463887;-0.435229089720862;0.4176489398674699;-0.3300000334704629;0.5322513578156907;0.9999475717700406
9.749104;1.0061042034810184;0.41670839377447466;0.4142356247964778;-0.3362314251877663;-0.33425882273567853;0.9978128548546302;0.9997467868637875;9.998971297539917;0.41673742441396444;-0.4352289707998852;-0.4352290905848106;0.4176489986871133;-0.3300000327274607;0.5322513198360534;0.9999494983902013
9.759104;1.00610227949084;0.4167088813813516;0.4142354017957342;-0.33623142635466297;-0.3342588221461448;0.9978140691048787;0.9997471278711116;9.998950912049102;0.41673742548463855;-0.43522897059402493;-0.4352290914126734;0.41764904800545255;-0.33000003195294386;0.5322513013912998;0.9999516200589744
9.769104;1.0061003400131505;0.41670934845027513;0.4142352110228169;-0.336231427521237;-0.33425882157014086;0.9978153138178626;0.9997475486271754;9.998930359842994;0.4167374426468755;-0.43522897039827685;-0.43522909220505973;0.4176490873099692;-0.3300000311472993;0.5322513049710025;0.9999539412413287
9.779104;1.0060983897750453;0.4167097923734589;0.4142350512365841;-0.33623142868889405;-0.3342588210059263;0.9978165895814637;0.9997480500858882;9.998909726139656;0.4167374757478048;-0.4352289702133197;-0.4352290929635114;0.41764911672903604;-0.33000003031043074;0.5322513351894931;0.9999564611650793
9.789104;1.00609643459551;0.4167102104285052;0.4142349201960383;-0.3362314298595703;-0.33425882045212996;0.9978178945711662;0.9997486334943162;9.998889083050416;0.41673752422512844;-0.4352289700399679;-0.43522909368973256;0.4176491365132391;-0.33000002944203677;0.5322513972235152;0.9999591726385466
9.799104;1.006094480628582;0.4167105999947544;0.4142348154408187;-0.336231431035402;-0.3342588199072475;0.9978192236010165;0.9997493001052983;9.998868476162729;0.4167375876181384;-0.4352289698792999;-0.43522909438512297;0.41764914636367967;-0.33000002854192734;0.5322514954884497;0.99996206324346
9.809104;1.0060925347265195;0.4167109580924551;0.4142347348004866;-0.33623143221850027;-0.33425881936937113;0.9978205686935617;0.9997500507036068;9.99884791959936;0.41673766544467306;-0.4352289697323051;-0.43522909505076546;0.41764914542711323;-0.3300000276101836;0.5322516324123564;0.9999651174429988
9.819104;1.0060906055637437;0.4167112811711404;0.41423467632360417;-0.33623143341096096;-0.33425881883622366;0.9978219208086029;0.9997508851824;9.998827409492556;0.4167377571925715;-0.4352289695997478;-0.43522909568746454;0.4176491331325148;-0.33000002664729444;0.5322518080367403;0.9999683194777191
9.829104;1.0060887049950118;0.41671156552183586;0.4142346380105087;-0.33623143461494454;-0.33425881830516413;0.9978232721656936;0.9997518025515757;9.99880694214;0.4167378626093675;-0.435228969481946;-0.43522909629589895;0.4176491098992332;-0.3300000256543361;0.5322520212657992;0.9999716557406204
9.839104;1.0060868485196925;0.4167118077092782;0.41423461809771056;-0.3362314358327729;-0.3342588177732559;0.9978246179388258;0.99975280172274;9.998786521062494;0.4167379819864644;-0.43522896937860583;-0.4352290968769054;0.4176490769844028;-0.3300000246332372;0.5322522715694885;0.9999751145344188
9.849104;1.006085053631914;0.41671200494927924;0.4142346156778716;-0.3362314370668133;-0.3342588172376965;0.9978259556401315;0.9997538826761982;9.998766147184183;0.4167381162965559;-0.43522896928950705;-0.4352290974316398;0.4176490360141573;-0.3300000235869609;0.5322525592602407;0.999978684406538
