time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.859104;1.0060833366414372;0.41671215589925326;0.4142346306376425;-0.3362314383191748;-0.3342588166963789;0.9978272825712492;0.9997550469369362;9.998745804366193;0.41673826673489395;-0.43522896921546494;-0.4352290979614746;0.4176489889752755;-0.3300000225193868;0.5322528845307258;0.9999823528296516
9.869104;1.006081710496964;0.41671226097863107;0.4142346627791604;-0.3362314395915249;-0.33425881614792274;0.9978285941846664;0.9997562966086058;9.99872546062681;0.41673843391366;-0.4352289691585136;-0.4352290984676516;0.41764893856307994;-0.33000002143503526;0.53225324682831;0.9999861054644846
9.879104;1.006080184793469;0.41671232132936203;0.4142347111673537;-0.33623144088492607;-0.33425881559108844;0.997829884550297;0.9997576326007642;9.998705078719254;0.41673861745366353;-0.43522896912138387;-0.4352290989510808;0.41764888823969193;-0.3300000203386825;0.5322536450936557;0.9999899265572589
9.889104;1.0060787666669422;0.41671233763239407;0.41423477422020855;-0.33623144219963313;-0.33425881502410704;0.9978311475542305;0.9997590535953977;9.998684617825798;0.4167388158480221;-0.43522896910676867;-0.43522909941240545;0.41764884166598043;-0.330000019234665;0.5322540781135713;0.9999937998642412
9.899104;1.0060774615661083;0.4167123097862717;0.41423484988578285;-0.33623144353505524;-0.33425881444434247;0.9978323776063018;0.9997605560865047;9.998664034550139;0.4167390264659047;-0.4352289691168904;-0.43522909985181557;0.4176488020561877;-0.33000001812635404;0.532254544399563;0.9999977088326525
9.909104;1.0060762740493383;0.41671223694983306;0.41423493561025054;-0.33623144488977624;-0.3342588138485406;0.9978335691515956;0.999762135169441;9.998643295080546;0.41673924595395656;-0.4352289691536786;-0.4352291002689187;0.41764877228601943;-0.3300000170163803;0.5322550417962758;1.0000016366271474
9.919104;1.006075208516713;0.41671211783755924;0.4142350286235216;-0.33623144626148715;-0.3342588132334129;0.9978347155370831;0.999763785778693;9.998622384547625;0.4167394708509163;-0.43522896921904186;-0.4352291006632111;0.41764875533554363;-0.3300000159071772;0.5322555672571859;1.0000055670410202
9.929104;1.0060742688893296;0.41671195128482064;0.4142351264871426;-0.33623144764705454;-0.3342588125957877;0.9978358091572206;0.9997655034356375;9.998601294484015;0.41673969792982585;-0.43522896931473226;-0.43522910103434154;0.4176487539257416;-0.3300000148012479;0.5322561167703139;1.000009486442575
9.939104;1.0060734571647616;0.416711736615065;0.414235227360161;-0.33623144904276187;-0.33425881193240475;0.9978368436395351;0.9997672843938208;9.998580001706477;0.4167399240630541;-0.4352289694420674;-0.43522910138178217;0.4176487697219643;-0.33000001370111803;0.5322566852632863;1.0000133852043613
9.949104;1.0060727721154652;0.41671147385469676;0.41423533006634317;-0.33623145044435354;-0.3342588112400727;0.997837816268589;0.9997691257763678;9.998558475365188;0.4167401457877601;-0.4352289696019678;-0.4352291017047495;0.4176488033522898;-0.33000001260916595;0.5322572663814239;1.0000172568958916
9.959104;1.0060722090833374;0.41671116410370623;0.41423543401233837;-0.33623145184699643;-0.3342588105161011;0.9978387278505058;0.999771025393679;9.99853670559656;0.41674035901070194;-0.43522896979519393;-0.43522910200246095;0.41764885507668953;-0.33000001152748715;0.5322578520849458;1.000021097172122
9.969104;1.0060717616202421;0.4167108100495786;0.4142355387513644;-0.3362314532456617;-0.3342588097585606;0.9978395802724432;0.9997729812104619;9.998514707086134;0.41674055922989156;-0.4352289700223453;-0.4352291022741774;0.4176489250046797;-0.330000010457729;0.5322584328305492;1.0000249043995202
9.979104;1.006071424139071;0.41671041600706943;0.41423564373034627;-0.3362314546356446;-0.33425880896642085;0.9978403748410211;0.9997749913839773;9.998492498993281;0.41674074186561566;-0.43522897028370716;-0.4352291025192343;0.4176490126273083;-0.3300000094008948;0.5322589986045785;1.0000286800605966
9.989104;1.0060711924298886;0.4167099870777513;0.4142357485891122;-0.3362314560128256;-0.3342588081396351;0.9978411124961653;0.9997770544867954;9.99847009623821;0.4167409021098632;-0.43522897057932525;-0.4352291027376181;0.4176491165476064;-0.33000000835728605;0.5322595395686744;1.0000324272397476
9.999104;1.006071061725605;0.416709528658988;0.4142358533950159;-0.33623145737387294;-0.3342588072790982;0.9978417950664485;0.9997791690695345;9.99844750740812;0.41674103466464807;-0.43522897090918394;-0.43522910293067113;0.4176492348352209;-0.3300000073265219;0.532260046080798;1.0000361492178151
10.009104;1.0060710260117403;0.41670904691241795;0.4142359584229875;-0.3362314587164571;-0.3342588063866795;0.997842426473306;0.999781333369382;9.99842472455114;0.41674113394608586;-0.4352289712732546;-0.4352291031010395;0.4176493654825932;-0.33000000630747667;0.5322605089498894;1.000039849987638
10.019104;1.006071079359964;0.4167085487566112;0.4142360639136943;-0.33623146003915916;-0.33425880546535874;0.9978430127618535;0.9997835454364642;9.998401718875582;0.41674119475579013;-0.43522897167143865;-0.43522910325180125;0.41764950679926954;-0.3300000052982589;0.5322609199214535;1.00004353459409
10.029104;1.0060712167871422;0.41670804069878503;0.4142361701829252;-0.3362314613407885;-0.3342588045189726;0.997843561413235;0.9997858029874552;9.998378449479333;0.4167412130950192;-0.4352289721033643;-0.43522910338538107;0.4176496574852066;-0.330000004296371;0.532261272270023;1.0000472083378456
10.039104;1.0060714342823163;0.41670752754542467;0.4142362776866763;-0.33623146261976183;-0.33425880355159604;0.9978440807823057;0.9997881033387482;9.99835487266486;0.41674118675849825;-0.435228972568193;-0.4352291035030396;0.4176498158202494;-0.3300000032989743;0.5322615612682079;1.0000508769133336
10.049104;1.0060717284879643;0.4167070121581337;0.4142363866016261;-0.3362314638743359;-0.3342588025673528;0.9978445789507747;0.9997904439010006;9.998330947102641;0.4167411155717076;-0.4352289730647646;-0.43522910360528183;0.41764997863318337;-0.3300000023031195;0.5322617836498557;1.0000545461649917
10.059104;1.006072095899033;0.41670649636825896;0.41423649618311986;-0.33623146510306956;-0.33425880157080934;0.9978450617901974;0.9997928225106494;9.998306637241575;0.4167410010511234;-0.4352289735918755;-0.43522910369257933;0.417650141109467;-0.3300000013059597;0.5322619366327159;1.000058220219041
10.069104;1.0060725319204573;0.41670598210541365;0.4142366046467027;-0.33623146630464784;-0.3342588005670681;0.9978455319922072;0.9997952373805673;9.99828191966155;0.4167408451773718;-0.43522897414834577;-0.4352291037657717;0.41765029722420255;-0.3300000003049987;0.5322620179287081;1.0000619014898455
10.079104;1.006073029818151;0.4167054718632169;0.4142367099280322;-0.3362314674775607;-0.33425879956121807;0.9978459902635531;0.9997976875598651;9.998256789647858;0.4167406490385586;-0.4352289747329611;-0.435229103826104;0.41765044027182824;-0.32999999929833984;0.5322620261628886;1.0000655925686601
10.089104;1.0060735805433298;0.41670496857307904;0.4142368104517545;-0.33623146862028974;-0.3342587985578591;0.9978464376791016;0.999800173581944;9.998231249285933;0.41674041251641025;-0.435228975344328;-0.4352291038750834;0.41765056358989344;-0.32999999828490995;0.5322619605960056;1.0000692962570705
10.099104;1.0060741747336261;0.4167044755287252;0.41423690496786203;-0.3362314697314696;-0.33425879756098775;0.9978468777215485;0.9998026970578774;9.998205284637175;0.41674013464923615;-0.43522897598070126;-0.435229103914232;0.41765066124428385;-0.32999999726464513;0.5322618206944901;1.000073013866389
10.109104;1.0060748049503012;0.41670399649766443;0.4142369918899861;-0.33623147080956495;-0.33425879657403196;0.9978473171190321;0.9998052594279623;9.998178869065743;0.41673981377749053;-0.4352289766399844;-0.43522910394475206;0.4176507280411528;-0.32999999623862586;0.5322616064554416;1.0000767439889677
10.119104;1.0060754652118369;0.41670353549980516;0.4142370690200079;-0.3362314718526253;-0.33425879560008903;0.997847765024503;0.999807861070496;9.998151990062375;0.41673944764086807;-0.43522897731989474;-0.43522910396723746;0.41765075913820504;-0.32999999520911877;0.5322613192817213;1.0000804828378698
10.129104;1.00607614901685;0.416703096390731;0.4142371338030178;-0.3362314728584068;-0.33425879464213326;0.997848230987046;0.9998105008859552;9.998124661756155;0.41673903366121057;-0.4352289780179818;-0.43522910398159514;0.4176507499550913;-0.32999999417925074;0.5322609622992195;1.0000842260758556
10.139104;1.0060768490459329;0.4167026827334895;0.4142371837005923;-0.3362314738245003;-0.33425879370284395;0.9978487233444521;0.999813176447614;9.998096918570477;0.4167385692722507;-0.43522897873127797;-0.4352291039870651;0.41765069621776413;-0.3299999931524148;0.5322605392786468;1.0000879704381174
10.149104;1.0060775586727266;0.4167022976145096;0.4142372162640885;-0.33623147474854514;-0.33425879278428394;0.9978492497496797;0.9998158854290192;9.998068808151636;0.4167380524395784;-0.4352289794561443;-0.4352291039823302;0.41765059391057746;-0.32999999213202613;0.5322600530323341;1.0000917138104675
10.159104;1.0060782735990912;0.41670194334611305;0.41423722893738646;-0.3362314756287623;-0.33425879188780205;0.997849818811354;0.9998186269600231;9.99804038796296;0.4167374823501182;-0.43522898018874984;-0.43522910396586123;0.4176504392058342;-0.3299999911215349;0.5322595049788449;1.000095454282917
10.169104;1.0060789918681232;0.41670162145583695;0.41423721901620913;-0.3362314764642485;-0.334258791014197;0.9978504400987941;0.9998214012582769;9.998011723918236;0.41673685992776954;-0.43522898092536416;-0.43522910393617653;0.41765022834908216;-0.3299999901241021;0.5322588961178304;1.0000991885150556
10.179104;1.006079711223462;0.41670133269962134;0.4142371838952938;-0.33623147725467106;-0.33425879016402327;0.9978511225912752;0.9998242090956927;9.99798287994035;0.4167361879174057;-0.43522898166217655;-0.4352291038916582;0.41764995786884934;-0.329999989141929;0.5322582283513649;1.0001029103286743
10.189104;1.0060804266077157;0.41670107698365516;0.41423712111052563;-0.33623147800002934;-0.33425878933787523;0.9978518731501278;0.999827052449023;9.997953897178673;0.4167354703339262;-0.4352289823954448;-0.435229103830293;0.4176496250284793;-0.3299999881756705;0.5322575050878898;1.000106611730162
10.199104;1.0060811309720936;0.41670085372632903;0.41423702792464434;-0.3362314787006757;-0.3342587885363131;0.9978526958288942;0.999829934697661;9.997924792344017;0.416734711400356;-0.4352289831218892;-0.43522910374984247;0.41764922786755176;-0.3299999872245833;0.5322567309684586;1.0001102852106316
10.209104;1.0060818173104997;0.41670066252724064;0.41423690092547916;-0.33623147935709086;-0.33425878775931045;0.997853592553298;0.999832859775242;9.997895579129525;0.4167339145668705;-0.435228983838661;-0.43522910364838796;0.41764876490999675;-0.32999998628741256;0.5322559113417362;1.0001139238349348
10.219104;1.0060824792245993;0.41670050331304054;0.4142367358837561;-0.3362314799697629;-0.33425878700593914;0.9978545636535667;0.9998358312656059;9.99786627928385;0.4167330820676851;-0.4352289845431028;-0.4352291035246467;0.4176482349263557;-0.3299999853630828;0.5322550516380283;1.0001175197872352
10.229104;1.0060831112424296;0.4167003758263233;0.4142365279682975;-0.336231480539572;-0.33425878627471317;0.997855607120794;0.9998388513396603;9.997836922575376;0.4167322150098415;-0.43522898523282855;-0.4352291033778184;0.41764763685953743;-0.3299999844508231;0.5322541563190881;1.0001210645871477
10.239104;1.0060837097006727;0.41670027897810497;0.4142362724394333;-0.33623148106812467;-0.3342587855639277;0.9978567184623424;0.9998419200352778;9.997807559425498;0.4167313137418081;-0.4352289859058791;-0.43522910320757374;0.4176469699009017;-0.32999998355020876;0.5322532279497066;1.00012455050896
10.249104;1.006084272994726;0.4167002105018559;0.4142359651835865;-0.33623148155768035;-0.33425878487189514;0.997857891947365;0.9998450356641008;9.997778274245446;0.41673037819451386;-0.43522898656059233;-0.435229103014278;0.4176462335907215;-0.3299999826614255;0.5322522673939787;1.000127971037753
10.259104;1.0060848005376697;0.41670016714537;0.414235602723767;-0.3362314820108671;-0.3342587841975272;0.9978591220457977;0.9998481954269485;9.99774917845115;0.4167294081654428;-0.4352289871954065;-0.4352291027989258;0.41764542789613773;-0.32999998178536905;0.5322512748041599;1.0001313208110625
10.269104;1.0060852904239512;0.4167001453118391;0.4142351823609837;-0.3362314824302113;-0.33425878354085065;0.9978604039751874;0.9998513951233513;9.997720400589287;0.4167284037683039;-0.43522898780879926;-0.4352291025629538;0.41764455332405376;-0.32999998092315713;0.5322502504708884;1.0001345950692624
10.279104;1.0060857380639021;0.4167001417860685;0.414234702648142;-0.3362314828176565;-0.3342587829029252;0.997861733328892;0.9998546283392528;9.997692086910337;0.41672736609502903;-0.435228988399173;-0.4352291023081002;0.4176436110279156;-0.32999998007548276;0.5322491954114229;1.000137788047284
10.289104;1.0060861378103563;0.41670015409711164;0.4142341636912418;-0.3362314831745507;-0.3342587822852699;0.9978631059381227;0.999857886543435;9.997664390845742;0.4167262978514834;-0.4352289889647336;-0.4352291020359673;0.41764260286442334;-0.32999997924254315;0.5322481113542857;1.0001408924047968
10.299104;1.0060864845539392;0.41670018051740526;0.4142335671394184;-0.33623148350198734;-0.33425878168916606;0.9978645183948914;0.99986116021787;9.997637453366622;0.41672520340890246;-0.43522898950359773;-0.4352291017474781;0.4176415313759751;-0.3299999784246739;0.5322469998574405;1.0001439009034585
10.309104;1.0060867729261143;0.41670021999075335;0.41423291596060235;-0.33623148380100476;-0.3342587811153907;0.9978659689001972;0.9998644397261643;9.997611403117103;0.4167240880425211;-0.43522899001385906;-0.43522910144280896;0.41764039961994853;-0.3299999776229294;0.532245861439705;1.0001468080087839
10.319104;1.0060869960827346;0.4167002715457132;0.4142322141756248;-0.33623148407256176;-0.33425878056455666;0.9978674576902186;0.9998677159324811;9.997586372602074;0.41672295705205653;-0.435228990493358;-0.4352291011217976;0.41763921091295403;-0.329999976838839;0.5322446954188572;1.0001496096904046
10.329104;1.0060871456306237;0.4167003333418686;0.4142314668274012;-0.3362314843174435;-0.33425878003728055;0.9978689864916902;0.9998709805757785;9.997562510816433;0.4167218155114998;-0.4352289909394154;-0.4352291007843431;0.4176379686455082;-0.3299999760739162;0.5322435005224667;1.0001523026144794
10.339104;1.0060872125994798;0.41670040271495695;0.4142306798198711;-0.33623148453622337;-0.3342587795339447;0.9978705579127725;0.9998742254248519;9.997539981180328;0.4167206685119902;-0.43522899134880055;-0.43522910043036955;0.41763667625916595;-0.329999975329774;0.5322422759791264;1.0001548844676698
10.349104;1.0060871888104634;0.41670047706859675;0.4142298593591858;-0.33623148472919373;-0.3342587790547816;0.9978721745223116;0.9998774412510896;9.997518939498423;0.4167195211305945;-0.43522899171796303;-0.43522910005959925;0.4176353374254346;-0.3299999746085318;0.5322410222732571;1.0001573550117488
10.359104;1.0060870675965434;0.41670055432096964;0.4142290116425414;-0.3362314848960924;-0.33425877860017844;0.9978738375482872;0.9998806177803657;9.997499517149109;0.4167183777868927;-0.43522899204353144;-0.43522909967162277;0.4176339562041157;-0.3299999739129916;0.5322397411939526;1.0001597158097144
10.369104;1.0060868436471606;0.4167006328933417;0.41422814292061183;-0.3362314850359583;-0.33425877817046423;0.9978755473267368;0.9998837437624307;9.997481829480792;0.4167172415793602;-0.43522899232283646;-0.43522909926608133;0.4176325368787995;-0.32999997324652086;0.5322384354516141;1.000161968945618
10.379104;1.0060865131918728;0.41670071159802113;0.41422725927256393;-0.33623148514770695;-0.33425877776564167;0.997877304065737;0.9998868071036809;9.997465983481453;0.4167161143210869;-0.4352289925538525;-0.4352290988426423;0.41763108364683815;-0.32999997261274194;0.5322371081788397;1.0001641168194835
10.389104;1.0060860753311454;0.416700789358355;0.4142263659937226;-0.33623148523109475;-0.3342587773859183;0.9978791058523613;0.9998897961467682;9.99745206606446;0.41671499706296067;-0.43522899273475335;-0.43522909840094826;0.417629600479145;-0.32999997201512044;0.532235762498248;1.0001661617273394
10.399104;1.006085533061818;0.4167008648720564;0.41422546732824284;-0.33623148528704033;-0.33425877703238405;0.9978809468597611;0.9998927012941228;9.997440129451988;0.41671389022976113;-0.4352289928637098;-0.4352290979406381;0.41762809098612236;-0.32999997145667903;0.5322344012281753;1.0001681039054306
10.409104;1.0060848923925105;0.4167009361650638;0.4142245671008331;-0.3362314853172999;-0.334258776706963;0.9978828199309099;0.9998955148125249;9.99743019192218;0.4167127933313384;-0.43522899293895484;-0.4352290974611161;0.4176265580206674;-0.32999997094011624;0.5322330269029317;1.0001699407350437
10.419104;1.0060841608423348;0.4167010000387059;0.4142236694419053;-0.3362314853240239;-0.3342587764118657;0.997884720522209;0.9998982296107507;9.99742225145397;0.4167117049764554;-0.43522899295897743;-0.43522909696123446;0.4176250032420084;-0.32999997046803825;0.5322316418406219;1.000171668489626
10.429104;1.006083346599532;0.41670105212900976;0.4142227787657802;-0.3362314853091511;-0.33425877614890165;0.9978866466563618;0.9999008393898717;9.997416298680895;0.416710623206029;-0.4352289929225898;-0.4352290964393915;0.4176234272044922;-0.3299999700428907;0.5322302477381783;1.0001732845269196
10.439104;1.0060824572168616;0.4167010878742508;0.4142218998071729;-0.33623148527390484;-0.33425877591908826;0.997888596425886;0.999903339624805;9.997412326359736;0.41670954573069174;-0.43522899282891053;-0.43522909589368136;0.41762183005368675;-0.32999996966686584;0.5322288452539737;1.0001747880512142
10.449104;1.0060814979811423;0.41670110340938893;0.4142210381594669;-0.3362314852189431;-0.3342587757230261;0.9978905672967099;0.9999057279893842;9.997410331680399;0.4167084701475615;-0.4352289926775236;-0.4352290953217617;0.41762021234700214;-0.3299999693418661;0.5322274344534651;1.000176179756882
10.459104;1.006080471596277;0.4167010956479228;0.4142202003005398;-0.33623148514485884;-0.3342587755616556;0.9978925569826679;0.9999080046785975;9.99741030768045;0.4167073943626226;-0.4352289924686635;-0.43522909472108284;0.41761857551388787;-0.3299999690690894;0.5322260163463634;1.0001774619408759
10.469104;1.0060793791593894;0.4167010621039915;0.41421939245238976;-0.3362314850523538;-0.3342587754365458;0.9978945643040855;0.9999101726870023;9.99741224170259;0.4167063170613671;-0.4352289922034286;-0.4352290940897849;0.41761692165668746;-0.32999996884852634;0.5322245945183209;1.0001786390938707
10.479104;1.006078221083365;0.4167010010717334;0.4142186190681612;-0.3362314849419676;-0.33425877534953163;0.9978965898906887;0.9999122374174291;9.99741612541727;0.4167052379051512;-0.43522899188398356;-0.4352290934274361;0.4176152532449697;-0.3299999686791591;0.5322231752606359;1.0001797176654912
10.489104;1.0060769975684523;0.41670091211800164;0.4142178824502457;-0.3362314848136226;-0.3342587753022204;0.997898636227132;0.9999142055558102;9.99742195316914;0.4167041574690675;-0.4352289915134733;-0.435229092734803;0.4176135732594254;-0.3299999685597693;0.532221766225929;1.0001807056451264
10.499104;1.0060757090390604;0.416700796617096;0.414217183596055;-0.3362314846662098;-0.3342587752957338;0.9979007065536906;0.9999160831221283;9.997429707849658;0.4167030771413865;-0.43522899109561103;-0.43522909201303406;0.41761188508934277;-0.3299999684895193;0.5322203748185694;1.000181612855638
10.509104;1.0060743562341363;0.41670065780248683;0.41421652277923593;-0.3362314844974957;-0.3342587753307478;0.997902803713594;0.9999178732439047;9.99743935550171;0.4167019988895799;-0.4352289906339542;-0.43522909126325476;0.41761019204580796;-0.329999968467981;0.5322190071290824;1.0001824504129058
10.519104;1.006072940134076;0.41670050011595366;0.41421589944868076;-0.3362314843047307;-0.3342587754078883;0.9979049294463664;0.9999195747262205;9.997450849758403;0.41670092470312947;-0.4352289901313323;-0.43522909048660463;0.4176084970346011;-0.3299999684951276;0.5322176677743858;1.0001832289472872
10.529104;1.0060714626268894;0.41670032834868054;0.4142153125738316;-0.3362314840856328;-0.3342587755279967;0.9979070830781074;0.9999211821813474;9.997464130422172;0.41669985616290645;-0.43522898958991096;-0.43522908968418955;0.4176068021528117;-0.3299999685716093;0.532216360400349;1.0001839576733613
10.539104;1.006069927053282;0.41670014702385855;0.41421476157939124;-0.3362314838387836;-0.3342587756918182;0.9979092602622317;0.9999226881033964;9.997479113454816;0.4166987946330908;-0.43522898901156826;-0.435229088857036;0.41760510843437115;-0.329999968698825;0.5322150884372823;1.0001846445075917
10.549104;1.0060683371069443;0.4166999601706557;0.4142142467066862;-0.3362314835634421;-0.33425877589950287;0.9979114530701505;0.9999240856908221;9.997495689713912;0.41669774164267764;-0.4352289883982146;-0.43522908800609855;0.41760341656197253;-0.3299999688784028;0.5322138556839723;1.0001852958685673
10.559104;1.0060666950346042;0.4166997714130382;0.41421376843609253;-0.336231483259478;-0.334258776150377;0.9979136515744059;0.9999253699245982;9.997513740868508;0.4166966989603274;-0.4352289877520701;-0.4352290871322169;0.41760172811332164;-0.3299999691115923;0.5322126660913586;1.0001859163078666
10.569104;1.0060650014393757;0.41669958415208586;0.414213326697174;-0.33623148292738936;-0.33425877644296326;0.9979158465839637;0.9999265362514456;9.997533154728671;0.41669566845963835;-0.4352289870758979;-0.435229086236404;0.4176000460629686;-0.32999996939919063;0.5322115228668005;1.0001865083285582
10.579104;1.0060632569247487;0.4166994018089122;0.4142129206539778;-0.3362314825679819;-0.33425877677500904;0.9979180309684277;0.9999275800312977;9.997553824671138;0.4166946517422917;-0.43522898637316165;-0.4352290853205021;0.4175983744068655;-0.3299999697417251;0.5322104278759139;1.0001870726063804
10.589104;1.0060614634286724;0.4166992281072607;0.4142125492393152;-0.33623148218179716;-0.3342587771436727;0.9979201975486824;0.9999284987100433;9.99757564059698;0.41669364954192617;-0.4352289856480544;-0.4352290843874658;0.4175967178051726;-0.32999997013933646;0.5322093817965791;1.0001876093375042
10.599104;1.0060596243403717;0.4166990673243237;0.41421221142694;-0.33623148176884593;-0.33425877754613265;0.997922336073576;0.9999292934159141;9.997598485549531;0.41669266132110155;-0.4352289849053447;-0.43522908344093103;0.4175950814450305;-0.3299999705916151;0.5322083847441059;1.0001881200668539
10.609104;1.0060577442751382;0.41669892436370776;0.41421190555205617;-0.3362314813286943;-0.33425877798007403;0.9979244325321204;0.9999299682245779;9.99762224083223;0.41669168535693674;-0.4352289841500602;-0.4352290824846326;0.4175934706021271;-0.32999997109780627;0.5322074368970336;1.000188608209561
10.619104;1.0060558283394498;0.41669880435904305;0.41421162904106934;-0.33623148086053756;-0.33425877844360313;0.9979264707176245;0.9999305291677928;9.997646794081113;0.416690719268326;-0.4352289833871327;-0.43522908152222456;0.41759188991390367;-0.32999997165708955;0.5322065383468901;1.000189077975755
10.629104;1.006053881101985;0.41669871244562284;0.41421137916980666;-0.33623148036337025;-0.33425877893504446;0.9979284342723989;0.9999309836491762;9.997672048418783;0.4166897602909179;-0.43522898262105714;-0.435229080557327;0.41759034288977925;-0.32999997226864203;0.5322056882303046;1.0001895332638484
10.639104;1.0060519066854396;0.4166986544035059;0.4142111534452067;-0.3362314798363759;-0.3342587794528301;0.9979303083621369;0.9999313405430739;9.997697931224872;0.41668880494544036;-0.4352289818555975;-0.43522907959334145;0.41758883197368246;-0.32999997293180805;0.5322048847126108;1.0001899777580525
10.649104;1.0060499101162155;0.4166986369788811;0.41421094951935344;-0.33623147927910657;-0.33425877999522147;0.9979320804348155;0.9999316105917126;9.997724392552268;0.4166878491015822;-0.43522898109372066;-0.43522907863314814;0.41758735896983845;-0.32999997364648204;0.5322041261594815;1.0001904156614854
10.659104;1.0060478982668248;0.41669866714071246;0.4142107654826873;-0.33623147869118486;-0.3342587805599854;0.9979337395928528;0.9999318051154618;9.997751395252127;0.4166868888100264;-0.4352289803377881;-0.4352290776790222;0.417585925195469;-0.3299999744130624;0.5322034117086576;1.0001908512491202
10.669104;1.0060458792845748;0.4166987512834055;0.41421060015933114;-0.336231478071868;-0.3342587811445028;0.9979352754954274;0.9999319334836649;9.997778916907604;0.41668592084741274;-0.4352289795898028;-0.435229076732966;0.4175845312025474;-0.3299999752318325;0.5322027408388185;1.0001912872438266
10.679104;1.0060438614000313;0.4166988945181223;0.41421045309694665;-0.3362314774199802;-0.3342587817461858;0.997936677949436;0.9999320015148533;9.99780695945525;0.4166849427075106;-0.43522897885168793;-0.4352290757972943;0.4175831764841621;-0.329999976102587;0.5322021132579837;1.000191724992848
10.689104;1.0060418520699141;0.4166990998725007;0.41421032444676953;-0.33623147673436715;-0.3342587823625518;0.9979379371327467;0.9999320114651044;9.997835545256669;0.4166839528688763;-0.4352289781254667;-0.4352290748749205;0.4175818593780596;-0.32999997702487327;0.5322015290508308;1.0001921665620075
10.699104;1.0060398579629415;0.4166993684109245;0.4142102145768461;-0.3362314760144267;-0.3342587829911547;0.9979390443154368;0.9999319628256496;9.997864707132518;0.41668295108180015;-0.4352289774130031;-0.43522907396919913;0.41758057767226925;-0.3299999779982914;0.5322009884746604;1.0001926148275362
10.709104;1.0060378858365295;0.4166997003998046;0.4142101235719916;-0.33623147526024877;-0.33425878362982026;0.997939993065048;0.9999318536129165;9.997894483664071;0.41668193786901775;-0.43522897671549793;-0.4352290730835633;0.4175793297827933;-0.3299999790223618;0.5322004920698563;1.0001930710754152
10.719104;1.0060359430425014;0.41670009610093295;0.4142100512679864;-0.3362314744723685;-0.33425878427668304;0.9979407800254411;0.9999316820683647;9.997924914097933;0.4166809139972109;-0.4352289760333493;-0.4352290722212084;0.41757811505981945;-0.32999998009606374;0.5322000407677274;1.0001935336727301
10.729104;1.0060340366273446;0.41670055567683745;0.4142099977831176;-0.3362314736515717;-0.33425878492970207;0.9979414049648937;0.9999314477309774;9.997956038073093;0.41667988049231497;-0.4352289753666016;-0.4352290713851291;0.4175769332272436;-0.32999998121761287;0.532199634884214;1.0001939992834294
10.739104;1.0060321712547222;0.4167010790377733;0.41420996388310727;-0.33623147279907767;-0.33425878558628613;0.9979418704617151;0.9999311519246507;9.997987898400183;0.41667883853060167;-0.4352289747154187;-0.4352290705781845;0.41757578424832104;-0.329999982384829;0.5321992732881479;1.0001944645234326
10.749104;1.0060303473098415;0.41670166573888695;0.4142099508101931;-0.336231471916825;-0.3342587862434237;0.9979421804207667;0.9999307982629804;9.998020529369152;0.41667778928483856;-0.43522897407999417;-0.43522906980292053;0.41757466858930414;-0.3299999835955898;0.5321989538395537;1.00019492576144
10.759104;1.0060285607019068;0.416702314297116;0.4142099596262593;-0.336231471007384;-0.33425878689805694;0.9979423376816775;0.9999303928367457;9.99805393937886;0.4166767341119338;-0.43522897346032896;-0.43522906906144454;0.41757358724234384;-0.3299999848479485;0.5321986736955309;1.000195377498671
10.769104;1.0060268043915592;0.41670302150231886;0.4142099905726607;-0.33623147007342896;-0.3342587875473542;0.9979423434337674;0.9999299438928794;9.998088109281818;0.4166756746281824;-0.43522897285669115;-0.43522906835551833;0.41757254138569666;-0.3299999861401174;0.5321984291542199;1.0001958116107783
10.779104;1.0060250709316867;0.41670378284300247;0.4142100429408301;-0.33623146911728835;-0.3342587881885047;0.9979421989626451;0.9999294609384703;9.998122999143156;0.4166746125227698;-0.43522897227035284;-0.43522906768695063;0.41757153196807467;-0.32999998747058934;0.5321982161319463;1.0001962181652848
10.789104;1.0060233551576343;0.41670459359939865;0.41421011532988483;-0.33623146814092864;-0.33425878881831733;0.9979419073647486;0.9999289541183883;9.998158549034825;0.4166735497170407;-0.4352289717034351;-0.4352290670579358;0.4175705595929242;-0.32999998883840226;0.532198031133545;1.0001965865052178
10.799104;1.0060216556506776;0.4167054494269966;0.4142102060771428;-0.33623146714602553;-0.3342587894335002;0.9979414749445539;0.9999284349654731;9.998194679343111;0.41667248880122043;-0.43522897115786086;-0.43522906647074794;0.4175696247250845;-0.3299999902429505;0.5321978715383174;1.000196905839743
10.809104;1.006019974527676;0.4167063462641185;0.4142103136847884;-0.33623146613395877;-0.3342587900314798;0.9979409125714228;0.9999279171369485;9.998231301323738;0.4166714329442066;-0.4352289706346547;-0.43522906592711125;0.41756872790518845;-0.32999999168316296;0.5321977346901532;1.0001971657125293
10.819104;1.0060183160836924;0.41670728019031544;0.41421043678203745;-0.33623146510564983;-0.3342587906109093;0.9979402357173716;0.9999274152136353;9.998268337751337;0.41667038543342155;-0.4352289701342405;-0.4352290654279526;0.4175678697392589;-0.329999993156958;0.5321976165408329;1.0001973569594742
10.829104;1.0060166844756844;0.4167082477209005;0.4142105737629248;-0.3362314640611896;-0.33425879117168517;0.9979394631632947;0.999926941968988;9.998305735672194;0.41666934958119467;-0.4352289696571647;-0.43522906497346264;0.4175670510150219;-0.32999999466130975;0.5321975110194568;1.000197473206468
10.839104;1.0060150816233584;0.4167092463559247;0.4142107228486443;-0.33623146299984474;-0.33425879171470496;0.9979386152593922;0.999926505899359;9.998343454569333;0.41666832899029527;-0.43522896920442117;-0.43522906456335386;0.4175662731286055;-0.3299999961923947;0.5321974104689069;1.0001975117675734
10.849104;1.0060135072799137;0.41671027474514466;0.4142108826916491;-0.33623146192082387;-0.33425879224143734;0.9979377122984391;0.9999261109685749;9.998381452249925;0.41666732758201275;-0.43522896877718004;-0.4352290641973877;0.41756553817929604;-0.3299999977456092;0.5321973068943541;1.0001974725063505
10.859104;1.0060119605655111;0.41671133226015744;0.4142110529018918;-0.33623146082418237;-0.33425879275352754;0.9979367733150266;0.9999257587628921;9.998419692531337;0.4166663489829918;-0.4352289683765681;-0.43522906387555776;0.4175648485060614;-0.3299999993155045;0.532197193973387;1.0001973553110355
10.869104;1.006010440835921;0.4167124185755319;0.4142112337957679;-0.33623145971081814;-0.3342587932526129;0.9979358157238932;0.9999254507187559;9.998458151189567;0.41666539587339685;-0.4352289680038323;-0.43522906359760727;0.41756420627963203;-0.3300000008957298;0.5321970683957344;1.0001971590149374
10.879104;1.0060089485285582;0.41671353354786406;0.41421142562227864;-0.3362314585816054;-0.33425879374003586;0.9979348560623097;0.999925188980981;9.998496804630621;0.4166644700342483;-0.4352289676603036;-0.4352290633626796;0.417563613385898;-0.3300000024793294;0.5321969289965378;1.0001968826915997
10.889104;1.0060074873508247;0.4167146771514124;0.414211627954755;-0.3362314574369313;-0.33425879421669397;0.997933911385294;0.9999249766857521;9.99853562352586;0.4166635727593132;-0.43522896734708105;-0.4352290631695074;0.41756307133226767;-0.3300000040594934;0.5321967753871567;1.0001965270372755
10.899104;1.0060060651694476;0.4167158495422259;0.4142118390935072;-0.33623145627687306;-0.3342587946835176;0.9979330007212995;0.9999248177166428;9.998574578902513;0.41666270476323414;-0.43522896706493075;-0.43522906301651143;0.41756258114041056;-0.3300000056303045;0.5321966082682256;1.0001960942176766
10.909104;1.0060046909891671;0.4167170510406087;0.4142120559034937;-0.3362314551012174;-0.33425879514175744;0.997932144633194;0.9999247151223489;9.998613646440646;0.41666186569049185;-0.4352289668143933;-0.4352290629015132;0.41756214329948876;-0.3300000071869335;0.5321964307391313;1.0001955870392052
10.919104;1.0060033716990981;0.4167182818834086;0.4142122747677926;-0.3362314539094426;-0.334258795592413;0.9979313622589016;0.9999246694395185;9.998652805005648;0.41666105436990825;-0.4352289665958398;-0.4352290628215453;0.4175617577795368;-0.33000000872532353;0.532196248772765;1.0001950086369336
10.929104;1.00600211207595;0.41671954225127705;0.4142124926847524;-0.3362314527011512;-0.3342587960357714;0.9979306694094185;0.9999246791551448;9.998692029665994;0.4166602696040573;-0.4352289664094115;-0.43522906277306733;0.41756142390741763;-0.33000001024190767;0.5321960704523335;1.0001943625382186
10.939104;1.0060009153579192;0.41672083239122953;0.4142127075308571;-0.3362314514766683;-0.3342587964718227;0.9979300797260359;0.999924743059806;9.998731279802593;0.4166595102169552;-0.43522896625501256;-0.4352290627523901;0.4175611400811591;-0.3300000117335386;0.5321959046971272;1.0001936522583137
10.949104;1.0059997823763382;0.4167221525135354;0.4142129176614803;-0.3362314502374567;-0.33425879690076515;0.9979296070200344;0.9999248618724064;9.998770495759077;0.4166587744353092;-0.4352289661324331;-0.4352290627561613;0.4175609037225299;-0.3300000131972801;0.5321957600339458;1.0001928806206275
10.959104;1.0059987109711885;0.4167235029306839;0.41421312131129984;-0.3362314489860945;-0.33425879732279296;0.9979292661444357;0.9999250376721786;9.998809606606015;0.41665805960150115;-0.43522896604127026;-0.4352290627819132;0.41756071125822114;-0.33000001462996875;0.5321956441018348;1.0001920498117465
10.969104;1.0059976971389641;0.41672488427459137;0.41421331644971;-0.33623144772570035;-0.3342587977376346;0.9979290714170206;0.9999252726728513;9.998848534548756;0.4166573624563754;-0.4352289659805341;-0.43522906282834495;0.41756055782867124;-0.3300000160279599;0.5321955639788667;1.00019116171572
10.979104;1.005996738096558;0.4167262973569858;0.4142135011957573;-0.3362314464593272;-0.334258798144506;0.9979290351549663;0.9999255685260994;9.998887199099594;0.41665667945824786;-0.43522896594835125;-0.43522906289517743;0.41756043746843935;-0.3300000173873102;0.5321955261581525;1.0001902171454449
10.989104;1.0059958351116387;0.41672774287205255;0.4142136740287626;-0.33623144518963183;-0.33425879854222906;0.9979291683616566;0.99992592551462;9.998925536016621;0.4166560070998261;-0.4352289659421596;-0.4352290629829383;0.41756034414663906;-0.33000001870414697;0.5321955356704515;1.00018921458485
10.999104;1.005994993024417;0.416729220944678;0.414213833590924;-0.33623144391854337;-0.3342587989291412;0.9979294810518163;0.9999263419114802;9.998963520208518;0.41665534233473517;-0.4352289659593292;-0.435229063092634;0.4175602729135244;-0.33000001997495665;0.5321955953518872;1.0001881503798926
11.009104;1.0059942175285883;0.4167307308940413;0.4142139785361728;-0.3362314426470717;-0.3342587993030804;0.9979299799587018;0.9999268142038972;9.999001173313458;0.4166546827928806;-0.4352289659977213;-0.43522906322508853;0.417560220590759;-0.33000002119667676;0.5321957063367737;1.0001870201024823
11.019104;1.005993513495664;0.41673227171834937;0.41421410758373317;-0.3362314413756971;-0.33425879966183586;0.9979306663340071;0.9999273377837492;9.999038554189688;0.4166540266965654;-0.43522896605589434;-0.43522906338038553;0.4175601857703251;-0.3300000223663973;0.5321958689050335;1.0001858192165807
11.029104;1.0059928844816204;0.4167338425015148;0.41421421975543354;-0.336231440105311;-0.33425880000373925;0.9979315370176639;0.9999279069200814;9.99907573066176;0.4166533724375163;-0.43522896613296114;-0.4352290635576924;0.4175601680390892;-0.3300000234809368;0.5321960817977065;1.0001845428226
11.039104;1.0059923321330757;0.4167354421843184;0.41421431450654234;-0.3362314388378439;-0.3342588003276701;0.9979325868315004;0.9999285140185501;9.999112749442432;0.4166527182109568;-0.4352289662281539;-0.4352290637553099;0.41756016703153714;-0.3300000245371915;0.5321963412132531;1.0001831857816472
11.049104;1.0059918557439576;0.4167370693636979;0.4142143913567992;-0.33623143757580176;-0.3342588006326215;0.9979338087650357;0.999929150412852;9.99914963016273;0.416652062456707;-0.4352289663404675;-0.4352290639709531;0.4175601817241831;-0.33000002553319907;0.5321966419426821;1.0001817438320155
11.059104;1.0059914520312652;0.4167387223828652;0.4142144494867212;-0.3362314363213467;-0.33425880091757915;0.997935192245641;0.9999298083892832;9.999186375828808;0.41665140447741844;-0.4352289664686499;-0.43522906420204727;0.41756021006329075;-0.33000002646865545;0.5321969793773631;1.000180214441661
11.069104;1.0059911149879446;0.416740399428848;0.4142144878396032;-0.3362314350759247;-0.3342588011816706;0.9979367225646321;0.9999304812185464;9.999222986764595;0.4166507441283188;-0.43522896661117016;-0.43522906444574155;0.41756024929443375;-0.3300000273443924;0.5321973497732735;1.000178596419125
11.079104;1.0059908365779202;0.4167420984831617;0.41421450516197766;-0.3362314338404133;-0.33425880142413195;0.997938382788233;0.999931161491323;9.999259471431442;0.4166500811276744;-0.43522896676597317;-0.43522906469880634;0.41756029685449325;-0.33000002816165447;0.5321977490794241;1.0001768891836365
11.089104;1.0059906083867778;0.41674381702922997;0.41421449956933437;-0.336231432615465;-0.334258801644069;0.9979401562408714;0.9999318402513772;9.99929584081151;0.4166494152451121;-0.4352289669304361;-0.43522906495759867;0.41756035121688484;-0.33000002892176095;0.5321981726024085;1.0001750918701235
11.099104;1.005990422972272;0.4167455520217447;0.41421446823885955;-0.3362314314016178;-0.33425880184028317;0.9979420274086794;0.999932506938914;9.999332091057672;0.41664874737962854;-0.43522896710185394;-0.43522906521828436;0.4175604123201036;-0.33000002962599817;0.5321986163091598;1.0001732022658911
11.109104;1.005990273835619;0.41674730062727144;0.4142144074850779;-0.3362314301990512;-0.3342588020113229;0.9979439813715217;0.9999331492951528;9.999368201396791;0.4166480802737829;-0.43522896727821064;-0.4352290654773527;0.41756048160530057;-0.33000003027575364;0.5321990783358375;1.0001712174369144
11.119104;1.0059901544506753;0.4167490606970398;0.41421431290210164;-0.3362314290076102;-0.3342588021555259;0.9979460036660436;0.9999337530336055;9.99940415591503;0.41664741805945354;-0.435228967458442;-0.4352290657319213;0.41756056186589224;-0.33000003087298363;0.5321995593441348;1.0001691360819165
11.129104;1.0059900578657452;0.4167508302286259;0.4142141797380573;-0.33623142782714627;-0.33425880227094923;0.9979480806594754;0.9999343018463366;9.999439965494377;0.41664676541836415;-0.43522896764189634;-0.4352290659794202;0.4175606566696708;-0.3300000314205607;0.5322000617676913;1.0001669592180826
11.139104;1.0059899779445105;0.41675260674206815;0.4142140033365527;-0.3362314266574857;-0.33425880235562244;0.9979501990816768;0.9999347791012424;9.999475673605735;0.4166461273039324;-0.43522896782769804;-0.43522906621706525;0.4175607692159467;-0.33000003192192584;0.5322005885135193;1.000164687819817
11.149104;1.0059899110097865;0.4167543871283208;0.41421377889331734;-0.3362314254980309;-0.334258802408159;0.9979523457193388;0.9999351703358335;9.99951134592655;0.4166455089425485;-0.43522896801462146;-0.43522906644191345;0.4175609014558413;-0.3300000323802433;0.5322011415284302;1.0001623204126155
11.159104;1.005989855713605;0.4167561678780311;0.41421350111951655;-0.3362314243474809;-0.3342588024279527;0.997954507231851;0.999935463790422;9.999547043064881;0.41664491560074285;-0.4352289682014052;-0.43522906665129507;0.41756105412849503;-0.33000003279803847;0.5322017211656345;1.000159853028394
11.169104;1.0059898114184533;0.41675794550392814;0.4142131648813528;-0.33623142320395777;-0.3342588024147692;0.9979566692984255;0.9999356493227956;9.999582790495689;0.41664435199916766;-0.4352289683869607;-0.43522906684292073;0.4175612273763043;-0.3300000331774569;0.532202327002795;1.0001572811082138
11.179104;1.0059897772623834;0.41675971665652234;0.41421276595022744;-0.336231422065315;-0.33425880236859035;0.9979588175939605;0.999935717778841;9.999618569245662;0.4166438215012293;-0.4352289685702922;-0.4352290670149048;0.41756142151826736;-0.3300000335204629;0.5322029587319961;1.0001546022938794
11.189104;1.0059897526897308;0.41676147785330425;0.4142123007140433;-0.3362314209290812;-0.3342588022899817;0.9979609409503493;0.9999356607865869;9.999654323392887;0.41664332581998825;-0.4352289687504825;-0.4352290671660362;0.41756163760527565;-0.33000003382890897;0.5322036159079276;1.0001518184074265
11.199104;1.0059897373422495;0.41676322530322396;0.414211765671394;-0.3362314197923331;-0.3342588021803375;0.9979630331306384;0.9999354711565762;9.9996899648323;0.41664286588321575;-0.43522896892677926;-0.43522906729601;0.41756187724768473;-0.3300000341045486;0.532204297616936;1.0001489351543078
11.209104;1.005989729180961;0.4167649549756372;0.41421115781195933;-0.3362314186519899;-0.33425880204168645;0.9979650910757157;0.9999351444888378;9.999725380476072;0.4166424430500497;-0.4352289690988527;-0.4352290674054008;0.41756214180345513;-0.3300000343489913;0.5322050026483971;1.0001459606328948
11.219104;1.0059897234390334;0.4167666627841948;0.41421047548571704;-0.3362314175051719;-0.3342588018763174;0.9979671111100961;0.9999346803339222;9.99976045299202;0.4166420594249493;-0.4352289692672759;-0.435229067495383;0.41756243165438345;-0.33000003456393334;0.5322057296078111;1.0001429041044816
11.229104;1.005989713821696;0.4167683450246945;0.4142097187980841;-0.33623141634935133;-0.33425880168663696;0.9979690862740532;0.9999340818181759;9.999795082728706;0.4166417177243704;-0.43522896943362405;-0.4352290675673037;0.41756274622464684;-0.3300000347514375;0.5322064771976937;1.000139774829334
11.239104;1.0059896943558126;0.4167699987532512;0.4142088890587243;-0.33623141518229804;-0.3342588014754043;0.9979710056855825;0.9999333545413208;9.99982920119159;0.41664142130527054;-0.43522896959966034;-0.4352290676223661;0.41756308470404785;-0.330000034913712;0.5322072445161422;1.0001365815096501
11.249104;1.0059896605905227;0.416771621481239;0.4142079878109653;-0.33623141400182704;-0.33425880124577567;0.9979728553395012;0.9999325055485438;9.999862779736924;0.4166411736604408;-0.43522896976616243;-0.43522906766156505;0.41756344679634166;-0.330000035052639;0.53220803083177;1.0001333328156679
11.259104;1.0059896090954807;0.41677321078647195;0.4142070166558429;-0.336231412805639;-0.33425880100082084;0.9979746196212284;0.9999315428998122;9.99989582846223;0.4166409777766406;-0.4352289699326162;-0.43522906768582403;0.41756383305680117;-0.33000003516963694;0.5322088354630864;1.0001300374502113
11.269104;1.0059895355355855;0.4167747646563371;0.41420597804009646;-0.3362314115915316;-0.33425880074315034;0.9979762823630571;0.9999304751018024;9.999928380649708;0.4166408361578386;-0.435228970097903;-0.4352290676964568;0.417564244678166;-0.33000003526577;0.5322096582492879;1.0001267032326056
11.279104;1.0059894334964787;0.4167762819738666;0.414204875848405;-0.3362314103577394;-0.33425880047496803;0.9979778280643703;0.9999293102767128;9.99996047460043;0.41664075084026847;-0.4352289702607302;-0.43522906769563724;0.41756468274247555;-0.3300000353416622;0.5322105001056802;1.0001233365912354
11.289104;1.0059892943490447;0.41677776245910325;0.41420371501001907;-0.3362314091032454;-0.3342588001980912;0.9979792432380433;0.9999280564205149;9.999992143372339;0.41664072312326356;-0.4352289704193773;-0.435229067686249;0.4175651476075467;-0.33000003539742473;0.5322113632387019;1.0001199427137581
11.299104;1.0059891071227582;0.416779206332549;0.41420250050083324;-0.33623140782813704;-0.3342587999138098;0.9979805160128306;0.9999267222512166;10.00002340783608;0.4166407535531872;-0.43522897057169674;-0.43522906767135;0.4175656389010504;-0.33000003543312373;0.5322122507357949;1.0001165253453894
11.309104;1.0059888587541495;0.4167806142438631;0.4142012366211717;-0.3362314065336276;-0.3342587996229215;0.9979816350357823;0.9999253170134086;10.000054273344515;0.41664084224408693;-0.4352289707156132;-0.4352290676536197;0.4175661555735775;-0.33000003544937556;0.5322131656333813;1.0001130864116514
11.319104;1.0059885353742395;0.4167819873465494;0.41419992694536184;-0.33623140522161565;-0.33425879932600755;0.9979825897133822;0.9999238493245832;10.000084738892106;0.4166409892505401;-0.4352289708493055;-0.4352290676348994;0.4175666956145604;-0.33000003544727896;0.5322141102413127;1.0001096269385248
11.329104;1.0059881237450796;0.4167833269311691;0.4141985746450121;-0.336231403894404;-0.33425879902369127;0.9979833712903892;0.9999223266627012;10.000114814237477;0.4166411945378739;-0.43522897097094704;-0.43522906761608754;0.4175672560119464;-0.33000003542801043;0.5322150860237148;1.000106149228361
11.339104;1.0059876118013833;0.4167846340093265;0.41419718276654516;-0.3362314025548099;-0.334258798716584;0.9979839735624098;0.9999207559075928;10.000144528321542;0.4166414575701139;-0.4352289710784657;-0.43522906759756286;0.4175678334005706;-0.3300000353927059;0.5322160939923302;1.000102658425734
11.349104;1.0059869890005952;0.4167859095172766;0.4141957542530515;-0.33623140120628836;-0.33425879840470113;0.9979843922412222;0.9999191434841935;10.00017392061041;0.4166417771354445;-0.4352289711694238;-0.4352290675798846;0.41756842487578333;-0.330000035342497;0.5322171354244577;1.0000991626739009
11.359104;1.0059862468874134;0.41678715467857963;0.4141942918027588;-0.3362313998527989;-0.33425879808681397;0.9979846235571052;0.999917494601267;10.00020302421485;0.4166421514506697;-0.4352289712413573;-0.43522906756405794;0.41756902832091464;-0.33000003527856736;0.5322182121580049;1.0000956722262677
11.369104;1.0059853793661069;0.41678837108167827;0.4141927979256707;-0.3362313984984755;-0.33425879776060546;0.9979846640503658;0.9999158130342032;10.000231851821633;0.4166425783069747;-0.4352289712926445;-0.4352290675513371;0.4175696422414056;-0.33000003520209475;0.5322193262577445;1.0000921983073532
11.379104;1.005984382530761;0.416789560653308;0.41419127524946353;-0.33623139714746364;-0.33425879742346803;0.9979845115119388;0.9999141022200412;10.000260391084295;0.41664305532235185;-0.43522897132305544;-0.4352290675431;0.41757026541388154;-0.3300000351140332;0.5322204791315487;1.000088752738022
11.389104;1.0059832540848959;0.4167907255246806;0.41418972653062397;-0.3362313958040144;-0.33425879707311984;0.9979841661044607;0.9999123659394407;10.00028861800022;0.416643580171412;-0.43522897133378646;-0.43522906754061164;0.41757089642139295;-0.33000003501527725;0.5322216705535135;1.000085347454318
11.399104;1.0059819925036464;0.4167918678069931;0.4141881543107577;-0.33623139447265354;-0.334258796707694;0.9979836314705788;0.9999106075970684;10.000316518851742;0.4166441507081444;-0.4352289713273851;-0.4352290675447003;0.4175715332070499;-0.33000003490720403;0.5322228989033866;1.000081993160641
11.409104;1.0059805962198223;0.41679298950832966;0.4141865609642307;-0.33623139315844375;-0.3342587963255008;0.9979829147939372;0.9999088294969181;10.000344095694397;0.41664476518394844;-0.4352289713073396;-0.43522906755586777;0.4175721730316467;-0.3300000347916724;0.5322241624164559;1.0000786986639754
11.419104;1.0059790629771863;0.416794092435634;0.41418494904812064;-0.3362313918669941;-0.33425879592494023;0.9979820259000084;0.999907033022064;10.00037135238333;0.41664542249752584;-0.43522897127734217;-0.43522906757477553;0.41757281281309705;-0.33000003467039624;0.5322254601566863;1.0000754709257995
11.429104;1.0059773896007642;0.41679517802671534;0.41418332131760044;-0.33623139060401386;-0.334258795504747;0.9979809771640166;0.99990521980068;10.000398276877373;0.41664612207613777;-0.4352289712408136;-0.4352290676025636;0.41757344961328224;-0.33000003454463006;0.5322267924014523;1.0000723151365387
11.439104;1.0059755729458075;0.4167962474241121;0.4141816808477109;-0.33623138937515457;-0.334258795064112;0.997979783529212;0.9999033934050616;10.000424830686887;0.41664686344854274;-0.4352289712008028;-0.4352290676407673;0.4175740812298658;-0.330000034415367;0.5322281603268061;1.000069235254535
