time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.449104;1.0059736118592997;0.4167973015222346;0.4141800315011223;-0.33623138818621;-0.3342587946022516;0.997978460969034;0.9999015602117418;10.000450947141296;0.4166476461429342;-0.43522897116019105;-0.43522906769089026;0.41757470669664587;-0.33000003428348146;0.532229565317457;1.0000662337655826
11.459104;1.0059715089898833;0.4167983407158621;0.41417837789953055;-0.3362313870429727;-0.3342587941179118;0.9979770240893946;0.9998997291563557;10.000476530680151;0.4166484699646169;-0.43522897112213127;-0.4352290677536635;0.41757532636613653;-0.3300000341495693;0.5322310084186767;1.0000633105441619
11.469104;1.0059692713790154;0.41679936467297174;0.41417672485141277;-0.3362313859509729;-0.33425879360951183;0.9979754847874894;0.9998979114157422;10.00050145632606;0.4166493349721931;-0.4352289710901786;-0.4352290678284449;0.4175759414238678;-0.3300000340136294;0.5322324894934856;1.0000604630098147
11.479104;1.0059669091773817;0.4168003723097175;0.41417507710760965;-0.33623138491556176;-0.33425879307560863;0.9979738530949347;0.9998961196057681;10.000525586950697;0.41665024103621473;-0.43522897106793457;-0.4352290679135267;0.4175765533437084;-0.3300000338750786;0.5322340063486011;1.0000576876286507
11.489104;1.0059644336012306;0.4168013619101547;0.4141734396893481;-0.33623138394199265;-0.33425879251515966;0.997972139005694;0.9998943656601612;10.000548806638712;0.41665118739916024;-0.4352289710587378;-0.43522906800706374;0.4175771639199164;-0.3300000337332477;0.5322355551084508;1.0000549813631128
11.499104;1.0059618554990348;0.41680233110217896;0.4141718181792457;-0.33623138303521133;-0.3342587919275979;0.9979703535708511;0.9998926587034515;10.000571037857148;0.41665217245245906;-0.43522897106558867;-0.43522906810752393;0.4175777753203967;-0.3300000335877168;0.5322371317013559;1.0000523424827321
11.509104;1.0059591849938703;0.41680327670242184;0.4141702184161846;-0.3362313821994668;-0.33425879131265884;0.9979685088983428;0.9998910044630527;10.000592237436418;0.4166531939977502;-0.43522897109093095;-0.43522906821338936;0.41757838961884336;-0.3300000334382869;0.5322387330934183;1.000049770552996
11.519104;1.0059564326125066;0.41680419504677546;0.4141686462248591;-0.33623138143790393;-0.33425879067007214;0.997966617731227;0.9998894057010637;10.000612390337825;0.4166542499354499;-0.43522897113626763;-0.4352290683227097;0.41757900838822176;-0.3300000332849242;0.532240357605177;1.0000472657732196
11.529104;1.005953610691598;0.41680508267150307;0.41416710796473205;-0.3362313807523185;-0.3342587899996724;0.9979646938161708;0.9998878621922256;10.000631497427074;0.41665533879840644;-0.4352289712023479;-0.43522906843289433;0.4175796325344611;-0.3300000331276807;0.5322420046588353;1.0000448288487287
11.539104;1.005950733427394;0.41680593649893066;0.4141656110628294;-0.3362313801433623;-0.3342587893020433;0.9979627526292264;0.9998863706937877;10.000649557370291;0.41665646002717865;-0.4352289712899706;-0.435229068540844;0.4175802621721735;-0.3300000329664478;0.5322436745847077;1.0000424621880217
11.549104;1.0059478158665032;0.4168067534653321;0.4141641633642048;-0.3362313796112678;-0.33425878857896363;0.9979608109440516;0.9998849261868443;10.000666563624808;0.4166576141272207;-0.43522897140036604;-0.43522906864352223;0.41758089692445993;-0.33000003280077855;0.5322453684020888;1.0000401704127322
11.559104;1.0059448724361335;0.4168075302346556;0.41416277176727573;-0.3362313791563983;-0.3342587878329509;0.9979588854668129;0.999883523410538;10.000682515254958;0.41665880231224356;-0.4352289715349532;-0.4352290687386223;0.4175815365424626;-0.3300000326302601;0.5322470870168625;1.0000379584753654
11.569104;1.0059419150922435;0.4168082632528762;0.41416144147147205;-0.3362313787789882;-0.33425878706646056;0.9979569921880566;0.9998821578807132;10.000697417626984;0.4166600257166515;-0.43522897169512403;-0.43522906882470314;0.41758218112323986;-0.3300000324550757;0.532248830314631;1.0000358295763991
11.579104;1.0059389522597715;0.41680894893028037;0.41416017603848915;-0.3362313784785932;-0.3342587862817679;0.9979551471283142;0.999880826978498;10.000711279648293;0.4166612849079081;-0.43522897188217174;-0.4352290689007757;0.41758283105791827;-0.33000003227598523;0.5322505973281132;1.000033785158636
11.589104;1.0059359903324658;0.41680958381472344;0.414158977651269;-0.3362313782540538;-0.334258785481244;0.9979533671660464;0.9998795308666999;10.000724122574598;0.4166625798732464;-0.4352289720972232;-0.4352290689660733;0.4175834872992122;-0.3300000320937286;0.5322523872635562;1.000031826571259
11.599104;1.0059330369762791;0.4168101646532446;0.41415784731485583;-0.33623137810375797;-0.33425878466732045;0.9979516694362258;0.9998782719916898;10.000735979999597;0.4166639102503505;-0.4352289723414614;-0.4352290690201767;0.41758415168280694;-0.3300000319082116;0.5322542000632303;1.0000299568248452
11.609104;1.005930103266488;0.4168106885915224;0.4141567848684539;-0.3362313780257236;-0.3342587838422867;0.9979500696151976;0.9998770525709134;10.000746883909894;0.4166652753828686;-0.4352289726165967;-0.4352290690629401;0.4175848265118733;-0.3300000317180537;0.5322560362151422;1.0000281807988445
11.619104;1.0059272036031583;0.41681115389495527;0.41415578897255895;-0.3362313780176795;-0.3342587830081869;0.9979485806205862;0.9998758724791879;10.000756851646122;0.4166666738243699;-0.43522897292474505;-0.4352290690940952;0.4175855136154517;-0.33000003152087504;0.5322578964666331;1.0000265041803964
11.629104;1.0059243547114742;0.4168115604501912;0.4141548573240245;-0.3362313780773028;-0.33425878216668903;0.9979472121572203;0.9998747298294248;10.00076587505206;0.4166681028058682;-0.4352289732675226;-0.43522906911293874;0.4175862143603138;-0.3300000313138549;0.532259781772358;1.0000249323148958
11.639104;1.0059215742945447;0.41681190931672035;0.4141539869024376;-0.33623137820240157;-0.3342587813188543;0.9979459701233131;0.9998736226088006;10.000773923609913;0.41666955832774505;-0.43522897364519536;-0.43522906911829234;0.41758693063804286;-0.3300000310941919;0.5322616931918287;1.0000234688816834
11.649104;1.0059188791072355;0.41681220199301533;0.4141531742965601;-0.33623137839091183;-0.3342587804651991;0.9979448555899489;0.9998725497248755;10.000780967508458;0.4166710355594237;-0.4352289740565406;-0.43522906910868675;0.4175876650735757;-0.3300000308595345;0.5322636314442571;1.0000221149692288
11.659104;1.0059162828862536;0.4168124399685915;0.41415241618437426;-0.3362313786407785;-0.3342587796062145;0.9979438645342115;0.9998715113430338;10.000786999039539;0.4166725291762377;-0.435228974499409;-0.43522906908257225;0.41758842022596454;-0.33000003060825006;0.5322655963816625;1.0000208693544987
11.669104;1.0059137953222015;0.41681262430531607;0.41415170958321845;-0.3362313789498152;-0.3342587787427077;0.9979429888529798;0.9998705084898944;10.000792033330669;0.41667403401960007;-0.4352289749714659;-0.43522906903840214;0.4175891978775002;-0.33000003033943665;0.5322675867407421;1.0000197295736475
11.679104;1.0059114234051225;0.41681275520962136;0.4141510517816246;-0.33623137931571473;-0.33425877787554586;0.9979422175172443;0.9998695429892611;10.000796091705757;0.4166755458332429;-0.43522897547059664;-0.4352290689748702;0.41758999905110233;-0.3300000300527037;0.5322696000864071;1.000018693162037
11.689104;1.0059091736316492;0.41681283208828346;0.41415044038778426;-0.3362313797363006;-0.33425877700531326;0.9979415370728838;0.9998686181903893;10.000799187879618;0.416677061359319;-0.43522897599488564;-0.4352290688913859;0.417590824747509;-0.3300000297478007;0.532271632721254;1.0000177580079572
11.699104;1.0059070520810875;0.4168128541588422;0.41414987355661237;-0.3362313802096925;-0.33425877613242655;0.9979409321681214;0.9998677396642713;10.000801324428167;0.4166785783770916;-0.43522897654260617;-0.4352290687882833;0.4175916765234367;-0.3300000294243637;0.5322736799628242;1.0000169214472736
11.709104;1.0059050636503988;0.41681282086655624;0.41414934972537454;-0.3362313807340914;-0.33425877525743247;0.9979403866774377;0.9998669155929447;10.000802487214578;0.41668009603478323;-0.4352289771122879;-0.43522906866662403;0.41759255637575554;-0.33000002908176673;0.532275736890083;1.0000161794348728
11.719104;1.00590321262456;0.41681273176998995;0.41414886692007696;-0.3362313813073545;-0.3342587743810913;0.9979398856010759;0.9998661560992581;10.000802642365258;0.4166816147252753;-0.4352289777024487;-0.43522906852802523;0.41759346647438184;-0.3300000287189819;0.5322777983774097;1.0000155264586479
11.729104;1.0059015030482894;0.4168125866045404;0.4141484226272924;-0.3362313819267492;-0.3342587735044204;0.9979394176504831;0.9998654707047085;10.00080175077567;0.41668313556206915;-0.43522897831131063;-0.43522906837474246;0.4175944089553798;-0.3300000283348648;0.5322798582678195;1.0000149557778153
11.739104;1.005899938079172;0.41681238585653696;0.414148014442244;-0.3362313825890576;-0.33425877262868997;0.9979389760953757;0.9998648652433821;10.000799788908889;0.41668465982956565;-0.4352289789370861;-0.43522906820982976;0.41759538553986564;-0.3300000279288182;0.5322819091576322;1.0000144598200802
11.749104;1.005898519499983;0.4168121310716246;0.41414764088746675;-0.33623138329086855;-0.3342587717550696;0.9979385561952521;0.99986434060292;10.000796756696598;0.41668618826659176;-0.4352289795783596;-0.43522906803706607;0.41759639730050124;-0.3300000275009744;0.5322839436477342;1.000014030298676
11.759104;1.0058972474954986;0.41681182461875343;0.4141473018485427;-0.3362313840288739;-0.33425877088419276;0.9979381527809704;0.9998638944169981;10.000792671537388;0.4166877206092317;-0.4352289802338541;-0.4352290678605705;0.4175974447711055;-0.33000002705172626;0.5322859564617738;1.0000136581905301
11.769104;1.005896120599072;0.4168114694726319;0.41414699845879255;-0.3362313847999973;-0.334258770016187;0.9979377612437829;0.9998635245380714;10.00078755733685;0.41668925588680217;-0.4352289809017565;-0.4352290676843973;0.4175985279062958;-0.33000002658132466;0.5322879453810911;1.000013334950043
11.779104;1.0058951361321535;0.41681106895063563;0.41414673268481356;-0.3362313856010876;-0.33425876915111274;0.997937379474406;0.9998632316100035;10.00078144052959;0.4166907929597749;-0.435228981579301;-0.4352290675121908;0.41759964584677806;-0.33000002608987966;0.5322899099801385;1.0000130545405272
11.789104;1.005894290428402;0.41681062633677074;0.41414650682894233;-0.33623138642859546;-0.3342587682893227;0.9979370076011133;0.9998630191160935;10.000774352537249;0.41669233102721037;-0.4352289822629299;-0.435229067346867;0.4176007967943641;-0.3300000255774966;0.5322918496478506;1.0000128145028373
11.799104;1.0058935777168319;0.4168101449237108;0.41414632314133026;-0.33623138727884605;-0.3342587674314116;0.9979366464085663;0.9998628921645124;10.000766321794455;0.4166938704499689;-0.43522898294883844;-0.4352290671905959;0.41760197809076616;-0.33000002504423176;0.5322937622474769;1.0000126157373277
11.809104;1.0058929886379906;0.4168096282221749;0.41414618376602985;-0.33623138814849085;-0.33425876657772596;0.9979362968316983;0.9998628572061078;10.00075735193414;0.41669541317369707;-0.4352289836333667;-0.435229067045005;0.41760318688254133;-0.33000002449008725;0.5322956441004539;1.0000124608702619
11.819104;1.005892511255236;0.416809079742451;0.41414609082233195;-0.3362313890343853;-0.3342587657278984;0.9979359600549674;0.9998629221867967;10.000747403658748;0.41669696194027966;-0.43522898431304574;-0.43522906691104046;0.4176044212123743;-0.33000002391520145;0.5322974909776069;1.000012352047441
11.829104;1.0058921345015648;0.4168085026501309;0.4141460463245172;-0.33623138993317847;-0.33425876488088724;0.9979356366675108;0.999863095837062;10.000736398194716;0.416698519241304;-0.43522898498473805;-0.43522906678859397;0.41760568051150154;-0.3300000233198807;0.5322992984530341;1.0000122905824125
11.839104;1.005891850811102;0.41680789980046773;0.41414605198735804;-0.3362313908413563;-0.33425876403552107;0.9979353268856828;0.9998633866719595;10.000724243956828;0.4167000869490278;-0.4352289856460628;-0.4352290666767216;0.41760696494282973;-0.33000002270454964;0.532301061835074;1.0000122782834324
11.849104;1.0058916560823463;0.4168072739784963;0.41414610914015854;-0.33623139175574157;-0.3342587631912623;0.9979350329219432;0.9998638016110778;10.00071086593001;0.41670166637661665;-0.43522898629574963;-0.43522906657459093;0.41760827406772216;-0.33000002206988227;0.5323027768572575;1.000012318069158
11.859104;1.0058915472658356;0.41680662772985844;0.4141462188643414;-0.3362313926739034;-0.33425876234872814;0.9979347599620377;0.9998643444676079;10.000696213397884;0.41670325856670765;-0.4352289869335613;-0.4352290664823353;0.4176096058966118;-0.3300000214168511;0.5323044402799342;1.000012414044411
11.869104;1.0058915194090692;0.4168059628012636;0.4141463822595041;-0.33623139359414206;-0.33425876150966305;0.9979345137716953;0.9998650165541842;10.000680248884857;0.41670486444642146;-0.4352289875598611;-0.4352290664011237;0.41761095685304916;-0.33000002074666185;0.5323060497481087;1.0000125720319537
11.879104;1.005891564355919;0.4168052799173218;0.41414660065161507;-0.3362313945150855;-0.33425876067661037;0.9979342974175174;0.9998658191919156;10.000662942795918;0.41670648442821956;-0.4352289881754409;-0.43522906633246145;0.4176123223439187;-0.3300000200607491;0.5323076034146932;1.0000127990628243
11.889104;1.0058916716255513;0.4168045790750183;0.41414687526773086;-0.33623139543524905;-0.33425875985256814;0.9979341100081754;0.9998667548787247;10.000644279463943;0.4167081180890986;-0.4352289887819432;-0.43522906627734;0.41761369768647877;-0.33000001936070694;0.5323090996599749;1.0000131015735874
11.899104;1.005891829931733;0.41680386017531335;0.4141472063337899;-0.33623139635285626;-0.3342587590406161;0.9979339475169997;0.99986782609921;10.000624257791369;0.4167097643716691;-0.4352289893821157;-0.43522906623578606;0.41761507914275275;-0.33000001864810363;0.5323105374299083;1.0000134844076345
11.909104;1.0058920275710475;0.4168031236265186;0.41414759265680234;-0.3362313972656656;-0.33425875824355133;0.9979338044999676;0.9998690341709777;10.000602882219571;0.41671142173161946;-0.4352289899793139;-0.43522906620665136;0.41761646423655696;-0.3300000179243408;0.5323119169386468;1.000013951334801
11.919104;1.0058922527083582;0.41680236997457076;0.41414803207121265;-0.33623139817061476;-0.3342587574636576;0.9979336760357705;0.9998703793097605;10.000580158967642;0.4167130882980816;-0.43522899057682984;-0.4352290661874105;0.4176178509458376;-0.330000017190597;0.5323132393279388;1.0000145056980274
11.929104;1.0058924947806658;0.41680159895041197;0.4141485219741482;-0.33623139906380783;-0.3342587567026;0.9979335585583119;0.9998718604121101;10.000556107259815;0.4167147626441806;-0.435228991177461;-0.4352290661742869;0.41761923674294776;-0.3300000164477868;0.5323145053906762;1.0000151493847957
11.939104;1.0058927451771627;0.41680080958994326;0.41414905981216255;-0.33623139994105034;-0.33425875596162463;0.9979334490597391;0.9998734744534965;10.000530774929446;0.41671644454567636;-0.43522899178331864;-0.4352290661629086;0.41762061848031146;-0.33000001569667053;0.5323157149279417;1.000015881329353
11.949104;1.0058929969030586;0.41680000126323935;0.41414964360280476;-0.3362314007983663;-0.3342587552420771;0.9979333440387385;0.9998752170365824;10.000504236448416;0.41671813452369955;-0.4352289923959583;-0.4352290661489632;0.41762199297528846;-0.3300000149380823;0.5323168671937747;1.000016698701974
11.959104;1.005893244999844;0.4167991743911513;0.41415027176605407;-0.3362314016322222;-0.3342587545455758;0.9979332385695895;0.9998770840892532;10.000476570470104;0.4167198326416133;-0.4352289930166906;-0.4352290661284225;0.4176233574936275;-0.33000001417295555;0.5323179618136076;1.000017599615832
11.969104;1.0058934867005889;0.41679833077744843;0.4141509423190336;-0.3362314024395133;-0.3342587538738462;0.9979331249405089;0.999879073121789;10.000447840249626;0.4167215381846119;-0.4352289936470018;-0.4352290660976422;0.4176247095307389;-0.33000001340210877;0.5323189995125737;1.0000185833064545
11.979104;1.0058937200046785;0.4167974735287041;0.4141516527390316;-0.3362314032173037;-0.3342587532288321;0.9979329921343286;0.9998811826755385;10.000418088100206;0.41672325014271694;-0.4352289942890248;-0.435229066053535;0.4176260461711197;-0.33000001262600975;0.532319982067732;1.0000196481766266
11.989104;1.0058939423972872;0.41679660640977023;0.4141524004567786;-0.3362314039626711;-0.33425875261265375;0.9979328275859416;0.9998834105516967;10.000387334392611;0.41672496718535823;-0.4352289949457833;-0.4352290659935586;0.41762736380529114;-0.33000001184484956;0.5323209116045325;1.0000207912952213
11.999104;1.005894150874976;0.41679573323109714;0.4141531830057184;-0.33623140467296686;-0.33425875202696875;0.9979326200638208;0.9998857532377532;10.000355580709941;0.4167266872907597;-0.4352289956210202;-0.4352290659154833;0.4176286584406042;-0.33000001105902377;0.5323217900800137;1.000022009524192
12.009104;1.0058943417664241;0.41679485751819073;0.41415399830570476;-0.3362314053461007;-0.33425875147243184;0.9979323617031732;0.999888207586589;10.000322817834611;0.41672840779760784;-0.4352289963184369;-0.4352290658171792;0.41762992619933687;-0.3300000102693485;0.5323226192608763;1.0000233001019396
12.019104;1.0058945099130832;0.4167939824988926;0.414154845289415;-0.33623140598038886;-0.3342587509488169;0.9979320479599207;0.9998907723346399;10.000289031196733;0.41673012563791856;-0.4352289970407779;-0.43522906569653275;0.4176311634978168;-0.33000000947665753;0.532323400851565;1.0000246603676608
12.029104;1.0058946493353853;0.4167931116415091;0.41415572401994544;-0.3362314065743199;-0.3342587504555136;0.9979316752669132;0.9998934470692006;10.000254208913496;0.4167318375942803;-0.4352289977896675;-0.43522906555142005;0.41763236689132294;-0.33000000868153917;0.5323241363210298;1.0000260877264178
12.039104;1.0058947551727548;0.41679224903992523;0.41415663542329545;-0.336231407126666;-0.3342587499919799;0.9979312387113216;0.9998962308508723;10.000218357540309;0.41673354087561437;-0.4352289985660435;-0.43522906537973055;0.41763353317282836;-0.3300000078846241;0.5323248263461751;1.0000275802436003
12.049104;1.0058948234253753;0.41679139899365414;0.4141575811547064;-0.33623140763648973;-0.33425874955803114;0.9979307321706529;0.9998991234154536;10.000181514538717;0.4167352337202054;-0.43522899937051096;-0.43522906517948184;0.4176346598386208;-0.33000000708660626;0.5323254705547092;1.000029136716848
12.059104;1.0058948486436876;0.4167905653987499;0.41415856343238827;-0.3362314081028569;-0.3342587491538817;0.9979301496203674;0.9999021265345405;10.000143746352101;0.4167369153046427;-0.4352290002034853;-0.43522906494904506;0.41763574513193136;-0.33000000628784343;0.532326067678493;1.0000307559042676
12.069104;1.0058948238047087;0.41678975150095166;0.41415958470343484;-0.3362314085247252;-0.334258748779889;0.9979294856915725;0.9999052430936183;10.000105139108541;0.41673858504892336;-0.43522900106507356;-0.4352290646875588;0.417636787375664;-0.33000000548831904;0.5323266155224204;1.0000324364518776
12.079104;1.0058947427650298;0.41678895963406276;0.4141606472702066;-0.3362314089008664;-0.3342587484362094;0.9979287359872288;0.9999084761072847;10.00006579992109;0.41674024231484297;-0.4352290019548355;-0.4352290643952826;0.41763778449901723;-0.33000000468779994;0.532327111336465;1.0000341774283052
12.089104;1.0058946015295787;0.4167881906029139;0.41416175302949504;-0.33623140922959066;-0.3342587481225981;0.9979278975689309;0.9999118286088146;10.000025860057066;0.4167418866392742;-0.43522900287183136;-0.43522906407334644;0.41763873423727627;-0.3300000038858354;0.5323275532352925;1.0000359779232713
12.099104;1.0058943974893582;0.4167874432640162;0.41416290342347983;-0.3362314095087375;-0.33425874783813103;0.9979269691841008;0.9999153026709736;9.999985467071067;0.4167435175439799;-0.4352290038149886;-0.43522906372295106;0.4176396343347352;-0.33000000308196215;0.5323279413395979;1.0000378356724675
12.109104;1.0058941288352898;0.4167867148669578;0.41416409962496803;-0.3362314097361555;-0.3342587475807439;0.9979259511171716;0.9999188977089216;9.999944783557153;0.4167451341459758;-0.4352290047835243;-0.4352290633448516;0.4176404823945873;-0.33000000227616094;0.5323282773626379;1.0000397453307426
12.119104;1.0058937941049646;0.4167860017432839;0.4141653426618927;-0.3362314099102907;-0.3342587473470189;0.9979248450236743;0.9999226097016588;9.99990398843979;0.4167467354970639;-0.43522900577705503;-0.4352290629396776;0.4176412757769844;-0.33000000146924774;0.5323285633632647;1.0000416976408752
12.129104;1.0058933903981115;0.41678529979092765;0.41416663333464754;-0.33623141003046186;-0.3342587471325933;0.9979236542774752;0.9999264316034285;9.999863260262321;0.4167483211890492;-0.4352290067952261;-0.4352290625085678;0.41764201194802547;-0.3300000006629423;0.5323288009610339;1.0000436811836504
12.139104;1.005892911840149;0.4167846048662223;0.4141679726507394;-0.3362314100967592;-0.3342587469329799;0.9979223841754592;0.9999303544943963;9.999822758888442;0.41674989153920966;-0.4352290078372291;-0.4352290620532015;0.41764268909689567;-0.3299999998596732;0.5323289915188811;1.0000456856859261
12.149104;1.0058923503832196;0.41678391341611504;0.4141693626079184;-0.33623141010982993;-0.3342587467439148;0.9979210413154778;0.9999343693026764;9.999782623505288;0.41675144744450415;-0.43522900890164673;-0.43522906157528185;0.41764330643593656;-0.3299999990624775;0.5323291367430341;1.0000477041023506
12.159104;1.0058916974920131;0.41678322308447147;0.41417080610723195;-0.3362314100706911;-0.33425874656077337;0.9979196327261544;0.9999384680887367;9.999742977969595;0.41675299001392724;-0.4352290099867581;-0.4352290610762076;0.41764386389739505;-0.3299999982750924;0.532329238923809;1.000049732378106
12.169104;1.0058909454613643;0.41678253250834896;0.414172306294595;-0.3362314099806515;-0.3342587463780747;0.9979181650405891;0.999942644276614;9.999703930690288;0.41675451997832846;-0.4352290110911611;-0.43522906055713495;0.4176443614348918;-0.32999999750184095;0.5323293008081263;1.0000517679477965
12.179104;1.00589008906744;0.41678184048666306;0.4141738662207209;-0.33623140984134037;-0.334258746189887;0.9979166436920169;0.9999468929231339;9.999665566875962;0.4167560371269751;-0.4352290122140781;-0.43522906001923406;0.4176447986532782;-0.32999999674714514;0.5323293254053173;1.0000538091837405
12.189104;1.0058891266354937;0.41678114574075464;0.4141754887050968;-0.33623140965459886;-0.3342587459904027;0.9979150717810494;0.9999512108801222;9.999627945983152;0.41675754042569074;-0.43522901335510294;-0.4352290594638657;0.4176451750475206;-0.32999999601499347;0.5323293162796763;1.0000558565459672
12.199104;1.0058880597725615;0.4167804475340578;0.4141771762775949;-0.33623140942235386;-0.33425874577419096;0.9979134493159157;0.9999555955726218;9.999591114173521;0.416759028892894;-0.43522901451400164;-0.43522905889244357;0.41764549007175317;-0.3299999953085819;0.532329278129423;1.0000579133689944
12.209104;1.0058868934447862;0.41677974610193175;0.4141789311775516;-0.33623140914676236;-0.3342587455364621;0.9979117747311399;0.9999600436221182;9.999555119546102;0.41676050231646894;-0.43522901569075423;-0.43522905830623065;0.417645743106073;-0.32999999463022417;0.5323292164913969;1.0000599844993165
12.219104;1.0058856370564462;0.41677904244531727;0.4141807550679228;-0.33623140883055563;-0.33425874527319177;0.997910047563767;0.9999645510092119;9.999520008488634;0.4167619609840369;-0.4352290168853251;-0.43522905770633474;0.4176459340900826;-0.3299999939814102;0.5323291368840538;1.000062074231742
12.229104;1.005884304746318;0.4167783381419637;0.41418264845922326;-0.3362314084772284;-0.33425874498096014;0.9979082697795437;0.9999691137331087;9.999485808854974;0.4167634046713824;-0.4352290180971987;-0.43522905709379356;0.4176460641156026;-0.3299999933627501;0.5323290442672086;1.0000641863705237
12.239104;1.0058829137571628;0.41677763529965706;0.41418461052815203;-0.33623140809068186;-0.33425874465685584;0.997906445531323;0.9999737274514741;9.99945252260876;0.41676483224737826;-0.4352290193252354;-0.435229056469366;0.4176461351677817;-0.32999999277423964;0.5323289428647934;1.0000663258856293
12.249104;1.0058814814530572;0.41677693629876067;0.41418663948884565;-0.33623140767439147;-0.334258744298654;0.9979045802358302;0.9999783863817189;9.999420122814714;0.4167662422743111;-0.4352290205680639;-0.4352290558328871;0.41764614970653446;-0.32999999221591875;0.5323288366350298;1.0000684991963662
12.259104;1.00588002230055;0.4167762434347573;0.41418873278780727;-0.33623140723091627;-0.3342587439050188;0.9979026797683833;0.9999830828024894;9.99938854998476;0.4167676333722862;-0.4352290218246648;-0.4352290551829658;0.417646110680508;-0.3299999916881716;0.5323287302057785;1.0000707127994168
12.269104;1.0058785474422038;0.41677555872595445;0.41419088728435327;-0.336231406762334;-0.3342587434753881;0.997900749815112;0.9999878076610551;9.999357721845614;0.41676900383661075;-0.43522902309452816;-0.4352290545175447;0.4176460214734043;-0.32999999119154355;0.5323286293488286;1.0000729720162176
12.279104;1.0058770677299373;0.4167748840872449;0.41419309992249537;-0.33623140627094145;-0.33425874300965086;0.9978987952954904;0.9999925511746208;9.999327554325651;0.41677035128277584;-0.435229024377282;-0.4352290538346062;0.41764588549409454;-0.3299999907264198;0.5323285404892031;1.0000752805803588
12.289104;1.0058755963829613;0.41677422160527555;0.41419536799066087;-0.33623140575925625;-0.3342587425077513;0.9978968202043863;0.9999973027120292;9.999297972831917;0.41677167295739104;-0.4352290256722839;-0.4352290531325992;0.41764570590146377;-0.32999999029281274;0.5323284695470862;1.0000776407867527
12.299104;1.0058741483313796;0.41677357335706494;0.4141976884942537;-0.3362314052295239;-0.33425874196921496;0.9978948276946218;1.0000020505423013;9.99926890930359;0.41677296615936604;-0.4352290269783627;-0.4352290524107232;0.41764548573849875;-0.3299999898903238;0.5323284212304519;1.0000800537603038
12.309104;1.005872738683988;0.4167729409893115;0.4142000579480044;-0.3362314046835122;-0.3342587413930949;0.9978928202106431;1.0000067817398282;9.999240307013016;0.41677422810217807;-0.43522902829367976;-0.43522905166907605;0.4176452280804153;-0.3299999895180355;0.5323283995321723;1.0000825192030844
12.319104;1.0058713831315624;0.4167723256957408;0.41420247312469793;-0.3362314041227275;-0.3342587407787673;0.9978908000604444;1.000011482464298;9.99921213158921;0.41677545572444036;-0.4352290296158122;-0.43522905090858566;0.4176449354902259;-0.3299999891746082;0.5323284084059257;1.0000850345358607
12.329104;1.0058700982088413;0.4167717284564137;0.4142049314156525;-0.3362314035485927;-0.3342587401268051;0.9978887702738986;1.0000161391328146;9.999184362248174;0.41677664570349543;-0.43522903094211723;-0.4352290501306164;0.41764460919773105;-0.329999988858803;0.532328451566666;1.0000875947455883
12.339104;1.0058688989440048;0.4167711500091107;0.414207430341792;-0.3362314029625788;-0.33425873943877116;0.9978867345860486;1.000020740063797;9.999156972296632;0.41677779424358435;-0.4352290322701353;-0.4352290493364051;0.41764424948937595;-0.3299999885695745;0.5323285320484819;1.0000901934733617
12.349104;1.0058677963960125;0.41677059069424516;0.4142099672372605;-0.3362314023666184;-0.33425873871640266;0.9978846959841475;1.0000252768242268;9.99912992563896;0.41677889684793756;-0.435229033597672;-0.43522904852682665;0.41764385703099005;-0.32999998830550675;0.5323286521527639;1.0000928240114542
12.359104;1.0058667971607882;0.4167700506443143;0.4142125392362836;-0.33623140176339195;-0.33425873796126737;0.9978826555161892;1.0000297448153634;9.999103189457998;0.4167799484500025;-0.4352290349226663;-0.4352290477026103;0.4176434335495981;-0.3299999880644993;0.5323288134637457;1.0000954794930557
12.369104;1.005865903134535;0.41676953003026695;0.41421514307574786;-0.3362314011561634;-0.33425873717456495;0.9978806130421167;1.000034142018541;9.999076751110529;0.4167809437440584;-0.43522903624329123;-0.4352290468646451;0.4176429818312159;-0.3299999878439722;0.5323290168692159;1.0000981522780037
12.379104;1.005865112004049;0.4167690287103564;0.4142177750585845;-0.33623140054856687;-0.33425873635671344;0.9978785685117423;1.0000384666230895;9.999050625967335;0.41678187740388356;-0.4352290375584425;-0.4352290460141209;0.41764250565572086;-0.3299999876411054;0.5323292629591879;1.0001008325940626
12.389104;1.0058644200244524;0.4167685456995089;0.41422043146386045;-0.33623139994436474;-0.3342587355074044;0.9978765221726524;1.0000427167154147;9.999024847053605;0.4167827441095275;-0.43522903886808023;-0.43522904515250166;0.417642009521093;-0.32999998745287096;0.5323295524376181;1.000103508073885
12.399104;1.0058638249993848;0.41676807941355043;0.4142231088737079;-0.3362313993471673;-0.33425873462640976;0.9978744739918225;1.0000468924398778;9.998999445148689;0.416783538765503;-0.43522904017281666;-0.4352290442814133;0.41764149814281687;-0.3299999872760637;0.5323298860693672;1.0001061651298306
12.409104;1.0058633274288376;0.4167676284955807;0.4142258041063498;-0.336231398760315;-0.33425873371438675;0.997872422354131;1.0000509973340188;9.99897443450802;0.41678425706896144;-0.4352290414732403;-0.4352290434026064;0.4176409761581798;-0.3299999871075307;0.532330264612251;1.00010878992591
12.419104;1.0058629300216575;0.41676719217083064;0.4142285139032566;-0.3362313981867235;-0.33425873277300217;0.9978703633054218;1.000055036733346;9.998949815987675;0.4167848959279072;-0.4352290427697968;-0.4352290425179004;0.4176404481049984;-0.329999986944407;0.5323306885704555;1.0001113674724262
12.429104;1.005862636241657;0.41676676993957285;0.414231234453177;-0.3362313976287475;-0.33425873180449883;0.9978682916145014;1.000059015497682;9.998925589784683;0.41678545348712626;-0.43522904406296586;-0.4352290416289151;0.41763991842475595;-0.32999998678415654;0.5323311574325225;1.0001138809576355
12.439104;1.0058624489593029;0.41676636126861755;0.41423396119763545;-0.3362313970884373;-0.33425873081127927;0.9978662018425541;1.0000629380441086;9.99890175472508;0.41678592881673776;-0.43522904535289847;-0.4352290407367914;0.4176393914026947;-0.32999998662442687;0.5323316696180305;1.0001163134548108
12.449104;1.0058623704048495;0.41676596544000694;0.41423668926875806;-0.33623139656803935;-0.3342587297958936;0.9978640881745291;1.0000668097908598;9.998878300168618;0.41678632108044805;-0.4352290466385276;-0.43522903984208067;0.41763887078951073;-0.3299999864627666;0.5323322235363669;1.0001186508110078
12.459104;1.0058624031839187;0.4167655815280892;0.41423941413579923;-0.3362313960704656;-0.33425872876123164;0.9978619439810643;1.0000706374263308;9.99885520991627;0.4167866285764322;-0.43522904791734623;-0.43522903894457143;0.4176383590809119;-0.32999998629639593;0.5323328182556134;1.0001208833256985
12.469104;1.0058625500181195;0.4167652083752138;0.41424213202157156;-0.33623139559957665;-0.33425872771049525;0.9978597622925288;1.0000744273754;9.998832474358085;0.4167868484951438;-0.435229049186272;-0.4352290380432012;0.41763785707999146;-0.3299999861222611;0.5323334533029462;1.0001230059568103
12.479104;1.005862811673869;0.4167648443854788;0.4142448398143619;-0.33623139515993905;-0.3342587266469455;0.9978575371408108;1.0000781843864326;9.998810098723377;0.4167869775036576;-0.4352290504424204;-0.435229037136293;0.41763736398025536;-0.3299999859372328;0.532334128658298;1.0001250177322258
12.489104;1.0058631860223288;0.41676448792551707;0.41424753447320734;-0.33623139475617037;-0.3342587255736711;0.9978552644109595;1.000081911729337;9.998788100201361;0.41678701277245445;-0.43522905168327686;-0.43522903622168735;0.4176368777532208;-0.329999985738239;0.5323348452527102;1.0001269202757581
12.499104;1.005863668947385;0.41676413827328823;0.4142502126531187;-0.3362313943925133;-0.3342587244935828;0.9978529419014617;1.0000856119661414;9.998766502025987;0.41678695285173833;-0.435229052906774;-0.43522903529672163;0.4176363956803367;-0.3299999855224529;0.5323356048131962;1.000128716214644
12.509104;1.0058642548574557;0.4167637954945934;0.4142528707961444;-0.33623139407285496;-0.33425872340952956;0.9978505686346635;1.0000892874169447;9.998745334456006;0.41678679769185356;-0.4352290541112265;-0.43522903435839166;0.4176359148591948;-0.32999998528752295;0.532336408587558;1.0001304084567237
12.519104;1.0058649367605261;0.4167634593130999;0.41425550509544445;-0.33623139380078737;-0.33425872232445264;0.9978481433481751;1.0000929402657321;9.998724627601948;0.41678654776279694;-0.4352290552948676;-0.43522903340362745;0.4176354325401325;-0.32999998503166605;0.532337256330498;1.0001320000665006
12.529104;1.0058657076142044;0.4167631288276263;0.41425811158864256;-0.3362313935793961;-0.3342587212413705;0.9978456632163779;1.000096572077269;9.998704389278382;0.41678620343619954;-0.43522905645537835;-0.4352290324295408;0.41763494614143876;-0.3299999847537518;0.5323381461968681;1.0001334940361408
12.539104;1.0058665621845664;0.4167628035365538;0.41426068666110283;-0.336231393410938;-0.3342587201629399;0.9978431235225765;1.0001001831736986;9.998684594086724;0.4167857656057145;-0.43522905759000624;-0.43522903143363123;0.41763445311251907;-0.32999998445337647;0.5323390750360835;1.0001348922473932
12.549104;1.0058674974411297;0.4167624844182073;0.41426322709353025;-0.33623139329679846;-0.33425871909139354;0.9978405184351617;1.0001037724474022;9.998665201747544;0.41678523663547773;-0.43522905869609974;-0.4352290304141283;0.41763395103876616;-0.32999998413081305;0.532340039129291;1.000136194316935
12.559104;1.0058685120682334;0.416762174349464;0.4142657298676515;-0.33623139323779594;-0.3342587180291194;0.997837842073485;1.0001073380961003;9.998646178900591;0.4167846204788298;-0.43522905977147014;-0.4352290293702998;0.4176334378870175;-0.32999998378701084;0.5323410346171016;1.0001373979128099
12.569104;1.0058696060366858;0.4167618779424476;0.41426819255466607;-0.33623139323446616;-0.334258716978809;0.9978350882360844;1.0001108789139568;9.998627492923754;0.41678392183384494;-0.43522906081442425;-0.4352290283022312;0.4176329121795569;-0.32999998342347026;0.5323420570345379;1.0001385007598331
12.579104;1.005870780394169;0.4167616006848217;0.41427061339837246;-0.336231393287187;-0.33425871594303863;0.9978322491029564;1.0001143936555146;9.998609097490743;0.41678314485243756;-0.4352290618235823;-0.43522902721032664;0.4176323733287381;-0.3299999830416878;0.5323431015812559;1.000139502816699
12.589104;1.0058720375915784;0.41676134780491253;0.4142729906097105;-0.3362313933960664;-0.3342587149240069;0.9978293150622753;1.000117878346323;9.998590936873725;0.41678229283317114;-0.4352290627977063;-0.43522902609511466;0.4176318219181743;-0.32999998264275626;0.5323441645375918;1.000140406069647
12.599104;1.0058733811375629;0.41676112381619973;0.41427532209256157;-0.3362313935603742;-0.3342587139234525;0.9978262767128309;1.0001213248656426;9.998572956832973;0.416781369191818;-0.4352290637355344;-0.4352290249572532;0.4176312592130881;-0.32999998222755184;0.5323452438191479;1.0001412116284054
12.609104;1.0058748144256369;0.4167609327158482;0.4142776059142644;-0.336231393778168;-0.33425871294241666;0.9978231269020326;1.000124721610272;9.998555110468052;0.4167803777620048;-0.4352290646355363;-0.4352290237976812;0.417630686232469;-0.32999998179688866;0.5323463384020505;1.0001419171299262
12.619104;1.0058763404569653;0.4167607780869391;0.41427984062433515;-0.3362313940468174;-0.3342587119810521;0.9978198602444518;1.0001280552867287;9.998537359425551;0.41677932169211745;-0.4352290654959988;-0.43522902261799445;0.4176301032923914;-0.32999998135146563;0.5323474480665709;1.0001425166741449
12.629104;1.005877962323815;0.41676066289942565;0.4142820252628457;-0.33623139436380756;-0.3342587110388346;0.997816471982134;1.0001313134791727;9.998519674260312;0.4167782025636902;-0.43522906631540403;-0.4352290214204926;0.417629510055843;-0.32999998089216664;0.5323485731342354;1.0001430028949567
12.639104;1.0058796836615498;0.4167605894943075;0.41428415903650256;-0.3362313947269598;-0.33425871011498126;0.9978129584838151;1.0001344866729673;9.998502040835321;0.4167770207911817;-0.43522906709264075;-0.43522902020780024;0.41762890580877576;-0.3299999804204907;0.5323497136008637;1.0001433694121575
12.649104;1.0058815087142872;0.41676056003516115;0.41428624058838265;-0.336231395134067;-0.3342587092088274;0.997809317351391;1.0001375687742677;9.998484464512124;0.4167757766598833;-0.4352290678270164;-0.43522901898281924;0.41762828995902523;-0.3299999799384754;0.5323508686644427;1.0001436119100955
12.659104;1.0058834412413213;0.4167605767359945;0.41428826766031285;-0.3362313955826722;-0.3342587083202513;0.9978055468830553;1.0001405564011046;9.998466966206038;0.4167744710735479;-0.435229068518077;-0.43522901774885236;0.41762766270421076;-0.3299999794483371;0.5323520368125209;1.0001437279801748
12.669104;1.0058854824967005;0.41676064159369586;0.41429023729963793;-0.3362313960703737;-0.33425870744991765;0.9978016476497612;1.0001434478825457;9.99844958277531;0.41677310595677225;-0.4352290691654418;-0.4352290165091894;0.4176270254876628;-0.3299999789521777;0.5323532159289776;1.0001437167567735
12.679104;1.00588762964172;0.4167607564050563;0.4142921460615147;-0.336231396595127;-0.33425870659903123;0.9977976243064446;1.0001462425179566;9.998432369398712;0.41677168468196807;-0.4352290697689723;-0.4352290152665785;0.4176263808460878;-0.32999997845178874;0.5323544036410542;1.0001435777623537
12.689104;1.005889875981059;0.4167609230014809;0.4142939904083514;-0.33623139715522893;-0.33425870576884803;0.9977934840566877;1.000148939593114;9.998415391503244;0.4167702123680229;-0.43522907032904595;-0.4352290140232981;0.41762573177423784;-0.32999997794858776;0.5323555978739356;1.0001433090999434
12.699104;1.005892212826566;0.41676114320332547;0.4142957671550919;-0.33623139774919203;-0.33425870496049687;0.9977892338289001;1.000151537975299;9.998398715412545;0.41676869570720515;-0.43522907084660106;-0.43522901278152604;0.41762508124697667;-0.3299999774435946;0.5323567974401558;1.000142906658977
12.709104;1.0058946309841157;0.41676141877462125;0.4142974732351541;-0.33623139837559113;-0.334258704175053;0.997784879902009;1.0001540371121909;9.998382408346451;0.41676714256710895;-0.43522907132286387;-0.4352290115434264;0.41762443230842466;-0.3299999769373379;0.532358002597208;1.0001423645354024
12.719104;1.0058971208152763;0.4167617514087657;0.41429910509633455;-0.33623139903287386;-0.3342587034134654;0.9977804294267311;1.0001564374236456;9.998366544227101;0.41676556155287814;-0.4352290717591057;-0.4352290103110525;0.41762378828682;-0.32999997642977896;0.5323592150999603;1.0001416760553081
12.729104;1.0058996715880388;0.41676214256070804;0.41430065856486387;-0.3362313997191692;-0.334258702676455;0.9977758912829953;1.00015873937819;9.998351209764923;0.4167639611411339;-0.43522907215686546;-0.4352290090862376;0.41762315260594907;-0.3299999759201694;0.5323604376738008;1.0001408352867083
12.739104;1.0059022715436576;0.4167625932855811;0.4143021292321673;-0.3362314004323738;-0.334258701964618;0.9977712759715179;1.000160943024526;9.998336506021001;0.4167623488769442;-0.4352290725183112;-0.4352290078704698;0.4176225281452394;-0.32999997540695725;0.5323616731669519;1.0001398384556774
12.749104;1.0059049090292154;0.4167631040075129;0.41430351316954195;-0.3362314011704268;-0.3342587012785138;0.9977665951883505;1.0001630478699735;9.998322543674336;0.41676073156303056;-0.4352290728461792;-0.43522900666492115;0.4176219166300781;-0.3299999748881702;0.5323629235883605;1.0001386843254025
12.759104;1.0059075736177456;0.4167636744396387;0.41430480766899525;-0.33623140193121365;-0.33425870061856144;0.9977618616607212;1.0001650523489982;9.998309431418255;0.41675911579952624;-0.43522907314326914;-0.435229005470605;0.41762131883563863;-0.3299999743619426;0.5323641898729111;1.0001373735304167
12.769104;1.0059102568672738;0.4167643040350111;0.4143060112927929;-0.33623140271230306;-0.33425869998495134;0.9977570900153572;1.000166953588967;9.998297264259364;0.4167575080296712;-0.4352290734118476;-0.4352290042885563;0.4176207354129171;-0.32999997382646995;0.5323654725158351;1.000135907415263
12.779104;1.005912952723353;0.4167649923749373;0.4143071234065903;-0.3362314035110473;-0.3342586993777905;0.9977522974002861;1.0001687479137076;9.998286122434468;0.4167559146882233;-0.43522907365340247;-0.43522900312008356;0.4176201675632226;-0.32999997327981906;0.5323667717261532;1.0001342870140997
12.789104;1.005915657229043;0.4167657392180369;0.4143081440201516;-0.33623140432466925;-0.334258698797264;0.997747502660592;1.0001704317453641;9.998276070831139;0.4167543429959879;-0.4352290738688439;-0.435229001966897;0.4176196173132651;-0.3299999727203981;0.5323680867544547;1.0001325131830638
12.799104;1.0059183672225893;0.4167665446375386;0.4143090737521564;-0.33623140515029415;-0.3342586982435842;0.9977427253801588;1.0001720022358411;9.998267148209084;0.41675280143745896;-0.4352290740587237;-0.43522900083087795;0.4176190872128307;-0.32999997214768334;0.5323694157530648;1.0001305873723545
12.809104;1.0059210781532981;0.4167674091102102;0.41430991358006874;-0.33623140598552836;-0.3342586977169278;0.9977379850825459;1.0001734571671366;9.998259360287422;0.41675129898244223;-0.43522907422330964;-0.4352289997136915;0.4176185797989622;-0.3299999715623023;0.5323707565672132;1.000128511320865
12.819104;1.0059237832619348;0.41676833341133407;0.4143106647191816;-0.33623140682915115;-0.3342586972174655;0.997733299530129;1.0001747942182144;9.99825268609969;0.4167498441300821;-0.4352290743629165;-0.4352289986165902;0.4176180974133776;-0.3299999709657621;0.5323721071952932;1.000126286380574
12.829104;1.0059264756227855;0.41676931830704017;0.4143113287300066;-0.3362314076810879;-0.33425869674533776;0.9977286830701677;1.0001760109142979;9.998247088989105;0.4167484450949516;-0.4352290744784577;-0.43522899754059496;0.4176176419186388;-0.32999997036048;0.5323734655386938;1.0001239146532186
12.839104;1.0059291500475138;0.4167703637627607;0.4143119075177083;-0.3362314085418868;-0.334258696300814;0.9977241468379535;1.0001771062828855;9.998242524816723;0.4167471105226483;-0.4352290745715921;-0.43522899648673846;0.41761721420224757;-0.32999996974964535;0.5323748292846613;1.0001214010372403
12.849104;1.00593180251734;0.41677146791909614;0.4143124031243158;-0.3362314094122258;-0.3342586958846315;0.9977197003868606;1.0001780816568575;9.998238945278784;0.416745849486893;-0.43522907464455723;-0.4352289954558635;0.4176168143231806;-0.3299999691365289;0.5323761959216986;1.0001187533666416
12.859104;1.0059344292756842;0.41677262667402676;0.41431281757403143;-0.33623141029247094;-0.33425869549791243;0.9977153525158693;1.0001789390286295;9.998236295220371;0.4167446706679314;-0.4352290747003497;-0.43522899444817037;0.417616442194181;-0.3299999685238784;0.5323775625194659;1.000115980534514
12.869104;1.0059370271577672;0.41677383426079484;0.4143131528833095;-0.33623141118222194;-0.33425869514174883;0.9977111108852033;1.0001796800653437;9.998234506168851;0.41674358148831797;-0.43522907474301564;-0.43522899346304955;0.4176160978935;-0.32999996791383657;0.5323789256987925;1.000113090647938
12.879104;1.005939593838947;0.41677508414487163;0.4143134110207036;-0.3362314120799349;-0.3342586948170785;0.9977069821412717;1.0001803072538886;9.998233490953238;0.41674258754570037;-0.435229074777289;-0.43522899249927455;0.4176157815211533;-0.329999967308061;0.5323802820650129;1.0001100909128053
12.889104;1.0059421270028597;0.4167763692195923;0.4143135937705463;-0.33623141298281245;-0.33425869452464013;0.9977029719704904;1.0001808246644208;9.99823314299274;0.4167416924554582;-0.43522907480760026;-0.4352289915553868;0.41761549295571176;-0.32999996670772763;0.5323816288512465;1.000106989196258
12.899104;1.005944623268506;0.4167776814908305;0.4143137026594967;-0.3362314138872302;-0.3342586942646298;0.9976990841378347;1.0001812369470324;9.998233343922179;0.4167408983795083;-0.4352290748373728;-0.4352289906300096;0.4176152316403392;-0.3299999661135537;0.5323829644454385;1.0001037949136582
12.909104;1.0059470781030049;0.4167790122202728;0.4143137388596678;-0.3362314147895156;-0.3342586940366351;0.9976953206119937;1.0001815485550583;9.998233977560806;0.4167402068335261;-0.4352290748691139;-0.4352289897217492;0.4176149964674813;-0.32999996552578725;0.532384288298679;1.000100517608493
12.919104;1.0059494868889536;0.4167803525823231;0.41431370317930233;-0.3362314156862942;-0.33425869384021434;0.9976916829809517;1.000181764799937;9.998234941231908;0.41673961906103224;-0.4352290749046963;-0.4352289888290421;0.41761478568047516;-0.3299999649441368;0.5323856002260681;1.000097164985946
12.929104;1.0059518460872294;0.4167816942604088;0.4143135964814424;-0.33623141657406547;-0.3342586936752317;0.9976881733045561;1.0001818928871573;9.998236154072517;0.4167391359264513;-0.43522907494542695;-0.43522898795058024;0.41761459690806824;-0.3299999643681053;0.5323869001090584;1.0000937431651593
12.939104;1.0059541536831513;0.416783029410319;0.4143134202380004;-0.33623141744875423;-0.33425869354161863;0.9976847954144642;1.0001819406833479;9.998237565831364;0.4167387578014279;-0.43522907499225216;-0.435228987085886;0.417614427584372;-0.32999996379773305;0.5323881881989185;1.0000902589703298
12.949104;1.00595640970276;0.4167843498217882;0.414313176750859;-0.3362314183059884;-0.3342586934395372;0.9976815568886739;1.0001819140810733;9.998239161389492;0.41673848448971107;-0.4352290750461056;-0.43522898623545003;0.41761427567376663;-0.32999996323404346;0.5323894650055317;1.0000867216554705
12.959104;1.005958617004967;0.41678564640007576;0.4143128691507991;-0.3362314191418805;-0.33425869336997216;0.9976784686603399;1.0001818158367286;9.998240958976293;0.41673831493316693;-0.43522907510799863;-0.43522898540055355;0.4176141402839633;-0.32999996267883674;0.5323907306736299;1.000083142248252
12.969104;1.0059607811319764;0.4167880259645335;0.41431361093747765;-0.3362313623559793;-0.3342586360748845;0.9976755419117116;1.0001816470145162;9.998243003399223;0.41673824705503676;-0.43522907517877035;-0.4352289845829271;0.41761402153494276;-0.32999996213409205;0.532391984815067;1.0000795311306396
12.979104;1.0059629093422866;0.41678924735194195;0.41431318712073123;-0.3362313631426538;-0.33425863607593126;0.9976727855649993;1.0001814091344374;9.99824535268685;0.4167382779219506;-0.43522907525874416;-0.43522898378434094;0.4176139197181295;-0.3299999616012912;0.5323932271577742;1.0000758968065533
12.989104;1.005965009977821;0.4167904188895954;0.4143127115885525;-0.336231363904003;-0.3342586361146518;0.9976702062624138;1.0001811051308611;9.998248064737124;0.41673840387335864;-0.4352290753475368;-0.4352289830061581;0.4176138345549172;-0.3299999610809988;0.5323944581132649;1.000072246924288
12.999104;1.0059670916772754;0.4167915336719701;0.4143121883311759;-0.3362313646402296;-0.3342586361916993;0.9976678095152316;1.0001807392127426;9.99825119107776;0.41673862070166207;-0.43522907544426354;-0.43522898224899625;0.41761376496570607;-0.3299999605730399;0.5323956784470313;1.000068589236757
13.009104;1.005969161274844;0.4167925856380814;0.414311621236956;-0.33623136535152887;-0.3342586363072171;0.9976656005268059;1.0001803166132766;9.998254774269434;0.4167389242172722;-0.43522907554796103;-0.4352289815126506;0.4176137091472336;-0.32999996007705307;0.53239688882461;1.0000649319757986
13.019104;1.005971222066392;0.4167935699850911;0.4143110144297603;-0.3362313660380953;-0.33425863646115617;0.997663584472354;1.00017984356911;9.998258850643477;0.41673931083820676;-0.4352290756577307;-0.43522898079607514;0.41761366478205947;-0.3299999595927686;0.5323980903036395;1.0000612849549864
13.029104;1.005973274972261;0.4167944838330687;0.41431037224829437;-0.3362313666999425;-0.33425863665343925;0.9976617654433743;1.0001793267662151;9.998263455078435;0.4167397774608378;-0.43522907577270054;-0.43522898009752337;0.41761362922145445;-0.32999995911998725;0.5323992850319322;1.0000576610674097
