time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.039104;1.0059753213837184;0.41679532612793935;0.4143096989154211;-0.3362313673366746;-0.3342586368838426;0.997660145101919;1.0001787720188189;9.998268616820242;0.4167403206912272;-0.435229075892096;-0.4352289794152363;0.41761359928387237;-0.3299999586588906;0.5324004759938185;1.0000540766441346
13.049104;1.005977364547168;0.4167960971201474;0.41430899852291736;-0.33623136794743536;-0.33425863715181936;0.9976587229352871;1.0001781834492312;9.998274357974367;0.41674093647445853;-0.43522907601515015;-0.4352289787484145;0.41761357098991725;-0.32999995821052946;0.5324016662075325;1.0000505499846475
13.059104;1.0059794087006078;0.4167967981182648;0.4143082753647367;-0.3362313685307736;-0.3342586374565603;0.9976574964571767;1.0001775640608639;9.998280706320358;0.416741620950373;-0.4352290761407824;-0.4352289780977173;0.41761354011092183;-0.3299999577766618;0.5324028579787469;1.0000470994354365
13.069104;1.005981458188711;0.4167974312442272;0.414307534066578;-0.33623136908458184;-0.3342586377972326;0.9976564612259182;1.0001769171035666;9.998287703829345;0.4167423717338182;-0.43522907626759344;-0.4352289774649279;0.41761350330015956;-0.32999995735899634;0.5324040523980063;1.0000437423240336
13.079104;1.0059835178001884;0.4167979991017622;0.4143067792990853;-0.33623136960635086;-0.3342586381729493;0.9976556119024589;1.000176247465436;9.998295399904809;0.41674318797278415;-0.4352290763942834;-0.43522897685211626;0.41761345856291227;-0.32999995695865103;0.532405249361657;1.0000404944112375
13.089104;1.0059855924652636;0.4167985046357833;0.41430601525847977;-0.33623137009314846;-0.3342586385823653;0.997654941983148;1.0001755621170187;9.998303849490908;0.4167440691389135;-0.43522907651986553;-0.435228976261003;0.41761340473233194;-0.3299999565761721;0.5324064477853706;1.0000373695848843
13.099104;1.0059876856087082;0.41679895109761667;0.4143052451606265;-0.3362313705411911;-0.3342586390236466;0.9976544426139534;1.0001748689596486;9.998313123844259;0.41674501408687564;-0.4352290766434609;-0.4352289756928454;0.41761334094384356;-0.3299999562119597;0.5324076456958098;1.0000343800501037
13.109104;1.0059897977483296;0.41679934179880745;0.4143044711458725;-0.33623137094583755;-0.3342586394951447;0.9976541035414364;1.0001741752186664;9.998323309616175;0.4167460211790239;-0.43522907676411876;-0.4352289751485146;0.41761326640179314;-0.3299999558667599;0.5324088406564307;1.0000315369494566
13.119104;1.005991925968716;0.41679967947177526;0.4143036948234192;-0.3362313713021912;-0.33425863999621075;0.997653914605409;1.0001734862558016;9.99833448660258;0.41674708870194827;-0.4352290768807417;-0.43522897462865845;0.4176131800829823;-0.32999995554176076;0.5324100303848169;1.0000288509333386
13.129104;1.0059940643217802;0.41679996569079636;0.41430291805544056;-0.33623137160576005;-0.334258640527367;0.9976538655635714;1.000172805406322;9.998346710924567;0.4167482148422528;-0.4352290769918507;-0.43522897413415207;0.41761308092399607;-0.3299999552381972;0.532411212519029;1.0000263322745024
13.139104;1.0059962048660804;0.41680020097458537;0.4143021433820666;-0.336231371852761;-0.33425864108950193;0.997653945118755;1.0001721355823758;9.99836001925632;0.41674939725445714;-0.4352290770955393;-0.4352289736663021;0.4176129683581086;-0.3299999549568717;0.5324123832213531;1.0000239903688575
13.149104;1.005998337733582;0.4168003853232748;0.4143013738804669;-0.3362313720399029;-0.3342586416830661;0.9976541408395412;1.000171480732422;9.998374436531265;0.41675063267162654;-0.4352290771899821;-0.43522897322640314;0.4176128422274681;-0.32999995469803206;0.5324135357844061;1.0000218334042263
13.159104;1.0060004498449897;0.4168005187291625;0.4143006127019615;-0.33623137216411564;-0.3342586423080769;0.9976544415108566;1.0001708456125136;9.99838997902923;0.4167519172793584;-0.43522907727400845;-0.4352289728153576;0.4176127025826594;-0.32999995446163927;0.5324146608658973;1.0000198689122688
13.169104;1.0060025244793658;0.41680060159028715;0.41429986251428347;-0.33623137222278;-0.3342586429642795;0.9976548398663407;1.000170235780685;9.998406658251328;0.41675324763542904;-0.435229077347134;-0.43522897243371433;0.41761255016603305;-0.3299999542475151;0.5324157482113775;1.0000181036119262
13.179104;1.0060045429298052;0.4168006348586365;0.41429912512918615;-0.33623137221413124;-0.3342586436511054;0.9976553317679075;1.0001696584791513;9.998424479865003;0.41675462119555423;-0.43522907740916594;-0.4352289720816449;0.4176123867645258;-0.32999995405515503;0.5324167879481774;1.000016541620927
13.189104;1.0060064862839264;0.41680061985187533;0.4142984016698374;-0.33623137213737453;-0.3342586443677321;0.9976559136573608;1.0001691223334874;9.998443439936915;0.41675603615853357;-0.43522907745987455;-0.4352289717588038;0.41761221490060624;-0.3299999538835356;0.5324177709070962;1.000015183392224
13.199104;1.006008336154722;0.4168005579805318;0.41429769285596807;-0.3362313719924916;-0.3342586451131957;0.9976565820077491;1.0001686350451926;9.998463526735998;0.4167574907345063;-0.435229077498973;-0.43522897146444284;0.41761203782437384;-0.3299999537310863;0.5324186891622766;1.0000140268016953
13.209104;1.0060100757770107;0.4168004507078634;0.4142969990104489;-0.3362313717797682;-0.3342586458866286;0.9976573334792102;1.0001682004844337;9.998484718563423;0.4167589824120469;-0.435229077526205;-0.4352289711976785;0.4176118599069641;-0.32999995359580514;0.5324195366703545;1.0000130687925872
13.219104;1.0060116910055417;0.4168002996707904;0.41429632029660357;-0.33623137149932963;-0.3342586466876079;0.9976581642110848;1.0001678173965716;9.998506973882954;0.41676050783793217;-0.43522907754114554;-0.43522897095754437;0.4176116862659961;-0.3299999534755116;0.5324203086724776;1.0000123064461186
13.229104;1.0060131694258012;0.41680010634633136;0.41429565709445243;-0.33623137115119356;-0.3342586475160935;0.9976590699326019;1.0001674807256244;9.998530229084315;0.4167620631470841;-0.43522907754299417;-0.43522897074284406;0.4176115217184072;-0.3299999533679924;0.5324210004320107;1.0000117373316733
13.239104;1.0060144991655426;0.41679987145926517;0.41429500985938633;-0.33623137073567494;-0.3342586483721369;0.9976600475747537;1.000167183641298;9.998554410691378;0.4167636444962015;-0.43522907753089674;-0.4352289705521612;0.4176113701424642;-0.32999995327069276;0.5324216070632563;1.000011358760564
13.249104;1.0060156702021157;0.4167995949791084;0.4142943788013845;-0.33623137025336497;-0.3342586492561233;0.9976610966256717;1.0001669183748723;9.998579451553368;0.41676524860078734;-0.4352290775044177;-0.4352289703841906;0.4176112345458484;-0.3299999531803318;0.5324221242092989;1.0000111663439748
13.259104;1.006016676891229;0.41679927637691455;0.41429376365947224;-0.3362313697046751;-0.3342586501691513;0.9976622192147033;1.000166676422636;9.998605294189302;0.41676687315014077;-0.4352290774636019;-0.43522897023820833;0.41761111744436114;-0.32999995309316393;0.5324225480865145;1.0000111523156134
13.269104;1.0060175180563726;0.4167989146945797;0.4142931633497232;-0.33623136908967094;-0.33425865111269926;0.9976634193096285;1.0001664486240855;9.998631883269178;0.4167685170429213;-0.4352290774084974;-0.4352289701142925;0.4176110209746499;-0.3299999530056832;0.5324228746097437;1.000011304792983
13.279104;1.0060181942622948;0.41679850877520214;0.4142925761621465;-0.3362313684084943;-0.33425865208794303;0.9976647016782009;1.0001662251817072;9.998659167190734;0.4167701801349007;-0.4352290773384129;-0.4352289700131107;0.41761094680224525;-0.3299999529151153;0.5324230985845159;1.0000116095383462
13.289104;1.0060187051946565;0.41679805770727457;0.4142920006705614;-0.3362313676621283;-0.3342586530955543;0.9976660714544134;1.0001659957860292;9.99868710978315;0.41677186249930204;-0.4352290772517246;-0.43522896993548105;0.41761089654682126;-0.3299999528194636;0.5324232135324023;1.0000120522281597
13.299104;1.0060190489159735;0.4167975612784641;0.41429143600513635;-0.3362313668529401;-0.33425865413580297;0.9976675341279143;1.0001657495373608;9.998715700958536;0.4167735635879783;-0.4352290771463843;-0.4352289698820373;0.4176108723979139;-0.3299999527173795;0.5324232118759565;1.0000126184004299
13.309104;1.0060192218437618;0.4167970199909813;0.41429088119592045;-0.3362313659844324;-0.33425865520847853;0.997669094839839;1.0001654753509235;9.99874495994345;0.4167752817746335;-0.4352290770203212;-0.4352289698531648;0.41761087696023375;-0.3299999526081307;0.5324230857726262;1.000013292117903
13.319104;1.0060192186185435;0.4167964343057255;0.41429033494053463;-0.3362313650603113;-0.3342586563129832;0.9976707570586802;1.000165163175919;9.998774928579516;0.4167770144485844;-0.43522907687167955;-0.43522896984896986;0.41761091271405;-0.3299999524915785;0.5324228284076208;1.0000140558413637
13.329104;1.0060190332212957;0.4167958040472354;0.4142897962791815;-0.3362313640836912;-0.3342586574488472;0.9976725217251857;1.0001648048581726;9.998805667256061;0.4167787584500307;-0.4352290766993119;-0.43522896986907916;0.41761098191310847;-0.3299999523679434;0.5324224345007181;1.000014892042284
13.339104;1.0060186610938249;0.41679512888537323;0.4142892651183687;-0.3362313630569855;-0.3342586586161412;0.9976743872999441;1.0001643945655596;9.998837260857798;0.41678051062990157;-0.4352290765031014;-0.4352289699126636;0.4176110866012501;-0.32999995223743217;0.5324219004132731;1.0000157849303812
13.349104;1.006018100093051;0.41679440900801223;0.41428874183037173;-0.33623136198229275;-0.33425865981552094;0.9976763504913038;1.0001639287334965;9.998869814699747;0.4167822681538956;-0.435229076283937;-0.435228969978903;0.4176112281547557;-0.32999995210036503;0.5324212248468365;1.0000167206628774
13.359104;1.0060173501745886;0.4167936450226255;0.414288226651875;-0.33623136086190886;-0.3342586610479037;0.9976784073879237;1.0001634049207886;9.998903429520437;0.41678402854988245;-0.43522907604375405;-0.4352289700672887;0.4176114066140773;-0.32999995195805076;0.5324204091300688;1.0000176873199884
13.369104;1.00601641271538;0.4167928377384158;0.41428771962865196;-0.33623135969871243;-0.3342586623136458;0.9976805545650747;1.0001628203032271;9.99893817969026;0.41678578956685697;-0.43522907578559816;-0.43522897017727713;0.41761162052628276;-0.3299999518133213;0.5324194561610517;1.0000186760893195
13.379104;1.0060152894703482;0.4167919883121058;0.41428722061556267;-0.33623135849618285;-0.3342586636119116;0.9976827896139497;1.0001621704622319;9.998974113091345;0.4167875486919891;-0.4352290755133995;-0.4352289703077489;0.41761186752321233;-0.3299999516699858;0.532418368890091;1.0000196811044604
13.389104;1.006013981876528;0.4167910980880939;0.4142867291543344;-0.3362313572580664;-0.3342586649410241;0.9976851108608497;1.0001614487518173;9.999011256410313;0.4167893029006256;-0.4352290752312465;-0.43522897045701664;0.41761214495410104;-0.3299999515319362;0.5324171494532545;1.0000206971388979
13.399104;1.0060124910456716;0.4167901679179537;0.4142862449090078;-0.3362313559882466;-0.3342586662991546;0.9976875166246151;1.0001606474809532;9.99904961191339;0.41679104890968877;-0.4352290749425123;-0.4352289706232957;0.4176124500316741;-0.3299999514026887;0.5324157990945354;1.000021718725972
13.409104;1.006010817278441;0.4167891975443105;0.41428576855947513;-0.33623135469122584;-0.33425866768452017;0.9976900041063892;1.0001597608704687;9.999089156884798;0.41679278346726834;-0.4352290746497719;-0.43522897080486256;0.4176127799581569;-0.3299999512852602;0.5324143186412873;1.0000227410494953
13.419104;1.0060089597753845;0.4167881854938408;0.414285302072926;-0.33623135337254584;-0.3342586690953067;0.9976925680339154;1.0001587871213091;9.999129854674953;0.41679450341827706;-0.4352290743553196;-0.4352289709998779;0.41761313222794927;-0.3299999511820964;0.5324127094519451;1.0000237598315151
13.429104;1.0060069183700788;0.41678712969351495;0.4142848478093641;-0.3362313520383963;-0.33425867052968405;0.9976952003837916;1.0001577277838725;9.999171674174573;0.4167962054349346;-0.4352290740614186;-0.43522897120631265;0.41761350491651;-0.329999951095154;0.5324109743742471;1.0000247706141452
13.439104;1.00600469585892;0.4167860285850885;0.4142844070938381;-0.3362313506948544;-0.3342586719860182;0.9976978917127736;1.0001565860293262;9.999214606622761;0.4167978857952028;-0.4352290737703269;-0.4352289714219007;0.41761389706083685;-0.32999995102616725;0.5324091177658341;1.0000257690937757
13.449104;1.006002298400805;0.41678488194059904;0.4142839793925903;-0.33623134934758836;-0.33425867346307514;0.9977006329491447;1.0001553661027502;9.999258659831769;0.4167995406021366;-0.4352290734843191;-0.43522897164422636;0.4176143086835674;-0.32999995097683377;0.5324071442611248;1.0000267519085335
13.459104;1.0059997341792932;0.41678369084585337;0.4142835624821401;-0.3362313480019496;-0.33425867495991374;0.9977034165771652;1.00015407295165;9.999303832473771;0.41680116605565176;-0.4352290732057249;-0.4352289718711353;0.41761474024039813;-0.32999995094891893;0.5324050573322583;1.0000277169982714
13.469104;1.0059970119097859;0.4167824568335218;0.4142831530861381;-0.33623134666306165;-0.3342586764755736;0.9977062362892756;1.0001527106242598;9.999350096584386;0.4168027585455248;-0.4352290729370157;-0.4352289721011691;0.41761519215178783;-0.32999995094461987;0.5324028590200084;1.0000286634231854
13.479104;1.0059941403541561;0.41678118060649993;0.41428274784630714;-0.3362313453359885;-0.3342586780087542;0.997709085836145;1.0001512814172715;9.999397396713595;0.41680431453721;-0.43522907268064853;-0.4352289723335045;0.4176156644810252;-0.3299999509669608;0.5324005511133337;1.000029590657115
13.489104;1.0059911288501424;0.4167798614807122;0.4142823443272416;-0.33623134402596316;-0.33425867955773736;0.9977119592813782;1.0001497866282716;9.999445654933885;0.4168058300855573;-0.43522907243878883;-0.43522897256723964;0.4176161564454603;-0.32999995101959423;0.5323981364026273;1.0000304977147254
13.499104;1.0059879882644043;0.41677849821325375;0.4142819411988835;-0.33623134273826827;-0.3342586811206748;0.9977148523979777;1.0001482267927884;9.999494775397888;0.4168073005429561;-0.43522907221331986;-0.4352289728007724;0.4176166663318721;-0.3299999511061832;0.5323956185022968;1.0000313821226021
13.509104;1.0059847321177557;0.4167770902083074;0.41428153774016896;-0.3362313414775212;-0.3342586826959391;0.9977177634322856;1.0001466012322608;9.999544648713194;0.41680872105576494;-0.4352290720057087;-0.435228973031844;0.4176171921221762;-0.3299999512298211;0.532393001095182;1.000032238519048
13.519104;1.0059813764905567;0.4167756376683511;0.4142811333354973;-0.3362313402469415;-0.334258684282299;0.997720692675786;1.0001449088860161;9.999595158593241;0.41681008725905755;-0.43522907181661;-0.43522897325788373;0.41761773190835055;-0.32999995139273103;0.5323902876033202;1.000033058338474
13.529104;1.0059779380803442;0.41677414079627845;0.4142807272525246;-0.3362313390482696;-0.33425868587886254;0.9977236412246633;1.0001431498045719;9.999646190472369;0.4168113956473826;-0.43522907164604013;-0.4352289734763575;0.4176182837679678;-0.3299999515965732;0.5323874804583034;1.0000338317061488
13.539104;1.0059744328003488;0.4167725993025721;0.4142803187901581;-0.3362313378821877;-0.3342586874849316;0.9977266095602977;1.00014132488817;9.999697637000073;0.41681264384085254;-0.43522907149416307;-0.43522897368518654;0.4176188457297703;-0.3299999518428474;0.5323845808503032;1.0000345497929812
13.549104;1.005970875689021;0.4167710126780072;0.4142799075328297;-0.3362313367487334;-0.3342586890999911;0.9977295967889582;1.0001394343262155;9.999749394247523;0.416813830393322;-0.43522907136146216;-0.4352289738831322;0.41761941583582757;-0.3299999521327865;0.5323815903755869;1.0000352058344757
13.559104;1.0059672806070712;0.4167693805499457;0.4142794933402982;-0.3362313356474024;-0.3342586907237885;0.9977326014078506;1.0001374766151367;9.999801352581395;0.4168149538740696;-0.4352290712481188;-0.4352289740699128;0.41761999200393335;-0.3299999524673227;0.5323785123099813;1.0000357947864054
13.569104;1.0059636601737498;0.4167677028701343;0.41427907623075916;-0.3362313345770798;-0.33425869235627065;0.9977356218174145;1.0001354481093334;9.999853390337087;0.41681601219993814;-0.4352290711539663;-0.4352289742459686;0.41762057195076574;-0.32999995284732436;0.5323753506267441;1.0000363126471017
13.579104;1.0059600271313949;0.41676598035568996;0.4142786565614268;-0.33623133353637996;-0.33425869399739044;0.9977386545210962;1.00013334243978;9.999905371503187;0.4168170027735576;-0.4352290710790814;-0.4352289744120602;0.4176211533731113;-0.32999995327356446;0.5323721088424033;1.0000367564064487
13.589104;1.0059563957554865;0.41676421489926857;0.4142782350978733;-0.33623133252435305;-0.33425869564701216;0.9977416928959326;1.0001311503340884;9.999957151505736;0.4168179230868103;-0.43522907102380703;-0.4352289745690337;0.4176217340739437;-0.3299999537464195;0.5323687903743836;1.0000371246063704
13.599104;1.0059527811879156;0.4167624096516462;0.41427781263105923;-0.33623133154091733;-0.33425869730480234;0.9977447289199252;1.0001288604301064;10.000008598015576;0.4168187716363828;-0.4352290709881037;-0.43522897471794064;0.41762231176710457;-0.3299999542655204;0.5323653994225446;1.000037417978407
13.609104;1.0059491974072647;0.4167605692552524;0.41427738957741966;-0.33623133058710464;-0.33425869896986293;0.9977477555728476;1.0001264604259374;10.000059619200231;0.416819548487731;-0.4352290709710263;-0.4352289748602517;0.41762288376329243;-0.32999995482957867;0.5323619407997779;1.0000376394296318
13.619104;1.0059456556590674;0.41675869996730647;0.4142769656116638;-0.3362313296653644;-0.33425870064047647;0.9977507677254844;1.000123937843849;10.000110175328428;0.4168202550293239;-0.4352290709710375;-0.43522897499788615;0.41762344707856613;-0.3299999554367005;0.532358418683869;1.0000377936227738
13.629104;1.0059421637995793;0.4167568090319201;0.4142765394545047;-0.3362313287794993;-0.3342587023141524;0.9977537616368626;1.0001212804573583;10.000160264545194;0.41682089367946223;-0.43522907098704083;-0.4352289751331243;0.41762399896429603;-0.3299999560848399;0.5323548358674055;1.0000378867182511
13.639104;1.005938726965126;0.4167549036650424;0.4142761094203801;-0.3362313279342343;-0.3342587039877164;0.9977567345454256;1.0001184762597748;10.000209898465783;0.41682146762077443;-0.43522907101914204;-0.43522897526842086;0.41762453697586954;-0.3299999567717624;0.5323511942547966;1.0000379256243541
13.649104;1.0059353497375536;0.4167529903227841;0.4142756746421735;-0.3362313271347349;-0.33425870565773724;0.9977596853113424;1.000115513090037;10.000259080176775;0.41682198018347877;-0.43522907106880865;-0.4352289754062916;0.417625058314981;-0.32999995749475275;0.532347496244308;1.0000379166515925
13.659104;1.0059320373947396;0.41675107457118016;0.41427523562283003;-0.3362313263860773;-0.33425870732128615;0.9977626151508071;1.0001123795872953;10.00030779850572;0.41682243449799933;-0.43522907113863896;-0.4352289755493641;0.41762555957785047;-0.32999995825056305;0.5323437460306926;1.0000378637480971
13.669104;1.0059287942350033;0.41674916138409;0.4142747932996114;-0.3362313256928186;-0.3342587089763427;0.9977655263594367;1.0001090675247775;10.000356042290115;0.4168228337336648;-0.43522907123179483;-0.4352289757002168;0.417626037598269;-0.3299999590356329;0.5323399494661121;1.0000377666472582
13.679104;1.0059256218751398;0.4167472554498878;0.41427434839103916;-0.3362313250587316;-0.33425871062153967;0.9977684189050827;1.0001055721760133;10.000403806001838;0.4168231814679508;-0.43522907135153543;-0.4352289758610245;0.4176264903309888;-0.32999995984638675;0.5323361128424643;1.0000376208149473
13.689104;1.0059225203635638;0.4167453614025099;0.41427390229829814;-0.33623132448660864;-0.3342587122554351;0.9977712885140209;1.0001018904215586;10.000451078576104;0.4168234815864567;-0.43522907150093215;-0.4352289760333932;0.4176269168489166;-0.3299999606793022;0.5323322421051426;1.0000374190490895
13.699104;1.0059194904502804;0.41674348396956;0.4142734575839358;-0.3362313239784311;-0.33425871387597367;0.9977741278836857;1.0000980197718399;10.000497842714204;0.41682373747365264;-0.4352290716824192;-0.435228976218339;0.4176273167564123;-0.3299999615308522;0.5323283429336929;1.0000371522329818
13.709104;1.00591653413598;0.41674162780557517;0.4142730169498052;-0.336231323535722;-0.3342587154806712;0.9977769285091109;1.0000939587713784;10.000544088187421;0.4168239512642991;-0.43522907189766186;-0.4352289764164708;0.4176276895562623;-0.32999996239778606;0.5323244214060192;1.0000368089086433
13.719104;1.0059136530079942;0.41673979710940207;0.4142725824374733;-0.33623132315952553;-0.3342587170669787;0.9977796821998415;1.000089707122397;10.000589817490983;0.4168241240715778;-0.4352290721478718;-0.4352289766284459;0.41762803458253484;-0.3299999632775264;0.5323204847965025;1.0000363753112342
13.729104;1.0059108469783664;0.416737995648501;0.4142721556876733;-0.33623132285028867;-0.3342587186322481;0.9977823834005822;1.0000852644409715;10.000635038755101;0.41682425698502007;-0.4352290724340153;-0.4352289768551439;0.41762835147691546;-0.3299999641680643;0.53231654133136;1.0000358376349325
13.739104;1.005908114439117;0.4167362272276575;0.4142717384396024;-0.3362313226080709;-0.33425872017360236;0.9977850312350024;1.0000806286193376;10.000679759790234;0.4168243515402844;-0.4352290727568801;-0.43522897709744485;0.417628640533308;-0.32999996506744006;0.5323125984102214;1.000035185168768
13.749104;1.0059054524076418;0.4167344959441594;0.4142713324433824;-0.33623132243285103;-0.3342587216879424;0.9977876287017143;1.0000757960499536;10.000723983833865;0.41682440912231844;-0.43522907311700004;-0.4352289773562325;0.41762890290992666;-0.3299999659734663;0.5323086613677309;1.0000344102135066
13.759104;1.0059028568494282;0.41673280582298305;0.4142709387954068;-0.3362313223245102;-0.3342587231720712;0.9977901800740389;1.000070763817688;10.000767691958677;0.41682443052339374;-0.4352290735142952;-0.43522897763250795;0.41762914065820506;-0.3299999668839598;0.5323047341015659;1.0000335057399194
13.769104;1.0059003236521051;0.4167311599735991;0.41427055757449227;-0.3362313222827146;-0.33425872462295136;0.997792689491285;1.0000655316313303;10.000810825078634;0.41682441610715915;-0.43522907394796334;-0.43522897792727055;0.4176293564079099;-0.32999996779719637;0.5323008200087304;1.0000324647866012
13.779104;1.0058978504039595;0.41672956021956714;0.41427018795377885;-0.33623132230711467;-0.33425872603768236;0.9977951605829685;1.0000601020309519;10.00085329814149;0.4168243656356599;-0.4352290744168483;-0.43522897824139056;0.41762955326699963;-0.32999996871221593;0.5322969221670222;1.0000312812981988
13.789104;1.0058954385231318;0.4167280076321699;0.4142698282415599;-0.3362313223974666;-0.33425872741308643;0.9977975961211373;1.0000544801636764;10.000895036647577;0.4168242779020299;-0.4352290749195745;-0.4352289785755364;0.4176297349488121;-0.32999996962869305;0.5322930430144207;1.0000299502556877
13.799104;1.0058930933597676;0.41672650300601405;0.41426947620174787;-0.33623132255346677;-0.3342587287456037;0.9977999975272284;1.00004867373485;10.000935991033003;0.41682415111141335;-0.4352290754543054;-0.4352289789301537;0.417629905538457;-0.329999970546558;0.5322891841073593;1.0000284666160821
13.809104;1.0058908215554145;0.41672504701888663;0.41426913010745875;-0.3362313227747331;-0.33425873003181783;0.9978023645072716;1.0000426918059178;10.000976114321224;0.4168239839765925;-0.4352290760185272;-0.435228979305602;0.41763006903558797;-0.3299999714657235;0.5322853467448352;1.0000268245333437
13.819104;1.0058886283967385;0.4167236405234554;0.4142687895924851;-0.33623132306097026;-0.33425873126903244;0.997804696202163;1.0000365436117213;10.001015332412202;0.416823776595627;-0.43522907660896026;-0.4352289797022689;0.4176302290708135;-0.3299999723857711;0.5322815328763566;1.0000250182073351
13.829104;1.0058865172178533;0.4167222846049034;0.4142684556663018;-0.3362313234120763;-0.3342587324551552;0.9978069932054974;1.000030238770086;10.001053536124783;0.4168235303513216;-0.43522907722191284;-0.43522898012048444;0.4176303884722339;-0.3299999733054274;0.5322777452718349;1.0000230433158637
13.839104;1.0058844896306351;0.41672098033452004;0.41426813058515455;-0.33623132382814447;-0.3342587335880627;0.997809258305847;1.0000237876165645;10.001090591726335;0.4168232471958982;-0.435229077854078;-0.4352289805602707;0.41763054867302074;-0.32999997422217475;0.532273987512215;1.0000208981393546
13.849104;1.005882545535884;0.41671972875692465;0.41426781735771706;-0.3362313243094038;-0.33425873466539696;0.9978114964274872;1.000017201423959;10.001126355956291;0.41682292923623465;-0.4352290785030046;-0.43522898102102264;0.4176307099639554;-0.3299999751324471;0.5322702640402721;1.0000185841101032
13.859104;1.0058806837124075;0.41671853093893163;0.4142675185849277;-0.3362313248561046;-0.3342587356850007;0.9978137144169169;1.0000104927771705;10.001160690633265;0.4168225787666133;-0.4352290791669648;-0.4352289815013988;0.4176308724109223;-0.3299999760321945;0.5322665799276768;1.0000161046498146
13.869104;1.0058789019247885;0.4167173877127882;0.41426723585272157;-0.3362313254683165;-0.3342587366452465;0.9978159204688303;1.0000036748120513;10.001193471451243;0.41682219829012257;-0.4352290798448297;-0.43522898199957244;0.41763103619564174;-0.32999997691729266;0.5322629408199444;1.000013462889531
13.879104;1.0058771954377808;0.41671629940590676;0.4142669697514731;-0.33623132614563256;-0.3342587375448991;0.9978181236944054;0.9999967591827406;10.001224588002678;0.41682179047390344;-0.4352290805361822;-0.435228982513359;0.41763120156368855;-0.3299999777839206;0.5322593529893068;1.000010661087305
13.889104;1.0058755561782353;0.41671526588255103;0.4142667195438729;-0.33623132688688834;-0.3342587383829584;0.9978203335302286;0.9999897551713717;10.001253937024764;0.4168213583528865;-0.4352290812411717;-0.43522898304021157;0.4176313691336846;-0.32999997862900465;0.5322558231255866;1.0000077027498617
13.899104;1.0058739737609401;0.4167142868788876;0.414266483117733;-0.3362313276901959;-0.33425873915884824;0.9978225587543915;0.999982670815178;10.001281416653033;0.4168209054684756;-0.43522908196004123;-0.43522898357749984;0.4176315402450079;-0.329999979450315;0.5322523581570868;1.0000045947845355
13.909104;1.0058724371171655;0.41671336233869516;0.41426625772392967;-0.33623132855311394;-0.33425873987255394;0.9978248064008449;0.9999755135550754;10.001306930783862;0.4168204357397508;-0.43522908269282334;-0.4352289841227135;0.4176317167633398;-0.3299999802463225;0.5322489650714778;1.0000013473255949
13.919104;1.0058709354055146;0.4167124923218705;0.4142660406247965;-0.33623132947246964;-0.3342587405244014;0.9978270804848959;0.9999682897634743;10.001330396501636;0.4168199537634441;-0.4352290834393941;-0.4352289846731792;0.4176319008891491;-0.32999998101627775;0.5322456501711093;0.9999979720444988
13.929104;1.0058694570946507;0.4167116766452846;0.4142658294246147;-0.336231330444311;-0.3342587411148779;0.9978293813719319;0.9999610048967238;10.001351743912664;0.41681946497425676;-0.43522908419964107;-0.43522898522565673;0.4176320955460418;-0.3299999817604231;0.5322424178884739;0.9999944805045521
13.939104;1.00586798886738;0.416710914862676;0.4142656222536904;-0.3362313314644014;-0.33425874164470115;0.9978317069359965;0.9999536640775893;10.001370912613627;0.41681897443309657;-0.43522908497341195;-0.43522898577628555;0.41763230442582056;-0.32999998247978674;0.5322392705365007;0.9999908832654956
13.949104;1.0058665167660346;0.41671020637830486;0.4142654176161655;-0.33623133252862164;-0.3342587421146969;0.9978340546429754;0.9999462729015658;10.001387853200777;0.4168184855692802;-0.435229085760347;-0.4352289863209411;0.4176325311245112;-0.3299999831755539;0.5322362095232176;0.9999871900662138
13.959104;1.0058650279182706;0.4167095503957905;0.41426521401860394;-0.33623133363311014;-0.334258742525577;0.9978364224688026;0.9999388389227728;10.00140253172675;0.416818000468809;-0.43522908656007203;-0.4352289868557986;0.4176327783159623;-0.3299999838486588;0.5322332372234608;0.9999834110277876
13.969104;1.0058635111136665;0.4167089462657087;0.41426500972218455;-0.3362313347743184;-0.3342587428782487;0.9978388087365234;0.9999313720923261;10.001414928891236;0.41681752052873133;-0.43522908737237764;-0.435228987377661;0.41763304768698073;-0.3299999844999174;0.5322303586488731;0.999979558095458
13.979104;1.0058619570247562;0.41670839418862204;0.4142648027791837;-0.33623133594872545;-0.3342587431743228;0.9978412120040476;0.9999238831888122;10.001425038983294;0.41681704637406053;-0.4352290881967595;-0.43522898788378633;0.4176333402404913;-0.3299999851303216;0.5322275815724419;0.9999756455953889
13.989104;1.0058603584801495;0.41670789565812305;0.4142645911412167;-0.3362313371524117;-0.3342587434160082;0.9978436305938719;0.9999163820580617;10.001432870648008;0.4168165780484102;-0.435229089031881;-0.4352289883717706;0.4176336563250676;-0.3299999857412255;0.5322249148911099;0.9999716893688976
13.999104;1.0058587107033128;0.4167074534860638;0.4142643727346108;-0.33623133838103986;-0.3342587436056632;0.9978460618083249;0.9999088769594529;10.00143843696432;0.416816115989023;-0.43522908987565445;-0.43522898883978817;0.4176339955196914;-0.3299999863345818;0.5322223669761162;0.9999677055721563
14.009104;1.0058570114322791;0.4167070714150386;0.4142641457933776;-0.33623133963010005;-0.33425874374574643;0.9978485012214138;0.9999013745556552;10.001441749214846;0.41681566141494664;-0.43522909072574456;-0.43522898928677256;0.4176343568034662;-0.3299999869130057;0.5322199451061397;0.9999637105046081
14.019104;1.0058552607654272;0.4167067534039735;0.41426390933028834;-0.3362313408950348;-0.33425874383901916;0.9978509422303627;0.999893880211778;10.001442832257231;0.41681521568833096;-0.4352290915800617;-0.4352289897123283;0.41763473897160447;-0.32999998747933385;0.5322176557378515;0.9999597206839683
14.029104;1.0058534606247205;0.4167065027569327;0.4142636631937024;-0.33623134217122197;-0.3342587438881845;0.9978533766231346;0.999886399140861;10.001441734906958;0.4168147800948914;-0.4352290924369797;-0.4352289901165036;0.41763514103349797;-0.32999998803597097;0.532215505093987;0.9999557519687851
14.039104;1.005851614143624;0.41670632150328124;0.4142634077330396;-0.3362313434540354;-0.3342587438948048;0.9978557957724055;0.9998789379864234;10.001438519618473;0.4168143562846235;-0.4352290932953248;-0.4352289904995143;0.4176355621744909;-0.32999998858442603;0.5322134994906385;0.9999518183076611
14.049104;1.0058497257889585;0.4167062103351749;0.41426314354226534;-0.33623134473931826;-0.33425874385869486;0.9978581911109612;0.9998715057464329;10.001433253053799;0.4168139464320121;-0.43522909415441774;-0.4352289908613856;0.41763600119081185;-0.32999998912537715;0.5322116447856003;0.9999479313721619
14.059104;1.005847801960941;0.4167061688839499;0.4142628713891573;-0.3362313460240458;-0.3342587437785792;0.9978605539847464;0.9998641133000739;10.001426006201688;0.41681355314025875;-0.4352290950142213;-0.4352289912015179;0.4176364559146466;-0.3299999896592488;0.5322099452060386;0.9999441010514583
14.069104;1.0058458506162027;0.41670619610271675;0.41426259226460266;-0.3362313473063892;-0.334258743653167;0.9978628763699503;0.9998567711779234;10.001416853891397;0.4168131792730541;-0.43522909587526315;-0.43522899151873584;0.41763692305943073;-0.32999999018656023;0.5322084026769562;0.9999403360089058
14.079104;1.0058438791173272;0.41670629065420484;0.4142623074500861;-0.3362313485851411;-0.3342587434819363;0.997865151750985;0.9998494877683273;10.001405870340278;0.4168128277241661;-0.4352290967380673;-0.4352289918118527;0.4176373987217269;-0.3299999907076685;0.5322070168803734;0.9999366447747962
14.089104;1.0058418915738343;0.4167064511955571;0.41426201857953193;-0.3362313498591065;-0.3342587432657357;0.9978673740553721;0.9998422699515617;10.00139313087017;0.4168125014205202;-0.43522909760258705;-0.43522899207984955;0.4176378790754548;-0.3299999912225167;0.5322057856343827;0.9999330371165848
14.099104;1.005839888151457;0.41670667650787363;0.4142617277651717;-0.3362313511268211;-0.33425874300710146;0.9978695366378991;0.9998351245041532;10.001378722958245;0.41681220318552453;-0.43522909846829994;-0.4352289923215687;0.4176383604116287;-0.32999999173070005;0.5322047055661355;0.999929523890458
14.109104;1.005837866696657;0.416706965517724;0.41426143750026895;-0.3362313523866926;-0.3342587427100286;0.9978716335229626;0.9998280593131977;10.001362756608605;0.4168119350369393;-0.4352290993343556;-0.4352289925356006;0.41763883915100214;-0.32999999223152926;0.5322037728421596;0.9999261158477162
14.119104;1.0058358246406147;0.4167073172822026;0.4142611503004799;-0.33623135363732987;-0.3342587423794297;0.9978736601780825;0.9998210845867428;10.001345372189983;0.4168116975918728;-0.43522910019911687;-0.43522899272054777;0.4176393126333363;-0.3299999927241796;0.5322029839077763;0.9999228230843731
14.129104;1.0058337600955973;0.41670773098652986;0.4142608684572255;-0.336231354877631;-0.334258742020837;0.9978756123167613;0.9998142128864473;10.001326736324186;0.4168114899896795;-0.4352291010599758;-0.4352289928752908;0.41763977964938315;-0.3299999932079313;0.5322023362572449;0.9999196543339068
14.139104;1.005831672476772;0.4167082060089753;0.4142605939699974;-0.3362313561065605;-0.3342587416402989;0.9978774856730032;0.9998074575823414;10.001307016049065;0.4168113099745723;-0.4352291019140386;-0.4352289929989965;0.41764023983871085;-0.32999999368210026;0.5322018285642024;0.999916614660977
14.149104;1.0058295619082336;0.41670874196447466;0.4142603283999312;-0.3362313573230435;-0.3342587412441505;0.9978792782218402;0.9998008312822881;10.001286356929649;0.41681115404814645;-0.43522910275885984;-0.4352289930909802;0.41764069286498473;-0.3299999941459086;0.5322014600329916;0.9999137034457637
14.159104;1.0058274266081968;0.41670933841057106;0.4142600724431611;-0.3362313585260502;-0.33425874083887325;0.9978809922864502;0.9997943458410706;10.001264881656718;0.4168110178735775;-0.4352291035926874;-0.4352289931503917;0.4176411384373681;-0.3299999945985642;0.5322012297565157;0.9999109156330827
14.169104;1.0058252616453327;0.4167099942537685;0.4142598256836913;-0.3362313597145164;-0.33425874043106174;0.9978826341206616;0.9997880124012809;10.001242689440366;0.4168108970242497;-0.4352291044142844;-0.4352289931758496;0.41764157677694924;-0.32999999503934035;0.5322011368914503;0.999908245014176
14.179104;1.0058230615357744;0.4167107074799656;0.4142595870939748;-0.33623136088718986;-0.33425874002722433;0.9978842109615412;0.9997818390068204;10.001219851128877;0.4168107877981169;-0.4352291052222765;-0.4352289931656381;0.4176430086422956;-0.3299999954677001;0.5322019659383967;0.999905686629902
14.189104;1.0058208227756666;0.4167114751440952;0.41425935581946355;-0.33623136204255855;-0.33425873963366276;0.9978857270782012;0.9997758280301334;10.001196416162559;0.41681068758350254;-0.43522910601454473;-0.4352289931183359;0.4176434351577025;-0.3299999958834024;0.5322021479055515;0.9999032378953676
14.199104;1.0058185440381406;0.4167122929813746;0.4142591316837835;-0.33623136317891755;-0.33425873925660704;0.9978871821584991;0.9997699770383155;10.001172433940834;0.4168105945173236;-0.4352291067884693;-0.43522899303319557;0.4176438578738305;-0.3299999962864538;0.5322024669682089;0.9999008983931466
14.209104;1.005816226240007;0.41671315512323276;0.41425891558155015;-0.3362313642946725;-0.33425873890209706;0.9978885743685825;0.9997642822007002;10.001147970356111;0.4168105066583583;-0.4352291075416341;-0.43522899291015676;0.4176442786697604;-0.3299999966770212;0.5322029216157974;0.9998986680418167
14.219104;1.0058138734502722;0.41671405473904743;0.41425870954497845;-0.3362313653884848;-0.33425873857542615;0.997889904455459;0.999758740772367;10.001123100562461;0.4168104214805986;-0.43522910827204675;-0.43522899274965277;0.41764469957319716;-0.3299999970551388;0.532203509444506;0.9998965449241021
14.229104;1.0058114926992097;0.416714985159122;0.41425851628487814;-0.33623136645915186;-0.33425873828074365;0.9978911762447626;0.9997533515087664;10.001097888854508;0.4168103362170584;-0.43522910897790873;-0.43522899255210734;0.4176451228670005;-0.32999999742019254;0.5322042267885503;0.9998945244054841
14.239104;1.005809091563167;0.41671594055210653;0.4142583390038169;-0.33623136750569865;-0.33425873802114087;0.9978923950338374;0.9997481149578494;10.001072384363926;0.4168102486270344;-0.43522910965744466;-0.43522899231730205;0.41764555075936016;-0.32999999777073014;0.5322050683185185;0.9998926000676217
14.249104;1.0058066770419434;0.41671691590807663;0.4142581817904706;-0.3362313685275921;-0.33425873779889853;0.9978935663908332;0.9997430349000592;10.001046633435235;0.4168101574362347;-0.43522911030880446;-0.4352289920443032;0.41764598417341303;-0.3299999981049359;0.5322060276259335;0.999890765162696
14.259104;1.0058042575857644;0.41671790644666273;0.4142580497806399;-0.3362313695246673;-0.3342587376154058;0.9978946954899954;0.999738119305578;10.001020684060622;0.41681006222933387;-0.43522911092988653;-0.43522899173193436;0.417646421788583;-0.32999999842129285;0.532207098385072;0.9998890126208516
14.269104;1.005801843922782;0.4167189066459666;0.4142579486008727;-0.3362313704970367;-0.3342587374708878;0.9978957875360741;0.999733379294912;10.000994581785832;0.4168099634405146;-0.4352291115183174;-0.4352289913791885;0.41764686036472537;-0.3299999987189891;0.5322082748673401;0.9998873336465178
14.279104;1.0057994471071692;0.41671990979729023;0.4142578835859963;-0.3362313714452221;-0.3342587373647041;0.9978968486193843;0.9997288269904959;10.000968378091706;0.4168098624507784;-0.4352291120717431;-0.4352289909854627;0.417647295714904;-0.32999999899816496;0.53220955163951;0.9998857162965663
14.289104;1.0057970776637806;0.4167209087605572;0.4142578594308215;-0.33623137237008127;-0.33425873729600536;0.9978978856094158;0.9997244737835213;10.000942144812257;0.41680976099963113;-0.4352291125880564;-0.4352289905505406;0.41764772325750354;-0.32999999925992957;0.5322109235268813;0.9998841456389785
14.299104;1.0057947464446666;0.41672189688056144;0.4142578800782782;-0.3362313732726546;-0.3342587372635229;0.9978989057164408;0.9997203293826618;10.000915967294596;0.4168096605652431;-0.43522911306559003;-0.43522899007437865;0.4176481383590681;-0.32999999950596387;0.532212386149361;0.9998826058199592
14.309104;1.0057924644582745;0.4167228681135637;0.4142579483105618;-0.33623137415430215;-0.33425873726468275;0.997899916614675;0.9997164014691848;10.000889915503187;0.41680956266920327;-0.4352291135034805;-0.43522898955720485;0.41764853693682863;-0.3299999997380144;0.5322139357862701;0.9998810820777833
14.319104;1.0057902414188167;0.41672381678295295;0.41425806550765676;-0.33623137501661426;-0.33425873729547323;0.9979009265089358;0.9997126963699824;10.000864022383379;0.41680946925738094;-0.43522911390176167;-0.4352289889998113;0.4176489159611413;-0.3299999999576828;0.5322155681389196;0.9998795616256083
14.329104;1.0057880843475726;0.41672473734781446;0.414258232171616;-0.33623137586076135;-0.33425873735130857;0.9979019433416199;0.9997092200660675;10.00083829228775;0.41680938225059255;-0.4352291142611571;-0.4352289884034063;0.4176492736210123;-0.3300000001664204;0.5322172772174186;0.9998780342246718
14.339104;1.0057859975774128;0.4167256242444676;0.41425844860029576;-0.33623137668693265;-0.3342587374280009;0.9979029738827121;0.9997059779351947;10.000812725653034;0.41680930297813296;-0.4352291145829618;-0.43522898776918;0.4176496092161928;-0.3300000003655171;0.5322190550468006;0.9998764922897346
14.349104;1.0057839839913676;0.41672647205515284;0.41425871503830247;-0.33623137749452486;-0.3342587375222139;0.9979040235108383;0.9997029736803872;10.000787331055005;0.4168092323686352;-0.435229114868621;-0.4352289870981913;0.41764992269923557;-0.33000000055604867;0.5322208918825426;0.9998749295747205
14.359104;1.0057820453915338;0.41672727617553246;0.41425903147858056;-0.3362313782827892;-0.334258737631299;0.99790509555427;0.999700208817746;10.000762127069741;0.4168091713320665;-0.4352291151187919;-0.43522898639160745;0.4176502141511942;-0.3300000007387987;0.5322227771751488;0.9998733399278771
14.369104;1.0057801820242565;0.4167280334367833;0.4142593974332827;-0.3362313790512781;-0.33425873775278675;0.9979061902442973;0.999697683213184;10.000737151540104;0.4168091205796622;-0.43522911533291914;-0.43522898565089474;0.4176504834817165;-0.3300000009143072;0.5322247013926253;0.9998717179294099
14.379104;1.0057783923167656;0.4167287420698251;0.41425981183863014;-0.33623137979997103;-0.33425873788398963;0.9979073052933947;0.9996953970638377;10.00071247162311;0.41680908043780385;-0.4352291155099225;-0.4352289848778376;0.4176507299651714;-0.33000000108307037;0.5322266575994455;0.9998700599941452
14.389104;1.0057766724026123;0.41672940130912994;0.4142602730941507;-0.33623138052918095;-0.3342587380218994;0.997908437028897;0.9996933536482464;10.000688180138694;0.416809051108459;-0.4352291156489786;-0.43522898407454863;0.4176509518353979;-0.3300000012457562;0.5322286418660501;0.9998683644655262
14.399104;1.0057750158662575;0.41673001108876834;0.41426077914784254;-0.3362313812395292;-0.3342587381633048;0.9979095799966916;0.9996915605943215;10.000664379165228;0.41680903293656757;-0.4352291157495469;-0.4352289832434183;0.41765114688377675;-0.3300000014035044;0.5322306523657148;0.9998666310651796
14.409104;1.0057734141259709;0.4167305720636142;0.41426132751104255;-0.3362313819321191;-0.33425873830491637;0.9979107274557103;0.9996900286635237;10.000641163470126;0.4168090265651886;-0.4352291158111541;-0.4352289823869024;0.4176513136123725;-0.3300000015580965;0.5322326878696518;0.9998648601012711
14.419104;1.0057718567615492;0.4167310858312461;0.4142619151501946;-0.3362313826084451;-0.3342587384431154;0.9979118747018259;0.9996887692095642;10.0006186212243;0.416809032883431;-0.43522911583351237;-0.43522898150719214;0.41765145169599055;-0.3300000017116367;0.5322347468012197;0.9998630519482724
14.429104;1.0057703318608768;0.41673155465876544;0.4142625385049046;-0.33623138327009255;-0.3342587385734615;0.9979130217270262;0.9996877921501109;10.000596846560407;0.4168090526393977;-0.4352291158168043;-0.43522898060577114;0.4176515617500059;-0.3300000018661222;0.532236826859828;0.9998612070472505
14.439104;1.005768827235662;0.41673198082411894;0.41426319378267507;-0.33623138391891394;-0.3342587386905317;0.9979141718922614;0.9996871051447789;10.000575936381157;0.4168090864252128;-0.4352291157618605;-0.43522897968303687;0.41765164492236484;-0.3300000020234681;0.5322389248582535;0.9998593253165322
14.449104;1.0057673333522013;0.4167323664702051;0.41426387744291987;-0.33623138455745377;-0.3342587387882856;0.9979153284156577;0.9996867125753712;10.000555974495484;0.41680913515638085;-0.43522911567025135;-0.4352289787384413;0.4176517024532214;-0.3300000021856766;0.5322410370372666;0.9998574050807782
14.459104;1.0057658461389116;0.4167327137300605;0.4142645866246081;-0.3362313851890522;-0.33425873886100843;0.9979164923826517;0.9996866138823811;10.000537029315941;0.4168091999791892;-0.43522911554413424;-0.4352289777711019;0.4176517354705466;-0.33000000235463745;0.5322431598978788;0.9998554437048938
14.469104;1.0057643666046465;0.4167330241503481;0.4142653191058583;-0.3362313858177098;-0.3342587389042301;0.9979176637852527;0.9996868036715431;10.000519164141044;0.416809281531008;-0.43522911538568976;-0.4352289767804374;0.41765174520353465;-0.33000000253164796;0.5322452910922604;0.9998534395815919
14.479104;1.0057628991142276;0.4167332977083244;0.41426607297069107;-0.3362313864476517;-0.3342587389147369;0.9979188441486434;0.9996872748186169;10.000502439771173;0.4168093795839081;-0.43522911519677326;-0.43522897576668496;0.41765173321582033;-0.33000000271712293;0.5322474295500508;0.9998513929980712
14.489104;1.0057614506203643;0.4167335324809374;0.4142668465341929;-0.3362313870825338;-0.3342587388901171;0.9979200376605359;0.9996880216012433;10.000486905331993;0.41680949336963746;-0.43522911497928596;-0.43522897473121785;0.4176517011051925;-0.330000002910707;0.5322495744214418;0.9998493060297399
14.499104;1.0057600296564377;0.4167337247887385;0.41426763847564513;-0.3362313877250667;-0.33425873882869045;0.9979212499843383;0.9996890398234849;10.000472592722732;0.41680962206020133;-0.4352291147354534;-0.43522897367654234;0.4176516498324978;-0.3300000031113605;0.5322517236101407;0.9998471825674942
14.509104;1.0057586456435825;0.4167338691429488;0.4142684478292757;-0.33623138837735056;-0.33425873872955264;0.9979224868243095;0.9996903244140659;10.00045952310217;0.41680976492818644;-0.43522911446754875;-0.4352289726061048;0.4176515794155053;-0.3300000033171999;0.5322538731036104;0.9998450277458131
14.519104;1.0057573095437398;0.41673395847679007;0.4142692738034078;-0.3362313890409653;-0.3342587385923575;0.9979237529947966;0.9996918668044326;10.000447718465312;0.4168099212463928;-0.43522911417768495;-0.4352289715240497;0.417651489138285;-0.3300000035256417;0.5322560175442366;0.9998428464838215
14.529104;1.005756034348102;0.41673398508109355;0.4142701156190125;-0.33623138971660244;-0.33425873841717824;0.9979250518070533;0.999693654742513;10.000437216777268;0.41681009052239637;-0.4352291138677397;-0.4352289704346802;0.41765137770116784;-0.33000000373399935;0.5322581514299547;0.9998406425786224
14.539104;1.005754834370671;0.41673394172567874;0.41427097250224654;-0.33623139040435757;-0.33425873820460006;0.9979263859363301;0.9996956742905464;10.000428083442664;0.41681027287224975;-0.4352291135392377;-0.4352289693416588;0.4176512429887541;-0.33000000393972223;0.5322602697898897;0.999838419084716
14.549104;1.0057537237600638;0.41673382242846424;0.4142718438074168;-0.3362313911045786;-0.334258737955828;0.9979277593001511;0.9996979107198984;10.000420401525275;0.4168104684580456;-0.4352291131934379;-0.4352289682477092;0.4176510818650855;-0.3300000041399937;0.5322623678099935;0.9998361786008971
14.559104;1.005752714840307;0.41673362265609887;0.4142727288480967;-0.33623139181799017;-0.334258737672708;0.997929178050683;0.9997003487159427;10.000414252821038;0.416810676545078;-0.43522911283168786;-0.43522896715508813;0.41765089055602017;-0.33000000433140525;0.5322644402888396;0.9998339226812142
14.569104;1.0057518175297124;0.41673333915549465;0.4142736261401155;-0.33623139254517065;-0.3342587373574728;0.9979306504918307;0.999702974102441;10.000409714489061;0.41681089559799095;-0.43522911245589496;-0.43522896606607364;0.41765066525201433;-0.3300000045101089;0.5322664817920613;0.9998316514643222
14.579104;1.0057510404041774;0.416732969644796;0.41427453262068764;-0.336231393286064;-0.33425873701234343;0.9979321856530436;0.999705775160979;10.000406867459017;0.4168111241502897;-0.43522911206863785;-0.43522896498285923;0.4176504019796381;-0.3300000046722553;0.5322684871413236;0.999829364237153
14.589104;1.0057503913953532;0.41673251227265207;0.4142754433590324;-0.33623139403955343;-0.334258736639408;0.9979337905846554;0.9997087417724202;10.000405799393695;0.4168113614133272;-0.43522911167265926;-0.43522896390717375;0.41765009618233045;-0.33000000481429087;0.5322704517671684;0.9998270607602981
14.599104;1.005749876633647;0.41673196518338507;0.4142763518256206;-0.33623139480343556;-0.33425873624083363;0.9979354684794136;0.999711863703463;10.00040658846669;0.41681160702804965;-0.43522911127025715;-0.4352289628403112;0.4176497432869874;-0.3300000049327919;0.5322723719165203;0.999824742588365
14.609104;1.0057494997526568;0.41673132684364056;0.4142772508144592;-0.33623139557506077;-0.33425873581914667;0.9979372190190171;0.9997151295687445;10.000409276410332;0.41681186023833644;-0.4352291108631085;-0.4352289617834721;0.4176493397209561;-0.33000000502405585;0.5322742446911458;0.9998224135108305
