time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.619104;1.0057492637937147;0.4167305970235591;0.41427813359303955;-0.3362313963520224;-0.33425873537730405;0.9979390399440586;0.9997185268603722;10.00041385922829;0.416812119437292;-0.4352291104526351;-0.43522896073786244;0.4176488830519661;-0.330000005084039;0.5322760678768819;0.9998200797524
14.629104;1.0057491734068054;0.41672977753346435;0.4142789946645294;-0.33623139713232425;-0.3342587349184893;0.9979409284740599;0.9997220426645569;10.000420301681471;0.416812382339665;-0.4352291100404446;-0.4352289597047017;0.41764837152530326;-0.33000000510903854;0.5322778395558151;0.9998177503536164
14.639104;1.0057492347291601;0.41672887189532215;0.41427983013439357;-0.3362313979141789;-0.3342587344458947;0.99794288267137;0.9997256647766679;10.00042855372675;0.4168126463377612;-0.43522910962835765;-0.4352289586854507;0.4176478038664153;-0.33000000509652694;0.5322795576376635;0.9998154362618504
14.649104;1.0057494542481946;0.4167278841999618;0.41428063758180006;-0.3362313986957724;-0.3342587339626098;0.9979449020651214;0.9997293823270009;10.000438555801821;0.4168129088387917;-0.4352291092181839;-0.4352289576820711;0.4176471793261031;-0.33000000504534693;0.5322812195653212;0.9998131481147708
14.659104;1.005749838929753;0.4167268184145936;0.4142814153445173;-0.33623139947511543;-0.3342587334714875;0.9979469866611601;0.999733185295184;10.000450246484522;0.41681316758002396;-0.43522910881163446;-0.4352289566969591;0.4176464976311631;-0.33000000495558496;0.5322828222709193;0.9998108944910512
14.669104;1.0057503971332622;0.4167256784670106;0.41428216173608373;-0.33623140024989007;-0.3342587329750956;0.9979491363912596;0.9997370641553253;10.000463570718217;0.416813420811895;-0.4352291084104893;-0.4352289557324384;0.4176457587106212;-0.3300000048284397;0.5322843623093747;0.9998086815674929
14.679104;1.0057511380253343;0.4167244682122168;0.4142828745465104;-0.3362314010172129;-0.3342587324757888;0.9979513517429845;0.9997410100799441;10.000478467517096;0.4168136670870783;-0.4352291080167811;-0.43522895479039775;0.4176449623069735;-0.3300000046657373;0.5322858359671514;0.9998065142408612
14.689104;1.0057520692777555;0.4167231912334586;0.41428355089353724;-0.3362314017733472;-0.3342587319755636;0.9979536339551222;0.9997450145748278;10.000494854377628;0.4168139047023481;-0.4352291076327505;-0.4352289538726857;0.4176441081591503;-0.33000000446922906;0.532287239110391;0.9998043973390925
14.699104;1.0057531956200498;0.416721850882764;0.41428418750077123;-0.3362314025134949;-0.33425873147584684;0.9979559850972984;0.9997490687853154;10.00051263240849;0.41681413151946745;-0.435229107260609;-0.4352289529817583;0.4176431967712475;-0.33000000424023057;0.5322885670350113;0.9998023353312602
14.709104;1.0057545200687288;0.4167204501945211;0.41428478103236877;-0.33623140323218503;-0.33425873097758196;0.9979584081992153;0.9997531637294974;10.00053169705706;0.4168143454210178;-0.43522910690225236;-0.4352289521208556;0.4176422295823332;-0.330000003979771;0.5322898147941532;0.9998003313895095
14.719104;1.0057560463408863;0.4167189916308159;0.4142853280274051;-0.33623140392434797;-0.33425873048154336;0.9979609062526837;0.9997572912176433;10.000551941436951;0.4168145447936057;-0.43522910655924396;-0.43522895129356176;0.4176412084379844;-0.33000000368896326;0.5322909776601441;0.999798387193136
14.729104;1.0057577793555945;0.41671747726865394;0.4142858246031856;-0.3362314045860121;-0.33425872998878364;0.997963480654128;0.9997614440849263;10.000573258150013;0.4168147287819317;-0.4352291062329841;-0.4352289505029991;0.4176401352465043;-0.33000000336908597;0.5322920514562852;0.9997965033541912
14.739104;1.0057597235994773;0.4167159093960294;0.4142862664830583;-0.33623140521414735;-0.33425872950077146;0.9979661310752882;0.9997656151979508;10.00059553668495;0.4168148974498528;-0.43522910592445424;-0.4352289497512853;0.41763901174612605;-0.3300000030214788;0.5322930330843283;0.9997946799432899
14.749104;1.0057618819259833;0.41671429063186427;0.4142866495369731;-0.33623140580621386;-0.3342587290189281;0.9979688570771288;0.99976979667843;10.000618651319888;0.4168150518329715;-0.4352291056336223;-0.43522894903963205;0.41763783905647345;-0.33000000264778095;0.5322939204589363;0.9997929168967682
14.759104;1.005764255975846;0.41671262331938114;0.4142869703722377;-0.33623140635986176;-0.33425872854415206;0.9979716595432233;0.9997739805751075;10.00064245203702;0.41681519359765407;-0.43522910535918774;-0.43522894836883275;0.4176366174007058;-0.3300000022501641;0.5322947113544699;0.9997912148645789
14.769104;1.005766846967936;0.4167109091121952;0.41428722653195005;-0.3362314068728056;-0.33425872807678647;0.9979745406192502;0.9997781595759426;10.000666770990174;0.416815324197494;-0.43522910509874435;-0.43522894773966603;0.4176353461777236;-0.3300000018311278;0.5322954028311926;0.9997895766703164
14.779104;1.0057696554773037;0.41670914913948853;0.4142874163503857;-0.3362314073425406;-0.3342587276169841;0.99797750274586;0.9997823270384815;10.000691438686573;0.4168154443734407;-0.4352291048491546;-0.43522894715306604;0.4176340242548667;-0.330000001393453;0.5322959921918966;0.999788007471075
14.789104;1.0057726803122955;0.4167073440097888;0.41428753880420205;-0.33623140776597993;-0.3342587271650823;0.997980548186963;0.9997864775523592;10.000716295789537;0.4168155545842554;-0.4352291046068978;-0.4352289466103319;0.41763265065388183;-0.3300000009405051;0.5322964777297903;0.9997865129977608
14.799104;1.005775917284664;0.4167054935734038;0.41428759368535445;-0.3362314081395047;-0.3342587267214982;0.9979836799490486;0.9997906077482472;10.000741193256706;0.4168156556204024;-0.435229104368137;-0.43522894611321317;0.4176312252430013;-0.33000000047616923;0.5322968578524773;0.9997850986146684
14.809104;1.0057793588733568;0.41670359746338453;0.41428758182488173;-0.33623140845947264;-0.334258726286406;0.997986901909238;0.9997947158587026;10.000765986750203;0.4168157489793849;-0.4352291041289009;-0.4352289456636731;0.41762974880314957;-0.3300000000042733;0.5322971303598785;0.9997837700369043
14.819104;1.0057829949706036;0.4167016565803476;0.4142875045518881;-0.33623140872283913;-0.3342587258596302;0.997990215966314;0.9997988005140541;10.000790535313959;0.41681583724113264;-0.43522910388551844;-0.43522894526381284;0.4176282227070705;-0.3299999995281658;0.5322972937011239;0.9997825325492855
14.829104;1.0057868133592558;0.4166996740765891;0.41428736252701776;-0.3362314089274305;-0.3342587254407644;0.9979936198260393;0.9998028604199651;10.000814704225336;0.41681592420408403;-0.4352291036346769;-0.4352289449160397;0.4176266485042885;-0.32999999905054533;0.532297348356057;0.9997813881264215
14.839104;1.005790800059745;0.41669765493407207;0.4142871554832851;-0.3362314090716402;-0.33425872502951215;0.9979971084573297;0.9998068945484431;10.000838362685004;0.4168160144898861;-0.4352291033731369;-0.4352289446229726;0.4176250274280863;-0.32999999857328527;0.532297296580675;0.9997803345601715
14.849104;1.0057949406564444;0.4166956051224591;0.41428688333456004;-0.33623140915401123;-0.3342587246260129;0.9980006761639582;0.9998109017363674;10.000861373397948;0.4168161126973975;-0.4352291030976123;-0.4352289443870373;0.4176233601458855;-0.32999999809761266;0.5322971420611188;0.9997793678537713
14.859104;1.0057992211587872;0.41669353112143304;0.4142865471065298;-0.33623140917325856;-0.33425872423081754;0.998004316448398;0.9998148793109808;10.000883583778416;0.4168162224918003;-0.43522910280476984;-0.43522894421014685;0.4176216472524055;-0.32999999762473564;0.5322968903326221;0.9997784846312892
14.869104;1.005803627823111;0.4166914393470171;0.41428614893206434;-0.3362314091286413;-0.334258723844514;0.9980080209559066;0.9998188216670697;10.000904828137621;0.41681634608399176;-0.4352291024910957;-0.43522894409351887;0.41761989015787426;-0.32999999715631056;0.5322965486070638;0.9997776830819284
14.879104;1.0058081481647396;0.4166893353571165;0.4142856918879431;-0.3362314090203294;-0.33425872346737473;0.9980117803625443;0.9998227212621505;10.000924942255388;0.4168164842401211;-0.4352291021528265;-0.4352289440373249;0.417618091333633;-0.32999999669434726;0.532296124937244;0.9997769630654443
14.889104;1.0058127728385655;0.4166872233270942;0.4142851798643319;-0.3362314088496075;-0.3342587230994644;0.9980155872152251;0.9998265713539605;10.000943781247516;0.4168166366770357;-0.4352291017862982;-0.43522894404049567;0.4176162540790238;-0.3299999962407426;0.5322956279066834;0.9997763250866031
14.899104;1.0058174959338175;0.4166851061414935;0.4142846170622456;-0.3362314086187491;-0.33425872274096136;0.9980194378506203;0.9998303669979847;10.000961225364174;0.41681680228173557;-0.43522910138838194;-0.43522894410135443;0.41761438250431254;-0.32999999579707046;0.532295066544693;0.9997757684849032
14.909104;1.005822313718376;0.41668298569134393;0.41428400736849824;-0.3362314083305372;-0.3342587223921298;0.9980233324201928;0.9998341042370013;10.000977171686669;0.41681697888413494;-0.4352291009564966;-0.4352289442185616;0.41761248134288526;-0.3299999953650972;0.532294449827841;0.9997752909862905
14.919104;1.0058272229367582;0.41668086266832915;0.4142833540691694;-0.33623140798778967;-0.33425872205293083;0.9980272737237929;0.9998377798368541;10.000991528488049;0.41681716335284646;-0.43522910048845487;-0.4352289443912929;0.4176105552663107;-0.3299999949475866;0.5322937862435443;0.9997748903804967
14.929104;1.0058322196193847;0.41667873630231184;0.414282659810187;-0.3362314075932378;-0.33425872172284743;0.9980312647645506;0.9998413918642894;10.0010042234357;0.41681735231170813;-0.4352290999826048;-0.4352289446186964;0.41760860826570734;-0.3299999945483625;0.5322930832829202;0.9997745659872767
14.939104;1.005837299321315;0.41667660458570144;0.41428192653146917;-0.3362314071494916;-0.33425872140126084;0.9980353058916518;0.9998449400824778;10.001015214895888;0.4168175425646764;-0.43522909943818344;-0.43522894489910313;0.41760664354653454;-0.3299999941715793;0.532292346901453;0.9997743182285882
14.949104;1.0058424577030283;0.4166744645869129;0.41428115556086337;-0.3362314066590006;-0.3342587210877449;0.9980393934669427;0.9998484257827898;10.001024492797447;0.41681773095355523;-0.43522909885539895;-0.43522894522949296;0.41760466375168187;-0.32999999382101;0.5322915819480951;0.9997741480628144
14.959104;1.0058476902266908;0.4166723129011057;0.41428034818914194;-0.33623140612430596;-0.33425872078176755;0.9980435206572508;0.9998518515024131;10.001032065899272;0.416817914206662;-0.4352290982350553;-0.43522894560585484;0.41760267128361495;-0.3299999934995426;0.5322907930459739;0.9997740574871556
14.969104;1.0058529910975973;0.41667014619816367;0.4142795063503038;-0.336231405548102;-0.33425872048231614;0.9980476792830691;0.9998552215809337;10.001037941202084;0.4168180887725782;-0.4352290975781951;-0.435228946024095;0.4176006685662026;-0.3299999932088391;0.5322899847258067;0.9997740492230193
14.979104;1.005858351973995;0.416667961302917;0.41427863273528465;-0.3362314049328634;-0.33425872018779385;0.9980518611525235;0.9998585426863261;10.001042116199192;0.4168182507763295;-0.43522909688593;-0.4352289464805397;0.4175986579906742;-0.3299999929495596;0.5322891610375977;0.9997741248840336
14.989104;1.0058637618571886;0.41666575523789134;0.41427773029983717;-0.3362314042808216;-0.33425871989599937;0.99805605859583;0.9998618225965937;10.001044591951757;0.4168183966669636;-0.43522909615902194;-0.43522894697167047;0.41759664153869375;-0.3299999927220622;0.5322883254414572;0.9997742836319459
14.999104;1.0058692081935894;0.416663525787571;0.4142768018453115;-0.3362314035943766;-0.3342587196041576;0.9980602646335995;0.9998650681270792;10.001045383851492;0.416818524048517;-0.43522909539733345;-0.4352289474935629;0.4175946205821764;-0.3299999925268032;0.5322874810955758;0.999774522203683
15.009104;1.0058746779889713;0.41666127195504954;0.41427585027152464;-0.336231402876378;-0.3342587193090805;0.9980644723636813;0.999868284046252;10.00104452060006;0.4168186315745369;-0.4352290945996849;-0.4352289480418648;0.41759259613680205;-0.32999999236445793;0.5322866308267704;0.999774834882065
15.019104;1.005880158787026;0.4166589935896654;0.4142748789652031;-0.3362314021301328;-0.3342587190073862;0.9980686742100209;0.99987147351491;10.001042042865588;0.4168187180142926;-0.4352290937639965;-0.43522894861217176;0.4175905690133195;-0.3299999922362038;0.532285777018505;0.9997752129675936
15.029104;1.0058856386992603;0.41665669060101534;0.4142738914667268;-0.3362314013590741;-0.3342587186956762;0.9980728622934496;0.9998746391359938;10.00103800135089;0.41681878165050107;-0.43522909288728256;-0.4352289492003421;0.4175885398383384;-0.32999999214355163;0.5322849223282825;0.9997756453488493
15.039104;1.0058911057635225;0.41665436293656366;0.4142728905981974;-0.3362314005662875;-0.33425871837047344;0.9980770293113683;0.9998777837274971;10.001032451593886;0.416818820446177;-0.4352290919659286;-0.43522894980297144;0.4175865093876915;-0.3299999920873502;0.5322840705587402;0.9997761204412076
15.049104;1.005896548548064;0.4166520114310548;0.4142718777740638;-0.33623139975446503;-0.3342587180278688;0.9980811684422511;0.999880910820859;10.001025448580869;0.4168188322083081;-0.43522909099674006;-0.43522895041781345;0.41758447876816884;-0.3299999920672121;0.5322832268215751;0.9997766277605424
15.059104;1.0059019570590952;0.41664963831732915;0.41427085313355344;-0.3362313989261407;-0.33425871766351384;0.9980852718710498;0.9998840242553992;10.001017038146362;0.41681881456152864;-0.4352290899778455;-0.4352289510436461;0.4175824492892813;-0.32999999208214154;0.5322823969339443;0.9997771579014826
15.069104;1.0059073224474266;0.4166472467508793;0.4142698165211077;-0.33623139808342856;-0.33425871727311496;0.9980893298411483;0.9998871269882363;10.001007248408875;0.4168187654096683;-0.4352290889086344;-0.4352289516796866;0.4175804225649968;-0.3299999921312993;0.532281585762295;0.999777701386239
15.079104;1.0059126373646308;0.4166448400498616;0.41426876823859515;-0.33623139722741197;-0.334258716852755;0.9980933315669221;0.9998902205339769;10.00099609564072;0.41681868342335004;-0.4352290877896385;-0.4352289523252322;0.4175784007548986;-0.32999999221406606;0.5322807953539209;0.9997782483408041
15.089104;1.0059178973196545;0.4166424216191878;0.41426770891362297;-0.33623139635828125;-0.3342587163990034;0.9980972656910142;0.9998933048767306;10.00098360339084;0.41681856808851037;-0.4352290866227634;-0.43522895297999376;0.4175763865624517;-0.3299999923298499;0.5322800247746894;0.9997787898980297
15.099104;1.0059231000262312;0.4166399954373633;0.41426663924009977;-0.336231395476494;-0.33425871590921175;0.9981011193673007;0.9998963778990411;10.00096981713194;0.41681842002369995;-0.4352290854108745;-0.4352289536445741;0.4175743829094438;-0.3299999924781344;0.5322792717136917;0.9997793191477472
15.109104;1.0059282429852117;0.41663756623234266;0.41426556002513193;-0.33623139458384166;-0.33425871538192503;0.9981048784803006;0.9998994351178639;10.00095480526175;0.4168182411521119;-0.4352290841570445;-0.4352289543202649;0.4175723925355044;-0.3299999926586568;0.5322785337457052;0.9997798299672549
15.119104;1.005933322579508;0.41663513893172177;0.4142644722597285;-0.3362313936834715;-0.3342587148169177;0.9981085291861569;0.9999024710017821;10.000938651226663;0.41681803425028185;-0.43522908286450224;-0.43522895500826886;0.41757041809134643;-0.3299999928713795;0.5322778082421566;0.9997803158072646
15.129104;1.005938334722546;0.41663271788249967;0.41426337709669164;-0.3362313927790178;-0.3342587142146698;0.9981120585126653;0.9999054813543209;10.00092144524453;0.4168178027625268;-0.4352290815367147;-0.4352289557089443;0.41756846249942986;-0.3299999931162003;0.5322770924005626;0.9997807704759035
15.139104;1.0059432745598669;0.41663030665850054;0.4142622757164876;-0.33623139187347845;-0.3342587135759279;0.9981154537503456;0.9999084648324659;10.00090328181637;0.41681755065288484;-0.43522908017696316;-0.4352289564214006;0.41756652857911797;-0.32999999339273245;0.5322763841676873;0.9997811898975629
15.149104;1.00594813492841;0.41662790844695724;0.41426116929565066;-0.33623139096861354;-0.3342587129017504;0.9981187025397888;0.9999114225604883;10.000884262859199;0.4168172817472085;-0.4352290787880204;-0.43522895714358956;0.41756461822286495;-0.3299999937005048;0.5322756826675448;0.9997815730699823
15.159104;1.005952905784926;0.4166255263006522;0.4142600591707126;-0.3362313900653053;-0.3342587121935625;0.9981217944459457;0.9999143570049982;10.000864493142014;0.416816999358098;-0.43522907737224803;-0.4352289578729155;0.4175627323917902;-0.32999999403940333;0.5322749875241116;0.9997819215848613
15.169104;1.0059575754174772;0.41662316286404527;0.41425894704913246;-0.33623138916416295;-0.33425871145316494;0.9981247221218259;0.9999172709747036;10.000844065811673;0.4168167065568353;-0.43522907593166327;-0.4352289586069886;0.4175608719627376;-0.3299999944096279;0.5322742983021689;0.9997822385776778
15.179104;1.0059621321424288;0.4166208200049258;0.41425783522491416;-0.3362313882657368;-0.3342587106828267;0.9981274801249054;0.9999201665233062;10.000823053916188;0.4168164066472229;-0.43522907446783443;-0.4352289593439338;0.41755903859268745;-0.3299999948111317;0.5322736144404834;0.9997825282453072
15.189104;1.0059665656288443;0.4166184990787747;0.41425672654125634;-0.33623138737069325;-0.3342587098848984;0.9981300627248011;0.9999230445643927;10.000801502490019;0.4168161032439572;-0.4352290729818128;-0.4352289600822254;0.4175572349910794;-0.3299999952432581;0.5322729346741131;0.9997827954869402
15.199104;1.0059708673041394;0.4166162017035437;0.41425562404024463;-0.3362313864800834;-0.334258709061123;0.9981324637857183;0.9999259052925097;10.000779417140778;0.41681579969520943;-0.43522907147418954;-0.4352289608205597;0.41755546423285644;-0.3299999957047422;0.532272256515188;0.9997830447683128
15.209104;1.0059750296645098;0.41661393032767985;0.41425453081321634;-0.3362313855954974;-0.3342587082126439;0.998134678028051;0.9999287483432979;10.000756765147766;0.41681549865759415;-0.43522906994523497;-0.43522896155783447;0.4175537289161167;-0.32999999619380566;0.5322715769576697;0.999783278691475
15.219104;1.0059790458540159;0.41661168829919737;0.41425344998739366;-0.33623138471920117;-0.33425870734053004;0.9981367011384912;0.999931572997119;10.000733487731958;0.4168152023887606;-0.4352290683949172;-0.43522896229295027;0.41755203140016384;-0.3299999967082979;0.5322708931383019;0.9997834977004443
15.229104;1.0059829097864674;0.4166094794532551;0.41425238421748;-0.33623138385427853;-0.3342587064459141;0.9981385297721536;0.9999343788178898;10.000709517884381;0.4168149130307912;-0.4352290668229487;-0.43522896302478914;0.4175503743094697;-0.32999999724580725;0.5322702022012897;0.9997837010160445
15.239104;1.0059866157919526;0.416607307530326;0.4142513352179515;-0.3362313830042996;-0.33425870552988;0.99814016242482;0.9999371656393461;10.0006848004911;0.41681463268843316;-0.4352290652292062;-0.4352289637525094;0.41754875996972296;-0.3299999978037113;0.5322695015197916;0.9997838870415802
15.249104;1.0059901588671463;0.4166051759368682;0.4142503040307748;-0.33623138217225035;-0.33425870459360163;0.998141599688617;0.9999399323199867;10.000659303664913;0.4168143637600184;-0.4352290636141412;-0.43522896447541876;0.4175471897480783;-0.32999999837928734;0.5322687889079141;0.9997840530712429
15.259104;1.005993535844459;0.41660308764042375;0.4142492914342399;-0.3362313813596907;-0.3342587036385672;0.9981428432579929;0.999942675423096;10.000633018163096;0.41681410901208016;-0.4352290619787951;-0.4352289651924649;0.41754566453809283;-0.3299999989701044;0.5322680622043151;0.9997841956547076
15.269104;1.005996745614867;0.4166010448371289;0.41424829811542535;-0.33623138056703594;-0.334258702666567;0.9981438950549818;0.9999453892398001;10.000605945121919;0.41681387126606684;-0.43522906032464387;-0.43522896590210375;0.4175441857506064;-0.32999999957453646;0.5322673193311808;0.9997843112362353
15.279104;1.0059997886019953;0.4165990490008362;0.41424732463653996;-0.33623137979432355;-0.3342587016794611;0.9981447573705738;0.9999480673812823;10.000578081879913;0.41681365330365483;-0.4352290586534082;-0.4352289666025497;0.41754275581485367;-0.33000000019179754;0.5322665588369848;0.9997843968419808
15.289104;1.006002666785082;0.41659710155472673;0.41424637131132097;-0.33623137904155975;-0.3342587006789011;0.9981454332575544;0.9999507046558203;10.000549416102825;0.4168134577678124;-0.43522905696683734;-0.4352289672919787;0.4175413781528356;-0.33000000082143055;0.5322657801526919;0.9997844510488516
15.299104;1.006005383944939;0.41659520401193834;0.41424543832149313;-0.3362313783086948;-0.3342586996660826;0.9981459272153088;0.9999532976377189;10.000519922568241;0.4168132868566185;-0.4352290552666411;-0.4352289679685221;0.41754005700717356;-0.3300000014626621;0.5322649838942733;0.9997844741257634
15.309104;1.0060079455990039;0.4165933573517038;0.4142445257094156;-0.33623137759558563;-0.3342586986416313;0.9981462455176651;0.9999558442144088;10.000489568543621;0.4168131422206148;-0.4352290535546196;-0.4352289686302711;0.41753879691607915;-0.33000000211382224;0.5322641716959335;0.9997844676224211
15.319104;1.0060103586450029;0.4165915620895791;0.41424363319244173;-0.3362313769019922;-0.3342586976058156;0.9981463945581326;0.9999583436508201;10.000458330102237;0.4168130251428581;-0.43522905183274174;-0.43522896927550153;0.41753760192238326;-0.3300000027720088;0.5322633454411174;0.999784434324498
15.329104;1.0060126302363674;0.41658981938707906;0.4142427605843272;-0.3362313762276407;-0.3342586965588705;0.9981463787758602;0.9999607972316724;10.000426203124594;0.41681293660346397;-0.4352290501030434;-0.4352289699028407;0.41753647544222017;-0.33000000343334224;0.5322625073471101;0.99978437791881
15.339104;1.006014765472225;0.41658813184646276;0.41424190839028574;-0.33623137557249533;-0.33425869550107923;0.9981462005995396;0.999963208063252;10.000393204002918;0.41681287720251203;-0.43522904836740145;-0.4352289705110723;0.41753542050642367;-0.33000000409396624;0.5322616604935378;0.9997843020161363
15.349104;1.0060167648199785;0.41658650305867173;0.414241077361024;-0.33623137493704286;-0.33425869443275663;0.998145862598375;0.9999655799384702;10.000359365274267;0.4168128473162046;-0.4352290466273532;-0.43522897109881487;0.4175344394351334;-0.33000000475111;0.53226080873004;0.9997842091542611
15.359104;1.0060186239717477;0.41658493626144444;0.41424026746638426;-0.33623137432234806;-0.3342586933543336;0.9981453699607838;0.9999679167002525;10.000324732861325;0.41681284720028366;-0.43522904488412517;-0.43522897166444563;0.41753353340602134;-0.33000000540331237;0.5322599565728187;0.9997841008718515
15.369104;1.006020337582326;0.4165834331587667;0.41423947766301555;-0.33623137373006073;-0.334258692266419;0.9981447304333941;0.9999702216815535;10.000289361764672;0.4168128765383527;-0.43522904313870775;-0.43522897220640794;0.4175327023713483;-0.33000000605004964;0.5322591090499381;0.999783978684369
15.379104;1.0060219026651411;0.4165819936881243;0.41423870654026296;-0.33623137316242535;-0.3342586911697611;0.9981439521309058;0.9999724962431894;10.00025330329832;0.4168129340844891;-0.43522904139181307;-0.4352289727236377;0.4175319450860013;-0.33000000669151086;0.5322582711157898;0.9997838437292028
15.389104;1.0060233180932927;0.41658061644733996;0.41423795300700755;-0.3362313726221051;-0.3342586900652154;0.998143042028353;0.9999747394147815;10.000216597530809;0.41681301811927146;-0.43522903964385734;-0.4352289732156501;0.41753125947422126;-0.33000000732845686;0.5322574471913996;0.9997836947579488
15.399104;1.0060245839075526;0.41657929923534054;0.41423721655235507;-0.33623137211183574;-0.3342586889537335;0.9981420052672475;0.999976949914305;10.000179276904849;0.41681312698339107;-0.4352290378951777;-0.4352289736823543;0.4175306432003851;-0.33000000796177964;0.5322566410359031;0.9997835273863344
15.409104;1.0060257023683528;0.4165780399415728;0.4142364971705308;-0.3362313716340086;-0.33425868783637286;0.9981408444076546;0.9999791286406777;10.000141368598026;0.4168132590826044;-0.4352290361464774;-0.43522897412380424;0.41753009381758743;-0.3300000085920141;0.5322558556225767;0.9997833357428538
15.419104;1.0060266774930362;0.4165768375812084;0.41423579530356636;-0.33623137119035607;-0.3342586867145116;0.9981395600240628;0.9999812797360709;10.000102898662815;0.4168134127829131;-0.43522903439893373;-0.4352289745398241;0.4175296086754442;-0.33000000921898476;0.5322550927847766;0.9997831143501676
15.429104;1.0060275134838201;0.4165756925138041;0.4142351119920415;-0.33623137078184484;-0.3342586855901413;0.9981381532456958;0.999983410166556;10.000063904602268;0.4168135864185817;-0.43522903265385;-0.4352289749297723;0.4175291850135689;-0.33000000984140954;0.5322543531355473;0.9997828590286126
15.439104;1.006028214728093;0.4165746057025119;0.41423444881578864;-0.3362313704085894;-0.33425868446581797;0.9981366276396565;0.9999855293145612;10.000024444179356;0.41681377842954015;-0.4352290309125797;-0.4352289752926803;0.41752882037748085;-0.3300000104567404;0.5322536370543546;0.9997825675724742
15.449104;1.0060287863572817;0.41657357783157917;0.41423380747561395;-0.3362313700697962;-0.33425868334427905;0.998134988896022;0.9999876483352076;9.999984593999894;0.41681398794435026;-0.4352290291768217;-0.43522897562756535;0.41752851314744627;-0.3300000110615494;0.5322529458198103;0.9997822398677232
15.459104;1.0060292332931031;0.4165726090898101;0.414233189674051;-0.3362313697639223;-0.3342586822281491;0.9981332435500758;0.9999897779776158;9.999944448935542;0.41681421554234105;-0.43522902744871694;-0.4352289759337887;0.4175282623816802;-0.33000001165218473;0.5322522815746809;0.9997818773531446
15.469104;1.0060295583775605;0.4165716996294318;0.4142325971231428;-0.336231369489053;-0.33425868111985796;0.998131397319943;0.9999919266698627;9.999904125135537;0.41681446307098946;-0.4352290257305292;-0.43522897621125595;0.4175280670064312;-0.33000001222516634;0.5322516469372148;0.999781483031066
15.479104;1.006029761986693;0.4165708496261696;0.41423203105701484;-0.33623136924330227;-0.33425868002157433;0.9981294531297656;0.9999941001271957;9.999863757282856;0.41681473269047886;-0.43522902402432706;-0.4352289764601931;0.41752792548725326;-0.33000001277715096;0.5322510448647081;0.9997810612084477
15.489104;1.0060298435799306;0.4165700584574023;0.4142314918791865;-0.3362313690249335;-0.3342586789351979;0.9981274100016568;0.9999963010054627;9.999823490760226;0.416815026301529;-0.43522902233210325;-0.435228976681033;0.4175278361842987;-0.33000001330500006;0.5322504779983224;0.999780616443831
15.499104;1.0060298032633543;0.4165693241988546;0.41423097955401084;-0.3362313688323231;-0.33425867786244945;0.9981252635753929;0.9999985288249515;9.99978347843457;0.41681534538395987;-0.43522902065599955;-0.4352289768749683;0.41752779763882125;-0.33000001380633215;0.5322499477676813;0.9997801530247269
15.509104;1.0060296423832966;0.4165686440479747;0.4142304941634948;-0.3362313686640667;-0.33425867680492644;0.9981230079291479;1.0000007814613816;9.999743879126546;0.4168156910741772;-0.4352290189982201;-0.43522897704453256;0.4175278086154129;-0.33000001428011744;0.5322494540478473;0.9997796748092337
15.519104;1.0060293634730033;0.41656801502134355;0.4142300360100186;-0.3362313685191138;-0.33425867576415086;0.9981206375534379;1.0000030567866325;9.999704850879306;0.41681606444187347;-0.43522901736084657;-0.43522897719353215;0.4175278680815429;-0.33000001472657187;0.5322489952369486;0.9997791846388254
15.529104;1.006028969885555;0.416567434586182;0.4142296054700078;-0.3362313683968705;-0.33425867474165355;0.9981181478323429;1.0000053525227985;9.999666549893895;0.4168164664840754;-0.4352290157457593;-0.43522897732642485;0.4175279750702862;-0.330000015146341;0.5322485684573389;0.9997786836951019
15.539104;1.0060284654942355;0.4165669010901408;0.4142292031050813;-0.3362313682972036;-0.33425867373913426;0.9981155343246939;1.0000076651646892;9.999629140991209;0.4168168977546829;-0.4352290141546835;-0.4352289774474019;0.4175281286426884;-0.3300000155400461;0.5322481697777692;0.9997781717269233
15.549104;1.0060278546321377;0.4165664138137356;0.41422882994432947;-0.33623136822011523;-0.33425867275859955;0.9981127924826126;1.000009989327727;9.999592802153474;0.4168173580878546;-0.4352290125892833;-0.4352289775596426;0.4175283280879005;-0.33000001590873873;0.5322477945089328;0.9997776478018664
15.559104;1.0060271420168059;0.4165659726651552;0.4142284875096573;-0.3362313681652671;-0.3342586718022543;0.9981099178504914;1.0000123175555797;9.999557709928718;0.4168178466857679;-0.4352290110510698;-0.4352289776653664;0.41752857292136575;-0.3300000162542721;0.5322474379542556;0.9997771104536829
15.569104;1.0060263323353789;0.4165655777422308;0.41422817770368603;-0.33623136813172777;-0.33425867087235955;0.9981069062198501;1.0000146406899015;9.99952401446968;0.4168183624596873;-0.43522900954114824;-0.4352289777664468;0.4175288627364737;-0.33000001657893707;0.5322470961521499;0.9997765577227948
15.579104;1.0060254299668123;0.4165652291068331;0.41422790268803916;-0.33623136811803855;-0.33425866997139175;0.9981037538159486;1.0000169486147132;9.999491826294493;0.41681890463892957;-0.4352290080602989;-0.435228977864731;0.4175291973908484;-0.3300000168851867;0.5322467657720408;0.9997759876340528
15.589104;1.006024439644369;0.4165649270495595;0.414227664478887;-0.3362313681224326;-0.33425866910223045;0.9981004575654335;1.0000192309104872;9.99946122623873;0.4168194736000354;-0.4352290066095138;-0.4352289779619242;0.41752957719616196;-0.3300000171757496;0.5322464442400627;0.9997753987146422
15.599104;1.0060233670439336;0.4165646725882862;0.4142274645075679;-0.3362313681430235;-0.3342586682678438;0.9980970148897754;1.0000214774793263;9.999432282411838;0.41682007126279486;-0.4352290051904218;-0.43522897805939514;0.41753000264440787;-0.33000001745337415;0.5322461305236585;0.9997747909282759
15.609104;1.0060222177185791;0.4165644674161499;0.41422730370904276;-0.33623136817797483;-0.33425866747058375;0.9980934228621523;1.000023679113024;9.999405054250326;0.41682070060585874;-0.43522900380531393;-0.43522897815814887;0.4175304741007978;-0.330000017720377;0.5322458247088812;0.999774166615146
15.619104;1.0060209948167391;0.41656431331659927;0.4142271829261715;-0.33623136822557353;-0.3342586667118984;0.998089678521512;1.0000258282254555;9.999379584014871;0.4168213645828923;-0.43522900245688145;-0.43522897825910634;0.4175309919809101;-0.33000001797868445;0.5322455263364106;0.9997735301314523
15.629104;1.0060196977032543;0.4165642117584138;0.4142271029398957;-0.3362313682840758;-0.33425866599300513;0.9980857809082526;1.0000279193653023;9.999355888263358;0.41682206524516935;-0.43522900114786606;-0.43522897836341745;0.4175315568463166;-0.3300000182300982;0.532245233683712;0.9997728869118148
15.639104;1.0060183235149653;0.41656416373915656;0.4142270641627324;-0.33623136835146905;-0.33425866531589465;0.9980817320312159;1.0000299483201436;9.999333955274986;0.4168228038188534;-0.4352289998809905;-0.43522897847244907;0.4175321688618967;-0.33000001847652194;0.5322449447200654;0.9997722430672853
15.649104;1.0060168703541243;0.4165641696558862;0.4142270663974052;-0.3362313684254518;-0.3342586646835639;0.9980775356361516;1.000031910654375;9.999313745643786;0.41682358129627545;-0.43522899865898296;-0.4352289785876952;0.4175328274514511;-0.33000001872017715;0.5322446583228617;0.9997716048799957
15.659104;1.0060153383855674;0.4165642294048635;0.414227108622673;-0.336231368503697;-0.33425866409931915;0.9980731963415296;1.0000338012043157;9.99929519562106;0.4168243984426131;-0.4352289974841034;-0.43522897871083005;0.4175335316489848;-0.330000018963512;0.5322443746256801;0.999770977753195
15.669104;1.0060137288012483;0.4165643429791987;0.4142271889928525;-0.33623136858409486;-0.33425866356596934;0.9980687199439553;1.000035614382713;9.99927822549148;0.41682525511099405;-0.4352289963575378;-0.4352289788434666;0.4175342804053399;-0.3300000192088365;0.5322440947191479;0.999770365246842
15.679104;1.006012043390044;0.4165645110779941;0.4142273051628945;-0.3362313686647187;-0.3342586630855536;0.9980641134543445;1.0000373449138265;9.999262755902732;0.41682614985437366;-0.4352289952792845;-0.43522897898654306;0.41753507246293425;-0.33000001945803636;0.5322438200935002;0.9997697689063243
15.689104;1.0060102841000735;0.4165647350005189;0.4142274544728958;-0.3362313687435825;-0.33425866265964466;0.9980593848976549;1.000038988428225;9.99924872093367;0.4168270802499831;-0.4352289942483224;-0.43522897914003955;0.4175359060723709;-0.33000001971232484;0.5322435521385197;0.9997691891125183
15.699104;1.0060084511146405;0.4165650162328188;0.41422763385385636;-0.33623136881850446;-0.33425866228985057;0.9980545434041391;1.0000405414646372;9.999236059068611;0.4168280434382104;-0.43522899326296516;-0.43522897930318;0.41753677873078365;-0.33000001997212125;0.5322432919161497;0.9997686262010059
15.709104;1.0060065417211217;0.41656535634145925;0.41422783981702255;-0.3362313688873017;-0.3342586619776966;0.998049600282089;1.0000420016187432;9.999224698647293;0.4168290366290081;-0.4352289923215562;-0.43522897947462347;0.4175376869131878;-0.33000002023733765;0.5322430400646577;0.999768080995305
15.719104;1.0060045513681481;0.416565757000901;0.41422806859151534;-0.3362313689482453;-0.33425866172387286;0.9980445703707458;1.0000433680980314;9.999214564867966;0.4168300570076568;-0.4352289914230021;-0.4352289796525064;0.4175386261279165;-0.33000002050782484;0.5322427970324523;0.9997675548722538
15.729104;1.0060024750478822;0.41656622005273203;0.4142283161030043;-0.3362313690002779;-0.3342586615279848;0.9980394709952368;1.0000446418243665;9.999205591591307;0.4168311007253195;-0.43522899056668457;-0.43522897983456743;0.4175395915351126;-0.3300000207834782;0.5322425636887277;0.9997670491815132
15.739104;1.0060003086078697;0.4165667474970419;0.4142285778325734;-0.33623136904279843;-0.334258661388904;0.998034319538116;1.000045825151198;9.999197720191411;0.4168321621638782;-0.43522898975225155;-0.43522898001851834;0.41754057837152453;-0.33000002106396226;0.5322423414650206;0.9997665643018713
15.749104;1.0059980503014951;0.41656734101343307;0.41422884901038654;-0.3362313690755726;-0.3342586613046393;0.9980291327492394;1.000046921945425;9.999190901728904;0.416833234333986;-0.43522898897961376;-0.43522898020235395;0.4175415816246061;-0.3300000213484396;0.5322421321952598;0.9997660998745505
15.759104;1.0059957008174605;0.4165680012905184;0.41422912541641693;-0.3362313690987793;-0.3342586612719414;0.9980239261980721;1.0000479375365612;9.99918510142896;0.4168343098832437;-0.4352289882487258;-0.43522898038442337;0.4175425954532193;-0.330000021635703;0.5322419386595525;0.9997656551193808
15.769104;1.0059932615496514;0.41656872819335855;0.4142294043086051;-0.3362313691126837;-0.3342586612865752;0.9980187118380052;1.0000488779355572;9.999180291123333;0.416835381722532;-0.43522898755942596;-0.43522898056360076;0.4175436128821628;-0.33000002192451283;0.532241764873197;0.9997652268896617
15.779104;1.0059907333727678;0.4165695216133322;0.41422968461558035;-0.33623136911728146;-0.33425866134406346;0.998013496413609;1.0000497495327347;9.99917644104829;0.4168364428374227;-0.4352289869118831;-0.4352289807394732;0.4175446259158627;-0.3300000222137168;0.5322416150598448;0.999764807923481
15.789104;1.0059881164411615;0.4165703815005924;0.4142299662925276;-0.3362313691122866;-0.33425866144036886;0.9980082827618647;1.0000505603058671;9.999173518469009;0.41683748588658565;-0.4352289863071728;-0.43522898091231943;0.4175456261263496;-0.3300000225022643;0.5322414924166571;0.9997643887020724
15.799104;1.00598541022367;0.41657130723289565;0.4142302496547422;-0.33623136909725343;-0.3342586615723867;0.99800307256245;1.0000513207520596;9.999171483230935;0.4168385030811202;-0.43522898574752006;-0.4352289810829983;0.41754660558006745;-0.3300000227893629;0.5322413986886605;0.999763960235333
15.809104;1.0059826138285395;0.4165722978186938;0.41423053546681426;-0.3362313690715227;-0.33425866173811586;0.9979978685039256;1.0000520424059605;9.999170282147512;0.41683948640666885;-0.4352289852361047;-0.43522898125269976;0.41754755775180646;-0.3300000230746881;0.5322413342238105;0.9997635138161558
15.819104;1.0059797264359482;0.4165733522949132;0.4142308254784827;-0.33623136903404943;-0.33425866193658166;0.9979926746561378;1.0000527349233825;9.999169853790292;0.4168404281891243;-0.4352289847764251;-0.43522898142252536;0.4175484780005469;-0.3300000233583833;0.5322412981771397;0.9997630395046792
15.829104;1.0059767474311938;0.41657446922568614;0.41423112233290715;-0.3362313689836234;-0.33425866216773314;0.9979874964279658;1.0000534041564957;9.999170138015515;0.4168413212498104;-0.4352289843716971;-0.43522898159321155;0.41754936316940233;-0.3300000236406914;0.532241289131693;0.9997625266069073
15.839104;1.0059736756300603;0.4165756463461434;0.4142314288565212;-0.33623136891942207;-0.33425866243225594;0.9979823415604998;1.0000540518089283;9.999171073644817;0.41684215839816685;-0.4352289840247158;-0.43522898176512576;0.4175502105422143;-0.3300000239213547;0.5322413056278195;0.999761965537996
15.849104;1.0059705078619086;0.4165768810745556;0.4142317478938456;-0.33623136884108884;-0.33425866273123805;0.9979772198586416;1.0000546758197861;9.999172590870991;0.41684293234682107;-0.43522898373810714;-0.4352289819384141;0.4175510172970345;-0.3300000241992674;0.5322413457593752;0.9997613487676685
15.859104;1.0059672387338505;0.416578171140212;0.4142320824989797;-0.33623136874836357;-0.3342586630658289;0.997972140575153;1.0000552712969661;9.999174618882137;0.41684363636666794;-0.4352289835146471;-0.4352289821132998;0.4175517809611504;-0.3300000244727143;0.5322414068604928;0.9997606706112179
15.869104;1.0059638617497682;0.4165795146932354;0.4142324354502134;-0.3362313686408975;-0.3342586634369032;0.9979671101153607;1.000055832304465;9.999177100983923;0.4168442650093205;-0.43522898335731147;-0.4352289822903423;0.417552499927747;-0.3300000247397805;0.5322414863551488;0.9997599270867389
15.879104;1.005960370735251;0.41658091009660786;0.41423280898403075;-0.3362313685181199;-0.3342586638446039;0.9979621317832531;1.0000563542468737;9.9991799895671;0.4168448142594503;-0.4352289832689024;-0.4352289824702635;0.4175531733736255;-0.3300000249985517;0.5322415827083828;0.9997591157798729
15.889104;1.0059567610783735;0.4165823558750401;0.41423320550562703;-0.336231368379115;-0.3342586642880429;0.9979572067700658;1.0000568355939732;9.999183223641513;0.41684528090755807;-0.43522898325164544;-0.4352289826533735;0.4175538010710433;-0.3300000252472496;0.5322416954580962;0.9997582353270262
15.899104;1.0059530297184094;0.41658385082749555;0.4142336278692351;-0.33623136822317645;-0.33425866476552074;0.9979523346185925;1.0000572775543621;9.99918672177946;0.41684566201802004;-0.43522898330711524;-0.43522898283931394;0.4175543832497062;-0.33000002548423973;0.5322418246296039;0.9997572845768259
15.909104;1.0059491740204745;0.41658539404188516;0.4142340788681125;-0.33623136805058335;-0.33425866527490233;0.9979475129949041;1.0000576825533325;9.999190400078717;0.4168459552891621;-0.4352289834360861;-0.43522898302750546;0.41755492019751494;-0.3300000257077706;0.5322419701719651;0.9997562614012208
15.919104;1.0059451911115191;0.41658698466974864;0.4142345610085088;-0.3362313678623987;-0.3342586658138765;0.9979427385430385;1.0000580537922756;9.999194191166117;0.41684615968456623;-0.4352289836383653;-0.43522898321777864;0.41755541195136087;-0.33000002591569666;0.5322421318576124;0.9997551621923092
15.929104;1.005941078327937;0.41658862161742866;0.41423507634457557;-0.33623136765973477;-0.33425866638031615;0.9979380085590517;1.000058396203981;9.999198045320167;0.41684627538235386;-0.43522898391319115;-0.43522898341068283;0.41755585837150844;-0.3300000261056101;0.532242309331564;0.9997539831466961
15.939104;1.0059368345283048;0.41659030345468206;0.41423562622629945;-0.3362313674436909;-0.3342586669724855;0.997933321804975;1.000058716942977;9.999201914423951;0.41684630294869085;-0.4352289842596433;-0.4352289836073189;0.4175562589904211;-0.3300000262755694;0.5322425019731585;0.9997527226229896
15.949104;1.005932460927607;0.4165920285216926;0.41423621173076663;-0.3362313672157043;-0.3342586675888833;0.9979286790768932;1.000059024558922;9.999205726911013;0.4168462425548967;-0.43522898467634713;-0.4352289838089758;0.41755661259415233;-0.33000002642504833;0.5322427088316557;0.9997513826627226
15.959104;1.0059279609674054;0.41659379503049676;0.41423683430347163;-0.33623136697721195;-0.3342586682279953;0.9979240839014754;1.0000593280789563;9.999209373038983;0.4168460938556316;-0.435228985161191;-0.43522898401702426;0.417556917609392;-0.330000026555217;0.5322429284700978;0.9997499686095828
15.969104;1.005923340681875;0.4165956010305922;0.4142374958680219;-0.3362313667288713;-0.3342586688880502;0.9979195423598155;1.0000596364061192;9.999212720912041;0.41684585615095426;-0.43522898571161195;-0.43522898423310696;0.4175571732527446;-0.33000002666823103;0.5322431586285468;0.9997484881654515
15.979104;1.0059186085148928;0.41659744422510836;0.4142381988892626;-0.3362313664703916;-0.3342586695668195;0.9979150622859023;1.0000599577864115;9.999215647997069;0.4168455288700212;-0.4352289863249641;-0.4352289844593117;0.41755737999162434;-0.33000002676612716;0.5322433962977261;0.9997469517356604
15.989104;1.0059137727463001;0.41659932180988796;0.414238946580633;-0.3362313662010521;-0.3342586702617771;0.997910652087392;1.0000602995154502;9.99921805549891;0.41684511264211827;-0.43522898699864115;-0.4352289846980037;0.41755753888719865;-0.3300000268501337;0.5322436383175457;0.9997453730711741
15.999104;1.0059088391967594;0.4166012306277914;0.4142397426298391;-0.33623136592038155;-0.3342586709705649;0.9979063194366138;1.0000606671578909;9.999219864564262;0.41684460975209103;-0.43522898772999546;-0.43522898495135187;0.41755765074209716;-0.33000002692082725;0.5322438817250771;0.999743768162728
16.009104;1.0059038118597148;0.41660316764148175;0.41424059026770066;-0.3362313656286438;-0.3342586716911622;0.9979020712287392;1.0000610635952751;9.999221017304006;0.4168440232074444;-0.4352289885161059;-0.43522898522093506;0.4175577157288223;-0.3300000269789254;0.5322441234838875;0.9997421532688286
16.019104;1.0058986949681323;0.4166051301856037;0.41424149132816596;-0.3362313653268341;-0.33425867242172386;0.997897914284104;1.000061489572148;9.999221489854733;0.41684335593491445;-0.4352289893536587;-0.43522898550754124;0.4175577334281118;-0.3300000270259769;0.5322443601641504;0.9997405440354514
16.029104;1.005893494538874;0.4166071157376763;0.41424244598786497;-0.3362313650161425;-0.33425867316063074;0.997893854912958;1.0000619455963287;9.999221302092224;0.4168426113600773;-0.4352289902390709;-0.4352289858109372;0.4175577029698666;-0.33000002706430226;0.5322445878781509;0.999738955482552
16.039104;1.0058882181169133;0.4166091216415432;0.41424345322795375;-0.3362313646974908;-0.33425867390667063;0.9978898988548565;1.0000624336029362;9.99922051409216;0.4168417943266444;-0.43522899116865954;-0.4352289861297871;0.4175576232176086;-0.33000002709628184;0.5322448023126877;0.9997374021924424
16.049104;1.0058828722453026;0.41661114513667646;0.41424451145639457;-0.336231364371569;-0.3342586746589551;0.9978860531701503;1.0000629575842108;9.999219213521918;0.41684091104586957;-0.43522899213890504;-0.4352289864619919;0.4175574928982088;-0.3300000271238888;0.5322449992740971;0.9997358990552176
16.059104;1.0058774603878595;0.41661318357619775;0.41424561882890765;-0.3362313640389714;-0.3342586754168475;0.9978823266564577;1.0000635233525783;9.999217501551264;0.4168399683593889;-0.43522899314662994;-0.43522898680522193;0.4175573106294525;-0.3300000271490721;0.5322451760146889;0.9997344622656771
16.069104;1.005871984202571;0.416615234516595;0.4142467733781984;-0.3362313637003162;-0.3342586761803613;0.9978787271069178;1.0000641374585926;9.9992154818477;0.4168389731033;-0.4352289941885677;-0.4352289871572202;0.41755707522309765;-0.3300000271742006;0.5322453321291573;0.9997331091840984
16.079104;1.0058664468507277;0.4166172955081217;0.41424797300082483;-0.3362313633564646;-0.3342586769506826;0.9978752596946812;1.0000648052382417;9.99921325029453;0.4168379317201215;-0.43522899526080067;-0.4352289875157945;0.41755678615653374;-0.33000002720170357;0.5322454687790236;0.9997318563361802
16.089104;1.005860855029837;0.4166193635632931;0.41424921508930773;-0.3362313630085109;-0.3342586777299417;0.997871928291393;1.0000655290678275;9.999210886346349;0.4168368499378995;-0.4352289963588509;-0.43522898787889513;0.41755644362283906;-0.3300000272335948;0.5322455869837305;0.9997307170078986
16.099104;1.005855218428563;0.41662143470592494;0.4142504962188295;-0.33623136265755754;-0.33425867852018254;0.9978687366441719;1.0000663080414771;9.999208456851772;0.41683573264823515;-0.4352289974780708;-0.4352289882449638;0.41755604820044434;-0.3300000272716165;0.5322456868573524;0.9997297004913196
16.109104;1.0058495478343619;0.41662350427056416;0.41425181227343905;-0.3362313623046661;-0.3342586793226397;0.9978656888881083;1.0000671390675502;9.999206033692792;0.41683458413465857;-0.435228998613762;-0.4352289886129335;0.41755560052648294;-0.33000002731741906;0.5322457681923557;0.9997288131940185
16.119104;1.0058438534136447;0.4166255675938557;0.4142531585515868;-0.3362313619511473;-0.3342586801377818;0.9978627907471671;1.0000680187388997;9.999203703994372;0.4168334081758603;-0.4352289997610844;-0.43522898898164636;0.4175551010135967;-0.330000027372447;0.5322458312586814;0.9997280602608732
16.129104;1.0058381438737174;0.4166276203142469;0.41425452959662645;-0.3362313615990163;-0.3342586809653704;0.9978600497099944;1.0000689448287676;9.99920155584103;0.416832207823472;-0.43522900091497513;-0.4352289893494834;0.41755454991322555;-0.3300000274380861;0.5322458772840567;0.9997274460570931
16.139104;1.0058324265974299;0.4166296583584035;0.41425591904122766;-0.3362313612511214;-0.334258681804429;0.9978574729847806;1.0000699163897435;9.999199654049628;0.416830985366991;-0.43522900207021425;-0.43522898971475305;0.41755394798287254;-0.33000002751599383;0.5322459085052749;0.9997269735541189
16.149104;1.0058267076126348;0.41663167796815076;0.41425731998855003;-0.33623136091080924;-0.33425868265360165;0.9978550654064149;1.0000709331745128;9.999198030373359;0.4168297426268629;-0.43522900322167263;-0.43522899007634774;0.4175532968393948;-0.3300000276079664;0.5322459273737506;0.9997266438695066
16.159104;1.0058209911068894;0.41663367617302377;0.4142587260915249;-0.3362313605814561;-0.33425868351159693;0.9978528296843548;1.0000719954901247;9.999196690379842;0.416828481315664;-0.4352290043645052;-0.4352289904339339;0.41755259853567245;-0.3300000277155052;0.5322459351845511;0.9997264558567575
16.169104;1.0058152801345024;0.41663565180676504;0.41426013214649127;-0.33623136026605926;-0.33425868437727363;0.9978507685469846;1.000073103874833;9.999195623044042;0.4168272032159642;-0.4352290054942605;-0.4352289907876664;0.4175518553552118;-0.33000002783962007;0.5322459314521121;0.9997264058003577
16.179104;1.0058095779544336;0.4166376060783127;0.4142615332732814;-0.33623135996709475;-0.33425868524952;0.9978488859413891;1.0000742580297242;9.999194806558188;0.41682590997611285;-0.4352290066070693;-0.43522899113794905;0.4175510702214386;-0.33000002798085737;0.5322459147819995;0.9997264881736566
16.189104;1.0058038875313113;0.4166395417231336;0.414262923833825;-0.33623135968661927;-0.3342586861271271;0.9978471861286923;1.0000754553790054;9.999194215616225;0.4168246027740476;-0.4352290076998023;-0.43522899148524635;0.4175502470962802;-0.33000002813929535;0.5322458842250859;0.9997266968179158
16.199104;1.0057982100536482;0.4166414615194788;0.41426429722993635;-0.3362313594261246;-0.3342586870087596;0.9978456716189406;1.0000766899685887;9.999193829072365;0.4168232822232762;-0.43522900876988696;-0.43522899182985725;0.41754939093259213;-0.33000002831454595;0.5322458395208313;0.9997270253162169
