time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.209104;1.0057925457870331;0.41664336761629883;0.41426564615481876;-0.3362313591861338;-0.3342586878930243;0.9978443412751912;1.0000779529122426;9.999193631652524;0.41682194874659706;-0.4352290098148889;-0.435228992171978;0.41754850721440634;-0.33000002850592464;0.5322457801257907;0.999727467196938
16.219104;1.0057868965438888;0.4166452614127973;0.41426696308137695;-0.33623135896609796;-0.3342586887784593;0.9978431903258518;1.0000792338323155;9.999193611608415;0.41682060352969014;-0.4352290108323186;-0.4352289925117715;0.4175476014675355;-0.33000002871283507;0.5322457047146884;0.9997280164729293
16.229104;1.005781265939627;0.41664714309091483;0.4142682411999168;-0.3362313587648942;-0.33425868966351974;0.9978422115680268;1.000080521867157;9.999193756407507;0.41681924935578285;-0.4352290118196925;-0.4352289928490561;0.4175466791519893;-0.3300000289351466;0.5322456119444632;0.9997286677932727
16.239104;1.005775658356685;0.4166490112882691;0.4142694751058173;-0.3362313585817589;-0.33425869054671103;0.9978413961496047;1.0000818065775554;9.999194048284087;0.41681789068928116;-0.435229012774594;-0.4352289931831206;0.41754574587535337;-0.3300000291731037;0.5322455011408134;0.9997294165350368
16.249104;1.0057700799125535;0.41665086337687757;0.4142706606301533;-0.3362313584170508;-0.3342586914266952;0.9978407344349839;1.0000830786583028;9.999194465020661;0.4168165332493002;-0.4352290136948283;-0.4352289935131695;0.4175448075122133;-0.33000002942702766;0.5322453721223209;0.999730259358634
16.259104;1.0057645400589357;0.4166526958622565;0.4142717943603964;-0.3362313582721477;-0.3342586923023761;0.9978402163836176;1.0000843302130695;9.999194984226747;0.4168151831788139;-0.43522901457867774;-0.43522899383890223;0.41754387014248473;-0.3300000296974198;0.5322452252018932;0.9997311944880983
16.269104;1.0057590510130119;0.41665450517773317;0.41427287351197056;-0.3362313581486983;-0.3342586931728419;0.9978398318600438;1.0000855546923915;9.999195584347623;0.41681384625529855;-0.4352290154247448;-0.4352289941605348;0.4175429398934782;-0.33000002998504974;0.532245062115295;0.9997322206163484
16.279104;1.0057536256485526;0.416656288873279;0.41427389607604903;-0.3362313580481565;-0.3342586940369972;0.9978395729178129;1.0000867452751026;9.999196245495947;0.41681252781702427;-0.43522901623141247;-0.43522899447850955;0.4175420223498281;-0.3300000302905864;0.5322448868023478;0.999733334369321
16.289104;1.005748275916882;0.4166580457265419;0.4142748607792131;-0.3362313579716472;-0.3342586948933509;0.9978394351723069;1.0000878926495307;9.999196952259794;0.4168112327093087;-0.43522901699687816;-0.4352289947933278;0.4175411216847153;-0.33000003061414895;0.5322447045887995;0.9997345286741093
16.299104;1.0057430120260527;0.4166597747244054;0.4142757668277856;-0.33623135791967024;-0.3342586957402051;0.9978394153392057;1.000088985507891;9.999197683397734;0.41680996465039905;-0.4352290177197349;-0.435228995105396;0.4175402406430302;-0.3300000309550518;0.5322445204135506;0.9997357937720455
16.309104;1.0057378420183645;0.41666147425108435;0.4142766137584684;-0.33623135789187775;-0.33425869657597224;0.9978395090992837;1.0000900132167685;9.999198392376545;0.41680872609987696;-0.4352290183990919;-0.43522899541508725;0.417539381517213;-0.3300000313119562;0.5322443380025725;0.9997371189111607
16.319104;1.0057327720346285;0.4166631418228218;0.4142774013444161;-0.3362313578872694;-0.33425869739942143;0.9978397119369062;1.0000909668497118;9.999199011853994;0.41680751901856317;-0.4352290190342228;-0.43522899572331447;0.41753854686035485;-0.3300000316833457;0.5322441601984109;0.9997384932334271
16.329104;1.0057278057631052;0.41666477432100907;0.4142781294948584;-0.33623135790449843;-0.3342586982098234;0.9978400195266829;1.0000918380125332;9.999199481746253;0.4168063454863362;-0.4352290196243547;-0.4352289960316974;0.4175377396781234;-0.3300000320676161;0.5322439893333674;0.9997399068699298
16.339104;1.0057229424762693;0.4166663683895386;0.41427879817266816;-0.33623135794192455;-0.33425869900694083;0.9978404261454868;1.0000926179749372;9.999199763396321;0.41680520780367375;-0.4352290201688387;-0.4352289963416299;0.4175369637136215;-0.3300000324627209;0.5322438271180735;0.9997413512290514
16.349104;1.0057181766649015;0.41666792044477946;0.4142794071576695;-0.33623135799764453;-0.3342586997907084;0.9978409234206806;1.000093297487511;9.999199826300028;0.4168041082651899;-0.4352290206674947;-0.435228996653372;0.4175362235553739;-0.33000003286610013;0.5322436742883215;0.9997428171291681
16.359104;1.0057134996535775;0.4166694266526195;0.4142799558938914;-0.3362313580700159;-0.33425870056092327;0.9978415006023419;1.00009386637026;9.999199630649894;0.4168030488785534;-0.43522902112068096;-0.435228996966088;0.41753552427470075;-0.3300000332750298;0.5322435305667613;0.9997442936200733
16.369104;1.0057089008573286;0.41667088330300606;0.4142804437341734;-0.3362313581583164;-0.33425870131737334;0.9978421454461583;1.0000943143903165;9.999199131502687;0.41680203143035105;-0.43522902152922127;-0.4352289972785591;0.41753487086583463;-0.3300000336870379;0.5322433951129768;0.999745769690524
16.379104;1.0057043692357381;0.4166722872221886;0.41428087004471215;-0.33623135826262934;-0.334258702060217;0.9978428455456924;1.000094634407429;9.999198303993357;0.4168010576969196;-0.4352290218944487;-0.4352289975900252;0.41753426751621014;-0.3300000341003539;0.5322432670390163;0.9997472366370108
16.389104;1.0056998950468723;0.41667363575984245;0.4142812337593686;-0.3362313583830949;-0.3342587027903669;0.9978435902414934;1.0000948243275507;9.999197163626544;0.41680012953182977;-0.4352290222179331;-0.43522899790047;0.41753371701624126;-0.3300000345143549;0.5322431456039062;0.9997486883191543
16.399104;1.0056954698727305;0.4166749264299609;0.414281533096117;-0.33623135851921165;-0.3342587035095974;0.997844371319995;1.0000948855683371;9.99919576549007;0.4167992489499668;-0.4352290225008521;-0.43522899821018907;0.4175332207758552;-0.33000003492957164;0.5322430301086204;0.9997501196459633
16.409104;1.0056910849865164;0.41667615670701813;0.41428176603371064;-0.3362313586693467;-0.3342587042200061;0.9978451815100211;1.0000948209154148;9.99919419356846;0.41679841803333667;-0.43522902274373604;-0.4352289985193238;0.4175327788896734;-0.3300000353470977;0.5322429194196114;0.9997515259246018
16.419104;1.0056867297250667;0.4166773240304952;0.4142819310655035;-0.33623135883071426;-0.33425870492334264;0.997846012370706;1.0000946338146126;9.999192547255976;0.4167976385404222;-0.435229022946839;-0.4352289988279609;0.4175323900148861;-0.3300000357677936;0.5322428110980109;0.9997529037811682
16.429104;1.0056823911951063;0.41667842578070385;0.41428202762178945;-0.3362313589999067;-0.3342587056209604;0.997846852470597;1.000094328161639;9.999190922697549;0.4167969114225719;-0.4352290231106262;-0.4352289991364722;0.41753205184305486;-0.33000003619182383;0.5322427011358496;0.9997542521791692
16.439104;1.0056780554022713;0.41667945944130846;0.41428205615712893;-0.336231359173509;-0.33425870631421045;0.997847686337822;1.0000939084783282;9.99918940288356;0.41679623642000163;-0.43522902323597834;-0.43522899944545945;0.41753176197227115;-0.3300000366188259;0.5322425851829602;0.9997555727416368
16.449104;1.005673708556107;0.41668042288049245;0.414282017994071;-0.33623135934860265;-0.334258707004905;0.9978484964480042;1.0000933811122035;9.999188065983324;0.41679561211493826;-0.4352290233241574;-0.43522899975557316;0.4175315184467525;-0.3300000370483782;0.5322424601451957;0.9997568694081564
16.459104;1.0056693379364767;0.4166813143234554;0.41428191500912376;-0.33623135952319494;-0.33425870769557037;0.9978492674314267;1.000092754815394;9.999186995054984;0.4167950366367849;-0.43522902337667535;-0.43522900006758025;0.41753132001268195;-0.3300000374802038;0.5322423242965745;0.9997581475753453
16.469104;1.0056649321314959;0.4166821319761675;0.41428174939929274;-0.33623135969625906;-0.3342587083891809;0.9978499876857476;1.00009203900935;9.999186275983106;0.4167945083452583;-0.43522902339529257;-0.4352290003823382;0.4175311662060069;-0.33000003791423405;0.5322421762414722;0.9997594125082001
16.479104;1.0056604806866134;0.4166828736523013;0.41428152360486037;-0.3362313598672544;-0.3342587090887017;0.9978506479339918;1.0000912418361425;9.99918598581589;0.41679402578407687;-0.43522902338209435;-0.4352290007006934;0.4175310570972677;-0.330000038350719;0.5322420147682259;0.9997606677409939
16.489104;1.0056559741274675;0.4166835366932988;0.4142812403112085;-0.3362313600356693;-0.3342587097968969;0.9978512404347705;1.0000903699875934;9.99918617608005;0.41679358725964666;-0.4352290233392415;-0.4352290010237116;0.4175309928047853;-0.3300000387901086;0.5322418400026102;0.9997619157385651
16.499104;1.005651404695001;0.4166841180145528;0.41428090220589686;-0.33623136020097755;-0.33425871051626416;0.997851759703945;1.0000894291868005;9.999186865722848;0.4167931906367223;-0.4352290232685062;-0.4352290013529487;0.4175309735697166;-0.33000003923295107;0.5322416543756965;0.9997631600796071
16.509104;1.0056467668875044;0.4166846142043736;0.4142805114891952;-0.3362313603624166;-0.3342587112489171;0.9978522034767757;1.0000884243563262;9.999188050441768;0.4167928333700547;-0.435229023171146;-0.435229001690205;0.41753100060584464;-0.33000003968020114;0.5322414625429578;0.9997644055031566
16.519104;1.0056420574040095;0.4166850219343287;0.4142800699721523;-0.33623136051853364;-0.3342587119965978;0.9978525733061678;1.000087359758997;9.999189710208261;0.4167925128275819;-0.43522902304825845;-0.43522900203700843;0.4175310765854713;-0.33000004013339085;0.5322412708299405;0.9997656557775602
16.529104;1.005637275394388;0.41668533876285246;0.4142795797563038;-0.3362313606671758;-0.3342587127608739;0.9978528738921365;1.0000862393190788;9.999191813185305;0.4167922267471716;-0.4352290229011975;-0.43522900239432305;0.41753120527118387;-0.33000004059408916;0.5322410868363517;0.999766912085242
16.539104;1.005632423055303;0.41668556382046607;0.41427904343222494;-0.33623136080564087;-0.33425871354321873;0.997853110981325;1.0000850665127248;9.99919433295742;0.4167919733340003;-0.43522902273164726;-0.4352290027626247;0.41753139109828413;-0.33000004106334296;0.5322409192866204;0.99976817286964
16.549104;1.0056275061043167;0.41668569778723236;0.41427846362520954;-0.3362313609307289;-0.33425871434449445;0.9978532905064991;1.0000838435197794;9.999197268533036;0.4167917511294064;-0.4352290225413342;-0.4352290031422807;0.4175316389662484;-0.33000004154169144;0.5322407779558924;0.9997694346867831
16.559104;1.0056225341111533;0.41668574242393974;0.41427784249077154;-0.3362313610391671;-0.3342587151641739;0.9978534201952085;1.0000825711899464;9.99920064813669;0.41679155901274906;-0.43522902233170585;-0.4352290035338884;0.41753195377608593;-0.3300000420292754;0.5322406732198963;0.9997706929454226
16.569104;1.005617518986003;0.41668570012128064;0.4142771815741289;-0.3362313611280504;-0.33425871600029644;0.9978535101184445;1.0000812503170093;9.99920452065131;0.41679139610924615;-0.4352290221039119;-0.4352290039383284;0.4175323398266366;-0.33000004252577503;0.5322406153461171;0.9997719416968374
16.579104;1.0056124723240358;0.4166855734753111;0.4142764819239077;-0.336231361194821;-0.3342587168501944;0.9978535704471223;1.0000798825305912;9.99920894460263;0.4167912615981299;-0.43522902185917584;-0.4352290043566527;0.4175328004598911;-0.3300000430303387;0.5322406138488077;0.9997731734644402
16.589104;1.005607405466313;0.4166853647216355;0.41427574391743555;-0.33623136123711544;-0.33425871771112514;0.9978536091713843;1.0000784706421169;9.999213986411146;0.4167911548712111;-0.43522902159939936;-0.4352290047897753;0.41753333785487035;-0.33000004354140006;0.5322406768052399;0.99977438054359
16.599104;1.0056023316756548;0.41668507515928893;0.4142749670135362;-0.3362313612524821;-0.33425871858059625;0.997853631524351;1.0000770194170026;9.999219727253832;0.41679107590524256;-0.4352290213274563;-0.4352290052381765;0.4175339530559481;-0.3300000440565169;0.5322408105621168;0.9997755572917447
16.609104;1.005597267422541;0.41668470513486705;0.4142741500877467;-0.33623136123809955;-0.33425871945680596;0.9978536406594256;1.0000755361211842;9.999226257386827;0.41679102529738954;-0.4352290210468273;-0.43522900570185247;0.4175346463150758;-0.33000004457250676;0.5322410199349332;0.9997767020031226
16.619104;1.0055922318697583;0.4166842548054771;0.4142732919992337;-0.3362313611909383;-0.33425872033909376;0.9978536385555618;1.0000740294560706;9.99923365984759;0.416791003923107;-0.43522902076106773;-0.43522900618015836;0.4175354171207872;-0.3300000450855861;0.5322413081609474;0.9997778173129004
16.629104;1.005587244303483;0.4166837251912363;0.4142723918517725;-0.3362313611080393;-0.3342587212277631;0.9978536268757575;1.000072507582684;9.999242002236105;0.41679101262359686;-0.4352290204735259;-0.4352290066716886;0.4175362639538056;-0.3300000455914905;0.5322416767055068;0.9997789085873732
16.639104;1.0055823210314871;0.41668311872387215;0.4142714491794612;-0.3362313609866928;-0.3342587221234136;0.9978536082685064;1.0000709776666052;9.999251334651413;0.4167910520532432;-0.43522902018717924;-0.43522900717478874;0.4175371845737058;-0.33000004608590267;0.5322421254849412;0.9997799818231677
16.649104;1.005577474117923;0.41668243895548707;0.4142704640277919;-0.33623136082493016;-0.3342587230265261;0.9978535870374052;1.000069446989471;9.999261685762628;0.41679112264920737;-0.4352290199046031;-0.4352290076882548;0.41753817668306314;-0.3300000465646729;0.5322426531254036;0.9997810429865703
16.659104;1.0055727120589546;0.4166816900073363;0.4142694366454071;-0.33623136062197134;-0.33425872393730277;0.997853568482184;1.000067923608318;9.999273053927983;0.41679122490132753;-0.4352290196280234;-0.4352290082114558;0.41753923838742185;-0.3300000470235021;0.5322432572366905;0.9997820985298301
16.669104;1.005568040857418;0.4166808764067971;0.41426836758474467;-0.3362313603779752;-0.33425872485545044;0.9978535582895707;1.000066416276273;9.999285400974156;0.41679135954823515;-0.4352290193590836;-0.43522900874398734;0.4175403684655319;-0.3300000474578716;0.5322439354233003;0.99978315655311
16.679104;1.0055634650447314;0.41668000329596366;0.4142672585381981;-0.336231360093649;-0.33425872578014565;0.9978535619352717;1.0000649344570935;9.999298661297118;0.41679152710678785;-0.4352290190986412;-0.4352290092852871;0.4175415664586157;-0.3300000478634495;0.532244686213805;0.9997842281286763
16.689104;1.0055589893776669;0.4166790765052577;0.41426611261336327;-0.3362313597702203;-0.3342587267101176;0.9978535826380595;1.0000634886556408;9.99931275875048;0.41679172707475587;-0.43522901884733073;-0.43522900983441926;0.41754283250919927;-0.330000048236418;0.5322455086901429;0.9997853269254028
16.699104;1.005554620170566;0.41667810223654933;0.4142649336849309;-0.33623135940926346;-0.33425872764348397;0.9978536192660837;1.0000620908897093;9.999327618491964;0.4167919574729971;-0.435229018606423;-0.43522901039025547;0.41754416705730996;-0.3300000485737622;0.5322464017807456;0.9997864665169578
16.709104;1.005550363955364;0.4166770866263307;0.4142637255151639;-0.336231359012478;-0.33425872857785605;0.9978536672141801;1.0000607550382243;9.999343176051955;0.41679221487961315;-0.4352290183778473;-0.4352290109519176;0.4175455705271107;-0.330000048873657;0.5322473643002581;0.9997876577926883
16.719104;1.005546223863138;0.41667603551717064;0.4142624910516941;-0.33623135858191733;-0.33425872951125146;0.9978537206233704;1.000059496377131;9.999359387235492;0.4167924946114777;-0.4352290181636268;-0.43522901151878446;0.4175470432024814;-0.33000004913541336;0.5322483951471395;0.9997889081987268
16.729104;1.0055421977943821;0.41667495473469307;0.41426123237613144;-0.3362313581200251;-0.33425873044283927;0.9978537723523531;1.0000583296924406;9.999376233628766;0.4167927907794418;-0.4352290179657141;-0.4352290120899345;0.41754858530959543;-0.33000004935889;0.532249493046667;0.9997902221897358
16.739104;1.005538281022197;0.4166738506028642;0.41425995119076103;-0.3362313576290853;-0.3342587313725557;0.9978538131363114;1.000057267336275;9.999393715651834;0.4167930962747745;-0.43522901778621176;-0.43522901266363356;0.41755019706856744;-0.3300000495442177;0.532250655842817;0.9997916021545569
16.749104;1.0055344704920017;0.41667272989771836;0.4142586492602112;-0.3362313571108499;-0.3342587323003506;0.9978538325048689;1.0000563187941403;9.999411833303528;0.4167934029191008;-0.43522901762722616;-0.4352290132373719;0.41755187845502495;-0.33000004969201174;0.5322518798882291;0.99979304952632
16.759104;1.0055307665278268;0.416671599224547;0.41425732873829163;-0.3362313565666731;-0.33425873322603533;0.9978538206202271;1.0000554905076955;9.999430571480305;0.4167937021833816;-0.43522901749017;-0.4352290138085278;0.41755362879992247;-0.3300000498033604;0.5322531603368931;0.9997945658737775
16.769104;1.0055271711597045;0.4166704645275423;0.41425599238186694;-0.33623135599781945;-0.3342587341494566;0.9978537694030116;1.0000547849559152;9.99944990687465;0.4167939862497756;-0.4352290173752516;-0.43522901437511574;0.4175554468104461;-0.33000004987964354;0.5322544919397671;0.9997961536648531
16.779104;1.005523686014127;0.4166693310230398;0.41425464321236277;-0.3362313554056329;-0.33425873507050435;0.9978536729911692;1.000054200543273;9.999469822137485;0.41679424857266156;-0.43522901728168384;-0.43522901493601795;0.4175573308530636;-0.33000004992254045;0.5322558697382697;0.9997978163970229
16.789104;1.005520312157447;0.4166682035034825;0.414253283722502;-0.336231354791335;-0.3342587359890541;0.99785352861314;1.0000537326133618;9.999490300104469;0.4167944838317445;-0.43522901720837875;-0.4352290154906089;0.41755927865707654;-0.3300000499340288;0.532257289712179;0.9997995580510236
16.799104;1.0055170504879165;0.4166670868300197;0.414251915874237;-0.33623135415573424;-0.33425873690487107;0.9978533369122721;1.0000533741761821;9.999511303684699;0.4167946878051796;-0.4352290171546214;-0.43522901603791164;0.41756128667520254;-0.3300000499162807;0.5322587487215954;0.9998013823759828
16.809104;1.0055139010708214;0.4166659859205343;0.41425054225266855;-0.336231353499242;-0.3342587378173625;0.9978530998250916;1.0000531164311135;9.999532763829267;0.41679485725240867;-0.43522901712020695;-0.43522901657583385;0.4175633501848018;-0.3300000498714893;0.5322602434610999;0.9998032930672316
16.819104;1.0055108626122005;0.41666490505691095;0.4142491670723506;-0.3362313528220518;-0.3342587387254504;0.997852817413362;1.000052950089607;9.999554580161643;0.4167949894229584;-0.4352290171052868;-0.43522901710121903;0.4175654642649906;-0.3300000498018264;0.5322617694629826;0.9998052947223207
16.829104;1.005507932644314;0.4166638472626883;0.4142477960932131;-0.3362313521244518;-0.3342587396274727;0.9978524871869463;1.0000528670403912;9.99957663278676;0.4167950813335231;-0.4352290171104717;-0.4352290176105238;0.4175676245270562;-0.3300000497096175;0.5322633209797111;0.9998073931141911
16.839104;1.0055051078634074;0.4166628140429344;0.4142464356598293;-0.3362313514072368;-0.3342587405208553;0.9978521071360494;1.0000528603056162;9.999598803627157;0.41679512966977755;-0.43522901713685647;-0.43522901810041853;0.41756982702099776;-0.33000004959732804;0.5322648916826005;0.999809594164306
16.849104;1.00550238487337;0.4166618055098765;0.4142450915562423;-0.3362313506718494;-0.334258741401984;0.9978516792214264;1.000052922123979;9.999620995937734;0.41679513127604695;-0.43522901718552637;-0.43522901856800883;0.41757206816204573;-0.33000004946729405;0.5322664753686733;0.9998119023553591
16.859104;1.005499760521141;0.41666082083468153;0.41424376817102215;-0.3362313499201536;-0.33425874226650926;0.9978512091983743;1.0000530431043175;9.999643139029473;0.4167950832674276;-0.4352290172570338;-0.4352290190106283;0.4175743450501512;-0.3300000493214538;0.5322680659321793;0.9998143203773483
16.869104;1.005497231459429;0.4166598585611546;0.4142424681009974;-0.33623134915408637;-0.3342587431099;0.9978507036678307;1.0000532132290574;9.999665177198859;0.416794982764872;-0.4352290173513122;-0.4352290194254067;0.4175766554525196;-0.33000004916123504;0.5322696572017362;0.9998168505465407
16.879104;1.005494794668439;0.4166589169993992;0.4142411923138471;-0.3362313483754603;-0.33425874392796323;0.9978501682547662;1.0000534228545874;9.999687056742815;0.41679482689524244;-0.43522901746778564;-0.43522901980904316;0.4175789970986171;-0.3300000489877235;0.5322712433652912;0.9998194957406049
16.889104;1.0054924484880352;0.4166579949093594;0.4142399408718144;-0.33623134758594714;-0.33425874471714084;0.9978496072088391;1.0000536631886672;9.999708724341781;0.4167946130594734;-0.435229017605373;-0.4352290201581079;0.4175813670191807;-0.3300000488018383;0.53227281940379;0.9998222593027696
16.899104;1.0054901923738395;0.4166570918784749;0.414238713633466;-0.336231346787059;-0.3342587454747632;0.9978490225519977;1.0000539265105293;9.99973013448591;0.4167943391910014;-0.4352290177624864;-0.4352290204698387;0.4175837616115572;-0.3300000486042249;0.5322743810393735;0.9998251455001123
16.909104;1.005488026122791;0.4166562084447354;0.4142375102576838;-0.33623134598001303;-0.3342587461992544;0.9978484135287489;1.0000542063718778;9.999751255810116;0.41679400386457993;-0.43522901793721536;-0.43522902074270753;0.41758617696756045;-0.33000004839507696;0.5322759242401636;0.9998281595196944
16.919104;1.005485949521215;0.41665534613467253;0.4142363299369842;-0.3362313451655868;-0.3342587468901162;0.9978477776741066;1.000054497293661;9.999772070447099;0.41679360619263633;-0.43522901812755843;-0.4352290209761677;0.41758860896526345;-0.33000004817407086;0.5322774444464613;0.999831305797389
16.929104;1.005483962348501;0.4166545069500203;0.4142351717924867;-0.3362313443440564;-0.3342587475477445;0.9978471125364842;1.0000547938402797;9.99979256123189;0.41679314580868004;-0.435229018331456;-0.4352290211700819;0.41759105323597084;-0.3300000479404117;0.5322789360873743;0.9998345868136944
16.939104;1.0054820649969054;0.41665369240528133;0.41423403550490545;-0.3362313435151514;-0.33425874817305784;0.997846416781079;1.0000550906514678;9.999812695533446;0.4167926231868294;-0.4352290185466568;-0.43522902132458535;0.41759350536499246;-0.3300000476928514;0.5322803924653885;0.9998380037118609
16.949104;1.0054802593567749;0.4166529027486455;0.414232921127765;-0.3362313426782645;-0.3342587487670826;0.9978456902393212;1.0000553831264165;9.999832429101508;0.41679203999937975;-0.4352290187708366;-0.43522902144053927;0.41759596146869055;-0.330000047429632;0.5322818055164836;0.9998415572643325
16.959104;1.0054785493717917;0.41665213697591824;0.414231828390051;-0.3362313418328746;-0.3342587493309904;0.997844933011107;1.0000556671901237;9.999851720221454;0.4167913992382764;-0.4352290190021583;-0.43522902151995646;0.4175984184672509;-0.330000047148817;0.5322831658446578;0.999845248090842
16.969104;1.0054769412215596;0.41665139360855646;0.41423075626797545;-0.33623134097866825;-0.3342587498663547;0.9978441451966488;1.0000559385181638;9.999870530687552;0.416790704945941;-0.4352290192395989;-0.4352290215655856;0.4176008736083176;-0.3300000468490411;0.5322844636438075;0.9998490763708406
16.979104;1.0054754426822095;0.416650671268311;0.4142297029806377;-0.336231340115399;-0.33425875037489644;0.9978433285824726;1.0000561919985431;9.999888827621064;0.41678996169060245;-0.43522901948248693;-0.4352290215800922;0.4176033240653143;-0.33000004652997217;0.5322856897691074;0.9998530416028679
16.989104;1.0054740614340476;0.41664996878255856;0.4142286666770111;-0.33623133924298365;-0.3342587508580292;0.9978424881183013;1.0000564215489554;9.999906593183413;0.41678917434125234;-0.43522901972974454;-0.4352290215659162;0.41760576728639903;-0.33000004619215395;0.5322868359598398;0.9998571425181704
16.999104;1.0054728037416363;0.416649285253016;0.41422764626542163;-0.33623133836186;-0.33425875131692256;0.9978416305509664;1.0000566204712884;9.999923821387709;0.41678834807647075;-0.43522901997971186;-0.4352290215257174;0.4176082012736717;-0.3300000458365321;0.5322878946789693;0.9998613771186523
17.009104;1.005471674927356;0.4166486198809569;0.41422664107103335;-0.3362313374731148;-0.33425875175270575;0.9978407617835479;1.0000567825182969;9.999940504547393;0.4167874881858457;-0.4352290202306278;-0.435229021462513;0.41761062413886185;-0.33000004546410955;0.5322888592467687;0.9998657426451659
17.019104;1.0054706801906712;0.4166479718396372;0.41422564993340993;-0.3362313365782967;-0.3342587521661932;0.9978398857581986;1.0000569031756414;9.999956625471068;0.41678659991535383;-0.43522902048117745;-0.4352290213793017;0.4176130334962856;-0.33000004507582487;0.5322897238307265;0.9998702349996617
17.029104;1.005469824197247;0.4166473406984461;0.4142246711357817;-0.33623133567921737;-0.3342587525574785;0.9978390051311927;1.000056980606515;9.99997215534271;0.41678568836252483;-0.4352290207306714;-0.4352290212789263;0.41761542614028857;-0.3300000446725303;0.5322904835027664;0.9998748480866044
17.039104;1.0054691106623939;0.41664672662685576;0.41422370263786357;-0.33623133477766687;-0.33425875292591595;0.9978381223612857;1.0000570160352342;9.999987062000633;0.41678475797836684;-0.4352290209786595;-0.4352290211643315;0.4176177980838314;-0.33000004425512636;0.5322911349610132;0.9998795738636321
17.049104;1.0054685424599696;0.4166461299805513;0.4142227419696469;-0.3362313338752683;-0.3342587532706656;0.9978372402262844;1.0000570134065387;10.000001325858433;0.4167838121919477;-0.43522902122430973;-0.43522902103851147;0.41762014488722143;-0.33000004382480325;0.5322916771638919;0.9998844027348215
17.059104;1.005468121408766;0.4166455508385103;0.41422178634071466;-0.33623133297391283;-0.3342587535913199;0.9978363624525788;1.0000569792411165;10.000014944905761;0.4167828538700686;-0.4352290214662493;-0.435229020904072;0.417622462089456;-0.3300000433829808;0.5322921111461558;0.9998893236641867
17.069104;1.0054678485528883;0.4166449886521719;0.4142208330811567;-0.3362313320761989;-0.33425875388773724;0.9978354948578051;1.0000569232618275;10.00002793247208;0.4167818862535617;-0.43522902170286;-0.4352290207631377;0.4176247455303287;-0.3300000429308889;0.5322924392677076;0.9998943249469444
17.079104;1.0054677255082867;0.4166444421749167;0.4142198799810278;-0.3362313311851871;-0.3342587541593956;0.9978346457779059;1.0000568583046727;10.000040317730868;0.4167809135775852;-0.4352290219324029;-0.4352290206177894;0.41762699135826165;-0.33000004246940057;0.5322926643756023;0.9998993960090206
17.089104;1.0054677548093207;0.4166439100853746;0.4142189253571715;-0.33623133030387414;-0.3342587544052757;0.9978338249459013;1.000056798765769;10.000052140745662;0.4167799407387014;-0.4352290221529061;-0.4352290204703361;0.4176291959081785;-0.3300000419992945;0.5322927890841502;0.9999045284260438
17.099104;1.0054679383497878;0.4166433919479477;0.41421796799891586;-0.3362313294351119;-0.33425875462430227;0.997833042047623;1.000056759094539;10.000063444623432;0.4167789722154698;-0.435229022362225;-0.43522902032313443;0.41763135598714823;-0.33000004152135837;0.5322928153396709;0.9999097158359819
17.109104;1.005468276242262;0.416642888597587;0.4142170070877843;-0.33623132858198573;-0.3342587548157804;0.997832306937966;1.0000567535318614;10.000074269774965;0.4167780114403685;-0.43522902255831253;-0.43522902017862125;0.4176334697386966;-0.3300000410361488;0.5322927444882677;0.9999149537492539
17.119104;1.0054687673684222;0.4166424016484176;0.41421604167519477;-0.3362313277480972;-0.3342587549794309;0.9978316307196321;1.000056796021274;10.000084645558342;0.4167770610062223;-0.43522902273945613;-0.4352290200395112;0.41763553739652054;-0.3300000405438241;0.5322925771735263;0.9999202384862641
17.129104;1.0054694097694867;0.4166419328745826;0.41421506981245715;-0.33623132693739605;-0.3342587551151772;0.9978310251968701;1.0000568989026806;10.000094589069063;0.4167761230912423;-0.4352290229045161;-0.43522901990831264;0.4176375611943743;-0.3300000400442458;0.5322923126739132;0.9999255647868596
17.139104;1.0054701991607418;0.4166414843338061;0.4142140883326095;-0.3362313261537029;-0.3342587552230974;0.9978305006835179;1.000057071918985;10.00010411233317;0.41677519986571393;-0.4352290230531891;-0.43522901978655026;0.4176395444252369;-0.3300000395370088;0.5322919491210366;0.9999309247688967
17.149104;1.0054711274493904;0.4166410586357444;0.41421309352981384;-0.33623132540027606;-0.3342587553035436;0.9978300642717693;1.000057323032778;10.000113221254598;0.41677429372740976;-0.4352290231860851;-0.43522901967476185;0.4176414902843887;-0.3300000390212677;0.5322914852314689;0.9999363098392098
17.159104;1.0054721836890055;0.41664065827921476;0.414212081985686;-0.33623132467959166;-0.33425875535710425;0.9978297194604719;1.000057658812927;10.00012190771419;0.4167734071648026;-0.4352290233044204;-0.43522901957326954;0.41764340122432575;-0.3300000384958517;0.5322909218824236;0.999941712340337
17.169104;1.00547335548607;0.4166402846643055;0.41421105119985935;-0.3362313239933429;-0.3342587553843878;0.9978294659720077;1.000058083653797;10.000130146107907;0.41677254258945523;-0.4352290234095967;-0.4352290194827802;0.4176452787866965;-0.33000003795985805;0.5322902619654793;0.9999471248958515
17.179104;1.005474628961865;0.4166399380196432;0.4142100001806941;-0.3362313233425463;-0.3342587553858351;0.9978293002096065;1.0000586008430643;10.000137893063158;0.41677170236611155;-0.43522902350318066;-0.4352290194041061;0.4176471236007587;-0.33000003741308903;0.5322895087887458;0.999952539561195
17.189104;1.0054759887618108;0.41663961829177376;0.41420892959529293;-0.33623132272747563;-0.33425875536153793;0.9978292175955231;1.000059214831353;10.000145090781874;0.416770888791524;-0.435229023587045;-0.4352290193376177;0.41764893538840825;-0.3300000368559407;0.5322886647696699;0.999957948384034
17.199104;1.0054774187321973;0.4166393261211453;0.41420784087246243;-0.3362313221474922;-0.33425875531110105;0.997829214676389;1.0000599309085347;10.000151683180539;0.4167701043349954;-0.4352290236631059;-0.4352290192833944;0.41765071286969896;-0.33000003628907304;0.5322877313484294;0.999963344628669
17.209104;1.005478903011719;0.41663906323461636;0.4142067347168921;-0.3362313216011695;-0.3342587552338064;0.9978292891653039;1.0000607534018544;10.000157633193666;0.4167693524145801;-0.43522902373290046;-0.4352290192416344;0.4176524540698959;-0.33000003571310627;0.5322867091797945;0.999968722567465
17.219104;1.0054804269995383;0.416638832318963;0.41420561028337827;-0.33623132108652054;-0.33425875512896885;0.9978294388622524;1.0000616847624149;10.000162920219827;0.4167686377677658;-0.4352290237974233;-0.43522901921257257;0.4176541570050479;-0.3300000351284059;0.5322855978918655;0.9999740755510584
17.229104;1.005481977744488;0.41663863671829326;0.41420446550083767;-0.33623132060099264;-0.3342587549961763;0.9978296608846187;1.0000627247228624;10.000167529056776;0.4167679656450682;-0.43522902385724466;-0.43522901919623386;0.41765581973499494;-0.33000003453499765;0.532284395999085;0.9999793946056732
17.239104;1.0054835458287583;0.4166384800966565;0.41420329804333583;-0.3362313201415737;-0.3342587548353251;0.9978299523043036;1.000063870078235;10.000171449061552;0.4167673405226347;-0.4352290239124735;-0.4352290191925264;0.41765743987305426;-0.33000003393249205;0.5322831014022775;0.9999846683718364
17.249104;1.0054851284068702;0.4166383661147465;0.4142021065826135;-0.3362313197051185;-0.33425875464636595;0.9978303110521601;1.0000651154450793;10.000174680681683;0.4167667654833852;-0.43522902396229685;-0.4352290192014354;0.4176590143451352;-0.33000003332012795;0.5322817119315262;0.9999898840464688
17.259104;1.0054867290385636;0.4166382982459061;0.4142008915849418;-0.3362313192884705;-0.33425875442876374;0.9978307353280498;1.0000664534548576;10.000177236143376;0.4167662424783394;-0.43522902400472246;-0.43522901922303525;0.4176605394185312;-0.3300000326970069;0.5322802257844971;0.9999950294487037
17.269104;1.005488354681155;0.41663827965925;0.4141996546047911;-0.33623131888858054;-0.3342587541812017;0.9978312227846061;1.0000678747656144;10.000179128935297;0.4167657726773716;-0.4352290240368763;-0.4352290192574427;0.4176620109743971;-0.33000003206224776;0.532278642172812;1.000000094528889
17.279104;1.0054900140624443;0.4166383131004644;0.41419839690197624;-0.33623131850280896;-0.3342587539019363;0.9978317702821176;1.0000693688153415;10.000180367411746;0.4167653564372771;-0.4352290240553161;-0.43522901930486385;0.4176634247993977;-0.3300000314150266;0.5322769616050544;1.00000507072741
17.289104;1.0054917173212676;0.4166384009104094;0.4141971190631026;-0.33623131812892587;-0.33425875358926843;0.997832373228189;1.0000709246035913;10.000180960044508;0.4167649935194472;-0.4352290240563837;-0.43522901936554315;0.41766477643434974;-0.3300000307546035;0.5322751855435736;1.0000099501895088
17.299104;1.00549347510778;0.41663854485693524;0.4141958213961649;-0.33623131776468324;-0.33425875324161136;0.9978330257643407;1.0000725306512874;10.000180916871285;0.4167646837979353;-0.43522902403681357;-0.43522901943955244;0.4176660610696241;-0.33000003008041784;0.5322733161851798;1.0000147261442573
17.309104;1.005495298013451;0.41663874574002285;0.4141945040686535;-0.33623131740733747;-0.3342587528574725;0.9978337230090834;1.0000741743379973;10.000180244065207;0.41676442759736226;-0.4352290239939895;-0.43522901952650117;0.41766727418413496;-0.3300000293924179;0.5322713568184835;1.000019392962587
17.319104;1.005497196211339;0.4166390033548996;0.4141931672471311;-0.33623131705357967;-0.33425875243561787;0.9978344632876344;1.0000758419928468;10.000178944488656;0.4167642249377431;-0.43522902392566704;-0.4352290196252422;0.41766841231049;-0.33000002869130357;0.5322693125043513;1.0000239457290456
17.329104;1.005499177998751;0.4166393167065681;0.4141918117884529;-0.3362313166999725;-0.3342587519753335;0.9978352481522968;1.000077520280397;10.000177023763941;0.41676407424672074;-0.435229023829905;-0.43522901973421474;0.41766947300052437;-0.33000002797825234;0.5322671903802032;1.000028380084691
17.339104;1.005501248717078;0.41663968421313863;0.41419043992625854;-0.3362313163434056;-0.3342587514764912;0.9978360803392352;1.0000791973743868;10.000174492492791;0.4167639722802356;-0.43522902370533323;-0.4352290198525217;0.4176704543524581;-0.33000002725436933;0.5322649992177568;1.000032692694965
17.349104;1.005503411981415;0.4166401039765667;0.4141890551041287;-0.3362313159813464;-0.3342587509391354;0.9978369610852217;1.0000808627544122;10.00017136905354;0.416763915517472;-0.4352290235511638;-0.43522901998033153;0.4176713546825827;-0.3300000265203412;0.5322627485511902;1.0000368822419665
17.359104;1.005505672041528;0.41664057401942123;0.41418766113354344;-0.3362313156119192;-0.334258750363124;0.9978378884698622;1.000082506798583;10.000167689425032;0.416763901045182;-0.43522902336682273;-0.43522902011802583;0.4176721722435173;-0.33000002577662807;0.5322604477570906;1.000040949509586
17.369104;1.0055080349928487;0.4166410924717423;0.4141862617270022;-0.33623131523368277;-0.3342587497485452;0.9978388580335068;1.0000841218639047;10.00016351502231;0.41676392593702793;-0.4352290231516888;-0.43522902026535104;0.41767290526863127;-0.3300000250240265;0.5322581054046777;1.0000448962843584
17.379104;1.00551050806864;0.4166416576233559;0.41418486065073146;-0.33623131484541297;-0.33425874909644204;0.9978398648878636;1.00008570385553;10.000158926138795;0.4167639862112328;-0.43522902290519055;-0.4352290204216186;0.4176735527001998;-0.3300000242639938;0.5322557289060986;1.0000487244601166
17.389104;1.0055130981532998;0.4166422678080327;0.4141834617133188;-0.33623131444634174;-0.334258748408941;0.9978409054111494;1.0000872519536095;10.000154004783175;0.41676407662636583;-0.4352290226268736;-0.4352290205863904;0.4176741149306631;-0.3300000234985298;0.5322533241963198;1.0000524354823865
17.399104;1.0055158108121143;0.4166429214693653;0.414182068607365;-0.3362313140365032;-0.33425874768877073;0.9978419779034511;1.0000887667566394;10.000148825797918;0.41676419141383164;-0.4352290223161553;-0.43522902075959125;0.4176745938172969;-0.3300000227300312;0.5322508957493438;1.0000560299330332
17.409104;1.0055186494511192;0.41664361734497696;0.41418068508875083;-0.33623131361671443;-0.3342587469388609;0.9978430818170058;1.000090248897001;10.000143462456432;0.41676432511021666;-0.4352290219723376;-0.4352290209411965;0.4176749922082017;-0.33000002196135675;0.5322484471914138;1.0000595077331897
17.419104;1.005521614923719;0.416644354440715;0.4141793152360525;-0.33623131318836263;-0.33425874616237294;0.9978442157472801;1.0000916981851555;10.000137989931;0.4167644728804732;-0.43522902159523424;-0.43522902113107137;0.41767531335770525;-0.33000002119580457;0.5322459818890335;1.0000628687200126
17.429104;1.0055247066765753;0.416645132040166;0.4141779635316413;-0.33623131275336376;-0.33425874536294575;0.9978453765301036;1.0000931121602479;10.000132473932608;0.4167646305425617;-0.43522902118557133;-0.4352290213287615;0.41767556022563923;-0.33000002043684756;0.5322435032739865;1.0000661133959385
17.439104;1.0055279234688819;0.4166459498671304;0.4141766346377075;-0.3362313123143363;-0.33425874454474286;0.9978465604705942;1.0000944852545783;10.000126953101038;0.41676479461574123;-0.43522902074460845;-0.43522902153326143;0.41767573486831266;-0.3300000196878346;0.5322410149384031;1.0000692438852736
17.449104;1.005531262175982;0.4166468079286851;0.4141753327906019;-0.33623131187458605;-0.3342587437119765;0.9978477642466766;1.0000958100532544;10.000121429455573;0.4167649619071491;-0.4352290202736415;-0.43522902174324246;0.41767583831272487;-0.33000001895172837;0.53223852035028;1.000072263948804
17.459104;1.0055347167827493;0.41664770582819893;0.4141740612666881;-0.3362313114376766;-0.33425874286854523;0.9978489844984619;1.0000970792210973;10.000115873293332;0.4167651284405989;-0.4352290197741144;-0.4352290219573944;0.41767587073429047;-0.330000018231038;0.5322360232479351;1.0000751779124581
17.469104;1.0055382783681068;0.4166486421310708;0.4141728225167727;-0.33623131100694925;-0.3342587420183835;0.9978502183897962;1.0000982864528407;10.000110238059676;0.4167652887483474;-0.43522901924804375;-0.43522902217418946;0.4176758316103351;-0.3300000175280162;0.5322335289848511;1.0000779907262265
17.479104;1.0055419350940835;0.41664961453049365;0.41417161898868404;-0.3362313105851065;-0.33425874116577703;0.9978514651431871;1.00009942687278;10.000104472880897;0.4167654360894979;-0.43522901869779285;-0.4352290223914021;0.41767572017033733;-0.3300000168449513;0.5322310447731302;1.0000807090195003
17.489104;1.0055456722708584;0.41665062056279106;0.4141704536161305;-0.3362313101737846;-0.33425874031517344;0.9978527260874812;1.000100497274363;10.000098527369033;0.4167655630871399;-0.4352290181253469;-0.43522902260608815;0.41767553597597185;-0.33000001618447156;0.5322285784980478;1.0000833403846259
17.499104;1.005549472932222;0.41665165792279124;0.41416932945470414;-0.33623130977326393;-0.33425873947099893;0.9978540034669626;1.0001014959220869;10.00009235215142;0.41676566218561256;-0.43522901753222487;-0.4352290228150383;0.41767527906450247;-0.33000001554948677;0.5322261379758206;1.0000858912397024
17.509104;1.0055533186346761;0.41665272439320483;0.4141682495472068;-0.336231309382478;-0.3342587386376344;0.9978552997642838;1.0001024228552808;10.000085900087662;0.4167657257724992;-0.4352290169200886;-0.4352290230155675;0.4176749501683248;-0.33000001494247916;0.5322237309915877;1.0000883658747082
17.519104;1.005557189399035;0.4166538181173668;0.41416721727844924;-0.3362313089996029;-0.33425873781930726;0.997856617300818;1.0001032816449211;10.000079123965662;0.41676574653411036;-0.4352290162909909;-0.43522902320612755;0.4176745511495162;-0.33000001436483006;0.5322213653095649;1.0000907670980352
17.529104;1.0055610630634115;0.416654937933867;0.41416623609998476;-0.3362313086230413;-0.33425873701992953;0.9978579574237064;1.0001040801777397;10.000071969459862;0.4167657183579916;-0.43522901564708566;-0.4352290233859958;0.41767408502830583;-0.3300000138169441;0.5322190484883773;1.000093096943498
17.539104;1.005564916246981;0.41665608297974505;0.41416530852298955;-0.3362313082518512;-0.33425873624309904;0.9978593197765506;1.0001048277830162;10.000064382667153;0.4167656370535658;-0.4352290149904879;-0.43522902355446247;0.4176735558273097;-0.33000001329878986;0.5322167873193961;1.00009535658294
17.549104;1.0055687273077305;0.41665725170180895;0.4141644355364917;-0.3362313078853556;-0.3342587354921725;0.9978607022976863;1.0001055314785543;10.000056330530882;0.4167655004493184;-0.4352290143232774;-0.43522902371037014;0.41767296834173706;-0.33000001281016306;0.532214587065654;1.0000975463612893
17.559104;1.0055724790982195;0.41665844111319583;0.41416361700209464;-0.33623130752273644;-0.33425873477017237;0.9978621022797897;1.0001061953578543;10.000047805424584;0.41676530826815966;-0.4352290136472875;-0.4352290238519369;0.4176723275477349;-0.33000001235074156;0.5322124515592529;1.0000996666339073
17.569104;1.0055761597311512;0.41665964696424607;0.4141628522803717;-0.33623130716301464;-0.33425873407954726;0.9978635179007963;1.0001068218855065;10.000038813349748;0.4167650618812708;-0.43522901296375566;-0.4352290239766564;0.4176716380456501;-0.33000001192002;0.5322103840961431;1.0001017190028918
17.579104;1.005579762061181;0.41666086457546386;0.4141621403178883;-0.3362313068050027;-0.3342587334219456;0.997864948481346;1.0001074122835578;10.000029367165975;0.4167647635832181;-0.43522901227314276;-0.4352290240816153;0.4176709039620227;-0.3300000115169585;0.5322083881305326;1.0001037075898243
17.589104;1.005583283106772;0.41666208953684064;0.41416147969319783;-0.3362313064471144;-0.3342587327983905;0.9978663928875922;1.0001079670095212;10.000019485821204;0.41676441589402463;-0.4352290115752044;-0.43522902416426257;0.41767012926635;-0.3300000111396029;0.5322064678113518;1.0001056394946088
17.599104;1.0055867221062997;0.4166633181565719;0.41416086931543317;-0.33623130608733887;-0.33425873220994473;0.9978678478218292;1.0001084875244233;10.000009188133019;0.41676402174138316;-0.4352290108692204;-0.43522902422279075;0.41766931815279523;-0.33000001078533636;0.5322046284647378;1.0001075234331476
17.609104;1.0055900770420172;0.4166645476664504;0.4141603090431393;-0.3362313057234583;-0.33425873165796155;0.9978693077643448;1.0001089771059997;9.999998484743566;0.4167635846825498;-0.4352290101545503;-0.43522902425568405;0.41766847497087584;-0.33000001045179295;0.5322028762851511;1.0001093670306664
17.619104;1.0055933427865515;0.4166657758239954;0.4141597995117643;-0.3362313053533554;-0.334258731143647;0.9978707655180098;1.0001094393971333;9.999987375390814;0.4167631084119516;-0.43522900943128223;-0.43522902426127963;0.417667603930674;-0.33000001013730035;0.5322012169349752;1.0001111752558203
17.629104;1.0055965122573978;0.41666700036074117;0.414159341516477;-0.3362313049754281;-0.33425873066793294;0.9978722115051335;1.0001098768696013;9.999975851778819;0.41676259659503234;-0.43522900870037423;-0.4352290242379859;0.4176667091357209;-0.3300000098403881;0.5321996540522314;1.0001129513500182
17.639104;1.0055995785380831;0.4166682190447456;0.41415893519920954;-0.33623130458894357;-0.3342587302318645;0.9978736331287184;1.0001102915031082;9.999963907836483;0.4167620532045189;-0.4352290079633356;-0.43522902418456183;0.4176657947612235;-0.33000000955949915;0.5321981889056157;1.0001146973859398
17.649104;1.0056025362638605;0.41666942991650047;0.4141585794543537;-0.3362313041939378;-0.33425872983665644;0.9978750157770643;1.0001106867184535;9.9999515493787;0.41676148270268076;-0.4352290072219479;-0.4352290240998384;0.41766486503517297;-0.3300000092932813;0.5321968213906026;1.0001164129142102
17.659104;1.0056053823654352;0.41667063116364844;0.4141582721751804;-0.33623130379081323;-0.3342587294831804;0.997876344405548;1.0001110676798914;9.99993879690644;0.416760890269245;-0.4352290064783873;-0.43522902398237306;0.4176639240074999;-0.33000000904069937;0.5321955516691441;1.000118094605074
17.669104;1.005608116463195;0.41667182120198953;0.4141580109596274;-0.33623130338025903;-0.3342587291715249;0.9978776046675802;1.0001114396143251;9.999925690273132;0.41676028171556223;-0.4352290057356387;-0.4352290238308609;0.4176629753867967;-0.3300000088008762;0.5321943811723563;1.0001197380017717
17.679104;1.005610741598223;0.4166729989522012;0.41415779346532694;-0.33623130296358167;-0.33425872890117786;0.9978787834249909;1.0001118065816899;9.999912291997177;0.4167596627548697;-0.4352290049976109;-0.43522902364504173;0.41766202254400403;-0.33000000857304446;0.5321933120725036;1.0001213398717916
17.689104;1.0056132647497056;0.416674163554702;0.414157617641711;-0.3362313025429151;-0.3342587286715395;0.9978798689500926;1.000112172742256;9.999898676712473;0.4167590386285378;-0.43522900426848715;-0.4352290234260108;0.4176610685308513;-0.3300000083566436;0.5321923458942998;1.0001228997668212
17.699104;1.0056156950587438;0.41667531390458834;0.4141574822161836;-0.33623130212089486;-0.33425872848210075;0.9978808512107399;1.0001125448416628;9.99988491544911;0.4167584142940933;-0.43522900355178584;-0.4352290231756542;0.41766011624717997;-0.3300000081514102;0.5321914826985882;1.000124419338477
17.709104;1.0056180415225315;0.4166764487085204;0.41415738693674503;-0.3362313017000989;-0.3342587283320907;0.9978817219370286;1.0001129326749345;9.999871072754937;0.4167577943621487;-0.4352290028499895;-0.43522902289603504;0.4176591687171039;-0.3300000079573399;0.5321907212062066;1.0001259005102605
17.719104;1.0056203130699906;0.41667756690522084;0.4141573323826048;-0.33623130128289447;-0.3342587282200918;0.9978824752830763;1.0001133476325017;9.99985720579651;0.41675718282799795;-0.4352290021646426;-0.43522902258915974;0.4176582292284854;-0.33000000777447414;0.5321900591208955;1.000127344871942
17.729104;1.0056225194122275;0.41667866822875316;0.41415731957847185;-0.336231300871789;-0.3342587281440028;0.9978831098561508;1.000113801400426;9.999843350609446;0.4167565829721378;-0.4352290014965082;-0.435229022256623;0.41765730119372124;-0.3300000076026896;0.5321894938188383;1.000128753273189
17.739104;1.0056246710554166;0.41667975358488746;0.41415734940244936;-0.336231300469824;-0.33425872810109414;0.9978836299605867;1.00011430508688;9.999829514141036;0.41675599736874563;-0.43522900084597893;-0.43522902189904017;0.4176563878075034;-0.3300000074418605;0.5321890236702359;1.0001301247801409
17.749104;1.0056267792834437;0.4166808249290245;0.41415742206060435;-0.33623130008068064;-0.3342587280880137;0.9978840440652029;1.0001148689015824;9.999815678140815;0.41675542784514685;-0.4352290002135342;-0.43522902151604387;0.4176554918192179;-0.33000000729236706;0.5321886487212767;1.0001314569439579
17.759104;1.0056288555260289;0.4166818849281025;0.4141575371574534;-0.3362312997083825;-0.3342587281008476;0.997884362204993;1.0001155024440644;9.999801797477932;0.4167548752831898;-0.43522899959968075;-0.4352290211071256;0.41765461524498754;-0.330000007155258;0.5321883700544077;1.0001327477389756
17.769104;1.0056309091282774;0.41668293646731297;0.41415769407551983;-0.33623129935686813;-0.33425872813527385;0.9978845950664359;1.0001162144214135;9.99978779966638;0.41675433943173024;-0.43522899900471057;-0.43522902067237573;0.4176537590260653;-0.3300000070319133;0.532188188631994;1.0001339968500889
17.779104;1.0056329455995614;0.4166839819264946;0.41415789186905555;-0.33623129902994203;-0.33425872818698665;0.9978847539831085;1.0001170118127687;9.999773599668947;0.4167538192098229;-0.4352289984288623;-0.4352290202124086;0.41765292310671864;-0.330000006923904;0.5321881044196193;1.0001352049755867
17.789104;1.0056349678689496;0.41668502250014433;0.41415812892001724;-0.3362312987315152;-0.3342587282521388;0.9978848496846212;1.0001178994663782;9.999759123909536;0.4167533136022989;-0.43522899787275027;-0.4352290197278657;0.4176521066291725;-0.3300000068332199;0.532188115627189;1.000136372522239
