time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.799104;1.0056369792756172;0.4166860578500864;0.4141584030545834;-0.3362312984654502;-0.3342587283273711;0.9978848907965128;1.000118879531815;9.9997443255434;0.41675282258332064;-0.4352289973375532;-0.4352290192189307;0.4176513081064745;-0.3300000067623294;0.5321882178756606;1.0001374992471563
17.809104;1.0056389851106922;0.4166870864750886;0.41415871223506584;-0.33623129823491754;-0.33425872840958654;0.997884884013516;1.0001199507470993;9.999729176897667;0.4167523473662862;-0.435228996824809;-0.4352290186849474;0.41765052586439144;-0.33000000671386576;0.5321884044092153;1.0001385847868423
17.819104;1.0056409918310651;0.4166881066248815;0.4141590555239306;-0.33623129804201374;-0.3342587284957581;0.99788483597527;1.000121108535718;9.999713658057308;0.4167518900239079;-0.43522899633623463;-0.43522901812425646;0.417649758178049;-0.3300000066903238;0.5321886676275999;1.0001396297370093
17.829104;1.005643005383149;0.41668911699124905;0.41415943342328754;-0.3362312978879522;-0.33425872858290173;0.997884755110782;1.0001223459525441;9.999697758034477;0.4167514534030098;-0.43522899587369196;-0.4352290175343899;0.417649003130363;-0.3300000066940011;0.5321890003657223;1.0001406365273595
17.839104;1.0056450298782487;0.41669011680809875;0.41415984701556374;-0.33623129777339433;-0.33425872866817036;0.9978846518224129;1.0001236555559587;9.999681467941391;0.4167510412304885;-0.4352289954390726;-0.43522901691261423;0.4176482589799426;-0.33000000672702595;0.5321893962724641;1.0001416088339496
17.849104;1.0056470670676323;0.4166911054693355;0.4141602967311963;-0.33623129769869897;-0.3342587287489161;0.9978845381622863;1.0001250310565513;9.999664771757447;0.4167506573332865;-0.4352289950342831;-0.4352290162563406;0.4176475244927233;-0.3300000067911841;0.5321898497708553;1.000142550538176
17.859104;1.0056491173280981;0.4166920820721156;0.4141607820468167;-0.3362312976640192;-0.3342587288228471;0.9978844274908315;1.000126466764613;9.99964765551126;0.4167503044505675;-0.43522899466129833;-0.43522901556320337;0.41764679870049115;-0.33000000688742415;0.5321903560150715;1.0001434660144548
17.869104;1.0056511818412688;0.41669304523993206;0.4141613024284119;-0.33623129766917725;-0.33425872888828945;0.9978843323441766;1.0001279557411655;9.999630115899057;0.4167499837749687;-0.43522899432204204;-0.43522901483129556;0.41764608063406083;-0.3300000070156262;0.5321909113384193;1.0001443606495193
17.879104;1.0056532639942948;0.4166939933193291;0.4141618583958835;-0.33623129771363314;-0.3342587289440381;0.9978842618725483;1.0001294888686574;9.999612154029347;0.41674969513338567;-0.43522899401823895;-0.43522901405947073;0.41764536933568175;-0.3300000071749865;0.532191513829487;1.0001452403657545
17.889104;1.0056553692799595;0.416694924979523;0.4141624515667095;-0.33623129779657646;-0.334258728988683;0.9978842220143661;1.0001310547426887;9.999593767844503;0.41674943751519866;-0.4352289937512877;-0.43522901324712115;0.417644664040564;-0.3300000073644486;0.5321921632471136;1.0001461110805123
17.899104;1.005657504284972;0.41669583974943314;0.41416308412635044;-0.33623129791696077;-0.33425872902028625;0.9978842179191882;1.0001326396479502;9.99957495040688;0.41674920965146395;-0.4352289935219227;-0.4352290123937579;0.4176439642966217;-0.33000000758279;0.5321928604841601;1.0001469784995034
17.909104;1.0056596757536207;0.4166967377680953;0.41416375857533333;-0.3362312980737671;-0.3342587290369473;0.9978842555433344;1.0001342282161645;9.99955569269377;0.4167490101354372;-0.4352289933298916;-0.4352290114990598;0.4176432699025728;-0.3300000078285149;0.5321936067101691;1.0001478476269843
17.919104;1.0056618910313542;0.4166976190824378;0.4141644775877321;-0.336231298266556;-0.3342587290375425;0.997884341040322;1.0001358050092113;9.999535987225608;0.4167488377388915;-0.43522899317429614;-0.43522901056305535;0.4176425806702048;-0.33000000809983787;0.5321944021995828;1.000148721709418
17.929104;1.0056641590002178;0.4166984832582781;0.41416524373354213;-0.336231298495769;-0.3342587290217025;0.9978844797560534;1.0001373564641;9.999515821296328;0.416748692389426;-0.435228993054259;-0.4352290095860953;0.41764189617967235;-0.33000000839490196;0.5321952456620125;1.0001496012485878
17.939104;1.005666489457294;0.4166993292774226;0.4141660592402377;-0.3362312987623642;-0.3342587289892587;0.997884676272155;1.0001388726337583;9.99949516443214;0.4167485754403067;-0.43522899296902484;-0.4352290085689702;0.41764121607652577;-0.33000000871193846;0.5321961344345629;1.0001504848820177
17.949104;1.005668891160057;0.41670015562878254;0.4141669257755768;-0.33623129906723187;-0.3342587289402039;0.9978849344521703;1.0001403480048001;9.999473974391238;0.4167484887456798;-0.43522899291790706;-0.4352290075131947;0.4176405410003268;-0.3300000090490602;0.5321970649523468;1.000151371532364
17.959104;1.0056713702945648;0.41670096077179436;0.4141678443766641;-0.3362312994111002;-0.33425872887501784;0.9978852572313893;1.0001417810638935;9.999452221921883;0.41674843385799276;-0.4352289929005649;-0.4352290064210934;0.41763987315633233;-0.3300000094040585;0.5321980332377121;1.000152260681553
17.969104;1.005673930312523;0.41670174374306784;0.41416881597705846;-0.3362312997948101;-0.3342587287944522;0.997885647150839;1.0001431727712562;9.999429906291818;0.4167484119400976;-0.43522899291710065;-0.43522900529556435;0.41763921569145007;-0.330000009774619;0.5321990355724469;1.0001531514302102
17.979104;1.0056765726826176;0.41670250418907745;0.41416984202894114;-0.3362313002194624;-0.33425872869915657;0.9978861077926257;1.0001445246073697;9.999407050295547;0.4167484238286396;-0.43522899296778766;-0.435229004139836;0.4176385714712475;-0.33000001015855535;0.5322000691657485;1.000154043392179
17.989104;1.0056792980394176;0.41670324160167405;0.4141709241706953;-0.3362313006862333;-0.3342587285896838;0.9978866454154487;1.0001458371365493;9.99938369390705;0.4167484700001463;-0.4352289930526638;-0.43522900295762107;0.41763794239132246;-0.3300000105536303;0.5322011321530997;1.0001549386892532
17.999104;1.0056821076089233;0.41670395463903537;0.41417206326387757;-0.3362313011962;-0.3342587284667163;0.9978872695314067;1.000147109267469;9.999359901525114;0.4167485505716718;-0.4352289931710641;-0.4352290017533536;0.4176373294904342;-0.33000001095719345;0.5322022228740912;1.0001558422730519
18.009104;1.0056850041356065;0.4167046412918981;0.41417325885415407;-0.33623130175038407;-0.3342587283314451;0.9978879916576411;1.0001483382792218;9.99933576823609;0.41674866512204106;-0.435228993321256;-0.4352290005319067;0.41763673330219037;-0.33000001136602497;0.532203339632657;1.0001567607599178
18.019104;1.0056879912155896;0.4167052994750545;0.41417450934177047;-0.336231302349652;-0.33425872818565266;0.9978888228451623;1.000149520479864;9.999311404757918;0.4167488123661214;-0.4352289935005;-0.43522899929817355;0.41763615393636716;-0.33000001177642113;0.5322044811922286;1.0001577016861984
18.029104;1.0056910717794956;0.4167059274209032;0.4141758124787764;-0.3362313029946152;-0.33425872803124534;0.9978897719390865;1.0001506515216294;9.999286909839427;0.416748990002589;-0.4352289937054939;-0.4352289980571629;0.417635591128457;-0.3300000121843913;0.5322056465036156;1.0001586728910898
18.039104;1.0056942478615418;0.41670652392712326;0.41417716563665785;-0.3362313036859676;-0.3342587278698132;0.9978908464498698;1.0001517261698032;9.999262351641182;0.41674919493995966;-0.435228993932729;-0.43522899681400384;0.4176350444356402;-0.3300000125859799;0.5322068335175744;1.0001596813512934
18.049104;1.0056975212062829;0.41670708866931994;0.41417856571427863;-0.33623130442478805;-0.33425872770253867;0.9978920547748887;1.000152738750021;9.999237764436204;0.41674942415684346;-0.4352289941786133;-0.43522899557325767;0.41763451334750945;-0.3300000129775152;0.532208039118357;1.0001607318899817
18.059104;1.0057008932598854;0.41670762240583187;0.4141800092405869;-0.3362313052123644;-0.3342587275302963;0.9978934064380063;1.0001536845277488;9.999213160302627;0.4167496755007593;-0.4352289944397779;-0.4352289943383881;0.41763399768652787;-0.3300000133555865;0.5322092605755706;1.0001618258925378
18.069104;1.0057043652326634;0.41670812679583336;0.4141814929830636;-0.3362313060499709;-0.33425872735371676;0.9978949098363598;1.0001545602701518;9.999188547939774;0.41674994738341015;-0.4352289947136768;-0.43522899311187485;0.4176334983947261;-0.3300000137171131;0.5322104963043;1.0001629604896118
18.079104;1.0057079377777074;0.4167086039322533;0.4141830145385645;-0.3362313069387109;-0.3342587271732842;0.9978965704466665;1.0001553635597624;9.999163944776553;0.41675023795556393;-0.43522899499885975;-0.43522899189544645;0.41763301778769807;-0.33000001405953555;0.5322117452606049;1.000164128728738
18.089104;1.0057116094413674;0.41670905567846095;0.4141845724615511;-0.33623130787925465;-0.33425872698980025;0.99789839129424;1.0001560924784547;9.999139381759893;0.4167505449021422;-0.4352289952946391;-0.4352289906903878;0.4176325589707071;-0.3300000143805754;0.5322130062135031;1.000165320906924
18.099104;1.0057153760721325;0.4167094830014865;0.4141861661636371;-0.33623130887170943;-0.3342587268048326;0.9979003739508716;1.0001567458442202;9.99911490757477;0.41675086566462416;-0.43522899560075035;-0.43522898949797867;0.4176321250898119;-0.3300000146777909;0.5322142773034457;1.0001665268253852
18.109104;1.005719232271166;0.4167098859632011;0.41418779571483727;-0.3362313099154841;-0.3342587266204173;0.997902518213799;1.0001573230274687;9.999090589135069;0.41675119728238635;-0.435228995917243;-0.4352289883195972;0.4176317187432967;-0.3300000149486716;0.532215555894095;1.0001677374573292
18.119104;1.0057231723318272;0.4167102643829433;0.4141894613131527;-0.33623131100913023;-0.3342587264384397;0.9979048212477175;1.000157823190243;9.999066504463261;0.4167515362301685;-0.4352289962443128;-0.4352289871565659;0.4176313415535512;-0.33000001519117733;0.5322168389280532;1.0001689449607054
18.129104;1.0057271894511888;0.4167106183721762;0.41419116273643886;-0.33623131215068464;-0.33425872626052344;0.9979072776432617;1.0001582440975152;9.99904273402489;0.41675187887127635;-0.43522899658202774;-0.43522898601028626;0.41763099425773015;-0.33000001540395213;0.5322181236031662;1.0001701427031706
18.139104;1.0057312750293828;0.4167109485288085;0.41419289926226927;-0.3362313133381078;-0.33425872608818125;0.9979098798745426;1.000158581233602;9.999019350908453;0.41675222189522426;-0.43522899692998096;-0.4352289848825103;0.41763067714876395;-0.3300000155860738;0.5322194077929255;1.0001713264511016
18.149104;1.0057354194167958;0.4167112560966967;0.41419466963869167;-0.33623131456928423;-0.3342587259226827;0.9979126182207066;1.0001588283566365;9.998996413872785;0.41675256244605646;-0.4352289972871893;-0.4352289837753425;0.4176303900342759;-0.3300000157369152;0.5322206900449155;1.0001724950469886
18.159104;1.0057396139620198;0.4167115427343705;0.4141964717563164;-0.33623131584205285;-0.3342587257649847;0.9979154819820714;1.0001589791027152;9.998973972363137;0.4167528980983425;-0.4352289976525318;-0.43522898269102794;0.4176301318314469;-0.3300000158562379;0.532221969331688;1.0001736498635807
18.169104;1.0057438528687577;0.416711809764095;0.41419830244312;-0.3362313171543492;-0.3342587256160852;0.9979184623371881;1.0001590277857142;9.99895206994063;0.4167532264485714;-0.4352289980250788;-0.4352289816314911;0.4176299006943618;-0.3300000159440874;0.5322232444338182;1.0001747934243064
18.179104;1.0057481325763449;0.4167120577920791;0.4142001575984716;-0.3362313185039131;-0.3342587254773;0.9979215532927139;1.0001589688396662;9.998930740038537;0.4167535449192712;-0.43522899840381923;-0.4352289805977529;0.41762969461396837;-0.3300000160005674;0.5322245135283228;1.0001759277425055
18.189104;1.0057524493451586;0.41671228683497;0.4142020324037713;-0.3362313198877512;-0.33425872535022766;0.9979247503791139;1.0001587963082963;9.998910004851805;0.416753851112923;-0.435228998787206;-0.43522897958992673;0.41762951151300526;-0.33000001602601875;0.532225774775277;1.0001770539050037
18.199104;1.0057567983483324;0.41671249638224794;0.4142039212664875;-0.3362313213020703;-0.3342587252367122;0.9979280498947014;1.0001585036182306;9.998889873858895;0.4167541427625564;-0.435228999173016;-0.4352289786078228;0.4176293487506149;-0.33000001602140433;0.532227027351997;1.000178172703092
18.209104;1.005761174717036;0.416712685527546;0.4142058178559996;-0.3362313227427602;-0.3342587251386245;0.9979314488434151;1.0001580827874528;9.998870342351902;0.41675441725108886;-0.4352289995587073;-0.43522897765147417;0.4176292028756958;-0.3300000159881989;0.5322282718236351;1.0001792850072346
18.219104;1.0057655743069003;0.41671285311932715;0.4142077156878981;-0.3362313242059457;-0.3342587250573485;0.997934943947793;1.0001575235872826;9.99885139960422;0.41675467161373375;-0.4352289999418768;-0.43522897672136707;0.4176290697689046;-0.3300000159278668;0.5322295097081494;1.0001803920979004
18.229104;1.0057699929634993;0.4167129975996622;0.41420960835717446;-0.3362313256883323;-0.33425872499361126;0.9979385295029671;1.0001568136714054;9.998833044465067;0.4167549030758242;-0.4352290003204261;-0.4352289758185089;0.41762894501573733;-0.3300000158416833;0.5322307430405852;1.000181496237359
18.239104;1.0057744249700733;0.41671311676544287;0.41421148912156386;-0.33623132718729215;-0.33425872494784786;0.9979421954921064;1.0001559401434654;9.998815298194295;0.41675510944436317;-0.4352290006929188;-0.43522897494434937;0.4176288245898228;-0.33000001573107135;0.5322319739430559;1.0001826008839372
18.249104;1.0057788624789405;0.4167132076592081;0.41421335094586725;-0.33623132870065375;-0.33425872492033426;0.9979459275262255;1.0001548921066055;9.998798211726319;0.4167552890911508;-0.43522900105918394;-0.4352289741005716;0.4176287053460953;-0.33000001559781894;0.5322332036287132;1.0001837099183262
18.259104;1.0057832967025775;0.41671326669034453;0.414215186885916;-0.336231330226412;-0.33425872491079794;0.9979497085777271;1.0001536628722205;9.99878185998639;0.4167554411533256;-0.4352290014203099;-0.43522897328899907;0.41762858474939935;-0.33000001544391955;0.5322344316515403;1.0001848262238122
18.269104;1.0057877196772516;0.41671329029267096;0.41421699007086615;-0.336231331762471;-0.3342587249180824;0.9979535208783825;1.000152250754755;9.998766317417731;0.4167555660197541;-0.43522900177787344;-0.4352289725117221;0.41762846015842064;-0.33000001527137807;0.5322356562713388;1.0001859509883926
18.279104;1.0057921254361042;0.41671327581010276;0.41421875369485944;-0.33623133330634264;-0.33425872494022557;0.9979573475037429;1.0001506583162019;9.998751645056783;0.4167556652628203;-0.4352290021331924;-0.43522897177106756;0.4176283286108237;-0.3300000150820114;0.5322368751337007;1.0001870842968648
18.289104;1.005796509903089;0.416713221681799;0.41422047121808636;-0.3362313348550973;-0.3342587249747255;0.9979611736786859;1.0001488913036582;9.998737910962657;0.41675574100000223;-0.4352290024871253;-0.43522897106932007;0.4176281874521826;-0.330000014877348;0.5322380855674425;1.0001882261989246
18.299104;1.0058008691341627;0.41671312700736546;0.41422213642046024;-0.3362313364057013;-0.33425872501895215;0.9979649867606227;1.0001469582902478;9.998725209339959;0.4167557952216238;-0.4352290028402363;-0.435228970408513;0.4176280349406911;-0.3300000146589536;0.5322392848972735;1.0001893776874056
18.309104;1.0058051978200793;0.4167129914618286;0.4142237434349852;-0.3362313379553464;-0.33425872507066046;0.9979687746900209;1.0001448701276128;9.998713644635355;0.4167558294190893;-0.435229003192815;-0.43522896979033143;0.41762787018305925;-0.33000001442898824;0.532240470660244;1.0001905406714173
18.319104;1.005809489852896;0.41671281532045684;0.41422528688444166;-0.3362313395014797;-0.33425872512806726;0.9979725236892036;1.0001426383991523;9.998703307506215;0.4167558448233131;-0.4352290035447597;-0.4352289692161271;0.4176276928380396;-0.33000001419036806;0.532241640310582;1.000191715744189
18.329104;1.0058137394898814;0.4167125988146269;0.4142267621361623;-0.3362313410415918;-0.3342587251894461;0.9979762176665529;1.0001402735935048;9.998694284642914;0.41675584304738095;-0.4352290038958219;-0.4352289686870369;0.41762750300158624;-0.3300000139462439;0.5322427907319649;1.000192900275013
18.339104;1.0058179414752009;0.41671234175025423;0.414228165852587;-0.3362313425730273;-0.33425872525275546;0.9979798409844781;1.0001377840346912;9.998686679222105;0.41675582659647037;-0.43522900424618693;-0.43522896820396967;0.41762730102904977;-0.33000001369945126;0.532243917754348;1.0001940900269508
18.349104;1.005822090247423;0.4167120444114188;0.41422949627061717;-0.33623134409309857;-0.33425872531548667;0.9979833812525419;1.0001351756459342;9.9986805985163;0.41675579883442154;-0.43522900459684466;-0.4352289677673668;0.41762708710417945;-0.33000001345266183;0.5322450160896319;1.0001952814910935
18.359104;1.005826178822616;0.4167117086975783;0.41423075273494764;-0.336231345599331;-0.33425872537470697;0.997986829345969;1.000132452484793;9.99867613063297;0.4167557635774728;-0.43522900494948347;-0.4352289673770225;0.41762686104033725;-0.3300000132087653;0.5322460804237874;1.0001964719711112
18.369104;1.005830198150522;0.4167113382351301;0.4142319353341573;-0.33623134708962943;-0.33425872542749807;0.9979901783056465;1.0001296186646529;9.998673344932849;0.41675572501225944;-0.4352290053060115;-0.435228967032115;0.41762662259629496;-0.33000001297087855;0.532247107046654;1.0001976593822783
18.379104;1.0058341375416884;0.4167109377173853;0.41423304501553015;-0.3362313485623672;-0.3342587254719311;0.9979934220873994;1.0001266807569649;9.998672301422719;0.41675568769370364;-0.4352290056678866;-0.4352289667311712;0.41762637171326106;-0.33000001274225443;0.5322480946010316;1.0001988429084896
18.389104;1.0058379854294475;0.4167105122475179;0.41423408354124874;-0.3362313500162342;-0.33425872550789354;0.9979965542081002;1.0001236483719333;9.998673055480337;0.41675565594849806;-0.43522900603564885;-0.43522896647183534;0.41762610822751;-0.3300000125263888;0.5322490437564932;1.0002000233912582
18.399104;1.0058417298588214;0.41671006686076406;0.4142350530688015;-0.33623135144972544;-0.33425872553677377;0.9979995678809143;1.0001205321903575;9.998675663615119;0.41675563314273917;-0.43522900640913764;-0.435228966250897;0.41762583156571925;-0.33000001232706927;0.532249956601053;1.0002012024937441
18.409104;1.0058453588797296;0.4167096061780886;0.4142359556645913;-0.33623135286061623;-0.3342587255604339;0.9980024574525792;1.0001173413823767;9.998680183006204;0.416755621597808;-0.4352290067881289;-0.4352289660649001;0.41762554101212784;-0.33000001214811847;0.5322508359209746;1.0002023809999767
18.419104;1.0058488606022677;0.4167091344166829;0.4142367931935306;-0.33623135424633777;-0.3342587255806485;0.9980052191545189;1.000114082780477;9.998686661708678;0.4167556229831415;-0.43522900717252566;-0.4352289659107427;0.4176252360649229;-0.33000001199300194;0.5322516842308508;1.0002035577997679
18.429104;1.0058522239247183;0.4167086556300331;0.4142375676090924;-0.33623135560520234;-0.3342587255991417;0.9980078508890763;1.0001107612073856;9.998695129898495;0.41675563846898833;-0.43522900756227767;-0.4352289657855319;0.4176249163149944;-0.3300000118646761;0.5322525029683648;1.0002047296894165
18.439104;1.0058554404856512;0.4167081738444765;0.41423828103747573;-0.3362313569369767;-0.3342587256178177;0.998010351910785;1.0001073796573932;9.9987056021833;0.4167556686722253;-0.43522900795776254;-0.43522896568613056;0.41762458126582036;-0.33000001176562066;0.5322532922168514;1.0002058921056343
18.449104;1.0058585057040161;0.41670769322962425;0.41423893538362094;-0.33623135824233874;-0.3342587256388788;0.9980127223924034;1.000103939417582;9.99871809157612;0.4167557138181657;-0.4352290083601464;-0.4352289656092768;0.41762423040720215;-0.33000001169771176;0.5322540511178517;1.0002070408393546
18.459104;1.0058614176499365;0.4167072182985607;0.4142395321084229;-0.33623135952219674;-0.33425872566457143;0.9980149626460783;1.0001004402982177;9.998732611372157;0.41675577386869317;-0.4352290087711079;-0.43522896555213453;0.4176238633714055;-0.3300000116621064;0.5322547787538896;1.0002081717290505
18.469104;1.005864174966936;0.41670675404053564;0.4142400726453341;-0.33623136077746385;-0.33425872569667986;0.9980170728032527;1.000096881749062;9.998749158454666;0.41675584853502884;-0.43522900919243684;-0.43522896551256096;0.4176234802458527;-0.3300000116593618;0.5322554745061157;1.000209278140359
18.479104;1.0058667761628357;0.4167063059536655;0.4142405587883012;-0.33623136200936715;-0.3342587257362572;0.9980190525905798;1.0000932642279325;9.998767711920678;0.41675593748598927;-0.43522900962592276;-0.4352289654888441;0.4176230819781729;-0.3300000116893512;0.5322561375341636;1.0002103509197233
18.489104;1.0058692207639386;0.4167058793053145;0.41424099251207047;-0.33623136321992514;-0.33425872578380095;0.9980209001328354;1.0000895893235369;9.998788250588145;0.4167560405945416;-0.4352290100733671;-0.43522896547932843;0.4176226702059948;-0.33000001175100846;0.5322567662765694;1.000211381511937
18.499104;1.0058715103008258;0.41670547795112733;0.4142413758640216;-0.336231364411839;-0.334258725839497;0.9980226115202604;1.0000858590897184;9.99881076016629;0.41675615801189064;-0.4352290105365771;-0.4352289654823955;0.4176222463444688;-0.33000001184242933;0.5322573582995902;1.0002123648935064
18.509104;1.0058736483395732;0.4167051043168997;0.4142417111849666;-0.33623136558769107;-0.33425872590342237;0.9980241827602475;1.0000820755856354;9.99883522568404;0.41675628996091924;-0.4352290110172032;-0.4352289654967255;0.41762181086967;-0.3300000119613656;0.5322579106439436;1.000213301222471
18.519104;1.0058756399189503;0.41670476039156457;0.4142420010926704;-0.33623136674929005;-0.3342587259759523;0.9980256123760013;1.000078241510431;9.998861613104777;0.416756436504715;-0.4352290115166026;-0.4352289655216233;0.41762136345233186;-0.330000012105965;0.5322584210269324;1.0002141960706223
18.529104;1.0058774899820868;0.41670444825308733;0.41424224839315726;-0.33623136789780467;-0.3342587260580118;0.9980269020195807;1.0000743608323057;9.998889845170746;0.4167565979411744;-0.43522901203609127;-0.43522896555723195;0.41762090363350224;-0.3300000122751471;0.5322588886666377;1.0002150590202001
18.539104;1.005879201275115;0.4167041695940263;0.41424245604601384;-0.33623136903407114;-0.3342587261508946;0.9980280546675775;1.0000704376943572;9.998919797149256;0.4167567752019693;-0.43522901257720353;-0.4352289656043726;0.41762043141792105;-0.3300000124680923;0.5322593139537701;1.000215901739945
18.549104;1.00588077394089;0.4167039247710395;0.4142426269436023;-0.3362313701582965;-0.3342587262561555;0.9980290728420845;1.000066475624439;9.998951317614177;0.41675696906876425;-0.43522901314154333;-0.4352289656641154;0.41761994721760126;-0.3300000126834662;0.5322596979717661;1.0002167367405614
18.559104;1.0058822073891385;0.4167037123692147;0.41424276407518384;-0.3362313712698052;-0.33425872637566;0.9980299587397806;1.0000624784708876;9.998984245849499;0.41675717909428006;-0.43522901373037487;-0.4352289657374737;0.41761945118623706;-0.330000012919095;0.5322600423331417;1.000217576339743
18.569104;1.0058835014453251;0.41670352968964847;0.4142428710401911;-0.3362313723674905;-0.3342587265112124;0.9980307152186148;1.0000584514992037;9.999018417068463;0.4167574040303961;-0.4352290143442474;-0.43522896582549747;0.4176189428747514;-0.33000001317208305;0.5322603492418224;1.000218430477447
18.579104;1.0058846555820062;0.41670337348947917;0.41424295194992156;-0.33623137345021614;-0.33425872666392925;0.9980313460069228;1.0000544020068665;9.999053669632243;0.4167576432927639;-0.4352290149830302;-0.43522896592956073;0.41761842181638703;-0.33000001343903507;0.5322606214613614;1.0002193048136159
18.589104;1.005885668611787;0.4167032402333659;0.4142430107005255;-0.3362313745168279;-0.3342587268340859;0.998031854736693;1.0000503390159075;9.99908985865211;0.4167578976636401;-0.43522901564619015;-0.43522896605121;0.4176178883945221;-0.3300000137161854;0.5322608620513184;1.0002202017092139
18.599104;1.0058865394772416;0.416703126211021;0.4142430504310916;-0.33623137556625327;-0.3342587270213475;0.9980322438941883;1.0000462718002225;9.999126865313169;0.4167581688817839;-0.4352290163327434;-0.43522896619169504;0.41761734413326557;-0.3300000139996624;0.5322610744045694;1.0002211224649462
18.609104;1.0058872678817898;0.4167030280695782;0.41424307363832646;-0.33623137659772767;-0.3342587272248675;0.9980325150998944;1.0000422088736889;9.99916459062134;0.41675845878767115;-0.4352290170412795;-0.4352289663518439;0.41761679133881296;-0.33000001428609455;0.532261262487799;1.0002220679247145
18.619104;1.0058878550181138;0.41670294305461336;0.4142430826308839;-0.33623137761110483;-0.33425872744338553;0.9980326701219081;1.0000381581427134;9.999202944589124;0.41675876864273537;-0.4352290177704422;-0.4352289665322555;0.4176162323796432;-0.3300000145730353;0.5322614306923705;1.000223038071193
18.629104;1.0058883051054657;0.416702868306396;0.414243079823923;-0.3362313786070106;-0.3342587276754888;0.9980327112243463;1.0000341273830031;9.999241847430582;0.4167590989388218;-0.4352290185192778;-0.43522896673364203;0.4176156690725114;-0.3300000148586823;0.5322615831810507;1.0002240319512556
18.639104;1.0058886260889919;0.41670279994310905;0.4142430678199957;-0.3362313795864922;-0.33425872791984335;0.9980326409635706;1.0000301248962358;9.999281237124478;0.4167594494120161;-0.43522901928725705;-0.435228966957036;0.41761510289682807;-0.33000001514141425;0.5322617232004143;1.0002250476292407
18.649104;1.0058888276153104;0.41670273308256334;0.41424304933566447;-0.3362313805506587;-0.3342587281753201;0.9980324618441619;1.0000261602048157;9.999321076407732;0.4167598190349615;-0.4352290200740585;-0.43522896720364496;0.4176145356928081;-0.3300000154198026;0.5322618530904744;1.0002260820551716
18.659104;1.0058889183171045;0.41670266284677676;0.4142430269280239;-0.33623138150090076;-0.334258728440905;0.9980321759007622;1.0000222439286548;9.999361358189311;0.4167602062144663;-0.43522902087920706;-0.43522896747478607;0.4176139697014493;-0.3300000156928698;0.5322619751462019;1.0002271311495474
18.669104;1.0058889053654296;0.41670258499877555;0.4142430025906169;-0.3362313824393041;-0.33425872871546763;0.9980317848391047;1.0000183865165941;9.999402096890892;0.41676060931775766;-0.4352290217021133;-0.43522896777184966;0.41761340728021346;-0.3300000159601459;0.5322620926031247;1.0002281900845438
18.679104;1.0058887953536715;0.41670249547291116;0.41424297759834566;-0.33623138336854824;-0.3342587289978546;0.9980312908174975;1.0000145969613599;9.999443299560511;0.41676102724560876;-0.43522902254243406;-0.43522896809585265;0.4176128510947094;-0.3300000162214427;0.5322622094438823;1.0002292531338863
18.689104;1.0058885949465346;0.4167023900024867;0.41424295277697326;-0.3362313842911769;-0.3342587292873212;0.9980306963039852;1.0000108828376213;9.999484945778866;0.41676145955169114;-0.43522902340025216;-0.43522896844696324;0.417612304304064;-0.33000001647647037;0.5322623289282509;1.000230312832946
18.699104;1.0058883115005608;0.41670226479969713;0.41424292877655455;-0.33623138520888135;-0.33425872958386393;0.9980300022512121;1.00000725108337;9.999527004014281;0.41676190625859155;-0.4352290242759905;-0.4352289688244965;0.41761177020703427;-0.3300000167244481;0.5322624524349244;1.0002313596903483
18.709104;1.0058879530314269;0.4167021172085469;0.41424290626163657;-0.33623138612238473;-0.3342587298881066;0.9980292063249834;1.0000037081829631;9.99956946062438;0.41676236788345056;-0.43522902517003387;-0.4352289692273122;0.4176112518523776;-0.3300000169639496;0.5322625793986155;1.000232383237139
18.719104;1.0058875275566475;0.41670194539094674;0.41424288607694476;-0.33623138703171596;-0.3342587302008232;0.9980283027166899;1.0000002597647164;9.999612327621252;0.41676284517848444;-0.43522902608234365;-0.4352289696543218;0.41761075219780586;-0.3300000171931729;0.5322627081861104;1.0002333734270157
18.729104;1.0058870430797628;0.4167017476809615;0.4142428690360158;-0.3362313879365658;-0.3342587305227298;0.9980272834463718;0.9999969096713686;9.999655630114885;0.41676333832336643;-0.4352290270126246;-0.43522897010483075;0.41761027447201393;-0.3300000174104515;0.5322628373937897;1.0002343210844
18.739104;1.0058865081017931;0.41670152213249045;0.4142428557384728;-0.3362313888367663;-0.3342587308546919;0.9980261404555432;0.9999936586349258;9.999699385808027;0.4167638464008567;-0.4352290279607032;-0.43522897057863;0.41760982227167326;-0.33000001761468367;0.5322629666405769;1.0002352175457208
18.749104;1.0058859318839466;0.4167012662867623;0.4142428467809678;-0.33623138973260275;-0.3342587311977242;0.9980248674733323;0.9999905044547813;9.999743587169066;0.4167643674383486;-0.4352290289263964;-0.4352289710759365;0.41760939939793007;-0.3300000178055602;0.5322630965036947;1.0002360540996251
18.759104;1.0058853240041548;0.4167009771747426;0.41424284275272133;-0.3362313906244756;-0.3342587315526149;0.9980234609473477;0.999987444336126;9.999788197204131;0.4167648986732685;-0.43522902990904383;-0.4352289715971447;0.41760900944631907;-0.33000001798345757;0.532263227679159;1.0002368212822952
18.769104;1.0058846931557577;0.4167006515285236;0.41424284402441847;-0.3362313915122377;-0.3342587319194756;0.9980219199456017;0.9999844767454893;9.999833158501367;0.4167654368852358;-0.43522903090734344;-0.4352289721422073;0.4176086552582657;-0.33000001814893476;0.532263360339472;1.0002375092304134
18.779104;1.0058840461076763;0.4167002860958468;0.41424285073653977;-0.33623139239504807;-0.3342587322975795;0.9980202457619853;0.99998160111887;9.999878404079789;0.41676597875262883;-0.43522903191965484;-0.43522897270995253;0.4176083387883541;-0.33000001830228576;0.5322634947382383;1.0002381094017092
18.789104;1.0058833876008506;0.416699877576834;0.414242862807011;-0.33623139327186186;-0.3342587326857944;0.998018442239881;0.9999788167024147;9.999923862780278;0.4167665211507064;-0.43522903294437215;-0.43522897329798854;0.41760806162007125;-0.33000001844362276;0.5322636320844156;1.0002386155033167
18.799104;1.0058827201821103;0.4166994225019916;0.4142428796008983;-0.33623139414183445;-0.33425873308321385;0.9980165160211358;0.9999761223808064;9.999969460164762;0.41676706129814917;-0.43522903397992674;-0.43522897390346643;0.4176078253801559;-0.33000001857309136;0.5322637746079801;1.0002390226798672
18.809104;1.0058820432518578;0.4166989179303338;0.4142428992635868;-0.3362313950040644;-0.33425873348935614;0.9980144758526014;0.9999735177966566;10.000015119370035;0.4167675968309546;-0.4352290350245562;-0.43522897452411674;0.41760763159009107;-0.3300000186906896;0.5322639252137011;1.0002393260695814
18.819104;1.0058813526895494;0.41669836226848883;0.41424291829189447;-0.3362313958570849;-0.334258733904076;0.998012331769633;0.9999710037521181;10.000060766156556;0.4167681258451934;-0.43522903607623115;-0.43522897515850534;0.4176074815660277;-0.3300000187960363;0.5322640872378956;1.0002395200487397
18.829104;1.0058806414849062;0.4166977553073116;0.41424293187261285;-0.3362313966988214;-0.33425873432752434;0.9980100945173758;0.999968581064076;10.00010633232646;0.41676864678068626;-0.43522903713274136;-0.4352289758055352;0.417607376869013;-0.3300000188885565;0.5322642642672526;1.000239598789537
18.839104;1.0058799009837505;0.41669709795528653;0.4142429347898427;-0.3362313975268632;-0.33425873476011175;0.998007775594456;0.9999662501930597;10.000151753626266;0.4167691584346335;-0.435229038191804;-0.43522897646390496;0.4176073197230317;-0.330000018967822;0.5322644595531968;1.0002395574360297
18.849104;1.0058791229743251;0.4166963920977683;0.41424292213243025;-0.3362313983387365;-0.3342587352024371;0.9980053880035751;0.9999640122390877;10.000196967704213;0.4167696604293169;-0.4352290392514133;-0.43522897713174147;0.4176073129006062;-0.3300000190333799;0.5322646754473166;1.000239392355096
18.859104;1.0058783009416383;0.4166956403016497;0.41424288963036504;-0.33623139913216743;-0.3342587356552521;0.9980029459536116;0.9999618690130637;10.000241906923563;0.41677015337904155;-0.43522904031048965;-0.4352289778067321;0.41760735952432315;-0.3300000190840231;0.5322649134281081;1.000239099966364
18.869104;1.0058774291913957;0.41669484521551364;0.4142428341289632;-0.33623139990509376;-0.33425873611945434;0.9980004629456047;0.9999598223179305;10.000286489232787;0.41677063829315714;-0.4352290413692732;-0.43522897848675635;0.4176074628844099;-0.33000001911731647;0.5322651735438079;1.0002386753022507
18.879104;1.0058765018190459;0.41669400919827543;0.4142427540907816;-0.3362314006555256;-0.3342587365959828;0.997997950288769;0.9999578740393436;10.000330624065866;0.4167711163328635;-0.4352290424290844;-0.43522897917017644;0.4176076259534093;-0.3300000191298742;0.5322654532798361;1.0002381115372774
18.889104;1.0058755131314627;0.41669313438019906;0.41424264960913676;-0.33623140138176677;-0.33425873708556586;0.9979954174600637;0.9999560255210598;10.000374227750898;0.41677158920272367;-0.4352290434915811;-0.43522897985544895;0.4176078508335883;-0.33000001911789323;0.5322657474805847;1.0002374008065287
18.899104;1.0058744584726607;0.41669222261690525;0.41424252175924736;-0.3362314020828034;-0.33425873758848723;0.9979928729183696;0.999954275597054;10.000417234613655;0.4167720592910033;-0.43522904455784045;-0.43522898054085196;0.4176081387809599;-0.3300000190775478;0.5322660493283776;1.0002365348673328
18.909104;1.0058733343411537;0.416691275445972;0.4142423716078899;-0.33623140275829194;-0.33425873810454276;0.9979903234660213;0.9999526204166823;10.000459599640596;0.4167725297513374;-0.4352290456277594;-0.4352289812246444;0.4176084908564866;-0.3300000190056304;0.5322663515005424;1.0002355048440443
18.919104;1.0058721385260418;0.4166902943003051;0.4142421995250084;-0.336231403408388;-0.3342587386330873;0.9979877730007961;0.9999510555818728;10.00050128935929;0.41677300464428346;-0.43522904670008944;-0.4352289819049366;0.4176089083112249;-0.33000001890028396;0.5322666469335686;1.0002343022582363
18.929104;1.005870870224716;0.4166892805681118;0.4142420051517537;-0.3362314040338364;-0.3342587391728314;0.9979852228692764;0.9999495774883409;10.000542266788448;0.4167734885152823;-0.4352290477728657;-0.43522898257933473;0.4176093923828585;-0.3300000187610545;0.5322669291800528;1.0002329214081838
18.939104;1.0058695291275601;0.416688235425676;0.4142417877839012;-0.33623140463622014;-0.33425873972175707;0.9979826737005192;0.9999481833924724;10.000582481509438;0.41677398543723315;-0.4352290488438945;-0.4352289832450333;0.4176099439695381;-0.33000001858828154;0.5322671928324856;1.000231360246449
18.949104;1.0058681144405015;0.4166871597481718;0.41424154651981704;-0.3362314052180589;-0.3342587402778225;0.9979801267718428;0.9999468710615527;10.000621867708638;0.4167744983591841;-0.4352290499112064;-0.4352289838991904;0.4176105632986507;-0.33000001838254034;0.5322674340121238;1.000229619013064
18.959104;1.0058666253153445;0.4166860542302452;0.41424127995661403;-0.3362314057825107;-0.334258740839774;0.9979775841589376;0.9999456372960952;10.00066035211102;0.4167750295643795;-0.43522905097329717;-0.4352289845391904;0.4176112497216164;-0.3300000181446089;0.5322676507418062;1.0002276980441533
18.969104;1.0058650624370393;0.41668491976204936;0.41424098609169774;-0.3362314063327515;-0.3342587414071716;0.9979750479844505;0.9999444768672612;10.000697872945535;0.4167755813250118;-0.4352290520290244;-0.43522898516273645;0.4176120017387935;-0.3300000178758743;0.53226784284826;1.0002255966762643
18.979104;1.005863428881218;0.4166837579423575;0.4142406627569985;-0.3362314068714338;-0.33425874197999744;0.9979725197370208;0.9999433840198781;10.000734389801647;0.41677615529176854;-0.4352290530774676;-0.43522898576774144;0.41761281721718824;-0.33000001757874076;0.5322680111217998;1.0002233143773036
18.989104;1.0058617291653937;0.4166825711045996;0.4142403079436417;-0.33623140740033913;-0.33425874255835264;0.9979700012275676;0.999942354540886;10.000769867835915;0.41677675151602245;-0.4352290541179915;-0.43522898635226925;0.417613693923383;-0.33000001725660644;0.5322681565546415;1.0002208530096486
18.999104;1.005859968333807;0.4166813616446897;0.4142399198077367;-0.3362314079201468;-0.33425874314229603;0.9979674964334734;0.999941385717588;10.000804260963307;0.4167773684971671;-0.4352290551502474;-0.4352289869148451;0.41761462990773;-0.3300000169134023;0.5322682803196918;1.000218218219527
19.009104;1.0058581525150994;0.416680131558666;0.4142394969041545;-0.33623140843056315;-0.334258743731753;0.9979650120328406;0.9999404750154548;10.000837518466351;0.41677800373036555;-0.43522905617402663;-0.43522898745492444;0.4176156231548888;-0.3300000165532039;0.5322683838160691;1.000215419374358
19.019104;1.0058562891908656;0.4166788825157628;0.41423903860912586;-0.33623140893077136;-0.33425874432622676;0.9979625570152434;0.9999396198106059;10.000869600314886;0.41677865421203547;-0.4352290571892306;-0.4352289879730103;0.41761667078073744;-0.33000001618017444;0.5322684683137535;1.0002124684465488
19.029104;1.0058543853546464;0.4166776159007265;0.4142385452460425;-0.3362314094198293;-0.3342587449244263;0.9979601423375505;0.9999388177510261;10.000900476635922;0.4167793171532398;-0.4352290581957727;-0.43522898847020486;0.41761776851676286;-0.33000001579861477;0.5322685348749389;1.000209377993492
19.039104;1.0058524463982361;0.4166763328962466;0.41423801789719206;-0.33623140989679257;-0.3342587455244441;0.9979577799584551;0.9999380660611774;10.000930117000916;0.41677999061449544;-0.4352290591932931;-0.4352289889475139;0.417618910968542;-0.3300000154127218;0.5322685846469939;1.0002061593806844
19.049104;1.0058504785125435;0.416675034883935;0.4142374582867332;-0.3362314103605151;-0.334258746124378;0.9979554815642946;0.9999373609163325;10.000958488826386;0.4167806736282103;-0.4352290601811472;-0.4352289894055666;0.41762009229903313;-0.33000001502601584;0.5322686186352678;1.0002028230710964
19.059104;1.0058484900523248;0.41667372375554235;0.4142368689338672;-0.33623141080960867;-0.33425874672258116;0.9979532579035578;0.9999366978490084;10.00098555887798;0.4167813658311774;-0.4352290611586005;-0.43522898984488817;0.41762130685170645;-0.33000001464094997;0.5322686370693398;1.0001993804256246
19.069104;1.0058464885795002;0.41667240156568885;0.41423625328827574;-0.33623141124278;-0.3342587473174975;0.9979511184292001;0.9999360729869321;10.001011290803115;0.41678206683226265;-0.4352290621248215;-0.4352289902662222;0.41762254959247974;-0.3300000142592229;0.5322686391449625;1.0001958442220158
19.079104;1.0058444784507174;0.4166710696077037;0.4142356154038407;-0.336231411659033;-0.33425874790749566;0.9979490708962948;0.999935485009333;10.001035650576556;0.41678277580903367;-0.4352290630788857;-0.4352289906706935;0.41762381601734855;-0.3300000138825226;0.5322686232629462;1.00019222669658
19.089104;1.005842462211933;0.41666972781778594;0.4142349592790219;-0.33623141205783413;-0.3342587484907679;0.9979471210552882;0.999934935681905;10.001058619900085;0.4167834917078414;-0.43522906402002;-0.4352289910598996;0.4176251016610235;-0.33000001351281066;0.5322685876654972;1.0001885375077921
19.099104;1.0058404429868895;0.4166683752747982;0.4142342887050385;-0.33623141243956983;-0.3342587490652917;0.9979452728167422;0.9999344283227515;10.001080202937995;0.4167842136653188;-0.43522906494786867;-0.43522899143570554;0.4176264018856414;-0.3300000131520331;0.5322685313341127;1.0001847840543237
19.109104;1.0058384257014479;0.4166670113237603;0.414233607752887;-0.33623141280563473;-0.3342587496288891;0.9979435290369496;0.9999339668858755;10.001100423683411;0.416784941141837;-0.4352290658624094;-0.4352289917997308;0.41762771200209464;-0.3300000128018643;0.5322684545851281;1.000180972734564
19.119104;1.005836417380836;0.4166656362694036;0.4142329209845598;-0.3362314131577172;-0.3342587501794896;0.9979418920915898;0.9999335559726915;10.001119319375713;0.41678567393631616;-0.43522906676345796;-0.43522899215298616;0.41762902737730667;-0.330000012463521;0.532268358731455;1.0001771091503924
19.129104;1.0058344263303458;0.41666425134998214;0.41423223293944356;-0.33623141349708024;-0.334258750715368;0.9979403637601117;0.999933199606038;10.001136927101854;0.416786412253848;-0.4352290676502528;-0.4352289924959062;0.4176303434346403;-0.33000001213755653;0.5322682452248778;1.0001731981617152
19.139104;1.005832460778316;0.41666285837615014;0.41423154729055284;-0.3362314138244413;-0.33425875123499244;0.9979389453573034;0.9999328993817059;10.001153270825686;0.4167871564680075;-0.43522906852138554;-0.4352289928285153;0.41763165571739647;-0.3300000118240322;0.532268115045106;1.0001692445601196
19.149104;1.0058305287350526;0.41666145922610426;0.414230866420306;-0.33623141414008917;-0.3342587517367792;0.9979376381182274;0.99993265466823;10.001168365561792;0.41678790643414987;-0.4352290693750286;-0.4352289931504569;0.41763295997344096;-0.33000001152303565;0.5322679684379147;1.0001652533191836
19.159104;1.0058286387736108;0.4166600553692629;0.4142301917374105;-0.33623141444398374;-0.33425875221912094;0.9979364428608966;0.9999324645613307;10.001182227252349;0.41678866103355433;-0.4352290702095133;-0.43522899346107274;0.41763425203356275;-0.3300000112351627;0.532267805465855;1.0001612293988094
19.169104;1.005826798823928;0.41665864809359243;0.4142295241451899;-0.33623141473589735;-0.3342587526804872;0.9979353597173676;0.9999323289630292;10.00119487060761;0.41678941846821893;-0.4352290710237472;-0.4352289937596655;0.4176355277816148;-0.33000001096184245;0.5322676276263755;1.0001571778983107
19.179104;1.0058250128434785;0.4166572394057939;0.41422886426883465;-0.336231415015601;-0.33425875311941017;0.9979343887868946;0.9999322483133561;10.00120630627608;0.4167901765278464;-0.43522907181696485;-0.4352289940457319;0.41763678357859885;-0.33000001070541296;0.532267438939326;1.0001531036079596
19.189104;1.0058232797939062;0.41665583247371285;0.41422821271249577;-0.336231415282982;-0.33425875353455275;0.997933530712426;0.9999322235060238;10.001216540825597;0.4167909323280945;-0.4352290725883349;-0.43522899431875794;0.41763801661684496;-0.33000001046885574;0.532267244814114;1.0001490093834589
19.199104;1.0058215963103165;0.4166544311646494;0.41422757027339757;-0.33623141553795416;-0.3342587539247346;0.9979327867054861;0.999932256870893;10.001225566175002;0.41679168249406473;-0.43522907333685257;-0.43522899457768977;0.41763922461302655;-0.3300000102552215;0.5322670500722996;1.000144895514598
19.209104;1.0058199599263529;0.41665303915627433;0.41422693790285225;-0.3362314157803957;-0.3342587542884685;0.9979321583947288;0.9999323534496166;10.001233351962533;0.4167924241614327;-0.43522907406137384;-0.43522899482084537;0.41764040528502655;-0.3300000100669929;0.5322668585675584;1.0001407612765323
19.219104;1.0058183709970412;0.41665165912526547;0.41422631661628223;-0.33623141601013296;-0.33425875462357024;0.9979316472818172;0.9999325210974508;10.001239858304505;0.41679315563180136;-0.43522907476071215;-0.4352289950465237;0.41764155600483577;-0.33000000990579986;0.5322666736923134;1.0001366061156394
19.229104;1.005816833195765;0.4166502924565936;0.4142257074582319;-0.3362314162266568;-0.33425875492753293;0.9979312539416992;0.9999327693693792;10.001245047678358;0.4167938760276061;-0.4352290754336539;-0.4352289952537942;0.41764267342220435;-0.3300000097725136;0.5322664980581764;1.000132428991166
19.239104;1.0058153528490206;0.4166489395296003;0.4142251115830548;-0.336231416429015;-0.33425875519812054;0.9979309776170568;0.9999331080924391;10.001248883924262;0.4167945847315392;-0.4352290760789429;-0.4352289954429437;0.41764375333922193;-0.3300000096673334;0.532266333119903;1.00012822802231
19.249104;1.0058139376476476;0.41664760008009605;0.4142245303584512;-0.33623141661627337;-0.3342587554336156;0.9979308159711542;0.9999335461966512;10.001251332089176;0.41679528110031966;-0.4352290766953675;-0.435228995615192;0.41764479111524;-0.3300000095898518;0.532266179775599;1.0001240012329875
19.259104;1.005812595416189;0.41664627352770106;0.41422396521283367;-0.33623141678795426;-0.33425875563265317;0.9979307646013916;0.9999340910787896;10.001252355544965;0.41679596414098635;-0.4352290772818835;-0.43522899577203805;0.4176457821034722;-0.3300000095393885;0.5322660393503071;1.0001197472939178
19.269104;1.0058113329983966;0.41664495967496923;0.41422341749363734;-0.33623141694413555;-0.3342587557940279;0.9979308173102268;0.9999347483863001;10.001251916276924;0.4167966323999803;-0.43522907783794734;-0.4352289959151564;0.4176467216839765;-0.3300000095154101;0.5322659141482029;1.0001154662546177
19.279104;1.0058101549746807;0.4166436592742636;0.41422288832919935;-0.3362314170852516;-0.33425875591684173;0.997930967345605;0.9999355223718476;10.00124998787954;0.4167972843704192;-0.43522907836388675;-0.43522899604658855;0.4176476053094776;-0.3300000095176534;0.5322658072936022;1.0001111598491248
19.289104;1.0058090636472383;0.41664237381933056;0.41422237818782964;-0.33623141721170574;-0.3342587560004728;0.9979312078655873;0.9999364166952616;10.001246559193937;0.4167979188761175;-0.43522907886071954;-0.435228996168433;0.41764842898139914;-0.3300000095459966;0.5322657224159714;1.0001068306771606
19.299104;1.0058080605505064;0.41664110514756475;0.41422188678488603;-0.3362314173237854;-0.33425875604425687;0.9979315317689643;0.9999374345957408;10.001241630209513;0.4167985350667735;-0.43522907932958027;-0.4352289962823882;0.4176491895931818;-0.330000009600165;0.5322656640726895;1.0001024806790004
19.309104;1.0058071468859842;0.41663985518387037;0.41422141340154567;-0.33623141742188184;-0.33425875604756067;0.9979319324205679;0.9999385782533969;10.001235222734547;0.4167991323662807;-0.4352290797712121;-0.4352289963898146;0.41764988475427584;-0.3300000096796175;0.5322656381009659;1.0000981095583392
19.319104;1.0058063220758429;0.4166386258100766;0.4142209568716912;-0.3362314175066913;-0.33425875600990407;0.9979324046607263;0.9999398481162332;10.00122739010674;0.4167997103925101;-0.43522908018561673;-0.4352289964923925;0.41765051248330765;-0.3300000097842009;0.5322656505471296;1.0000937143096755
19.329104;1.0058055823742438;0.4166374190076138;0.41422051552990047;-0.33623141757930936;-0.33425875593061494;0.9979329448809791;0.999941242129403;10.001218210946227;0.4168002685010786;-0.4352290805720634;-0.4352289965928217;0.4176510710225344;-0.33000000991492984;0.5322657062939082;1.0000892911698966
19.339104;1.0058049212626143;0.4166362366341198;0.4142200872364015;-0.33623141764107695;-0.3342587558085631;0.9979335499916419;0.9999427547322716;10.001207784457165;0.41680080540179476;-0.43522908092957235;-0.43522899669496085;0.4176515588374212;-0.3300000100737533;0.5322658089171026;1.0000848391045887
19.349104;1.005804331234974;0.4166350796892501;0.4142196691235313;-0.3362314176933658;-0.33425875564229646;0.9979342159742964;0.999944376738397;10.001196233256127;0.4168013194090191;-0.43522908125752924;-0.4352289968035601;0.4176519747675356;-0.33000001026257847;0.5322659609186404;1.000080361132302
19.359104;1.0058038059272705;0.4166339481309001;0.4142192575767072;-0.33623141773753196;-0.33425875543034084;0.9979349372870433;0.9999460967779036;10.00118370087493;0.41680180884623524;-0.4352290815560616;-0.43522899692386613;0.41765231813095427;-0.33000001048257727;0.5322661634038688;1.0000758616103673
19.369104;1.0058033421499155;0.4166328416101145;0.41421884862778435;-0.3362314177748659;-0.33425875517158826;0.9979357073740819;0.9999479031772013;10.001170340882304;0.4168022721651101;-0.4352290818260054;-0.4352289970611862;0.41765258853717974;-0.3300000107339374;0.5322664163417473;1.0000713427083243
19.379104;1.0058029402178845;0.4166317601195628;0.41421843838057104;-0.33623141780659066;-0.3342587548656142;0.997936519477389;0.9999497855128059;10.001156304165358;0.4168027082430509;-0.43522908206858407;-0.4352289972208363;0.41765278555218577;-0.3300000110158598;0.5322667198418385;1.0000668032269981
