time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.389104;1.005802601926494;0.41663070368167937;0.4142180235749914;-0.33623141783425853;-0.33425875451267056;0.9979373675027191;0.9999517359317757;10.001141738604218;0.4168031168195225;-0.4352290822853733;-0.4352289974084712;0.41765290876485867;-0.3300000113270933;0.5322670746208448;1.0000622395236318
19.399104;1.0058023283410924;0.416629671772976;0.41421760201106356;-0.3362314178601012;-0.3342587541135757;0.9979382466769775;0.9999537495978565;10.001126804474579;0.4168034981115677;-0.43522908247845826;-0.43522899763011447;0.4176529582384994;-0.3300000116668308;0.5322674813495607;1.0000576470303286
19.409104;1.0058021192229727;0.4166286633729795;0.41421717245799144;-0.33623141788674943;-0.3342587536696314;0.9979391536131998;0.9999558236756159;10.001111680167698;0.41680385178639356;-0.4352290826498315;-0.4352289978918588;0.41765293499773687;-0.3300000120351188;0.5322679404435516;1.0000530210404723
19.419104;1.00580197370363;0.4166276770365113;0.4142167343879395;-0.33623141791695765;-0.33425875318235915;0.997940086457724;0.9999579554899376;10.001096549659001;0.41680417657806335;-0.4352290828003597;-0.43522899819966465;0.41765284133928393;-0.33000001243249505;0.5322684521794622;1.00004835711381
19.429104;1.0058018911134745;0.41662671059736295;0.41421628780712344;-0.3362314179536448;-0.33425875265338156;0.9979410452891359;0.9999601412693969;10.00108159636393;0.41680447070470716;-0.4352290829294622;-0.4352289985590466;0.4176526807480097;-0.3300000128592487;0.532269016352402;1.0000436517928626
19.439104;1.005801871537206;0.4166257613282345;0.4142158333361499;-0.33623141799975237;-0.3342587520848091;0.9979420315096098;0.9999623760094091;10.001067013575792;0.4168047322589639;-0.4352290830355212;-0.4352289989743731;0.41765245763663267;-0.33000001331499185;0.5322696319511095;1.000038902823878
19.449104;1.0058019151092565;0.4166248265352818;0.4142153721931387;-0.3362314180581839;-0.3342587514795759;0.9979430460754872;0.9999646535398838;10.001053009388137;0.41680495928424904;-0.4352290831166692;-0.4352289994480888;0.4176521771589535;-0.3300000137987152;0.5322702971462097;1.0000341088455078
19.459104;1.005802020230591;0.41662390383670606;0.41421490556118007;-0.3362314181320651;-0.33425875084106726;0.9979440881053677;0.9999669663978663;10.001039790128559;0.41680514977911964;-0.4352290831715727;-0.4352289999804425;0.41765184511971437;-0.3300000143088251;0.5322710094771592;1.0000292695177986
19.469104;1.0058021834194988;0.4166229913307424;0.41421443403256064;-0.3362314182246773;-0.3342587501722226;0.9979451540961877;0.9999693061554866;10.001027539565722;0.41680530199615673;-0.43522908319965653;-0.4352290005701081;0.41765146796030117;-0.3300000148431594;0.5322717664803277;1.0000243860904852
19.479104;1.0058024011743574;0.4166220877623318;0.41421395756332086;-0.3362314183388677;-0.33425874947489226;0.9979462367339346;0.9999716639910957;10.00101641520751;0.4168054150492979;-0.4352290832009261;-0.4352290012151722;0.41765105250147766;-0.3300000153994221;0.5322725665129385;1.0000194618824192
19.489104;1.0058026714637522;0.4166211923974742;0.4142134752201844;-0.33623141847656435;-0.33425874874988076;0.9979473244102846;0.9999740309645636;10.00100655947402;0.416805489255721;-0.4352290831756916;-0.43522900191357966;0.4176506055807557;-0.3300000159757445;0.5322734089928085;1.0000145020988587
19.499104;1.00580299344828;0.41662030485608054;0.41421298500255327;-0.336231418638761;-0.33425874799733546;0.9979484029957276;0.99997639837469;10.000998102281072;0.4168055261772977;-0.4352290831240236;-0.43522900266308584;0.4176501339678051;-0.33000001657060174;0.532274293884914;1.0000095128269062
19.509104;1.005803366230457;0.416619425018608;0.414212484760859;-0.3362314188257559;-0.33425874721706295;0.9979494580612495;0.9999787581329505;10.000991142962553;0.4168055285403019;-0.4352290830452337;-0.43522900346121907;0.4176496441459278;-0.33000001718211347;0.532275221432554;1.0000044999388753
19.519104;1.005803788534574;0.41661855305654305;0.41421197360091294;-0.3362314190373393;-0.3342587464086727;0.9979504748665251;0.9999811028695996;10.000985734517398;0.4168054995497535;-0.43522908293795953;-0.4352290043051978;0.41764914176919493;-0.33000001780748134;0.5322761925306115;0.9999994683530957
19.529104;1.0058042591321184;0.41661768991528647;0.41421145246026664;-0.33623141927271905;-0.33425874557169344;0.9979514370195043;0.9999834261736268;10.000981886355962;0.41680544195040775;-0.4352290828006129;-0.4352290051918788;0.41764863144605985;-0.3300000184431453;0.5322772083308713;0.9999944221278958
19.539104;1.005804777211608;0.4166168377408441;0.41421092390412606;-0.3362314195302627;-0.33425874470586897;0.9979523269879194;0.9999857222321622;10.000979575549168;0.41680535780303807;-0.4352290826316307;-0.4352290061180067;0.4176481172852355;-0.33000001908553256;0.5322782687796574;0.9999893654192832
19.549104;1.005805343287588;0.41661599943992167;0.4142103915670039;-0.3362314198075215;-0.3342587438113421;0.9979531287084482;0.9999879840182626;10.000978761072284;0.4168052487921175;-0.4352290824294872;-0.43522900708053075;0.41764760373831994;-0.33000001973154885;0.532279371800353;0.9999843025538198
19.559104;1.0058059595550115;0.41661517783979496;0.4142098592528092;-0.33623142010173085;-0.3342587428882749;0.9979538298192859;0.9999902020555794;10.000979395730127;0.416805116651983;-0.4352290821924627;-0.4352290080766358;0.41764709564678415;-0.3300000203783741;0.5322805142170101;0.9999792372053934
19.569104;1.0058066288670855;0.41661437514120975;0.4142093303175039;-0.33623142041034587;-0.33425874193637617;0.9979544226924116;0.9999923656646114;10.000981428227162;0.4168049637505488;-0.43522908191842047;-0.4352290091036036;0.41764659747928407;-0.33000002102318965;0.5322816933866438;0.9999741730296926
19.579104;1.0058073539611463;0.4166135926322506;0.4142088079431061;-0.3362314207314353;-0.33425874095508873;0.9979549042890263;0.9999944654536903;10.000984803465204;0.4168047934034925;-0.43522908160503193;-0.4352290101588371;0.41764611309038435;-0.33000002166341447;0.5322829075068732;0.9999691152330681
19.589104;1.005808136826727;0.41661283081920303;0.4142082955761941;-0.3362314210641455;-0.334258739944263;0.9979552744989466;0.9999964948881442;10.000989467211168;0.41680460938416225;-0.4352290812499735;-0.43522901123989877;0.4176456460508753;-0.3300000222971358;0.5322841545158413;0.9999640707806281
19.599104;1.0058089771065188;0.41661209025253104;0.4142077967475492;-0.33623142140913065;-0.3342587389048347;0.9979555341186103;0.9999984499145145;10.000995368384155;0.4168044149718027;-0.43522908085079137;-0.435229012344268;0.41764519950056794;-0.33000002292303304;0.5322854312051609;0.9999590473744159
19.609104;1.005809870946969;0.4166113728351999;0.4142073147795064;-0.33623142176838333;-0.33425873783904086;0.9979556835200979;1.0000003277118792;10.001002458197943;0.4168042125216854;-0.4352290804050132;-0.435229013469057;0.41764477572405073;-0.3300000235399413;0.532286733297825;0.9999540521148872
19.619104;1.005810812034869;0.41661068284166264;0.41420685276948416;-0.33623142214444024;-0.3342587367496861;0.9979557212125505;1.0000021263988428;10.001010689599083;0.4168040038600428;-0.4352290799105128;-0.43522901461088226;0.41764437631619955;-0.3300000241469669;0.5322880562189752;0.9999490907360951
19.629104;1.005811794118702;0.416610026878288;0.4142064135619345;-0.33623142253977206;-0.3342587356390033;0.9979556423816056;1.0000038455458484;10.001020013921172;0.41680379068457796;-0.435229079365847;-0.4352290157660841;0.4176440028796698;-0.33000002474399437;0.532289395991488;0.9999441684623104
19.639104;1.0058128122245882;0.41660941297822623;0.4142059997635694;-0.3362314229566018;-0.33425873450813776;0.9979554384737066;1.0000054857104719;10.001030374903262;0.41680357440287363;-0.4352290787705164;-0.4352290169314873;0.41764365735967623;-0.3300000253313499;0.5322907498097565;0.9999392912971081
19.649104;1.0058138610440723;0.41660884974053886;0.4142056136985084;-0.33623142339674567;-0.3342587333573953;0.997955097239161;1.0000070465253623;10.001041709083323;0.41680335592960316;-0.43522907812492484;-0.4352290181050357;0.41764334156451155;-0.330000025908773;0.532292116045995;0.9999344660652093
19.659104;1.0058149325521437;0.4166083459430447;0.4142052571472838;-0.3362314238614491;-0.3342587321868417;0.9979546034930541;1.0000085250283677;10.001053955792482;0.4168031358511918;-0.43522907743004674;-0.4352290192854348;0.41764305657943823;-0.33000002647498017;0.5322934935074176;0.9999297000404821
19.669104;1.005816015196037;0.41660791027696137;0.4142049313999013;-0.33623142435135017;-0.33425873099667913;0.9979539417947175;1.0000099154694237;10.001067064581118;0.4168029146981219;-0.4352290766870818;-0.435229020471189;0.41764280292444694;-0.3300000270279236;0.5322948805728902;0.999925001501142
19.679104;1.0058170950365992;0.4166075507656541;0.41420463761575854;-0.33623142486632834;-0.33425872978724436;0.997953099302148;1.0000112107550112;10.001080988930234;0.4168026932323396;-0.4352290758971493;-0.43522902166026983;0.4176425812206858;-0.33000002756529434;0.5322962749069223;0.9999203807101329
19.689104;1.0058181575986815;0.4166072740357756;0.4142043767746119;-0.336231425405432;-0.3342587285591142;0.9979520674229769;1.0000124043650902;10.001095672289546;0.41680247269435855;-0.4352290750611314;-0.4352290228506006;0.4176423927202063;-0.3300000280850165;0.5322976731897245;0.9999158498405513
19.699104;1.005819188575156;0.41660708517514794;0.4142041493570296;-0.33623142596740174;-0.3342587273133443;0.9979508434099909;1.0000134906519993;10.001111039035777;0.4168022547731507;-0.43522907417972484;-0.43522902404030445;0.4176422395990859;-0.33000002858544303;0.5322990707420521;0.9999114217145044
19.709104;1.005820173888678;0.41660698825713854;0.414203955454182;-0.3362314265512126;-0.33425872605157;0.9979494308863135;1.000014464234024;10.001126996275575;0.4168020412757547;-0.4352290732534794;-0.4352290252273669;0.4176421250770555;-0.3300000290654858;0.5323004619066156;0.9999071084168194
19.719104;1.0058211004758235;0.4166069866244481;0.41420379507845884;-0.33623142715602217;-0.3342587247760346;0.9979478370879282;1.000015320398386;10.001143441654722;0.41680183358555495;-0.4352290722828404;-0.43522902640939465;0.41764205340583715;-0.3300000295247716;0.5323018412765199;0.999902920322563
19.729104;1.0058219574052638;0.4166070826280408;0.41420366788090907;-0.33623142778097387;-0.33425872348933666;0.9979460690863866;1.000016055791159;10.001160265036267;0.4168016321256982;-0.43522907126833515;-0.4352290275837485;0.41764202940686795;-0.3300000299633847;0.5323032048233086;0.9998988656670893
19.739104;1.0058227368048134;0.4166072775235929;0.41420357274509034;-0.33623142842502673;-0.3342587221937853;0.9979441331247834;1.000016668364088;10.00117734747874;0.4168014363524888;-0.43522907021064144;-0.4352290287478901;0.41764205710079405;-0.33000003038133663;0.5323045497781311;0.9998949508970645
19.749104;1.0058234333107783;0.41660757189770614;0.4142035082897482;-0.3362314290866715;-0.3342587208909518;0.9979420366506094;1.00001715718404;10.001194572332174;0.4168012455243221;-0.4352290691104016;-0.4352290298999436;0.41764213842125625;-0.3300000307782268;0.5323058734999258;0.9998911818198961
19.759104;1.005824041566718;0.41660796618365364;0.41420347355149884;-0.3362314297635454;-0.3342587195816245;0.9979397900549088;1.0000175221546452;10.001211833333246;0.4168010596284006;-0.4352290679680392;-0.4352290310389948;0.417642273266113;-0.33000003115293075;0.5323071727804698;0.9998875648677058
19.769104;1.005824555304926;0.41660846073154717;0.4142034678020872;-0.33623143045226384;-0.3342587182658655;0.997937406581216;1.0000177635174246;10.001229022952606;0.41680087956926193;-0.4352290667838566;-0.4352290321646305;0.417642460109159;-0.3300000315033814;0.5323084440392951;0.9998841072942178
19.779104;1.0058249696122266;0.4166090555794447;0.414203490007897;-0.33623143114904425;-0.3342587169433003;0.9979349010168204;1.0000178823758248;10.00124602493153;0.4168007067083742;-0.4352290655585762;-0.4352290332763706;0.4176426963497884;-0.33000003182708104;0.5323096837091865;0.9998808158101609
19.789104;1.00582528280848;0.41660975048847143;0.41420353863209547;-0.3362314318506085;-0.33425871561366755;0.9979322889659731;1.0000178818658865;10.001262721822503;0.4168005425765905;-0.435229064293675;-0.43522903437383953;0.4176429789418331;-0.3300000321220139;0.5323108881963845;0.9998776953834759
19.799104;1.0058254964015443;0.4166105451003224;0.41420361199888384;-0.33623143255423055;-0.3342587142770393;0.9979295861421702;1.000017766709737;10.00127900021119;0.41680038891813453;-0.43522906299093955;-0.43522903545727204;0.41764330514646353;-0.33000003238687603;0.5323120534414036;0.9998747500444223
19.809104;1.0058256150856666;0.4166114387283098;0.41420370886011176;-0.3362314332570908;-0.33425871293344095;0.9979268065183805;1.0000175412883676;10.001294747926234;0.4168002479754095;-0.43522906165199743;-0.4352290365275551;0.4176436726527254;-0.3300000326205775;0.5323131742797076;0.9998719839159691
19.819104;1.0058256468242885;0.4166124298875557;0.41420382833191827;-0.33623143395592436;-0.33425871158246695;0.9979239613530102;1.0000172081287582;10.001309851343066;0.4168001228455098;-0.4352290602785501;-0.4352290375857975;0.41764407935027625;-0.3300000328216742;0.5323142438253932;0.9998694003063233
19.829104;1.0058256018578695;0.41661351583495965;0.4142039693537829;-0.3362314346470541;-0.33425871022322884;0.9979210597251909;1.0000167674739247;10.001324206092557;0.41680001711231124;-0.4352290588728471;-0.435229038632863;0.41764452344601266;-0.3300000329880789;0.5323152536465585;0.9998670001868857
19.839104;1.0058254913998526;0.4166146922313239;0.41420413045016385;-0.3362314353262881;-0.3342587088544127;0.9979181087975059;1.0000162180609529;10.001337729720618;0.4167999339044772;-0.43522905743763657;-0.4352290396691092;0.41764500356447654;-0.33000003311720716;0.5323161951172861;0.999864782140043
19.849104;1.0058253264915922;0.41661595315039074;0.4142043098187078;-0.3362314359889358;-0.33425870747481407;0.997915114204745;1.0000155586880073;10.001350349781916;0.41679987552529;-0.43522905597560335;-0.4352290406945433;0.41764551817040574;-0.3300000332064546;0.5323170605889889;0.9998627436573673
19.859104;1.0058251161931624;0.41661729156264016;0.414204505529334;-0.336231436630351;-0.3342587060843215;0.9979120808787859;1.0000147896668115;10.001361979673883;0.4167998436250831;-0.43522905448899984;-0.4352290417092244;0.41764606506981283;-0.33000003325363125;0.5323178429376828;0.9998608820957324
19.869104;1.0058248657464888;0.41661869998676754;0.41420471586698143;-0.3362314372465607;-0.3342587046842893;0.9979090133994557;1.0000139140503213;10.001372514202103;0.4167998392579789;-0.43522905297971415;-0.4352290427132049;0.417646641803604;-0.3300000332571491;0.5323185349010778;0.999859194851881
19.879104;1.0058245758390976;0.41662017104008575;0.41420493960703847;-0.33623143783453147;-0.33425870327696927;0.9979059167951813;1.0000129380663976;10.001381850477253;0.416799863009148;-0.435229051449464;-0.43522904370606413;0.4176472461771275;-0.3300000332159772;0.5323191299320079;0.999857679231862
19.889104;1.0058242425655675;0.4166216977162956;0.41420517584780786;-0.33623143839187036;-0.3342587018647059;0.9979027978038106;1.0000118698003295;10.001389912675359;0.4167999152831348;-0.43522904989981553;-0.4352290446868503;0.41764787624665206;-0.3300000331295682;0.5323196230370129;0.9998563317063014
19.899104;1.0058238580507775;0.41662327320429077;0.4142054235779435;-0.3362314389161165;-0.3342587004497345;0.9978996642903672;1.000010716566299;10.001396659170593;0.4167999963143449;-0.4352290483319009;-0.4352290456544299;0.41764853017168413;-0.33000003299785785;0.5323200101698451;0.9998551475973179
19.909104;1.0058234120969352;0.4166248906447513;0.4142056815783857;-0.3362314394044185;-0.3342586990348292;0.9978965234541487;1.0000094828835664;10.00140207641712;0.4168001061388329;-0.43522904674632046;-0.43522904660740463;0.4176492062940369;-0.33000003282126034;0.5323202874833156;0.9998541219661412
19.919104;1.0058228945711096;0.4166265433499503;0.4142059487252134;-0.3362314398538989;-0.334258697623829;0.9978933823875357;1.0000081711207323;10.001406171942001;0.416800244959812;-0.43522904514367905;-0.435229047543614;0.41764990339342556;-0.3300000326006584;0.5323204515676915;0.9998532496640087
19.929104;1.0058222976479907;0.41662822517204207;0.41420622423997383;-0.33623144026220875;-0.3342586962211432;0.9978902504462124;1.0000067843286973;10.001408966684952;0.4168004133047238;-0.43522904352524094;-0.4352290484601994;0.41765062100366585;-0.33000003233727004;0.5323204998279366;0.9998525246041355
19.939104;1.005821617020839;0.41662993034173423;0.41420650792928976;-0.33623144062789534;-0.33425869483084003;0.9978871395482515;1.0000053281152215;10.001410489298914;0.41680061142457203;-0.4352290418930628;-0.4352290493541737;0.4176513595562244;-0.33000003203229633;0.5323204300091879;0.9998519404540067
19.949104;1.0058208526031935;0.4166316530158792;0.4142068005881684;-0.3362314409502578;-0.3342586934562167;0.9978840628201988;1.0000038098450168;10.001410777815222;0.4168008384985424;-0.43522904024979514;-0.4352290502225906;0.4176521202791183;-0.33000003168672737;0.5323202396161026;0.9998514918003822
19.959104;1.0058200086638276;0.41663338710024966;0.41420710392812254;-0.3362314412288048;-0.33425869209979;0.9978810346574776;1.0000022367943384;10.001409885550826;0.4168010923782372;-0.4352290385984256;-0.4352290510623007;0.41765290481124373;-0.33000003130147193;0.5323199266641334;0.9998511742249735
19.969104;1.0058190925560138;0.4166351262584431;0.41420741981443565;-0.3362314414630381;-0.33425869076346276;0.9978780710623077;1.0000006157362413;10.001407873574232;0.4168013699620106;-0.4352290369420044;-0.43522905186983213;0.41765371449530075;-0.3300000308774856;0.5323194912440056;0.9998509841456452
19.979104;1.0058181128182486;0.41663686420198265;0.41420774965562457;-0.33623144165288416;-0.3342586894489107;0.9978751874656325;0.9999989545605341;10.001404784459432;0.4168016678692375;-0.43522903528358825;-0.4352290526416275;0.4176545498905357;-0.3300000304157529;0.5323189358113658;0.9998509190337398
19.989104;1.0058170774226443;0.41663859525477964;0.41420809450947305;-0.336231441799273;-0.3342586881579872;0.9978723954315107;0.9999972639286339;10.001400627611947;0.41680198311864597;-0.43522903362618826;-0.4352290533743383;0.41765541067818485;-0.330000029917202;0.5323182640604787;0.9998509770192794
19.999104;1.0058159923664487;0.41664031481956004;0.4142084556738194;-0.33623144190400484;-0.334258686892799;0.9978697016303248;0.9999955569213059;10.001395391374267;0.4168023137328518;-0.4352290319725147;-0.43522905406467116;0.4176562955754034;-0.33000002938272444;0.5323174799929895;0.9998511553132149
20.009104;1.0058148617558433;0.41664201966843945;0.41420883515282253;-0.33623144196893506;-0.3342586856557041;0.9978671100666604;0.999993846732023;10.001389061373372;0.4168026592464904;-0.4352290303249349;-0.43522905470916495;0.41765720235642756;-0.3300000288132843;0.5323165876374043;0.9998514486268393
20.019104;1.005813689485188;0.4166437078093473;0.4142092356472325;-0.33623144199541616;-0.3342586844495507;0.9978646252566707;0.9999921437426507;10.00138163519287;0.41680302087011306;-0.4352290286855932;-0.43522905530455486;0.4176581280065393;-0.3300000282098813;0.5323155914450911;0.9998518489291296
20.029104;1.005812480414563;0.4166453780161653;0.41420966006438115;-0.3362314419843193;-0.3342586832778092;0.9978622530355549;0.9999904542363687;10.001373136307814;0.41680340091814183;-0.4352290270563752;-0.4352290558482416;0.4176590688023094;-0.33000002757367797;0.5323144972840803;0.9998523465917356
20.039104;1.0058112403384458;0.416647029601376;0.41421011067243385;-0.33623144193623683;-0.33425868214445054;0.9978599991830256;0.9999887823114414;10.00136361873066;0.4168038017319189;-0.43522902543877556;-0.43522905633827613;0.4176600203395137;-0.33000002690631897;0.5323133130238551;0.9998529313307032
20.049104;1.0058099758658616;0.41664866214855195;0.4142105884567098;-0.33623144185161463;-0.3342586810537942;0.997857869132813;0.9999871331783824;10.001353157750401;0.4168042248456681;-0.43522902383374723;-0.4352290567734375;0.4176609775893131;-0.3300000262095622;0.5323120484486832;0.9998535916944506
20.059104;1.0058086948366487;0.4166502749551444;0.4142110932668745;-0.3362314417307937;-0.33425868001007175;0.9978558689603808;0.9999855141850497;10.001341833976472;0.416804670525232;-0.43522902224175514;-0.4352290571537743;0.4176619350544365;-0.33000002548443574;0.5323107148452001;0.9998543147091252
20.069104;1.0058074073401981;0.4166518667338612;0.4142116245111966;-0.336231441574044;-0.3342586790167269;0.9978540046601673;0.9999839335233768;10.00132971764364;0.41680513752190773;-0.435229020663212;-0.4352290574807319;0.4176628871641217;-0.33000002473114476;0.5323093242841709;0.9998550870917643
20.079104;1.0058061256125175;0.4166534354629955;0.4142121817758968;-0.33623144138162586;-0.33425867807622917;0.9978522802175872;0.9999823994754171;10.001316863346451;0.4168056232912168;-0.4352290190990494;-0.43522905775637677;0.41766382887418996;-0.33000002394966127;0.5323078891512534;0.9998558968194762
20.089104;1.0058048612896549;0.4166549782888295;0.4142127651053974;-0.3362314411537654;-0.3342586771902456;0.9978506972686433;0.9999809202849571;10.001303317430803;0.4168061245056408;-0.4352290175509607;-0.43522905798267264;0.4176647559717234;-0.33000002313990723;0.5323064222824554;0.9998567339409662
20.099104;1.0058036226446572;0.4166564921177495;0.4142133747013925;-0.33623144089045254;-0.33425867635925044;0.9978492558802645;0.9999795040239193;10.001289125040635;0.41680663740277174;-0.4352290160209865;-0.4352290581614387;0.4176656647692944;-0.3300000223014012;0.5323049371726677;0.9998575905111288
20.109104;1.005802414446487;0.41665797468568155;0.4142140101166252;-0.3362314405913527;-0.3342586755820889;0.9978479552308996;0.9999781594503;10.001274335086086;0.4168071581956467;-0.4352290145108916;-0.43522905829445563;0.41766655158126387;-0.3300000214331836;0.5323034478915442;0.9998584601560985
20.119104;1.005801239108672;0.4166594251332911;0.41421466981871113;-0.33623144025624857;-0.33425867485634914;0.9978467943168614;0.9999768966740268;10.001259007081314;0.4168076835659714;-0.43522901302207495;-0.43522905838332376;0.4176674126990175;-0.330000020534155;0.5323019686087022;0.9998593381358211
20.129104;1.0058000973307595;0.4166608438090981;0.4142153514447891;-0.33623143988553483;-0.334258674178689;0.9978457727331422;0.9999757258788404;10.001243211706335;0.41680821072088514;-0.4352290115558896;-0.4352290584291494;0.4176682451377196;-0.3300000196032317;0.5323005125474014;0.99986022121186
20.139104;1.0057989878697253;0.41666223184167356;0.41421605219486834;-0.3362314394800128;-0.3342586735446466;0.9978448914860175;0.9999746560239771;10.001227033055178;0.41680873727220746;-0.4352290101137769;-0.43522905843233073;0.4176690473152748;-0.3300000186392013;0.53229909092224;0.9998611062581163
20.149104;1.0057979060780962;0.41666359069444503;0.4142167693972508;-0.33623143904035196;-0.33425867294875095;0.9978441529502179;0.9999736953747022;10.001210579610026;0.4168092614102294;-0.43522900869709225;-0.4352290583927743;0.4176698188347229;-0.3300000176407863;0.532297712738073;0.9998619887817873
20.159104;1.005796842444612;0.4166649215059871;0.41421750100465154;-0.3362314385669161;-0.3342586723851412;0.9978435595092254;0.9999728520399751;10.001193982502292;0.41680978183822676;-0.4352290073070069;-0.4352290583104901;0.41767056001469116;-0.3300000166070979;0.5322963852647093;0.9998628629176701
20.169104;1.0057957837486005;0.4166662245239718;0.4142182450930998;-0.3362314380598178;-0.3342586718482415;0.9978431118623967;0.999972132777544;10.001177382070892;0.41681029729902;-0.43522900594459035;-0.43522905818622987;0.41767127183178243;-0.33000001553798375;0.5322951145611586;0.9998637224794276
20.179104;1.0057947162655834;0.41666749896363364;0.4142189991824999;-0.33623143751896034;-0.3342586713329951;0.9978428082249045;0.9999715410230733;10.001160920508967;0.4168108064645092;-0.435229004610673;-0.43522905802169404;0.4176719557369982;-0.3300000144339835;0.5322939056845084;0.9998645617413121
20.189104;1.005793628419486;0.41666874328892456;0.4142197607028065;-0.33623143694408686;-0.334258670834639;0.9978426449061016;0.9999710760728263;10.001144729937236;0.416811308221066;-0.4352290033056266;-0.43522905781928;0.4176726133288777;-0.330000013296173;0.5322927625264087;0.9998653755628517
20.199104;1.0057925121291524;0.416669955760481;0.4142205276090765;-0.33623143633473446;-0.3342586703487219;0.9978426168866028;0.9999707343162212;10.001128913742356;0.41681180167339266;-0.43522900202951115;-0.4352290575819365;0.4176732464592653;-0.3300000121260801;0.5322916878294829;0.9998661594229051
20.209104;1.0057913630200024;0.4166711347155409;0.4142212982245759;-0.33623143569002945;-0.3342586698715008;0.9978427182852326;0.999970511566395;10.001113540881148;0.41681228573887835;-0.43522900078257776;-0.43522905731310313;0.41767385750151337;-0.3300000109256603;0.5322906835377641;0.9998669096387747
20.219104;1.005790180031469;0.41667227829865866;0.4142220711106904;-0.33623143500858965;-0.3342586694001288;0.9978429439964419;0.9999704041992746;10.00109865039126;0.416812759078229;-0.4352289995657286;-0.43522905701629433;0.41767444950990856;-0.3300000096974951;0.5322897508635287;0.9998676233167793
20.229104;1.0057889648363534;0.41667338440936513;0.4142228451767087;-0.33623143428882857;-0.33425866893231215;0.9978432907323131;0.9999704080258939;10.001084252666475;0.416813220809771;-0.4352289983806074;-0.43522905669459755;0.4176750263590361;-0.33000000844495986;0.532288890268273;0.9998682979750343
20.239104;1.005787720097769;0.4166744515354303;0.4142236194283972;-0.33623143352953305;-0.3342586684658882;0.9978437559001048;0.999970516956153;10.00107033772596;0.4168136708872607;-0.43522899722947656;-0.43522905635063797;0.4176755925295339;-0.33000000717171285;0.5322881019658549;0.9998689313636528
20.249104;1.0057864474973135;0.416675479573108;0.4142243922742983;-0.3362314327301652;-0.334258667998829;0.9978443365459119;0.9999707232737886;10.00105689713189;0.416814109352915;-0.43522899611507837;-0.435229055986891;0.41767615235102207;-0.3300000058810046;0.5322873859578477;0.9998695214070397
20.259104;1.0057851480526119;0.41667646990690627;0.41422516090988865;-0.3362314318904862;-0.33425866752939876;0.9978450298807161;0.9999710188311747;10.001043936583374;0.4168145355678666;-0.4352289950404172;-0.4352290556060317;0.4176767089519777;-0.3300000045757842;0.5322867406439226;0.9998700661385296
20.269104;1.0057838236236134;0.4166774253307599;0.4142259215768315;-0.3362314310100745;-0.3342586670560665;0.9978458329991188;0.9999713963963865;10.001031463230053;0.41681494816808523;-0.43522899400860743;-0.4352290552112053;0.4176772634815313;-0.33000000325913037;0.5322861615775132;0.9998705644216516
20.279104;1.0057824775798692;0.4166783496923647;0.41422667068707847;-0.336231430088526;-0.3342586665773044;0.9978467409251698;0.9999718505970517;10.001019468891347;0.41681534535702763;-0.4352289930228079;-0.4352290548058733;0.41767781528773745;-0.33000000193431317;0.5322856420767359;0.9998710172002371
20.289104;1.0057811147869846;0.4166792469888999;0.41422740560094296;-0.33623142912581927;-0.3342586660915919;0.997847746451318;0.9999723778450885;10.001007932851032;0.41681572531796945;-0.43522899208609506;-0.43522905439309284;0.4176783625143425;-0.3300000006045624;0.5322851747647003;0.9998714275204571
20.299104;1.0057797411620912;0.4166801206956811;0.4142281242651995;-0.33623142812217066;-0.3342586655974221;0.9978488422684455;0.9999729761730369;10.000996841149052;0.41681608649163765;-0.4352289912012908;-0.4352290539747953;0.4176789020233095;-0.3299999992726632;0.5322847524557914;0.9998717994279294
20.309104;1.005778363023643;0.4166809735147797;0.4142288244990905;-0.33623142707789;-0.3342586650929218;0.9978500221538767;0.9999736457991546;10.000986205497275;0.41681642763414706;-0.435228990370895;-0.43522905355163954;0.4176794291026785;-0.3299999979405326;0.53228436869219;0.9998721370285704
20.319104;1.0057769860894719;0.41668180721355735;0.41422950413042475;-0.3362314259936489;-0.3342586645755909;0.9978512806242829;0.9999743888062319;10.00097606098866;0.41681674803634505;-0.43522898959717327;-0.43522905312342897;0.41767993782905605;-0.3299999966089607;0.5322840183967193;0.9998724433845612
20.329104;1.005775614292376;0.4166826227198165;0.414230161771201;-0.3362314248707129;-0.3342586640425829;0.9978526116989963;0.9999752076238015;10.000966444535074;0.4168170477170699;-0.4352289888821361;-0.43522905268967377;0.4176804218407077;-0.329999995277705;0.5322836977001602;0.9998727193103562
20.339104;1.0057742498710895;0.416683420495181;0.41423079724426964;-0.33623142371077414;-0.33425866349113464;0.9978540075135474;0.9999761043741779;10.000957380385616;0.4168173271972445;-0.435228988227444;-0.43522905224998854;0.41768087513603913;-0.3299999939462019;0.5322834028705131;0.9998729635205101
20.349104;1.0057728947759328;0.41668420108174936;0.41423141133591146;-0.33623142251566696;-0.33425866291889594;0.997855458475813;0.9999770809083961;10.00094887552243;0.41681758709389855;-0.43522898763445605;-0.4352290518042639;0.41768129273795385;-0.32999999261469765;0.5322831297070245;0.9998731742892166
20.359104;1.0057715515763508;0.41668496579956943;0.4142320051332042;-0.336231421287351;-0.33425866232409557;0.9978569546154021;0.9999781383622736;10.000940920617808;0.41681782782036525;-0.4352289871041729;-0.4352290513525068;0.41768167103736675;-0.32999999128488494;0.5322828739238123;0.9998733509305812
20.369104;1.0057702227067886;0.4166857170403161;0.4142325793646161;-0.33623142002813977;-0.33425866170536356;0.9978584869060025;0.9999792768291126;10.000933502032803;0.4168180495029699;-0.4352289866369396;-0.4352290508945905;0.4176820078724237;-0.32999998995947094;0.5322826316006914;0.9998734936050645
20.379104;1.0057689094672198;0.41668645755868955;0.41423313400938677;-0.33623141874076296;-0.3342586610613355;0.9978600486762503;0.9999804959577488;10.00092660609301;0.41681825219500807;-0.4352289862322497;-0.4352290504305084;0.41768230226888525;-0.32999998864131275;0.5322823988658782;0.9998736015763146
20.389104;1.0057676128411406;0.41668718946576017;0.41423366843927867;-0.33623141742793194;-0.334258660390634;0.9978616365032068;0.9999817960362841;10.00092020527768;0.41681843630079646;-0.435228985889115;-0.4352290499608981;0.41768255392192655;-0.32999998733280067;0.5322821712907154;0.9998736717558571
20.399104;1.0057663349360166;0.41668791396516036;0.4142341820095539;-0.33623141609187834;-0.33425865969243845;0.9978632494275121;0.9999831779228147;10.00091425230401;0.41681860284770694;-0.4352289856066394;-0.4352290494872023;0.4176827629791983;-0.32999998603549385;0.5322819440866897;0.9998736991256552
20.409104;1.005765079459351;0.41668863151429975;0.41423467451938295;-0.33623141473449747;-0.334258658967035;0.9978648872201865;0.999984641600834;10.000908695064837;0.41681875315072053;-0.4352289853837712;-0.4352290490114057;0.41768293002845625;-0.32999998475016823;0.5322817133080223;0.9998736782153241
20.419104;1.0057638515617118;0.4166893418417285;0.41423514653118476;-0.3362314133576085;-0.33425865821572864;0.9978665494361331;0.9999861857525102;10.000903492120488;0.41681888810801104;-0.43522898521865216;-0.4352290485356457;0.4176830558153421;-0.32999998347711385;0.5322814768501027;0.9998736040151102
20.429104;1.0057626569593656;0.41669004405556365;0.41423559953154204;-0.3362314119629034;-0.3342586574401037;0.9978682351048611;0.9999878094919863;10.000898615367195;0.41681900791971543;-0.435228985108756;-0.4352290480620811;0.41768314102847437;-0.329999982216086;0.5322812343045106;0.9998734722975012
20.439104;1.0057615010816146;0.4166907370267952;0.4142360354225083;-0.33623141055218825;-0.3342586566413561;0.9978699414573944;0.9999895136305249;10.000894049756445;0.4168191124845134;-0.4352289850514494;-0.4352290475927711;0.41768318662112736;-0.3299999809660751;0.5322809865604442;0.9998732796611284
20.449104;1.0057603889286717;0.41669141969882184;0.41423645546302784;-0.3362314091278369;-0.33425865582034886;0.9978716623442316;0.9999912996587805;10.000889791895876;0.4168192018327438;-0.435228985044201;-0.4352290471291378;0.41768319455013725;-0.32999997972538686;0.5322807358605597;0.9998730229231838
20.459104;1.0057593243487968;0.4166920908932891;0.41423685932269516;-0.33623140769279986;-0.33425865497775764;0.9978733889843625;0.9999931685197647;10.000885844907582;0.4168192759078488;-0.4352289850844787;-0.43522904667153306;0.4176831684637983;-0.3299999784920822;0.5322804857114286;0.99987269837366
20.469104;1.0057583095802307;0.4166927489213561;0.4142372448537257;-0.3362314062503628;-0.33425865411374023;0.997875112671569;0.9999951202051645;10.000882219877342;0.41681933403118265;-0.4352289851696177;-0.43522904621936115;0.4176831136158607;-0.32999997726452845;0.532280240536291;0.9998723019606405
20.479104;1.0057573468091565;0.41669339169465786;0.41423760876722127;-0.33623140480399566;-0.3342586532278622;0.9978768263264403;0.9999971531330701;10.000878941745617;0.4168193747139048;-0.43522898529698484;-0.43522904577156185;0.4176830358528766;-0.32999997604165204;0.5322800055658679;0.9998718304495128
20.489104;1.0057564393987644;0.4166940169782609;0.4142379476683504;-0.33623140335714563;-0.3342586523193236;0.997878523771578;0.9999992638700325;10.00087604652589;0.41681939601478474;-0.4352289854642582;-0.43522904532708717;0.41768294056108757;-0.3299999748227877;0.5322797868227488;0.9998712828683537
20.499104;1.005755591084682;0.41669462248440897;0.4142382588310232;-0.3362314019130003;-0.33425865138683125;0.9978801984071016;1.0000014477512114;10.000873564764527;0.4168193961509322;-0.4352289856694224;-0.4352290448849436;0.4176828321037658;-0.32999997360762934;0.5322795905954976;0.9998706615772209
20.509104;1.0057548051017078;0.4166952065086059;0.41423854049733966;-0.33623140047447414;-0.3342586504285673;0.997881843072262;1.0000036994562698;10.000871498877318;0.41681937378589545;-0.43522898591063836;-0.4352290444440761;0.41768271355469405;-0.32999997239655565;0.5322794226162408;0.9998699716193865
20.519104;1.0057540841712276;0.4166957684611454;0.4142387915975757;-0.3362313990443238;-0.33425864944273426;0.9978834512091134;1.0000060129025599;10.000869821402913;0.41681932808651356;-0.4352289861860916;-0.43522904400354995;0.4176825868458525;-0.32999997119084873;0.532279287897751;0.99986921808126
20.529104;1.0057534307807752;0.41669630823382875;0.41423901134775565;-0.3362313976251447;-0.3342586484281118;0.9978850178748194;1.0000083802380757;10.000868500029162;0.4168192589349606;-0.4352289864937213;-0.43522904356282;0.41768245332631243;-0.3299999699923876;0.5322791913201432;0.9998684047216577
20.539104;1.0057528473167752;0.4166968256851744;0.414239199520643;-0.3362313962192222;-0.3342586473843619;0.9978865387736588;1.000010790603993;10.000867514976614;0.4168191671540987;-0.4352289868309926;-0.43522904312188526;0.4176823143557166;-0.3299999688030373;0.5322791379404883;0.9998675349900185
20.549104;1.005752336122922;0.41669732123261516;0.4142393570319193;-0.33623139482822006;-0.33425864631229324;0.9978880087570385;1.000013230070716;10.000866856890536;0.4168190543308384;-0.43522898719494496;-0.43522904268119117;0.41768217172665184;-0.3299999676241673;0.5322791324415049;0.9998666128366814
20.559104;1.0057518998471497;0.41669779609159463;0.41423948574235925;-0.3362313934529797;-0.3342586452139354;0.9978894233081004;1.0000156829249622;10.000866521507126;0.41681892202872267;-0.43522898758253903;-0.4352290422410278;0.41768202739850196;-0.3299999664565405;0.5322791785454747;0.9998656431104849
20.569104;1.0057515414372278;0.41669825121459236;0.4142395873669199;-0.33623139209400194;-0.3342586440923947;0.9978907811229318;1.0000181333856206;10.000866501728117;0.4168187709748428;-0.4352289879907693;-0.4352290418009584;0.41768188254029465;-0.3299999653003674;0.5322792793851217;0.9998646322002229
20.579104;1.005751263667605;0.4166986862105669;0.41423966273154617;-0.33623139075218794;-0.33425864295160224;0.9978920837848728;1.0000205663721782;10.000866778656887;0.4168186011379734;-0.4352289884160185;-0.43522904136014373;0.417681736929028;-0.329999964155321;0.5322794380415982;0.9998635879893089
20.589104;1.00575106894486;0.4166990995148297;0.41423971223919587;-0.33623138942897496;-0.3342586417959491;0.9978933341822661;1.0000229673187548;10.000867322116665;0.41681841236637873;-0.4352289888533153;-0.43522904091811704;0.41768158909923436;-0.3299999630207897;0.5322796568307776;0.9998625184850018
20.599104;1.0057509588921223;0.4166994893479786;0.4142397365098294;-0.33623138812616743;-0.3342586406299805;0.9978945359994729;1.0000253229031548;10.000868093516177;0.4168182045479147;-0.4352289892963802;-0.43522904047496325;0.4176814368201958;-0.3299999618963267;0.5322799360873453;0.9998614294478686
20.609104;1.0057509329764973;0.4166998543627058;0.4142397362997801;-0.3362313868459805;-0.3342586394581202;0.9978956933551991;1.0000276223574638;10.000869037935596;0.4168179775577633;-0.4352289897383341;-0.43522904003093965;0.41768127757442425;-0.3299999607818681;0.5322802745096372;0.9998603229357017
20.619104;1.0057509872358703;0.41670019361535815;0.41423971247879204;-0.3362313855910863;-0.334258638284465;0.9978968106405915;1.0000298567475077;10.000870072519568;0.4168177313826796;-0.4352289901723833;-0.43522903958616305;0.41768110890238813;-0.3299999596777301;0.5322806706857064;0.9998591984996276
20.629104;1.0057511145614793;0.41670050644769663;0.414239666298105;-0.33623138436456584;-0.3342586371129206;0.9978978927352885;1.0000320164786138;10.000871089587326;0.41681746606522213;-0.43522899059215947;-0.43522903914067934;0.41768092853999544;-0.32999995858458575;0.5322811233397886;0.9998580549172604
20.639104;1.0057513060767225;0.41670079281316885;0.41423959905632024;-0.33623138316972834;-0.334258635947434;0.9978989441450467;1.000034090314998;10.00087197889842;0.4168171818663342;-0.43522899099189294;-0.4352290386949225;0.4176807344344126;-0.3299999575034644;0.5322816303130408;0.999856889246967
20.649104;1.0057515528109802;0.4167010534369562;0.4142395114008326;-0.3362313820097775;-0.3342586347920658;0.9978999674787647;1.000036066269648;10.000872648505805;0.4168168796523809;-0.4352289913665285;-0.435229038250202;0.41768052466552175;-0.3299999564357985;0.532282188189676;0.9998556948921612
20.659104;1.005751847135973;0.41670128957618957;0.4142394035479527;-0.336231380887566;-0.3342586336511342;0.9979009629590209;1.0000379318191894;10.000873027653721;0.41681656068909423;-0.43522899171167273;-0.4352290378086016;0.41768029713842336;-0.3299999553834426;0.5322827930446664;0.9998544624773485
20.669104;1.0057521829957792;0.4167015031572119;0.41423927610226285;-0.3362313798053632;-0.3342586325292693;0.997901929288292;1.000039673440996;10.000873064564166;0.41681622611066793;-0.43522899202342763;-0.4352290373722991;0.4176800495871871;-0.3299999543485953;0.5322834420259626;0.9998531828258751
20.679104;1.0057525554654114;0.41670169697463366;0.414239130063289;-0.33623137876469894;-0.3342586314312114;0.997902865334365;1.000041276974595;10.000872732104959;0.41681587667191067;-0.4352289922982638;-0.43522903694308557;0.4176797803410039;-0.3299999533337197;0.5322841348734606;0.9998518485466956
20.689104;1.0057529606598723;0.4167018742486426;0.4142389663523733;-0.3362313777666176;-0.3342586303616574;0.9979037708596757;1.0000427291370193;10.000872032471849;0.41681551283675433;-0.4352289925330953;-0.4352290365223092;0.4176794890802964;-0.32999995234141194;0.5322848737080804;0.9998504537117907
20.699104;1.005753395692123;0.41670203809064615;0.41423878571596345;-0.33623137681196447;-0.33425862932502376;0.9979046460203147;1.0000440196825502;10.000870988320598;0.41681513503260004;-0.4352289927255519;-0.43522903611095626;0.4176791768531544;-0.3299999513742105;0.532285661405783;0.9998489936866073
20.709104;1.0057538583827066;0.4167021915922955;0.41423858863774893;-0.33623137590128666;-0.3342586283249752;0.9979054921897055;1.0000451424163517;10.000869629291559;0.41681474365706156;-0.4352289928740598;-0.4352290357099382;0.41767884546700396;-0.3299999504343932;0.5322865005229653;0.999847465758762
20.719104;1.0057543469110362;0.41670233823262187;0.41423837520805495;-0.33623137503470424;-0.33425862736417533;0.9979063134685416;1.0000460940439395;10.000867988815545;0.4168143388323287;-0.4352289929775365;-0.4352290353203401;0.4176784967784036;-0.3299999495235968;0.5322873927830281;0.9998458694231441
20.729104;1.0057548595793129;0.4167024816412912;0.4142381452803003;-0.33623137421205945;-0.33425862644438264;0.9979071166230187;1.000046872786389;10.000866102291061;0.4168139199022529;-0.4352289930350284;-0.43522903494305737;0.4176781322990994;-0.3299999486426791;0.5322883384876839;0.9998442054706497
20.739104;1.0057553945859168;0.41670262463825064;0.41423789873726696;-0.3362313734330011;-0.33425862556668606;0.997907910549102;1.0000474781263444;10.000864001033925;0.416813484868987;-0.43522899304539814;-0.4352290345782025;0.41767775318283795;-0.3299999477924068;0.532289336652702;0.9998424749913601
20.749104;1.0057559498131572;0.4167027685336886;0.414237635503586;-0.33623137269688497;-0.334258624731846;0.9979087055554497;1.000047910494204;10.000861712887467;0.41681303087324645;-0.435228993006948;-0.43522903422499654;0.4176773606123467;-0.3299999469741453;0.5322903857592511;0.9998406798322473
20.759104;1.0057565230072454;0.41670291321711767;0.4142373551574376;-0.3362313720029532;-0.3342586239407384;0.99790951148403;1.0000481700711015;10.000859262409005;0.4168125554313477;-0.43522899291745093;-0.43522903388203715;0.41767695631169577;-0.32999994618969614;0.5322914838709865;0.9998388231659477
20.769104;1.0057571115960398;0.41670305759068194;0.41423705655573756;-0.3362313713507041;-0.334258623194756;0.9979103363327391;1.0000482554984231;10.000856660489355;0.4168120569452205;-0.4352289927749245;-0.43522903354764153;0.4176765426912439;-0.3299999454409751;0.5322926280566037;0.9998369082773899
20.779104;1.0057577119873389;0.4167032000022179;0.4142367378219901;-0.3362313707397918;-0.33425862249584204;0.9979111868851355;1.0000481638928647;10.000853901771919;0.4168115346717075;-0.4352289925781597;-0.43522903322027057;0.41767612249082486;-0.32999994472998845;0.532293813971072;0.9998349369303053
20.789104;1.0057583205464298;0.416703339095995;0.4142363964192641;-0.33623137016961896;-0.33425862184604177;0.9979120695791643;1.0000478920275777;10.00085097914426;0.4168109888626416;-0.43522899232646234;-0.43522903289884246;0.41767569801984317;-0.3299999440585843;0.5322950359812747;0.9998329098844164
20.799104;1.005758935463634;0.41670347478430936;0.4142360292126106;-0.3362313696392451;-0.33425862124691746;0.9979129901984667;1.0000474370047727;10.000847893337944;0.4168104205865078;-0.43522899201951126;-0.43522903258255696;0.41767527047946157;-0.32999994342787814;0.5322962880960541;0.999830829216549
20.809104;1.0057595565689859;0.4167036081771846;0.41423563307878825;-0.3362313691475737;-0.3342586206992223;0.9979139529727868;1.0000467966488515;10.000844643222392;0.41680983096598395;-0.4352289916576815;-0.4352290322705121;0.4176748399626838;-0.3299999428380351;0.5322975654589975;0.9998286996386053
20.819104;1.0057601840115002;0.4167037405465981;0.41423520592779584;-0.3362313686934787;-0.3342586202028918;0.9979149589804112;1.0000459704614584;10.000841213593517;0.4168092206894724;-0.4352289912420882;-0.4352290319618653;0.41767440590494803;-0.3299999422887565;0.5322988650789279;0.999826527811185
20.829104;1.0057608177981048;0.41670387262905983;0.41423474693649115;-0.33623136827573036;-0.33425861975732796;0.9979160053088615;1.0000449603696404;10.000837580722097;0.4168085905175243;-0.4352289907741413;-0.435229031656188;0.41767396748431723;-0.32999994177972514;0.532300185214075;0.9998243207972498
20.839104;1.0057614576099634;0.416704004751005;0.4142342559256006;-0.33623136789271374;-0.3342586193617911;0.9979170876816429;1.000043771037278;10.00083372455362;0.4168079423701914;-0.4352289902551067;-0.4352290313533421;0.417673524082347;-0.3299999413104867;0.5323015244359558;0.9998220845613177
20.849104;1.0057621017323488;0.41670413691389263;0.4142337330290431;-0.33623136754227917;-0.3342586190155493;0.9979182037992012;1.0000424096099523;10.00082963059168;0.41680727968141074;-0.43522898968587936;-0.4352290310534946;0.4176730755780493;-0.3299999408803772;0.5323028811497443;0.9998198233379946
20.859104;1.005762745847839;0.4167042683341614;0.4142331788897206;-0.33623136722196056;-0.3342586187178639;0.9979193532083889;1.0000408846911604;10.000825285954422;0.4168066063812679;-0.4352289890670989;-0.43522903075752295;0.41767262177638614;-0.3299999404888206;0.5323042531002372;0.999817540426531
20.869104;1.0057633831451853;0.41670439688061284;0.41423259458770334;-0.3362313669293351;-0.3342586184680953;0.9979205358213361;1.000039205382913;10.000820677233602;0.41680592565907676;-0.4352289883997761;-0.4352290304669684;0.4176721615081697;-0.3299999401356043;0.5323056368014027;0.9998152395413054
20.879104;1.0057640056290245;0.41670451887806664;0.41423198108181414;-0.3362313666621705;-0.3342586182657471;0.9979217521136399;1.000037380895417;10.000815790057466;0.4168052396179333;-0.43522898768597484;-0.4352290301834962;0.41767169254306413;-0.32999993982094195;0.5323070275375071;0.9998129255397654
20.889104;1.0057646054114686;0.4167046294408673;0.4142313389163824;-0.33623136641824236;-0.3342586181104641;0.9979230038051601;1.0000354212527591;10.000810611286397;0.4168045497575213;-0.43522898692894757;-0.43522902990863277;0.4176712121393675;-0.3299999395453651;0.5323084197415785;0.9998106043987071
20.899104;1.0057651756135193;0.4167047231963485;0.4142306683671917;-0.3362313661950567;-0.3342586180022204;0.9979242934855324;1.0000333389853222;10.000805141292235;0.41680385778415596;-0.43522898613271954;-0.4352290296438586;0.4176707173814033;-0.3299999393094574;0.532309807217799;0.9998082828432595
20.909104;1.005765711046782;0.41670479505374924;0.41422996958474984;-0.3362313659898189;-0.3342586179413644;0.9979256239284715;1.0000311494118412;10.000799403946083;0.4168031658241342;-0.4352289853014612;-0.4352290293905135;0.41767020506395;-0.32999993911356923;0.5323111835787289;0.9998059679210559
20.919104;1.0057662076055698;0.41670484045202844;0.4142292429933787;-0.33623136579969776;-0.33425861792838185;0.9979269979541154;1.0000288681832177;10.000793427605322;0.4168024757654868;-0.43522898443898056;-0.43522902914933975;0.4176696715091769;-0.32999993895778434;0.5323125434775544;0.9998036666988612
20.929104;1.0057666609182732;0.41670485500962684;0.4142284899142261;-0.3362313656222299;-0.33425861796360695;0.9979284189192137;1.0000265083276312;10.000787214292036;0.4168017890747552;-0.4352289835484374;-0.43522902892022247;0.4176691128182938;-0.3299999388418745;0.5323138837510529;0.9998013863294049
20.939104;1.0057670665114224;0.4167048343199264;0.4142277127786714;-0.3362313654554174;-0.3342586180470162;0.9979298916041449;1.000024079061289;10.000780733378422;0.416801107670204;-0.4352289826321745;-0.4352290287024763;0.41766852532616283;-0.32999993876479644;0.5323152031209989;0.9997991341677619
20.949104;1.005767420522559;0.41670477403685335;0.4142269149833145;-0.3362313652974056;-0.3342586181783561;0.9979314216938467;1.0000215858552715;10.00077393443211;0.41680043437269987;-0.43522898169169894;-0.4352290284950773;0.4176679054357885;-0.3299999387243826;0.5323165009260158;0.99979691696995
20.959104;1.0057677190613423;0.41670466983757515;0.41422610058945547;-0.33623136514637536;-0.33425861835737;0.9979330132196302;1.000019030687786;10.000766760908745;0.4167997720767848;-0.4352289807278991;-0.4352290282963792;0.41766724899797825;-0.3299999387176778;0.5323177761593086;0.9997947394094459
