time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.969104;1.0057679569939324;0.4167045173655571;0.4142252740577825;-0.3362313650007591;-0.3342586185837827;0.9979346666323635;1.0000164126338509;10.000759160166323;0.41679912273178576;-0.43522897974129476;-0.43522902810378344;0.41766655114433826;-0.3299999387413116;0.532319026932341;0.9997926037114057
20.979104;1.005768127577098;0.4167043123263569;0.4142244403635668;-0.336231364859253;-0.33425861885733105;0.997936379015531;1.0000137296228448;10.000751089187078;0.4167984873416838;-0.4352289787323449;-0.4352290279137948;0.417665806511283;-0.32999993879194095;0.5323202499892181;0.9997905108422287
20.989104;1.0057682233951009;0.41670405065158617;0.41422360513087697;-0.33623136472070875;-0.3342586191778464;0.9979381455297819;1.0000109811219433;10.000742516202305;0.41679786660001283;-0.4352289777019487;-0.43522902772229644;0.4176650094211763;-0.32999993886706835;0.532321440743134;0.9997884615821695
20.999104;1.0057682380273272;0.4167037286245865;0.41422277442021516;-0.33623136458424974;-0.3342586195451005;0.9979399609002305;1.0000081691264688;10.000733411898876;0.41679726104692405;-0.43522897665171545;-0.4352290275248421;0.4176641544426796;-0.32999993896565755;0.5323225943207156;0.999786456593027
21.009104;1.0057681672457641;0.416703342994095;0.41422195442142956;-0.3362313644494299;-0.33425861995858414;0.9979418203317182;1.000005296679276;10.000723736717307;0.416796670682373;-0.4352289755836822;-0.4352290273170948;0.4176632374562514;-0.3299999390879073;0.5323237067199829;0.9997844959737998
21.019104;1.0057680093931622;0.41670289118860054;0.41422115119733927;-0.3362313643161823;-0.3342586204175524;0.9979437203240277;1.0000023664762594;10.000713444874147;0.41679609447724375;-0.43522897449988374;-0.435229027095409;0.41766225634215015;-0.32999993923433274;0.5323247751650674;0.9997825790444823
21.029104;1.0057677655632082;0.41670237118981845;0.41422037055961775;-0.3362313641846698;-0.3342586209213865;0.9979456598195562;0.9999993803380908;10.000702502078719;0.41679553007411957;-0.43522897340210376;-0.4352290268568886;0.4176612111139937;-0.3299999394050148;0.5323257979241997;0.9997807048069182
21.039104;1.0057674391439897;0.4167017808886134;0.414219618008107;-0.33623136405526477;-0.33425862146965685;0.9979476409952361;0.9999963390123155;10.00069089598922;0.4167949741707315;-0.43522897229186197;-0.43522902659863616;0.4176601040266771;-0.3299999395996071;0.5323267735639511;0.9997788724873341
21.049104;1.005767034590436;0.41670111797738363;0.4142188984069261;-0.3362313639286057;-0.3342586220614877;0.9979496683372903;0.9999932426286341;10.0006786355508;0.4167944233922109;-0.4352289711707351;-0.4352290263171399;0.4176589393829126;-0.3299999398177833;0.5323277001508757;0.9997770813742035
21.059104;1.005766557183298;0.416700380706488;0.4142182156632384;-0.3362313638056768;-0.3342586226950474;0.9979517460826451;0.9999900913501398;10.000665751703387;0.4167938749212695;-0.4352289700407889;-0.43522902600860175;0.4176577227847965;-0.32999994005957267;0.5323285758972749;0.9997753302853771
21.069104;1.0057660143624239;0.41669956841877226;0.4142175728820385;-0.33623136368793133;-0.3342586233678402;0.9979538765946342;0.9999868856139726;10.000652295053662;0.4167933269184653;-0.4352289689045295;-0.4352290256698561;0.4176564601864856;-0.32999994032539653;0.5323294005029934;0.9997736172080642
21.079104;1.0057654169935648;0.41669868141535954;0.4142169726741006;-0.3362313635771554;-0.334258624077264;0.9979560607164176;0.9999836260548713;10.000638320244274;0.4167927787644636;-0.43522896776434544;-0.4352290252989674;0.4176551572784074;-0.3299999406159643;0.5323301755101544;0.9997719392343097
21.089104;1.005764779198267;0.41669772069888583;0.41421641712123347;-0.3362313634750444;-0.33425862482076485;0.9979582980760003;0.999980313326148;10.000623869986013;0.41679223076229976;-0.435228966622242;-0.4352290248951034;0.41765381957790476;-0.3299999409321683;0.5323309041864919;0.99977029304283
21.099104;1.005764117112358;0.4166966878747972;0.41421590736478875;-0.3362313633829582;-0.33425862559569197;0.9979605863893128;0.9999769484079869;10.000608972870763;0.4167916834926659;-0.4352289654799893;-0.4352290244581341;0.41765245249763244;-0.3299999412749398;0.5323315915908765;0.9997686756055524
21.109104;1.0057634473141635;0.4166955850976823;0.4142154432536773;-0.33623136330198966;-0.3342586263992011;0.9979629204796598;0.999973533685332;10.000593654869869;0.4167911374648552;-0.4352289643390896;-0.4352290239884927;0.41765106077493946;-0.32999994164515156;0.5323322440682029;0.9997670840086508
21.119104;1.0057627851557118;0.41669441502195764;0.41421502353067197;-0.3362313632330529;-0.33425862722830285;0.9979652917694642;0.9999700738018251;10.000577952467472;0.4167905934052272;-0.4352289632008678;-0.4352290234871246;0.41764964824977613;-0.3299999420436711;0.5323328678428928;0.9997655148199648
21.129104;1.0057621437059943;0.4166931806730653;0.4142146462904666;-0.3362313631768204;-0.3342586280800357;0.9979676887965481;0.9999665750272474;10.0005619133057;0.4167900525625396;-0.4352289620669203;-0.4352290229551354;0.41764821848190575;-0.32999994247139447;0.5323334677413856;0.9997639651394269
21.139104;1.0057615338029349;0.4166918852744422;0.4142143093576871;-0.33623136313367197;-0.3342586289516229;0.9979700981372358;0.9999630436829358;10.000545587782746;0.41678951649769297;-0.43522896093919045;-0.4352290223935583;0.4176467750197352;-0.32999994292893203;0.532334046798064;0.9997624351140517
21.149104;1.00576096477054;0.4166905321165649;0.41421401080135895;-0.33623136310372215;-0.334258629840598;0.9979725052104886;0.9999594855528593;10.000529017461073;0.4167889871605742;-0.43522895981957743;-0.43522902180349976;0.41764532077877203;-0.32999994341620587;0.5323346064518211;0.999760929160991
21.159104;1.0057604450605957;0.41668912422279286;0.4142137495232659;-0.3362313630868478;-0.33425863074500217;0.9979748956462899;0.9999559060540233;10.000512222167144;0.4167884673407462;-0.4352289587097178;-0.4352290211861907;0.41764385750125527;-0.32999994393265475;0.5323351469612588;0.9997594549291867
21.169104;1.0057599827200463;0.41668766394257156;0.4142135254291487;-0.3362313630827023;-0.33425863166343905;0.9979772570630735;0.9999523098627454;10.000495204709024;0.4167879605867305;-0.43522895761099145;-0.4352290205429667;0.4176423859908527;-0.32999994447793535;0.5323356680284196;0.999758021115715
21.179104;1.0057595859668171;0.41668615285308247;0.4142133388465692;-0.336231363090678;-0.33425863259486593;0.997979579740144;0.9999487010864689;10.000477973756775;0.41678747104754515;-0.43522895652452187;-0.4352290198753302;0.41764090682958055;-0.3299999450522976;0.5323361695428257;0.9997566351184787
21.189104;1.0057592631020447;0.4166845920019081;0.414213189366859;-0.33623136310984125;-0.33425863353852975;0.997981855451206;0.9999450846702254;10.00046055533846;0.4167870037219019;-0.43522895545134527;-0.43522901918500984;0.4176394209194333;-0.3299999456562264;0.5323366517703384;0.9997553015057871
21.199104;1.0057590215009256;0.4166829825836763;0.4142130750599646;-0.33623136313895446;-0.33425863449413595;0.9979840762973295;0.9999414679993366;10.000442993037012;0.41678656428569427;-0.43522895439282255;-0.43522901847399537;0.41763792960835533;-0.3299999462897755;0.532337115109683;0.9997540224510566
21.209104;1.0057588671042812;0.41668132665273316;0.41421299275597173;-0.336231363176551;-0.33425863546171625;0.9979862353580576;0.9999378615570291;10.000425352082331;0.41678615827265086;-0.43522895335078826;-0.43522901774427464;0.4176364346687868;-0.32999994695224333;0.5323375601259012;0.9997527996672934
21.219104;1.0057588051027762;0.4166796272881046;0.4142129387516749;-0.33623136322104535;-0.3342586364412619;0.9979883275848411;0.999934277395912;10.00040771680273;0.4167857905111157;-0.4352289523269567;-0.4352290169973625;0.41763493846571215;-0.3299999476421858;0.532337987481679;0.9997516353376804
21.229104;1.005758841434585;0.4166778883889737;0.41421290929550836;-0.33623136327091385;-0.3342586374327989;0.9979903495740797;0.9999307266932147;10.000390174219426;0.41678546516808584;-0.4352289513221393;-0.4352290162343208;0.4176334445223089;-0.32999994835750784;0.5323383981397746;0.9997505309310152
21.239104;1.005758983667598;0.4166761143120794;0.41421290087388474;-0.3362313633248252;-0.3342586384368744;0.9979922991653136;0.9999272189847427;10.000372796364282;0.4167851856956693;-0.43522895033633535;-0.4352290154563314;0.4176319579886089;-0.3299999490958464;0.5323387941853687;0.9997494863043486
21.249104;1.0057592395524118;0.4166743095949192;0.4142129099871437;-0.3362313633815932;-0.3342586394547291;0.997994174768143;0.999923762296883;10.000355636207;0.4167849544302752;-0.4352289493695263;-0.4352290146651824;0.41763048528354973;-0.32999994985511155;0.5323391788774512;0.9997485007776005
21.259104;1.0057596150593016;0.41667247899432086;0.4142129324860883;-0.33623136344007687;-0.3342586404878641;0.9979959743184907;0.9999203625203369;10.00033874096869;0.4167847725294472;-0.43522894842221616;-0.4352290138632507;0.4176290332258226;-0.3299999506336744;0.5323395559130119;0.9997475743919731
21.269104;1.0057601146457673;0.4166706273210233;0.41421296349349046;-0.33623136349917493;-0.3342586415374845;0.9979976951082604;0.9999170229127982;10.000322166148527;0.41678464048503633;-0.43522894749526414;-0.4352290130529523;0.4176276084634298;-0.3299999514301885;0.5323399291591505;0.9997467082078106
21.279104;1.0057607425246269;0.4166687589568103;0.4142129983843308;-0.3362313635578713;-0.33425864260413796;0.9979993345827967;0.9999137445762573;10.000305970034436;0.41678455856695745;-0.4352289465891071;-0.4352290122359687;0.4176262172169618;-0.3299999522433161;0.5323403030944021;0.9997459042501312
21.289104;1.005761502666761;0.41666687777688466;0.4142130337980005;-0.336231363615448;-0.334258643687508;0.9980008910528296;0.9999105270660146;10.000290201282569;0.41678452671133565;-0.43522894570320586;-0.4352290114131353;0.4176248648530674;-0.3299999530715717;0.5323406834555354;0.9997451652629172
21.299104;1.005762398348816;0.416664987517221;0.4142130676217773;-0.3362313636718505;-0.3342586447864273;0.9980023636236471;0.9999073691317483;10.00027490690547;0.4167845441971231;-0.43522894483640284;-0.43522901058514124;0.4176235552475985;-0.3299999539134946;0.5323410770097331;0.9997444945052164
21.309104;1.00576343265391;0.4166630919299721;0.4142130982999032;-0.3362313637276139;-0.334258645898988;0.9980037516821794;0.9999042696255933;10.000260155353095;0.41678460968736664;-0.4352289439877031;-0.4352290097528544;0.417622290485526;-0.3299999547681359;0.5323414903338187;0.9997438953386077
21.319104;1.0057646083534428;0.4166611944202398;0.41421312415236616;-0.3362313637831377;-0.3342586470226933;0.9980050545724058;0.9999012272671568;10.00024604820502;0.41678472167485964;-0.4352289431566037;-0.43522900891696437;0.41762107134364274;-0.3299999556354773;0.5323419292909835;0.9997433703052968
21.329104;1.005765926702278;0.4166592977245525;0.4142131430115616;-0.3362313638382049;-0.33425864815470824;0.9980062709932206;0.9998982400930477;10.000232707361851;0.4167848788003985;-0.4352289423428114;-0.4352290080779099;0.41761989791324616;-0.3299999565164787;0.5323423997454381;0.9997429211098486
21.339104;1.0057673872544695;0.4166574042138877;0.4142131523102188;-0.3362313638923265;-0.33425864929207727;0.9980073986986554;0.9998953062913024;10.000220245199854;0.41678507961885747;-0.4352289415458503;-0.4352290072363949;0.4176187695583252;-0.3299999574126522;0.5323429077813954;0.9997425493339941
21.349104;1.0057689885992593;0.4166555163555295;0.41421314946465493;-0.3362313639453216;-0.33425865043196357;0.9980084357785565;0.9998924252521884;10.00020874282592;0.41678532238905974;-0.4352289407648625;-0.4352290063937891;0.417617684855452;-0.3299999583253385;0.5323434587192856;0.9997422556844208
21.359104;1.005770729244142;0.41665363690122575;0.41421313226945156;-0.33623136399758113;-0.3342586515717178;0.9980093821057956;0.9998895971908962;10.00019825370516;0.41678560554374416;-0.4352289399985391;-0.43522900555185384;0.4176166421429589;-0.3299999592553748;0.5323440561084809;0.9997420391204415
21.369104;1.0057726086955794;0.41665176887859406;0.41421309875194895;-0.3362313640502157;-0.33425865270866717;0.9980102392568775;0.9998868220752933;10.000188814066663;0.41678592822027277;-0.43522893924521383;-0.4352290047122451;0.4176156398073153;-0.32999996020354727;0.5323447014400434;0.9997418981632566
21.379104;1.0057746271822363;0.41664991550154334;0.414213046465363;-0.3362313641050737;-0.33425865384026415;0.9980110098156734;0.9998840992463774;10.000180438545527;0.4167862901772697;-0.435228938503046;-0.4352290038764596;0.4176146757869029;-0.32999996117106567;0.532345394397852;0.9997418327368793
21.389104;1.0057767836078477;0.41664808036940637;0.4142129722533004;-0.33623136416438903;-0.33425865496460777;0.9980116969271196;0.9998814273445054;10.000173112346575;0.416786691370937;-0.435228937770313;-0.43522900304607914;0.4176137472248195;-0.3299999621594133;0.5323461331511807;0.999741844497592
21.399104;1.0057790743235662;0.4166462677270544;0.41421287287645886;-0.33623136423046135;-0.3342586560807585;0.9980123035602326;0.9998788042979794;10.000166802621784;0.4167871316164693;-0.4352289370459794;-0.43522900222278343;0.41761285100784906;-0.3299999631701758;0.5323469144627629;0.9997419354109516
21.409104;1.0057814938847256;0.41664448210809346;0.41421274553308707;-0.3362313643056043;-0.3342586571888166;0.998012832107242;0.9998762278683501;10.000161493904582;0.41678761063679143;-0.43522893633011017;-0.43522900140791654;0.41761198466418525;-0.3299999642050801;0.5323477336250177;0.9997421056906776
21.419104;1.0057840362483887;0.4166427278453207;0.41421258758242513;-0.33623136439202095;-0.3342586582898607;0.9980132848822856;0.9998736957261488;10.000157216782155;0.416788128406124;-0.4352289356236917;-0.43522900060224645;0.41761114651027553;-0.32999996526569425;0.5323485846423481;0.9997423528581585
21.429104;1.0057866952173586;0.41664100922180763;0.4142123959492736;-0.3362313644912419;-0.3342586593855825;0.9980136641365068;0.999871204843541;10.000154037374067;0.41678868507914935;-0.43522893492807957;-0.43522899980640634;0.4176103348435354;-0.32999996635305134;0.5323494612639557;0.9997426722139544
21.439104;1.0057894642540588;0.4166393306426479;0.4142121667812494;-0.33623136460331376;-0.3342586604777421;0.9980139713412347;0.9998687517617812;10.000152028950762;0.4167892805155238;-0.4352289342444924;-0.43522899902123197;0.417609547216081;-0.3299999674676831;0.532350358082542;0.9997430584132165
21.449104;1.005792336675183;0.41663769600922645;0.4142118954596518;-0.3362313647267624;-0.3342586615677609;0.9980142069901228;0.9998663337972662;10.000151258720601;0.41678991411182875;-0.43522893357393216;-0.43522899824755845;0.4176087804820427;-0.32999996860982905;0.532351270814407;0.9997435075055086
21.459104;1.0057953063011895;0.41663610784229416;0.4142115768973182;-0.33623136485952443;-0.3342586626564401;0.998014371746271;0.9998639497522697;10.000151785631656;0.4167905845642733;-0.4352289329174057;-0.43522899748606025;0.417608031388885;-0.32999996977954715;0.53235219594664;0.9997440172285111
21.469104;1.0057983672237394;0.4166345671601665;0.41421120564071134;-0.3362313649997409;-0.33425866374367885;0.998014468717173;0.999861599899571;10.00015365891823;0.4167912892360562;-0.4352289322759829;-0.4352289967371387;0.41760729716804607;-0.32999997097677436;0.5323531300031723;0.999744585358412
21.479104;1.0058015132123153;0.416633074051684;0.4142107755696176;-0.33623136514600954;-0.3342586648283521;0.9980145041827908;0.9998592864692639;10.00015691861684;0.41679202423302014;-0.43522893165069115;-0.4352289960004729;0.41760657561262765;-0.329999972201454;0.5323540692816433;0.999745208980793
21.489104;1.0058047383447155;0.4166316279475922;0.41421028007354044;-0.3362313652973519;-0.3342586659085884;0.9980144848799658;0.9998570141746042;10.000161597603364;0.41679278544398185;-0.43522893104221244;-0.43522899527460746;0.4176058648633858;-0.32999997345363663;0.5323550103428556;0.9997458848416118
21.499104;1.0058080380679169;0.41663022750946566;0.41420971310655336;-0.33623136545300747;-0.3342586669822367;0.998014415467565;0.9998547893576542;10.000167720763859;0.41679356935211986;-0.43522893045047173;-0.43522899455715464;0.4176051634267466;-0.3299999747334594;0.5323559502948326;0.9997466090834599
21.509104;1.005811409008418;0.4166288712671977;0.4142090698903181;-0.336231365612304;-0.3342586680471768;0.9980142995709069;0.9998526185293539;10.000175294976497;0.41679437314403023;-0.43522892987474476;-0.43522899384545355;0.41760447020465613;-0.3299999760411567;0.5323568869263077;0.9997473775124721
21.519104;1.005814847643939;0.4166275588438147;0.41420834623942676;-0.336231365774635;-0.33425866910138696;0.9980141418753985;0.9998505072990532;10.000184288356074;0.4167951943560333;-0.4352289293142454;-0.43522899313716545;0.41760378451115404;-0.32999997737690173;0.5323578189145974;0.9997481864466743
21.529104;1.005818349379514;0.41662629131356765;0.41420753773967645;-0.3362313659395082;-0.3342586701428985;0.9980139481747899;0.9998484597735743;10.000194614537188;0.41679603020177824;-0.43522892876844743;-0.43522899243049135;0.41760310645721477;-0.32999997874015;0.5323587453485126;0.9997490324600309
21.539104;1.0058219089589637;0.41662507068359156;0.4142066403082248;-0.33623136610689514;-0.33425867116996716;0.9980137244548429;0.9998464788809674;10.000206140928787;0.4167968771963988;-0.4352289282370433;-0.4352289917240196;0.4176024372034491;-0.3299999801291844;0.5323596650638477;0.9997499122730384
21.549104;1.005825521307316;0.41662389940097005;0.4142056512061242;-0.33623136627759886;-0.33425867218143845;0.9980134770114464;0.9998445671553774;10.000218717460093;0.41679773157511374;-0.4352289277197544;-0.43522899101637885;0.41760177860486103;-0.3299999815415911;0.5323605772199538;0.9997508232550321
21.559104;1.0058291816001022;0.41662277972674816;0.4142045690088541;-0.33623136645315704;-0.3342586731767545;0.9980132125014944;0.9998427267448488;10.000232201343083;0.41679858984040474;-0.4352289272157826;-0.43522899030607093;0.4176011328168217;-0.3299999829749486;0.5323614824924041;0.9997517626453685
21.569104;1.0058328852161185;0.41662171286807237;0.41420339278064605;-0.33623136663537934;-0.3342586741557364;0.9980129364946551;0.9998409595093743;10.000246462307873;0.41679944863908636;-0.43522892672320795;-0.4352289895917887;0.41760050208851807;-0.3299999844270108;0.5323623833018671;0.9997527264686145
21.579104;1.005836628296489;0.41662069872954294;0.4142021214412344;-0.3362313668257645;-0.33425867511863955;0.9980126513816971;0.9998392682244254;10.000261383031043;0.41680030420071656;-0.4352289262390666;-0.43522898887259304;0.4175998883628426;-0.32999998589566343;0.5323632833460651;0.999753709939928
21.589104;1.0058404080387486;0.41661973668915825;0.41420075373534027;-0.33623136702509865;-0.3342586760661129;0.998012355383412;0.9998376570976607;10.00027686864114;0.4168011520555306;-0.4352289257601079;-0.4352289881475573;0.4175992928153103;-0.32999998737892366;0.5323641867734942;0.9997547082853594
21.599104;1.0058442229392153;0.4166188265707339;0.41419928879542933;-0.3362313672334903;-0.3342586769989499;0.9980120441397654;0.9998361309064434;10.000292851605066;0.41680198730403256;-0.4352289252836976;-0.4352289874155931;0.4175987156723659;-0.3299999888747957;0.5323650965041835;0.9997557172017634
21.609104;1.0058480738850084;0.4166179688749648;0.41419772688724693;-0.33623136745054194;-0.33425867791805824;0.998011713163559;0.9998346944776354;10.000309278535568;0.41680280509375267;-0.43522892480825265;-0.43522898667555326;0.4175981563587482;-0.3299999903809286;0.532366013126901;0.9997567332740344
21.619104;1.0058519649816717;0.4166171644756444;0.4141960694989773;-0.3362313676752904;-0.3342586788244839;0.9980113585662919;0.9998333522803272;10.000326092812166;0.4168036008183803;-0.4352289243331108;-0.43522898592599746;0.4175976140170815;-0.32999999189442875;0.532366935649739;0.9997577535988668
21.629104;1.0058559029793868;0.416616414261398;0.4141943188152683;-0.33623136790622665;-0.33425867971939666;0.9980109770622088;0.9998321072658142;10.000343232970485;0.41680437003587756;-0.43522892385826856;-0.43522898516504893;0.41759708804998125;-0.3299999934119206;0.5323678624384377;0.9997587747861393
21.639104;1.0058598962248593;0.41661571855362667;0.4141924774448308;-0.3362313681417565;-0.334258680604271;0.9980105660418955;0.999830960413531;10.000360641304631;0.4168051086092884;-0.43522892338400865;-0.43522898439101415;0.41759657808364287;-0.32999999492965626;0.5323687913168347;0.999759792736876
21.649104;1.0058639540658905;0.4166150768178985;0.4141905486256291;-0.3362313683805692;-0.33425868148092847;0.998010123549488;0.9998299112478889;10.000378262628983;0.4168058132736618;-0.4352289229105884;-0.43522898360318135;0.4175960836764016;-0.3299999964437528;0.5323697197933507;0.9997608033385461
21.659104;1.0058680860033011;0.41661448825993325;0.4141885364998707;-0.3362313686214873;-0.3342586823512462;0.9980096486277715;0.999828958367851;10.00039603049738;0.4168064819201107;-0.43522892243843303;-0.4352289828018721;0.41759560426791764;-0.3299999979506984;0.5323706453221286;0.9997618033050308
21.669104;1.0058723001138958;0.4166139523016123;0.41418644608286115;-0.33623136886337196;-0.33425868321691177;0.9980091406567803;0.9998281004121194;10.000413856334497;0.4168071129696286;-0.43522892196857793;-0.435228981987869;0.41759513906742585;-0.32999999944784797;0.5323715648038276;0.9997627902233731
21.679104;1.0058766015594138;0.4166134684510514;0.414184282829622;-0.3362313691052843;-0.3342586840792663;0.9980085974392044;0.9998273366655734;10.000431629906362;0.4168077047588862;-0.4352289215025832;-0.435228981162048;0.41759468674893147;-0.3300000009334155;0.5323724743438037;0.9997637618147855
21.689104;1.0058809917953446;0.4166130363803877;0.41418205209017944;-0.33623136934649467;-0.33425868493904554;0.9980080146282003;0.9998266667733247;10.000449234452041;0.4168082558351706;-0.4352289210417213;-0.4352289803254092;0.41759424549330537;-0.3300000024059878;0.5323733700536387;0.9997647155676453
21.699104;1.005885468925126;0.4166126561954059;0.4141797590370437;-0.33623136958637073;-0.3342586857964218;0.998007386971383;0.999826090991378;10.000466570556814;0.4168087652049802;-0.43522892058629015;-0.4352289794790032;0.4175938136799066;-0.3300000038641232;0.5323742485622288;0.9997656489553645
21.709104;1.0058900292313149;0.41661232833846373;0.4141774090938577;-0.3362313698244262;-0.334258686651626;0.9980067099122668;0.9998256106374831;10.000483558057288;0.4168092321153489;-0.4352289201357148;-0.4352289786237591;0.417593390243438;-0.3300000053062376;0.5323751068222071;0.9997665595170467
21.719104;1.0058946687389099;0.4166120533299305;0.41417500811203495;-0.3362313700603998;-0.33425868750568877;0.998005981090213;0.9998252281654795;10.000500108434615;0.41680965640679724;-0.43522891968887323;-0.43522897776044245;0.4175929741044012;-0.3300000067305602;0.5323759418664379;0.9997674446562371
21.729104;1.0058993844018773;0.4166118319062801;0.4141725619175038;-0.3362313702940086;-0.334258688360662;0.9980052010301168;0.9998249476155138;10.0005161058467;0.41681003943006434;-0.4352289192441304;-0.4352289768897319;0.4175925638941138;-0.33000000813532027;0.5323767500584273;0.9997683011664907
21.739104;1.0059041745992885;0.4166116652889571;0.41417007562600383;-0.33623137052458124;-0.33425868921898927;0.9980043722693039;0.9998247746307304;10.000531420209683;0.4168103844119112;-0.435228918799521;-0.43522897601247823;0.4175921585042689;-0.33000000951924946;0.5323775259311467;0.9997691242940611
21.749104;1.0059090381037334;0.41661155500353325;0.41416755366007796;-0.3362313707512736;-0.3342586900824855;0.9980034978286939;0.9998247150688571;10.000545939056893;0.41681069569683155;-0.4352289183533446;-0.4352289751299207;0.4175917575673821;-0.33000001088175734;0.5323782622167036;0.9997699075320227
21.759104;1.0059139724069606;0.41661150251543705;0.4141650009239468;-0.336231370973723;-0.3342586909518509;0.9980025802081102;0.999824773628805;10.000559594688292;0.41681097752706875;-0.4352289179046151;-0.43522897424369245;0.41759136133855296;-0.3300000122223873;0.5323789513493791;0.9997706443637552
21.769104;1.0059189722727881;0.4166115089513288;0.414162424027005;-0.33623137119209306;-0.3342586918268524;0.998001620753597;0.999824953992912;10.000572364615191;0.4168112336157616;-0.43522891745296227;-0.4352289733557374;0.41759097020743385;-0.3300000135401963;0.5323795866791545;0.9997713299556481
21.779104;1.0059240286047704;0.4166115746823225;0.4141598312517585;-0.33623137140636383;-0.3342586927065671;0.9980006189348222;0.9998252594838616;10.000584247173535;0.4168114677134011;-0.43522891699831967;-0.43522897246790415;0.4175905845069512;-0.3300000148338634;0.5323801625609516;0.9997719605716774
21.789104;1.0059291291213688;0.41661169898063294;0.4141572314511953;-0.3362313716157219;-0.3342586935896092;0.997999572583933;0.9998256929177353;10.000595239480988;0.4168116842666333;-0.4352289165406977;-0.4352289715811643;0.4175902048041377;-0.33000001610231156;0.532380674118402;0.9997725330767755
21.799104;1.0059342613349787;0.41661188039909947;0.4141546330779076;-0.3362313718184892;-0.3342586944746706;0.9979984799182492;0.9998262560356146;10.000605330778596;0.4168118884997108;-0.4352289160801886;-0.43522897069506283;0.41758983210562817;-0.3300000173450048;0.5323811172210842;0.9997730466580729
21.809104;1.005939415272113;0.41661211785966046;0.4141520440006176;-0.336231372012437;-0.3342586953610368;0.9979973419621856;0.9998269488290471;10.000614501788247;0.41681208595535313;-0.43522891561728255;-0.43522896980803744;0.4175894678379819;-0.33000001856181194;0.5323814885055174;0.9997735033432382
21.819104;1.0059445837540741;0.4166124114936057;0.41414947188267504;-0.3362313721952368;-0.33425869624841303;0.9979961639791831;0.9998277687081438;10.000622715391133;0.4168122820132834;-0.4352289151528613;-0.4352289689184156;0.41758911391327624;-0.33000001975282484;0.5323817851611385;0.999773905608055
21.829104;1.0059497606182122;0.41661276239321926;0.4141469247863509;-0.3362313723648795;-0.33425869713621176;0.9979949552674149;0.9998287102250901;10.000629903683697;0.41681248182172603;-0.4352289146876072;-0.4352289680252843;0.4175887726612304;-0.33000002091816;0.5323820043899169;0.9997742544451909
21.839104;1.0059549386910267;0.41661317158582656;0.41414441148943815;-0.3362313725199726;-0.334258698023319;0.9979937277067602;0.9998297661042604;10.000635973312582;0.416812690400501;-0.43522891422154;-0.4352289671289572;0.417588446145402;-0.3300000220577533;0.5323821431068644;0.999774549593627
21.849104;1.0059601087890768;0.416613639358084;0.41414194116581715;-0.33623137265985625;-0.3342586989086217;0.9979924949824412;0.9998309288365801;10.000640827732441;0.4168129124317911;-0.43522891375412714;-0.4352289662310331;0.4175881352750128;-0.3300000231712306;0.5323821984227389;0.9997747912801124
21.859104;1.0059652591394699;0.4166141652931557;0.4141395227801044;-0.3362313727845652;-0.3342586997912664;0.9979912731196107;0.9998321914164741;10.00064438459154;0.4168131519455687;-0.435228913284845;-0.43522896533388006;0.4175878397997959;-0.33000002425788655;0.532382168084166;0.9997749817006004
21.869104;1.0059703745848583;0.4166147484980482;0.41413716482419194;-0.3362313728944393;-0.334258700670298;0.9979900810800691;0.999833547454395;10.000646567560878;0.4168134124332409;-0.43522891281365494;-0.4352289644399246;0.41758755929571334;-0.33000002531704387;0.5323820501138675;0.9997751243281077
21.879104;1.0059754366013272;0.4166153877864729;0.4141348757793393;-0.3362313729893159;-0.33425870154435905;0.9979889398553545;0.9998349914087401;10.000647277161058;0.4168136970020032;-0.4352289123407448;-0.43522896355133656;0.4175872940860584;-0.33000002634867454;0.5323818424596866;0.9997752231672651
21.889104;1.005980425177279;0.4166160816285514;0.414132664576329;-0.3362313730680552;-0.3342587024118135;0.9979878696468162;0.9998365185196284;10.000646382013983;0.4168140080058869;-0.43522891186597196;-0.4352289626701766;0.4175870456270286;-0.3300000273536534;0.5323815433054367;0.9997752837978305
21.899104;1.0059853216599424;0.4166168278406512;0.41413054010586026;-0.33623137312882406;-0.3342587032711132;0.9979868874940633;0.9998381241867531;10.000643742152318;0.41681434681085666;-0.4352289113889351;-0.4352289617987582;0.417586816582804;-0.3300000283334315;0.532381151352228;0.9997753138299
21.909104;1.0059901105479012;0.4166176235143459;0.4141285104008389;-0.33623137316938323;-0.33425870412094955;0.9979860068481181;0.9998398037159669;10.000639224354616;0.4168147141073893;-0.4352289109094264;-0.43522896093973856;0.4175866104038566;-0.33000002928928723;0.532380665621962;0.9997753217586373
21.919104;1.0059947799634623;0.41661846536509217;0.41412658229236715;-0.33623137318707363;-0.3342587049601896;0.9979852376130508;0.9998415527308185;10.000632700026404;0.41681511003447397;-0.4352289104276634;-0.4352289600956903;0.41758643050523636;-0.3300000302215473;0.5323800852477832;0.9997753154111546
21.929104;1.0059993217698784;0.41661935028103375;0.41412476128895725;-0.33623137317916996;-0.33425870578792;0.9979845865116389;0.9998433669470964;10.000624051641514;0.41681553388253495;-0.4352289099443463;-0.43522895926876304;0.4175862796781143;-0.3300000311294669;0.5323794091319528;0.9997753011054707
21.939104;1.00600373132555;0.41662027569701704;0.4141230512552579;-0.3362313731433754;-0.3342587066035309;0.9979840582268497;0.9998452414801776;10.000613187902376;0.4168159841409978;-0.43522890946053694;-0.4352289584608059;0.4175861599847816;-0.3300000320118537;0.5323786354717805;0.9997752844710481
21.949104;1.0060080067221335;0.4166212395570759;0.4141214540772541;-0.33623137307775414;-0.3342587074067041;0.9979836559707239;0.9998471710780612;10.000600050225144;0.41681645916816945;-0.4352289089773424;-0.43522895767352754;0.41758607293526884;-0.3300000328676122;0.5323777622311402;0.9997752722239742
21.959104;1.0060121472787238;0.4166222400558125;0.41411997006150414;-0.33623137298068917;-0.33425870819746684;0.9979833814995094;0.9998491511724407;10.000584602013975;0.41681695750126546;-0.43522890849565327;-0.435228956908506;0.4175860198199718;-0.3300000336957409;0.5323767883074298;0.9997752733681208
21.969104;1.006016151892565;0.4166232755383931;0.4141185987711376;-0.33623137285145716;-0.3342587089763193;0.9979832354200883;0.9998511787449357;10.000566807704732;0.4168174773859792;-0.43522890801623526;-0.43522895616702384;0.41758600219935704;-0.33000003449525706;0.5323757138028484;0.9997752994706981
21.979104;1.0060200189246797;0.4166243448077425;0.4141173393318309;-0.33623137269067627;-0.33425870974417377;0.9979832166256439;0.9998532521315264;10.000546621027473;0.4168180165029673;-0.43522890754005655;-0.4352289554496987;0.4175860221378005;-0.33000003526551847;0.5323745393708637;0.9997753636818398
21.989104;1.0060237466547488;0.4166254473434585;0.4141161905081507;-0.33623137250005397;-0.3342587105020408;0.9979833208244087;0.9998553702880861;10.000523991874418;0.41681857221462987;-0.43522890706838063;-0.43522895475654144;0.41758608178816853;-0.33000003600649924;0.5323732658332183;0.9997754784989599
21.999104;1.0060273328337384;0.4166265829866866;0.4141151510882561;-0.33623137228176075;-0.33425871125076667;0.9979835404009224;0.9998575324908359;10.00049888224828;0.4168191416422369;-0.435228906602698;-0.435228954087805;0.4175861828117057;-0.33000003671860556;0.5323718942337449;0.9997756544179326
22.009104;1.006030774828194;0.41662775150923437;0.4141142203009603;-0.3362313720377736;-0.3342587119910853;0.9979838657082925;0.9998597379534385;10.000471274939798;0.41681972124643546;-0.43522890614474896;-0.4352289534446102;0.41758632640326737;-0.33000003740241224;0.5323704254377281;0.9997759005415839
22.019104;1.0060340703161874;0.4166289524495924;0.41411339782151285;-0.33623137176952667;-0.33425871272366864;0.9979842860255691;0.9998619851586704;10.000441170603558;0.4168203063236656;-0.4352289056963447;-0.4352289528287012;0.4175865137778056;-0.3300000380584943;0.5323688592438909;0.9997762245616127
22.029104;1.0060372162741311;0.41663018508138305;0.4141126832284452;-0.3362313714781551;-0.33425871344868413;0.9979847902186608;0.999864272027878;10.000408583660034;0.4168208911295785;-0.4352289052591069;-0.4352289522420252;0.41758674620221403;-0.33000003868714123;0.5323671943985767;0.9997766308339199
22.039104;1.006040206926644;0.4166314481459434;0.4141120753871489;-0.3362313711651673;-0.3342587141654178;0.9979853675555852;0.9998665972386404;10.000373543756739;0.4168214695353098;-0.4352289048344598;-0.4352289516864909;0.41758702446583545;-0.3300000392881263;0.5323654299045252;0.9997771197601547
22.049104;1.006043033049354;0.41663273963484276;0.41411157254803804;-0.336231370832992;-0.33425871487265263;0.997986007762115;0.9998689607895392;10.000336102602;0.41682203535572127;-0.4352289044236632;-0.4352289511638261;0.41758734856797886;-0.3300000398609403;0.5323635662812899;0.9997776902318468
22.059104;1.0060456825712807;0.4166340572003597;0.41411117330008484;-0.33623137048489077;-0.3342587155691675;0.9979866996377865;0.9998713626849703;10.00029634141893;0.4168225824103542;-0.43522890402767167;-0.43522895067559214;0.4175877176696034;-0.3300000404052408;0.5323616062436357;0.9997783417883328
22.069104;1.0060481413476836;0.4166353986710653;0.414110877516195;-0.336231370124406;-0.3342587162536225;0.9979874288184777;0.9998738021161497;10.000254369382208;0.41682310501511977;-0.43522890364694233;-0.43522895022312813;0.4175881299932577;-0.3300000409208862;0.5323595552972972;0.9997790741638539
22.079104;1.0060503943718684;0.41663676190334326;0.41411068639479803;-0.33623136975480744;-0.3342587169243515;0.9979881767653443;0.9998762783608154;10.000210312449024;0.4168235985840982;-0.4352289032814746;-0.43522894980739385;0.41758858283107125;-0.3300000414078564;0.5323574218337468;0.9997798858776219
22.089104;1.0060524283788925;0.41663814430940393;0.4141106016705946;-0.33623136937882064;-0.3342587175796445;0.9979889224115828;0.9998787907163735;10.000164301936364;0.4168240596984714;-0.4352289029311834;-0.43522894942919343;0.41758907271660933;-0.330000041866548;0.5323552161775517;0.9997807735042035
22.099104;1.0060542348123127;0.4166395426881586;0.4141106244621855;-0.3362313689989617;-0.33425871821821285;0.997989645018156;0.9998813368702543;10.000116467865379;0.41682448575106057;-0.43522890259609137;-0.43522894908969506;0.41758959572884063;-0.3300000422981819;0.5323529492801906;0.9997817318389896
22.109104;1.0060558107410256;0.41664095322331884;0.41411075424044214;-0.336231368618236;-0.3342587188394145;0.9979903260688298;0.9998839122523129;10.000066936022435;0.4168248745052786;-0.43522890227617544;-0.4352289487904346;0.41759014778769404;-0.3300000427049949;0.5323506314773246;0.9997827546527653
22.119104;1.0060571578902051;0.41664237151980604;0.4141109886723055;-0.33623136824037275;-0.33425871944323154;0.9979909492212364;0.9998865108061703;10.000015830438846;0.41682522355845575;-0.43522890197151554;-0.43522894853285793;0.4175907249149289;-0.3300000430899748;0.5323482712446835;0.9997838356904218
22.129104;1.0060582808836733;0.4166437928087574;0.41411132422177227;-0.33623136786953833;-0.3342587200299901;0.9979914995608353;0.9998891261008697;9.999963283670112;0.41682552974173587;-0.43522890168276335;-0.43522894831796083;0.41759132356174844;-0.3300000434561626;0.5323458744213494;0.9997849696929825
22.139104;1.0060591847324054;0.4166452123067649;0.41411175646563864;-0.336231367510006;-0.33425872059987016;0.9979919641402193;0.9998917524122589;9.999909446535359;0.41682578902049217;-0.4352289014112152;-0.4352289481459492;0.41759194038117065;-0.33000004380615144;0.5323434439408323;0.9997861534082466
22.149104;1.006059873364471;0.4166466257779895;0.41411227987417926;-0.3362313671657054;-0.334258721152617;0.9979923325053331;0.9998943852834581;9.999854490381953;0.4168259968753926;-0.4352289011584151;-0.4352289480161725;0.4175925715926483;-0.33000004414207296;0.5323409800593085;0.9997873864778359
22.159104;1.0060603505525165;0.41664802996528516;0.4141128876904531;-0.33623136683970045;-0.3342587216877647;0.997992595478243;0.9998970212798081;9.999798601766273;0.4168261485567198;-0.43522890092588185;-0.4352289479277047;0.41759321336897604;-0.33000004446583053;0.5323384818574542;0.9997886711558321
22.169104;1.0060606212809096;0.41664942278364053;0.4141135723486768;-0.3362313665340068;-0.3342587222050594;0.9979927438902073;0.9998996572438382;9.999741964370882;0.4168262395810513;-0.4352289007151113;-0.43522894787995553;0.417593862982442;-0.33000004477923445;0.5323359498568712;0.9997900102336253
22.179104;1.0060606918810613;0.4166508035083759;0.41411432617434984;-0.336231366249812;-0.33425872270454027;0.9979927684569645;0.999902289174897;9.999684736104665;0.4168262665591775;-0.43522890052767255;-0.4352289478725913;0.4175945188916617;-0.33000004508393965;0.5323333877689427;0.9997914043597095
22.189104;1.0060605694227205;0.4166521723855655;0.41411514169033076;-0.33623136598782055;-0.3342587231863093;0.9979926592119966;0.9999049116387606;9.999627047097801;0.4168262272613966;-0.435228900365424;-0.4352289479048987;0.4175951797219425;-0.330000045381435;0.5323308020856572;0.999792850796342
22.199104;1.0060602608374691;0.4166535295826129;0.4141160113362189;-0.3362313657483929;-0.33425872365035086;0.9979924045637433;0.999907518789174;9.999569022509702;0.41682611991317103;-0.4352289002305742;-0.4352289479754662;0.41759584380511017;-0.3300000456730443;0.5323282004656446;0.9997943448569904
22.209104;1.006059771967704;0.41665487434442144;0.4141169273343463;-0.3362313655315591;-0.3342587240965894;0.9979919922074064;0.9999101055906043;9.999510802751752;0.4168259426751693;-0.43522890012508064;-0.43522894808267976;0.41759650954500543;-0.33000004595980587;0.5323255900447482;0.9997958825038968
22.219104;1.006059107306283;0.4166562047134466;0.4141178821178787;-0.33623136533727455;-0.3342587245251906;0.9979914110149407;0.9999126681372568;9.999452543174822;0.4168256933907432;-0.43522890004980025;-0.4352289482253556;0.41759717545574787;-0.3300000462423222;0.5323229760384555;0.999797461534771
22.229104;1.0060582704358825;0.41665751784589605;0.41411886857732244;-0.3362313651657685;-0.3342587249368645;0.9979906509706892;0.9999152040414059;9.999394399995888;0.41682536959506705;-0.43522890000439446;-0.4352289484028109;0.4175978399388578;-0.33000004652073595;0.5323203611817385;0.999799081134935
22.239104;1.0060572645155206;0.4166588108285457;0.4141198798670359;-0.3362313650175443;-0.3342587253327903;0.9979897019431618;0.9999177131251964;9.999336515160776;0.4168249690858083;-0.43522889998787206;-0.4352289486146222;0.4175985015457624;-0.3300000467950701;0.5323177462041845;0.9998007409369821
22.249104;1.0060560927041078;0.41666008137729843;0.4141209093897465;-0.3362313648932292;-0.33425872571406895;0.9979885540948699;0.999920197884222;9.999279007438588;0.41682449058389104;-0.4352288999988621;-0.4352289488605843;0.4175991592558099;-0.3300000470654707;0.5323151308476957;0.9998024406118441
22.259104;1.0060547580380157;0.416661327939174;0.4141219509627497;-0.33623136479348736;-0.33425872608108387;0.9979871996870375;0.9999226629650967;9.999221970142202;0.4168239337732082;-0.43522890003558584;-0.43522894914094157;0.4175998124051841;-0.3300000473317464;0.5323125149491995;0.99980418004993
22.269104;1.0060532626949947;0.41666254934124;0.41412299898288596;-0.336231364718849;-0.33425872643330307;0.9979856345453996;0.9999251140161869;9.999165476909377;0.41682329902031434;-0.43522890009600873;-0.43522894945664076;0.41760046083457625;-0.3300000475928827;0.5323098990680861;0.9998059589194005
22.279104;1.0060516078376927;0.4166637444858834;0.4141240487270435;-0.336231364669781;-0.3342587267696864;0.9979838586362931;0.9999275572487938;9.999109595661453;0.4168225872399372;-0.4352289001779405;-0.43522894980923205;0.41760110505212183;-0.3300000478471522;0.5323072840774863;0.9998077761425895
22.289104;1.0060497938222066;0.4166649125626963;0.41412509647005286;-0.33623136464700987;-0.3342587270895148;0.9979818754599042;0.9999299990441409;9.999054405891355;0.41682179966007976;-0.4352289002787517;-0.4352289502002055;0.4176017459984442;-0.3300000480922378;0.5323046700304369;0.9998096308547635
22.299104;1.0060478197215443;0.41666605332612583;0.41412613899771744;-0.3362313646516061;-0.3342587273931167;0.9979796904854109;0.9999324448092978;9.999000010817156;0.4168209375872661;-0.4352289003953468;-0.43522895063026756;0.41760238474295625;-0.3300000483251152;0.5323020557636772;0.9998115234409088
22.309104;1.0060456835813736;0.4166671666997858;0.4141271728468153;-0.3362313646848612;-0.33425872768180076;0.99797731000108;0.99993489780987;9.998946533517426;0.41682000240975414;-0.43522890052486773;-0.43522895109920345;0.4176030222101742;-0.33000004854218357;0.532299439588159;0.999813455030817
22.319104;1.0060433844723145;0.4166682521979377;0.41412819418403096;-0.33623136474805504;-0.3342587279572389;0.9979747413756885;0.9999373584215232;9.99889410591788;0.41681899564156166;-0.4352289006652646;-0.4352289516059847;0.41760365910689745;-0.3300000487396635;0.5322968198887911;0.9998154267190758
22.329104;1.006040924362643;0.4166693087689516;0.4141291995271197;-0.33623136484217236;-0.3342587282211966;0.9979719941913993;0.9999398244957195;9.998842872714194;0.4168179190494606;-0.4352289008151037;-0.43522895214865476;0.41760429627435264;-0.3300000489139552;0.532294195554771;0.9998174394535447
22.339104;1.006038308059062;0.41667033473636267;0.4141301862185681;-0.3362313649678384;-0.33425872847563637;0.9979690803469529;0.9999422927151711;9.99879300608097;0.4168167749479608;-0.43522890097325667;-0.4352289527242301;0.4176049351133347;-0.33000004906175423;0.5322915666983963;0.9998194938520778
22.349104;1.0060355421267457;0.41667132768498955;0.41413115198647577;-0.33623136512536217;-0.33425872872269874;0.9979660120183925;0.9999447593178535;9.998744705137474;0.41681556660013186;-0.43522890113901774;-0.43522895332885614;0.41760557762883554;-0.33000004917992737;0.5322889351524047;0.9998215897781831
22.359104;1.0060326350454967;0.4166722846764105;0.41413209423402236;-0.33623136531468756;-0.3342587289645765;0.9979627993965768;0.9999472204456705;9.998698177991036;0.41681429852793905;-0.4352289013122819;-0.43522895395842603;0.41760622597278724;-0.33000004926546966;0.5322863039579651;0.9998237259126227
22.369104;1.0060295980795315;0.41667320277382014;0.4141330097416938;-0.33623136553526656;-0.3342587292033828;0.9979594504374757;0.9999496730197508;9.998653629325517;0.41681297633839604;-0.4352289014934422;-0.43522895460967015;0.4176068820754347;-0.3300000493156924;0.5322836764226186;0.9998258995476755
22.379104;1.0060264443098443;0.41667407930298667;0.4141338950184536;-0.3362313657858973;-0.3342587294409972;0.997955972593627;0.9999521152497876;9.998611254332983;0.4168116058538957;-0.4352289016832246;-0.43522895528088884;0.41760754798156446;-0.3300000493285802;0.5322810564186243;0.9998281075013181
22.389104;1.0060231867553353;0.4166749116109223;0.41413474691675495;-0.3362313660646711;-0.33425872967908077;0.9979523757550833;0.9999545459855669;9.998571226178505;0.41681019196565205;-0.4352289018825992;-0.43522895597156674;0.4176082263481208;-0.3300000493030716;0.5322784492593818;0.9998303477700048
22.399104;1.0060198376896368;0.4166756968315619;0.41413556261756057;-0.3362313663692023;-0.3342587299192699;0.9979486743574577;0.9999569634017182;9.998533685680771;0.41680873814465835;-0.4352289020926254;-0.4352289566814295;0.4176089203251812;-0.33000004923895204;0.5322758615367644;0.9998326203819757
22.409104;1.0060164085333276;0.4166764324031839;0.4141363391640445;-0.336231366697072;-0.33425873016330976;0.9979448862653835;0.9999593645814244;9.998498744477411;0.4168072467442594;-0.4352289023143615;-0.4352289574097431;0.4176096329541654;-0.3300000491365693;0.5322733006160758;0.9998349269876382
22.419104;1.0060129096347261;0.41667711701680826;0.41413707342265293;-0.3362313670461743;-0.33425873041293824;0.9979410297748489;0.999961746310322;9.998466492492984;0.4168057193691141;-0.4352289025490284;-0.4352289581549915;0.4176103668116037;-0.33000004899647356;0.5322707743910499;0.9998372696611885
22.429104;1.0060093507320416;0.4166777506931308;0.41413776225507193;-0.33623136741447074;-0.334258730669496;0.997937121834394;0.9999641054026843;9.998436999450755;0.4168041569696961;-0.43522890279824417;-0.43522895891502594;0.4176111243549068;-0.33000004881892425;0.5322682907928434;0.9998396503926054
22.439104;1.0060057425134532;0.41667833399041954;0.414138402439878;-0.3362313677992611;-0.3342587309335801;0.9979331780102215;0.9999664383304718;9.998410319758753;0.4168025596677091;-0.435228903064074;-0.4352289596874791;0.4176119083062458;-0.33000004860382537;0.5322658574387626;0.9998420716507712
22.449104;1.0060020976923243;0.4166788673979602;0.41413899060136555;-0.33623136819691934;-0.33425873120504873;0.9979292124917787;0.9999687420853132;9.998386507123454;0.4168009267054688;-0.43522890334884096;-0.4352289604700766;0.4176127213108552;-0.3300000483512596;0.5322634817970286;0.9998445364688073
22.459104;1.005998430384957;0.41667935112231885;0.41413952328422066;-0.3362313686032174;-0.3342587314831057;0.9979252372803216;0.9999710167394074;9.998365623173363;0.41679925697802633;-0.4352289036548151;-0.4352289612608363;0.4176135653355562;-0.33000004806191946;0.5322611711538966;0.9998470478675336
22.469104;1.0059947551265527;0.41667978519883175;0.4141399971226837;-0.33623136901349443;-0.334258731766088;0.9979212619727511;0.9999732669622601;9.998347728812151;0.4167975497283454;-0.435228903983973;-0.43522896205814393;0.41761444131232295;-0.33000004773708297;0.5322589324793938;0.9998496083933134
22.479104;1.0059910861244459;0.41668016989856727;0.41414040928414614;-0.3362313694227911;-0.3342587320512381;0.9979172948171303;0.9999755003403099;9.998332875459157;0.4167958048853361;-0.43522890433783873;-0.43522896286067153;0.4176153490592319;-0.3300000473784273;0.5322567725545727;0.9998522199298152
22.489104;1.0059874359542436;0.4166805060098239;0.4141407580804828;-0.33623136982625723;-0.3342587323350627;0.9979133441485988;0.9999777238446079;9.998321113164929;0.4167940231061287;-0.43522890471722175;-0.4352289636672489;0.4176162875687679;-0.3300000469879404;0.5322546975125984;0.9998548840926459
22.499104;1.0059838140375448;0.4166807945497436;0.41414104335642643;-0.33623137021946986;-0.33425873261399547;0.997909419801951;0.9999799415124849;9.998312504059408;0.4167922055780986;-0.43522890512201917;-0.4352289644767074;0.4176172552430526;-0.3300000465680951;0.5322527121919665;0.9998576035259336
22.509104;1.005980226318296;0.41668103612474744;0.41414126666213397;-0.3362313705985495;-0.3342587328846202;0.9979055339632411;0.9999821554347169;9.998307125387898;0.41679035357101457;-0.4352289055515797;-0.4352289652877171;0.41761824990208485;-0.3300000461219999;0.5322508204732134;0.9998603830924544
22.519104;1.005976677066813;0.416681230772278;0.4141414311882421;-0.3362313709602435;-0.334258733143615;0.9979017008971353;0.9999843684687776;9.99830506288036;0.4167884681245171;-0.4352289060055048;-0.43522896609870176;0.41761926904034374;-0.3300000456530635;0.5322490259644803;0.9998632293510681
22.529104;1.00597317100279;0.4166813780732608;0.41414154092115035;-0.3362313713017315;-0.3342587333878343;0.9978979361558067;0.9999865846472283;9.99830640279991;0.41678655028824124;-0.43522890648400064;-0.4352289669079432;0.4176203100831751;-0.3300000451646153;0.5322473325234006;0.9998661488955689
22.539104;1.005969712982479;0.41668147686135315;0.41414159908436554;-0.3362313716202893;-0.334258733614326;0.9978942560420199;0.9999888068062256;9.998311220402456;0.41678460172791604;-0.43522890698732036;-0.43522896771387465;0.41762137044589004;-0.3300000446599962;0.5322457449308954;0.9998691474602218
