time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.549104;1.0059663061854052;0.41668152532946895;0.4141416071808065;-0.33623137191336294;-0.3342587338202199;0.9978906769305608;0.999991035053358;9.99831956188901;0.4167826254009537;-0.43522890751513027;-0.43522896851519016;0.41762244782876173;-0.33000004414256395;0.5322442692854391;0.9998722300015943
22.559104;1.005962951542311;0.4166815221064876;0.4141415655392193;-0.3362313721788004;-0.3342587340028867;0.9978872136510409;0.9999932672334134;9.998331435330261;0.41678062586422226;-0.43522890806678555;-0.4352289693104313;0.41762354035308874;-0.33000004361533214;0.532242912792687;0.9998754003415875
22.569104;1.0059596485605815;0.41668146726326166;0.4141414747069512;-0.3362313724148185;-0.33425873416031465;0.9978838776213289;0.9999954991996187;9.998346816489335;0.4167786085672221;-0.4352289086420993;-0.43522897009761813;0.4176246460127218;-0.3300000430807953;0.5322416832183745;0.9998786598687095
22.579104;1.0059563963096076;0.41668136226653857;0.41414133636756095;-0.3362313726199198;-0.33425873429114766;0.9978806763848422;0.9999977247527255;9.998365658867474;0.4167765786146992;-0.43522890924161034;-0.4352289708747719;0.4176257621263866;-0.33000004254113774;0.5322405880388875;0.9998820070288337
22.589104;1.0059531939665716;0.416681209188875;0.4141411530784466;-0.3362313727928848;-0.3342587343944356;0.9978776140112332;0.999999936439804;9.998387904370752;0.4167745401829278;-0.43522890986616813;-0.4352289716407298;0.4176268855236176;-0.3300000419985249;0.5322396334206927;0.9998854387229448
22.599104;1.005950040826209;0.41668101008462094;0.4141409276895643;-0.33623137293283584;-0.33425873446967536;0.9978746909047194;1.0000021262124041;9.998413491367351;0.4167724967385317;-0.43522891051635665;-0.4352289723951002;0.4176280131350637;-0.33000004145520195;0.5322388234173727;0.999888951377695
22.609104;1.005946936165856;0.41668076689537625;0.4141406635078309;-0.33623137303935685;-0.33425873451704097;0.997871904539443;1.0000042852056312;9.99844235266312;0.4167704515262673;-0.43522891119232787;-0.43522897313785897;0.4176291422850436;-0.33000004091329654;0.5322381594643875;0.9998925394466773
22.619104;1.0059438799798524;0.416680481589618;0.4141403645143291;-0.3362313731126155;-0.334258734537225;0.9978692519782961;1.000006403985336;9.99847440499015;0.4167684077846868;-0.4352289118939224;-0.4352289738694609;0.4176302703451395;-0.3300000403746804;0.5322376405785857;0.9998961938110955
22.629104;1.0059408750423133;0.4166801561435707;0.41414003511167263;-0.3362313731534633;-0.334258734530888;0.9978667314434385;1.000008473754103;9.998509541565497;0.4167663683501878;-0.4352289126207021;-0.4352289745909154;0.41763139418245265;-0.33000003984100523;0.5322372645116247;0.9998999038044644
22.639104;1.005937927870368;0.41667979251479426;0.4141396800554803;-0.33623137316337465;-0.3342587344982646;0.9978643414883845;1.0000104873606437;9.998547636618694;0.416764335521138;-0.43522891337204705;-0.43522897530344024;0.4176325105573407;-0.3300000393133574;0.5322370284007899;0.9999036603247496
22.649104;1.0059350462671737;0.416679392810882;0.41413930439940555;-0.33623137314421353;-0.33425873443925685;0.9978620793762486;1.0000124397029242;9.998588555318056;0.4167623119460246;-0.43522891414731935;-0.4352289760082326;0.4176336173511155;-0.3300000387917244;0.5322369279995058;0.9999074554148681
22.659104;1.005932235861025;0.41667895923372555;0.4141389132486224;-0.3362313730979749;-0.33425873435374964;0.9978599403617259;1.0000143274687374;9.998632156039456;0.4167603011071429;-0.4352289149457973;-0.43522897670637545;0.41763471385222567;-0.33000003827517416;0.5322369568665996;0.9999112804123728
22.669104;1.0059294998150028;0.41667849373250204;0.41413851191751955;-0.3362313730266094;-0.3342587342419943;0.9978579182349883;1.0000161476483502;9.998678289497041;0.41675830638995254;-0.435228915766509;-0.4352289773984573;0.4176357998234979;-0.33000003776242204;0.5322371068023001;0.9999151265691892
22.679104;1.0059268421657772;0.4166779977394749;0.41413810614242297;-0.336231372932004;-0.33425873410518564;0.9978560068389206;1.0000178960168438;9.998726810359654;0.4167563300049487;-0.4352289166083909;-0.4352289780840607;0.4176368748959107;-0.33000003725195975;0.5322373689367349;0.9999189870651013
22.689104;1.0059242702973303;0.41667747200043936;0.4141377017625732;-0.3362313728158403;-0.33425873394570926;0.9978542021165622;1.000019567604517;9.998777602069255;0.41675437266497495;-0.435228917470698;-0.43522897876170746;0.4176379386678744;-0.3300000367419484;0.5322377342666608;0.9999228575244763
22.699104;1.0059217931918427;0.41667691647650373;0.4141373045584489;-0.3362313726791138;-0.33425873376655935;0.9978525029784159;1.0000211584149066;9.99883059047041;0.41675243381776517;-0.43522891835321803;-0.43522897942945593;0.417638990655894;-0.3300000362304753;0.5322381937814095;0.9999267348614216
22.709104;1.005919418492382;0.41667633046273805;0.414136920613944;-0.336231372521756;-0.3342587335705451;0.9978509097489996;1.0000226666585652;9.998885731275232;0.41675051217007525;-0.43522891925613405;-0.4352289800855894;0.4176400298987381;-0.33000003571628955;0.5322387381230018;0.9999306169040061
22.719104;1.005917152181273;0.41667571265412695;0.4141365563039143;-0.336231372342629;-0.3342587333599809;0.9978494224343231;1.0000240934782734;9.998942994775037;0.4167486061679523;-0.4352289201796733;-0.43522898072894967;0.41764105449146227;-0.33000003519924126;0.5322393565611231;0.9999345028649756
22.729104;1.005915000288642;0.4166750608251277;0.4141362173246347;-0.33623137213991056;-0.3342587331368263;0.9978480405682678;1.0000254430487734;9.999002357746797;0.41674671437258765;-0.4352289211236916;-0.43522898135905635;0.41764206140589255;-0.33000003467954886;0.5322400370898548;0.9999383922326694
22.739104;1.0059129698154665;0.4166743718351329;0.4141359074108578;-0.33623137191183056;-0.33425873290302754;0.997846762886092;1.0000267215343457;9.999063787890043;0.41674483553691877;-0.43522892208744335;-0.4352289819761976;0.4176430470057472;-0.33000003415660545;0.5322407681747117;0.999942283371369
22.749104;1.0059110675000333;0.416673642595635;0.41413562784332075;-0.33623137165728595;-0.33425873266080786;0.9978455864568131;1.000027935919918;9.999127228095293;0.416742968290626;-0.4352289230696812;-0.4352289825814466;0.41764400778887084;-0.33000003362876784;0.5322415402378047;0.999946174732239
22.759104;1.005909297808891;0.41667287110009843;0.4141353781544511;-0.3362313713759996;-0.33425873241267695;0.9978445075483119;1.0000290938526022;9.999192588303522;0.41674111128833774;-0.43522892406892427;-0.43522898317632597;0.4176449404818689;-0.3300000330942104;0.5322423457539684;0.9999500672607124
22.769104;1.0059076620570877;0.41667205673899865;0.41413515728266415;-0.3362313710683089;-0.3342587321611344;0.9978435238082722;1.000030203809393;9.999259742294239;0.41673926375206544;-0.43522892508379385;-0.4352289837621334;0.417645841712335;-0.3300000325517895;0.5322431779609461;0.999953964718836
22.779104;1.0059061596163041;0.41667120013510944;0.41413496429887364;-0.33623137073477966;-0.33425873190832883;0.9978426345315845;1.0000312750089424;9.999328534669512;0.41673742563727667;-0.4352289261132855;-0.4352289843395873;0.41764670798868264;-0.3300000320013034;0.5322440298628909;0.9999578712171516
22.789104;1.0059047903569358;0.4166703026698332;0.414134798859438;-0.3362313703760484;-0.3342587316559775;0.9978418388752941;1.0000323175314538;9.999398792507158;0.4167355978475478;-0.435228927156573;-0.43522898490924117;0.4176475357487249;-0.3300000314431996;0.5322448950478336;0.9999617877599075
22.799104;1.005903556028432;0.41666936628582735;0.4141346615948655;-0.33623136999307773;-0.3342587314055843;0.9978411347432196;1.0000333419578913;9.999470331173205;0.4167337823759535;-0.435228928212439;-0.43522898547226224;0.41764832127912865;-0.33000003087802077;0.5322457685169409;0.9999657102744465
22.809104;1.005902459069856;0.4166683938681263;0.4141345539450072;-0.3362313695873368;-0.33425873115869215;0.9978405194701521;1.0000343584681568;9.999542956130998;0.4167319816719275;-0.43522892927907747;-0.43522898603073024;0.4176490609517469;-0.3300000303061376;0.5322466463339508;0.9999696301029373
22.819104;1.0059014992568318;0.4166673892267864;0.41413447756496674;-0.3362313691604727;-0.33425873091687286;0.9978399917778078;1.0000353774167023;9.99961646863245;0.4167301979446106;-0.435228930354443;-0.4352289865869584;0.41764975148170047;-0.3300000297278858;0.5322475252410416;0.9999735356395962
22.829104;1.0059006711541623;0.41666635645542066;0.41413443406625533;-0.33623136871389053;-0.33425873068158757;0.9978395528123578;1.0000364105525474;9.999690686428;0.41672843318754477;-0.435228931436613;-0.435228987142305;0.4176503900417443;-0.33000002914361953;0.5322484023886854;0.9999774141784338
22.839104;1.0058999649750537;0.41666529938401314;0.41413442518169247;-0.3362313682487641;-0.3342587304541305;0.9978392041994648;1.0000374703654287;9.999765471495701;0.416726689382602;-0.43522893252386385;-0.43522898769665114;0.4176509745309263;-0.3300000285536359;0.5322492754065136;0.9999812540404404
22.849104;1.0058993696809424;0.41666422131017605;0.414134452982044;-0.3362313677662166;-0.3342587302355408;0.9978389457278954;1.0000385684831599;9.999840734719564;0.41672496846810914;-0.4352289336145623;-0.4352289882490114;0.4176515035179182;-0.33000002795819844;0.5322501430125356;0.9999850453217612
22.859104;1.0058988751687765;0.4166631249073726;0.4141345200049961;-0.3362313672673539;-0.3342587300265841;0.9978387757487143;1.000039714301353;9.999916416815754;0.41672327252315433;-0.4352289347071542;-0.43522898879843425;0.41765197584836916;-0.33000002735758666;0.5322510046945783;0.9999887780994741
22.869104;1.005898472551068;0.4166620124724058;0.41413462916841487;-0.3362313667531716;-0.3342587298278977;0.9978386921759911;1.0000409137149608;9.999992475449607;0.41672160416492565;-0.43522893580040517;-0.4352289893444145;0.4176523906274236;-0.3300000267521801;0.532251859327334;0.9999924408132358
22.879104;1.0058981542342214;0.4166608865648512;0.4141347831427764;-0.3362313662243538;-0.3342587296398727;0.9978386921201958;1.0000421694846102;10.000068884106547;0.41671996651583476;-0.435228936893621;-0.4352289898867583;0.41765274746386627;-0.3300000261425069;0.5322527042733936;0.9999960213121676
22.889104;1.0058979135137494;0.41665975045944736;0.41413498320827363;-0.3362313656809969;-0.3342587294623214;0.9978387713890593;1.0000434832179792;10.000145626301125;0.4167183625502315;-0.43522893798648316;-0.4352289904250658;0.4176530464887775;-0.33000002552899904;0.5322535354152451;0.9999995087039064
22.899104;1.005897742309304;0.41665860820348977;0.4141352284657731;-0.3362313651224058;-0.33425872929439754;0.9978389240700475;1.0000448557608743;10.000222686458441;0.4167167943056151;-0.43522893907877275;-0.43522899095831;0.4176532880890191;-0.33000002491170705;0.5322543478967351;1.0000028931020783
22.909104;1.00589762927687;0.41665746455319447;0.4141355160439222;-0.336231364547358;-0.33425872913452925;0.9978391421239623;1.000046285978718;10.000300045863897;0.4167152624735955;-0.43522894017046276;-0.435228991485004;0.4176534724606273;-0.3300000242904486;0.5322551372270274;1.0000061636967659
22.919104;1.005897560915859;0.416656324392741;0.41413584183803925;-0.33623136395489506;-0.3342587289800593;0.9978394164598452;1.0000477708844524;10.00037767765026;0.41671376637256713;-0.4352289412619464;-0.43522899200379034;0.4176535994260384;-0.3300000236651828;0.5322559000507862;1.000009308025499
22.929104;1.0058975247135256;0.4166551917181862;0.4141362011001204;-0.3362313633447824;-0.3342587288272522;0.9978397390375685;1.0000493070907204;10.000455538357892;0.416712304168964;-0.4352289423539603;-0.435228992513988;0.41765366894820644;-0.33000002303620907;0.5322566341262195;1.0000123129046832
22.939104;1.0058975107545443;0.416654069432058;0.4141365886232161;-0.33623136271731313;-0.33425872867204015;0.9978401035150352;1.0000508921470321;10.000533564195432;0.41671087338528184;-0.43522894344715535;-0.4352289930155866;0.4176536816433313;-0.33000002240434356;0.5322573376679451;1.0000151650359663
22.949104;1.0058975097540626;0.4166529601843402;0.41413699881425886;-0.33623136207316584;-0.3342587285107488;0.9978405043468244;1.0000525249191978;10.000611675231992;0.41670947126764496;-0.43522894454153743;-0.4352289935085545;0.4176536387572869;-0.3300000217710383;0.5322580087813402;1.000017852172399
22.959104;1.0058975105685721;0.4166518670490253;0.41413742604448317;-0.33623136141361926;-0.33425872834037146;0.99784093656601;1.0000542040650469;10.00068978448712;0.4167080946948866;-0.435228945636137;-0.43522899399240056;0.4176535423288869;-0.3300000211380507;0.5322586453097419;1.0000203655277484
22.969104;1.0058975000521988;0.416650793447876;0.4141378650892467;-0.33623136074075355;-0.33425872815865565;0.9978413969179395;1.0000559263712694;10.000767810870544;0.4167067403026172;-0.43522894672916795;-0.43522899446681784;0.4176533953878713;-0.3300000205068554;0.5322592451689852;1.0000227003695257
22.979104;1.0058974638972722;0.4166497427893983;0.4141383115176473;-0.33623136005731874;-0.3342587279641225;0.9978418844483316;1.0000576872734288;10.000845689872161;0.4167054047582619;-0.4352289478185024;-0.4352289949323954;0.417653201406826;-0.3300000198783798;0.5322598072776291;1.0000248541775048
22.989104;1.0058973874933073;0.41664871846720014;0.41413876197539345;-0.3362313593664037;-0.3342587277561564;0.9978423992823029;1.0000594820644972;10.000923370346628;0.416704084360408;-0.4352289489019569;-0.4352289953902946;0.41765296359721227;-0.3300000192530604;0.5322603321119765;1.0000268254346114
22.999104;1.0058972570931883;0.4166477242983613;0.4141392140371196;-0.33623135867114284;-0.3342587275351094;0.9978429413377767;1.000061306336825;10.00100080230107;0.41670277471484163;-0.4352289499772664;-0.4352289958417502;0.41765268486042434;-0.330000018630836;0.5322608210166949;1.0000286145588537
23.009104;1.0058970606241333;0.41664676478518436;0.41413966575787636;-0.33623135797446724;-0.3342587273019689;0.9978435099227368;1.0000631562116136;10.001077930573521;0.4167014713806076;-0.435228951042054;-0.43522899628816764;0.41765236816563206;-0.33000001801110657;0.5322612753051247;1.0000302251800477
23.019104;1.0058967876693774;0.4166458449552015;0.4141401153819059;-0.33623135727901177;-0.33425872705765103;0.9978441025727748;1.0000650289815105;10.001154694000014;0.4167001706605642;-0.43522895209399953;-0.4352289967312066;0.4176520167138142;-0.3300000173927558;0.532261696246717;1.0000316634344388
23.029104;1.0058964291434982;0.4166449700981017;0.41414056148568296;-0.33623135658724035;-0.33425872680265795;0.9978447141438859;1.0000669243306048;10.00123102145095;0.41669886993389554;-0.43522895313132015;-0.43522899717258956;0.4176516337263573;-0.33000001677417296;0.5322620851798251;1.000032935517509
23.039104;1.0058959768359663;0.416644145349246;0.41414100351451144;-0.3362313559015369;-0.3342587265373447;0.9978453387764664;1.0000688449734818;10.001306827065033;0.4166975677596032;-0.4352289541531278;-0.4352289976140175;0.4176512223089261;-0.3300000161536356;0.5322624433626254;1.0000340456439982
23.049104;1.0058954223778334;0.4166433748159245;0.414141442161024;-0.3362313552241466;-0.334258726262214;0.9978459725683929;1.0000707961897695;10.001382016178738;0.4166962635994614;-0.43522895515913873;-0.43522899805729304;0.4176507855565903;-0.3300000155301906;0.5322627722962738;1.0000349961148205
23.059104;1.0058947563475933;0.416642660597416;0.41414187923321977;-0.33623135455716585;-0.33425872597779327;0.9978466127727511;1.0000727849337185;10.001456498490017;0.41669495713755156;-0.43522895614920937;-0.43522899850435204;0.41765032660617646;-0.3300000149042099;0.5322630738734813;1.0000357891729064
23.069104;1.0058939683356192;0.4166420028119119;0.4141423171137615;-0.3362313539025279;-0.33425872568416337;0.9978472546979945;1.0000748181610268;10.00153019465095;0.41669364767785017;-0.43522895712318066;-0.43522899895713846;0.4176498485631742;-0.33000001427734105;0.5322633495247052;1.0000364286916386
23.079104;1.0058930471512857;0.41664140093923463;0.4141427579278542;-0.3362313532619563;-0.3342587253805267;0.9978478910910737;1.000076900814026;10.001603042819152;0.4166923339294712;-0.43522895808090084;-0.43522899941760346;0.41764935436366124;-0.33000001365247444;0.5322635994645298;1.0000369203886403
23.089104;1.00589198131279;0.41664085490588865;0.4141432030489236;-0.33623135263715237;-0.33425872506526383;0.9978485142348551;1.0000790352852706;10.001675006515825;0.4166910140506114;-0.43522895902229314;-0.43522899988786057;0.4176488467655248;-0.3300000130337293;0.5322638231109619;1.0000372711914822
23.099104;1.0058907604527252;0.41664036481520433;0.41414365347866555;-0.3362313520299609;-0.3342587247365856;0.9978491172327547;1.00008122180341;10.001746065238926;0.4166896859356402;-0.4352289599472801;-0.4352290003703201;0.41764832875791985;-0.3300000124260004;0.5322640202219541;1.0000374887862773
23.109104;1.0058893761078338;0.4166399302976633;0.41414411047834815;-0.3362313514421633;-0.3342587243931677;0.9978496943767785;1.0000834573293746;10.001816197457812;0.41668834788390374;-0.43522896085560037;-0.43522900086772615;0.41764780384740663;-0.3300000118341244;0.5322641917952649;1.000037580798312
23.119104;1.0058878212463662;0.41663955039365974;0.414144575650226;-0.33623135087535555;-0.3342587240341176;0.9978502417660504;1.0000857333729758;10.00188537987668;0.41668699907531037;-0.4352289617468002;-0.4352290013829325;0.41764727533073753;-0.3300000112622611;0.5322643401966282;1.0000375536877673
23.129104;1.005886090123321;0.41663922405670506;0.4141450502916154;-0.3362313503310374;-0.3342587236585417;0.997850757035609;1.0000880353839239;10.001953592101952;0.41668563961060745;-0.4352289626203741;-0.43522900191844066;0.41764674536048974;-0.33000001071386403;0.5322644685731683;1.000037412807569
23.139104;1.0058841793668445;0.4166389508527811;0.41414553461853715;-0.3362313498105076;-0.3342587232653054;0.9978512383591618;1.0000903447819238;10.002020812365009;0.4166842707561727;-0.4352289634758791;-0.4352290024758675;0.4176462153593486;-0.33000001019187164;0.5322645798764389;1.0000371630721911
23.149104;1.0058820891776283;0.4166387309065416;0.41414602771764686;-0.336231349314622;-0.334258722853189;0.9978516843276791;1.0000926420390108;10.002087013056101;0.4166828951219326;-0.43522896431313446;-0.4352290030555667;0.41764568711344885;-0.33000000969877213;0.5322646759011188;1.000036808927887
23.159104;1.0058798222058647;0.41663856427528906;0.41414652791129397;-0.3362313488436639;-0.3342587224212082;0.9978520952953764;1.0000949082726602;10.002152157687336;0.416681516245329;-0.43522896513243403;-0.4352290036568832;0.4176451628823731;-0.3300000092366444;0.5322647568091794;1.0000363538643107
23.169104;1.0058773807551893;0.416638450585035;0.4141470330319541;-0.3362313483973887;-0.3342587219687018;0.9978524753371378;1.0000971255443536;10.002216194811588;0.41668013806717497;-0.4352289659343372;-0.43522900427888944;0.4176446446691678;-0.33000000880695585;0.5322648213215022;1.0000357999990153
23.179104;1.0058747662383092;0.41663838876981646;0.41414754080049543;-0.33623134797509313;-0.33425872149537766;0.9978528327502832;1.0000992776977868;10.002279056933455;0.41667876461391523;-0.4352289667193053;-0.4352290049206915;0.41764413383238636;-0.3300000084102252;0.5322648673755486;1.0000351477103884
23.189104;1.0058719809048624;0.41663837689750477;0.41414804901228897;-0.3362313475755915;-0.3342587210015185;0.9978531781588528;1.000101351051012;10.002340669252018;0.4166773997269926;-0.43522896748784806;-0.4352290055811672;0.41764363148026584;-0.33000000804626556;0.5322648925232357;1.000034395531761
23.199104;1.005869028878947;0.41663841265221163;0.4141485555370988;-0.33623134719733605;-0.3342587204879101;0.9978535217773331;1.0001033341966017;10.002400957854757;0.4166760470093717;-0.4352289682408563;-0.43522900625869637;0.41764313903591693;-0.3300000077149541;0.5322648938891478;1.000033541124796
23.209104;1.0058659161014312;0.41663849421987725;0.41414905856765843;-0.33623134683854033;-0.33425871995546586;0.997853872217218;1.0001052177122904;10.002459846366962;0.416674709979873;-0.43522896897949365;-0.43522900695117345;0.4176426582890256;-0.33000000741673374;0.5322648687589965;1.000032582797891
23.219104;1.0058626498858607;0.4166386204111951;0.41414955657837066;-0.3362313464969428;-0.33425871940492774;0.9978542376823747;1.0001069934548705;10.00251724394998;0.41667339190015823;-0.435228969704939;-0.4352290076562819;0.4176421910306323;-0.3300000071525681;0.5322648154548384;1.0000315202505141
23.229104;1.0058592384716312;0.41663878985160957;0.4141500476803962;-0.3362313461697576;-0.3342587188368424;0.9978546275131885;1.0001086538131674;10.002573038859959;0.41667209534268035;-0.43522897041846254;-0.43522900837191;0.4176417387675864;-0.33000000692357917;0.53226473323461;1.0000303552111474
23.239104;1.0058556910717011;0.41663900041178076;0.41415052935582575;-0.33623134585436804;-0.3342587182521252;0.9978550515082434;1.0001101919959972;10.002627103893252;0.4166708221998067;-0.4352289711215923;-0.4352290090964593;0.41764130272481226;-0.330000006730779;0.5322646219820125;1.0000290921372106
23.249104;1.0058520181079782;0.41663924948721826;0.414150999023113;-0.3362313455490313;-0.334258717652929;0.9978555181671009;1.0001116023464611;10.0026793105029;0.416669574279456;-0.4352289718160005;-0.43522900982880686;0.417640883668746;-0.3300000065749777;0.5322644827457542;1.0000277368029518
23.259104;1.0058482311731463;0.41663953463578546;0.4141514546634514;-0.33623134525271703;-0.3342587170428063;0.9978560346791585;1.0001128801141494;10.002729548445014;0.416668353849683;-0.4352289725031636;-0.4352290105681648;0.4176404813684804;-0.3300000064564618;0.5322643189599812;1.0000262928243284
23.269104;1.0058443427706278;0.41663985374432605;0.4141518952294532;-0.33623134496451723;-0.3342587164260733;0.9978566080804246;1.0001140210212554;10.002777738913101;0.41666716372737955;-0.43522897318417836;-0.4352290113140829;0.41764009456932827;-0.3300000063747973;0.5322641372319149;1.0000247598335292
23.279104;1.0058403658783497;0.4166402044495702;0.4141523210464285;-0.33623134468355376;-0.33425871580732225;0.9978572459828062;1.0001150203447828;10.002823835866144;0.4166660073700359;-0.4352289738601632;-0.4352290120663834;0.4176397217376682;-0.3300000063293188;0.5322639464049954;1.0000231352388977
23.289104;1.0058363137101958;0.4166405835500701;0.41415273391960056;-0.3362313444094079;-0.33425871519125283;0.9978579568132337;1.0001158727166133;10.002867820675297;0.4166648889795001;-0.43522897453307313;-0.43522901282497517;0.41763936176404703;-0.3300000063195454;0.5322637557284431;1.0000214173729385
23.299104;1.0058322000645783;0.4166409870465061;0.4141531367540784;-0.3362313441424057;-0.33425871458237844;0.9978587487770555;1.000116573473713;10.002909688637084;0.4166638131420991;-0.43522897520606274;-0.43522901358979615;0.417639014257511;-0.3300000063449112;0.5322635740541364;1.00001960774471
23.309104;1.0058280394794792;0.4166414105458473;0.4141535329136396;-0.3362313438833614;-0.33425871398494017;0.9978596280342141;1.0001171196066818;10.002949435638444;0.41666278445179694;-0.4352289758830158;-0.43522901436095945;0.41763867951155825;-0.330000006404476;0.532263410114607;1.0000177118436862
23.319104;1.0058238459867466;0.41664184956778516;0.41415392559737785;-0.3362313436330309;-0.33425871340323443;0.997860598335746;1.0001175095246106;10.002987053616515;0.416661807399659;-0.4352289765677665;-0.43522901513861073;0.4176383581756091;-0.33000000649686645;0.5322632728129408;1.0000157389885003
23.329104;1.0058196315384706;0.41664229964998123;0.41415431767949085;-0.33623134339185906;-0.33425871284194253;0.9978616616226569;1.0001177425249332;10.00302252976005;0.41666088605908785;-0.4352289772633437;-0.43522901592225904;0.4176380509145667;-0.33000000661988493;0.532263170999718;1.000013702108116
23.339104;1.0058154063025502;0.4166427565507684;0.414154712092053;-0.33623134315999853;-0.33425871230626214;0.9978628179522231;1.0001178177154277;10.003055848801287;0.4166600236352967;-0.43522897797121995;-0.4352290167102379;0.4176377583617893;-0.3300000067701985;0.5322631127337077;1.0000116166963826
23.349104;1.0058111799900304;0.4166432166862412;0.41415511185482756;-0.33623134293717116;-0.33425871180169153;0.9978640657001255;1.0001177331333773;10.003086995675266;0.41665922231644453;-0.43522897869101523;-0.4352290174997174;0.4176374813854726;-0.3300000069438515;0.5322631047015092;1.0000094982444765
23.359104;1.005806962117717;0.41664367715961614;0.4141555195893138;-0.33623134272260957;-0.3342587113332968;0.9978654026262161;1.0001174868156304;10.003115952627308;0.4166584833602768;-0.4352289794210514;-0.4352290182870268;0.4176372214137155;-0.33000000713705363;0.5322631523365181;1.00000735967253
23.369104;1.0058027617204888;0.4166441351198309;0.4141559373494052;-0.3362313425154513;-0.33425871090490283;0.9978668263528642;1.000117079021344;10.003142696786098;0.4166578074068363;-0.43522898015916456;-0.43522901906795647;0.417636980362061;-0.3300000073465951;0.5322632599285789;1.0000052102651347
23.379104;1.0057985873519077;0.41664458730760306;0.41415636646160253;-0.3362313423150738;-0.334258710518936;0.9978683341873037;1.0001165134788572;10.003167202531284;0.4166571952543119;-0.4352289809030501;-0.4352290198379125;0.41763676026813934;-0.33000000757024667;0.5322634300963834;1.0000030561781377
23.389104;1.0057944467184405;0.4166450302083142;0.4141568071235673;-0.33623134212090555;-0.3342587101768642;0.9978699229049445;1.0001157967380485;10.003189448910728;0.4166566483192203;-0.4352289816502701;-0.435229020592131;0.4176365631403987;-0.3300000078073093;0.5322636630322379;1.0000009016003977
23.399104;1.0057903462214657;0.41664546026462473;0.41415725850338553;-0.33623134193221665;-0.3342587098796185;0.9978715878612723;1.0001149366276312;10.003209434324013;0.4166561680174829;-0.43522898239818336;-0.4352290213260664;0.4176363909825607;-0.3300000080587459;0.5322639562112953;0.9999987496438162
23.409104;1.005786291219944;0.4166458737659653;0.4141577191453338;-0.33623134174834324;-0.3342587096277515;0.9978733221824264;1.0001139417818825;10.003227184613227;0.4166557549164541;-0.4352289831437066;-0.4352290220357525;0.4176362458619006;-0.33000000832666926;0.5322643044713673;0.9999966028377616
23.419104;1.0057822862392083;0.4166462666931206;0.41415818724143066;-0.33623134156906725;-0.33425870942143154;0.9978751176446956;1.0001128213172885;10.003242746881718;0.416655408635825;-0.4352289838830302;-0.4352290227179589;0.4176361299937706;-0.3300000086135761;0.5322647003205272;0.9999944639032284
23.429104;1.0057783342854307;0.4166466350063369;0.41415866095927506;-0.3362313413946814;-0.3342587092605461;0.9978769667613703;1.0001115831510115;10.003256185941321;0.4166551286136775;-0.4352289846117726;-0.4352290233702768;0.4176360454142762;-0.3300000089217318;0.5322651352632815;0.9999923369946463
23.439104;1.0057744363153525;0.4166469752144913;0.41415913876774724;-0.3362313412257675;-0.33425870914496214;0.9978788643275576;1.0001102334315684;10.003267585319472;0.41665491507891467;-0.43522898532544135;-0.4352290239912443;0.4176359931573451;-0.330000009252935;0.5322656015390712;0.9999902279596995
23.449104;1.0057705919437854;0.41664728465245193;0.4141596199344697;-0.3362313410631768;-0.3342587090745547;0.9978808074981491;1.0001087784838396;10.00327704381798;0.41665476915802363;-0.4352289860195059;-0.4352290245806071;0.41763597278419423;-0.3300000096086309;0.5322660923132774;0.9999881426413327
23.459104;1.0057668010690508;0.4166475615694128;0.4141601049592311;-0.33623134090831175;-0.3342587090488992;0.9978827946227812;1.000107226403766;10.003284668623763;0.41665469234321934;-0.43522898668935034;-0.4352290251396061;0.41763598263690105;-0.3300000099901159;0.5322666001971919;0.9999860848078513
23.469104;1.0057630658103354;0.4166478051927937;0.41416059505497904;-0.3362313407631316;-0.3342587090669683;0.9978848237461356;1.0001055858862498;10.003290565522839;0.4166546863024221;-0.4352289873307993;-0.43522902567064287;0.417636020300049;-0.3300000103984104;0.5322671160896034;0.9999840558477273
23.479104;1.0057593919721262;0.4166480152272824;0.41416109129824763;-0.33623134062967636;-0.3342587091270427;0.9978868919742103;1.0001038639449267;10.003294829748578;0.41665475276649;-0.43522898794090303;-0.43522902617625703;0.4176360830868617;-0.33000001083384284;0.5322676300419606;0.9999820558066391
23.489104;1.0057557892006326;0.4166481910615104;0.4141615946317331;-0.33623134050963654;-0.33425870922674156;0.9978889961180615;1.0001020659185569;10.003297539385928;0.4166548932372687;-0.43522898851826985;-0.43522902665834584;0.4176361683389626;-0.3300000112961303;0.5322681328720543;0.999980083659007
23.499104;1.0057522694866339;0.41664833173402427;0.4141621064653162;-0.3362313404041828;-0.3342587093629983;0.9978911342187947;1.0001001970836123;10.003298752389169;0.41665510910294307;-0.43522898906263796;-0.4352290271180406;0.41763627329701364;-0.33000001178501587;0.5322686158123141;0.9999781372641301
23.509104;1.005748843953266;0.41664843632576865;0.41416262900717377;-0.33623134031390656;-0.33425870953228565;0.9978933070240377;1.0000982627689796;10.003298513477924;0.4166554019980993;-0.4352289895741467;-0.43522902755588394;0.4176363950047288;-0.3300000123004864;0.5322690687115823;0.999976214873124
23.519104;1.0057455197383045;0.4166485041540217;0.4141631648672415;-0.3362313402390359;-0.3342587097313503;0.9978955179652436;1.0000962675524727;10.003296866723224;0.4166557737491475;-0.4352289900531222;-0.4352290279720614;0.41763653038847703;-0.3300000128423516;0.5322694797547194;0.9999743164935069
23.529104;1.005742300270932;0.4166485351348964;0.41416371633537374;-0.33623134017981454;-0.3342587099577328;0.9978977718719662;1.0000942155939592;10.003293860258426;0.41665622596429414;-0.4352289905001765;-0.4352290283667627;0.41763667615209055;-0.33000001340993346;0.5322698372560667;0.9999724431219946
23.539104;1.00573918828573;0.4166485300006944;0.41416428494220536;-0.3362313401367652;-0.3342587102095979;0.9979000740311599;1.0000921116856942;10.003289543960156;0.41665675969228355;-0.43522899091592737;-0.43522902874047903;0.417636828621128;-0.3300000140022573;0.5322701310260556;0.9999705958380959
23.549104;1.005736187724183;0.4166484897315371;0.41416487111801087;-0.3362313401107707;-0.3342587104855083;0.9979024292569257;1.0000899619232364;10.00328397521145;0.416657375405829;-0.4352289913006574;-0.4352290290937688;0.41763698380380354;-0.3300000146184487;0.5322703520401642;0.999968776187868
23.559104;1.0057333035997371;0.4166484147620157;0.41416547388349756;-0.33623134010287853;-0.33425871078420183;0.9979048401693252;1.000087773800295;10.003277226006688;0.41665807337366323;-0.43522899165445783;-0.4352290294268588;0.4176371377657721;-0.3300000152579501;0.5322704921266709;0.999966986455639
23.569104;1.0057305412199204;0.41664830493037514;0.41416609126004095;-0.33623134011430356;-0.3342587111040189;0.9979073065178241;1.0000855554491321;10.003269379662317;0.4166588542249689;-0.4352289919775922;-0.4352290297396584;0.4176372871454378;-0.3300000159205085;0.5322705446355863;0.9999652291395846
23.579104;1.0057279054414918;0.4166481603476246;0.414166721273024;-0.3362313401468493;-0.33425871144278285;0.9979098265264582;1.000083313884694;10.003260534173732;0.4166597191880035;-0.4352289922707418;-0.43522903003193336;0.4176374292075271;-0.3300000166060882;0.5322705048434528;0.9999635068346313
23.589104;1.0057254000036007;0.41664798253102203;0.4141673625171713;-0.3362313402027744;-0.33425871179848426;0.997912397350206;1.0000810536662166;10.003250807046605;0.4166606696910209;-0.4352289925351004;-0.43522903030324284;0.41763756143495057;-0.33000001731477274;0.5322703695843928;0.9999618233133089
23.599104;1.0057230272507716;0.4166477747843943;0.4141680141737217;-0.33623134028390395;-0.33425871216969744;0.997915013439833;1.0000787766773434;10.003240319036816;0.41666170692558924;-0.4352289927722315;-0.4352290305527094;0.417637681329708;-0.3300000180465707;0.5322701371607288;0.999960184298741
23.609104;1.0057207884124912;0.4166475990129479;0.41416873304815455;-0.3362324565743741;-0.3342598221899966;0.9979176655749431;1.0000764820765289;10.003229170055986;0.41666283196693454;-0.4352289929837331;-0.43522903077907876;0.4176377867076618;-0.3300000188010731;0.5322698076147887;0.9999585962218243
23.619104;1.005718684161039;0.41664734419284577;0.4141694041241518;-0.3362324567075447;-0.3342598225885807;0.9979203418032518;1.0000741673059301;10.003217427040097;0.41666404590443756;-0.4352289931709262;-0.43522903098115795;0.4176378763950117;-0.33000001957722036;0.5322693825796033;0.9999570639276809
23.629104;1.0057167157115783;0.41664707139109647;0.41417008423965207;-0.33623245686661724;-0.3342598229983663;0.9979230292429853;1.000071830761228;10.003205130439317;0.41666534947487965;-0.4352289933346317;-0.43522903115804273;0.4176379509281298;-0.3300000203735934;0.5322688653092316;0.9999555891216898
23.639104;1.0057148861633118;0.41664678328914867;0.4141707736502323;-0.3362324570515082;-0.3342598234172788;0.9979257157337224;1.0000694737340317;10.003192314142684;0.4166667426914883;-0.43522899347499183;-0.43522903130903073;0.41763801247612;-0.330000021188815;0.5322682608841216;0.9999541700027119
23.649104;1.0057132001834965;0.4166464816419504;0.4141714732121817;-0.3362324572619361;-0.3342598238431204;0.9979283906303504;1.000067099853314;10.0031790180827;0.41666822493759137;-0.43522899359137174;-0.43522903143361436;0.41763806388680613;-0.3300000220214983;0.5322675754884392;0.9999528026761989
23.659104;1.0057116614147885;0.416646167351067;0.41417218385740173;-0.33623245749702474;-0.3342598242733509;0.9979310447670945;1.0000647131422795;10.003165287041266;0.41666979532931475;-0.43522899368260715;-0.43522903153149306;0.4176381079966902;-0.33000002287024716;0.53226681567277;0.9999514837992559
23.669104;1.0057102704127894;0.41664584117541925;0.4141729064697736;-0.33623245775488314;-0.3342598247050025;0.9979336701620649;1.000062316899073;10.003151164653937;0.41667145295350677;-0.4352289937476715;-0.4352290316024728;0.41763814784159564;-0.33000002373405757;0.5322659885682475;0.9999502119155245
23.679104;1.0057090255107741;0.41664550423522617;0.41417364188390055;-0.3362324580328008;-0.334259825135261;0.9979362597500663;1.000059914155;10.003136686253791;0.41667319679401443;-0.43522899378620883;-0.4352290316463723;0.41763818698481137;-0.33000002461261485;0.5322651020510704;0.9999489866909625
23.689104;1.0057079249954823;0.41664515767174315;0.41417439089340846;-0.3362324583281558;-0.3342598255621767;0.9979388067258691;1.00005750893335;10.003121876538081;0.4166750254557266;-0.43522899379834956;-0.435229031662929;0.41763822935936834;-0.3300000255062394;0.532264164569831;0.9999478075354736
23.699104;1.0057069684523203;0.41664480234570245;0.414175154520736;-0.3362324586391227;-0.33425982598441645;0.9979413037548148;1.0000551068951193;10.00310675616554;0.41667693708644943;-0.43522899378402563;-0.43522903165173393;0.41763827887378285;-0.33000002641546056;0.5322631850160944;0.999946673471475
23.709104;1.0057061568993995;0.4166444393245839;0.41417593409716935;-0.3362324589648506;-0.33425982640019136;0.9979437431888489;1.000052714075346;10.0030913470557;0.4166789296468422;-0.4352289937425776;-0.4352290316122894;0.4176383390803576;-0.3300000273403677;0.5322621724585994;0.9999455840642315
23.719104;1.005705491249738;0.4166440706727237;0.414176730950235;-0.33623245930524703;-0.3342598268067515;0.9979461178319955;1.0000503349523941;10.00307567239714;0.4166810009296404;-0.4352289936729047;-0.4352290315440217;0.41763841293675263;-0.330000028280392;0.5322611359003476;0.9999445393224698
23.729104;1.0057049697813893;0.4166436995580601;0.4141775462187603;-0.3362324596604993;-0.334259827200856;0.9979484207480156;1.0000479726320153;10.003059762772274;0.41668314788925015;-0.4352289935738575;-0.4352290314461467;0.41763850272857556;-0.3300000292347757;0.5322600843216062;0.9999435384874087
23.739104;1.005704587150079;0.41664332927444253;0.414178380675605;-0.33623246003049057;-0.3342598275793978;0.9979506447235073;1.0000456305872572;10.003043662769867;0.4166853660675464;-0.4352289934446908;-0.4352290313177416;0.4176386102716926;-0.3300000302032419;0.5322590266139294;0.9999425792654106
23.749104;1.005704335868554;0.41664296192428407;0.4141792343049151;-0.336232460414178;-0.3342598279397121;0.9979527832310504;1.00004331329951;10.00302742501196;0.4166876500094419;-0.4352289932852868;-0.43522903115805966;0.41763873729249834;-0.3300000311863107;0.5322579712383763;0.9999416582277894
23.759104;1.0057042088949433;0.4166425981926815;0.41418010602476235;-0.3362324608093155;-0.3342598282796074;0.9979548319289164;1.0000410257334258;10.003011097389876;0.41668999397680145;-0.4352289930959877;-0.4352290309664728;0.4176388856345449;-0.33000003218503454;0.5322569259989172;0.999940771538398
23.769104;1.0057042014071844;0.4166422384207174;0.4141809936992403;-0.3362324612127663;-0.33425982859720255;0.9979567884426584;1.000038773234461;10.002994709243245;0.4166923921384435;-0.4352289928775187;-0.43522903074215447;0.41763905672678986;-0.33000003320046967;0.5322558974801616;0.9999399148941115
23.779104;1.0057043100948573;0.41664188346070513;0.41418189443100684;-0.33623246162105963;-0.3342598288906626;0.9979586509132908;1.0000365623867469;10.002978264004486;0.4166948388666;-0.43522899263118003;-0.4352290304842358;0.4176392505866894;-0.33000003423339463;0.5322548899061429;0.9999390832568245
23.789104;1.0057045311805506;0.41664153446655555;0.4141828051785561;-0.33623246203095924;-0.3342598291580042;0.9979604172208869;1.000034401840907;10.002961748482097;0.4166973292628149;-0.4352289923587963;-0.4352290301921175;0.41763946553127845;-0.330000035284221;0.5322539045019229;0.9999382709916955
23.799104;1.0057048597381997;0.4166411923588492;0.41418372331856373;-0.33623246243999005;-0.33425982939722626;0.997962085924998;1.0000323016550263;10.002945151380208;0.4166998590247972;-0.43522899206251775;-0.4352290298654366;0.4176396986649371;-0.3300000363528473;0.5322529400090708;0.9999374718690992
23.809104;1.005705290274315;0.41664085789078714;0.41418464677460315;-0.33623246284677416;-0.33425982960670575;0.9979636579272075;1.000030271354046;10.002928471542152;0.4167024236733899;-0.4352289917446831;-0.4352290295040568;0.4176399465410424;-0.3300000374386619;0.5322519939881222;0.9999366790258368
23.819104;1.005705817653175;0.4166405320911416;0.4141855739383276;-0.3362324632510441;-0.3342598297855909;0.997965136318474;1.0000283186771013;10.002911703889186;0.41670501800783194;-0.43522899140749605;-0.4352290291081883;0.41764020585395734;-0.3300000385409056;0.5322510640068571;0.9999358853860859
23.829104;1.005706437528181;0.41664021621603087;0.4141865034179046;-0.3362324636534116;-0.3342598299341697;0.9979665241412344;1.000026449841016;10.002894818085464;0.41670763652772475;-0.4352289910528957;-0.4352290286785336;0.41764047364597995;-0.33000003965904906;0.5322501480983831;0.99993508387318
23.839104;1.005707145490349;0.41663991163909503;0.4141874333354568;-0.3362324640550674;-0.33425983005407534;0.9979678231798573;1.0000246703346274;10.00287776131292;0.4167102746789215;-0.435228990682703;-0.4352290282166039;0.4176407470820846;-0.33000004079278855;0.5322492449120976;0.9999342671145329
23.849104;1.0057079362121697;0.4166396203340699;0.4141883607734349;-0.33623246445715727;-0.33425983014774574;0.9979690354189865;1.0000229849894289;10.002860486944671;0.416712929607948;-0.435228990298449;-0.43522902772484007;0.4176410237369358;-0.3300000419417101;0.5322483540188937;0.9999334276936286
23.859104;1.0057088039152997;0.41663934513160494;0.41418928218907125;-0.3362324648599928;-0.33425983021731626;0.9979701642706513;1.000021397039382;10.002842974423212;0.41671559965767685;-0.43522898990103936;-0.4352290272061579;0.41764130218104695;-0.330000043105002;0.5322474760701713;0.9999325583785822
23.869104;1.0057097431211788;0.41663908929942667;0.41419019453915173;-0.33623246526322853;-0.3342598302640245;0.9979712135582841;1.000019907835276;10.002825222760693;0.41671828328226074;-0.43522898949080724;-0.43522902666322605;0.4176415821424997;-0.3300000442815784;0.5322466127773235;0.999931650847777
23.879104;1.0057107490966812;0.4166388561194669;0.4141910960536003;-0.3362324656669365;-0.33425983028847683;0.9979721863126897;1.0000185178805203;10.002807238449282;0.4167209782430037;-0.4352289890679279;-0.4352290260979893;0.4176418643033579;-0.33000004547038214;0.5322457672107509;0.9999306947066039
23.889104;1.0057118186268947;0.41663864893781916;0.4141919859441123;-0.3362324660719088;-0.3342598302912931;0.99797308469398;1.0000172279432418;10.00278903306633;0.41672368133973303;-0.43522898863296766;-0.43522902551172155;0.41764214974157593;-0.3300000466705342;0.5322449441220413;0.9999296793566606
23.899104;1.0057129506066798;0.41663847143717486;0.41419286342878653;-0.33623246647891075;-0.33425983027366823;0.9979739105492588;1.0000160398828388;10.002770623761537;0.4167263883313251;-0.4352289881874159;-0.4352290249054042;0.41764243923657174;-0.33000004788156656;0.5322441496158083;0.9999285970749039
23.909104;1.005714145566882;0.41663832737344325;0.41419372694009193;-0.33623246688818226;-0.3342598302373021;0.9979746659339567;1.0000149562422622;10.002752033260023;0.41672909403629754;-0.435228987733639;-0.4352290242799284;0.4176427330046132;-0.3300000491036046;0.5322433902848568;0.9999274440638377
23.919104;1.0057154043846988;0.4166382198585887;0.4141945740896732;-0.33623246729947265;-0.33425983018377087;0.9979753524668765;1.0000139780807296;10.002733288625652;0.4167317928259155;-0.43522898727411846;-0.4352290236357921;0.41764303073861153;-0.33000005033718804;0.5322426719857647;0.9999262196871229
23.929104;1.0057167271319405;0.41663815122428466;0.4141954022466643;-0.33623246771206894;-0.3342598301142353;0.9979759701922928;1.0000131035878157;10.002714412965295;0.4167344790262069;-0.4352289868109261;-0.4352290229726771;0.41764333174008494;-0.33000005158295703;0.5322419987936674;0.9999249255280964
23.939104;1.0057181126373154;0.4166381233285777;0.4141962089942496;-0.3362324681247643;-0.3342598300297461;0.9979765186923784;1.0000123288341958;10.00269541733852;0.4167371471339477;-0.43522898634568563;-0.43522902228978255;0.41764363545362715;-0.33000005284134715;0.5322413729256874;0.9999235645040208
23.949104;1.0057195585418304;0.41663813746873557;0.4141969921495059;-0.3362324685359515;-0.33425982993163544;0.9979769999523124;1.000011648851494;10.002676307542417;0.41673979198342903;-0.4352289858796239;-0.43522902158691057;0.4176439419531051;-0.33000005411226835;0.5322407951486736;0.9999221407205555
23.959104;1.0057210617996;0.41663819412218744;0.414197749461682;-0.33623246894381276;-0.33425982982158026;0.9979774191251126;1.0000110579114352;10.002657094703181;0.4167424085494449;-0.4352289854137172;-0.4352290208649772;0.4176442514883049;-0.33000005539495264;0.5322402651560434;0.999920659805981
23.969104;1.0057226201419707;0.4166382929386573;0.41419847820532296;-0.3362324693462652;-0.33425982970128115;0.9979777826782722;1.0000105496041767;10.002637788026679;0.4167449917020036;-0.4352289849486691;-0.4352290201253171;0.41764456369005865;-0.3300000566880993;0.5322397820041265;0.9999191285616912
23.979104;1.0057242338603938;0.4166384329835107;0.4141991751576719;-0.3362324697407141;-0.334259829572235;0.9979780966040073;1.0000101177133556;10.002618381408176;0.4167475362171397;-0.4352289844847229;-0.43522901936903213;0.4176448774938873;-0.3300000579902043;0.5322393443340075;0.9999175553795603
23.989104;1.0057259063463517;0.41663861301054983;0.41419983685396605;-0.336232470124193;-0.3342598294361004;0.9979783653833891;1.000009757845757;10.002598857351979;0.4167500367180119;-0.4352289840217617;-0.43522901859745866;0.4176451915047509;-0.33000005929986886;0.5322389503403018;0.9999159517617543
23.999104;1.0057276437570204;0.41663883125359347;0.414200459632444;-0.33623247049395266;-0.33425982929518433;0.9979785906715112;1.0000094681601819;10.002579203001897;0.41675248762997436;-0.4352289835595955;-0.435229017813017;0.41764550425852187;-0.33000006061587406;0.5322385975922249;0.9999143322826493
24.009104;1.005729454558438;0.4166390848659907;0.4142010397514801;-0.3362324708479643;-0.33425982915222513;0.9979787706266982;1.0000092482212386;10.002559419411998;0.4167548832857146;-0.4352289830980367;-0.4352290170191946;0.41764581434480097;-0.330000061936833;0.5322382827238841;0.9999127128584584
24.019104;1.005731348061135;0.4166393698035082;0.41420157379390715;-0.33623247118488964;-0.33425982900983914;0.9979789018315859;1.0000090972600113;10.002539511963038;0.41675721808292815;-0.4352289826368348;-0.4352290162199248;0.4176461205357879;-0.3300000632605842;0.5322380016899003;0.9999111093400597
24.029104;1.0057333319885118;0.41663968100685306;0.4142020589298305;-0.33623247150366165;-0.3342598288704242;0.9979789820252968;1.0000090138732012;10.002519461737919;0.4167594868416453;-0.43522898217590833;-0.4352290154193137;0.4176464218825157;-0.33000006458384534;0.5322377508139229;0.9999095366960676
24.039104;1.0057354105463467;0.4166400123658336;0.41420249290907346;-0.33623247180334104;-0.334259828736387;0.9979790105655286;1.000008997312836;10.002499201373583;0.4167616850440783;-0.4352289817156923;-0.4352290146215766;0.41764671738368125;-0.3300000659023535;0.5322375273869888;0.9999080086513598
24.049104;1.005737583936773;0.4166403570133156;0.4142028741296922;-0.33623247208345447;-0.33425982861018055;0.997978987544202;1.0000090482047812;10.002478627696638;0.41676380867374535;-0.43522898125705034;-0.4352290138308021;0.41764700553009376;-0.3300000672112196;0.5322373294246613;0.9999065381331126
24.059104;1.0057398492901333;0.4166407081932953;0.41420320202287436;-0.33623247234422937;-0.3342598284940016;0.997978913133427;1.0000091673778728;10.002457642840563;0.4167658544180622;-0.43522898080092093;-0.4352290130505172;0.41764728435586823;-0.33000006850515645;0.5322371553499189;0.9999051376900808
24.069104;1.0057422020683884;0.4166410598533936;0.4142034775553749;-0.33623247258645006;-0.3342598283896689;0.9979787864977796;1.000009354409176;10.00243618218983;0.4167678200738335;-0.43522898034805335;-0.43522901228334276;0.4176475516671073;-0.3300000697786601;0.5322370033951376;0.9999038191685852
24.079104;1.0057446363387044;0.41664140653147175;0.41420370331787953;-0.33623247281128515;-0.3342598282989953;0.9979786050541789;1.0000096076115534;10.002414214499103;0.41676970382373985;-0.4352289798987883;-0.4352290115313228;0.4176478052155506;-0.3300000710264452;0.5322368707416205;0.9999025935441611
24.089104;1.0057471436218621;0.4166417430338207;0.414203882869517;-0.33623247302010634;-0.33425982822393985;0.9979783655412303;1.0000099245729435;10.002391727274043;0.4167715028042955;-0.4352289794530091;-0.43522901079669085;0.41764804303237746;-0.33000007224392264;0.5322367535878196;0.9999014711523946
24.099104;1.0057497117171879;0.4166420645107918;0.41420401979764754;-0.3362324732141326;-0.33425982816623095;0.9979780659088945;1.0000103019745175;10.002368713645224;0.4167732126271299;-0.4352289790103887;-0.43522901008220083;0.417648263600578;-0.330000073427145;0.5322366482467062;0.9999004614763591
24.109104;1.0057523240240842;0.41664236681325156;0.41420411751814923;-0.3362324733942102;-0.33425982812712;0.9979777065653466;1.0000107349891463;10.002345174693863;0.41677482812839617;-0.43522897857080667;-0.43522900939080694;0.4176484656997242;-0.3300000745722987;0.5322365519161046;0.9998995733270104
24.119104;1.005754959550577;0.416642646706678;0.4142041798914802;-0.3362324735609518;-0.3342598281074129;0.9979772902313134;1.0000112168642408;10.002321128282595;0.4167763444231107;-0.43522897813477707;-0.4352290087251227;0.41764864826171905;-0.3300000756754475;0.5322364625050103;0.9998988162252997
24.129104;1.0057575949882704;0.41664290194080233;0.41420421152715736;-0.336232473715048;-0.3342598281076334;0.9979768208815434;1.000011738938762;10.00229660585956;0.4167777576705251;-0.4352289777034702;-0.43522900808715426;0.417648810319773;-0.3300000767327989;0.5322363783215457;0.9998982009878847
