time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.139104;1.0057602085686221;0.4166431308218428;0.41420421732329926;-0.336232473857411;-0.33425982812835114;0.9979763033574952;1.000012291068762;10.002271645495181;0.4167790654130098;-0.4352289772782976;-0.4352290074784211;0.41764895115547035;-0.3300000777412696;0.5322362984032701;0.9998977383806577
24.149104;1.0057627828526121;0.4166433313341814;0.41420420198865965;-0.3362324739890263;-0.3342598281702273;0.9979757438176564;1.0000128621961792;10.002246294609277;0.41678026652200173;-0.43522897686059403;-0.4352290069001479;0.4176490707005217;-0.3300000786986777;0.5322362230158306;0.9998974371551284
24.159104;1.005765304683578;0.41664350098089425;0.4142041699675311;-0.3362324741107837;-0.3342598282336693;0.997975149873018;1.000013440825345;10.002220612192872;0.4167813609742916;-0.43522897645142733;-0.43522900635334266;0.41764916983801614;-0.33000007960312455;0.5322361534343578;0.9998973023261161
24.169104;1.0057677632046553;0.4166436372023795;0.41420412527441225;-0.33623247422346414;-0.3342598283188479;0.9979745294573065;1.000014015816468;10.002194657348882;0.41678234942908376;-0.4352289760515264;-0.43522900583880747;0.41764925044073714;-0.3300000804524259;0.5322360913855917;0.9998973342609552
24.179104;1.0057701480457544;0.41664373705816593;0.41420407112228547;-0.33623247432776926;-0.3342598284260815;0.9979738893922355;1.000014577964389;10.002168467238306;0.4167832328649582;-0.4352289756615954;-0.435229005357053;0.4176493150660085;-0.33000008124449576;0.5322360390912851;0.9998975286926701
24.189104;1.005772449198547;0.4166437963409954;0.4142040098171924;-0.33623247442446036;-0.334259828555855;0.9979732359171829;1.000015121082741;10.002142045803785;0.4167840126088102;-0.4352289752827181;-0.4352290049081303;0.4176493663912403;-0.33000008197816166;0.5322359995230356;0.9998978770687063
24.199104;1.0057746578628082;0.4166438093464223;0.414203942984625;-0.33623247451452465;-0.3342598287084519;0.9979725760603475;1.0000156414970274;10.002115384851647;0.41678469027574666;-0.43522897491638696;-0.4352290044914004;0.41764940708857173;-0.3300000826534159;0.5322359758264076;0.9998983678178274
24.209104;1.0057767668078175;0.41664376962163263;0.41420387191540015;-0.3362324745990739;-0.33425982888354494;0.9979719170762114;1.0000161371807417;10.002088498334908;0.416785267668791;-0.4352289745644006;-0.43522900410544485;0.4176494402105798;-0.330000083270974;0.532235969994433;0.9998989888034943
24.219104;1.0057787705573258;0.41664367091897936;0.41420379785837774;-0.33623247467910666;-0.334259829079777;0.9979712654841969;1.0000166066782683;10.00206143222797;0.4167857471886716;-0.4352289742290027;-0.4352290037482805;0.4176494691095657;-0.33000008383190915;0.5322359822246685;0.9998997295703561
24.229104;1.005780665391667;0.4166435077512953;0.41420372224305724;-0.3362324747555231;-0.3342598292945551;0.9979706279385253;1.0000170466418985;10.002034251277925;0.41678613246915;-0.43522897391299203;-0.43522900341758575;0.4176494965390979;-0.3300000843377135;0.5322360120909525;0.9999005820452391
24.239104;1.0057824486078735;0.41664327537220336;0.4142036469420799;-0.33623247482918145;-0.33425982952442496;0.9979700123850241;1.0000174505938642;10.002007023939365;0.4167864285938693;-0.43522897361944135;-0.43522900311092494;0.4176495237706024;-0.33000008479024256;0.5322360604685976;0.999901539639256
24.249104;1.005784118278127;0.4166429692284709;0.4142035744841263;-0.3362324749006257;-0.33425982976563473;0.9979694281809001;1.0000178117571696;10.001979814125004;0.41678664157211637;-0.4352289733512662;-0.43522900282621996;0.41764955053757996;-0.33000008519115187;0.5322361302383457;0.9999025962600225
24.259104;1.0057856738677926;0.4166425846920559;0.41420350796446787;-0.33623247496996495;-0.3342598300145427;0.9979688853395103;1.0000181265308579;10.001952680149204;0.4167867773217221;-0.4352289731110932;-0.43522900256219615;0.4176495758246239;-0.3300000855414733;0.5322362252751889;0.99990374645711
24.269104;1.005787116420507;0.41664211757356745;0.41420345050969015;-0.3362324750372487;-0.33425983026822714;0.9979683931462157;1.0000183947283745;10.001925673559523;0.4167868409031682;-0.4352289729014759;-0.43522900231831696;0.41764959895295456;-0.3300000858419976;0.5322363489478478;0.9999049861060224
24.279104;1.0057884488093818;0.4166415648760507;0.4142034047067562;-0.3362324751028422;-0.3342598305251162;0.9979679594057644;1.0000186175831396;10.001898831256915;0.41678683652720405;-0.43522897272497474;-0.4352290020942529;0.4176496200867743;-0.33000008609395987;0.532236503569576;0.9999063128078244
24.289104;1.005789676419299;0.41664092535501585;0.41420337219570064;-0.3362324751674171;-0.3342598307849081;0.9979675907765937;1.0000187959291438;10.001872166303306;0.4167867680571551;-0.4352289725837891;-0.43522900188940056;0.4176496397598358;-0.33000008629924676;0.5322366906717161;0.999907725761082
24.299104;1.005790806851121;0.41664019959950416;0.4142033529878949;-0.33623247523158134;-0.3342598310479049;0.9979672930333466;1.0000189297760416;10.001845665398003;0.4167866392871888;-0.435228972479397;-0.4352290017027642;0.4176496584401953;-0.33000008646008294;0.5322369111482447;0.9999092247540543
24.309104;1.0057918489411042;0.4166393894284097;0.4142033450411583;-0.33623247529527844;-0.3342598313145169;0.9979670706021327;1.0000190188209428;10.001819296934203;0.4167864538340531;-0.43522897241262665;-0.4352290015330256;0.4176496769805447;-0.3300000865785531;0.5322371650461867;0.9999108086724148
24.319104;1.0057928128414122;0.4166384969253318;0.4142033449307422;-0.3362324753574458;-0.334259831585257;0.9979669253677627;1.0000190630286134;10.001793027427556;0.41678621512661845;-0.4352289723840319;-0.4352290013786298;0.4176496971156486;-0.3300000866562637;0.5322374508833487;0.9999124750823873
24.329104;1.0057937109122874;0.4166375237879415;0.4142033490221127;-0.33623247541650764;-0.33425983186092906;0.9979668560694309;1.0000190628182168;10.00176683225245;0.41678592667035425;-0.43522897239418395;-0.43522900123789215;0.41764972123025373;-0.3300000866943516;0.5322377647832421;0.9999142214004527
24.339104;1.005794557164394;0.41663647171402;0.41420335422035964;-0.33623247547122836;-0.3342598321426796;0.9979668598138721;1.0000190181457744;10.001740689351589;0.41678559238533214;-0.4352289724436276;-0.4352290011091744;0.417649751911474;-0.3300000866937763;0.5322381007488141;0.9999160462620919
24.349104;1.0057953649311313;0.41663534335617536;0.41420335818928034;-0.3362324755210595;-0.33425983243200746;0.9979669335005259;1.0000189271348099;10.00171456490042;0.41678521666506896;-0.43522897253271214;-0.4352290009909273;0.41764979192525287;-0.3300000866556487;0.5322384521254693;0.9999179502590051
24.359104;1.0057961455055002;0.41663414242293917;0.414203359288314;-0.33623247556619495;-0.3342598327309647;0.9979670730987154;1.000018785647956;10.001688406188308;0.41678480385095396;-0.43522897266148874;-0.43522900088127603;0.4176498443133077;-0.33000008658150237;0.5322388125737036;0.9999199356209988
24.369104;1.0057969087833953;0.4166328731576427;0.41420335641749667;-0.3362324756076097;-0.3342598330422032;0.997967273494627;1.0000185876796879;10.001662146242165;0.416784357695986;-0.43522897282984635;-0.43522900077751175;0.41764991201789514;-0.3300000864732832;0.5322391763766786;0.999922003796781
24.379104;1.0057976639249275;0.4166315401808859;0.4142033488449869;-0.3362324756468079;-0.33425983336857173;0.9979675304540588;1.0000183258764535;10.001635717371943;0.41678388123635696;-0.43522897303784985;-0.4352290006761262;0.4176499973652335;-0.3300000863327844;0.532239539168764;0.9999241527261657
24.389104;1.0057984192569176;0.4166301480268099;0.41420333587099184;-0.33623247568544273;-0.3342598337127793;0.9979678421805708;1.0000179917685381;10.001609062112024;0.41678337663266934;-0.43522897328572707;-0.43522900057324154;0.41765010198058444;-0.33000008616094445;0.5322398983077966;0.9999263773254656
24.399104;1.005799182696612;0.41662870001915736;0.4142033162298941;-0.33623247572514675;-0.3342598340772854;0.9979682090981915;1.0000175762311014;10.001582130190693;0.41678284528318577;-0.43522897357352797;-0.435229000465115;0.4176502269170702;-0.3300000859578122;0.5322402522060031;0.999928672215127
24.409104;1.0057999629662042;0.4166271977557339;0.4142032875812068;-0.3362324757675276;-0.33425983446405355;0.9979686328652757;1.0000170710055494;10.001554871244732;0.41678228854543947;-0.43522897390116855;-0.4352290003484056;0.41765037267935673;-0.3300000857230315;0.532240599889506;0.9999310326448543
24.419104;1.0058007698770772;0.4166256416322638;0.41420324650579055;-0.3362324758144203;-0.3342598348743331;0.997969115270458;1.0000164699602716;10.001527239423393;0.41678170830490463;-0.4352289742688259;-0.43522900022014055;0.41765053921675277;-0.3300000854561085;0.5322409408382395;0.9999334530849856
24.429104;1.0058016125782854;0.4166240315794843;0.4142031887672839;-0.3362324758683311;-0.334259835308696;0.9979696576329502;1.0000157689706073;10.00149920630574;0.41678110695961273;-0.4352289746769836;-0.4352290000779813;0.41765072606679843;-0.3300000851565696;0.5322412744980275;0.9999359264909862
24.439104;1.005802497613325;0.41662236771879985;0.41420310961983214;-0.3362324759325621;-0.3342598357671929;0.9979702613581067;1.0000149655784412;10.001470762550568;0.4167804873011556;-0.4352289751259336;-0.43522899992053676;0.4176509328817068;-0.3300000848241728;0.5322416003597534;0.9999384452614989
24.449104;1.00580342868603;0.41662065084941613;0.41420300442685026;-0.3362324760109611;-0.33425983624947964;0.9979709286841524;1.0000140587993913;10.00144190263516;0.41677985282463575;-0.4352289756152657;-0.43522899974692714;0.4176511599882494;-0.33000008445868617;0.5322419186229422;0.9999410022435972
24.459104;1.005804407352636;0.41661888248816004;0.41420286927152555;-0.33623247610767837;-0.33425983675485255;0.9979716629808005;1.0000130486604186;10.001412614613816;0.41677920818577485;-0.43522897614379535;-0.43522899955608885;0.41765140815648;-0.33000008405944253;0.5322422302849035;0.9999435911844987
24.469104;1.0058054340045643;0.41661706473973664;0.41420270121559044;-0.33623247622693875;-0.3342598372822378;0.9979724692166292;1.0000119357658386;10.00138288439506;0.41677855890006343;-0.4352289767096879;-0.4352289993465566;0.41765167796927033;-0.3300000836254782;0.532242536487366;0.9999462068195948
24.479104;1.0058065093433426;0.41661519999216506;0.41420249843865936;-0.336232476372668;-0.3342598378300412;0.9979733539658774;1.0000107214098182;10.00135269864492;0.41677791006937154;-0.43522897731044424;-0.43522899911661805;0.41765197001026355;-0.3300000831560989;0.5322428375772367;0.9999488443866605
24.489104;1.0058076351118463;0.41661329003844666;0.4142022602745922;-0.3362324765479992;-0.3342598383958574;0.9979743237417203;1.0000094081310948;10.001322043723176;0.4167772652949823;-0.43522897794303067;-0.4352289988646331;0.41765228565374235;-0.33000008265113623;0.5322431325180703;0.9999514990642187
24.499104;1.0058088137701484;0.4166113354710002;0.41420198726543717;-0.33623247675489726;-0.3342598389764795;0.9979753829254497;1.0000079997634959;10.00129090482964;0.41677662721114284;-0.4352289786044499;-0.43522899858935016;0.4176526269625574;-0.3300000821109278;0.5322434192791207;0.9999541655267215
24.509104;1.0058100486752597;0.4166093362566133;0.4142016811131399;-0.33623247699422004;-0.3342598395683922;0.9979765334680007;1.000006501095395;10.001259259919593;0.41677599890898;-0.43522897929224513;-0.4352289982899417;0.4176529954964067;-0.3300000815363925;0.5322436957615202;0.9999568374678491
24.519104;1.0058113441892713;0.41660729268330793;0.414201343845668;-0.33623247726620586;-0.334259840168092;0.9979777756421807;1.000004917846222;10.00122707990692;0.41677538409113796;-0.4352289800045009;-0.4352289979657711;0.4176533913662605;-0.33000008092905997;0.5322439602648286;0.9999595076538066
24.529104;1.0058127045645162;0.41660520585334665;0.4142009766817419;-0.3362324775708039;-0.33425984077181475;0.9979791085182875;1.0000032568996506;10.001194346435483;0.41677478614541547;-0.4352289807395586;-0.4352289976162487;0.41765381308440186;-0.33000008029100175;0.5322442113041201;0.9999621682891779
24.539104;1.0058141331549453;0.4166030779577197;0.4142005800873448;-0.3362324779073614;-0.33425984137549414;0.9979805298936569;1.0000015271965021;10.001161061598395;0.41677420789547487;-0.4352289814954886;-0.43522899724088177;0.41765425800704875;-0.33000007962486716;0.5322444474145338;0.9999648112193834
24.549104;1.005815632761126;0.41660091237960056;0.41420015491162143;-0.336232478274176;-0.3342598419753894;0.9979820352680124;0.9999997409303655;10.001127231968685;0.4167736519335478;-0.43522898226955015;-0.43522899683947996;0.4176547230013435;-0.3300000789339139;0.5322446671530981;0.9999674284140063
24.559104;1.005817205905153;0.41659871321950614;0.4141997029249053;-0.3362324786687391;-0.33425984256840396;0.9979836169444735;0.9999979126287941;10.001092852547423;0.4167731205300457;-0.4352289830583305;-0.4352289964124725;0.4176552046285194;-0.33000007822192423;0.5322448689796538;0.9999700127437973
24.569104;1.0058188555409622;0.416596484613788;0.41419922636208195;-0.3362324790882029;-0.3342598431518769;0.9979852645777288;0.9999960557159463;10.001057912551406;0.4167726153040938;-0.43522898385829023;-0.4352289959609051;0.41765569907161965;-0.3300000774930929;0.5322450509242379;0.9999725581771992
24.579104;1.0058205869720853;0.416594230752985;0.4141987275793924;-0.33623247952927804;-0.33425984372347484;0.9979869666237938;0.9999941800536524;10.00102241131628;0.4167721373880728;-0.43522898466593385;-0.4352289954859224;0.4176562025575215;-0.330000076751661;0.5322452100566666;0.9999750592588149
24.589104;1.0058224087647496;0.41659195644577934;0.4141982090406878;-0.33623247998821587;-0.3342598442811931;0.9979887117607982;0.9999922918253256;10.000986362957414;0.41677168816867805;-0.4352289854780686;-0.43522899498829204;0.417656712159588;-0.3300000760014072;0.5322453425425988;0.9999775107642356
24.599104;1.0058243314984423;0.41658966737502096;0.41419767298951565;-0.3362324804616598;-0.33425984482340054;0.9979904896436809;0.9999903940127998;10.000949784276719;0.41677126970802847;-0.43522898629232715;-0.43522899446848795;0.41765722640589575;-0.3300000752457222;0.5322454448473289;0.9999799074316018
24.609104;1.0058263660304911;0.4165873697598007;0.4141971208696318;-0.3362324809475741;-0.33425984534879266;0.9979922904799511;0.9999884875438515;10.000912676677695;0.41677088425204145;-0.43522898710702357;-0.435228993927145;0.4176577452301272;-0.33000007448812196;0.5322455149427672;0.9999822434264855
24.619104;1.0058285220498286;0.41658507002820067;0.4141965531580351;-0.3362324814452882;-0.3342598458563089;0.997994104037666;0.9999865729063913;10.000875020475284;0.41677053358047383;-0.4352289879205737;-0.4352289933654088;0.4176582693645261;-0.33000007373234025;0.5322455526890559;0.999984512744026
24.629104;1.0058308073128261;0.41658277499283825;0.4141959698914704;-0.3362324819548819;-0.334259846345412;0.9979959196369576;0.9999846506900798;10.000836793192695;0.41677021864396324;-0.4352289887314558;-0.4352289927849121;0.4176587997069673;-0.33000007298217043;0.532245559426313;0.9999867107029273
24.639104;1.0058332281515967;0.4165804919483234;0.41419537123236155;-0.3362324824765505;-0.3342598468163034;0.9979977276474484;0.9999827215770143;10.000797997192278;0.41676993936599327;-0.4352289895385878;-0.43522899218744576;0.4176593369316213;-0.3300000722415755;0.5322455369512865;0.9999888344162282
24.649104;1.0058357902171233;0.4165782283981889;0.4141947574220894;-0.33623248301034403;-0.33425984726959307;0.997999521218969;0.9999807866837342;10.000758668350938;0.4167696950840783;-0.435228990341458;-0.4352289915746864;0.41765988132925225;-0.33000007151470045;0.5322454868796915;0.9999908814485723
24.659104;1.005838498094885;0.41657599180925087;0.41419412865100314;-0.33623248355630536;-0.33425984770594164;0.9980012966633213;0.9999788473803207;10.000718856136043;0.41676948522788776;-0.4352289911397089;-0.4352289909481502;0.41766043272477427;-0.3300000708055012;0.5322454110345796;0.9999928487492563
24.669104;1.005841353893084;0.4165737892613853;0.4141934853506224;-0.3362324841146416;-0.33425984812601434;0.9980030525648328;0.9999769041288328;10.000678595488509;0.416769309386008;-0.43522899193267733;-0.43522899030922596;0.4176609903520637;-0.33000007011735205;0.5322453121396875;0.9999947334394402
24.679104;1.0058443566527902;0.41657162708517814;0.41419282823332426;-0.33623248468578987;-0.33425984853032675;0.9980047886253736;0.9999749558545916;10.0006378962769;0.41676916736327635;-0.43522899271949955;-0.4352289896592187;0.4176615529845276;-0.3300000694526093;0.5322451939821031;0.9999965338230093
24.689104;1.0058475039270716;0.41656951110564167;0.414192157900117;-0.3362324852706964;-0.33425984891906957;0.998006504468119;0.9999730007498999;10.000596747078525;0.41676905959701716;-0.4352289934994033;-0.43522898899952034;0.41766211950964194;-0.33000006881217253;0.532245061018922;0.9999982490711781
24.699104;1.005850793926509;0.4165674470620063;0.4141914747472879;-0.33623248587112264;-0.3342598492925694;0.9980081987092225;0.9999710371007045;10.000555120004817;0.41676898727915535;-0.43522899427176404;-0.43522898833201107;0.4176626894773131;-0.33000006819587163;0.5322449181241413;0.9999998785737553
24.709104;1.0058542265849437;0.41656544016417635;0.4141907789768745;-0.3362324864893347;-0.3342598496517899;0.9980098689318542;0.9999690631690564;10.00051298329943;0.41676895203825215;-0.435228995036078;-0.4352289876592944;0.4176632631287707;-0.33000006760361766;0.5322447711002972;1.000001421657877
24.719104;1.0058578034274166;0.4165634942916017;0.4141900705188105;-0.3362324871273887;-0.33425984999783803;0.9980115123494505;0.9999670769025432;10.00047032318938;0.4167689556932339;-0.43522899579190283;-0.4352289869843889;0.4176638409937215;-0.33000006703592555;0.5322446269729099;1.00000287773841
24.729104;1.0058615256875603;0.4165616120464866;0.41418934939952645;-0.33623248778683285;-0.33425985033112593;0.9980131264470256;0.9999650759718965;10.000427149609273;0.41676900026838215;-0.4352289965388733;-0.43522898631025475;0.4176644233802933;-0.33000006649350605;0.5322444927985315;1.0000042467465364
24.739104;1.0058653915595266;0.4165597951118109;0.414188616097309;-0.3362324884689062;-0.33425985065124475;0.9980147086297669;0.999963057681586;10.000383474581303;0.41676908800985646;-0.4352289972770026;-0.43522898563958373;0.41766500972516596;-0.33000006597693904;0.5322443745531272;1.0000055291157322
24.749104;1.0058693959112028;0.4165580440125492;0.41418787149560793;-0.33623248917483595;-0.3342598509573468;0.9980162548703075;0.9999610194926928;10.000339295853248;0.4167692213291658;-0.43522899800684195;-0.43522898497490115;0.4176655980571864;-0.33000006548692884;0.5322442774959443;1.0000067256002754
24.759104;1.005873533020756;0.4165563579052309;0.41418711703874245;-0.33623248990588667;-0.3342598512484338;0.9980177598405764;0.9999589609894183;10.000294602938366;0.4167694026423269;-0.43522899872902554;-0.43522898431854773;0.41766618522150306;-0.3300000650248309;0.5322442064161669;1.0000078368710448
24.769104;1.0058777987266165;0.4165547349797811;0.414186354959267;-0.33623249066280864;-0.3342598515234295;0.9980192190682045;0.9999568848279444;10.000249377879625;0.41676963421348073;-0.4352289994436798;-0.4352289836724102;0.4176667676247313;-0.330000064592764;0.5322441651805075;1.000008862474054
24.779104;1.0058821900607984;0.4165531732457508;0.4141855879730735;-0.33623249144492157;-0.33425985178111756;0.9980206296767881;0.9999547948778978;10.000203585010928;0.4167699183043086;-0.435229000150347;-0.4352289830379399;0.41766734170184466;-0.3300000641929959;0.532244156885643;1.0000098004380478
24.789104;1.0058867035265648;0.4165516712583381;0.4141848186433115;-0.33623249224970103;-0.33425985202012976;0.9980219889834615;0.9999526937120853;10.000157173169825;0.41677025740899015;-0.43522900084832405;-0.4352289824163912;0.41766790390200953;-0.3300000638272997;0.5322441843476405;1.0000106484135702
24.799104;1.0058913335340631;0.4165502284569349;0.41418404917787494;-0.33623249307330205;-0.3342598522392513;0.9980232938173972;0.9999505820098609;10.000110088167602;0.41677065413489334;-0.43522900153679767;-0.43522898180894554;0.41766845057155993;-0.3300000634969734;0.5322442497998444;1.000011405240589
24.809104;1.0058960720815333;0.4165488452678661;0.4141832818583084;-0.33623249391159826;-0.33425985243760786;0.9980245412445402;0.9999484601531768;10.00006228703112;0.4167711107012522;-0.4352290022145522;-0.43522898121679193;0.4176689781140936;-0.3300000632031909;0.5322443543089351;1.0000120715133802
24.819104;1.00590090946196;0.416547523100871;0.414182519395669;-0.3362324947608252;-0.3342598526143045;0.9980257300794064;0.9999463296105842;10.000013758928482;0.41677162851697114;-0.43522900287999217;-0.43522898064095156;0.4176694832145036;-0.33000006294708867;0.5322444977122708;1.000012649125932
24.829104;1.005905835208448;0.4165462639997238;0.41418176484895874;-0.3362324956175709;-0.33425985276811737;0.9980268629973946;0.9999441931229776;9.999964541844964;0.41677220823958905;-0.43522900353186755;-0.4352289800820344;0.41766996261673706;-0.330000062729657;0.5322446789975303;1.0000131401274879
24.839104;1.005910838855034;0.41654506991555784;0.41418102132453133;-0.3362324964787688;-0.33425985289777443;0.9980279464336562;0.9999420556287821;9.999914719338616;0.41677285004203224;-0.4352290041698835;-0.4352289795403814;0.4176704127022957;-0.3300000625515912;0.5322448971942667;1.0000135449123364
24.849104;1.0059159098301176;0.4165439420301311;0.41418029156142794;-0.3362324973416259;-0.33425985300235606;0.9980289867370322;0.999939925258083;9.999864397119158;0.4167735536207208;-0.4352290047946838;-0.4352289790164142;0.4176708296044843;-0.3300000624131726;0.5322451527142209;1.0000138612480385
24.859104;1.0059210368384528;0.4165428808494246;0.41417957771261;-0.33623249820305284;-0.334259853081343;0.998029986722387;0.9999378123732642;9.999813672070688;0.4167743179603595;-0.4352290054075986;-0.43522897851089215;0.4176712099711765;-0.3300000623144441;0.5322454480151895;1.00001408508931
24.869104;1.0059262078910707;0.41654188731729724;0.41417888168344713;-0.33623249905944125;-0.33425985313464746;0.9980309452228227;0.9999357278274785;9.999762612248828;0.4167751412850026;-0.4352290060105087;-0.43522897802474925;0.4176715518828972;-0.33000006225540474;0.5322457865328363;1.0000142114931534
24.879104;1.0059314106954744;0.4165409637653778;0.4141782056697247;-0.3362324999072782;-0.33425985316282114;0.998031858469328;0.9999336821140933;9.999711257197257;0.4167760210496912;-0.435229006605624;-0.4352289775585626;0.4176718553524576;-0.3300000622358378;0.5322461712358296;1.0000142347185292
24.889104;1.005936632901111;0.41654011353093257;0.4141775522427966;-0.336232500743624;-0.3342598531670585;0.9980327225740436;0.9999316852780927;9.999659632272369;0.4167769535170747;-0.43522900719489527;-0.43522897711233477;0.4176721222284263;-0.33000006225532147;0.532246604685901;1.0000141488407446
24.899104;1.0059418626599734;0.4165393399333424;0.4141769238459353;-0.336232501565935;-0.33425985314905066;0.9980335350901499;0.999929747267301;9.999607760397678;0.4167779336131152;-0.4352290077794937;-0.4352289766857339;0.4176723555902865;-0.33000006231348983;0.5322470894589417;1.0000139490668478
24.909104;1.0059470890333502;0.4165386457692181;0.4141763220878071;-0.33623250237168134;-0.3342598531109511;0.9980342944276128;0.9999278786696172;9.999555657066534;0.4167789556189418;-0.43522900835987177;-0.43522897627831486;0.41767255862188724;-0.33000006240986585;0.5322476276446253;1.0000136320996056
24.919104;1.0059523019635366;0.41653803340465495;0.414175747606288;-0.3362325031582386;-0.3342598530552472;0.9980349991106723;0.9999260910603975;9.999503313465635;0.4167800138472775;-0.43522900893612027;-0.4352289758896331;0.41767273362281804;-0.3300000625435908;0.5322482205326625;1.0000131956338152
24.929104;1.0059574931775856;0.4165375050466743;0.4141752008312456;-0.3362325039230721;-0.3342598529843901;0.9980356472076413;0.9999243960664097;9.999450692372818;0.4167811025793387;-0.4352290095083783;-0.43522897551933404;0.41767288216962056;-0.33000006271350946;0.5322488688669428;1.0000126390343411
24.939104;1.0059626572544866;0.41653706283509523;0.41417468258910006;-0.3362325046638326;-0.33425985290057497;0.9980362354315511;0.9999228039574559;9.999397745711633;0.41678221571660357;-0.4352290100772242;-0.4352289751669137;0.4176730060125918;-0.3300000629183162;0.5322495728085123;1.000011964634086
24.949104;1.0059677904816557;0.41653670844547597;0.41417419405402023;-0.3362325053783378;-0.3342598528060947;0.9980367594095862;0.9999213235643418;9.999344430486131;0.4167833471271872;-0.4352290106437353;-0.4352289748312702;0.417673107229955;-0.33000006315670083;0.5322503315536039;1.00001117702525
24.959104;1.005972888681457;0.4165364425238569;0.41417373718349715;-0.33623250606464455;-0.3342598527036648;0.9980372154723924;0.9999199637830177;9.999290713410893;0.41678449159483116;-0.43522901120910074;-0.43522897451076203;0.4176731873462533;-0.3300000634275476;0.5322511428332528;1.0000102812060006
24.969104;1.0059779461061367;0.4165362646651189;0.41417331536228946;-0.3362325067211537;-0.33425985259603536;0.9980376027208699;0.999918735153515;9.999236579297463;0.4167856451692546;-0.4352290117743312;-0.4352289742036217;0.4176732466709255;-0.33000006373004326;0.5322520024371447;1.0000092823491669
24.979104;1.0059829549292667;0.416536173965956;0.4141729329134831;-0.3362325073467783;-0.3342598524856785;0.9980379240024023;0.9999176498878788;9.999182042307512;0.41678680472413643;-0.43522901234060296;-0.4352289739079358;0.41767328449741;-0.3300000640636355;0.5322529044766096;1.000008187091318
24.989104;1.0059879054772758;0.41653616984131936;0.4141725942353734;-0.3362325079411272;-0.33425985237515027;0.9980381845050934;0.9999167201002869;9.999127147118221;0.4167879675074811;-0.43522901290969634;-0.435228973621404;0.4176732993875631;-0.3300000644278754;0.5322538425280677;1.000007003960015
24.999104;1.0059927872264682;0.4165362526506255;0.41417230363248225;-0.3362325085045068;-0.3342598522673908;0.9980383890379935;0.999915955892332;9.99907196143281;0.4167891307597955;-0.4352290134837159;-0.4352289733415722;0.4176732891005164;-0.33000006482224425;0.5322548106811905;1.0000057415288837
25.009104;1.005997588930472;0.4165364235600499;0.41417206524493316;-0.33623250903778273;-0.3342598521655436;0.9980385405872597;0.9999153647631741;9.999016571453371;0.4167902912835504;-0.4352290140645175;-0.4352289730662908;0.4176732505463043;-0.3300000652460369;0.532255804108288;1.0000044060631685
25.019104;1.006002298783621;0.41653668393481647;0.4141718827181349;-0.3362325095422355;-0.3342598520726662;0.9980386398976898;0.9999149517376104;9.99896108699361;0.4167914452505793;-0.4352290146535869;-0.435228972793829;0.4176731799809129;-0.3300000656981764;0.5322568194894295;1.0000030011548573
25.029104;1.0060069056741412;0.41653703514247975;0.41417175903698866;-0.33623251001946375;-0.3342598519916231;0.9980386848593817;0.9999147193302858;9.998905646877947;0.416792588305313;-0.43522901525213004;-0.4352289725226974;0.4176730734624068;-0.33000006617685845;0.5322578552480274;1.0000015289948887
25.039104;1.0060113996533262;0.41653747876361213;0.4141716964311098;-0.33623251047117825;-0.3342598519250843;0.9980386709440592;0.9999146674356724;9.998850409799667;0.4167937159514351;-0.43522901586099766;-0.4352289722516027;0.4176729273452287;-0.3300000666793592;0.5322589113817464;0.9999999915007213
25.049104;1.0060157721241871;0.4165380161667988;0.41417169612202676;-0.33623251089880507;-0.3342598518754882;0.9980385932816912;0.9999147935970144;9.998795533468117;0.41679482394211465;-0.435229016480567;-0.43522897197978017;0.4176727385416994;-0.33000006720227676;0.5322599888564703;0.9999983909335165
25.059104;1.0060200167980657;0.41653864755750347;0.4141717584066098;-0.3362325113033399;-0.33425985184496554;0.9980384488028067;0.9999150940974464;9.99874115486561;0.41679590834597385;-0.4352290171107522;-0.4352289717072698;0.41767250483026014;-0.33000006774197393;0.5322610889694299;0.999996730631351
25.069104;1.0060241294809387;0.4165393720254366;0.41417188310866293;-0.33623251168562013;-0.3342598518351946;0.99803823739136;0.9999155653487757;9.998687380523048;0.41679696589346393;-0.43522901775121187;-0.4352289714346767;0.41767222516509045;-0.33000006829475825;0.5322622133022077;0.9999950155238932
25.079104;1.0060281065673387;0.41654018847134705;0.41417206971458725;-0.33623251204666715;-0.33425985184719387;0.9980379622294502;0.9999162044797743;9.998634291771133;0.4167979946457166;-0.4352290184016553;-0.4352289711627581;0.41767189945354843;-0.3300000688564621;0.532263364131027;0.999993251877564
25.089104;1.0060319441281318;0.4165410959800874;0.414172317328529;-0.3362325123877196;-0.33425985188138524;0.9980376295066856;0.9999170090754325;9.998581953900837;0.41679899379518276;-0.4352290190619842;-0.43522897089225576;0.4176715281792285;-0.33000006942201254;0.5322645443281069;0.999991447282343
25.099104;1.0060356382739548;0.41654209341244475;0.41417262494154755;-0.33623251270984317;-0.33425985193809676;0.9980372471684731;0.9999179770337961;9.998530415232983;0.4167999626733617;-0.43522901973214967;-0.4352289706240223;0.41767111248890193;-0.330000069985699;0.5322657564317297;0.9999896116685828
25.109104;1.0060391864400824;0.41654317896259857;0.41417299204345825;-0.33623251301363966;-0.3342598520178168;0.9980368234529685;0.9999191070082223;9.998479708233932;0.41680090042365286;-0.43522902041170347;-0.43522897035912367;0.4176706542514521;-0.33000007054162;0.532267002126838;0.9999877583045585
25.119104;1.00604258784009;0.4165443501468933;0.41417341928672186;-0.33623251329960335;-0.33425985212074333;0.9980363669909117;0.9999203984505719;9.998429866639832;0.41680180651808096;-0.435229021099372;-0.435228970098591;0.41767015564920584;-0.3300000710838699;0.5322682826327212;0.9999859036724486
25.129104;1.0060458419964695;0.4165456039284629;0.4141739083680254;-0.33623251356882294;-0.33425985224650645;0.9980358883107034;0.9999218504694106;9.998380945412906;0.4168026808536286;-0.43522902179297673;-0.4352289698431359;0.41766961884597154;-0.33000007160677947;0.5322695988979345;0.9999840661112787
25.139104;1.0060489476289611;0.41654693679478505;0.414174461012457;-0.3362325138231992;-0.3342598523946049;0.9980354005140956;0.999923460672828;9.998333024306106;0.4168035233743523;-0.4352290224894884;-0.4352289695932539;0.4176690461461858;-0.33000007210502424;0.5322709515453826;0.9999822636227741
25.149104;1.0060519035387905;0.4165483449317567;0.4141750783410111;-0.3362325140648494;-0.3342598525647655;0.9980349182599964;0.9999252257599548;9.998286195649596;0.41680433420527685;-0.4352290231853935;-0.43522896934969824;0.41766844032802086;-0.33000007257329833;0.5322723410113713;0.9999805120498235
25.159104;1.0060547101020878;0.4165498241283425;0.4141757608722918;-0.33623251429537654;-0.3342598527566856;0.9980344564950083;0.9999271435756897;9.99824055496871;0.4168051138026763;-0.4352290238775063;-0.43522896911384956;0.41766780488284466;-0.3300000730062218;0.532273767231831;0.9999788241327147
25.169104;1.0060573701180047;0.41655136939762394;0.4141765083578661;-0.3362325145157545;-0.3342598529696245;0.9980340295401541;0.9999292143773483;9.998196200827431;0.41680586264299957;-0.4352290245633993;-0.4352289688874496;0.41766714403215294;-0.330000073398823;0.5322752289556237;0.9999772083052262
25.179104;1.0060598884819463;0.41655297495229265;0.414177319872286;-0.3362325147268331;-0.3342598532024037;0.9980336499505728;0.9999314404191253;9.998153231067702;0.41680658132838105;-0.43522902524119483;-0.4352289686719364;0.4176664623180669;-0.33000007374668294;0.532276723669658;0.9999756680512778
25.189104;1.0060622708353368;0.4165546345799568;0.41417819459796684;-0.33623251492985207;-0.33425985345391757;0.9980333276608435;0.9999338247092018;9.998111735216947;0.41680727110537785;-0.43522902590941703;-0.4352289684679184;0.4176657641215806;-0.33000007404544995;0.5322782480857896;0.9999742032992558
25.199104;1.0060645226564642;0.41655634221561216;0.4141791325310184;-0.3362325151264682;-0.3342598537236814;0.9980330699734115;0.999936369437262;9.998071790432663;0.4168079342310336;-0.43522902656699397;-0.4352289682748284;0.41766505356079847;-0.330000074290625;0.5322797985729033;0.9999728120255148
25.209104;1.006066649455635;0.4165580927833394;0.4141801345976634;-0.3362325153184069;-0.33425985401159986;0.998032881852406;0.9999390751175965;9.998033459114277;0.41680857405118726;-0.43522902721317774;-0.4352289680908837;0.4176643347226643;-0.3300000744779167;0.5322813711874782;0.9999714911886294
25.219104;1.0060686569216588;0.41655988273160155;0.41418120237212347;-0.3362325155069818;-0.3342598543170704;0.9980327667822096;0.9999419416637962;9.99799678531078;0.41680919455751575;-0.43522902784744694;-0.4352289679134311;0.41766361194117746;-0.3300000746036219;0.5322829613706302;0.9999702386035807
25.229104;1.0060705503878193;0.41656170952935834;0.41418233752984845;-0.336232515692642;-0.33425985463864105;0.9980327282295255;0.9999449699204014;9.997961789683147;0.41680979978897686;-0.4352290284694917;-0.43522896773933406;0.4176628899024416;-0.33000007466489534;0.5322845639273444;0.9999690544967411
25.239104;1.0060723342878357;0.41656357081406103;0.4141835412165257;-0.33623251587504893;-0.3342598549746452;0.9980327700832468;0.9999481610907526;9.99792846600586;0.41681039351069155;-0.4352290290793169;-0.4352289675652528;0.4176621738150858;-0.3300000746598761;0.532286173324752;0.9999679407637724
25.249104;1.0060740118900802;0.4165654643466884;0.41418481368137705;-0.33623251605379945;-0.3342598553238279;0.9980328963665075;0.9999515143562574;9.997896782132662;0.4168109790733468;-0.4352290296772589;-0.43522896738792316;0.41766146938069026;-0.33000007458746605;0.5322877839084077;0.9999668995853642
25.259104;1.0060755850034466;0.4165673885750562;0.4141861542955127;-0.33623251622901845;-0.33425985568520444;0.9980331114967992;0.9999550250007161;9.997866683726091;0.41681155954761434;-0.43522903026372683;-0.43522896720444904;0.4176607820462584;-0.33000007444694646;0.5322893901424995;0.9999659325447313
25.269104;1.0060770535840147;0.41656934301388776;0.4141875619260003;-0.3362325164011327;-0.3342598560576698;0.9980334203353025;0.9999586846757409;9.997838094493417;0.4168121376748;-0.43522903083884873;-0.4352289670125045;0.41766011637601624;-0.33000007423784;0.5322909867953187;0.9999650396016148
25.279104;1.0060784159619927;0.4165713281233745;0.4141890353312612;-0.3362325165699317;-0.33425985643986267;0.9980338280837423;0.9999624833518919;9.997810913768928;0.41681271514451085;-0.4352290314020805;-0.43522896681035755;0.41765947622705857;-0.33000007396009495;0.5322925688137616;0.9999642182225407
25.289104;1.006079670756068;0.41657334473112134;0.4141905730860809;-0.3362325167339214;-0.33425985683000853;0.9980343409895004;0.9999664106171744;9.997785022401274;0.41681329214744595;-0.43522903195193324;-0.4352289665968969;0.4176588650742376;-0.33000007361406297;0.5322941311793024;0.9999634625712164
25.299104;1.006080819420437;0.4165753935734187;0.41419217323708546;-0.3362325168907808;-0.33425985722573814;0.9980349672629202;0.9999704555681646;9.997760296900694;0.41681386805192644;-0.43522903248625217;-0.4352289663719386;0.4176582860509068;-0.3300000732001233;0.5322956690214853;0.9999627624493161
25.309104;1.0060818667116187;0.41657747530794825;0.41419383308591956;-0.3362325170384422;-0.3342598576240936;0.9980357167004688;0.9999746068407726;9.997736616041843;0.4168144424615488;-0.4352290330026884;-0.4352289661367718;0.4176577418789046;-0.33000007271862397;0.532297178095111;0.9999621030448184
25.319104;1.0060828189181485;0.416579590326938;0.41419554912496337;-0.3362325171757884;-0.33425985802156655;0.9980365985623931;0.9999788532407824;9.997713858945222;0.4168150155058208;-0.43522903349888115;-0.43522896589414584;0.4176572346843688;-0.3300000721703159;0.5322986557333881;0.9999614663638863
25.329104;1.0060836821936006;0.41658173829461437;0.41419731727892833;-0.33623251730258186;-0.33425985841416733;0.9980376197046635;0.9999831840475142;9.997691912433028;0.4168155873336008;-0.4352290339727591;-0.43522896564715846;0.4176567657518191;-0.3300000715567668;0.5323001013180406;0.9999608334952319
25.339104;1.0060844621676417;0.4165839183281476;0.41419913340572273;-0.3362325174190763;-0.33425985879757825;0.9980387849329696;0.9999875886657903;9.997670683621777;0.41681615743823014;-0.4352290344228872;-0.43522896539820544;0.4176563355929146;-0.33000007088055683;0.532301515581638;0.9999601861382954
25.349104;1.0060851643476707;0.41658612957479374;0.414200993623587;-0.33623251752580996;-0.3342598591673491;0.9980400980976014;0.9999920563162137;9.997650098428574;0.4168167242381878;-0.4352290348484277;-0.43522896514898074;0.4176559441765451;-0.3300000701454104;0.532302900051069;0.999959506971981
25.359104;1.006085795094157;0.4165883712345556;0.4142028945681908;-0.3362325176235035;-0.33425985951906245;0.9980415619324816;0.9999965764936916;9.997630084767195;0.4168172853544392;-0.435229035248973;-0.4352289649008446;0.4176555909239211;-0.33000006935611487;0.5323042568912068;0.9999587797370119
25.369104;1.0060863630572845;0.4165906422119916;0.4142048337214411;-0.33623251771287543;-0.33425985984835904;0.9980431773603952;1.000001139929098;9.997610555314765;0.41681783821059065;-0.4352290356244622;-0.43522896465492505;0.4176552748007999;-0.33000006851815084;0.5323055881886544;0.9999579896122633
25.379104;1.0060868792565492;0.4165929408397562;0.4142068091666658;-0.33623251779437696;-0.3342598601509221;0.9980449433303408;1.0000057391469546;9.997591401597743;0.4168183799426105;-0.43522903597516366;-0.43522896441212816;0.4176549945132837;-0.33000006763731476;0.5323068958230903;0.9999571230891002
25.389104;1.0060873544017432;0.4165952647307751;0.414208818925045;-0.3362325178680071;-0.33425986042263883;0.9980468570519677;1.0000103679194001;9.997572498754991;0.41681890709725655;-0.4352290363017266;-0.4352289641732067;0.41765474845913014;-0.3300000667195394;0.5323081822850753;0.999956167371408
25.399104;1.0060877958588397;0.41659761115835836;0.41421086094039994;-0.33623251793339193;-0.3342598606599245;0.9980489141696709;1.0000150197344413;9.997553723069801;0.41681941620984725;-0.4352290366051465;-0.43522896393875476;0.41765453484774984;-0.330000065770824;0.5323094504334415;0.9999551108706497
25.409104;1.0060882071584207;0.4165999777694074;0.4142129336324574;-0.3362325179901146;-0.33425986085990883;0.9980511082743103;1.0000196866332378;9.99753497205093;0.41681990487509707;-0.43522903688658326;-0.4352289637090515;0.41765435233690684;-0.33000006479700084;0.5323107022848412;0.9999539443508146
25.419104;1.006088589231073;0.4166023626557202;0.4142150362223844;-0.33623251803808;-0.3342598610203286;0.9980534294299875;1.000024359222256;9.997516161784215;0.41682037237416814;-0.4352290371472526;-0.43522896348371;0.41765420059525166;-0.33000006380345953;0.5323119387028065;0.9999526611707951
25.429104;1.0060889410875606;0.4166047638778597;0.41421716854611773;-0.33623251807741095;-0.3342598611395821;0.9980558632469095;1.0000290270075902;9.997497209292304;0.41682081945372834;-0.4352290373886038;-0.43522896326125043;0.41765407976970004;-0.33000006279514227;0.5323131602695172;0.9999512572557597
25.439104;1.0060892594623128;0.41660717924806145;0.41421933063660543;-0.33623251810790117;-0.33425986121713114;0.9980583927086;1.0000336784678547;9.997478026249778;0.416821247496802;-0.4352290376126374;-0.4352289630392037;0.4176539891502906;-0.3300000617766413;0.5323143680915223;0.9999497313254312
25.449104;1.0060895381569506;0.4166096065171818;0.4142215225989448;-0.3362325181287708;-0.3342598612534107;0.9980610012584736;1.0000383012357537;9.99745852599106;0.41682165792418235;-0.43522903782193034;-0.43522896281493645;0.41765392661877093;-0.33000006075234495;0.5323155638397732;0.9999480839992857
25.459104;1.0060897677769027;0.41661204345303116;0.4142237444842851;-0.3362325181389771;-0.3342598612491299;0.9980636737119692;1.0000428827321932;9.997438634483249;0.4168220520869539;-0.4352290380191971;-0.43522896258642574;0.41765388914851775;-0.33000005972656216;0.5323167495704061;0.9999463159270243
25.469104;1.0060899363965536;0.41661448754490854;0.4142259956685215;-0.3362325181378228;-0.33425986120502826;0.9980663951530622;1.0000474113438054;9.997418300035205;0.41682243120559687;-0.43522903820662434;-0.4352289623524246;0.4176538733521933;-0.33000005870315774;0.5323179273865574;0.9999444275061974
25.479104;1.0060900304313765;0.4166169359040453;0.4142282744778975;-0.3362325181254584;-0.334259861122191;0.9980691499023381;1.000051877426418;9.9973975017335;0.4168227963104899;-0.43522903838529653;-0.4352289621122792;0.41765387557840183;-0.33000005768499335;0.5323190985864541;0.9999424203260733
25.489104;1.0060900349686555;0.4166193855347251;0.4142305785659753;-0.3362325181027998;-0.33425986100209415;0.9980719214474195;1.000056272889321;9.997376253705822;0.4168231483215922;-0.4352290385549735;-0.4352289618659911;0.4176538918596507;-0.3300000566738835;0.5323202626964885;0.9999402974222965
25.499104;1.0060899347401537;0.41662183348276194;0.41423290511424987;-0.33623251807115234;-0.3342598608462148;0.9980746934232431;1.0000605900056567;9.99735459247811;0.41682348822537985;-0.43522903871449004;-0.43522896161459396;0.41765391822595677;-0.33000005567088103;0.5323214171464233;0.9999380615834631
25.509104;1.0060897158825866;0.4166242768886597;0.41423525022901575;-0.3362325180319415;-0.3342598606556862;0.9980774507268749;1.0000648215208336;9.997332552702867;0.4168238172472029;-0.43522903886258163;-0.4352289613602909;0.4176539511854419;-0.3300000546765495;0.5323225582230089;0.9999357139093823
25.519104;1.0060893664822252;0.41662671299359794;0.41423760838788704;-0.3362325179864594;-0.3342598604312513;0.998080180016121;1.0000689625302526;9.99731015411188;0.4168241367903981;-0.4352290389985003;-0.43522896110603976;0.4176539879794102;-0.33000005369104546;0.5323236827739393;0.9999332543573879
25.529104;1.0060888753987822;0.41662913881946184;0.4142399728341297;-0.33623251793555786;-0.3342598601734253;0.9980828700446729;1.0000730119103383;9.99728740092179;0.4168244481893575;-0.43522903912235733;-0.43522896085486473;0.41765402679431385;-0.33000005271406835;0.5323247889815911;0.9999306839506263
25.539104;1.0060882313729007;0.41663155082180137;0.4142423363959472;-0.3362325178794913;-0.33425985988268214;0.9980855114066487;1.0000769707482693;9.997264279790466;0.4168247527468784;-0.43522903923527356;-0.4352289606094817;0.41765406688145973;-0.33000005174502994;0.5323258759671564;0.9999280066165042
25.549104;1.0060874242057685;0.41663394495478;0.4142446919005593;-0.3362325178182046;-0.33425985955949084;0.9980880951787273;1.0000808390477034;9.997240760132632;0.41682505211100696;-0.43522903933911566;-0.4352289603725778;0.4176541082414225;-0.3300000507832347;0.5323269435562675;0.9999252289601955
25.559104;1.006086447189935;0.416636317114997;0.4142470323488595;-0.3362325177517293;-0.33425985920421886;0.9980906124915085;1.0000846143502164;9.997216805947764;0.4168253484114075;-0.43522903943615726;-0.4352289601471491;0.4176541512219973;-0.33000004982798603;0.5323279925906437;0.9999223588324996
25.569104;1.006085297936215;0.4166386636666721;0.41424935109639655;-0.3362325176803328;-0.33425985881726317;0.9980930562491057;1.0000882926349544;9.997192387905494;0.4168256439727099;-0.43522903952888886;-0.4352289599361385;0.4176541967769208;-0.33000004887886764;0.5323290252103708;0.9999194046915028
25.579104;1.0060839770436945;0.416640981580352;0.41425164181263113;-0.33623251760494743;-0.3342598583995224;0.998095422315261;1.000091869274306;9.997167492054277;0.41682594116606225;-0.43522903961965603;-0.43522895974179665;0.41765424710889243;-0.33000004793596116;0.5323300446896303;0.9999163758402002
25.589104;1.0060824871659382;0.4166432682230258;0.414253898231264;-0.3362325175277778;-0.33425985795249663;0.9980977081474445;1.0000953392798895;9.99714213516061;0.416826242591697;-0.43522903971031235;-0.4352289595656172;0.4176543055882085;-0.3300000469998886;0.5323310548469709;0.9999132827426525
25.599104;1.0060808326479556;0.41664552144349704;0.41425611391411055;-0.3362325174522031;-0.3342598574777208;0.9980999107233134;1.0000986972392492;9.997116372499917;0.41682655106308664;-0.4352290398021215;-0.43522895940870693;0.4176543756819968;-0.3300000460715548;0.532332059457187;0.999910137593859
25.609104;1.0060790179763162;0.41664773994598975;0.41425828218473887;-0.33623251738197907;-0.33425985697638905;0.9981020262578676;1.000101937760334;9.997090285581205;0.4168268692638198;-0.43522903989585626;-0.4352289592719806;0.4176544598243757;-0.3300000451516213;0.5323330619054198;0.9999069540563098
25.619104;1.006077046320901;0.4166499231038704;0.41426039626276717;-0.33623251732041287;-0.3342598564493817;0.9981040516248199;1.0001050570615155;9.997063967956588;0.4168271995320442;-0.43522903999216145;-0.43522895915621895;0.41765455920346845;-0.3300000442404257;0.5323340651292995;0.9999037446218261
25.629104;1.006074920086774;0.4166520702203548;0.414262449336401;-0.3362325172699396;-0.334259855897157;0.9981059852000573;1.000108054460618;9.997037520395212;0.4168275439543324;-0.4352290400918866;-0.43522895906221715;0.41765467436362547;-0.33000004333838195;0.5323350719534953;0.9999005182281244
25.639104;1.0060726423325188;0.41665418023284273;0.4142644346740267;-0.3362325172321571;-0.33425985531974345;0.998107826205078;1.0001109318282126;9.997011046736361;0.4168279046857714;-0.4352290401958874;-0.43522895899069114;0.4176548057080359;-0.3300000424460228;0.5323360855218754;0.9998972809493473
25.649104;1.0060702169035545;0.41665625182523486;0.41426634605512597;-0.3362325172080559;-0.3342598547171525;0.9981095740454214;1.0001136911917312;9.99698464860169;0.4168282844166763;-0.4352290403045814;-0.43522895894194885;0.41765495339356246;-0.33000004156366886;0.5323371095055771;0.9998940373689795
25.659104;1.0060676465994567;0.4166582832874045;0.4142681780159249;-0.3362325171982161;-0.3342598540898592;0.9981112282706869;1.0001163328490155;9.996958429369075;0.4168286866318338;-0.43522904041807864;-0.4352289589158102;0.41765511695332924;-0.3300000406914082;0.5323381481128522;0.9998907908072471
25.669104;1.0060649314450396;0.41666027253379845;0.4142699256393254;-0.3362325172029715;-0.33425985343900266;0.998112788769945;1.0001188553942206;9.996932508592678;0.4168291152117781;-0.4352290405366554;-0.4352289589117196;0.4176552952313206;-0.3300000398293581;0.5323392058499118;0.9998875438898124
25.679104;1.0060620707631933;0.4166622176047822;0.4142715842773765;-0.33623251722243896;-0.3342598527665151;0.9981142564052996;1.0001212563882624;9.996907031010275;0.4168295735608318;-0.43522904066064305;-0.43522895892881663;0.41765548663360075;-0.3300000389776843;0.532340287098957;0.9998842998531463
25.689104;1.0060590678881505;0.41666411692842886;0.4142731494935444;-0.3362325172563716;-0.3342598520753106;0.9981156335691945;1.0001235321600663;9.996882161083914;0.4168300638507913;-0.43522904079001973;-0.43522895896619773;0.41765568926330243;-0.33000003813622447;0.5323413956687195;0.9998810634809969
25.699104;1.00605593188597;0.41666596921435595;0.4142746175671831;-0.3362325173039486;-0.3342598513689441;0.9981169236438432;1.0001256777255363;9.996858066301574;0.4168305864598874;-0.43522904092439246;-0.43522895902345626;0.4176559009208862;-0.3300000373040485;0.5323425344252251;0.9998778406280862
25.709104;1.0060526760606052;0.4166677735837165;0.41427598614753164;-0.33623251736359083;-0.33425985065086156;0.9981181296904866;1.000127688163127;9.99683489346396;0.4168311395864667;-0.43522904106307586;-0.43522895910103127;0.4176561193690517;-0.33000003647955856;0.5323437049253147;0.9998746367066034
