time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.719104;1.0060493161876545;0.41666952981291;0.4142772540363752;-0.3362325174330688;-0.33425984992406893;0.9981192533491733;1.0001295597540985;9.996812754280903;0.41683171968111477;-0.4352290412050036;-0.43522895919990084;0.41765634281832864;-0.3300000356611807;0.5323449070184968;0.9998714556648756
25.729104;1.0060458677764954;0.4166712382633889;0.41427842052260383;-0.33623251751004823;-0.33425984919098906;0.9981202942418655;1.000131289062484;9.99679173594904;0.4168323227530036;-0.4352290413488965;-0.4352289593210734;0.41765657007560125;-0.3300000348477513;0.5323461389087688;0.9998682997237419
25.739104;1.0060423436831287;0.41667289948343744;0.4142794852388835;-0.3362325175926316;-0.33425984845315426;0.9981212499585271;1.0001328712645992;9.996771921967612;0.4168329452063588;-0.43522904149395225;-0.4352289594655918;0.4176568001543751;-0.3300000340382882;0.5323473975733645;0.9998651696114625
25.749104;1.006038754593726;0.41667451370805414;0.41428044815390086;-0.33623251767934736;-0.334259847711259;0.9981221167515666;1.00013429985017;9.996753398038454;0.4168335835897356;-0.43522904164027937;-0.4352289596346959;0.4176570317582152;-0.33000003323185567;0.5323486788224976;0.9998620653559945
25.759104;1.0060351099314826;0.41667608058785355;0.4142813090850363;-0.33623251776875657;-0.3342598469656898;0.9981228906585135;1.0001355678300217;9.996736239760605;0.41683423421265164;-0.43522904178831756;-0.43522895982958726;0.41765726342383375;-0.33000003242772885;0.5323499769948861;0.9998589866718933
25.769104;1.0060314169834437;0.4166775994573772;0.41428206716729926;-0.336232517859254;-0.3342598462170233;0.9981235683030154;1.0001366685033408;9.99672049967838;0.4168348931285213;-0.43522904193804723;-0.43522896005131717;0.4176574943933559;-0.3300000316254313;0.5323512848519429;0.9998559329355823
25.779104;1.0060276800531671;0.4166790699827387;0.41428272106712616;-0.33623251794911685;-0.334259845466137;0.9981241468833639;1.0001375952010203;9.996706211025993;0.416835556179018;-0.4352290420890456;-0.43522896030125346;0.4176577250013737;-0.3300000308246954;0.5323525943491179;0.9998529043256618
25.789104;1.0060239013516747;0.4166804924401865;0.41428326981100294;-0.33623251803657217;-0.3342598447140331;0.9981246241498674;1.0001383420871561;9.996693403787154;0.4168362191220831;-0.4352290422410457;-0.43522896058148824;0.417657956092387;-0.33000003002576495;0.5323538980029389;0.9998499034631807
25.799104;1.0060200827847035;0.41668186760881126;0.4142837132461692;-0.33623251811982324;-0.3342598439618407;0.9981249992549441;1.0001389053220733;9.996682112376993;0.41683687776700257;-0.4352290423943304;-0.4352289608946034;0.4176581883768721;-0.3300000292299942;0.5323551892711773;0.9998469351508242
25.809104;1.0060162270904769;0.4166831968539527;0.41428405162402376;-0.33623251819705713;-0.3342598432109671;0.9981252735636205;1.0001392819238952;9.996672364313214;0.41683752778448313;-0.43522904254969336;-0.43522896124328814;0.4176584223748038;-0.33000002843990883;0.5323564619531649;0.9998440044171543
25.819104;1.006012338028412;0.416684482136873;0.4142842849406127;-0.3362325182663929;-0.3342598424628425;0.9981254503103328;1.0001394680259401;9.996664168358269;0.41683816442163;-0.4352290427080554;-0.43522896163019664;0.41765865868680196;-0.3300000276581605;0.5323577103077483;0.9998411154369732
25.829104;1.0060084201298425;0.4166857258045978;0.4142844128714866;-0.33623251832569623;-0.33425984171843026;0.9981255330778204;1.0001394590349124;9.996657524896984;0.4168387825596601;-0.435229042870277;-0.4352289620577121;0.4176588979332543;-0.3300000268865062;0.5323589298317565;0.9998382719508765
25.839104;1.006004478674396;0.41668693058278;0.41428443516974217;-0.33623251837262463;-0.3342598409780892;0.9981255237678769;1.0001392510806215;9.99665244206519;0.41683937707757235;-0.43522904303738935;-0.4352289625275489;0.4176591403387239;-0.3300000261260426;0.5323601174900732;0.9998354778409297
25.849104;1.0060005197233197;0.4166880995777226;0.41428435199934144;-0.3362325184051022;-0.33425984024157007;0.9981254224379884;1.000138842860124;9.996648925315496;0.41683994323757223;-0.4352290432108315;-0.4352289630404771;0.41765938557532484;-0.3300000253778807;0.5323612711639937;0.9998327374375859
25.859104;1.0059965497864825;0.4166892360394325;0.41428416410701113;-0.3362325184216295;-0.3342598395076681;0.9981252293374837;1.0001382366464016;9.996646951402612;0.41684047690682036;-0.4352290433923445;-0.4352289635963259;0.4176596330262637;-0.33000002464324524;0.5323623888643523;0.9998300554133005
25.869104;1.005992575525498;0.41669034310492975;0.4142838730084352;-0.33623251842115914;-0.33425983877399357;0.9981249450430856;1.0001374374646248;9.996646466119529;0.41684097480113363;-0.4352290435836883;-0.4352289641943347;0.41765988206554394;-0.3300000239232719;0.5323634685578367;0.999827436440917
25.879104;1.0059886032897996;0.4166914234737714;0.41428348127888426;-0.33623251840289636;-0.3342598380374931;0.9981245681466054;1.0001364518004197;9.996647405281502;0.4168414349528383;-0.43522904378649974;-0.43522896483360135;0.41766013208239006;-0.33000002321881033;0.532364508547546;0.9998248849973284
25.889104;1.005984637835401;0.41669247909024226;0.41428299262058293;-0.3362325183661597;-0.33425983729531766;0.9981240945355255;1.000135287200096;9.996649705812597;0.41684185688199665;-0.43522904400217766;-0.43522896551328605;0.4176603826938749;-0.3300000225304105;0.5323655070431852;0.999822404943774
25.899104;1.005980680712706;0.41669351133596516;0.41428241152105455;-0.33623251831030604;-0.3342598365452278;0.998123519243908;1.0001339522382953;9.996653299819773;0.41684224125635944;-0.43522904423175984;-0.43522896623251733;0.4176606344973957;-0.33000002185874133;0.5323664607995623;0.9998199996054323
25.909104;1.0059767301954337;0.4166945217601612;0.414281742753171;-0.3362325182346409;-0.33425983578535007;0.9981228385342426;1.0001324554844075;9.996658110273168;0.4168425896710442;-0.43522904447604477;-0.43522896699025;0.4176608896322171;-0.3300000212048904;0.5323673647304645;0.9998176726760907
25.919104;1.0059727834020684;0.4166955125766938;0.4142809907813804;-0.33623251813823496;-0.334259835013781;0.9981220499229334;1.0001308036299354;9.996664058614426;0.4168429043921847;-0.43522904473591145;-0.4352289677853181;0.41766115159177636;-0.33000002056997985;0.5323682131438753;0.999815428436016
25.929104;1.0059688382280054;0.416696486435596;0.41428015936003737;-0.3362325180198943;-0.33425983422861777;0.998121150437823;1.0001290012048407;9.996671074945287;0.4168431874665802;-0.435229045012428;-0.43522896861654303;0.41766142458161976;-0.3300000199549171;0.5323690010242327;0.9998132712051564
25.939104;1.0059648936665688;0.416697446024874;0.4142792520047275;-0.3362325178783176;-0.33425983342833376;0.9981201358553362;1.0001270522793677;9.996679095450332;0.4168434399314329;-0.43522904530653134;-0.4352289694827784;0.4176617126652104;-0.3300000193608905;0.5323697243151051;0.9998112050334839
25.949104;1.0059609501464415;0.4166983939003181;0.41427827314627785;-0.33623251771211493;-0.33425983261186903;0.9981190017864381;1.0001249616854915;9.996688044415881;0.41684366220136254;-0.43522904561855275;-0.43522897038298064;0.41766201883303533;-0.33000001878992363;0.5323703795847947;0.999809234039283
25.959104;1.0059570108322817;0.41669933224794775;0.4142772286733799;-0.33623251751981276;-0.33425983177818597;0.9981177446945043;1.0001227349203594;9.996697821918836;0.41684385504545785;-0.43522904594778716;-0.4352289713161478;0.4176623442758071;-0.330000018244899;0.5323709638769121;0.9998073630869461
25.969104;1.0059530821869596;0.41670026274736427;0.41427612507608136;-0.33623251730021214;-0.3342598309257902;0.9981163614698162;1.0001203778043608;9.99670831998973;0.41684401982459485;-0.4352290462920302;-0.4352289722810725;0.4176626883178777;-0.33000001772909243;0.5323714750263657;0.9998055969866877
25.979104;1.005949172331216;0.4167011868281869;0.41427496824421195;-0.3362325170530866;-0.33425983005279414;0.9981148491139904;1.0001178964024524;9.996719448880388;0.41684415784313766;-0.4352290466474193;-0.4352289732761346;0.4176630492763939;-0.330000017245515;0.5323719117412579;0.9998039382079619
25.989104;1.0059452887673874;0.4167021059118467;0.4142737634667119;-0.33623251677961585;-0.3342598291574399;0.9981132065008489;1.0001152970977707;9.996731141852518;0.41684426958643245;-0.43522904700895004;-0.4352289742992474;0.41766342557081904;-0.3300000167965734;0.5323722730851385;0.999802385818775
25.999104;1.0059414377843838;0.4167030215642677;0.414272516310431;-0.3362325164819518;-0.3342598282384173;0.9981114365759379;1.0001125862789084;9.996743346961635;0.41684435452663166;-0.4352290473712435;-0.4352289753479361;0.4176638160687119;-0.3300000163842834;0.5323725582024197;0.9998009361891828
26.009104;1.0059376250779666;0.416703935895088;0.4142712330871054;-0.3362325161624589;-0.33425982729474224;0.9981095464692564;1.0001097692302316;9.996756021805025;0.4168444114200371;-0.4352290477290595;-0.43522897641949176;0.4176642197053422;-0.3300000160104615;0.5323727666436502;0.999799584316815
26.019104;1.0059338559399764;0.41670485160505316;0.41426992052031847;-0.33623251582361574;-0.33425982632574414;0.9981075461595823;1.0001068493782066;9.996769126189864;0.41684443846957875;-0.4352290480775453;-0.4352289775112444;0.41766463502550666;-0.33000001567659254;0.5323728985932884;0.9997983254526231
26.029104;1.0059301354074437;0.416705771309205;0.41426858494008173;-0.33623251546823985;-0.3342598253314595;0.998105447028231;1.0001038293102802;9.99678261550908;0.4168444333698024;-0.4352290484123941;-0.4352289786206678;0.41766505991224395;-0.33000001538396206;0.5323729548728382;0.9997971562460098
26.039104;1.0059264687269205;0.4167066970127784;0.41426723176569435;-0.3362325150993433;-0.33425982431305573;0.9981032600196437;1.000100712932314;9.99679643874981;0.4168443935344917;-0.4352290487300412;-0.43522897974496705;0.4176654916026097;-0.33000001513398763;0.532372937136775;0.9997960745374439
26.049104;1.0059228605270967;0.4167076299470473;0.4142658659078225;-0.336232514719981;-0.3342598232728077;0.9981009939120231;1.000097506633955;9.9968105345977;0.41684431623281826;-0.43522904902768067;-0.43522898088077105;0.4176659269954772;-0.33000001492809133;0.5323728481824869;0.9997950784293657
26.059104;1.0059193131740949;0.4167085701851378;0.4142644925771677;-0.3362325143333775;-0.33425982221347994;0.9980986549469487;1.0000942189652549;9.996824827340571;0.4168441985190793;-0.4352290493027949;-0.4352289820244853;0.41766636317795247;-0.33000001476712976;0.5323726917296183;0.9997941662372584
26.069104;1.0059158274083833;0.41670951642367693;0.4142631175107395;-0.3362325139428896;-0.3342598211377065;0.9980962481332637;1.0000908600526006;9.99683922714746;0.4168440370534251;-0.43522904955256425;-0.4352289831725866;0.41766679778686805;-0.3300000146507111;0.5323724714689725;0.9997933375900894
26.079104;1.005912404977964;0.416710466774099;0.41426174656791587;-0.33623251355171185;-0.3342598200479274;0.998093778970837;1.0000874402468198;9.996853635357807;0.4168438278866938;-0.4352290497740532;-0.43522898432146323;0.4176672286780734;-0.3300000145768289;0.5323721904076743;0.9997925936528745
26.089104;1.0059090498396814;0.4167114201371515;0.4142603852135931;-0.3362325131626016;-0.3342598189464904;0.9980912531339482;1.0000839680223863;9.996867953039507;0.4168435668219586;-0.43522904996511375;-0.43522898546742805;0.4176676532588252;-0.3300000145420047;0.5323718509601623;0.9997919359331212
26.099104;1.0059057678358856;0.4167123766603311;0.41425903804526415;-0.3362325127776579;-0.3342598178354939;0.9980886745636982;1.0000804498908715;9.996882085933379;0.41684325036279624;-0.4352290501250031;-0.43522898660690246;0.4176680681618762;-0.33000001454159184;0.5323714551131926;0.9997913660085996
26.109104;1.0059025665714838;0.4167133367577224;0.4142577086583284;-0.3362325123981781;-0.33425981671670396;0.9980860446238577;1.0000768924992955;9.99689594598232;0.4168428761565359;-0.43522905025429226;-0.43522898773626556;0.4176684695638615;-0.33000001457022415;0.5323710044922457;0.9997908860274921
26.119104;1.005899454809452;0.41671429999271065;0.4142564001930829;-0.33623251202470894;-0.33425981559184925;0.9980833626039028;1.0000733038873693;9.99690945412313;0.416842443001432;-0.43522905035437187;-0.4352289888517975;0.41766885402097276;-0.33000001462251977;0.532370500051038;0.9997904977707119
26.129104;1.0058964410831484;0.4167152650605465;0.4142551159970585;-0.33623251165726203;-0.33425981446280134;0.9980806267375146;1.0000696930418098;9.996922547041008;0.41684195109417904;-0.4352290504269517;-0.4352289899501004;0.41766921913103633;-0.3300000146937188;0.532369941218344;0.9997902013513099
26.139104;1.0058935326043217;0.4167162304727644;0.41425385969502015;-0.3362325112956732;-0.3342598133313391;0.9980778355793154;1.0000660687310763;9.996935194684259;0.4168414020187583;-0.4352290504738118;-0.4352289910283462;0.41766956362334345;-0.3300000147798552;0.5323693256034892;0.9997899955898926
26.149104;1.0058907339285161;0.4167171948403814;0.4142526348397836;-0.3362325109399576;-0.334259812199046;0.9980749889074079;1.000062438171194;9.996947415232126;0.41684079848915984;-0.4352290504966112;-0.43522899208408783;0.41766988701671753;-0.33000001487744623;0.5323686496274916;0.9997898791925103
26.159104;1.0058880447536211;0.4167181564023738;0.4142514445962234;-0.3362325105904206;-0.33425981106753727;0.9980720866296364;1.0000588070563672;9.996959261389119;0.41684014426396737;-0.4352290504965582;-0.4352289931153311;0.4176701893154115;-0.33000001498335557;0.5323679094500722;0.9997898511741657
26.169104;1.0058854595842763;0.41671911241488946;0.4142502916866903;-0.3362325102475849;-0.33425980993868815;0.9980691269490675;1.0000551816600087;9.996970792955848;0.4168394437398023;-0.43522905047420457;-0.43522899412094423;0.4176704711601629;-0.3300000150950071;0.5323671023153682;0.9997899107273359
26.179104;1.0058829708430632;0.4167200589439631;0.4142491786224418;-0.3362325099120082;-0.3342598088147963;0.9980661067330908;1.0000515708409767;9.996982072153306;0.4168387012435311;-0.43522905042956167;-0.43522899510052104;0.4176707339614533;-0.3300000152103147;0.5323662277466674;0.9997900571338334
26.189104;1.0058805720899153;0.4167209908143825;0.41424810801479073;-0.336232509583988;-0.3342598076986581;0.9980630231991601;1.0000479863529257;9.996993176990403;0.4168379207245102;-0.4352290503623218;-0.4352289960536253;0.41767097961220756;-0.3300000153273677;0.5323652876370973;0.9997902894870733
26.199104;1.0058782586966695;0.41672190154078675;0.41424708282469663;-0.3362325092633865;-0.3342598065935649;0.9980598746735083;1.0000444419912868;9.997004207984586;0.4168371060809112;-0.4352290502721167;-0.43522899697927425;0.41767121017820913;-0.33000001544440016;0.5323642860304684;0.9997906063217391
26.209104;1.0058760267058142;0.4167227836843223;0.4142461065307734;-0.33623250894967766;-0.33425980550345497;0.9980566605197473;1.0000409528629366;9.997015286909393;0.4168362617092025;-0.43522905015886865;-0.4352289978760383;0.4176714277811463;-0.3300000155599607;0.532363228930482;0.9997910055999234
26.219104;1.005873871721297;0.4167236296407588;0.41424518320820564;-0.3362325086421885;-0.33425980443290076;0.9980533801920567;1.000037535152161;9.997026547481884;0.41683539265127306;-0.43522905002303597;-0.43522899874253873;0.417671634654409;-0.3300000156727656;0.5323621230179285;0.9997914847953576
26.229104;1.005871789267284;0.4167244322055453;0.41424431722716293;-0.33623250834049695;-0.3342598033865643;0.9980500314567842;1.000034205363761;9.997038120592451;0.4168345044855395;-0.43522904986550703;-0.4352289995779928;0.41767183320062157;-0.330000015781162;0.5323609738852376;0.9997920407276991
26.239104;1.0058697754899846;0.41672518470184394;0.4142435122647458;-0.33623250804477406;-0.3342598023687033;0.9980466099926589;1.000030978712835;9.997050128226055;0.41683360352891907;-0.43522904968711423;-0.4352290003825283;0.4176720256879821;-0.3300000158827515;0.5323597857529713;0.9997926690405764
26.249104;1.0058678269097254;0.41672588093721336;0.41424277076199817;-0.33623250775577407;-0.3342598013832945;0.9980431113887469;1.0000278676878813;9.99706268197368;0.4168326969711548;-0.43522904948824975;-0.4352290011570125;0.4176722138889606;-0.33000001597450884;0.5323585627681517;0.9997933632821858
26.259104;1.0058659407293338;0.41672651517838993;0.41424209470513695;-0.33623250747440986;-0.334259800434274;0.9980395329462478;1.0000248820124589;9.997075882184843;0.41683179234088713;-0.4352290492689812;-0.4352290019023277;0.4176723991183765;-0.33000001605314033;0.5323573101466251;0.9997941141929201
26.269104;1.0058641159211819;0.41672708216450244;0.414241486347214;-0.3362325072012762;-0.33425979952524726;0.9980358737228072;1.0000220302268295;9.997089819362108;0.4168308967341871;-0.43522904902929904;-0.43522900261881564;0.4176725824598543;-0.33000001611530144;0.5323560338033116;0.9997949099044929
26.279104;1.0058623533491438;0.4167275770791201;0.4142409480223204;-0.33623250693652657;-0.3342597986589228;0.9980321337086723;1.0000193214475106;9.99710456602022;0.4168300163846217;-0.43522904876915797;-0.4352290033064447;0.41767276500800565;-0.33000001615757285;0.5323547393075799;0.9997957373571733
26.289104;1.0058606548303832;0.4167279954189999;0.41424048175931744;-0.33623250667995225;-0.33425979783678506;0.998028313111287;1.0000167659345218;9.997120168835723;0.41682915645178614;-0.4352290484885627;-0.4352290039651253;0.41767294801646415;-0.33000001617645264;0.5323534319583902;0.999796584738096
26.299104;1.0058590223304231;0.4167283327926829;0.4142400891832117;-0.33623250643111363;-0.33425979705919473;0.998024412764516;1.0000143749466115;9.997136659610446;0.4168283210276731;-0.4352290481878825;-0.435229004594723;0.41767313291787955;-0.3300000161687452;0.5323521178473403;0.9997974428502678
26.309104;1.0058574579341306;0.41672858490564585;0.4142397715335603;-0.33623250618972805;-0.3342597963258994;0.9980204345288299;1.000012160283262;9.99715407102979;0.4168275136772432;-0.4352290478679922;-0.43522900519517216;0.4176733214069625;-0.3300000161321148;0.5323508044280035;0.9997983034338801
26.319104;1.005855964472522;0.4167287477574179;0.41423952931754165;-0.3362325059561155;-0.3342597956365295;0.9980163801499938;1.0000101327875561;9.997172442459934;0.416826738078071;-0.43522904753016933;-0.4352290057668513;0.41767351540511577;-0.33000001606512464;0.5323495002372147;0.9997991563002526
26.329104;1.0058545465374884;0.4167288177752802;0.41423936190581084;-0.33623250573114916;-0.33425979499083563;0.9980122507262444;1.0000083008329586;9.99719181948183;0.4168259980481609;-0.43522904717609395;-0.43522900631081524;0.4176737168143367;-0.33000001596690853;0.5323482147381021;0.9997999887011525
26.339104;1.0058532106466165;0.4167287921252801;0.414239267553595;-0.33623250551566297;-0.3342597943887111;0.9980080482926155;1.0000066709788091;9.997212250719317;0.41682529720836553;-0.4352290468077188;-0.4352290068286942;0.41767392727389374;-0.3300000158371166;0.5323469584243883;0.9998007875909942
26.349104;1.005851963609762;0.41672866923413837;0.4142392433694171;-0.33623250530972487;-0.33425979382987014;0.9980037773062219;1.0000052503325931;9.997233787672284;0.4168246388008691;-0.4352290464269831;-0.43522900732245756;0.41767414786617335;-0.3300000156760846;0.5323457422223595;0.9998015422317565
26.359104;1.0058508114353788;0.4167284488239054;0.41423928519691966;-0.3362325051123247;-0.3342597933134373;0.9979994441204226;1.0000040478902588;9.997256487088817;0.41682402574456623;-0.4352290460359518;-0.43522900779423945;0.41767437878975017;-0.3300000154847689;0.5323445764943756;0.9998022447584288
26.369104;1.005849759948163;0.4167281316001918;0.4142393881172014;-0.33623250492178375;-0.3342597928379952;0.997995056018863;1.0000030729386964;9.9972804049091;0.41682346098325596;-0.435229045637185;-0.43522900824620603;0.4176746191640818;-0.3300000152644407;0.5323434707479432;0.9998028891462193
26.379104;1.0058488145162572;0.41672771939154735;0.41423954734107454;-0.33623250473646255;-0.33425979240208253;0.9979906222882864;1.0000023314283202;9.997305586800476;0.4168229479232037;-0.4352290452336184;-0.4352290086803261;0.4176748670207115;-0.33000001501648357;0.532342433787091;0.9998034703069056
26.389104;1.005847978842377;0.416727215351939;0.4142397584617063;-0.33623250455520426;-0.33425979200471945;0.9979861560714143;1.0000018234632246;9.99733206828282;0.4168224904501269;-0.4352290448281698;-0.43522900909806495;0.4176751195515281;-0.3300000147422206;0.5323414737002616;0.9998039846346887
26.399104;1.00584725482243;0.4167266236443353;0.4142400171035692;-0.3362325043773342;-0.3342597916455006;0.9979816739121945;1.0000015440461976;9.997359882855509;0.4168220926300028;-0.43522904442364313;-0.43522900950024734;0.41767537360762313;-0.3300000144426522;0.5323405978185994;0.9998044314856906
26.409104;1.0058466430586337;0.416725949288576;0.414240318663308;-0.33623250420237966;-0.3342597913243127;0.9979771929434423;1.000001486212689;9.997389068572426;0.4168217584249399;-0.4352290440226985;-0.435229009887239;0.41767562615819115;-0.33000001411820784;0.5323398126010054;0.9998048133599088
26.419104;1.0058461432857113;0.4167251982848131;0.41424065812761934;-0.3362325040297738;-0.3342597910410386;0.997972728024473;1.0000016437424637;9.99741966411417;0.4168214912030203;-0.4352290436276276;-0.4352290102592241;0.4176758742716324;-0.3300000137686306;0.5323391232261494;0.9998051343189314
26.429104;1.0058457544924195;0.4167243771653147;0.4142410298791572;-0.33623250385855313;-0.3342597907953221;0.9979682906850653;1.0000020112957684;9.997451697817482;0.4168212929581389;-0.43522904324038275;-0.43522901061634617;0.41767611470161214;-0.33000001339318663;0.5323385328632447;0.9998053978449474
26.439104;1.0058454745505567;0.416723492225244;0.4142414276473109;-0.3362325036872901;-0.33425979058655697;0.9979638894076894;1.0000025826087402;9.997485182686969;0.41682116384424545;-0.4352290428629021;-0.4352290109587247;0.4176763438681959;-0.3300000129911128;0.5323380423313403;0.9998056052188373
26.449104;1.0058453001244911;0.4167225492193852;0.4142418447053229;-0.3362325035144494;-0.3342597904141103;0.9979595293520939;1.000003349520976;9.997520111526155;0.4168211026179513;-0.4352290424971673;-0.43522901128643804;0.4176765584854866;-0.3300000125620148;0.5323376511075627;0.9998057557093686
26.459104;1.0058452268704086;0.4167215536603808;0.41424227433784616;-0.3362325033385969;-0.3342597902773227;0.9979552122310371;1.0000043029140286;9.997556445334375;0.4168211074425703;-0.43522904214499614;-0.4352290115994711;0.41767675593484993;-0.33000001210597074;0.5323373585834096;0.9998058480268861
26.469104;1.0058452488839145;0.4167205114080521;0.4142427102352988;-0.33623250315818226;-0.33425979017518614;0.9979509379989558;1.0000054338271198;9.99759411439745;0.4168211761036746;-0.4352290418077195;-0.43522901189781543;0.41767693407630563;-0.3300000116232576;0.532337163838143;0.9998058810093546
26.479104;1.0058453579154372;0.4167194288678164;0.4142431466023885;-0.33623250297136753;-0.33425979010617074;0.9979467069882706;1.0000067340041052;9.997633030891398;0.41682130597315137;-0.4352290414858863;-0.4352290121817754;0.4176770912578784;-0.33000001111428523;0.5323370647155345;0.9998058536691649
26.489104;1.0058455436748965;0.41671831260795067;0.4142435782620904;-0.3362325027761864;-0.334259790068441;0.997942520726961;1.000008196130756;9.997673097246208;0.41682149440289357;-0.4352290411793494;-0.4352290124519962;0.4176772264623811;-0.3300000105799814;0.5323370578201867;0.9998057654026014
26.499104;1.0058457954820805;0.4167171689991365;0.41424400067411704;-0.33623250257102244;-0.33425979006025036;0.9979383817864235;1.0000098136345164;9.997714218833718;0.4168217391586768;-0.43522904088743997;-0.43522901270930753;0.4176773389677138;-0.330000010021852;0.5323371393118567;0.9998056158443057
26.509104;1.005846104828667;0.41671600424936484;0.41424440956893954;-0.3362325023549961;-0.33425979008028395;0.9979342935142469;1.0000115801566618;9.99775631560195;0.4168220384263476;-0.43522904060896267;-0.4352290129548612;0.417677427872659;-0.33000000944145214;0.5323373056412776;0.9998054044215686
26.519104;1.0058464675958845;0.41671482467999005;0.41424480065706604;-0.33623250212774314;-0.33425979012788715;0.9979302596361379;1.0000134884339917;9.997799320874257;0.416822390461124;-0.4352290403422272;-0.43522901319008894;0.41767749220123823;-0.33000000883990716;0.532337553842465;0.9998051296691667
26.529104;1.005846883771645;0.41671363688755114;0.4142451700327816;-0.3362325018888359;-0.33425979020301316;0.9979262833804943;1.000015529615438;9.997843178323507;0.41682279308970094;-0.435229040085214;-0.43522901341635745;0.417677531425219;-0.3300000082179258;0.5323378810271788;0.9998047879907787
26.539104;1.005847354324851;0.4167124477384221;0.4142455148364611;-0.33623250163759316;-0.3342597903059704;0.9979223667067483;1.00001769427672;9.997887842691377;0.41682324351599526;-0.43522903983590794;-0.43522901363504635;0.41767754570155635;-0.3300000075761684;0.5323382832926403;0.9998043734473512
26.549104;1.0058478784403773;0.41671126409875453;0.41424583338195237;-0.33623250137342003;-0.3342597904373556;0.9979185103350089;1.0000199739878795;9.997933279860431;0.4168237384976778;-0.43522903959250586;-0.43522901384783935;0.4176775356002243;-0.3300000069155253;0.5323387549954429;0.9998038789928514
26.559104;1.0058484532684389;0.4167100917909382;0.4142461248691563;-0.3362325010961112;-0.33425979059810595;0.9979147142772715;1.000022362423436;9.997979470243804;0.4168242744160324;-0.43522903935336277;-0.4352290140565736;0.4176775015744289;-0.33000000623689074;0.5323392885573135;0.9998032966105705
26.569104;1.0058490744207358;0.41670893418053745;0.41424638926880547;-0.3362325008057655;-0.3342597907893541;0.9979109784314334;1.000024855649071;9.998026411752086;0.4168248472624604;-0.4352290391170282;-0.4352290142629844;0.41767744362438564;-0.33000000554077963;0.5323398745039435;0.9998026159700775
26.579104;1.0058497356612919;0.4167077916216432;0.41424662732672873;-0.3362325005025237;-0.3342597910122749;0.997907302471756;1.000027451348713;9.998074108352078;0.416825452969345;-0.43522903888223063;-0.4352290144686621;0.41767736151700996;-0.33000000482761205;0.5323405022495357;0.9998018240677339
26.589104;1.0058504285443222;0.41670666228064174;0.41424684020255564;-0.33623250018652495;-0.3342597912679735;0.9979036852988848;1.0000301475373734;9.998122555965562;0.4168260879901506;-0.4352290386477374;-0.4352290146750105;0.41767725512998055;-0.3300000040983692;0.5323411617008026;0.99980090709561
26.599104;1.0058511434904838;0.41670554380584074;0.41424702903273203;-0.33623249985812714;-0.33425979155719837;0.9979001257097581;1.000032941086243;9.998171743214249;0.4168267494316719;-0.43522903841231914;-0.4352290148832711;0.4176771244070738;-0.3300000033546071;0.5323418442440182;0.999799852798547
26.609104;1.0058518724797423;0.41670443461371054;0.4142471950009248;-0.3362324995178902;-0.3342597918802648;0.9978966236564889;1.0000358270327292;9.998221654274897;0.41682743446223147;-0.43522903817475944;-0.4352290150946817;0.41767696914243346;-0.3300000025980123;0.5323425424219078;0.9997986512274912
26.619104;1.005852610896231;0.41670333407244287;0.41424733955439696;-0.33623249916624504;-0.3342597922375258;0.9978931803557869;1.0000387992290578;9.998272263003331;0.4168281396623064;-0.43522903793394296;-0.4352290153104229;0.4176767888820242;-0.3300000018301803;0.5323432497128259;0.9997972945776022
26.629104;1.0058533569688486;0.41670224176989723;0.4142474644042145;-0.3362324988034165;-0.33425979262973904;0.9978897977895581;1.0000418503316117;9.998323526053312;0.4168288611093343;-0.4352290376889627;-0.4352290155311858;0.4176765831499436;-0.3300000010524326;0.5323439611828856;0.9997957772455868
26.639104;1.0058541108145567;0.4167011561692419;0.41424757165448284;-0.33623249842957637;-0.3342597930578207;0.9978864791064416;1.000044970317537;9.998375382904813;0.4168295949665367;-0.4352290374391259;-0.4352290157569114;0.41767635204304243;-0.33000000026567927;0.5323446739902121;0.9997940955658371
26.649104;1.0058548743404534;0.4167000737157396;0.4142476639983703;-0.3362324980447411;-0.33425979352248836;0.9978832296204122;1.0000481458989179;9.998427764818961;0.4168303376960151;-0.43522903718386874;-0.435229015987075;0.41767609658297916;-0.32999999947078285;0.532345386955954;0.9997922475472089
26.659104;1.0058556507459353;0.4166989896106574;0.41424774438570133;-0.33623249764838314;-0.33425979402424616;0.9978800562571629;1.0000513620303877;9.998480601447145;0.41683108602027447;-0.43522903692240417;-0.4352290162209907;0.4176758183713916;-0.32999999866905744;0.5323460994961244;0.9997902335101572
26.669104;1.0058564434890749;0.41669789935073653;0.41424781539502487;-0.33623249723935034;-0.3342597945635289;0.9978769652971473;1.0000546042849165;9.998533815885917;0.4168318372680345;-0.4352290366535238;-0.43522901645788253;0.41767551915275547;-0.3299999978623763;0.5323468110038237;0.9997880562933328
26.679104;1.0058572559137293;0.4166967993821449;0.41424787928058965;-0.33623249681631334;-0.334259795140729;0.9978739610828214;1.0000578607976218;9.99858732252223;0.4168325899885666;-0.4352290363762216;-0.4352290166968377;0.4176752007266379;-0.32999999705297267;0.5323475211091767;0.9997857199679724
26.689104;1.0058580911954658;0.4166956869428212;0.41424793851853514;-0.3362324963782269;-0.3342597957560494;0.9978710464266354;1.0000611224275606;9.99864103668276;0.41683334422922097;-0.43522903609038843;-0.43522901693655747;0.4176748647541504;-0.32999999624307413;0.5323482298647534;0.9997832290974105
26.699104;1.005858951419888;0.4166945598317373;0.41424799581344796;-0.33623249592456306;-0.3342597964095774;0.9978682230278716;1.0000643814110814;9.998694882128081;0.4168341010070396;-0.4352290357966422;-0.43522901717517354;0.41767451239766656;-0.3299999954345891;0.5323489375865139;0.9997805898098904
26.709104;1.005859836596556;0.4166934161867931;0.41424805342588794;-0.33623249545531647;-0.3342597971016831;0.9978654917869798;1.0000676308685594;9.998748785922258;0.4168348613274497;-0.43522903549564923;-0.4352290174103276;0.4176741443178567;-0.32999999462908214;0.532349644865966;0.9997778103311878
26.719104;1.0058607456923727;0.41669225423123313;0.41424811241126386;-0.33623249497069807;-0.33425979783310233;0.9978628536712242;1.0000708654755786;9.998802667777447;0.4168356254282978;-0.43522903518747785;-0.4352290176392805;0.41767376116547483;-0.3299999938278739;0.5323503525794313;0.9997748997796227
26.729104;1.0058616791513189;0.4166910722605319;0.4142481723101958;-0.3362324944707698;-0.3342597986045769;0.9978603104213358;1.0000740820026601;9.998856436708566;0.4168363925811541;-0.43522903487133247;-0.43522901785905976;0.4176733640779117;-0.3299999930320886;0.5323510619420132;0.9997718677271724
26.739104;1.0058626404480409;0.41668986880924896;0.4142482312875103;-0.3362324939552596;-0.3342597994164983;0.997857864805453;1.0000772792717214;9.998910000973195;0.41683716144540905;-0.4352290345459471;-0.43522901806682107;0.4176729548096079;-0.3299999922428228;0.5323517747423002;0.9997687252479723
26.749104;1.0058636366516702;0.4166886424928829;0.4142482864283383;-0.336232493423469;-0.3342598002687171;0.9978555206729076;1.0000804569405037;9.998963287109644;0.4168379302633876;-0.4352290342103136;-0.4352290182603719;0.4176725356866322;-0.3299999914614231;0.5323524931672382;0.9997654852360344
26.759104;1.005864678068871;0.4166873917635622;0.41424833421822177;-0.33623249287423546;-0.33425980116055176;0.997853282769971;1.0000836139506712;9.99901625213904;0.4168386964809029;-0.4352290338640061;-0.43522901843855527;0.41767210922356546;-0.3299999906893456;0.5323532194130329;0.9997621617861409
26.769104;1.0058657753979672;0.4166861151265322;0.4142483710874644;-0.33623249230600727;-0.33425980209088946;0.9978511572816763;1.0000867485053544;9.999068875839185;0.4168394566227288;-0.43522903350682035;-0.4352290186010052;0.41767167728944876;-0.32999998992760715;0.5323539555322628;0.9997587696738143
26.779104;1.0058669362558499;0.41668481149006154;0.4142483937878491;-0.33623249171702263;-0.33425980305825825;0.997849153573931;1.0000898586311247;9.99912114322669;0.416840206856741;-0.4352290331384838;-0.4352290187474978;0.41767224070047154;-0.3299999891766531;0.5323554877132408;0.9997553236267797
26.789104;1.0058681651161228;0.41668348030856234;0.4142483997432864;-0.3362324911056678;-0.33425980406073513;0.9978472853286937;1.0000929419836266;9.999173035429909;0.41684094342651484;-0.4352290327590845;-0.43522901887774257;0.4176717995262893;-0.32999998843682316;0.5323562473409221;0.9997518375981072
26.799104;1.0058694658492733;0.41668212163192553;0.4142483875366157;-0.33623249047101084;-0.33425980509548375;0.9978455693053098;1.0000959960917322;9.999224531742092;0.4168416626210794;-0.43522903236948723;-0.43522901899152555;0.4176713534267373;-0.3299999877087369;0.532357018611394;0.9997483248984701
26.809104;1.00587084252129;0.4166807361398857;0.4142483571727512;-0.3362324898131053;-0.3342598061584004;0.9978440218411324;1.0000990196769464;9.999275620224497;0.41684236099641037;-0.43522903197102786;-0.4352290190887752;0.4176709020594962;-0.329999986993338;0.532357799664234;0.999744798909093
26.819104;1.005872297521587;0.4166793251786938;0.4142483095508364;-0.33623248913271314;-0.33425980724454224;0.9978426556401544;1.0001020131776013;9.999326310190286;0.41684303600417566;-0.4352290315651472;-0.43522901916975576;0.41767044574838086;-0.32999998629183946;0.5323585866390043;0.9997412731285036
26.829104;1.0058738296207137;0.416677890681443;0.41424824550843525;-0.33623248843088854;-0.33425980834877417;0.9978414796382712;1.0001049774611608;9.999376628396602;0.416843686216914;-0.4352290311534395;-0.43522901923519497;0.41766998555317425;-0.3299999856057287;0.5323593741149387;0.9997377597313232
26.839104;1.005875433993639;0.41667643483780953;0.4142481654002182;-0.3362324877089474;-0.33425980946594885;0.997840500738348;1.000107912600414;9.999426600115884;0.4168443108300128;-0.43522903073764024;-0.4352290192860142;0.4176695222115143;-0.3299999849366983;0.5323601568285345;0.9997342673023775
26.849104;1.0058771040666492;0.41667495960136813;0.4142480693709124;-0.3362324869684817;-0.33425981059101234;0.9978397242838326;1.0001108174667164;9.999476237692624;0.4168449091605034;-0.43522903031939053;-0.43522901932313834;0.4176690551524482;-0.3299999842863799;0.5323609311156609;0.9997307998500958
26.859104;1.0058788333026405;0.4166734664237956;0.41424795773962886;-0.3362324862111425;-0.33425981171922814;0.9978391528117239;1.000113689232403;9.999525539396055;0.41684548058045046;-0.4352290299001793;-0.43522901934751124;0.4176685826343821;-0.3299999836561928;0.5323616951187374;0.9997273585906336
26.869104;1.0058806160053615;0.4166719564700476;0.4142478310171012;-0.3362324854386972;-0.3342598128462074;0.9978387847651728;1.0001165234609675;9.999574491702646;0.4168460246645118;-0.435229029481591;-0.4352290193597997;0.4176681021089966;-0.32999998304749856;0.5323624481807606;0.9997239443248876
26.879104;1.0058824477736652;0.41667043098537065;0.41424768946660473;-0.3362324846534254;-0.3342598139677483;0.9978386141200066;1.0001193155986046;9.999623080709156;0.4168465414789744;-0.4352290290653551;-0.43522901935998765;0.41766761014369685;-0.32999998246162904;0.5323631898550891;0.9997205575179653
26.889104;1.0058843255038903;0.41666889152937137;0.41424753243335727;-0.3362324838582634;-0.33425981507959523;0.9978386307023571;1.000122062695435;9.999671310485695;0.4168470317945973;-0.43522902865274593;-0.4352290193473913;0.4176671026293601;-0.32999998189960983;0.5323639188023808;0.9997171974894806
26.899104;1.0058862465638523;0.41666734016242063;0.4142473582243276;-0.3362324830565819;-0.33425981617716505;0.9978388216067259;1.0001247637313286;9.999719209846429;0.41684749712948743;-0.43522902824378906;-0.4352290193209628;0.41766657531684614;-0.32999998136203385;0.5323646322634579;0.9997138625089399
26.909104;1.0058882078985507;0.41666577959013457;0.41424716514609905;-0.3362324822519224;-0.33425981725553594;0.9978391741180982;1.0001274188257947;9.999766813274476;0.4168479400992063;-0.43522902783715095;-0.4352290192797283;0.4176660239982091;-0.3299999808492441;0.5323653263335565;0.9997105496650421
26.919104;1.0058902067918132;0.41666421293766215;0.4142469527111289;-0.33623248144778856;-0.3342598183098856;0.9978396784616067;1.0001300282946395;9.999814134758628;0.4168483648038379;-0.43522902743078423;-0.4352290192231631;0.41766544450102044;-0.32999998036151396;0.5323659965137709;0.9997072546182516
26.929104;1.0058922430769885;0.41666264305792594;0.41424672177795885;-0.33623248064739497;-0.33425981933577176;0.9978403280306181;1.0001325917627044;9.999861169601047;0.41684877644485224;-0.4352290270224489;-0.43522901915105694;0.4176648330884589;-0.3299999798991409;0.5323666384158804;0.9997039724786055
26.939104;1.005894319618308;0.4166610720626141;0.4142464738411521;-0.33623247985336885;-0.3342598203286996;0.9978411173660551;1.0001351076456173;9.99990791681456;0.41684918034932644;-0.43522902660974944;-0.4352290190631091;0.4176641871941868;-0.32999997946240417;0.5323672483399827;0.9997006988934539
26.949104;1.0058964401560668;0.41665950138934893;0.4142462100618552;-0.3362324790677864;-0.3342598212836721;0.9978420405183672;1.0001375727721022;9.999954390226813;0.41684958106522885;-0.43522902619028;-0.4352290189590354;0.41766350590962514;-0.3299999790511934;0.5323678230417163;0.9996974303395005
26.959104;1.0058986072042613;0.4166579318652472;0.4142459306666191;-0.33623247829274605;-0.334259822195469;0.9978430914341284;1.0001399819681156;10.000000615730997;0.4168499819301868;-0.43522902576196093;-0.4352290188390286;0.4176627899284461;-0.3299999786645678;0.5323683591780026;0.9996941637850264
26.969104;1.0059008220184533;0.41665636377974846;0.41424563528913616;-0.33623247753087626;-0.3342598230590596;0.9978442651663207;1.0001423280210762;10.000046621340177;0.41685038511152417;-0.4352290253229881;-0.4352290187037401;0.4176620412214173;-0.32999997830089306;0.5323688536039598;0.9996908958890274
26.979104;1.0059030856922166;0.4166547972875019;0.4142453236118847;-0.3362324767852544;-0.3342598238695303;0.9978455577882478;1.000144601987434;10.000092424234602;0.4168507916415168;-0.43522902487137416;-0.43522901855370555;0.4176612625440043;-0.3299999779584598;0.5323693044601931;0.9996876230909052
26.989104;1.0059053988384241;0.4166532328214085;0.4142449955239665;-0.3362324760590364;-0.3342598246220492;0.9978469655688992;1.0001467943672704;10.00013803038485;0.41685120143407917;-0.4352290244046982;-0.4352290183889797;0.4176604566933702;-0.3299999776357895;0.5323697119799693;0.9996843437512863
26.999104;1.0059077604409363;0.41665167136242265;0.4142446511978122;-0.33623247535514716;-0.3342598253123462;0.997848485093062;1.000148897227146;10.000183444349032;0.416851613782589;-0.4352290239205249;-0.43522901820929427;0.4176596260297432;-0.3299999773314816;0.5323700785651649;0.9996810602392129
27.009104;1.0059101686958365;0.4166501144914404;0.41424429136089447;-0.33623247467614115;-0.3342598259372075;0.997850114378054;1.0001509055159514;10.000228664843881;0.4168520282041962;-0.4352290234172283;-0.43522901801428215;0.417658772609022;-0.32999997704402667;0.5323704084347344;0.9996777788365409
27.019104;1.0059126225031398;0.4166485641580143;0.41424391729177934;-0.3362324740242973;-0.3342598264945021;0.9978518545356496;1.0001528164806672;10.000273666621775;0.4168524451478943;-0.43522902289445836;-0.43522901780341045;0.4176578984328306;-0.3299999767718359;0.5323707073541258;0.9996745086913343
27.029104;1.005915121252171;0.4166470226443065;0.41424353053410345;-0.33623247340167445;-0.33425982698292506;0.9978537105604324;1.0001546281870883;10.000318399292459;0.41685286623785833;-0.43522902235287;-0.4352290175758748;0.4176570052938048;-0.32999997651339835;0.5323709827033517;0.9996712609077407
27.039104;1.0059176639642942;0.41664549251652216;0.41424313275890157;-0.3362324728100912;-0.33425982740157983;0.9978556897661576;1.0001563390009003;10.00036281047595;0.41685329369209717;-0.43522902179367434;-0.43522901733069347;0.4176560943190144;-0.32999997626734545;0.5323712430510265;0.9996680473689414
27.049104;1.005920247748827;0.41664397621714916;0.41424272592396827;-0.3362324722513503;-0.3342598277495959;0.9978577996232433;1.0001579486788323;10.000406863796048;0.41685372935051335;-0.43522902121865603;-0.43522901706676254;0.4176551659169182;-0.32999997603265696;0.5323714972368395;0.9996648798553731
27.059104;1.0059228652519656;0.4166424760102259;0.4142423127687485;-0.3362324717275919;-0.33425982802634;0.9978600476927565;1.0001594598269843;10.000450536716965;0.41685417435457434;-0.43522902063029595;-0.43522901678287196;0.41765422030348776;-0.3299999758089288;0.5323717541456227;0.9996617697400144
27.069104;1.0059255035214567;0.41664099451778774;0.4142418973271251;-0.3362324712415087;-0.334259828231995;0.997862442569624;1.000160878094681;10.00049380881338;0.41685462937934936;-0.4352290200314664;-0.4352290164782228;0.41765325799139;-0.32999997559599387;0.5323720227471743;0.9996587276097353
27.079104;1.0059281454453124;0.4166395351393843;0.4142414849840526;-0.33623247079629126;-0.33425982836762114;0.9978649933179496;1.000162210577493;10.000536649312057;0.4168550946459405;-0.4352290194251848;-0.4352290161531705;0.4176522800246512;-0.3299999753932233;0.532372311705845;0.999655763143369
27.089104;1.00593077223174;0.41663810198293016;0.414241082139423;-0.3362324703952108;-0.3342598284347839;0.9978677081325138;1.0001634638064256;10.000579012972036;0.41685556968099313;-0.43522901881489445;-0.4352290158091664;0.41765128787545364;-0.3299999751994705;0.5323726289038562;0.9996528856523632
27.099104;1.0059333649436368;0.41663669974214285;0.4142406955903707;-0.3362324700411199;-0.3342598284354487;0.9978705936383652;1.000164643086478;10.000620848014512;0.41685605303944856;-0.4352290182045778;-0.43522901544803305;0.41765028311887004;-0.32999997501335737;0.5323729811101496;0.9996501040941291
27.109104;1.0059359043287737;0.4166353338276562;0.4142403316803526;-0.3362324697363341;-0.33425982837223267;0.9978736537835278;1.0001657528374142;10.000662103902583;0.41685654190846516;-0.4352290175983627;-0.43522901507149175;0.4176492676158863;-0.3299999748331247;0.532373373765822;0.9996474260142264
27.119104;1.0059383706018885;0.41663401039622494;0.41423999562213926;-0.33623246948290086;-0.33425982824864625;0.9978768880903678;1.0001667972400228;10.000702731714444;0.41685703180818606;-0.43522901700023664;-0.4352290146810506;0.4176482442387096;-0.3299999746564586;0.5323738108235074;0.999644857258991
27.129104;1.005940745232276;0.41663273592377686;0.4142396913731804;-0.3362324692826826;-0.33425982806899973;0.9978802910071826;1.0001677812228276;10.00074268235919;0.41685751689206124;-0.4352290164139484;-0.43522901427814525;0.4176472172807985;-0.32999997448086005;0.5323742948824032;0.9996424029656629
27.139104;1.0059430135248328;0.4166315162792642;0.41423942192840507;-0.3362324691370113;-0.3342598278376179;0.9978838525350255;1.0001687103477928;10.00078190645645;0.4168579907767039;-0.43522901584277107;-0.4352290138645433;0.41764619209977655;-0.32999997430394346;0.5323748276643671;0.9996400679623193
27.149104;1.0059451646483568;0.4166303559124191;0.4142391897572907;-0.33623246904633974;-0.3342598275577764;0.9978875590792531;1.0001695889150608;10.000820362190662;0.4168584475420997;-0.43522901528943825;-0.43522901344233333;0.4176451743456989;-0.32999997412336307;0.5323754104011621;0.9996378561401916
27.159104;1.0059471888096723;0.41662925804810874;0.4142389972754552;-0.33623246901024967;-0.3342598272316118;0.9978913949505199;1.0001704185421274;10.000858027833543;0.41685888256806;-0.4352290147563701;-0.4352290130132969;0.41764416928570147;-0.32999997393695746;0.5323760440049093;0.9996357694335015
27.169104;1.0059490751734197;0.41662822538632605;0.4142388469023168;-0.33623246902774206;-0.33425982686093536;0.997895344307147;1.0001711983609405;10.000894899453447;0.4168592927112882;-0.4352290142456792;-0.4352290125787156;0.41764318141219675;-0.3299999737431084;0.5323767292025637;0.9996338068072642
27.179104;1.005950812193297;0.41662726019084595;0.4142387407020341;-0.3362324690975517;-0.3342598264475626;0.9978993915366232;1.0001719259267325;10.000930980287167;0.41685967598907087;-0.4352290137589662;-0.43522901213995785;0.4176422142805896;-0.32999997354097577;0.5323774665180514;0.9996319647418196
27.189104;1.0059523884678603;0.4166263643680944;0.4142386802381685;-0.3362324692184804;-0.33425982599305665;0.9979035200082915;1.0001725990451125;10.000966281681624;0.4168600314708491;-0.4352290132971618;-0.4352290116990224;0.4176412704323484;-0.3299999733306909;0.53237825601328;0.9996302395135092
27.199104;1.005953793711864;0.4166255405061519;0.414238666493427;-0.3362324693897072;-0.3342598254987506;0.997907711388616;1.0001732182311518;10.001000823046304;0.41686035928509413;-0.43522901286019366;-0.4352290112584705;0.4176403513939194;-0.32999997311346324;0.532379097049253;0.9996286291027243
27.209104;1.005955020292879;0.41662479290730237;0.4142386997184163;-0.33623246961082026;-0.3342598249659483;0.9979119467050926;1.000173787681882;10.001034621460871;0.4168606602148736;-0.4352290124467582;-0.43522901082089666;0.4176394577767934;-0.3299999728914704;0.5323799880450321;0.9996271337216822
27.219104;1.005956063865799;0.41662412723899755;0.41423877971152295;-0.3362324698816601;-0.33425982439603996;0.997916208255813;1.0001743138444674;10.001067686440022;0.41686093527000634;-0.4352290120548423;-0.4352290103885263;0.4176385893691472;-0.3299999726674845;0.5323809263821464;0.9996257555869933
27.229104;1.0059569223210794;0.4166235491595229;0.4142389063453001;-0.33623247020227887;-0.3342598237905576;0.9979204806400503;1.0001748030597888;10.001100023858685;0.41686118579290227;-0.4352290116827372;-0.4352290099633277;0.41763774524772673;-0.32999997244427687;0.5323819091488041;0.9996244983246791
27.239104;1.0059575944428252;0.4166230631147802;0.4142390797201238;-0.3362324705728132;-0.3342598231509716;0.9979247501861775;1.0001752604676397;10.00113164567581;0.41686141359593876;-0.43522901132948605;-0.43522900954744026;0.4176369239190153;-0.329999972224169;0.532382934332516;0.9996233661368714
27.249104;1.0059580802390669;0.4166226719642904;0.41423930012140137;-0.3362324709931163;-0.3342598224784451;0.9979290037154476;1.0001756907195507;10.001162586503634;0.4168616208444279;-0.4352290109944194;-0.43522900914325546;0.4176361234603391;-0.3299999720090181;0.5323840009289325;0.9996223630022473
27.259104;1.0059583825230503;0.4166223774572846;0.41423956834432274;-0.33623247146275986;-0.3342598217739312;0.9979332283785523;1.0001760985415509;10.001192911838517;0.41686181019213;-0.43522901067665193;-0.43522900875295445;0.417635341829825;-0.32999997180029017;0.5323851079271538;0.9996214924999188
27.269104;1.0059585072882218;0.41662218076434726;0.4142398860881833;-0.33623247198151013;-0.3342598210383836;0.9979374126710011;1.0001764877700514;10.001222706433266;0.4168619850667065;-0.43522901037499434;-0.43522900837827555;0.4176345772127798;-0.3299999715989765;0.5323862536251807;0.9996207580357969
27.279104;1.0059584628644633;0.4166220823735025;0.414240255585935;-0.33623247254928584;-0.3342598202728471;0.9979415466501729;1.0001768610948685;10.001252060772883;0.4168621495142488;-0.43522901008792186;-0.43522900802072323;0.4176338280842832;-0.3299999714056021;0.5323874354224035;0.9996201624205239
27.289104;1.0059582591002256;0.41662208179420046;0.4142406787710611;-0.33623247316527366;-0.3342598194783922;0.9979456212444606;1.0001772220029461;10.001281063215151;0.416862307485047;-0.4352290098135465;-0.43522900768176864;0.41763309316720626;-0.3299999712203024;0.5323886494427509;0.9996197072020692
27.299104;1.0059579062042956;0.41662217779133354;0.4142411570714692;-0.33623247382709015;-0.3342598186559242;0.9979496277913009;1.0001775758464135;10.001309787996316;0.41686246197722127;-0.43522900954959176;-0.4352290073628978;0.41763237154034394;-0.32999997104290946;0.5323898902985754;0.9996193930767656
