time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.309104;1.0059574143256036;0.4166223689941773;0.4142416917344054;-0.33623247453094174;-0.3342598178063009;0.997953556854179;1.0001779280447165;10.001338290504071;0.416862614671555;-0.4352290092933738;-0.4352290070655165;0.4176316626622512;-0.3299999708731598;0.5323911510797311;0.9996192212237277
27.319104;1.0059567955959294;0.4166226539345908;0.414242283748066;-0.3362324752726013;-0.3342598169309277;0.9979573973853484;1.0001782817072074;10.00136661873186;0.4168627660929216;-0.4352290090421398;-0.4352290067908626;0.4176309662166952;-0.3299999707107724;0.5323924234042994;0.9996191941774912
27.329104;1.0059560660715006;0.41662303057207134;0.41424293316283906;-0.336232476048134;-0.33425981603227545;0.9979611382909471;1.0001786369931018;10.001394823181116;0.4168629157149365;-0.4352290087935194;-0.43522900654000607;0.4176302821652562;-0.3299999705552951;0.5323936981372757;0.9996193152604034
27.339104;1.0059552438216584;0.41662349637511686;0.4142436384535851;-0.3362324768540426;-0.3342598151138553;0.9979647697675345;1.0001789917604016;10.001422954125417;0.41686306199982476;-0.43522900854541313;-0.435229006313871;0.41762961103949053;-0.3299999704060059;0.532394966683949;0.9996195869131363
27.349104;1.0059543446196815;0.41662404899863975;0.41424439674118074;-0.33623247768713527;-0.3342598141796112;0.9979682824818049;1.0001793420399212;10.001451055436979;0.416863202771318;-0.43522900829576894;-0.4352290061133263;0.4176289541464381;-0.329999970262018;0.5323962216763727;0.9996200091908962
27.359104;1.005953379392533;0.4166246865558656;0.4142452048472444;-0.33623247854436283;-0.3342598132332204;0.9979716669593207;1.000179682707614;10.001479161339635;0.41686333580857493;-0.4352290080430692;-0.4352290059392189;0.4176283136179075;-0.3299999701227242;0.5323974569661041;0.999620579593298
27.369104;1.005952354548457;0.4166254070854654;0.4142460599969103;-0.3362324794227748;-0.33425981227797885;0.9979749145668121;1.0001800090470871;10.001507292556859;0.41686345914322276;-0.4352290077868708;-0.43522900579242885;0.41762769219556223;-0.3299999699883368;0.532398667668852;0.9996212943768649
27.379104;1.0059512739089667;0.4166262082023329;0.41424695951383894;-0.3362324803194096;-0.3342598113168682;0.9979780187610914;1.0001803177870012;10.00153545318751;0.41686357066952706;-0.43522900752761834;-0.4352290056741776;0.4176270926489199;-0.32999996985983265;0.5323998501905995;0.9996221499999941
27.389104;1.0059501408912592;0.4166270873390483;0.41424790035240255;-0.3362324812312467;-0.3342598103524117;0.9979809751208711;1.0001806061565746;10.001563632484414;0.4168636675111684;-0.43522900726627756;-0.43522900558618693;0.41762651705164355;-0.3299999697383987;0.5324010019767463;0.9996231432213386
27.399104;1.0059489599258926;0.4166280417040585;0.4142488791381509;-0.33623248215559165;-0.3342598093868906;0.9979837803971036;1.000180870176526;10.001591805970707;0.41686374597245157;-0.4352290070043127;-0.4352290055303811;0.41762596622945225;-0.3299999696252185;0.5324021208897821;0.9996242704953164
27.409104;1.0059477363465243;0.41662906819379636;0.41424989248059096;-0.33623248309040665;-0.3342598084229542;0.9979864318933489;1.0001811045745475;10.001619929744875;0.4168638020963575;-0.43522900674352194;-0.43522900550852933;0.4176254397214432;-0.32999996952172483;0.532403204496373;0.9996255281287313
27.419104;1.0059464741126538;0.4166301638279977;0.41425093730051327;-0.33623248403399575;-0.3342598074639436;0.9979889274751316;1.0001813044386394;10.00164793332844;0.4168638323611317;-0.4352290064855007;-0.43522900552196675;0.4176249362421079;-0.32999996942981485;0.5324042502576131;0.9996269126795162
27.429104;1.0059451730848623;0.41663132597212327;0.4142520107617949;-0.33623248498444847;-0.3342598065138203;0.9979912656597473;1.0001814668624167;10.001675721340476;0.4168638339805799;-0.43522900623139915;-0.43522900557117633;0.4176244542248715;-0.329999969351808;0.5324052565508156;0.9996284208394941
27.439104;1.0059438294200072;0.41663255203561533;0.41425310981772506;-0.33623248593940464;-0.33425980557699103;0.9979934458302359;1.0001815916550292;10.001703185098833;0.41686380439028553;-0.435229005982011;-0.43522900565551254;0.4176239924311712;-0.32999996928999425;0.5324062230502068;0.9996300489409183
27.449104;1.0059424392753824;0.41663383903142986;0.41425423112072257;-0.3362324868960574;-0.33425980465826194;0.9979954685385638;1.0001816809022306;10.001730210834765;0.4168637406069789;-0.43522900573774775;-0.4352290057735164;0.41762355052632927;-0.32999996924595;0.5324071500322933;0.9996317914909609
27.459104;1.0059410019319492;0.41663518327680427;0.4142553713117639;-0.3362324878511815;-0.3342598037628725;0.9979973354197232;1.0001817370402852;10.00175667783531;0.4168636392526142;-0.4352290054985707;-0.43522900592336344;0.4176231289151672;-0.32999996922026786;0.5324080373787098;0.9996336394774484
27.469104;1.005939520020795;0.4166365806129567;0.41425652740957336;-0.33623248880117984;-0.33425980289621693;0.9979990488101047;1.0001817606782661;10.001782460840687;0.41686349655095717;-0.4352290052637979;-0.43522900610300314;0.4176227280794633;-0.3299999692128755;0.5324088839173274;0.9996355808452629
27.479104;1.0059379985106809;0.416638026753395;0.4142576973515133;-0.33623248974239156;-0.3342598020633671;0.9980006112511034;1.0001817501075863;10.001807445393261;0.4168633080670906;-0.435229005031949;-0.4352290063104134;0.4176223485982479;-0.3299999692234208;0.5324096876390388;0.9996376025506051
27.489104;1.0059364439955996;0.41663951714669484;0.4142588799525116;-0.3362324906716724;-0.3342598012689158;0.9980020252619528;1.0001817025493427;10.00183154237166;0.41686306922716676;-0.4352290048011174;-0.4352290065438341;0.41762199139594053;-0.32999996925146186;0.5324104464024244;0.9996396917168539
27.499104;1.0059348640913204;0.4166410467491854;0.41426007404367565;-0.33623249158668034;-0.3342598005169443;0.998003293753616;1.0001816164207404;10.001854689845329;0.41686277634650487;-0.4352290045694832;-0.43522900680149523;0.4176216569151398;-0.3299999692965775;0.5324111581001874;0.9996418363982607
27.509104;1.005933267072654;0.41664261017124177;0.4142612778608982;-0.33623249248581155;-0.3342597998108402;0.9980044195888603;1.0001814929807524;10.001876846573047;0.4168624270185898;-0.4352290043353812;-0.43522900708126727;0.41762134403629086;-0.329999969358301;0.5324118205901799;0.99964402690645
27.519104;1.0059316625878307;0.4166442021936766;0.41426248893092477;-0.33623249336814715;-0.33425979915313914;0.9980054038315747;1.0001813354946092;10.001897978551586;0.41686202015505947;-0.4352290040972954;-0.4352290073806654;0.4176210502708728;-0.3299999694358526;0.532412432158149;0.9996462562451887
27.529104;1.005930063426089;0.416645818330624;0.41426370424820874;-0.33623249423306817;-0.33425979854537935;0.998006245036523;1.0001811473510787;10.001918040175692;0.4168615561843484;-0.4352290038543403;-0.43522900769704004;0.41762077280813337;-0.32999996952802085;0.5324129921040376;0.9996485191413391
27.539104;1.0059284860094972;0.4166474549664415;0.4142649209026829;-0.3362324950796129;-0.3342597979881873;0.9980069405402726;1.0001809315945582;10.00193696887914;0.4168610369041813;-0.43522900360672506;-0.4352290080278111;0.41762050920748656;-0.3299999696334258;0.5324135005434744;0.9996508112494723
27.549104;1.0059269475896189;0.4166491088737362;0.41426613644512467;-0.33623249590634485;-0.3342597974818926;0.9980074888738599;1.0001806911484885;10.001954699707712;0.41686046499010515;-0.4352290033555421;-0.4352290083707204;0.4176202574211779;-0.32999996975101425;0.5324139573465151;0.9996531301359132
27.559104;1.0059254623919092;0.4166507765195081;0.4142673484541553;-0.33623249671171307;-0.3342597970271102;0.9980078917423939;1.0001804277226969;10.001971182877924;0.41685984370277523;-0.4352290031022771;-0.4352290087239939;0.4176200153368537;-0.32999996988035474;0.5324143613330697;0.9996554775646734
27.569104;1.0059240407776933;0.41665245419954383;0.414268554120934;-0.3362324974944522;-0.33425979662476163;0.9980081535648355;1.000180140360795;10.001986396585181;0.4168591764444207;-0.43522900284848687;-0.435229009086296;0.4176197802306119;-0.3299999700215832;0.5324147107223326;0.9996578603468781
27.579104;1.0059226917315367;0.41665413885198055;0.41426975056041493;-0.33623249825394996;-0.33425979627587044;0.9980082790983795;1.0001798261301629;10.0020003504559;0.4168584660815533;-0.4352290025956006;-0.4352290094565749;0.417619548734066;-0.32999997017520916;0.5324150040656274;0.9996602890043363
27.589104;1.005921425259919;0.4166569441963177;0.4142720449946238;-0.3362324413924677;-0.3342597387215593;0.9980082723527095;1.000179482102212;10.002013073255094;0.4168577150208648;-0.43522900234488265;-0.43522900983401275;0.4176193173806514;-0.32999997034200607;0.5324152403938621;0.9996627758825897
27.599104;1.0059202521933492;0.416658635216239;0.41427321611847984;-0.33623244210564934;-0.33425973848220536;0.9980081383725413;1.0001791063856686;10.00202459405539;0.41685692584798656;-0.43522900209755144;-0.4352290102179855;0.4176190832265289;-0.3299999705231826;0.5324154191548065;0.9996653326184604
27.609104;1.005919182458834;0.41666032505339157;0.4142743713969342;-0.33623244279533;-0.33425973829799943;0.9980078854429129;1.0001786980936906;10.00203493157988;0.4168561016579716;-0.4352290018549218;-0.43522901060790936;0.41761884429069984;-0.32999997072054166;0.5324155408819407;0.9996679673820642
27.619104;1.005918223832286;0.4166620106875354;0.41427550828413345;-0.336232443460561;-0.3342597381682749;0.9980075247728906;1.0001782567458273;10.002044095432211;0.41685524652894496;-0.4352290016184485;-0.43522901100329786;0.41761859958927944;-0.32999997093632966;0.5324156077602354;0.9996706842934596
27.629104;1.0059173809834794;0.41666368950651594;0.41427662374140634;-0.33623244409971165;-0.3342597380917726;0.9980070682593356;1.0001777819911561;10.00205208653202;0.41685436592872555;-0.4352290013895868;-0.4352290114041783;0.4176183488139687;-0.3299999711729991;0.5324156232154704;0.9996734847534928
27.639104;1.0059166545889215;0.41666535934469995;0.4142777143714624;-0.3362324447103473;-0.33425973806669174;0.9980065263191933;1.000177274405199;10.002058889150682;0.416853466045418;-0.43522900116949015;-0.43522901181119794;0.4176180923495899;-0.3299999714329629;0.532415591301575;0.9996763691192161
27.649104;1.0059160412558281;0.4166670182028696;0.41427877714839617;-0.33623244528965246;-0.33425973809068527;0.9980059062805473;1.0001767362043208;10.002064472704678;0.416852552799208;-0.4352290009586129;-0.4352290122249494;0.4176178314824317;-0.32999997171815454;0.532415516600839;0.999679338408926
27.659104;1.0059155340229309;0.41666866395968155;0.414279809894655;-0.3362324458352314;-0.3342597381610909;0.9980052113486995;1.000176170685817;10.002068814333365;0.4168516316402033;-0.4352290007565357;-0.4352290126454015;0.4176175679913577;-0.32999997202957493;0.532415403937317;0.9996823949051824
27.669104;1.0059151230897077;0.41667029422066665;0.4142808108573427;-0.33623244634570737;-0.33425973827542343;0.998004441274104;1.0001755815428437;10.002071915811312;0.4168507075196892;-0.4352290005623767;-0.4352290130721986;0.4176173034104258;-0.32999997236737866;0.5324152576285178;0.9996855419607074
27.679104;1.0059147974366407;0.4166719061133877;0.4142817781781913;-0.33623244682079795;-0.33425973843177537;0.9980035949742053;1.0001749732549063;10.002073792875324;0.4168497843801324;-0.4352290003753964;-0.4352290135051445;0.4176170387757516;-0.3299999727312877;0.5324150811681695;0.9996887843615316
27.689104;1.005914547317734;0.41667349618871263;0.4142827098264548;-0.33623244726084817;-0.3342597386286926;0.9980026721740127;1.0001743514973254;10.002074454965094;0.41684886492631845;-0.4352290001951233;-0.43522901394432306;0.4176167750046309;-0.329999973120407;0.5324148775487381;0.9996921279882179
27.699104;1.0059143653629907;0.41667506072183086;0.41428360380387685;-0.3362324476662231;-0.33425973886469273;0.9980016722091978;1.0001737224671405;10.00207389214924;0.41684795115369594;-0.43522900002107645;-0.43522901439014766;0.4176165136161192;-0.32999997353258503;0.5324146497432;0.9996955779958694
27.709104;1.0059142452074232;0.41667659613631874;0.4142844583175803;-0.33623244803707036;-0.33425973913814433;0.9980005925176578;1.0001730914414653;10.002072070667417;0.4168470448831718;-0.43522899985258245;-0.43522901484334847;0.41761625727449114;-0.3299999739643214;0.5324144009340265;0.9996991367077503
27.719104;1.0059141804108553;0.4166780993877238;0.41428527159222617;-0.33623244837357974;-0.33425973944723786;0.9979994293039588;1.0001724612959617;10.002068943437974;0.41684614795130626;-0.43522899968885914;-0.43522901530476316;0.41761600940070176;-0.32999997441152273;0.532414134198608;0.9997028026990575
27.729104;1.005914165333905;0.41667956829211933;0.41428604168302813;-0.3362324486761834;-0.3342597397896414;0.9979981792659407;1.0001718318224924;10.002064474109162;0.416845262211407;-0.4352289995288554;-0.4352290157751628;0.4176157729214745;-0.3299999748704573;0.5324138522045749;0.9997065723836274
27.739104;1.0059141960403335;0.41668100140842323;0.4142867668716405;-0.3362324489450174;-0.3342597401626472;0.9979968399048406;1.0001712002721181;10.002058658463591;0.41684438932155576;-0.43522899937069254;-0.4352290162553247;0.4176155496398124;-0.32999997533806597;0.5324135575802555;0.9997104423359008
27.749104;1.0059142701427497;0.4166823974609967;0.414287446179697;-0.33623244917925904;-0.3342597405638948;0.9979954084834779;1.000170562489249;10.002051525468131;0.41684353063034746;-0.4352289992117716;-0.4352290167461763;0.4176153408411068;-0.3299999758117306;0.5324132531515118;0.999714409365003
27.759104;1.0059143862584683;0.4166837549636695;0.41428807923769806;-0.3362324493773229;-0.33425974099166855;0.9979938815973121;1.00016991353501;10.002043118350011;0.4168426873890138;-0.4352289990498895;-0.4352290172487069;0.4176151477223373;-0.3299999762891783;0.5324129411888817;0.9997184697050522
27.769104;1.0059145434440453;0.4166850725054035;0.41428866577349205;-0.3362324495375876;-0.3342597414446715;0.9979922557482221;1.0001692472608557;10.002033472574002;0.4168418610994496;-0.4352289988841294;-0.4352290177637934;0.417614971028153;-0.3299999767683797;0.5324126225684169;0.9997226195561487
27.779104;1.0059147414502598;0.416686349467829;0.41428920537819625;-0.3362324496590246;-0.33425974192197816;0.9979905287143213;1.0001685558594755;10.002022608773604;0.4168410537103242;-0.43522899871490894;-0.43522901829230204;0.4176148108187214;-0.3299999772473423;0.532412296740942;0.9997268559372094
27.789104;1.005914981623743;0.41668758646457466;0.41428969726169956;-0.33623244974134703;-0.33425974242313655;0.9979887011233987;1.0001678308483304;10.002010546910943;0.4168402673464841;-0.43522899854361563;-0.4352290188353432;0.41761466678448234;-0.32999997772430845;0.5324119623534839;0.9997311765990122
27.799104;1.0059152665458309;0.41668878494209777;0.4142901397101103;-0.336232449784554;-0.3342597429478702;0.9979867761049734;1.0001670648494327;10.00199732130171;0.4168395039702353;-0.43522899837206713;-0.4352290193944789;0.4176145388752335;-0.3299999781979188;0.5324116181717886;0.9997355795550262
27.809104;1.00591559883397;0.41668994641757856;0.4142905299716281;-0.3362324497886923;-0.33425974349554793;0.9979847575085677;1.0001662524792705;10.001982979521083;0.4168387655121803;-0.4352289982019829;-0.43522901997183083;0.41761442781598584;-0.3299999786666691;0.5324112636315199;0.9997400630591312
27.819104;1.005915980903369;0.416691072299464;0.41429086494963624;-0.3362324497541749;-0.3342597440649508;0.997982649874843;1.0001653905484684;10.001967579318785;0.41683805398960294;-0.43522899803477827;-0.43522902056976837;0.41761433501098966;-0.329999979128679;0.532410898613548;0.9997446257017878
27.829104;1.00591641471661;0.4166921641807246;0.4142911420103104;-0.3362324496819497;-0.334259744654503;0.9979804598834603;1.0001644786903237;10.001951192408917;0.41683737128072834;-0.43522899787156666;-0.4352290211901602;0.4176142620619711;-0.329999979582489;0.5324105227132068;0.999749266353855
27.839104;1.0059169009200228;0.41669322397253766;0.4142913592710842;-0.33623244957331444;-0.3342597452628098;0.9979781960376842;1.0001635195943406;10.001933902968013;0.41683671901223995;-0.4352289977129763;-0.4352290218339195;0.4176142105861873;-0.32999998002748043;0.5324101347196206;0.9997539839701416
27.849104;1.0059174392055492;0.41669425400477317;0.41429151543387316;-0.33623244942971575;-0.3342597458889216;0.9979758663323435;1.0001625175642195;10.00191579984663;0.4168360987986942;-0.43522899755894945;-0.4352290225013469;0.41761418216289287;-0.3299999804632962;0.5324097333538519;0.9997587763440631
27.859104;1.0059180293842847;0.4166952572747451;0.41429160940038895;-0.3362324492527297;-0.3342597465318315;0.9979734766215375;1.0001614761616866;10.001896972831569;0.41683551237830097;-0.43522899740894233;-0.4352290231929502;0.41761417788722444;-0.329999980889632;0.5324093187425691;0.9997636384475933
27.869104;1.005918671282827;0.41669623740421335;0.4142916400152954;-0.3362324490441122;-0.33425974718999407;0.9979710303014493;1.0001603968149382;10.001877514674584;0.4168349611499796;-0.43522899726237874;-0.4352290239098815;0.41761419782942394;-0.3299999813067393;0.5324088926800252;0.9997685622422031
27.879104;1.0059193643549567;0.41669719824784396;0.41429160627651573;-0.3362324488056892;-0.3342597478618303;0.997968528134058;1.0001592796300254;10.001857527751008;0.4168344454549696;-0.4352289971189576;-0.43522902465372165;0.41761424088311344;-0.32999998171555706;0.5324084574201694;0.9997735369207287
27.889104;1.005920107864916;0.41669814363419216;0.41429150768595885;-0.33623244853918;-0.3342597485464702;0.9979659687878308;1.0001581258998455;10.001837126006762;0.4168339643185356;-0.4352289969784627;-0.43522902542630343;0.4176143049727439;-0.32999998211736764;0.5324080144701687;0.999778548310331
27.899104;1.0059209012278028;0.4166990774466071;0.41429134425576336;-0.3362324482462347;-0.3342597492436914;0.9979633501091996;1.000156940546253;10.00181642329392;0.41683351571753247;-0.43522899684021027;-0.4352290262296771;0.4176143874689378;-0.32999998251374824;0.5324075645695378;0.9997835795214748
27.909104;1.00592174440655;0.41670000396753143;0.41429111612674213;-0.336232447928618;-0.3342597499534249;0.9979606693232803;1.0001557325662607;10.00179552094133;0.41683309691721093;-0.4352289967026832;-0.43522902706579825;0.4176144859528752;-0.32999998290676025;0.5324071084561587;0.9997886133735882
27.919104;1.0059226374242884;0.41670092796433617;0.41429082298811915;-0.33623244758812215;-0.3342597506754592;0.9979579226665661;1.0001545129618623;10.001774505159208;0.41683270475950085;-0.4352289965635631;-0.4352290279362417;0.4176145990667055;-0.32999998329861296;0.5324066468681127;0.9997936341013971
27.929104;1.0059235793656476;0.41670185397067966;0.41429046383324303;-0.33623244722621876;-0.3342597514094181;0.9979551063036454;1.0001532921548761;10.001753453673077;0.41683233604985875;-0.43522899641998525;-0.4352290288421436;0.417614726715447;-0.32999998369083416;0.532406179738194;0.9997986276155825
27.939104;1.005924569084113;0.4167027853759739;0.4142900374355533;-0.33623244684385467;-0.33425975215474185;0.9979522168977525;1.0001520784063975;10.00173244498047;0.41683198772976404;-0.4352289962687085;-0.4352290297841389;0.4176148696682672;-0.329999984083868;0.5324057059167724;0.9998035805889782
27.949104;1.0059256062202406;0.4167037241765524;0.41428954306090904;-0.3362324464415275;-0.33425975291053606;0.9979492502760685;1.0001508770530143;10.001711554833982;0.41683165662043037;-0.4352289961062551;-0.43522903076248476;0.4176150290219269;-0.32999998447748613;0.5324052236609589;0.9998084786438046
27.959104;1.0059266897946666;0.4167046711720674;0.41428898066046893;-0.3362324460195415;-0.3342597536756777;0.9979462011539189;1.0001496911337924;10.001690845231655;0.4168313392501496;-0.4352289959293796;-0.43522903177745664;0.4176152057952746;-0.3299999848714459;0.5324047312210396;0.9998133056067424
27.969104;1.00592781624676;0.41670562621580004;0.41428835043471857;-0.33623244557808185;-0.3342597544492129;0.9979430651265664;1.0001485231339513;10.001670365462456;0.4168310322558325;-0.43522899573547963;-0.4352290328294276;0.4176154009281282;-0.3299999852658428;0.5324042269188728;0.9998180448478938
27.979104;1.005928979073379;0.41670658830788926;0.41428765249197874;-0.3362324451168921;-0.3342597552305944;0.9979398402914169;1.000147376028035;10.001650157930483;0.41683073298953893;-0.4352289955225655;-0.43522903391843365;0.4176156154517613;-0.32999998566100197;0.5324037087353247;0.9998226808743071
27.989104;1.0059301692152438;0.41670755547341387;0.4142868870421144;-0.3362324446350844;-0.3342597560196871;0.9979365277991465;1.0001462537092154;10.001630256426338;0.4168304395435446;-0.43522899528911696;-0.43522903504380006;0.4176158504428807;-0.3299999860571423;0.532403174225856;0.9998271993490332
27.999104;1.0059313762323394;0.41670852512048806;0.4142860545832115;-0.33623244413139547;-0.33425975681660003;0.9979331319778464;1.0001451613522916;10.00161068794525;0.4168301503309684;-0.43522899503404006;-0.4352290362041458;0.41761610677315536;-0.3299999864544579;0.5324026208061766;0.999831586497726
28.009104;1.0059325900306484;0.4167094949435863;0.4142851557817089;-0.33623244360448135;-0.3342597576214127;0.9979296598015543;1.0001441040067711;10.001591481442478;0.41682986412726875;-0.4352289947568771;-0.4352290373977478;0.41761638476440655;-0.3299999868537322;0.532402045737848;0.9998358294550579
28.019104;1.005933801396162;0.41671046352290103;0.4142841912521841;-0.3362324430529121;-0.3342597584340499;0.9979261201493549;1.0001430834725187;10.001572670002876;0.4168295806711471;-0.43522899445807206;-0.4352290386231826;0.4176166840330585;-0.329999987256652;0.5324014462631492;0.9998399168513135
28.029104;1.0059350019493283;0.41671143052978865;0.4142831613049023;-0.3362324424750311;-0.33425975925422874;0.9979225240680701;1.0001420974190687;10.001554286749135;0.41682930090727294;-0.4352289941387267;-0.4352290398796896;0.41761700341459274;-0.3299999876655088;0.5324008203357652;0.9998438391938036
28.039104;1.0059361843614547;0.41671239659061093;0.4142820658954204;-0.33623244186889845;-0.33425976008136926;0.9979188858217004;1.0001411417667843;10.001536364509064;0.4168290264879202;-0.43522899379988994;-0.43522904116700234;0.41761734057232713;-0.32999998808291947;0.5324001671853744;0.9998475894552676
28.049104;1.005937341149221;0.4167133628270004;0.414280904933042;-0.3362324412324578;-0.33425976091476906;0.9979152225746186;1.000140212663781;10.001518936719004;0.416828759358248;-0.43522899344171995;-0.4352290424851753;0.4176176920897425;-0.32999998851161627;0.5323994869499432;0.9998511633413508
28.059104;1.0059384627433854;0.41671433055792945;0.4142796785353649;-0.3362324405639957;-0.33425976175393474;0.9979115519056078;1.0001393072071547;10.001502032422794;0.4168285020250599;-0.43522899306300944;-0.435229043834373;0.41761805447492056;-0.3299999889537717;0.5323987792532568;0.9998545589738422
28.069104;1.005939537694678;0.41671530104819604;0.414278386892374;-0.3362324398625254;-0.33425976259858925;0.9979078892216023;1.0001384239951856;10.001485665034398;0.41682825764042136;-0.4352289926615365;-0.43522904521437755;0.4176184245765921;-0.3299999894102114;0.5323980415245039;0.9998577762938506
28.079104;1.0059405544231372;0.41671627512100673;0.41427703003935223;-0.3362324391276304;-0.33425976344858793;0.9979042470200442;1.0001375622773374;10.001469819214135;0.4168280291816967;-0.4352289922346782;-0.4352290466241514;0.4176187990309809;-0.3299999898802264;0.5323972688811447;0.9998608167856259
28.089104;1.0059415021479026;0.41671725311936314;0.41427560782217954;-0.33623243835912614;-0.33425976430421256;0.9979006355957133;1.0001367199523568;10.001454446025248;0.41682781903440086;-0.43522899177961594;-0.4352290480616692;0.41761917424494055;-0.3299999903620132;0.532396455932183;0.9998636838786216
28.099104;1.0059423704799728;0.4167182349948924;0.4142741198386969;-0.3362324375571396;-0.33425976516631484;0.9978970636767707;1.0001358927574155;10.001439475605727;0.4168276298164316;-0.43522899129336184;-0.43522904952395075;0.4176195468794196;-0.32999999085323645;0.5323955979050469;0.9998663831529615
28.109104;1.0059431495202962;0.41671922011281815;0.414272565416624;-0.3362324367223277;-0.3342597660357982;0.9978935387751344;1.0001350750738065;10.001424836140407;0.4168274649507127;-0.43522899077298266;-0.4352290510072117;0.4176199137186327;-0.3299999913511585;0.532394690148741;0.9998689219578631
28.119104;1.0059438316964258;0.41672020733162213;0.4142709440255856;-0.3362324358556563;-0.33425976691306786;0.9978900677424686;1.0001342616163904;10.00141045752609;0.41682732804931977;-0.43522899021580763;-0.4352290525070401;0.4176202713931464;-0.3299999918526539;0.532393728067244;0.9998713085580706
28.129104;1.0059444124261478;0.4167211953127061;0.414269255862346;-0.33623243495791755;-0.3342597677979347;0.9978866567067946;1.0001334493666614;10.001396262002972;0.4168272221421417;-0.4352289896192141;-0.4352290540184498;0.41762061645837434;-0.32999999235464395;0.5323927077541228;0.9998735498867174
28.139104;1.0059448885077973;0.416722182487336;0.4142675019666313;-0.3362324340295203;-0.3342597686894904;0.9978833101083819;1.0001326377764401;10.00138215672887;0.41682714961591477;-0.4352289889804392;-0.4352290555357857;0.4176209455343972;-0.3299999928544897;0.5323916261346043;0.999875648821057
28.149104;1.0059452571865724;0.41672316713461816;0.4142656838913026;-0.33623243307065737;-0.3342597695857069;0.9978800299371059;1.0001318270612898;10.001368035673474;0.4168271124490546;-0.4352289882969355;-0.4352290570527616;0.4176212557313078;-0.32999999334999497;0.5323904804887173;0.9998776044169114
28.159104;1.0059455158922876;0.41672414786844175;0.4142638033767428;-0.3362324320815993;-0.33425977048339367;0.9978768157224013;1.0001310171804032;10.00135379998724;0.416827112204704;-0.43522898756668216;-0.4352290585628079;0.41762154492395587;-0.32999999383907974;0.5323892678361819;0.9998794151994179
28.169104;1.005945660990968;0.416725123757763;0.4142618620369586;-0.33623243106289746;-0.3342597713789439;0.9978736652580493;1.0001302074671117;10.001339384122847;0.41682714994698317;-0.4352289867880889;-0.4352290600595293;0.41762181131448944;-0.3299999943191237;0.5323879849003348;0.9998810815925349
28.179104;1.0059456863301481;0.41672609397472543;0.4142598611701857;-0.33623243001560227;-0.3342597722692966;0.9978705750394934;1.0001293960001019;10.00132475280251;0.416827226602369;-0.43522898595976;-0.43522906153688357;0.4176220530767815;-0.32999999478656583;0.5323866286697191;0.9998826059012421
28.189104;1.005945583369511;0.4167270577841057;0.4142578020491071;-0.33623242894137706;-0.3342597731522016;0.99786753990178;1.000128579894139;10.0013098755609;0.41682734368001595;-0.43522898508004776;-0.43522906298918285;0.4176222685250963;-0.3299999952372833;0.532385196407915;0.9998839917862565
28.199104;1.0059453429031762;0.4167280148344253;0.4142556865036708;-0.3362324278420383;-0.3342597740258745;0.9978645530923849;1.0001277559378858;10.001294719291769;0.4168275035819425;-0.43522898414652256;-0.4352290644113553;0.41762245654527685;-0.32999999566734467;0.5323836850695479;0.9998852443213906
28.209104;1.0059449565396028;0.41672896526195796;0.4142535174916495;-0.3362324267190409;-0.3342597748889566;0.9978616064539695;1.000126920394208;10.00127925852977;0.4168277093989202;-0.435228983155852;-0.43522906579933485;0.41762261699475645;-0.3299999960734424;0.5323820917111532;0.9998863695825647
28.219104;1.005944417589947;0.41672990941761195;0.4142512991528812;-0.33623242557358834;-0.33425977574084575;0.9978586900562388;1.0001260687826405;10.001263477072692;0.416827964509282;-0.43522898210418104;-0.4352290671501208;0.41762275067247623;-0.3299999964528749;0.5323804144542242;0.9998873734669299
28.229104;1.0059437213901743;0.4167308471741714;0.4142490360343487;-0.3362324244066778;-0.33425977658182193;0.9978557927203827;1.000125196009102;10.001247363435526;0.41682827199862155;-0.435228980987719;-0.43522906846139525;0.41762285886586126;-0.3299999968034734;0.5323786517467519;0.9998882618803014
28.239104;1.0059428641608734;0.416731777410335;0.41424673236684195;-0.33623242321881536;-0.3342597774129124;0.9978529032030082;1.0001242965760697;10.001230912305937;0.4168286342088204;-0.435228979803171;-0.43522906973098563;0.41762294289864255;-0.32999999712384126;0.5323768007756743;0.9998890431707613
28.249104;1.005941841204271;0.4167326981780242;0.4142443919836188;-0.3362324220100299;-0.33425977823552566;0.9978500103526664;1.0001233653332244;10.001214133965952;0.4168290526480599;-0.4352289785480049;-0.43522907095667956;0.417623004175055;-0.32999999741385116;0.5323748575901555;0.9998897296424786
28.259104;1.0059406458195777;0.41673360720587926;0.4142420183612658;-0.3362324207801676;-0.33425977905097;0.9978471029474466;1.0001223989557115;10.001197061653134;0.4168295280940593;-0.4352289772206681;-0.43522907213657297;0.4176230446756651;-0.3299999976749394;0.5323728182968589;0.9998903367395383
28.269104;1.005939269623505;0.4167345022331202;0.414239614638849;-0.33623241952927296;-0.3342597798604062;0.9978441704998787;1.0001213968598694;10.001179734902161;0.4168300606632217;-0.43522897582046843;-0.43522907326939586;0.41762306715658376;-0.3299999979097467;0.5323706796414959;0.9998908820018446
28.279104;1.0059377042593227;0.4167353809238098;0.41423718391441494;-0.3362324182579303;-0.3342597806652276;0.9978412047310948;1.0001203604447693;10.00116216736982;0.41683064962587413;-0.4352289743470653;-0.4352290743544462;0.4176230748170724;-0.3299999981210511;0.532368439134107;0.9998913838694035
28.289104;1.0059359430352905;0.4167362405547022;0.41423472953487867;-0.33623241696708017;-0.3342597814672877;0.997838200255314;1.0001192917014734;10.001144331220543;0.4168312933470464;-0.43522897280035655;-0.43522907539144146;0.4176230710743689;-0.329999998310611;0.5323660947589026;0.9998918599767542
28.299104;1.0059339813187482;0.4167370781058254;0.4142322549336931;-0.3362324156572587;-0.33425978226880415;0.9978351533592735;1.000118192799368;10.0011261676147;0.4168319898644525;-0.4352289711810476;-0.4352290763805119;0.41762305974235214;-0.3299999984787889;0.5323636442109659;0.999892326171885
28.309104;1.005931816047975;0.416737890744084;0.41422976328465083;-0.3362324143281623;-0.33425978307208676;0.9978320602465732;1.0001170667120334;10.001107608233939;0.4168327373862793;-0.43522896949085904;-0.43522907732234956;0.41762304510002524;-0.3299999986250235;0.5323610845070732;0.9998927963011685
28.319104;1.005929445596095;0.41673867615176;0.41422725763603896;-0.33623241297901646;-0.3342597838791796;0.9978289164497173;1.0001159170581049;10.001088583931368;0.41683353413970403;-0.43522896773203934;-0.43522907821831586;0.4176230315101683;-0.3299999987485136;0.5323584123203242;0.999893282129377
28.329104;1.0059268705059143;0.41673943279977277;0.41422474145816096;-0.3362324116089461;-0.33425978469170137;0.9978257167330085;1.0001147464542472;10.001069022891429;0.4168343784651334;-0.43522896590698745;-0.4352290790702223;0.41762302310904226;-0.32999999884852094;0.5323556246570885;0.9998937934582022
28.339104;1.0059240940041856;0.41674016009121273;0.4142222186984257;-0.33623241021704636;-0.33425978551109714;0.9978224554566297;1.000113555785231;10.001048853181423;0.41683526942691446;-0.43522896401813455;-0.4352290798800515;0.4176230240119902;-0.32999999892424153;0.5323527197528788;0.9998943385660857
28.349104;1.0059211217286552;0.4167408581247386;0.4142196930597691;-0.33623240880263416;-0.3342597863390238;0.9978191281032405;1.0001123455351553;10.001028005270019;0.41683620704863295;-0.4352289620677836;-0.4352290806500172;0.4176230386421898;-0.32999999897477295;0.5323496978510609;0.9998949243084904
28.359104;1.0059179611781341;0.4167415275439939;0.41421716733329395;-0.33623240736549453;-0.3342597871775326;0.9978157320070253;1.00011111704854;10.001006415236406;0.4168371919397669;-0.43522896005806283;-0.4352290813827629;0.41762307168498153;-0.32999999899940224;0.5323465608130343;0.999895555294443
28.369104;1.005914620704406;0.41674216959246485;0.4142146435225701;-0.3362324059058441;-0.3342597880289827;0.9978122661977016;1.0001098725026423;10.000984026041703;0.41683822466865406;-0.4352289579909466;-0.4352290820813128;0.41762312772405114;-0.32999999899781124;0.5323433108063373;0.9998962334361364
28.379104;1.0059111081842724;0.4167427862639527;0.4142121233933315;-0.3362324044243291;-0.3342597888958908;0.9978087322277027;1.0001086150673644;10.000960779873173;0.4168393052244689;-0.43522895586803323;-0.43522908274877214;0.41762321099464944;-0.32999999897004434;0.5323399497184443;0.9998969588649577
28.389104;1.005907430561651;0.4167433806906405;0.41420960843845606;-0.3362324029219645;-0.33425978978082765;0.9978051336778003;1.000107349940948;10.000936612775917;0.4168404329757122;-0.43522895369030123;-0.4352290833880391;0.41762332534957786;-0.32999999891669884;0.5323364792284524;0.9998977309073679
28.399104;1.0059035941774643;0.41674395721881397;0.4142070992811227;-0.3362324013995381;-0.33425979068633127;0.9978014737995966;1.0001060844537568;10.000911460659335;0.41684160698760253;-0.4352289514581749;-0.43522908400172555;0.417623474380262;-0.3299999988393827;0.5323329008085571;0.9998985489092144
28.409104;1.0058996047529825;0.4167445207619421;0.41420459567296575;-0.33623239985690645;-0.33425979161503605;0.9977977550485927;1.0001048262139351;10.000885272094775;0.41684282614762824;-0.4352289491716669;-0.4352290845919757;0.41762366156630454;-0.32999999874071545;0.5323292160376679;0.99989941386189
28.419104;1.0058954669307594;0.41674507610005046;0.414202097195574;-0.3362323982928182;-0.33425979256980654;0.9977939806571227;1.0001035810962982;10.000858018035844;0.41684408919330507;-0.43522894683032365;-0.43522908515993886;0.41762388990530164;-0.32999999862370155;0.5323254265557592;0.9999003300816038
28.429104;1.0058911840175722;0.41674562763324513;0.4141996035026806;-0.3362323967048478;-0.33425979355357055;0.9977901551539424;1.0001023530998405;10.000829693740695;0.41684539520656627;-0.4352289444333062;-0.43522908570549745;0.4176241615734932;-0.3299999984912478;0.5323215331879256;0.9999013061242656
28.439104;1.0058867586580313;0.4167461794243709;0.4141971141718381;-0.33623239508919817;-0.33425979456913707;0.9977862826214947;1.0001011454806104;10.000800312933276;0.4168467443924191;-0.43522894198002327;-0.43522908622783757;0.41762447824726395;-0.32999999834613747;0.5323175357060718;0.9999023545559564
28.449104;1.005882194282668;0.41674673522755423;0.4141946290234518;-0.3362323934410366;-0.33425979561907815;0.9977823644075403;1.000099961213947;10.000769896604636;0.416848138259696;-0.4352289394707302;-0.4352290867263704;0.4176248409824521;-0.3299999981911162;0.5323134336319096;0.9999034901573863
28.459104;1.005877495645555;0.416747298573144;0.4141921481558425;-0.33623239175541936;-0.334259796705581;0.9977783986637739;1.0000988028053577;10.000738470813458;0.41684957931451316;-0.4352289369063166;-0.43522908720120956;0.4176252497399902;-0.32999999802890695;0.5323092270356856;0.9999047278163701
28.469104;1.005872667362496;0.4167478732393546;0.41418967122881745;-0.33623239002792316;-0.3342597978303796;0.9977743814023904;1.0000976729697604;10.00070607347001;0.4168510711886828;-0.4352289342878513;-0.4352290876530748;0.41762570386969194;-0.3299999978622047;0.5323049169697881;0.9999060816849287
28.479104;1.0058677124402269;0.41674846352121353;0.41418719723577996;-0.3362323882548191;-0.33425979899462177;0.9977703069834085;1.0000965758327949;10.000672744548366;0.416852618875596;-0.4352289316164607;-0.435229088082943;0.41762620304771547;-0.32999999769392024;0.532300505685931;0.9999075652348262
28.489104;1.005862633624434;0.416749073868549;0.41418472494153247;-0.3362323864332667;-0.33425980019862206;0.9977661679305743;1.0000955168906605;10.000638501636926;0.4168542281227863;-0.43522892889329967;-0.43522908849162084;0.4176267475810668;-0.32999999752751763;0.5322959963859044;0.9999091913190337
28.499104;1.0058574361407215;0.4167497087908405;0.41418225295817246;-0.3362323845613721;-0.334259801441803;0.9977619551211894;1.0000945013855527;10.000603334616251;0.4168559044905886;-0.4352289261195458;-0.43522908887934;0.4176273380137756;-0.3299999973668406;0.5322913919780199;0.9999109724280838
28.509104;1.0058521276766152;0.41675037310515034;0.4141797794965118;-0.33623238263780614;-0.33425980272299943;0.9977576586554496;1.0000935329847769;10.000567225738061;0.41685765328413205;-0.43522892329642515;-0.43522908924576276;0.41762797434544563;-0.3299999972155135;0.5322866936115238;0.9999129211401935
28.519104;1.0058467155414308;0.41675107169016584;0.41417730261448055;-0.3362323806613033;-0.3342598040407443;0.9977532696955235;1.0000926144966225;10.00053016976252;0.41685948013354557;-0.43522892042510825;-0.43522908959052536;0.41762865546266853;-0.32999999707632477;0.5322819005478447;0.9999150495168303
28.529104;1.0058412046498801;0.4167518088311939;0.41417482088367813;-0.33623237863041483;-0.33425980539331646;0.9977487819166335;1.0000917490259158;10.000492177556545;0.4168613911026437;-0.43522891750656867;-0.43522908991381837;0.4176293790023695;-0.3299999969508015;0.5322770113372917;0.9999173677684314
28.539104;1.0058355969505426;0.41675258786000263;0.4141723335756534;-0.3362323765435732;-0.33425980677905837;0.9977441909852633;1.0000909394022197;10.000453267834231;0.4168633923517649;-0.4352289145415841;-0.4352290902166855;0.41763014116699326;-0.3299999968392143;0.5322720251528642;0.9999198846243759
28.549104;1.0058298910494106;0.41675341140918576;0.414169840375102;-0.33623237439918047;-0.3342598081968691;0.9977394937002827;1.000090186866977;10.000413459996514;0.41686548999292533;-0.43522891153060017;-0.43522909050099023;0.41763093697494663;-0.3299999967409621;0.5322669420544631;0.9999226089142961
28.559104;1.005824083349493;0.4167542819181329;0.4141673412596855;-0.33623237219540886;-0.3342598096460237;0.9977346874623549;1.0000894908015554;10.000372774635125;0.4168676898151936;-0.43522890847334605;-0.43522909076907484;0.4176317613515341;-0.32999999665504526;0.532261762063467;0.9999255499644469
28.569104;1.0058181705548805;0.4167552018877669;0.4141648365693564;-0.3362323699299203;-0.3342598111253463;0.9977297685618701;1.000088849102986;10.0003312415572;0.41686999670890357;-0.43522890536888886;-0.4352290910234839;0.4176326098380848;-0.3299999965804088;0.5322564847716325;0.9999287169143962
28.579104;1.0058121508806535;0.4167561737756083;0.4141623270966401;-0.33623236759994646;-0.3342598126328086;0.9977247306840291;1.0000882583590627;10.000288910461263;0.41687241466046815;-0.4352289022160561;-0.43522909126692155;0.4176334786577778;-0.3299999965160299;0.5322511100682296;0.9999321175071937
28.589104;1.005806023666807;0.41675719990523397;0.41415981410169966;-0.33623236520262;-0.3342598141660118;0.9977195659451251;1.0000877146817728;10.000245853878605;0.4168749472203792;-0.4352288990133433;-0.4352290915023092;0.41763436492477146;-0.3299999964609713;0.5322456385507787;0.9999357568945708
28.599104;1.0057997890551087;0.41675828271961673;0.41415729924582234;-0.3362323627351024;-0.3342598157227;0.9977142670264398;1.0000872147093203;10.0002021555965;0.4168775972811837;-0.43522889575854534;-0.43522909173280966;0.4176352665671319;-0.32999999641452055;0.5322400711104601;0.9999396376461993
28.609104;1.0057934486784832;0.41675942496636387;0.41415478455661614;-0.3362323601945609;-0.3342598173009255;0.9977088275250922;1.0000867548741808;10.000157891937537;0.4168803664644636;-0.43522889244878665;-0.43522909196171594;0.41763618186463913;-0.3299999963759942;0.532234408517737;0.9999437606150141
28.619104;1.0057870059606275;0.4167606295601716;0.4141522723045392;-0.33623235757824865;-0.33425981889914125;0.9977032407408655;1.0000863300150509;10.000113121820077;0.41688325528434506;-0.4352288890806582;-0.4352290921923207;0.41763710947053145;-0.32999999634422233;0.5322286516619011;0.9999481256576185
28.629104;1.005780464093518;0.4167618996533167;0.4141497648272475;-0.336232354883448;-0.33425982051595854;0.9976974995131921;1.000085933790117;10.000067891048513;0.4168862639119001;-0.4352288856501825;-0.4352290924277663;0.4176380487512087;-0.32999999631750615;0.5322228022652307;0.9999527321624498
28.639104;1.0057738236980978;0.416763239089828;0.41414726464896984;-0.33623235210730984;-0.3342598221499172;0.9976915975393701;1.0000855607245738;10.000022237097559;0.41688939278798365;-0.4352288821529029;-0.4352290926708777;0.4176389997537979;-0.3299999962939959;0.532216863528325;0.9999575801805178
28.649104;1.005767082706274;0.41676465241431626;0.4141447746108396;-0.3362323492469984;-0.33425982379992764;0.9976855299896518;1.0000852076756064;9.999976184062733;0.4168926428692073;-0.4352288785842335;-0.43522909292440004;0.41763996311897916;-0.32999999627189064;0.5322108404165671;0.9999626722056385
28.659104;1.0057602373966197;0.41676614395119754;0.414142297502983;-0.3362323463000396;-0.3342598254657193;0.9976792922593447;1.0000848739776562;9.999929738297576;0.4168960155350325;-0.43522887493980006;-0.4352290931914693;0.4176409405494025;-0.3299999962496639;0.532204739279611;0.9999680132746673
28.669104;1.005753283286761;0.41676771698725507;0.41413983555217004;-0.33623234326430335;-0.33425982714770597;0.9976728787601801;1.0000845614639038;9.999882887051562;0.4168995123706039;-0.4352288712156747;-0.4352290934756107;0.417641935224946;-0.3299999962262339;0.5321985669928518;0.9999736089096255
28.679104;1.0057462155550325;0.4167693738505993;0.4141373900843554;-0.33623234013758174;-0.33425982884681676;0.9976662840866257;1.0000842739481581;9.999835592283592;0.4169031350631437;-0.4352288674084539;-0.43522909378037733;0.41764295119585493;-0.32999999620072856;0.5321923300820381;0.9999794634733298
28.689104;1.005739028918796;0.4167711162642558;0.41413496121791954;-0.33623233691748466;-0.3342598305644555;0.997659504884555;1.0000840153613262;9.999787791801667;0.41690688558890016;-0.4352288635149716;-0.4352290941091632;0.41764399244116607;-0.3299999961722101;0.5321860339336187;0.9999855791801509
28.699104;1.0057317179984337;0.4167729454949975;0.41413254772243907;-0.3362323336019187;-0.3342598323022115;0.9976525399776215;1.0000837882600526;9.999739415336792;0.41691076675646743;-0.435228859531803;-0.43522909446509744;0.4176450626015435;-0.329999996139447;0.5321796826085478;0.9999919550914774
28.709104;1.005724278714472;0.4167748625354895;0.414130147060464;-0.3362323301894155;-0.33425983406153315;0.9976453900128922;1.0000835938361223;9.999690395147159;0.41691478269242677;-0.43522885545508483;-0.43522909485074496;0.41764616489621564;-0.3299999961005038;0.5321732795784033;0.9999985869152441
28.719104;1.0057167095061;0.4167768684234301;0.41412775556594644;-0.33623232667870107;-0.3342598358438399;0.9976380569967722;1.0000834327150194;9.999640655114243;0.41691893889367376;-0.4352288512808226;-0.43522909526785947;0.417647301708551;-0.32999999605265967;0.5321668287422756;1.0000054674056142
28.729104;1.0057090112742306;0.4167789645007778;0.414125368974249;-0.33623232306820644;-0.33425983765079503;0.9976305422252522;1.0000833059248522;9.999590101039947;0.4169232420264638;-0.4352288470052034;-0.4352290957175682;0.41764847432904123;-0.32999999599294344;0.532160334315211;1.000012586618895
28.739104;1.0057011863485397;0.41678115242961483;0.414122983004992;-0.3362323193562853;-0.33425983948411087;0.9976228444349583;1.0000832153213963;9.999538637578667;0.4169276995043744;-0.4352288426244508;-0.4352290962009033;0.4176496832653153;-0.32999999591862617;0.5321537990101485;1.0000199320455727
28.749104;1.0056932371853637;0.4167834338395581;0.4141205934321546;-0.3362323155414313;-0.3342598413449953;0.997614960061267;1.0000831633298866;9.999486186271042;0.4169323186867108;-0.43522883813490937;-0.4352290967192463;0.4176509288176189;-0.329999995827536;0.5321472226969859;1.0000274892309133
28.759104;1.0056851653812786;0.41678581001526366;0.4141181957521183;-0.33623231162205003;-0.33425984323392033;0.9976068833053413;1.000083152542592;9.999432687034563;0.4169371063082863;-0.4352288335337969;-0.4352290972744976;0.4176522113987388;-0.3299999957184383;0.5321406032798671;1.0000352434282531
28.769104;1.0056769713621605;0.4167882823996717;0.4141157850809333;-0.3362323075962998;-0.33425984515073703;0.9975986045089414;1.0000831849139022;9.999378106940226;0.41694206876382195;-0.4352288288193902;-0.43522909786914615;0.4176535314487226;-0.32999999559097254;0.5321339382313742;1.0000431811956718
28.779104;1.0056686540365338;0.41679085364900176;0.4141133564910826;-0.33623230346206834;-0.33425984709462647;0.9975901086728792;1.0000832609396757;9.99932244588482;0.4169472125584483;-0.4352288239900514;-0.4352290985062371;0.41765488925877337;-0.3299999954450516;0.5321272250073555;1.0000512905454344
28.789104;1.0056602105506207;0.41679352813141324;0.41411090548504587;-0.33623229921686926;-0.3342598490640467;0.997581375880279;1.000083380183155;9.999265714770836;0.41695254436505585;-0.43522881904350164;-0.43522909918909336;0.4176562850353149;-0.3299999952804662;0.5321204605730149;1.0000595603550866
28.799104;1.0056516376945075;0.41679631144279333;0.41410842837541384;-0.3362322948577651;-0.33425985105729267;0.9975723834968968;1.0000835425197232;9.999207916359362;0.4169580712023233;-0.43522881397712715;-0.4352290999209521;0.4176577190819179;-0.3299999950970241;0.5321136413314764;1.0000679801424384
28.809104;1.005642934026022;0.41679920944281723;0.41410592218508724;-0.3362322903813936;-0.3342598530733867;0.9975631088975846;1.000083748076649;9.999149054532792;0.4169638008472302;-0.4352288087883232;-0.43522910070471293;0.4176591916712681;-0.3299999948949472;0.5321067636889442;1.0000765400623939
28.819104;1.0056341005886607;0.41680222766625935;0.4141033841022822;-0.3362322857840729;-0.33425985511235606;0.997553531170028;1.000083995777817;9.999089146468283;0.41696974194485426;-0.43522880347421106;-0.4352291015428076;0.4176607025349188;-0.32999999467488983;0.5320998239667563;1.0000852310292352
28.829104;1.0056251410651407;0.41680537147911356;0.4141008112582674;-0.3362322810619267;-0.3342598571748483;0.9975436310382996;1.0000842824286083;9.999028225581327;0.41697590361329784;-0.435228798031248;-0.4352291024372265;0.41766225048458655;-0.3299999944373334;0.5320928177582687;1.0000940452433829
28.839104;1.005616062274188;0.4168086461711303;0.4140982009469969;-0.33623227621106994;-0.3342598592620932;0.9975333903212716;1.0000846027982582;9.998966344273231;0.41698229501131767;-0.43522879245528345;-0.4352291033896519;0.4176638334932067;-0.32999999418198733;0.532085739805641;1.0001029768915357
28.849104;1.0056068733477554;0.41681205643422414;0.4140955507149955;-0.33623227122781757;-0.334259861376407;0.9975227923908215;1.0000849498270745;9.99890356743046;0.41698892536793125;-0.43522878674204457;-0.43522910440130425;0.4176654490890759;-0.32999999390774737;0.5320785839267761;1.0001120226319777
28.859104;1.0055975838486988;0.4168156059084203;0.4140928580491189;-0.33623226610865237;-0.3342598635213676;0.997511823236481;1.0000853158338283;9.998839961840773;0.4169958043669255;-0.43522878088751965;-0.4352291054724278;0.4176670949099749;-0.32999999361299803;0.5320713425803589;1.000121181934703
28.869104;1.0055882028489265;0.4168192972263669;0.4140901199250573;-0.3362322608501338;-0.33425986570137023;0.997500472286869;1.0000856942316658;9.998775598197891;0.4170029422973364;-0.435228774887761;-0.4352291066021116;0.41766876899080174;-0.32999999329579893;0.5320640065222659;1.0001304572439167
28.879104;1.0055787379223466;0.4168231324006237;0.41408733270006937;-0.336232255449139;-0.33425986792110607;0.9974887322567743;1.0000860792532091;9.998710555796173;0.41701034958695826;-0.43522876873835736;-0.4352291077887651;0.4176704694457153;-0.3299999929539486;0.5320565647974483;1.0001398534742036
