time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.889104;1.0055691929130421;0.41682711326239485;0.41408449248362356;-0.33623224990292;-0.33425987018530545;0.9974765979359351;1.0000864645539846;9.998644919481553;0.41701803622146133;-0.43522876243432534;-0.43522910903073897;0.4176721942004214;-0.3299999925851712;0.5320490049406085;1.0001493766088037
28.899104;1.0055595660674017;0.4168312416557605;0.41408159565174885;-0.33623224420837045;-0.3342598724987134;0.9974640653725501;1.0000868430945782;9.998578771019252;0.41702601167670655;-0.4352287559704551;-0.4352291103264519;0.4176739413898217;-0.32999999218714765;0.5320413129060992;1.0001590316194329
28.909104;1.0055498496831174;0.41683551939590774;0.4140786389224626;-0.33623223836117;-0.3342598748660764;0.9974511316068703;1.0000872080587457;9.998512177314932;0.4170342851118568;-0.4352287493413872;-0.4352291116740987;0.41767570977222057;-0.3299999917571921;0.5320334729374983;1.0001688204405512
28.919104;1.0055400311135778;0.4168399479549253;0.41407561888247524;-0.33623223235569466;-0.33425987729204554;0.9974377936713122;1.000087553886581;9.998445189030802;0.41704286548072267;-0.43522874254146815;-0.4352291130716642;0.41767749864901865;-0.3299999912919424;0.5320254681866794;1.000178741385383
28.929104;1.0055300949056531;0.41684452788959725;0.41407253157689583;-0.3362322261853751;-0.3342598797812065;0.9974240483732858;1.0000878763751453;9.99837785479897;0.41705176160700935;-0.4352287355649042;-0.43522911451725377;0.41767930794497754;-0.32999999078727443;0.5320172817705011;1.0001887901283688
28.939104;1.0055200258143764;0.41684925853415006;0.41406937240087993;-0.3362322198429523;-0.33425988233826076;0.997409894242499;1.0000881709583331;9.99831023174584;0.4170609818981675;-0.4352287284058512;-0.43522911600924025;0.4176811386135859;-0.3299999902385456;0.5320088974018841;1.0001989609829265
28.949104;1.0055098118104553;0.41685413850339;0.4140661361719105;-0.3362322133208576;-0.3342598849681401;0.9973953326130696;1.0000884311913623;9.998242385803485;0.4170705336264464;-0.4352287210580095;-0.435229117546447;0.41768299279104326;-0.32999998964104255;0.5320002996457442;1.0002092482618055
28.959104;1.005499445659229;0.4168591668235559;0.41406281727197286;-0.33623220661176256;-0.3342598876761768;0.9973803657544631;1.0000886496132046;9.998174389123681;0.41708042252892014;-0.4352287135142627;-0.4352291191285142;0.41768487358843576;-0.32999998899023936;0.5319914742823507;1.0002196475902743
28.969104;1.005488924505867;0.4168643439474676;0.41405940954749615;-0.33623219970878165;-0.3342598904685068;0.9973649945168809;1.0000888193574482;9.998106309554768;0.417090653036031;-0.435228705766766;-0.43522912075590475;0.4176867847439206;-0.3299999882819483;0.5319824086381684;1.0002301564039178
28.979104;1.0054782482493445;0.41686967214202625;0.414055905956122;-0.3362321926051918;-0.3342598933521037;0.9973492174438404;1.0000889343183452;9.998038198824469;0.41710122879288175;-0.4352286978071139;-0.4352291224294098;0.4176887306166095;-0.32999998751249454;0.5319730910643607;1.0002407739817019
28.989104;1.0054674177107807;0.4168751551135722;0.41405229813917865;-0.3362321852940236;-0.33425989633397923;0.9973330302920064;1.0000889888578026;9.99797009675106;0.41711215331168244;-0.4352286896263766;-0.4352291241498217;0.4176907166022221;-0.3299999866787094;0.5319635097835055;1.0002515016862175
28.999104;1.0054564332664617;0.41688079731922684;0.4140485763129065;-0.33623217776802605;-0.3342598994202275;0.9973164262332702;1.0000889782452105;9.99790204443841;0.41712343055132156;-0.43522868121518204;-0.43522912591805407;0.41769274909193227;-0.3299999857779284;0.5319536527270151;1.0002623434707574
29.009104;1.005445294008239;0.4168866036589398;0.4140447299253235;-0.3362321700203127;-0.3342599026155539;0.997299398497346;1.000088898972232;9.997834092974923;0.41713506500623737;-0.4352286725636618;-0.4352291277353297;0.4176948348673569;-0.3299999848082307;0.5319435081520512;1.0002733061126425
29.019104;1.0054339971146913;0.4168925791106893;0.4140407484432959;-0.3362321620449196;-0.33425990592319177;0.9972819430276227;1.0000887487826478;9.997766309602733;0.41714706142981484;-0.435228663661185;-0.4352291296032517;0.41769698091595514;-0.32999998376858436;0.5319330647654377;1.000284398083405
29.029104;1.0054225379518602;0.4168987280732151;0.41403662149490006;-0.33623215383625404;-0.3342599093451067;0.9972640574686352;1.0000885267740893;9.99769878000456;0.41715942495358993;-0.4352286544963948;-0.4352291315237719;0.4176991946930549;-0.3299999826584226;0.5319223120524423;1.0002956273856773
29.039104;1.005410911376842;0.4169050547805157;0.4140323388544937;-0.33623214538808993;-0.334259912882424;0.9972457385059222;1.0000882333234538;9.99763159628275;0.41717216160406145;-0.43522864505770953;-0.43522913349899073;0.4177014839673001;-0.3299999814768318;0.531911240631159;1.0003070006532175
29.049104;1.005399113193778;0.41691156478311764;0.4140278909908086;-0.33623213669335084;-0.33425991653584153;0.9972269808279954;1.00008786982464;9.997564839723644;0.4171852781436542;-0.43522863533384604;-0.4352291355310113;0.41770385645464336;-0.3299999802221802;0.5318998414368861;1.0003185245947488
29.059104;1.0053871406507822;0.41691826564235085;0.4140232698350374;-0.33623212774474215;-0.3342599203059342;0.9972077771536185;1.0000874376963027;9.997498576638888;0.41719878129993576;-0.43522862531418255;-0.43522913762208637;0.4177063199929964;-0.3299999788923909;0.5318881053333574;1.0003302078088168
29.069104;1.0053749917642625;0.4169251664764826;0.41401846902380285;-0.3362321185355613;-0.3342599241933789;0.9971881181887581;1.000086936696449;9.997432854661083;0.4172126777059663;-0.4352286149889204;-0.43522913977470673;0.417708882744857;-0.329999977485304;0.5318760244098099;1.000342060835006
29.079104;1.0053626639971462;0.41693227707848446;0.4140134837182677;-0.33623210905996564;-0.3342599281989124;0.9971679923107578;1.000086364131391;9.997367692785897;0.4172269742278706;-0.4352286043489576;-0.43522914199140583;0.41771155275750305;-0.3299999759988483;0.531863592466277;1.0003540946603982
29.089104;1.0053501532515456;0.416939606938039;0.414008310373799;-0.3362320993125368;-0.3342599323231746;0.9971473847992731;1.0000857151111566;9.99730308515032;0.4172416774061019;-0.43522859338559294;-0.43522914427465126;0.41771433735793123;-0.3299999744310632;0.5318508033375348;1.00036631952793
29.099104;1.005337453387248;0.41694716491288875;0.41400294627188244;-0.33623208928769954;-0.3342599365667851;0.9971262774268411;1.0000849826651754;9.99723901657063;0.41725679251020137;-0.4352285820902986;-0.43522914662691853;0.41771724285722794;-0.3299999727800197;0.5318376493540937;1.000378745095365
29.109104;1.005324556679729;0.4169549599798061;0.4139973888678231;-0.3362320789794356;-0.33425994093054867;0.9971046501311296;1.0000841580958442;9.997175472825415;0.41727232337988834;-0.4352285704547296;-0.4352291490509225;0.4177202744145502;-0.3299999710437248;0.5318241215694667;1.000391380814495
29.119104;1.0053114556376381;0.416963002191937;0.4139916355837986;-0.33623206838116687;-0.33425994541573834;0.997082484540175;1.0000832317111508;9.997112445983827;0.4172882730630293;-0.435228558470891;-0.4352291515501158;0.41772343603504997;-0.329999969220097;0.5318102109241466;1.0004042363023582
29.129104;1.0052981441930462;0.4169713026980146;0.41398568389770507;-0.3362320574856434;-0.3342599500240891;0.9970597662837329;1.0000821925285388;9.9970499407069;0.41730464463205874;-0.4352285461311165;-0.43522915412891516;0.41772673109529035;-0.32999996730717374;0.5317959087135382;1.0004173231028526
29.139104;1.0052846165187188;0.4169798730423333;0.41397953089687717;-0.33623204628482906;-0.3342599547570496;0.9970364842157156;1.000081027785801;9.996987974561225;0.4173214418243266;-0.43522853342786627;-0.4352291567922313;0.41773016337552954;-0.3299999653035059;0.5317812060599921;1.0004306567769494
29.149104;1.005270865387965;0.41698872489777566;0.41397317268062095;-0.3362320347698393;-0.3342599596150398;0.9970126283525953;1.0000797236910515;9.996926568898001;0.41733866909674894;-0.43522852035372284;-0.4352291595451131;0.417733737825695;-0.3299999632081605;0.5317660936452531;1.0004442571640635
29.159104;1.005256882049531;0.4169978700969829;0.4139666044213625;-0.3362320229311952;-0.33425996459743157;0.9969881890786553;1.0000782658391676;9.996865746975105;0.4173563308951338;-0.43522850690146914;-0.4352291623928511;0.4177374605784908;-0.3299999610201059;0.5317505620161006;1.0004581477538341
29.169104;1.0052426564977246;0.41700732032063453;0.4139598205961232;-0.3362320107593043;-0.33425996970286975;0.9969631572738681;1.0000766391488423;9.996805537582382;0.4173744311732238;-0.43522849306399597;-0.4352291653408213;0.41774133843296907;-0.3299999587377543;0.5317346017788115;1.0004723547084426
29.179104;1.0052281771810745;0.4170170869755598;0.41395281506258086;-0.33623199824446603;-0.3342599749294977;0.9969375234333477;1.0000748287684795;9.996745969318493;0.4173929738302066;-0.4352284788341816;-0.43522916839400855;0.4177453781906651;-0.32999995635902557;0.5317182035025679;1.0004869032992516
29.189104;1.0052134309826846;0.4170271815397456;0.4139455815802727;-0.336231985376693;-0.3342599802749649;0.9969112763625948;1.000072821201033;9.996687073311012;0.41741196331668246;-0.4352284642047733;-0.43522917155662616;0.4177495860868349;-0.32999995388137027;0.5317013575385897;1.0005018131355474
29.199104;1.0051984032304897;0.41703761578877485;0.41393811461354524;-0.336231972146173;-0.3342599857363463;0.9968844031838472;1.000070604590743;9.996628896831997;0.4174314051414356;-0.4352284491682977;-0.43522917483213713;0.4177539674574472;-0.32999995130164156;0.531684053907235;1.0005170969859405
29.209104;1.0051830770469268;0.417048401659328;0.41393040965935707;-0.3362319585439356;-0.33425999131047557;0.9968568903664552;1.0000681681430836;9.996571495493889;0.41745130625812144;-0.4352284337171322;-0.43522917822380097;0.41775852671525615;-0.3299999486159299;0.5316662822095198;1.0005327636250056
29.219104;1.005167433539036;0.4170595509157143;0.41392246304223346;-0.3362319445618387;-0.3342599969946222;0.9968287243874403;1.000065501248083;9.996514911768223;0.4174716747981243;-0.43522841784358984;-0.43522918173510095;0.41776326744295733;-0.3299999458192736;0.5316480317844959;1.0005488216627056
29.229104;1.0051514534895332;0.41707107478750266;0.41391427159836863;-0.3362319301918983;-0.3342600027866906;0.9967998909422486;1.0000625931881544;9.996459180514012;0.41749251935702514;-0.43522840153995157;-0.4352291853696974;0.4177681923973412;-0.32999994290578305;0.5316292921514719;1.000565282707177
29.239104;1.0051351185847177;0.4170829839043065;0.4139058325763406;-0.33623191542573383;-0.33426000868475486;0.9967703737742772;1.0000594337544313;9.996404355761962;0.4175138485670346;-0.4352283847986195;-0.43522918913120834;0.41777330375289434;-0.32999993986938986;0.5316100530783837;1.0005821627868832
29.249104;1.0051184112414389;0.4170952887364318;0.4138971436606671;-0.336231900254428;-0.33426001468673733;0.9967401555397053;1.0000560134102017;9.99635051889408;0.417535671172597;-0.43522836761212047;-0.4352291930227976;0.4177786036767583;-0.329999936704398;0.5315903044291489;1.000599481796316
29.259104;1.0051013140062484;0.41710800013759186;0.4138882029563985;-0.3362318846684566;-0.33426002079065636;0.996709219885613;1.000052321734943;9.996297767373521;0.41755799628217677;-0.43522834997265336;-0.4352291970466592;0.4177840946720097;-0.3299999334054672;0.5315700363029149;1.0006172624709777
29.269104;1.0050838092868408;0.4171211294346487;0.4138790089682574;-0.3362318686576443;-0.3342600269948633;0.9966775517294575;1.0000483460560936;9.996246208808667;0.4175808333171307;-0.43522833187188886;-0.43522920120382597;0.41778977959323654;-0.3299999299673696;0.5315492385259799;1.0006355295298857
29.279104;1.0050658795841327;0.41713468817224464;0.41386956045849305;-0.3362318522111447;-0.3342600332980333;0.9966451359556256;1.0000440718868489;9.996195961731505;0.4176041916970241;-0.43522831330136125;-0.43522920549451216;0.41779566167516696;-0.3299999263847861;0.5315278997066699;1.000654309093338
29.289104;1.005047508060903;0.41714868786786125;0.41385985627997596;-0.3362318353174726;-0.3342600396994602;0.99661195722593;1.0000394839982008;9.996147159074074;0.4176280806547374;-0.43522829425266435;-0.4352292099187615;0.41780174472682313;-0.32999992265238937;0.5315060077587013;1.0006736283730495
29.299104;1.005028678817552;0.4171631397278561;0.4138498951663799;-0.33623181796483803;-0.3342600461995667;0.996578001238607;1.00003456732466;9.996099954863235;0.4176525090814373;-0.4352282747172071;-0.4352292144770844;0.4178080331722658;-0.32999991876527945;0.5314835512540736;1.0006935148893954
29.309104;1.0050093765721408;0.41717805450839257;0.41383967518993053;-0.3362318001415423;-0.3342600528001343;0.9965432551734347;1.0000293075501163;9.996054520425261;0.41767748527378973;-0.4352282546859371;-0.43522921917094964;0.4178145314538194;-0.32999991471947077;0.5314605199161936;1.0007139956719104
29.319104;1.0049895860119213;0.41719344281515447;0.41382919336271545;-0.33623178183595126;-0.3342600595040417;0.9965077057504005;1.0000236911503932;9.996011026703279;0.41770301720866626;-0.43522823414930367;-0.43522922400279707;0.4178212434432549;-0.3299999105119653;0.5314369045392056;1.0007350962686217
29.329104;1.0049692915022972;0.41720931546966006;0.41381844579128807;-0.3362317630364658;-0.33426006631433175;0.9964713364208269;1.0000177049401777;9.99596963667982;0.41772911346583624;-0.4352282130974665;-0.4352292289754469;0.41782817240820697;-0.3299999061401147;0.5314126966406353;1.0007568388955053
29.339104;1.0049484778224416;0.41722568345738437;0.41380742812955834;-0.33623174373192843;-0.33426007323322315;0.9964341272534754;1.0000113347974438;9.995930515091292;0.41775578360976884;-0.4352281915204378;-0.43522923409162917;0.41783532075668584;-0.3299999016007352;0.53138788739075;1.000779242591394
29.349104;1.0049271314772805;0.4172425576279428;0.4137961362482009;-0.33623172391177114;-0.33426008026199727;0.9963960581396252;1.000004564437736;9.99589383111902;0.4177830377205835;-0.43522816940785725;-0.4352292393541814;0.41784268963080334;-0.32999989688984266;0.5313624659760048;1.0008023263645935
29.359104;1.0049052417261912;0.41725994875558814;0.41378456653383183;-0.3362317035654166;-0.3342600874016221;0.9963571122729059;0.9999973760521275;9.995859745992318;0.4178108859069611;-0.4352281467486534;-0.43522924476633756;0.41785027929307217;-0.32999989200310714;0.5313364190427144;1.0008261110334586
29.369104;1.004882800619037;0.41727786783507553;0.4137727152876268;-0.33623168268145526;-0.3342600946534698;0.9963172774678906;0.9999897514534776;9.995828405675304;0.4178393378686186;-0.4352281235310127;-0.4352292503316918;0.4178580899647711;-0.32999988693663873;0.5313097322652648;1.0008506187066248
29.379104;1.0048598019197221;0.4172963257792213;0.4137605783186324;-0.33623166124726755;-0.33426010201984785;0.9962765451411488;0.9999816715869506;9.995799949447592;0.4178684026792327;-0.4352280997424319;-0.43522925605418594;0.4178661221800417;-0.32999988168760114;0.5312823918685582;1.0008758721177535
29.389104;1.004836240168345;0.41731533274824634;0.41374815170861357;-0.3362316392490786;-0.3342601095042076;0.9962349081849455;0.999973116211949;9.995774526196964;0.41789808917498344;-0.435228075369503;-0.4352292619381921;0.41787437691779195;-0.3299998762540593;0.5312543838508315;1.0009018931898586
29.399104;1.0048121101921064;0.4173348980967447;0.41373543279843666;-0.3362316166721056;-0.3342601171108469;0.9961923584979383;0.9999640652737134;9.995752307046727;0.41792840618634486;-0.43522805039777596;-0.4352292679886447;0.41788285594349306;-0.3299998706344317;0.5312256924076165;1.000928700689706
29.409104;1.004787406865661;0.41735503075862523;0.41372241999785725;-0.33623159350094506;-0.33426012484433587;0.9961488849864322;0.9999544995464337;9.995733488082324;0.4179593618781619;-0.4352280248120751;-0.43522927421113655;0.4178915616014858;-0.32999986482746874;0.5311962999459634;1.0009563090694533
29.419104;1.0047621258377624;0.4173757394338095;0.4137091115142443;-0.33623156972017126;-0.3342601327091828;0.9961044738783381;0.9999443994171526;9.995718290910176;0.4179909629126696;-0.43522799859696226;-0.43522928061182936;0.417900495750656;-0.32999985883248023;0.5311661881690991;1.0009847291175409
29.429104;1.0047362641220272;0.41739703285043567;0.4136955045406815;-0.33623154531454696;-0.3342601407096925;0.9960591108265763;0.9999337439452041;9.99570696594844;0.4180232145673386;-0.4352279717370537;-0.43522928719728693;0.417909659070551;-0.32999985264923626;0.5311353384288617;1.0010139695093827
29.439104;1.0047098200600497;0.4174189203274;0.41368159576000085;-0.3362315202687296;-0.3342601488497711;0.9960127823385435;0.9999225110658155;9.99569979031246;0.41805612143075627;-0.4352279442174006;-0.43522929397414734;0.4179190516400752;-0.32999984627799833;0.5311037313021086;1.0010440383790093
29.449104;1.0046827935068956;0.41744141209196917;0.413667381996666;-0.33623149456713586;-0.33426015713277246;0.9959654759035639;0.9999106786268035;9.995697066444245;0.4180896875727364;-0.4352279160238631;-0.4352293009487428;0.41792867386761323;-0.32999983971981245;0.5310713467120058;1.0010749439472961
29.459104;1.0046551847840908;0.41746451899438314;0.41365285983456596;-0.33623146819426913;-0.3342601655613317;0.9959171794167267;0.9998982254447221;9.995699127137636;0.41812391637020835;-0.43522788714313826;-0.43522930812722316;0.4179385263543525;-0.3299998329763511;0.5310381646391618;1.0011066940501898
29.469104;1.0046269927889206;0.4174882519516189;0.4136380248324144;-0.3362314411349322;-0.3342601741372309;0.9958678807936238;0.9998851302164822;9.995706333303206;0.4181588105254392;-0.4352278575625453;-0.43522931551615895;0.41794860890461916;-0.32999982604937506;0.5310041651286851;1.001139295845638
29.479104;1.0045982153794657;0.41751262152014634;0.4136228713369679;-0.3362314133741452;-0.3342601828615614;0.9958175689573473;0.9998713694717632;9.99571906071738;0.41819437193060005;-0.43522782726980364;-0.43522932312305007;0.4179589199513903;-0.3299998189405402;0.530969327544182;1.0011727565327246
29.489104;1.0045688520339289;0.417537637730138;0.41360739277967035;-0.33623138489703747;-0.33426019173500676;0.9957662363678297;0.9998569181386475;9.995737689710273;0.41823060097679476;-0.43522779625290325;-0.4352293309562637;0.4179694566935293;-0.32999981165158077;0.5309336304399787;1.0012070838624725
29.499104;1.004538905703565;0.4175633099662767;0.41359158198113316;-0.33623135568856183;-0.3342602007580767;0.995713880810602;0.9998417512510606;9.995762612347619;0.41826749577627775;-0.4352277645002246;-0.4352293390245617;0.4179802154677461;-0.329999804184483;0.5308970522137131;1.0012422853716787
29.509104;1.0045083821416665;0.41758964664834086;0.4135754314683839;-0.33623132573311443;-0.33426020993147293;0.9956605037474201;0.999825844091811;9.995794253568924;0.41830505220401254;-0.435227732000992;-0.4352293473369201;0.4179911922693157;-0.3299997965415483;0.5308595715336119;1.0012783679242767
29.519104;1.0044772884264124;0.41761665502621576;0.4135589341032007;-0.3362312950144841;-0.3342602192563694;0.9956061070265678;0.9998091720303095;9.99583308607306;0.41834326486424817;-0.43522769874590833;-0.43522935590259615;0.4180023833766613;-0.32999978872551317;0.5308211676271944;1.0013153389712939
29.529104;1.0044456328031683;0.41764434139974826;0.4135420838352081;-0.3362312635160451;-0.3342602287342495;0.9955506926378407;0.9997917101600519;9.995879636603526;0.4183821280469646;-0.4352276647275087;-0.43522936473101176;0.41801378589697136;-0.32999978073979114;0.5307818205067273;1.0013532082408683
29.539104;1.0044134249835144;0.4176727113921465;0.4135248759652783;-0.3362312312207347;-0.33426023836674135;0.9954942653398641;0.9997734321666342;9.995934498782868;0.41842163590026893;-0.4352276299396573;-0.4352293738316387;0.4180253980807439;-0.32999977258858704;0.5307415108860645;1.0013919877101427
29.549104;1.004380675891266;0.4177017699932605;0.41350730712826644;-0.3362311981108844;-0.334260248155684;0.9954368334043251;0.9997543105531386;9.995998338679346;0.41846178211345403;-0.4352275943763586;-0.43522938321397725;0.41803721902813906;-0.32999976427680827;0.5307002206525545;1.0014316898640516
29.559104;1.0043473980501312;0.41773152177351786;0.41348937536072206;-0.3362311641686321;-0.33426025810281157;0.9953784069122562;0.9997343183325115;9.99607186965754;0.41850255958823773;-0.43522755803096785;-0.4352293928874138;0.41804924808734606;-0.3299997558101307;0.530657933410191;1.001472326807811
29.569104;1.0043136058915232;0.41776197117197206;0.4134710798276032;-0.3362311293769905;-0.33426026820924787;0.9953189970347799;0.9997134294073617;9.996155825639285;0.4185439602532524;-0.43522752089638117;-0.4352294028610465;0.41806148480150507;-0.32999974719518776;0.5306146333374676;1.0015139108972138
29.579104;1.0042793145424487;0.41779312228804594;0.4134524204639365;-0.33623109372061843;-0.3342602784754489;0.9952586170517053;0.9996916168679698;9.99625096658785;0.4185859751083256;-0.43522748296553504;-0.4352294131436734;0.4180739293552289;-0.32999973843927766;0.5305703032465995;1.0015564546839935
29.589104;1.0042445394322161;0.4178249785297832;0.4134333981339456;-0.33623105718572016;-0.33426028890126563;0.99519728339988;0.9996688517087995;9.996358092332102;0.41862859406876507;-0.43522744423165766;-0.43522942374375284;0.418086582853705;-0.32999972954968076;0.5305249238168778;1.001599970075099
29.599104;1.004209298083565;0.41785754260101116;0.413414014754825;-0.33623101975956254;-0.334260299485891;0.9951350152883716;0.9996451041071945;9.996478041824476;0.41867180535856385;-0.4352274046885671;-0.43522943466921254;0.41809944696195467;-0.32999972053341525;0.5304784740274257;1.001644468304198
29.609104;1.0041736123210905;0.41789081675561035;0.41339427313999355;-0.33623098143023433;-0.3342603102279088;0.9950718332931215;0.9996203453660207;9.996611692954671;0.4187155950094648;-0.4352273643310176;-0.43522944592724083;0.41811252332410576;-0.32999971139750434;0.5304309322269573;1.0016899601064377
29.619104;1.004137509401826;0.41792480323333864;0.4133741773093466;-0.33623094218657223;-0.3342603211252237;0.9950077585683883;0.9995945478525458;9.996759970145142;0.418759946845128;-0.43522732315473117;-0.435229457524211;0.41812581367413326;-0.329999702149371;0.5303822771974441;1.001736455722815
29.629104;1.0041010216001631;0.4179595047510241;0.4133537332040892;-0.33623090201795836;-0.33426033217469214;0.9949428134426084;0.9995676840610606;9.996923851600986;0.4188048427982753;-0.4352272811562892;-0.43522946946606667;0.41813932036389506;-0.32999969279739355;0.5303324880559276;1.0017839657562346
29.639104;1.0040641863367774;0.4179949249421432;0.413332949060259;-0.3362308609142019;-0.3342603433717861;0.9948770228399059;0.9995397267117582;9.99710437666809;0.41885026315490326;-0.43522723833312055;-0.43522948175903187;0.4181530466192726;-0.32999968335141594;0.5302815433126284;1.0018325012606726
29.649104;1.0040270482290385;0.4180310686666405;0.41331183531250293;-0.33623081886569534;-0.33426035471057125;0.9948104153671002;0.9995106490410439;9.997302653677682;0.41889618657485117;-0.43522719468364524;-0.4352294944098142;0.41816699654298284;-0.3299996738226966;0.5302294208150323;1.0018820719264139
29.659104;1.0039896599541938;0.41806794189037333;0.41329040419476504;-0.33623077586347944;-0.3342603661838904;0.9947430240379352;0.9994804236906122;9.997519861401734;0.41894259013109386;-0.4352271502078203;-0.4352295074251501;0.41818117468383126;-0.32999966422338484;0.5301760986341071;1.001932685078016
29.669104;1.0039520801856654;0.4181055505410006;0.413268669402861;-0.3362307318988051;-0.3342603777836491;0.9946748873696507;0.9994490203813367;9.99775723764931;0.418989449036741;-0.43522710490768285;-0.4352295208113296;0.41819558509531946;-0.32999965456607644;0.5301215557773601;1.0019843460663989
29.679104;1.0039143714443073;0.41814389883018244;0.41324664621107327;-0.33623068696252234;-0.33426038950131043;0.9946060508856227;0.9994164035181262;9.998016064512862;0.41903673582644757;-0.43522705878718754;-0.43522953457408636;0.41821023055561873;-0.3299996448636137;0.530065772530789;1.0020370583605867
29.689104;1.0038766003642046;0.4181829889724696;0.4132243515782011;-0.33623064104500194;-0.33426040132825285;0.9945365679776196;0.9993825306110062;9.99829767384588;0.41908441994591156;-0.4352270118517189;-0.43522954871878233;0.4182251125025042;-0.3299996351291144;0.5300087306250477;1.0020908246669944
29.699104;1.0038388392064133;0.41822282238539576;0.41320180396012074;-0.3362305941366361;-0.33426041325547023;0.9944664994237961;0.9993473522731617;9.998603466040928;0.419132468266352;-0.435226964107953;-0.4352295632504808;0.4182402314352638;-0.3299996253761677;0.5299504131967842;1.0021456496101893
29.709104;1.0038011670929936;0.41826340030400155;0.41317902335037254;-0.33623054622836795;-0.3342604252728275;0.9943959128334106;0.9993108137557077;9.998934910184424;0.41918084548693146;-0.4352269155637477;-0.4352295781735735;0.41825558724654643;-0.3299996156189604;0.5298908042366284;1.002201540919661
29.719104;1.0037636712915101;0.41830472324681334;0.4131560316697082;-0.3362304973119193;-0.3342604373684295;0.9943248825865225;0.9992728567433611;9.99929353339651;0.4192295134320803;-0.4352268662278562;-0.4352295934913668;0.4182711792178938;-0.32999960587240607;0.529829887889409;1.002258508035374
29.729104;1.003726447368606;0.41834679038940414;0.4131328532459476;-0.3362304473799888;-0.33426044952840295;0.9942534894589837;0.9992334204692138;9.999680929325224;0.41927842977878554;-0.43522681611004327;-0.43522960920619075;0.4182870056068753;-0.32999959615231617;0.5297676483931173;1.002316559839932
29.739104;1.003689597566374;0.41838959932253716;0.41310951498064136;-0.3362303964265155;-0.33426046173703405;0.9941818198425203;0.9991924421680368;10.000098775482991;0.4193275474704095;-0.43522676522173853;-0.43522962531981174;0.4183030631859646;-0.329999586475385;0.5297040699450183;1.0023757026860325
29.749104;1.003653230250815;0.41843314610095006;0.413086045927308;-0.33623034444653205;-0.334260473977126;0.9941099641478187;0.9991498571793638;10.000548841090001;0.41937681493637147;-0.43522671357673026;-0.4352296418337327;0.4183193473043625;-0.3299995768589746;0.5296391360290739;1.0024359393433036
29.759104;1.00361746131917;0.41847742537002247;0.4130624767041826;-0.33623029143577027;-0.3342604862304939;0.9940380152022703;0.9991055993364161;10.001032990962656;0.4194261761177826;-0.4352266611915041;-0.4352296587494193;0.41833585256487876;-0.3299995673207379;0.5295728295819686;1.0024972694202183
29.769104;1.0035824152598547;0.4185224302648466;0.4130388390921372;-0.3362302373908003;-0.3342604984780712;0.9939660690044021;0.9990596016061328;10.001553179734207;0.41947556995129986;-0.4352266080850701;-0.43522967606857105;0.4183525735977699;-0.32999955787832547;0.5295051339350335;1.0025596909454317
29.779104;1.003548225093371;0.41856815234472333;0.4130151658273635;-0.33623018230969537;-0.33426051069953755;0.9938942268634472;0.9990117959264011;10.002111438877817;0.41952492985085466;-0.4352265542787458;-0.435229693793388;0.41836950509779913;-0.32999954854951286;0.5294360328386943;1.0026232014032601
29.789104;1.0035150321711201;0.41861458171636945;0.41299149083655606;-0.33623012619258713;-0.3342605228733179;0.9938225962678459;0.9989621122270024;10.002709878407032;0.41957418340934105;-0.43522649979641576;-0.43522971192657534;0.418386641066084;-0.32999953935252163;0.5293655101076892;1.0026877978268127
29.799104;1.0034829870010353;0.41866170687121107;0.4129678498472766;-0.33623006904191816;-0.33426053497681274;0.993751290890958;0.9989104782321698;10.003350698957089;0.41962325206345613;-0.43522644466504545;-0.43522973047096797;0.4184039741122359;-0.3299995303061949;0.5292935499550053;1.0027534773852
29.809104;1.0034522513780426;0.41870951452073285;0.4129442808741431;-0.33623001086255583;-0.33426054698598306;0.9936804309716201;0.9988568206639333;10.004036202185501;0.41967205072321867;-0.43522638891510507;-0.43522974942927833;0.4184214953190224;-0.32999952143019623;0.5292201371814537;1.0028202375726758
29.819104;1.0034230001761757;0.41875798967004785;0.412920824559833;-0.3362299516617313;-0.33426055887480466;0.9936101435389229;0.99880106603298;10.004768797817958;0.4197204877631876;-0.43522633258085547;-0.43522976880429504;0.4184391943491639;-0.3299995127453688;0.5291452571856878;1.0028880748993183
29.829104;1.003395421830882;0.4188071152056379;0.4128975245330147;-0.33622989144866894;-0.33426057061525055;0.9935405628225323;0.9987431394847609;10.00555099747752;0.4197684654195638;-0.43522627570056904;-0.43522978859904726;0.4184570593725273;-0.329999504273965;0.5290688965947826;1.002956983652495
29.839104;1.003369718224916;0.41885687122004645;0.4128744274060808;-0.3362298302342165;-0.33426058217719984;0.9934718321050511;0.9986829626381958;10.006385405259243;0.4198158799980942;-0.4352262183167459;-0.43522980881664;0.41847507709049625;-0.32999949603971934;0.5289910444272751;1.0030269552889612
29.849104;1.0033461038304348;0.41890723492869747;0.41285158232919783;-0.33622976803093346;-0.3342605935279973;0.9934041055663481;0.9986204521914195;10.007274736609753;0.41986262140033104;-0.4352261604761412;-0.43522982946006167;0.41849323300551855;-0.3299994880680616;0.5289116930323076;1.0030979780844307
29.859104;1.0033248044678784;0.4189581808162438;0.4128290408409641;-0.3362297048534919;-0.33426060463220525;0.9933375488454893;0.998555519319184;10.00822186087806;0.41990857226549005;-0.4352261022294913;-0.4352298505320276;0.4185115114493334;-0.3299994803862304;0.5288308378012893;1.0031700374759072
29.869104;1.0033060577219148;0.41900968036543246;0.41280685723751753;-0.3362296407189349;-0.3342606154516424;0.9932723398278093;0.9984880692543907;10.00922982210243;0.41995360731540093;-0.435226043631542;-0.4352298720345943;0.41852989522296796;-0.3299994730229322;0.5287484760417981;1.0032431168551523
29.879104;1.0032901149959346;0.41906170180143765;0.41278508908702133;-0.33622957564681644;-0.33426062594533107;0.9932086698351777;0.9984180021629717;10.010301830114816;0.4199975929422301;-0.43522598474180946;-0.4352298939688063;0.4185483650011111;-0.3299994660079991;0.5286646066702375;1.0033171979716986
29.889104;1.00327724246514;0.4191142103664674;0.4127637978815464;-0.3362295096595187;-0.33426063606938633;0.9931467443073297;0.9983452148470142;10.011441267604631;0.42004038679550576;-0.4352259256254211;-0.4352299163347888;0.41856689876016706;-0.32999945937258807;0.5285792308954128;1.003392259959739
29.899104;1.0032677201306974;0.4191671684402919;0.41274304953219;-0.33622944278272887;-0.33426064577732617;0.9930867838874778;0.9982696010091724;10.012651718090398;0.42008183712823;-0.43522586635340427;-0.4352299391320501;0.4185854717008812;-0.3299994531496942;0.5284923530549336;1.003468277282361
29.909104;1.003261841682928;0.4192205348636779;0.41272291442263914;-0.33622937504580114;-0.3342606550205757;0.9930290261796686;0.9981910506162669;10.013936977972804;0.42012178194577826;-0.43522580700265456;-0.43522996235984557;0.4186040566518027;-0.3299994473742675;0.5284039815896636;1.0035452191945415
29.919104;1.003259916779644;0.4192742640473548;0.41270346739402797;-0.3362293064819287;-0.334260663748142;0.9929737263306226;0.9981094492992626;10.015301057712014;0.42016004844041926;-0.4352257476561637;-0.43522998601742996;0.41862262433703806;-0.32999944208283355;0.5283141297487616;1.0036230511592996
29.929104;1.0032622730818719;0.41932830559307543;0.4126847877959093;-0.33622923712822694;-0.33426067190554803;0.9929211563789502;0.998024677385251;10.016748192526606;0.42019645272835543;-0.43522568840359027;-0.4352300101039084;0.4186411433610328;-0.3299994373134848;0.528222815521322;1.003701735088382
29.939104;1.0032692551749864;0.4193826044701175;0.41266695957963717;-0.3362291670256328;-0.33426067943431914;0.9928716055423416;0.9979366095168076;10.018282854603523;0.4202307991935797;-0.43522562934157305;-0.4352300346180674;0.4186595803281186;-0.3299994331066276;0.5281300616519151;1.0037812276072122
29.949104;1.003281222077038;0.4194371010344931;0.41265007164619205;-0.3362290962187366;-0.33426068627214056;0.9928253812252253;0.9978451151196764;10.01990975905118;0.4202628790455315;-0.4352255705736312;-0.435230059558357;0.41867789994667826;-0.32999942950574285;0.5280358959489728;1.0038614788870754
29.959104;1.0032985469685933;0.4194917302520832;0.4126342184169019;-0.3362290247561642;-0.33426069235264655;0.9927828093778742;0.9977500580946538;10.021633863784567;0.4202924688558989;-0.4352255122103441;-0.4352300849227138;0.4186960647485762;-0.3299994265575097;0.5279403509150755;1.00394243274116
29.969104;1.003321619525227;0.41954642097183714;0.4126195002901308;-0.33622895269156666;-0.3342606976048298;0.992744235729985;0.9976512953334913;10.023460363830067;0.4203193300361841;-0.4352254543698927;-0.4352301107084258;0.41871403470378177;-0.32999942431164236;0.5278434628794215;1.004024026475752
29.979104;1.0033508489938991;0.4196010962023808;0.41260602375063815;-0.33622888008434604;-0.33426070195270646;0.992710028547458;0.997548674854026;10.025394688397974;0.4203432088787252;-0.43522539717839526;-0.4352301369121697;0.41873176694093184;-0.32999942282112016;0.5277452717062016;1.0041061898876062
29.989104;1.0033866671621;0.4196556735879453;0.4125939014708539;-0.3362288069998213;-0.33426070531535423;0.9926805802728701;0.9974420344028946;10.027442507143329;0.42036383604973976;-0.43522534077032976;-0.4352301635299386;0.4187492155827202;-0.32999942214288985;0.5276458215136567;1.0041888442538585
29.999104;1.0034295307225038;0.4197100651096746;0.4125832528584077;-0.3362287335095524;-0.3342607076072221;0.9926563081386938;0.9973312019070556;10.029609745025462;0.4203809251513547;-0.4352252852894658;-0.4352301905567846;0.41876633192006996;-0.32999942233855145;0.5275451620568339;1.0042719020632556
29.999994;1.0034799228506754;0.419764176237514;0.41257420470617584;-0.3362286596918827;-0.33426070873837715;0.9926376561152475;0.9972159972587328;10.031902605396054;0.4203941710504616;-0.4352252308896169;-0.43523021798663736;0.4187830647042375;-0.3299994234744835;0.5274433500869554;1.0043552660660897
29.999994;1.1034174881515102;0.4594649055346528;0.4110046065470165;-0.37174491896538386;-0.33618763365997956;1.0924510967754852;0.9970962326580253;10.034327590480709;0.4204032488322184;-0.4352251777347487;-0.43523024581227765;0.41879936015663316;-0.32999942562150175;0.527340450243824;1.0044388271409666
29.999995;1.1034845012320975;0.45951808767580016;0.41099911752690016;-0.3717436174608596;-0.33618652229192525;1.092446132096781;0.9969717112913544;10.03689151168747;0.42040781336269006;-0.4352251259991801;-0.43523027402524195;0.41881516193943014;-0.32999942885469735;0.5272365353344197;1.0045224640780788
29.999996;1.1035606665087607;0.4595707240958501;0.41099570648083517;-0.3717435431990718;-0.3361865193538392;1.0924472954449975;0.9968422265548667;10.039601503081867;0.4204074987331665;-0.43522507586840387;-0.4352303026157813;0.41883041124557185;-0.3299994332536545;0.5271316861294838;1.0046060460497162
29.999998;1.1036465855836037;0.4596226361665473;0.410994479308305;-0.37174346899095567;-0.3361865148449069;1.0924561537482773;0.9967075621591144;10.042465043308548;0.42040191696579;-0.43522502754001025;-0.43523033157315616;0.4188450467071062;-0.3299994389028354;0.5270259915265331;1.0046894346210542
30.000002;1.1037438512841604;0.4596752516575205;0.4109966423491844;-0.3717424652192988;-0.3361853641663279;1.0924733060641167;0.996567482526802;10.045490052845953;0.4203906705344807;-0.4352249812253633;-0.43523036088980877;0.41885900455301395;-0.32999944588194613;0.5269195806601745;1.0047724787046017
30.00001;1.103850957215676;0.45972672687626154;0.411001571692447;-0.37173948281183666;-0.33618271150136814;1.0924993926955255;0.996421686769014;10.048685400281059;0.4203733933898832;-0.43522493715211835;-0.4352303905622773;0.4188722163836358;-0.32999945424139615;0.5268127345631144;1.0048550029930932
30.000026;1.1039689721527943;0.45977898821522073;0.41101101503007803;-0.37173555482206044;-0.3361792156601653;1.0925361678260828;0.9962697568223845;10.052061650412227;0.4203497747357498;-0.43522489555064486;-0.43523042056712935;0.4188836168907831;-0.3299994639989278;0.5267052076219878;1.0049368090873347
30.000058;1.1040989631449567;0.45983283700580596;0.4110256495840196;-0.37172778903424636;-0.33617192868666584;1.0925836183508228;0.9961111973955393;10.055630559534922;0.42031954010047196;-0.4352248566026059;-0.43523045083412465;0.4188951934074778;-0.3299994751667261;0.5265993038729516;1.0050176897088714
30.000122;1.1042408761328584;0.45989002232000376;0.4110474041123632;-0.3717115577230649;-0.336156679596125;1.0926439825650922;0.9959455271825653;10.059402794504484;0.4202824645229618;-0.4352248203818155;-0.4352304812659922;0.41890303930520134;-0.3299994877460331;0.5264926338000038;1.0050974424753933
30.00025;1.1043957962724444;0.45995173756796826;0.4110772036990118;-0.3716797947869293;-0.3361267744476899;1.092719619349264;0.9957722801663242;10.063385490041991;0.4202384178202361;-0.43522478683897015;-0.43523051177346095;0.4189033058552431;-0.3299995016827805;0.5263826893650021;1.0051758455778033
30.000378;1.104560853037449;0.46000390709560074;0.4111035288377682;-0.37164802366477473;-0.3360971623573884;1.092810793386788;0.9955909580544009;10.06758029564513;0.42018736270218326;-0.4352247558300101;-0.43523054225183566;0.4188970746294415;-0.32999951685838325;0.5262706963291685;1.0052525497908227
30.000506;1.1047381090937107;0.46004549374476483;0.41112475760985884;-0.3716174090544008;-0.3360683033587752;1.0929164550535526;0.9954010532373883;10.071982321430605;0.42012932781083706;-0.4352247271728842;-0.4352305725236342;0.4188833045609546;-0.32999953312793356;0.5261560511105892;1.005327023690247
30.000634;1.1049257340267395;0.4600778600434745;0.4111429211104071;-0.3715883533161615;-0.33604116829886843;1.0930381522419579;0.9952021085154585;10.076581844135891;0.42006438607005625;-0.43522470071487646;-0.4352306023430864;0.41886288728020116;-0.32999955035608713;0.5260394048583625;1.0053987148911836
30.000762;1.1051250737424931;0.4600996395257694;0.41115647377992;-0.3715588148593384;-0.3360136070941071;1.09317606523485;0.9949937644777731;10.081367484848577;0.41999260486404877;-0.4352246763762058;-0.4352306314640848;0.4188357129586052;-0.32999956843949985;0.5259203736186324;1.0054672785559455
30.00089;1.1053376604727838;0.46011240271107945;0.41116657452277344;-0.3715299221902941;-0.33598632228614506;1.093330075623947;0.9947758162059789;10.08632734691522;0.41991397345719095;-0.4352246541609726;-0.4352306596714213;0.41880270113239065;-0.32999958732305307;0.5257993158211336;1.00553261188194
30.001018;1.1055619441927111;0.46011327201612423;0.41117164094069963;-0.3715014197153997;-0.33595970378058837;1.0934988767311422;0.9945482417533645;10.091448556311027;0.4198283589438481;-0.43522463412923335;-0.43523068674412857;0.4187627997905379;-0.3299996069790942;0.5256751320678714;1.0055947279045034
30.001146;1.1057993711190655;0.4601046167712707;0.4111737553006777;-0.3714735473771804;-0.3359336648379988;1.09368404108872;0.9943112249910397;10.09671722571766;0.41973553564112975;-0.435224616331922;-0.4352307124360644;0.41871596503687025;-0.32999962734843996;0.5255475763343516;1.0056537370222374
30.001332;1.1060512151486606;0.4600641695535577;0.4111526659141189;-0.3714337038040628;-0.33589653482854054;1.093885027448144;0.9940651903096375;10.102118512170358;0.4196352700221818;-0.4352246007679007;-0.4352307365203569;0.4186361458507314;-0.329999648329957;0.5253959948935943;1.0057099859201721
30.001332;1.1063131490099412;0.46007828622544256;0.4111882338183634;-0.37143365942274714;-0.33589650504377316;1.094095229537605;0.9938107339457235;10.107635739330105;0.41952739696813557;-0.43522458739425424;-0.435230758825618;0.41863928800482353;-0.3299996698467786;0.5253110993187641;1.0057641270311621
30.001332;1.106588780763945;0.46008711937781543;0.41122497765728877;-0.3714336190357908;-0.33589647425377733;1.094319039571359;0.9935485351430036;10.113249392368171;0.41941186696399324;-0.43522457615209575;-0.4352307792106213;0.41864135794562046;-0.3299996918960107;0.5252266978797825;1.0058169565130342
30.001332;1.1068778292600576;0.46009033662436405;0.41126262766448657;-0.3714335826153176;-0.3358964426118532;1.094555886654493;0.9932793182150249;10.118938037616617;0.41928877571819123;-0.4352245669976741;-0.4352307975398591;0.4186423525019648;-0.3299997145379123;0.5251424453018453;1.005869176123265
30.001333;1.10717988953674;0.4600863367876407;0.4112998455883568;-0.3714336076974696;-0.33589646232204795;1.0948052479982422;0.9930037325302448;10.124680741861686;0.4191583669980977;-0.4352245599391016;-0.43523081371239414;0.4186422765983613;-0.3299997378595043;0.5250579479267679;1.005921377856705
30.001334;1.10749444875862;0.46007718425311805;0.41133867382275197;-0.37143357908573693;-0.3358964293406521;1.0950666172631727;0.9927222603668229;10.130458337184416;0.4190210011266985;-0.4352245550493316;-0.43523082769046406;0.41864013507945136;-0.32999976192840264;0.5249719333762921;1.0059741686634003
30.001336;1.1078208588684442;0.46006130063196077;0.41137782991060956;-0.3714335543661997;-0.3358963957884562;1.0953394504285758;0.992435242167846;10.136252802767766;0.4188771204122081;-0.4352245524533284;-0.435230839489419;0.41863694109598887;-0.3299997867456046;0.524884527593991;1.0060281751260975
30.00134;1.1081583858461201;0.46003592176701863;0.41141482876140917;-0.3714324214446747;-0.3358953559442344;1.0956230734973829;0.9921428560175978;10.142046444558147;0.41872724056138083;-0.43522455230866625;-0.43523084916261534;0.4186317028757517;-0.32999981223451785;0.5247941586064353;1.0060839907539292
30.001348;1.1085072718933937;0.46000379877533853;0.41145165401047396;-0.37143042017746086;-0.3358932232221903;1.0959165831110274;0.9918451118097033;10.147821930046966;0.41857194731267816;-0.4352245547881679;-0.4352308567802489;0.4186233949678646;-0.3299998382736714;0.5246992983089916;1.0061421487083022
30.001364;1.1088646935168904;0.4599614106031878;0.4114856715038557;-0.3714273525760928;-0.335890439633116;1.096219850790743;0.9915420065360697;10.153562669504014;0.4184119006713034;-0.4352245600691828;-0.43523086237917114;0.41861092898246577;-0.3299998647365363;0.5245985850150354;1.0062030559584443
30.001396;1.1092319856972725;0.4599050525437383;0.4115125468976215;-0.3714200804195838;-0.33588354627384565;1.0965296405127978;0.9912336842140027;10.159252706968056;0.418247863291315;-0.4352245683268206;-0.4352308659326326;0.4185881569735105;-0.32999989152199966;0.5244868769784569;1.0062669304614467
30.00146;1.1096075614484895;0.45983009870160646;0.4115282847149551;-0.3714067596025845;-0.33587120757190425;1.0968477647985113;0.990920430433546;10.164875533619794;0.41808068148542804;-0.4352245797160639;-0.4352308673995689;0.41854694125855074;-0.3299999185593342;0.5243575128883409;1.0063338308529746
30.001524;1.109992124293347;0.45974687034340145;0.4115415772252904;-0.37139514039537086;-0.33586010056391663;1.0971711949979013;0.9906025712231286;10.170413041850622;0.41791115491278247;-0.43522459434385286;-0.435230866786415;0.4185032379897179;-0.3299999457872372;0.5242226701800737;1.0064038021447816
30.001652;1.110384972447336;0.45962779156428196;0.41152732610977605;-0.3713692102453428;-0.33583578811709663;1.0975000898991438;0.9902803561153505;10.175846216417513;0.4177398815097968;-0.4352246122612507;-0.4352308641215912;0.41842012424910807;-0.3299999731490013;0.524053037826831;1.0064769947743306
30.001767;1.110783379481638;0.4595019652550499;0.4115124180658793;-0.3713457795875359;-0.3358140508033439;1.097832780591239;0.9899538837623789;10.181156398585388;0.4175672214307647;-0.43522463346828577;-0.4352308594041077;0.4183397856088596;-0.33000000060269324;0.5238814259530955;1.0065535832330583
30.001882;1.1111884267265253;0.45936585713674305;0.4114928466611165;-0.37132376813279083;-0.33579327706975487;1.0981677693644991;0.9896231777260278;10.186326534419136;0.41739338258092523;-0.43522465790788767;-0.43523085260844563;0.4182545041897576;-0.33000002812349233;0.523701620858413;1.0066336640916584
30.001997;1.1115969146844038;0.4592201466260067;0.41147010499948117;-0.3713006886830323;-0.3357718533140505;1.0985067473063987;0.9892883248042575;10.191343032871478;0.41721850475463806;-0.4352246854814771;-0.43523084369571075;0.4181646276206717;-0.33000005571195556;0.5235138438698292;1.0067172974443506
30.002112;1.1120087950271644;0.4590627473251049;0.4114420937396216;-0.37127946540610973;-0.33575212083622186;1.0988475605344152;0.9889494835078279;10.196196813019917;0.4170426964003843;-0.43522471609984903;-0.43523083259817086;0.41807150104200036;-0.33000008340412135;0.5233191435897947;1.0068045334202362
30.002228;1.1124242917613538;0.4588942922977667;0.41140909746519605;-0.37125882926214376;-0.33573261474694954;1.0991921270561387;0.9886067975041485;10.200882774019636;0.4168660706511558;-0.4352247497364216;-0.43523081921697504;0.41797441436803356;-0.33000011127158163;0.523116950688993;1.006895474906801
30.002343;1.1128408626530712;0.4587163668872296;0.41137329725634575;-0.3712367283795727;-0.33571208621300386;1.0995383600996196;0.9882603751955447;10.205398428371995;0.41668878144146804;-0.4352247864487357;-0.435230803453085;0.41787458904979075;-0.33000013941934236;0.5229082692257206;1.0069905354723676
30.002573;1.1132607365771445;0.45843420751024166;0.41124803802466825;-0.37119706107566175;-0.33567522124132754;1.0998891010257255;0.9879103667808357;10.209742049347794;0.41651105552197704;-0.43522482633790627;-0.4352307852430301;0.4176741383264893;-0.33000016798104254;0.5226165641990403;1.0070906382079963
30.002764;1.1136825738590186;0.45816778532995633;0.4111423462664459;-0.37116381851514474;-0.33564412265658067;1.1002421021260564;0.9875570358245462;10.213911723295782;0.4163332240170356;-0.4352248694815377;-0.4352307645692903;0.4174980181618828;-0.33000019712708345;0.522340096623107;1.0071971100489558
30.002955;1.1141052135131826;0.457883839114351;0.4110267837980144;-0.37113147078781134;-0.3356141641703934;1.1005961413459706;0.9872007263841386;10.21790615284462;0.416155687323977;-0.4352249159078117;-0.4352307414575801;0.41731407110278507;-0.33000022709232196;0.5220539729820929;1.0073114306882214
30.003146;1.1145306767712007;0.4575851524279185;0.4109033732365079;-0.37110110479704156;-0.3355856940738952;1.1009522075459313;0.9868417735473292;10.221725436592498;0.4159788128522061;-0.43522496561035845;-0.4352307159701493;0.4171241223866557;-0.33000025817948975;0.5217598864440826;1.007434996887857
30.003528;1.1149587123200129;0.4570880704056989;0.4106063534449;-0.3710404282938301;-0.3355295059019259;1.101313503340914;0.9864805971149132;10.225370737415897;0.41580289913755364;-0.43522501857704154;-0.4352306882039531;0.4167390157413716;-0.330000290717536;0.5213098999955632;1.0075689621997992
30.003872;1.1153880227632267;0.45659652135762935;0.4103208303760109;-0.37098824282478515;-0.3354809674498014;1.1016761902665708;0.9861180136600831;10.228843486175457;0.41562823887905936;-0.4352250748014908;-0.4352306583168153;0.4163715796367575;-0.33000032500739296;0.5208710247509348;1.0077141996089556
30.004216;1.1158170546599189;0.4560759295755739;0.41001640131947975;-0.3709378402226765;-0.3354343866805139;1.102040150769191;0.985755369263222;10.232144535672363;0.4154551394458054;-0.43522513425604636;-0.43523062653255645;0.41598358665547963;-0.33000036129366395;0.5204137064529588;1.007871314896763
30.00456;1.116246662671025;0.4555271074473375;0.40969384927887204;-0.3708891754600037;-0.3353894058346019;1.1024060015023447;0.9853943217429181;10.23527410401103;0.4152838620596681;-0.4352251968613625;-0.43523059308891326;0.4155787674391565;-0.3300003997658777;0.5199413231123506;1.0080406719867905
