time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.004904;1.1166766855557453;0.4549527400900722;0.40935598936887213;-0.37084335691897596;-0.3353470274014605;1.1027733296929072;0.9850365750735579;10.238233246341043;0.4151145867618601;-0.43522526249010224;-0.43523055820966405;0.4151568740525643;-0.3300004405736339;0.5194540570004489;1.0082223970567405
30.005247;1.1171069127002744;0.45435543559646857;0.4090054308857423;-0.3707990383842456;-0.3353060342435767;1.103140937199158;0.9846837104640224;10.241025184871376;0.4149474370174901;-0.43522533099584865;-0.43523052213033525;0.4147207328430963;-0.33000048385937786;0.5189543864655031;1.008416264732862
30.005475;1.117534926797852;0.4538875826293532;0.4087808757685912;-0.3707699059029996;-0.33527947133696656;1.1035088422488215;0.9843370353735954;10.243654448843909;0.4147825484689425;-0.435225402226654;-0.4352304851099158;0.4144162561706481;-0.33000052979753813;0.5185565761562437;1.0086216014991805
30.005475;1.117963298436361;0.45370920816622756;0.40882596116389575;-0.37077032238154317;-0.3352794957951195;1.1038760650279644;0.983997494117362;10.246124709569235;0.4146201478242786;-0.43522547601116934;-0.4352304474278307;0.41439643229111306;-0.33000057862758597;0.5183803506411033;1.008837425166521
30.005476;1.118390474859868;0.45352333753480384;0.40887251441431055;-0.37077044422424743;-0.3352795581995041;1.1042444836182839;0.983665725500602;10.248437129877296;0.4144605466836575;-0.43522555216160125;-0.4352304093955253;0.41437432806568536;-0.3300006306755917;0.5182016781994704;1.0090627121084526
30.005477;1.1188174694326276;0.45333170372801823;0.40892147928022976;-0.370770568122935;-0.33527962396786765;1.104613902863455;0.9833422103234991;10.250589797703308;0.41430406003552506;-0.4352256305003965;-0.43523037135062737;0.4143511113981314;-0.33000068631721075;0.5180216107460328;1.0092965744546332
30.005479;1.1192444745555428;0.4531332287837627;0.4089714992221736;-0.37077075107704377;-0.3352797445275206;1.104984241735225;0.9830273787524902;10.252578334622461;0.41415094491124715;-0.4352257108734318;-0.4352303336195853;0.41432505415437476;-0.33000074588126377;0.5178388238536259;1.0095382730960627
30.005483;1.1196716972858582;0.452926466391334;0.40902073601380373;-0.3707702157396907;-0.33527923086055533;1.1053556107997167;0.9827216862156815;10.254397732929323;0.4140013669563237;-0.43522579314410076;-0.43523029648864686;0.4142964934767694;-0.3300008095702733;0.5176535994090843;1.009787103222016
30.005491;1.120099290987371;0.4527095454521858;0.4090668069359381;-0.3707686831918924;-0.3352778164420991;1.1057281321172652;0.9824257046993555;10.256044766883164;0.41385539927645376;-0.43522587717923;-0.4352302602174588;0.41426278186844984;-0.3300008774441841;0.517463978735495;1.010042357562667
30.005507;1.1205271471729445;0.45247748947848654;0.40910448814185185;-0.3707667748861725;-0.33527607714393526;1.1061027613647878;0.9821401489569176;10.257519049536826;0.41371304412602916;-0.4352259628334282;-0.4352302250545232;0.41421923721525294;-0.3300009494726428;0.5172665343388313;1.010303454442765
30.005539;1.1209550555190022;0.4522187520314213;0.4091226139216749;-0.37076333587172094;-0.3352729966715676;1.1064773988270817;0.9818657904207643;10.25882214246242;0.4135742217746969;-0.43522604993588704;-0.4352301911984488;0.41415509511871523;-0.3300010256086558;0.5170532457356487;1.0105700208242077
30.005603;1.1213837451652595;0.45191377558462087;0.40910243816514713;-0.370755116296007;-0.33526534754169096;1.106853052583327;0.9816033725540592;10.259956450415764;0.4134387803325036;-0.4352261382886604;-0.43523015878186005;0.41405150748705394;-0.33000110579965164;0.5168099531192971;1.0108418582635583
30.005731;1.1218125255612674;0.4515201974074927;0.40900510968034337;-0.37073982492496055;-0.3352511283988466;1.1072307993835315;0.9813536512512956;10.260924582084831;0.41330658542302917;-0.43522622770123504;-0.4352301279340211;0.41386557386074085;-0.33000118994301575;0.5165037914624115;1.0111188978108756
30.005987;1.12224034831265;0.4509458914287904;0.408746953910039;-0.3707091375498776;-0.33522293867329916;1.1076107735592133;0.9811174729402659;10.261728562034984;0.4131775835504359;-0.43522631804412887;-0.43523009880411606;0.4135123521193782;-0.3300012778584801;0.5160690341979112;1.0114011481971008
30.006499;1.1226675909338926;0.4500050403055303;0.4081592309501851;-0.37065076262253643;-0.33516935283220306;1.1079943441686717;0.980895767546464;10.262369231594574;0.4130517796532039;-0.435226409250156;-0.4352300715077524;0.41281288128558596;-0.3300013692934198;0.5153665544698044;1.0116886150787943
30.007011;1.1230913536952059;0.44903832108745007;0.40755071871388704;-0.37059530920610606;-0.3351187534832657;1.1083782142339307;0.9806895021882295;10.262846058273954;0.4129292348936232;-0.43522650125982637;-0.43523004611094496;0.41209722053675435;-0.33000146394241847;0.514654570250884;1.0119811955462876
30.008035;1.1235135280854625;0.4472959669027372;0.40624249869442475;-0.3704907466184827;-0.3350233665322443;1.1087682551039366;0.9804996255546037;10.263156534189502;0.4128100925682714;-0.43522659398037705;-0.43523002266430166;0.410653444906502;-0.3300015614810627;0.5133785542274282;1.0122785785057846
30.009059;1.1239311733487016;0.4455108371258048;0.40489813457884916;-0.3703936287017833;-0.3349350646385418;1.1091602230891267;0.9803269961571238;10.263296115842481;0.41269451263690043;-0.4352266872853282;-0.43523000121673244;0.40918161822739524;-0.33000166161145483;0.5120853889068506;1.0125802695894397
30.010083;1.1243437351609364;0.44370486461463077;0.4035374651505754;-0.3703046458743025;-0.33485444359935107;1.109555526227102;0.9801722808818278;10.263260528483675;0.4125825436598009;-0.4352267810298313;-0.4352299818128832;0.40770078406584276;-0.3300017640930195;0.5107901681604698;1.0128857678443965
30.012131;1.1247512296456448;0.44037731841880234;0.4008032878577462;-0.3701408234623801;-0.33470623553508677;1.1099551018338318;0.9800357999554391;10.263048084431519;0.41247407220829163;-0.4352268750563959;-0.4352299644785851;0.404804947918407;-0.33000186873983517;0.5084033913018948;1.0131947069424736
30.014179;1.1251518024859752;0.43716019081544205;0.3981718705846209;-0.36999330267645303;-0.33457318106351386;1.1103564333257414;0.9799174851628407;10.262659511968133;0.4123688584076721;-0.435226969202145;-0.43522994916755176;0.4020240486013071;-0.3300019753995103;0.5061157086672093;1.013506829020553
30.014737;1.125311392605369;0.4360133303746049;0.39749920987721327;-0.3720327021292039;-0.3364891129079975;1.1104776515325445;0.9798170294578219;10.26209785681916;0.41226660134366083;-0.4352270633108571;-0.43522993572468305;0.40128096497754234;-0.3319590839384977;0.5066561144426233;1.0138218894424593
30.014988;1.1240107271588942;0.43461691993531126;0.3971241107159702;-0.38691390506165074;-0.3504840273775111;1.1088516189063362;0.9797339765366367;10.26136876191644;0.41216703754434186;-0.4352271572313956;-0.4352299239363257;0.4009445569066505;-0.3460221942468293;0.5153573318432916;1.0141395928462154
30.015239;1.12287847141673;0.4333089975667743;0.3967671767404891;-0.4002067242067224;-0.3630230237869761;1.107437030485128;0.9796676707040639;10.260478677743547;0.41207003346730386;-0.43522725083703007;-0.435229913615769;0.40061170294670084;-0.3586223062420302;0.5233111641581198;1.014459499559321
30.015413;1.122339240749728;0.432392360862716;0.39655080199858483;-0.4082071392647806;-0.37058705341566023;1.1067446547275788;0.9796172425093288;10.25943364688873;0.4119756261990668;-0.4352273440534562;-0.43522990464144384;0.4003803156214448;-0.3662244198399595;0.5281275818239354;1.0147809357910105
30.01557;1.1219402730187897;0.4315692327990687;0.3963677380606398;-0.4148861185568346;-0.3769120896608398;1.1062296090369488;0.9795817144925574;10.258240953330816;0.4118840285406241;-0.435227436822201;-0.43522989696092124;0.40017233823217585;-0.3725795349207945;0.532176624434908;1.0151030767141156
30.015727;1.1215891084619671;0.43077561102839385;0.39619296462767073;-0.4210687926301385;-0.3827749660686894;1.1057803957057348;0.9795601473701753;10.256910346121712;0.41179558011700573;-0.4352275290411229;-0.43522989061435086;0.3999667405058892;-0.37847165132913185;0.5359565458602644;1.015425146339996
30.015866;1.1213482159753365;0.4300632796255021;0.3960508999626977;-0.4261961733179771;-0.3876432106780198;1.105471727551465;0.9795516976714777;10.255452527832302;0.41171065029425286;-0.4352276205563725;-0.4352298857613658;0.3997865105063813;-0.3833637688840007;0.5391029602554113;1.0157465384599411
30.016005;1.1211339240201361;0.4293709880866532;0.39591556185495885;-0.43099160113937857;-0.39220143969351107;1.1052063974572368;0.9795555980246478;10.25387632813465;0.41162956893253355;-0.4352277111980915;-0.4352298826384921;0.3996066423867694;-0.3879438873713955;0.5420620144504749;1.0160667921178304
30.01613;1.1209934019579615;0.42873774411556614;0.3958049087668396;-0.4350552383724472;-0.3960673861681521;1.1050382010154958;0.9795710708785208;10.252187154479019;0.4115525951931082;-0.4352278008308346;-0.435229881447609;0.39944613734130413;-0.391830006539105;0.544574814506319;1.0163854602224285
30.016255;1.1208667296584287;0.4281191487553294;0.39569929473772;-0.4388817101226627;-0.3997111611758275;1.1048998533764014;0.9795971681111707;10.250387848276647;0.4114799003754602;-0.435227889374615;-0.43522988227591686;0.39928700596616834;-0.3954921261191608;0.5469512062244719;1.0167020276985157
30.016379;1.1207517769941382;0.42751615557384776;0.39559950508081987;-0.44248648797916;-0.40314673499726417;1.1047869851128058;0.9796327442842008;10.248480074796985;0.4114115807180666;-0.43522797679176306;-0.43522988511291216;0.39912924308263376;-0.3989452458513145;0.5491993921931889;1.0170159697906245
30.016629;1.120262082335282;0.4265938029657054;0.39533823738070356;-0.4492148523619646;-0.4095664821138864;1.1042371869662395;0.9796766033167619;10.246464978909739;0.4113476813279024;-0.43522806308489936;-0.43522988992280337;0.3988277814637863;-0.40539636546906155;0.5534986940720827;1.0173268201934418
30.01664;1.1205037973840735;0.4263162277185615;0.3953962586798156;-0.4494773005462371;-0.4098169528791928;1.1045800513586896;0.9797275746168908;10.244344051520542;0.41128820398328664;-0.4352281483083151;-0.43522989669088413;0.3988064624772193;-0.4056484846777617;0.5535990781767817;1.0176341957099873
30.01664;1.1207599913989952;0.4260679158885478;0.3954693719397556;-0.4494773718004398;-0.4098170097767695;1.1049541810092474;0.9797844916918443;10.242120019941284;0.4112331053910228;-0.4352282325748652;-0.43522990540828194;0.3987970434631004;-0.40564860317790774;0.5535357255851526;1.017937849702285
30.016641;1.1209970020709303;0.42581902287314716;0.39554158038213477;-0.4495031094693161;-0.4098415888047527;1.1053190787348584;0.9798461295826187;10.239796546365872;0.4111822993923218;-0.43522831604839785;-0.43522991604030403;0.39878621460834934;-0.40567272071072963;0.5534973213786969;1.0182377073392368
30.016642;1.121217262137937;0.42557476108426284;0.3956159197910122;-0.4495287907353154;-0.40986611707001536;1.1056790928760107;0.9799110994615294;10.23737712630129;0.4111356931033784;-0.4352283989297597;-0.4352299285364488;0.3987736016932456;-0.4056978370605965;0.5534683649760888;1.0185338170626237
30.016644;1.1214175164910454;0.4253319785290531;0.39569002142446846;-0.4495788649946255;-0.40991400641879305;1.1060286092043117;0.9799778662287842;10.234864812854811;0.4110932549797585;-0.4352284814613293;-0.43522994285047467;0.39875977830100706;-0.4057459520141968;0.5534660771940332;1.0188262668219825
30.016648;1.121594796215632;0.4250876601081365;0.39576170680029077;-0.4496802150060174;-0.4100108885831691;1.1063642672553367;0.9800449112031834;10.232262852225338;0.4110550513429611;-0.4352285639154539;-0.435229958928406;0.39874129734712255;-0.40584406534604867;0.5535083241671465;1.0191151432633785
30.016656;1.1217443017652424;0.4248378907063998;0.395828755615219;-0.449882049274125;-0.41020350230083064;1.1066789928460088;0.9801108611143781;10.22957518404435;0.4110212155473758;-0.43522864652600946;-0.4352299767074597;0.39871671070484466;-0.4060371768595487;0.5536271847403091;1.01940055386476
30.016672;1.121854308267631;0.4245736605705601;0.39588689777378955;-0.4502843493847003;-0.4105875123262538;1.1069589116581309;0.9801745558084553;10.226806359407243;0.4109918934894241;-0.4352287294192287;-0.43522999614103236;0.3986805646554568;-0.4064232864224153;0.5538898932056915;1.0196826587671775
30.016704;1.121902100481237;0.42427395529350387;0.3959248843876815;-0.45107782019914483;-0.41134548675124655;1.1071782103901822;0.9802350686738508;10.223960508982325;0.4109672003614666;-0.4352288126288883;-0.4352300172069439;0.39862240083013295;-0.4071853939585703;0.5544212444947073;1.019961709345767
30.016768;1.1218468848052812;0.42390069899792515;0.39592230536921486;-0.4526289637618561;-0.41282731139504875;1.1072849539400373;0.9802916723323686;10.221040036748473;0.4109471898139324;-0.43522889619806754;-0.4352300398953132;0.3985237723651731;-0.4086744994175949;0.5554615854081814;1.0202381050778666
30.016896;1.1216118513409588;0.42338126509595836;0.3958400410654491;-0.4555884386889133;-0.4156564432431563;1.1071899710747208;0.9803437910490526;10.218045234727299;0.4109318754415077;-0.4352289802542884;-0.43523006418756827;0.39834825284077635;-0.41151760272816973;0.557440087829235;1.020512376025018
30.017152;1.1210790538936868;0.42258788777486633;0.3956032660868719;-0.46099119666109717;-0.4208254152642464;1.1067479702814145;0.9803909694388309;10.214974380362984;0.41092128476815104;-0.43522906496384195;-0.43523009004949315;0.39802646451267576;-0.4167127037499705;0.5610418446198957;1.0207851030041553
30.017408;1.1206024600469002;0.4218404628161807;0.39537632975343634;-0.4657559061796448;-0.4253895891468934;1.106385742347215;0.9804328718079119;10.211823676332415;0.41091545913856115;-0.43522915044661853;-0.4352301174726301;0.39770614423613526;-0.4213008022666492;0.5642460655580842;1.0210569037625803
30.017664;1.120176602774243;0.42113676903516195;0.39515907906841197;-0.4699573523847259;-0.4294178346896328;1.1060932060205795;0.9804692843395291;10.208587466489695;0.410914412823911;-0.43522923676016595;-0.43523014650630293;0.39738617228524575;-0.4253498980367655;0.5670939982459862;1.0213284328908503
30.01792;1.1197930735984247;0.4204725770275454;0.3949506804135477;-0.47365916798256297;-0.4329704508878845;1.1058634043923368;0.9805000843600187;10.205259203860908;0.410918105171471;-0.435229323915447;-0.43523017721086454;0.39706753198527134;-0.42892199085901817;0.5696256633838009;1.0216002747312662
30.018176;1.119445543065079;0.4198472461278169;0.39475287282101906;-0.47692151089610046;-0.4361040652790118;1.1056875077097261;0.9805252414183049;10.201832677670147;0.4109264267354998;-0.4352294118591357;-0.43523020959493713;0.39675027683136493;-0.4320720806051408;0.5718767019048422;1.0218727724328773
30.018432;1.119130278398365;0.41925551717838705;0.39456219733867526;-0.47979580485503914;-0.4388665068836822;1.1055586443561192;0.9805449279927076;10.198302413386271;0.4109391795090714;-0.4352295004409699;-0.4352302436094569;0.39643352984342506;-0.434851167215088;0.5738802310658577;1.0221459598582396
30.018688;1.1188407594497978;0.41869619185625534;0.3943797903056822;-0.4823295386249648;-0.4413033043494319;1.105468653760964;0.9805596064133932;10.194663406304095;0.41095607387184147;-0.435229589414305;-0.43523027916790075;0.3961194677459713;-0.4373012506619855;0.5756655186600776;1.0224196977233444
30.0192;1.118337651712584;0.41780039934099256;0.3939534869387799;-0.4865684901209832;-0.4453837743887865;1.1051320473026511;0.9805699377777071;10.190911336065856;0.4109767838975416;-0.43522967847116134;-0.4352303161424609;0.39556229927283354;-0.4414073309200267;0.578541941040459;1.022693804555803
30.019712;1.117932304948657;0.41698737936258473;0.39355483272248537;-0.48986721910652725;-0.4485614326716274;1.1049181465129592;0.9805766239822481;10.187043262937726;0.41100099087963027;-0.4352297672809191;-0.43523035433947377;0.39502325114085907;-0.44460540795844306;0.5807826991740734;1.0229679441105641
30.020224;1.1175984678397741;0.41624574142015136;0.39318241038176993;-0.4924214710541042;-0.45102433146236803;1.1047991805964592;0.9805802771215165;10.183058096759225;0.41102836431608525;-0.4352298555232421;-0.4352303934904114;0.39450253483105724;-0.4470864817401563;0.5825222865651097;1.0232414562764618
30.020577;1.1173840390455136;0.41573687036640383;0.39296650902809155;-0.49384487027708346;-0.45239724469612125;1.1048293366894169;0.9805813324667866;10.17895693788755;0.4110585465265332;-0.43522994289167455;-0.4352304332766296;0.3941303195767572;-0.44847155222444823;0.5835560467739954;1.0235134152487773
30.020577;1.1173221855939146;0.4156317359588111;0.393051506760108;-0.49384495325603295;-0.452397279222581;1.1050497753017545;0.980580105652027;10.174743727308565;0.4110911642863225;-0.4352300290548942;-0.4352304733635765;0.3940517356096301;-0.4484716193834636;0.583757058369252;1.023782829216918
30.020578;1.1172445877645951;0.41553489541161864;0.39313472933292304;-0.4938482585290844;-0.45240067568475684;1.1052575660936874;0.9805769167320627;10.17042591373997;0.4111258489352703;-0.4352301136345727;-0.4352305134025531;0.39396888493656934;-0.44847468322180806;0.5839691332904439;1.0240487772087974
30.020579;1.1171532200012355;0.415448372941629;0.39321675762735125;-0.49385203526859656;-0.4524040860242979;1.1054536966064614;0.9805720928922907;10.166014455169915;0.4111622607222122;-0.4352301962255829;-0.43523055301969715;0.393882878051068;-0.44847874378675834;0.5841909627642006;1.0243104733265422
30.020581;1.117046224307472;0.41537066677094103;0.3932963732645326;-0.4938602459697862;-0.45241196817655543;1.1056351924570325;0.9805658690706288;10.161523259057812;0.4112001273650541;-0.4352302764289535;-0.4352305918560871;0.39379289346256285;-0.44848580116059894;0.5844230614581858;1.0245672938708574
30.020585;1.1169240303414767;0.4153020385244573;0.39337331538798176;-0.4938741021073199;-0.45242543212279146;1.105801119659351;0.9805582931144498;10.156968496778926;0.41123928274044713;-0.4352303539115769;-0.4352306296360055;0.39369919380862883;-0.4484998554385627;0.5846681590622927;1.0248187443889023
30.020593;1.1167874702947798;0.4152389457756708;0.39344394515678116;-0.493902619977291;-0.45245275668756374;1.1059495075251657;0.9805491855137465;10.15236757126638;0.41127966646324865;-0.4352304284716768;-0.43523066618662176;0.3935990868543735;-0.4485269066776008;0.5849284340372132;1.0250643456193005
30.020609;1.116634809000019;0.41517788435859804;0.39350584364648467;-0.49395872682347314;-0.45250700800091254;1.106077456603508;0.980538164263921;10.147738233405443;0.41132129786194976;-0.43523050003172575;-0.43523070139560094;0.39349084358060027;-0.44858195483912955;0.5852133962014462;1.0253035445788916
30.020641;1.1164652268816324;0.4151099563633784;0.3935515087354036;-0.49407047414692434;-0.4526147513423796;1.1061803301342967;0.9805247096130085;10.143099203685473;0.4113642221796755;-0.435230568585595;-0.43523073515840205;0.39336760003640353;-0.4486909998195676;0.585537514466262;1.0255358095854668
30.020705;1.1162739062408076;0.41502113564651366;0.39357019869495474;-0.49428743180058177;-0.452823869329214;1.106250751868254;0.9805082232848811;10.138471248726807;0.4114084137553785;-0.4352306341890426;-0.4352307673748628;0.39321534877818104;-0.4489020415435505;0.5859272326310071;1.0257607996200377
30.020833;1.1160495638043868;0.41487492414014515;0.39353279791821055;-0.4947030445203373;-0.4532250569856964;1.1062755270369613;0.9804880859452504;10.133876173559742;0.4114537114031428;-0.43523069696204025;-0.435230797991413;0.3930100426013691;-0.4493070799983549;0.5864356128685196;1.0259784212550067
30.021089;1.1157778405871832;0.4146127407628695;0.39339098090556696;-0.49546053332222784;-0.4539558775704136;1.1062346958516285;0.9804638178096475;10.12933464463971;0.4114998409805986;-0.4352307570288705;-0.43523082703156757;0.3927026964087332;-0.45004611520674725;0.5871356810604453;1.0261888148495502
30.021601;1.1154369327005005;0.4141307277976975;0.3930576577443807;-0.49672864611072415;-0.45518049599200094;1.1061035594837785;0.9804352882184731;10.124865447120634;0.4115464903098961;-0.4352308144559458;-0.43523085458749206;0.39220238804549495;-0.45128314722029683;0.588091779059098;1.0263923031724207
30.022113;1.1151233539824206;0.4136944365680258;0.392742258558658;-0.49771334944342277;-0.45613147506918966;1.1059944951243972;0.9804026679748653;10.120485774500361;0.4115933937194725;-0.4352308692613478;-0.43523088079352273;0.3917201652879217;-0.4522481761594013;0.5888630767735283;1.0265892685641735
30.023137;1.1147520507866802;0.4129013770030103;0.3921068959908416;-0.4991118425662515;-0.4574835064900221;1.105808673420077;0.9803661533039696;10.11621100261088;0.4116403648998897;-0.4352309214375116;-0.4352309058065131;0.3909119960203011;-0.45362520223309727;0.5897399670954979;1.026780031986606
30.024161;1.1144420780210536;0.41222033427378774;0.391539568319158;-0.49994096013776335;-0.4582857906556225;1.1056860016249288;0.9803258815299255;10.112054013566615;0.4116872418764298;-0.43523097093718716;-0.4352309298094635;0.39016883403983205;-0.45445022569552235;0.5902501741954737;1.0269648243244776
30.025185;1.1141690565237277;0.41163336655791427;0.3910333645650559;-0.5004132961421803;-0.45874337705410556;1.1055974069755405;0.9802821043599179;10.108025246047227;0.4117338305356997;-0.43523101766703354;-0.43523095303434417;0.3894837049694287;-0.4549302467890473;0.5905434364766994;1.027143831434868
30.026209;1.113916597899261;0.41112665843486373;0.39058228687880914;-0.5006707865805093;-0.4589934405222764;1.1055220660005247;0.98023534585844;10.10413388370286;0.41177991725776286;-0.4352310615182142;-0.4352309757567317;0.38885274847768436;-0.4552032657102788;0.5907203856781289;1.0273171746889012
30.027233;1.1136755430111405;0.4106887362328376;0.3901799226403834;-0.5008057677559163;-0.459124780975457;1.1054483226145382;0.9801864539052578;10.100388640964068;0.4118253011404256;-0.4352311024157758;-0.4352309982534923;0.3882692168472634;-0.4553562826033636;0.5908416399112808;1.0274847557126587
30.028257;1.1134396831306386;0.4103094879824009;0.3898200810194002;-0.5008705280616337;-0.4591883059314919;1.105368504493267;0.9801365839562596;10.096797563393192;0.4118698071312873;-0.4352311403742289;-0.43523102077964526;0.387730424163531;-0.45544129758535645;0.5909441573716393;1.0276461592687083
30.029281;1.1132058740296837;0.4099839990258295;0.3895002538741343;-0.5008969319246819;-0.459214888443554;1.1052789003125747;0.9800870944585258;10.093367693045144;0.4119132705442349;-0.4352311755236563;-0.435231043567195;0.3872316798279704;-0.4554893107766173;0.5910477978344515;1.0278007676063683
30.031329;1.1129710512719801;0.40938296682285175;0.3889204163159063;-0.5009084242386099;-0.45922752963998853;1.1051739166947767;0.9800393686482906;10.090104479396425;0.4119554900438083;-0.4352312080596991;-0.43523106681538537;0.386455253920215;-0.45554232229999103;0.5909776064805293;1.0279479503601443
30.033377;1.1127382981826055;0.40891888025270406;0.38845827942971595;-0.5008886991032272;-0.4592100213445355;1.1050590643098839;0.9799946872485998;10.087012187677589;0.41199622245888035;-0.43523123817391274;-0.43523109068765015;0.38579837854489146;-0.45556333225410006;0.590963109860768;1.0280872002070631
30.035425;1.1125052586706312;0.40856451110441994;0.3880902465566654;-0.5008620829079713;-0.4591855649262919;1.1049306873840896;0.9799542386042701;10.084096243361039;0.4120352511276733;-0.4352312660471532;-0.43523111530825415;0.3852422626737757;-0.45557434069592795;0.5910081360295851;1.0282181450201415
30.037473;1.1122716182008663;0.40829915689186336;0.38779795344798795;-0.5008374636050091;-0.45916234759561825;1.1047888891395286;0.979919227819584;10.08136417457169;0.41207242664225413;-0.43523129187599874;-0.4352311407318581;0.3847670877171206;-0.4555843476542173;0.591106075790296;1.028340369530233
30.039521;1.112035259563985;0.4081060435836356;0.38756725845452944;-0.500818917047658;-0.4591449855968934;1.104632761334568;0.9798909984277553;10.07882344290019;0.412107630333243;-0.43523131588228714;-0.43523116693113206;0.3843579929943636;-0.45559535317037514;0.5912482168553276;1.0284532651395968
30.041569;1.1117963171055376;0.40796847560541216;0.3873833123217202;-0.500803531343107;-0.4591308095659002;1.1044625834971933;0.9798710940728669;10.076479591633053;0.4121407240375976;-0.4352313383085876;-0.4352311938519188;0.3840031000004303;-0.45560735733483537;0.5914261314794959;1.0285561710834017
30.043617;1.1115559427519475;0.4078759739407961;0.38723667789051275;-0.500790835029902;-0.45911902364602075;1.1042778976580232;0.9798611783592016;10.074336556249172;0.4121715323100142;-0.43523135941723784;-0.4352312214813572;0.38369253807961623;-0.45561936029476774;0.5916318535971521;1.0286486252780673
30.045665;1.1113146015544557;0.4078188570878536;0.38711896957103187;-0.5007827861830275;-0.45911144172647395;1.1040815496243166;0.9798628075493826;10.07239683011918;0.41219985813553206;-0.435231379489938;-0.43523124984513584;0.38341842287926486;-0.45563036224920034;0.5918587651163483;1.02873041887394
30.049761;1.1110725298722073;0.40769035525255815;0.38693288260089165;-0.5007693646112464;-0.4590990664955146;1.1038726322599568;0.9798772459933839;10.070660269920062;0.4122255110698257;-0.4352313987936166;-0.4352312789433835;0.38306484651722095;-0.4556513634223648;0.5920396139066492;1.0288014626609958
30.053857;1.110831145197834;0.4076364458562795;0.3868123589891594;-0.5007603662831224;-0.4590905754994002;1.1036533424931068;0.9799054158960935;10.069122756099897;0.4122483239739764;-0.43523141752518596;-0.4352313087000869;0.3827908941135106;-0.4556683639995703;0.5922660603869029;1.0288616867362441
30.057953;1.1105897664110573;0.40762941464752245;0.38673275041640753;-0.5007545844134355;-0.45908537733946697;1.1034249200674167;0.9799478857441628;10.067775692726844;0.41226817396239357;-0.4352314357729843;-0.4352313389615031;0.3825716309276686;-0.45568136408598414;0.5925214857122253;1.0289110615485069
30.062049;1.1103506911138599;0.40765368215344855;0.38667934643513624;-0.5007524703157465;-0.45908304466823435;1.1031886517723364;0.9800048978752648;10.06660716495932;0.4122849981780737;-0.435231453487335;-0.43523136952245006;0.3823890709330358;-0.4556903637405195;0.5927939401305287;1.0289495619476365
30.066145;1.1101119402809425;0.4076965890366356;0.38664141069110497;-0.5007490818175425;-0.4590799061665251;1.1029468537275666;0.9800764399344505;10.06560453661002;0.4122987668293386;-0.4352314704873101;-0.43523140016405376;0.3822301520566153;-0.4556983630323372;0.5930770701669156;1.0289770300832755
30.070241;1.1098742656727782;0.40774854178076875;0.386609879999301;-0.5007487808793822;-0.45907959682568517;1.1026988969876257;0.980162295394329;10.064756472331865;0.412309459184735;-0.4352314865263151;-0.4352314306890345;0.3820867346574059;-0.4557033620637647;0.5933639667026234;1.0289931538451886
30.074337;1.1096375713990314;0.4078054563292021;0.38658096895910804;-0.5007474313616591;-0.45907828652500904;1.102447226746536;0.9802620709685478;10.064053491346776;0.4123170736215503;-0.4352315013559886;-0.43523146091287856;0.3819536439851496;-0.45570736097034464;0.5936527266707549;1.0289975797105382
30.078433;1.1094016083446077;0.4078640493932661;0.38655171045734066;-0.5007470750149612;-0.45907788456765625;1.1021931950399562;0.9803752634815013;10.063488068121325;0.41232162298024255;-0.43523151476653654;-0.43523149060201916;0.38182768494221314;-0.45570935990399186;0.5939404303771665;1.0289900056880237
30.086625;1.109166246510705;0.40791950405482374;0.3865177381141724;-0.5007467190707284;-0.45907748036722124;1.1019378111010583;0.9805014378563424;10.063054624745616;0.4123231084856411;-0.43523152662763376;-0.43523151942723737;0.3816995828829771;-0.45571335900353704;0.5942240360176274;1.0289702471220419
30.094817;1.108931354543088;0.4079784522456667;0.3864852531417633;-0.5007457302721893;-0.45907647401498125;1.1016816621793775;0.9806404307165546;10.062748338402919;0.41232150861085015;-0.4352315369082627;-0.43523154699086486;0.3815789268135492;-0.45571435838673835;0.5945058616616354;1.0289383156795302
30.103009;1.1086966209449614;0.4080368980380714;0.38645091506245544;-0.5007458436693663;-0.45907647473452295;1.1014249872995578;0.980792336807446;10.062562731859636;0.4123168180844378;-0.43523154566845945;-0.43523157288899916;0.381462176397171;-0.4557153581866036;0.594785919943501;1.0288944996633123
30.111201;1.1084617472630252;0.4080936123848511;0.3864140672514837;-0.500747113587874;-0.4590775320912992;1.1011678332454191;0.980957272187854;10.062488531098346;0.4123091227741113;-0.4352315530329533;-0.43523159674204037;0.3813447583734194;-0.4557153586033747;0.5950605854442261;1.0288393573891375
30.121201;1.1082265070346944;0.4081496287346996;0.3863761900949905;-0.5007470638719186;-0.45907737588276615;1.10091025248719;0.9811352028754553;10.062514682066553;0.4122986308282545;-0.43523155911995026;-0.43523161819014705;0.38122723049975643;-0.4557153599142023;0.5953311095331482;1.028773507596996
30.131201;1.1079908249925288;0.40820293252121465;0.38633593323350485;-0.5007466530255746;-0.4590768659716498;1.1006523511810724;0.9813259647429423;10.06262893507989;0.4122856597929838;-0.4352315639444271;-0.4352316368877843;0.38110839175633504;-0.4557163624210289;0.5955975470465855;1.028697338563483
30.141201;1.1077545381107776;0.40825360899967433;0.38629391096941557;-0.5007477589864051;-0.45907776201538525;1.1003941981093899;0.981529341075643;10.06281783476759;0.41227063434184025;-0.4352315673806217;-0.43523165251703105;0.38098725288287855;-0.4557163663821086;0.5958576517160983;1.0286109425920882
30.151201;1.1075176787195438;0.4082997390591925;0.38624891356489066;-0.5007473470399569;-0.4590772442493181;1.1001358258224698;0.9817450427375745;10.063068421346694;0.4122540607643259;-0.43523156919431055;-0.4352316648203048;0.3808639485442904;-0.45571637198618814;0.5961120365777939;1.0285142845263826
30.161201;1.1072802117800857;0.4083412798698795;0.38620164611618885;-0.5007485058157283;-0.4590781823707488;1.0998772942000874;0.9819725770394736;10.063370285619323;0.4122364664632705;-0.4352315690841877;-0.4352316736409758;0.38073868960511204;-0.45571637936379683;0.596360522323389;1.0284072631713517
30.171201;1.1070424309444389;0.40837933617984384;0.3861539543499738;-0.5007483981250714;-0.4590779565569778;1.0996186687804843;0.9822112239309344;10.063715464661078;0.41221835033710075;-0.43523156671218105;-0.43523167893399706;0.3806117305271924;-0.4557163885865943;0.5966029697405764;1.0282895916594788
30.181201;1.1068047718029541;0.408411539017875;0.3861045815387224;-0.5007491931430638;-0.4590785366991448;1.0993599611667617;0.9824602274022886;10.06409713768419;0.41220016346942834;-0.43523156172133826;-0.4352316807303219;0.38048234473840503;-0.45571639965902405;0.5968386819996331;1.0281607797163117
30.191201;1.1065676230310328;0.40843625868290756;0.3860529776309983;-0.5007491910250221;-0.4590784024067252;1.0991011068100727;0.9827189242813344;10.064508567358905;0.41218234020677846;-0.43523155375616734;-0.4352316791058259;0.38035285754738407;-0.45571641254937545;0.5970690303437871;1.0280202941257184
30.201201;1.1063316345317074;0.40845632323334957;0.38600254604514256;-0.5007487712485107;-0.45907786403078865;1.098841999974742;0.9829866298165612;10.06494231587145;0.4121653600038031;-0.43523154252180085;-0.43523167418293757;0.3802207029932342;-0.4557164272380912;0.5972922666776896;1.0278677537806178
30.211201;1.1060972790515868;0.40846783117054897;0.38595051254015356;-0.5007499750252041;-0.459078831158031;1.0985825692041105;0.9832624814950759;10.065389951477382;0.4121497736147678;-0.43523152785566327;-0.435231666123342;0.3800894233446195;-0.4557164437074863;0.5975105400519972;1.0277030813932198
30.221201;1.1058650164066142;0.4084706644821438;0.3858974200186994;-0.5007500194856325;-0.45907873400613985;1.0983228082064234;0.9835454267413563;10.06584237525679;0.4121361481476762;-0.435231509747781;-0.43523165509390965;0.37995661677130554;-0.4557164619038579;0.5977220557790931;1.0275265327937513
30.231201;1.105635069874809;0.4084657117292977;0.38584459505159613;-0.5007500605556512;-0.459078632698867;1.0980627306569637;0.9838343135990184;10.066290689324717;0.4121249512622559;-0.4352314883121117;-0.43523164123779096;0.3798258905897459;-0.4557164817590439;0.597928860509968;1.0273385283449554
30.241201;1.1054075677646815;0.4084527013107166;0.3857921169264626;-0.50075009799623;-0.45907852735797167;1.0978022921099744;0.9841279884667206;10.066727025474588;0.4121164718606881;-0.43523146374365884;-0.4352316246621592;0.3796948240566441;-0.4557165032184373;0.5981291990152697;1.0271394372841063
30.251201;1.1051825929811565;0.40843033732901346;0.3857388943736395;-0.5007501860841026;-0.4590784680953263;1.0975413737670814;0.9844253547434495;10.067144188917947;0.41211084752702476;-0.4352314362673767;-0.4352316054257247;0.3795659317431522;-0.45571652620810366;0.5983246392626946;1.0269295670170797
30.261201;1.1049601511281588;0.4083987701939053;0.3856849233977672;-0.5007503246022892;-0.4590784551117758;1.0972798915239046;0.9847253782925794;10.067535316107541;0.4121081653831432;-0.4352314061131193;-0.43523158352868907;0.3794396656095684;-0.45571655061622246;0.5985154111275366;1.0267092798867927
30.271201;1.1047401538030095;0.40835950077901373;0.3856313401253778;-0.5007504588610725;-0.45907843868053405;1.0970178984181373;0.9850270729407472;10.067895452722082;0.412108548975652;-0.43523137354898117;-0.4352315589482287;0.3793154686774376;-0.45571657632493817;0.5987009501837413;1.026479008775384
30.281201;1.1045223975695349;0.4083128344377918;0.3855782207428571;-0.5007505887097741;-0.4590784190195423;1.0967555474248125;0.9853295366558776;10.06822308785475;0.412112198747308;-0.435231338924763;-0.4352315317164898;0.37919380057635904;-0.4557166032317517;0.5988812475543086;1.0262392003012668
30.291201;1.1043065587562146;0.4082578073030185;0.38552446787680644;-0.500749557834727;-0.45907733627398584;1.0964929557135166;0.9856320187215201;10.068519375681758;0.41211941321118906;-0.43523130267049437;-0.43523150194598387;0.3790770677748299;-0.45571663124861056;0.599057593433527;1.0259902679794721
30.301201;1.1040921932988716;0.40819680019199633;0.3854719792974925;-0.5007500397945713;-0.45907766054740246;1.0962301037212638;0.985933904032586;10.068785942346283;0.4121305746326163;-0.4352312652427394;-0.4352314697796244;0.3789625357300817;-0.4557166603034756;0.5992280599547368;1.0257325791167864
30.311201;1.1038789610699429;0.4081286262255017;0.3854192824062393;-0.5007502109576829;-0.45907768219072925;1.0959669149241615;0.9862346078191325;10.069022939091472;0.4121461121916276;-0.43523122704025385;-0.43523143536562137;0.37885333109532277;-0.4557166903406882;0.5993945974209297;1.0254664912239908
30.321201;1.10366643190612;0.4080531350053158;0.3853658900915547;-0.5007504324135399;-0.4590777512892451;1.0957034793799079;0.9865335174097117;10.069228453637264;0.4121664889171785;-0.4352311883527765;-0.43523139889973184;0.37874851336308873;-0.4557167212960892;0.5995565918968438;1.0251923754899759
30.331201;1.1034543696605263;0.4079729933214671;0.38531388560610735;-0.500749384611466;-0.45907665825963223;1.0954402029910548;0.9868300145994214;10.06939891975611;0.4121921745715064;-0.43523114939277635;-0.43523136065050166;0.3786471464085219;-0.4557167530472883;0.5997134042197365;1.0249106475167258
30.341201;1.1032426914927542;0.4078868737189385;0.3852617759920782;-0.5007499046815882;-0.4590770231516004;1.0951777699354857;0.9871234887500737;10.069529530670396;0.4122235984935915;-0.4352311103573325;-0.435231320912532;0.3785503257048254;-0.45571678539405047;0.5998655527255795;1.0246218118230974
30.351201;1.1030316184553262;0.4077958892046109;0.38521034185560116;-0.5007500602329972;-0.45907703655768645;1.094917008758512;0.9874133890072988;10.069614757425864;0.41226111146098315;-0.43523107144278045;-0.4352312799545457;0.3784591423158937;-0.4557168180986039;0.6000134349561026;1.024326442506771
30.361201;1.102821303576234;0.4076997937889644;0.385159157641287;-0.5007502125302319;-0.4590770486172205;1.0946588194230464;0.9876993384234003;10.069648880212185;0.41230493786112055;-0.43523103281911796;-0.43523123800462965;0.37837166704587066;-0.4557168509275608;0.6001555555694551;1.024025196917804
30.371201;1.1026118679234909;0.4075983148352402;0.3851077195260918;-0.5007495120718336;-0.45907629951817003;1.0944041804553517;0.9879811319579511;10.069626136330243;0.4123551583610452;-0.4352309946197091;-0.435231195238695;0.37829001037914173;-0.45571588363753174;0.6002923827170837;1.0237188758053208
30.381201;1.1024035427546601;0.40749280409476396;0.38505693628551085;-0.5007496586472466;-0.4590763099251358;1.0941541119465434;0.9882586390789869;10.069540995947307;0.41241177345768587;-0.4352309569615681;-0.4352311517810972;0.3782133425965493;-0.4557159159409389;0.6004248340975388;1.0234083742725122
30.391201;1.1021965056972876;0.40738427016260287;0.385007477750433;-0.5007497481571379;-0.459076270104927;1.093909500756224;0.9885318493257401;10.06938868658513;0.4124747872085214;-0.43523091994815394;-0.4352311077467694;0.3781418360912034;-0.4557159475227851;0.6005522507482841;1.0230945177024453
30.401201;1.1019911247419394;0.4072706430872607;0.3849572767544458;-0.5007498896059546;-0.4590762802094325;1.0936708356639524;0.988801021945453;10.069164820803786;0.4125442253663884;-0.4352308836300741;-0.4352310632801858;0.37807664822773107;-0.4557159780975484;0.6006754477794357;1.0227778681806017
30.411201;1.1017878711019304;0.4071547391758942;0.3849088154783576;-0.5007499740628018;-0.45907624051575796;1.0934380789494287;0.9890666608727078;10.06886413144612;0.41262009588404985;-0.43523084797624145;-0.43523101853683865;0.3780159604869644;-0.4557160074449927;0.6007933281734374;1.0224586741052735
30.421201;1.1015873357266293;0.40703698135583793;0.38486231671097315;-0.5007487907851839;-0.4590750411102298;1.093210846237716;0.989329316749184;10.068479782244873;0.4127023634241516;-0.43523081291540255;-0.435230973632363;0.3779630022625565;-0.45571603542026;0.6009079779955779;1.0221370903721168
30.431201;1.101390234828438;0.40691515148774104;0.3848154285789442;-0.5007492311314059;-0.4590753517567308;1.0929887446234066;0.9895894686211612;10.068003701983288;0.4127909720057782;-0.43523077842237334;-0.43523092861901086;0.377915053336319;-0.45571606195811853;0.6010175178446527;1.0218134234891987
30.441201;1.1011974507756395;0.40679321659400064;0.38477121933911596;-0.5007492534875934;-0.4590752630659618;1.0927715785678314;0.9898475044716797;10.067427352797646;0.41288588154177547;-0.43523074455742977;-0.4352308835098157;0.3778744220938082;-0.45571608704010413;0.6011232447440134;1.0214880833941549
30.451201;1.101009593078339;0.40667016431637276;0.38472811302839505;-0.5007492732327022;-0.45907517502120543;1.0925593467834558;0.9901036827163079;10.066742500513666;0.4129870709671027;-0.43523071144614683;-0.43523083831401754;0.37783939961776375;-0.45571611062894934;0.6012238197000754;1.0211613854411956
30.461201;1.1008272338217462;0.40654660201039056;0.38468607481150713;-0.5007492903437691;-0.45907508790591073;1.092352160572878;0.990358099038473;10.06594166957659;0.4130945019405019;-0.4352306792571127;-0.4352307930532421;0.3778132520944873;-0.45571613264254335;0.6013210484243114;1.020833535255357
30.471201;1.1006510342157063;0.4064234821447653;0.38464558450761666;-0.5007489439186571;-0.45907465219118015;1.0921501872360808;0.9906107184666194;10.065018630705726;0.41320808578938445;-0.4352306481810374;-0.4352307477734196;0.377793254608719;-0.45571615298792667;0.6014128043290927;1.0205046940758309
30.481201;1.1004815559760006;0.40630142863507096;0.38460704889697594;-0.5007489015114548;-0.45907451787018216;1.0919536026205805;0.9908614531275446;10.063969626734211;0.4133276958212699;-0.4352306183959036;-0.43523070255353086;0.3777816806300102;-0.45571617161592304;0.6015001783386686;1.0201748909741326
30.491201;1.1003194378057173;0.40617888221108656;0.3845689075140614;-0.5007501219602691;-0.45907554521063293;1.0917624734971083;0.9911102243670721;10.062794101896744;0.41345319499673466;-0.43523059002824216;-0.4352306574821016;0.37777672680592966;-0.45571618854805335;0.6015816214070151;1.0198439212076016
30.501201;1.1001651685954048;0.4060585324874639;0.38453353502113874;-0.5007500748553098;-0.45907541456516177;1.0915766685545032;0.9913570037499387;10.06149394493286;0.4135844239969337;-0.4352305631316285;-0.4352306126183864;0.3777804581240463;-0.45571620385477773;0.6016581158837659;1.0195114081887937
30.511201;1.100019172594033;0.4059396635355715;0.3845001908270408;-0.5007500253323182;-0.45907528603054126;1.0913959438782184;0.9916018219614381;10.060072517362906;0.41372115567625145;-0.43523053768689557;-0.4352305680048607;0.37779184414038025;-0.4557162176059313;0.6017287583524589;1.0191769638712063
30.521201;1.0998818758093742;0.40582273475944486;0.38446920929286577;-0.5007499732945911;-0.45907515973419644;1.0912200592369237;0.9918447517124835;10.058534012121335;0.413863072043445;-0.4352305135998733;-0.4352305237117972;0.3778108230956992;-0.4557172298137152;0.6017941563170852;1.0188403324770436
30.531201;1.0997537028231306;0.4057081732850669;0.3844408783792043;-0.5007499186751996;-0.4590750357866943;1.0910488301733805;0.9920859300755028;10.056882961149263;0.4140097811572508;-0.4352304907108738;-0.4352304798291911;0.37783728268223205;-0.4557172404041605;0.6018526451076243;1.0185015119630216
30.541201;1.0996350312081085;0.4055963577754237;0.3844154177016753;-0.5007498614830596;-0.45907491430335495;1.0908822021189313;0.992325580654374;10.055124062765818;0.41416082702940943;-0.43523046882631006;-0.4352304364306975;0.37787099589472756;-0.4557172492494762;0.6019048057173656;1.0181608095885548
30.551201;1.0995262154850858;0.40548642769483445;0.3843918973951372;-0.5007498562895283;-0.45907484532163484;1.0907203366289728;0.9925639883293454;10.05326255117993;0.41431568093822413;-0.43523044773511427;-0.4352303935857741;0.37791162105193804;-0.45571725623457016;0.6019504816356273;1.0178186940569893
30.561201;1.0994276084048191;0.40538114502059946;0.38437271323723166;-0.5007497942975839;-0.4590747290424499;1.0905636895178106;0.9928014999706988;10.051304858170608;0.41447372725024445;-0.4352304272232651;-0.43523035139648103;0.3779587456817015;-0.4557172613017456;0.6019896471069125;1.0174755731853993
30.571201;1.099339552833004;0.40528008995126324;0.38435735051858755;-0.5007493691470453;-0.4590742656573815;1.090413006478238;0.9930385498180485;10.049258241966472;0.41463427673004116;-0.43523040711071176;-0.4352303099793094;0.37801192475886336;-0.45571726445982996;0.6020224130013034;1.017131809432836
30.581201;1.0992622518345316;0.40518258066883667;0.384345147138148;-0.5007493028449156;-0.45907415497085907;1.0902691043163737;0.9932755878486392;10.047129482925314;0.4147966397411553;-0.4352303872735469;-0.43523026938063053;0.37807072890031973;-0.4557172658005386;0.6020489768769685;1.0167879037166174
30.591201;1.0991961984155154;0.4050882004973305;0.3843356438089239;-0.5007504996708843;-0.45907520720730016;1.0901326551309873;0.9935129569685691;10.044924693484875;0.4149601521933468;-0.43523036763248196;-0.43523022951648654;0.37813377712726215;-0.45571726549171876;0.6020689568994495;1.0164445311224277
30.601201;1.0991419595410614;0.40499840239930446;0.38432997631794275;-0.5007504836077032;-0.4590751525508152;1.0900042517001065;0.993750852311977;10.042650801628533;0.4151241211667269;-0.4352303481241573;-0.43523019021440007;0.37820274064411963;-0.45571726368965726;0.6020839337566176;1.0161024141101855
30.611201;1.0990999847325416;0.4049149439613917;0.38432932048209556;-0.500750410775653;-0.4590750511097349;1.0898845496713938;0.9939892748138623;10.040317494213511;0.4152878312773485;-0.43523032867656514;-0.43523015129971493;0.3782753714660775;-0.4557172604626704;0.6020929071818503;1.0157621982599931
30.621201;1.0990705144814903;0.4048360137653577;0.38433137895958275;-0.5007503899605488;-0.45907500280956925;1.0897742546453346;0.9942279483066279;10.037938262268764;0.4154505868973341;-0.43523030922076045;-0.4352301126226568;0.3783525482879825;-0.4557172558138817;0.6020968994424443;1.0154243573329593
30.631201;1.099053677365913;0.40476348415749613;0.3843371362178766;-0.5007503665677511;-0.4590749577764053;1.0896740048649811;0.994466378044884;10.035529432007598;0.4156117148823809;-0.43523028971768857;-0.4352300740375618;0.3784352638009785;-0.4557172497265781;0.6020970830132287;1.0150891366238275
30.641201;1.0990495661029733;0.4046979699461262;0.3843464169036905;-0.5007503405240804;-0.45907491612675494;1.0895842661292725;0.9947040603765738;10.033107994515282;0.4157706132832957;-0.43523027015453697;-0.4352300353883573;0.378521546498142;-0.4557172421547288;0.6020928350945649;1.0147565909093725
30.651201;1.09905829471998;0.40463992854525804;0.384358981975499;-0.5007503118094927;-0.4590748780362033;1.0895053245688173;0.9949406282042896;10.030690564817165;0.4159268355120754;-0.4352302505429454;-0.4352299964975588;0.37861139512519976;-0.45571723300595834;0.6020849027206808;1.0144266672164566
30.661201;1.0990800781353351;0.4045895880738985;0.3843745567527288;-0.5007502804719255;-0.45907484371407437;1.0894373108329105;0.9951758472028127;10.028293205079748;0.4160800932649999;-0.4352302309393047;-0.43522995716509755;0.37870675528706765;-0.4557172221588534;0.6020752950166751;1.0140992769047705
30.671201;1.0991151354292552;0.4045457148990319;0.38439175433158673;-0.5007503011061496;-0.45907486331868436;1.0893802231741496;0.9954096098086048;10.025930179733871;0.4162301968976611;-0.4352302114315491;-0.43522991717513965;0.3788064913204031;-0.4557172094909199;0.6020640301589614;1.0137744086217109
30.681201;1.09916335844666;0.40451047238340704;0.38441252737313697;-0.5007502649366323;-0.459074837183153;1.0893340570108723;0.9956419954034452;10.023612047724669;0.41637702667237425;-0.43523019207036195;-0.4352298762866907;0.37891036005482326;-0.455717194904765;0.6020517882447394;1.0134521795917815
30.691201;1.0992241323942171;0.40448217955840066;0.38443545373374827;-0.5007490158726243;-0.45907370545161996;1.0892989602953234;0.9958732778340486;10.021344940153138;0.4165205236704447;-0.43523017282220683;-0.43522983422263056;0.3790170281183197;-0.4557171783314873;0.6020385726235249;1.0131326998849792
30.701201;1.0992965393561345;0.40445928445263235;0.38445923952969613;-0.5007490300337619;-0.45907373821804015;1.0892751923826973;0.9961038460860688;10.019131747173;0.4166606699988002;-0.43523015359875;-0.4352297906779654;0.37912810098620486;-0.45571715971426596;0.6020261508303724;1.0128158978157382
30.711201;1.0993796283890356;0.4044437630290207;0.38448570898324896;-0.500748987914604;-0.45907372578025063;1.0892629245172383;0.9963341540982683;10.016973795450973;0.4167975203789496;-0.435230134282807;-0.43522974534848524;0.37924112920269476;-0.4557171390138336;0.6020135091659169;1.0125015082121676
30.721201;1.0994725367593807;0.4044340797805524;0.3845133062379379;-0.5007489441721166;-0.4590737182037569;1.0892621557472353;0.9965647392453456;10.014871586022867;0.41693125424730676;-0.4352301147049896;-0.43522969797782624;0.3793576152597849;-0.45571711621476235;0.6020020964118848;1.0121892988257617
30.731201;1.0995744830846546;0.4044282144473428;0.3845399528725387;-0.5007493144006577;-0.4590741153194057;1.089272815534464;0.9967962712008785;10.012825852682255;0.4170621089054071;-0.43523009463570334;-0.4352296484015376;0.379475023029538;-0.4557170913032141;0.6019906656707193;1.0118792957260798
30.741201;1.099684865099893;0.40442914212191433;0.38456811548988623;-0.5007492678900999;-0.45907411754132904;1.0892948545621528;0.9970296211279133;10.010840074980287;0.41719026925308883;-0.43523007380795675;-0.435229596557417;0.37959477844798756;-0.4557170642669778;0.6019804602437367;1.0115716978983629
