time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.751201;1.099802842362476;0.40443473812748304;0.3845956884401075;-0.500749220254232;-0.4590741245385307;1.089328222342233;0.9972658415863864;10.008921919264113;0.4173158870444795;-0.4352300519462217;-0.43522954246319495;0.3797143042348244;-0.45571703515550377;0.6019701298009978;1.0112667143780647
30.761201;1.0999273979830264;0.4044433414606732;0.3846210455733033;-0.5007492261602676;-0.4590741860907698;1.089372850233222;0.9975059711315747;10.007080993460853;0.41743913451554654;-0.43523002879105493;-0.43522948619831087;0.37983510441979884;-0.45571700413840754;0.6019609441080712;1.0109645931804634
30.771201;1.1000572192450684;0.40445691268434797;0.38464596552852265;-0.5007491768225871;-0.4590742021544387;1.089428713072946;0.997750834147403;10.00532544202763;0.4175601691495153;-0.4352300041081172;-0.4352294279063505;0.3799558222300836;-0.4557169714840623;0.6019521780770426;1.0106656341203168
30.781201;1.1001908730938228;0.40447380935283145;0.3846689362075061;-0.500749126833628;-0.45907422249158664;1.0894958517344655;0.9980009528595749;10.003660858632356;0.41767909533547226;-0.4352299777058388;-0.43522936778264626;0.3800752329683341;-0.45571693748037556;0.6019429448711755;1.0103700982056307
30.791201;1.1003271847091738;0.40449370386990935;0.3846895346849366;-0.5007490763106761;-0.4590742468622638;1.0895742764126892;0.9982564878553791;10.002089886434637;0.4177959744093977;-0.4352299494759493;-0.4352293060327205;0.3801952364449632;-0.45571690237261603;0.6019341895569076;1.0100782000482773
30.801201;1.100465346519082;0.4045151641258544;0.38470621623821766;-0.5007490798294093;-0.4590743248649024;1.0896638386164186;0.998517260125589;10.000610837772383;0.41791084150990304;-0.43522991942238093;-0.43522924283916525;0.38031485313894914;-0.45571686633659403;0.6019249873304224;1.0097902020539882
30.811201;1.1006047421293064;0.4045403892800227;0.38472083706691357;-0.5007490285296506;-0.4590743562105086;1.0897642043306288;0.9987829239214614;9.999218087015294;0.41802370832996405;-0.43522988766054194;-0.43522917835848474;0.3804341527768889;-0.45571682947815295;0.6019152424731041;1.0095064611531281
30.821201;1.1007448996790892;0.40456782119072915;0.3847320569675814;-0.5007489769573438;-0.45907439040608533;1.0898749976643922;0.9990530422198154;9.997905005687025;0.41813455522983306;-0.4352298543809538;-0.43522911273064546;0.38055313814195124;-0.4557167918641008;0.6019049824924895;1.009227377671818
30.831201;1.100885551711934;0.40459694948411734;0.38473978984202367;-0.5007489251749828;-0.45907442703221424;1.0899960449281787;0.999326917782918;9.99666599006407;0.41824334586242473;-0.4352298197767966;-0.4352290460770925;0.38067167891995213;-0.45571675356905106;0.6018941693450567;1.0089533050259467
30.841201;1.1010265507715202;0.4046271714529154;0.3847440798668163;-0.5007488732118003;-0.45907446568461013;1.0901275099370744;0.9996034990490151;9.99549657191154;0.41835008585733063;-0.43522978399426354;-0.43522897849189746;0.3807895463307476;-0.4557167147107948;0.6018825698554504;1.0086844815330387
30.851201;1.1011677896392627;0.40465788463370195;0.3847450552488436;-0.5007488210717888;-0.45907450595476246;1.0902697721189847;0.9998815822061352;9.994393829311235;0.41845489601499564;-0.43522974715139656;-0.43522891003600844;0.3809065025291536;-0.45571667545726485;0.601869839990184;1.0084209937505535
30.861201;1.1013092528090436;0.40468972362763084;0.3847439784465413;-0.5007487142896834;-0.45907449747264356;1.090423235915953;1.0001600767016814;9.99335748167017;0.41855804426317644;-0.43522970936820804;-0.4352288407220924;0.3810223337836034;-0.45571663600221307;0.6018557217326298;1.008162745494315
30.871201;1.1014509071102134;0.40471970975801086;0.3847387654136429;-0.5007486618274446;-0.4590745396655993;1.0905883265212295;1.000438113710997;9.99238962549312;0.4186598893683674;-0.4352296707647385;-0.4352287705152373;0.3811368108080796;-0.4557165965381236;0.6018401242027956;1.0079094932547894
30.881201;1.1015923573375064;0.40474855717646774;0.3847306247009405;-0.5007486092226857;-0.4590745821268021;1.090765549330664;1.0007150212409759;9.991492755432404;0.4187607728374567;-0.43522963147244104;-0.43522869938982506;0.38125067558966236;-0.4557165572479001;0.6018237019728935;1.0076609702668116
30.891201;1.1017326496002788;0.4047759046845906;0.38471963689203986;-0.5007485564160021;-0.45907462434877666;1.0909554330215174;1.0009902301756288;9.990668611133588;0.4188609595712718;-0.43522959165758757;-0.43522862740487483;0.38136169415607674;-0.45571651830246646;0.6018051617021458;1.0074169960442243
30.901201;1.1018704694051213;0.4048015283849104;0.38470590630234414;-0.5007485032630696;-0.45907466578482053;1.0911584442344162;1.0012631979668092;9.98991860562111;0.41896063207180045;-0.4352295515003721;-0.43522855473484434;0.38147070901880975;-0.4557164798602888;0.6017850668922774;1.0071775302613644
30.911201;1.1020045625470762;0.4048252631548335;0.38468957450318836;-0.5007484495964157;-0.45907470585620563;1.091374973952727;1.0015333678238338;9.989243681237152;0.41905990044851327;-0.4352295111643842;-0.43522848163614025;0.38157763179748067;-0.45571644204863804;0.6017632551479902;1.006942706555566
30.921201;1.1021339707729738;0.40484817206241175;0.3846719226166183;-0.5007483408290432;-0.4590746940219228;1.0916053129847674;1.0018001456360734;9.988643761762969;0.41915884842611834;-0.4352294708030853;-0.43522840836475507;0.38168240596269853;-0.4557164049085006;0.6017395280934098;1.006712870282955
30.931201;1.10225790022298;0.4048677248946225;0.38465092542230317;-0.5007482858677272;-0.4590747295640256;1.0918496205246933;1.0020629549283184;9.988118801802601;0.41925757137986647;-0.43522943056062363;-0.4352283350993449;0.381785989420018;-0.4557163683590158;0.601714345550546;1.0064885891881816
30.941201;1.1023754800295293;0.40488507827979664;0.38462791263297175;-0.5007482302458137;-0.4590747619877577;1.0921080050531562;1.002321274814846;9.98767012653431;0.4193561577694836;-0.43522939055739857;-0.43522826190596814;0.381886333878281;-0.4557163322028553;0.6016863340851045;1.0062706298414543
30.951201;1.1024857116548608;0.40490021925991304;0.384603149583306;-0.500748173932504;-0.45907479078022045;1.092380559195589;1.0025746247041092;9.987300029172632;0.4194546678143616;-0.43522935088802644;-0.43522818874619956;0.38198435041841455;-0.4557162961380951;0.6016562720544228;1.0060599184133503
30.961201;1.1025876531402352;0.4049131529201158;0.3845769598639138;-0.5007481168475926;-0.45907481544591583;1.0926672268806066;1.0028226270863971;9.987010585916709;0.4195531537999899;-0.4352293116381427;-0.43522811554842844;0.3820798916869667;-0.4557162598049594;0.6016245402059943;1.0058574617898721
30.971201;1.1026806367040225;0.40492390748865553;0.3845496939951514;-0.5007480589189665;-0.45907483546468336;1.0929677156272435;1.0030651093367773;9.986802824538135;0.41965168803035163;-0.4352292729188096;-0.4352280422971668;0.3821727484329807;-0.455716222850954;0.6015917386350615;1.0056643120118884
30.981201;1.1027642605474455;0.4049325610472559;0.3845217067673234;-0.5007480001355917;-0.4590748502804556;1.093281588473202;1.003302194089615;9.986676044586268;0.4197503599891184;-0.435229234863802;-0.43522796904251476;0.38226266231094735;-0.4557161849307901;0.6015586135045431;1.0054815863069655
30.991201;1.102838221296805;0.40493924875820153;0.3844933727384147;-0.5007479405609228;-0.459074859327128;1.0936084564695125;1.003534357498015;9.986627952257425;0.41984927366012964;-0.4352291975601327;-0.43522789584108573;0.3823503428207274;-0.4557161456767839;0.6015266264312091;1.0053104003820745
31.001201;1.1029022614251893;0.4049453694756365;0.3844661985283007;-0.5007478258618727;-0.4590748121449187;1.093948080564973;1.0037623548294767;9.986656572358491;0.41994854399779485;-0.43522916099800046;-0.4352278227054335;0.38243344804009155;-0.45571610471130547;0.6014953171413625;1.005151789296628
31.011201;1.1029562206993253;0.40494870886884154;0.38443836507697027;-0.5007477652010521;-0.4590748081936264;1.0943003079468652;1.0039870667258042;9.98676158823465;0.42004824848315747;-0.4352291251079647;-0.43522774959593213;0.38251257405737765;-0.4557160616618492;0.6014661296251511;1.0050067148363138
31.021201;1.103000048386494;0.4049506233859616;0.38441135787712066;-0.5007477044008675;-0.45907479723852274;1.0946649978639535;1.0042094543271636;9.986942747189307;0.42014835735752454;-0.43522908984609565;-0.4352276764472406;0.3825873187065466;-0.4557160161479765;0.6014398421300657;1.004876058673759
31.031201;1.1030337904691006;0.40495116495973266;0.3843854687211499;-0.5007476437859095;-0.4590747790857509;1.0950419971046628;1.0044306346767926;9.98719782314103;0.42024869500780476;-0.4352290552533493;-0.435227603188892;0.3826573477811085;-0.4557159677745805;0.6014172627787032;1.0047605512449407
31.041201;1.1030575259206243;0.40494913123250315;0.3843597456311291;-0.5007476381216104;-0.4590748035601797;1.0954310732061223;1.004651917005227;9.987522213978544;0.4203489849510084;-0.4352290214477246;-0.4352275297459502;0.3827223752739292;-0.4557159161400984;0.6013991582247812;1.00466065405233
31.051201;1.103071250974747;0.4049469541330408;0.38433643492187397;-0.5007475786675659;-0.459074770730809;1.0958317656996786;1.0048747671633904;9.987909014053985;0.4204489533902577;-0.4352289885655419;-0.43522745607468744;0.3827811282810861;-0.4557158608563521;0.601385539293044;1.004576471130019
31.061201;1.103074892924458;0.4049434552893499;0.3843143656347868;-0.5007475199715428;-0.4590747305295377;1.0962432495765457;1.005100734153853;9.988349337142942;0.42054838037714687;-0.435228956696831;-0.4352273822399915;0.38283537009704116;-0.4557158015925113;0.6013783160649515;1.0045078152047584
31.071201;1.1030684351094195;0.40493871007077087;0.3842934536062117;-0.5007474620017472;-0.4590746829863704;1.096664383701779;1.0053313004838946;9.988833479430449;0.42064708191114153;-0.4352289258442816;-0.4352273084453246;0.38288392276793054;-0.45571573811954175;0.6013774524920468;1.0044543798984742
31.081201;1.1030519434706485;0.4049328353016525;0.38427362661218384;-0.500747404690404;-0.45907462813938765;1.0970939677963178;1.0055677336270363;9.989352335228824;0.4207448671754801;-0.4352288959231112;-0.43522723499281724;0.38292667732349966;-0.4557156703155978;0.6013834826980208;1.0044158613956862
31.091201;1.103025515442791;0.4049259562600098;0.38425481200139167;-0.5007473480158653;-0.45907456601188523;1.0975309942099263;1.005811030202789;9.989897528348372;0.4208415044924218;-0.4352288668043461;-0.4352271622315708;0.3829636440301997;-0.45571559815215834;0.6013968106516403;1.004391997793678
31.101201;1.102989240268855;0.4049181778739479;0.3842369399600087;-0.5007472919932532;-0.4590744966331993;1.097974693479668;1.0060618533847236;9.990459982255496;0.42093675058957664;-0.43522883837801074;-0.4352270905160031;0.3829949817429759;-0.45571552169365714;0.6014176856851104;1.0043825322912028
31.111201;1.1029431646464707;0.40490957663156435;0.38421997678863595;-0.5007472366083672;-0.45907442008772087;1.0984244693914478;1.0063204020648178;9.991029188241695;0.4210304132325593;-0.4352288105892982;-0.4352270201880223;0.38302091929336307;-0.4557154410721655;0.601446194024529;1.0043870951645726
31.121201;1.1028873620163844;0.40490020103603075;0.3842039271105906;-0.5007471818121972;-0.4590743365280109;1.0988798970815905;1.006586319031656;9.991594054091912;0.42112237697391575;-0.43522878340484505;-0.4352269515797062;0.38304163341450287;-0.45571535642517225;0.6014822743859812;1.0044051172457624
31.131201;1.102822145321349;0.4048900729685174;0.38418879915370907;-0.5007471275459865;-0.45907424614373576;1.0993406557409269;1.006858682841416;9.992143587255425;0.4212126098984034;-0.4352287567410127;-0.4352268849777588;0.3830572059792308;-0.4557152678664707;0.6015257382723369;1.0044358957917021
31.141201;1.1027482275327738;0.40487919292218144;0.38417458019656786;-0.5007470737463293;-0.45907414915917144;1.0998062797591046;1.0071360966364478;9.992666746890976;0.4213011682046693;-0.4352287304460582;-0.4352268205550768;0.383067674653402;-0.4557151755086191;0.6015762648441749;1.0044787745513069
31.151201;1.1026667455204977;0.4048675495492392;0.3841612338142762;-0.5007470203498346;-0.45907404586536615;1.1002760033689925;1.007416990876119;9.993151759816252;0.42138817731512346;-0.43522870433483485;-0.43522675836163094;0.38307310248694615;-0.45571507949813833;0.6016333893209327;1.0045332633056245
31.161201;1.1025792137864774;0.4048551348219358;0.38414872430667135;-0.5007469672979974;-0.4590739366050253;1.1007488597775663;1.0077000223857886;9.99358531051194;0.42147377052248386;-0.4352286781953095;-0.4352266983774796;0.3830735930132193;-0.45571498004583666;0.6016965874520628;1.0045989638066954
31.171201;1.1024873653212088;0.40484195987981053;0.3841370769452205;-0.5007469145545519;-0.45907382172195643;1.1012237701502123;1.007984212721688;9.993953650867345;0.42155797584573546;-0.4352286517787048;-0.43522664056115884;0.3830692582995701;-0.45571487742695277;0.6017654456178527;1.0046754504165198
31.181201;1.1023929177901866;0.4048280640797962;0.3841264192025848;-0.5007468621328018;-0.4590737015503763;1.101699506985658;1.0082687899980607;9.994245920499639;0.42164062084648346;-0.43522862481747665;-0.43522658488687704;0.3830602163574292;-0.45571477194300714;0.6018397415649829;1.0047623043829284
31.191201;1.1022974213974228;0.404813514342772;0.3841169146286734;-0.5007468100819267;-0.4590735764269768;1.1021746829365155;1.008552995671492;9.994455985587617;0.4217213673265634;-0.43522859703689676;-0.4352265313544307;0.3830466117159468;-0.45571466390206156;0.6019193968241208;1.004859211602784
31.201201;1.1022022223341175;0.40479838531841084;0.38410862450573185;-0.5007467584196039;-0.45907344667702793;1.102647828171418;1.0088359865789203;9.994581148990054;0.4217998622185155;-0.4352285681469276;-0.43522647996366337;0.38302859952024243;-0.45571455364995894;0.6020044125453959;1.004965990258173
31.211201;1.1021084713435025;0.4047827486589943;0.3841014613671652;-0.5007467070858472;-0.45907331258590794;1.1031174988793773;1.0091168519545304;9.994620138340567;0.4218758649956582;-0.43522853785849536;-0.43522643071033007;0.38300632344117647;-0.45571444160114083;0.6020948176740697;1.0050825432552675
31.221201;1.1020170857904787;0.40476669485540173;0.3840952854354452;-0.5007466559705889;-0.45907317439428;1.1035823243403866;1.0093947635554052;9.994572420556787;0.42194927570984303;-0.43522850591802703;-0.43522638360539445;0.3829799604805579;-0.45571432821476177;0.6021906091716707;1.0052087410088106
31.231201;1.1019286859363528;0.40475032700855057;0.38409002921527935;-0.500746604962427;-0.4590730323199139;1.1040410045667322;1.0096691173622427;9.994438764243776;0.42202010216888125;-0.43522847210840704;-0.4352263386607661;0.38294980703591136;-0.4557142139375118;0.6022916845061431;1.0053443291900255
31.241201;1.101843630064734;0.4047336967312088;0.38408574392784467;-0.500746553991293;-0.45907288657223627;1.1044923400931974;1.009939464473082;9.99422197161124;0.4220883872107621;-0.4352284362215742;-0.43522629584174405;0.3829162673001289;-0.4557140991777827;0.6023977896415194;1.0054889583373703
31.251201;1.1017621410791356;0.40471677018231794;0.38408257336436313;-0.5007465030806677;-0.459072737343228;1.104935299104997;1.010205327968109;9.993926882387903;0.4221541221029135;-0.43522839805256597;-0.43522625504102547;0.3828797382390456;-0.45571398431465393;0.602508535911227;1.0056422062336092
31.261201;1.1016844086775512;0.4046994854430769;0.38408073144149524;-0.5007464523574111;-0.45907258480371743;1.1053690492383463;1.0104661163685662;9.993559517202607;0.42221722159328;-0.435228357418553;-0.43522621609212864;0.38284057315951703;-0.4557138697063561;0.6026234600328638;1.0058034679489143
31.271201;1.1016106129304488;0.4046818036199871;0.38408048512158965;-0.5007464019880012;-0.4590724291278287;1.1057928616500712;1.0107211013050106;9.993126640026086;0.42227757579094033;-0.4352283141808789;-0.4352261787921093;0.38279915475892334;-0.4557137557059132;0.6027420709788983;1.0059718625221865
31.281201;1.101540920766995;0.40466365600939125;0.38408208359384954;-0.5007463521215088;-0.4590722705149491;1.1062059842012797;1.0109693988821098;9.992636288652127;0.42233511386742395;-0.4352282682734279;-0.43522614293167117;0.38275592925691254;-0.45571364265942055;0.6028638791036425;1.0061463397564991
31.291201;1.101475486155377;0.4046448684091133;0.38408566256286314;-0.500746302904622;-0.4590721091988036;1.1066076600484827;1.0112100160247324;9.992097342170954;0.422389821878957;-0.43522821971304176;-0.4352261083309297;0.38271137775080755;-0.45571353084003313;0.6029883640366602;1.0063258715485788
31.301201;1.1014143764318127;0.4046251908185108;0.38409122035822146;-0.5007462545014723;-0.4590719454630506;1.1069971987194838;1.011441944659202;9.991517914295448;0.42244171112636075;-0.4352281685639187;-0.43522607483340564;0.38266602344788203;-0.45571342037778795;0.6031149160487538;1.0065094754792183
31.311201;1.1013574358018792;0.4046044057243399;0.38409868165801464;-0.5007462070601574;-0.459071779657209;1.1073739359963002;1.0116641623611813;9.990904521155258;0.42249074939096565;-0.4352281148843457;-0.4352260422641057;0.3826204798040469;-0.4557133112743012;0.6032428590404985;1.0066960885115197
31.321201;1.10130423882141;0.4045823828126238;0.384107953942608;-0.5007461606906327;-0.4590716121935538;1.1077371686803885;1.0118755707766083;9.990261888019145;0.42253681551710454;-0.43522805868215597;-0.4352260104193175;0.38257544830937285;-0.45571320348009375;0.6033715136311893;1.0068845635142911
31.331201;1.1012542057801045;0.40455905842950124;0.38411891473799903;-0.5007461154844272;-0.4590714435005636;1.1080862247429974;1.0120751075595291;9.98959270363848;0.4225797615323308;-0.4352279998941237;-0.4352259790885833;0.3825316285845251;-0.45571309695651985;0.6035002419281023;1.0070738547081548
31.341201;1.1012067215136683;0.4045343913326957;0.3841313739995579;-0.5007460715158182;-0.459071273983335;1.1084206223534452;1.0122619497279473;9.988897822451733;0.42261950197363085;-0.43522793840429647;-0.43522594805882486;0.38248962223924654;-0.4557129916918306;0.60362848278473;1.0072631097691584
31.351201;1.1011611020586782;0.4045083215275378;0.3841450764574378;-0.5007460287972073;-0.4590711040430456;1.1087401550562865;1.012435518019957;9.988176342817509;0.4226560030418143;-0.43522787408147806;-0.4352259170926755;0.38244992551802914;-0.45571288769278534;0.60375572742897;1.0074515372630688
31.361201;1.1011165470452542;0.40448080288430555;0.3841597569694471;-0.500745987241782;-0.4590709340803958;1.1090448321059487;1.0125953853304037;9.987425043949461;0.4226892179189585;-0.43522780681976125;-0.4352258859194305;0.38241297292517357;-0.4557127849673356;0.6038814476828547;1.0076382536201869
31.371201;1.1010722167609548;0.40445187565407;0.3841752022234941;-0.5007459466927013;-0.45907076446247885;1.1093347705186685;1.012741318919287;9.986638875078205;0.4227190666560595;-0.4352277365687175;-0.4352258542750276;0.382379130822881;-0.45571268348946303;0.60400509380025;1.0078222860702892
31.381201;1.1010273217113098;0.40442164802188835;0.38419126257684116;-0.500745906987776;-0.4590705955217955;1.1096101542113495;1.0128733474022973;9.985813430195693;0.4227454794808983;-0.435227663333745;-0.4352258219506163;0.38234865457244893;-0.45571258317438523;0.6041261673996503;1.0080026787355487
31.391201;1.1009811233090292;0.40439022143551295;0.38420782083406513;-0.5007458679823511;-0.4590704275732841;1.1098711859526746;1.0129917317347898;9.984947481779747;0.4227684419671508;-0.4352275871749928;-0.4352257887899991;0.38232169640906016;-0.45571248391542973;0.6042442475696376;1.0081785097446165
31.401201;1.100932926159062;0.40435768341679773;0.384224769339472;-0.5007458295268757;-0.4590702608997835;1.110117950909929;1.013096961144164;9.984043149385963;0.4227879824191766;-0.4352275082224782;-0.43522575465775604;0.3822983614128883;-0.45571238565630284;0.6043589603229946;1.0083487684380101
31.411201;1.1008821232121901;0.4043241793149615;0.3842420114617133;-0.5007457914493024;-0.459070095732945;1.110350315715989;1.0131897907210599;9.983103343057428;0.4228041407761435;-0.4352274266694745;-0.4352257194095724;0.38227875078513895;-0.45571228842920897;0.6044699759986896;1.0085122934580926
31.421201;1.1008282662277384;0.40428996696283254;0.3842594503954367;-0.5007457535665732;-0.4590699322713804;1.1105680091606847;1.0132711418610976;9.982129276888902;0.4228169689416648;-0.4352273427427161;-0.43522568286942376;0.3822629806634314;-0.45571219234735916;0.6045770083450116;1.008667902717896
31.431201;1.100771160587851;0.404255373125439;0.38427694911022076;-0.500745715725654;-0.45906977071013505;1.1107707338872608;1.0133418550348778;9.981120611398502;0.4228265650832272;-0.4352272567016954;-0.4352256448110146;0.382251175145299;-0.4557120975716887;0.6046798190661048;1.0088145700370554
31.441201;1.100710883146854;0.4042206981785853;0.3842943191866924;-0.5007456778488105;-0.45906961123411066;1.1109580644657873;1.0134025377812899;9.980077070081174;0.42283312994807987;-0.43522716886678603;-0.435225604931161;0.3822434446486605;-0.4557120042663259;0.6047782888584425;1.008951505772637
31.451201;1.1006476495680677;0.40418617495645087;0.3843113646769679;-0.5007456399349736;-0.45906945397192916;1.1111293425228232;1.0134536129179212;9.978999134803328;0.4228369784284911;-0.4352270796204977;-0.4352255628587503;0.3822399049606496;-0.455711912582836;0.6048724445531268;1.0090781461448743
31.461201;1.1005816813340923;0.4041519845514988;0.38432790226121233;-0.5007456020186484;-0.45906929896737847;1.1112838650164483;1.0134954069323474;9.977887272987527;0.42283847728037643;-0.43522698937758225;-0.43522551823769273;0.3822407117856759;-0.4557118226962895;0.6049623571722131;1.0091941044166832
31.471201;1.1005131288230583;0.40411830284689815;0.3843437380478628;-0.500745564152355;-0.45906914621501527;1.1114211417027886;1.0135281924903603;9.976741197518145;0.42283800509128705;-0.43522689855846797;-0.43522547079862745;0.3822460453855906;-0.45571173483257044;0.6050480275774641;1.0092991757122354
31.481201;1.1004419938516221;0.40408538946229317;0.38435867330359563;-0.5007455264418905;-0.4590689957258579;1.1115409814378392;1.0135522503145054;9.97555983038842;0.4228359715479064;-0.4352268075656361;-0.4352254203480926;0.382256099779092;-0.4557116492252121;0.6051293670374385;1.0093933809917102
31.491201;1.10036812249682;0.40405364052655757;0.38437253888129086;-0.5007454890821983;-0.4590688475571469;1.1116435048402518;1.0135679440719485;9.974341506185683;0.42283281210211726;-0.4352267167518278;-0.43522536672933443;0.3822710930978224;-0.455711566047501;0.6052062823046814;1.0094769726987047
31.501201;1.100291295323075;0.4040235340958598;0.38438522714706264;-0.500745452341264;-0.45906870178424264;1.111729123528009;1.013575727371872;9.97308497095668;0.4228289389789463;-0.43522662640496407;-0.43522530980411084;0.3822912245506862;-0.45571148539911777;0.60527877059012;1.0095504014709524
31.511201;1.1002113599211234;0.4039955469899008;0.38439670310555024;-0.5007454164986866;-0.45906855847868344;1.11179843173492;1.013576044629843;9.971790076312129;0.4228246851367403;-0.43522653676860706;-0.43522524944992635;0.38231661629743446;-0.45571140733497195;0.6053469150596023;1.0096142372924335
31.521201;1.1001283182963155;0.4039701263673751;0.3844069492657368;-0.5007453817789272;-0.45906841773883794;1.1118520582005689;1.013569131164976;9.970456757011107;0.42282023353587;-0.4352264480634949;-0.4352251855816541;0.38234732080060324;-0.45571133187437235;0.6054108436870801;1.009669075394632
31.531201;1.1000422081612626;0.40394768506702333;0.3844158878454352;-0.5007453483060615;-0.4590682797118203;1.1118905956683858;1.0135548814154438;9.96908449466142;0.42281558743237807;-0.43522636047339686;-0.43522511818091697;0.3823833469195267;-0.45571125900679843;0.6054707463351215;1.0097154551986822
31.541201;1.0999528655862771;0.4039285686922614;0.38442338377788243;-0.5007453160791729;-0.45906814457105277;1.1119146517232241;1.0135329769302845;9.967673391987251;0.42281065524247136;-0.43522627411575376;-0.4352250472739545;0.3824246434726772;-0.4557111887496726;0.6055268868604764;1.0097537675680084
31.551201;1.0998598851807737;0.40391302058256123;0.38442930659285873;-0.5007452849702648;-0.4590680124970546;1.1119248898490224;1.013503068515987;9.966225108822066;0.422805366624278;-0.4352261890562229;-0.43522497288134243;0.38247107478640363;-0.45571112121089924;0.6055795438292777;1.0097841805892154
31.561201;1.099762790852134;0.4039011919582398;0.3844335655067189;-0.5007452547579204;-0.4590678836977048;1.1119219064759316;1.0134647562559032;9.964742918889966;0.4227997067823292;-0.4352261053653839;-0.43522489500430356;0.3825224040949899;-0.45571105657436456;0.6056289762050378;1.0098066370375807
31.571201;1.0996611463122499;0.40389317211873854;0.38443611229869057;-0.5007452251747535;-0.45906775845493814;1.111905992513277;1.0134175361302726;9.96323114468348;0.4227936672906344;-0.4352260231400785;-0.43522481363993193;0.3825782835779184;-0.4557109950317154;0.6056755165333984;1.0098209379597274
31.581201;1.099554566995091;0.4038889936627329;0.38443695451671944;-0.5007451959268467;-0.459067637155595;1.1118770225588361;1.0133608796678413;9.96169466497561;0.42278718858364733;-0.43522594248196195;-0.43522472881077934;0.382638288129517;-0.4557109367319763;0.6057196570384012;1.0098268531078192
31.591201;1.09944281372217;0.40388861499801976;0.3844361689867829;-0.5007451666976899;-0.4590675202782024;1.1118346475802672;1.0132942881378046;9.96013849166976;0.4227801812764327;-0.43522586349347936;-0.43522464059781035;0.3827019604225662;-0.4557108817737242;0.6057619340442537;1.0098241686804437
31.601201;1.0993258892346134;0.40389189432519124;0.3844338600015581;-0.500745137179804;-0.4590674083405033;1.1117785837189862;1.0132172219819504;9.958566609045809;0.4227725937057283;-0.4352257862872668;-0.4352245491824823;0.38276883877814116;-0.455710830212608;0.6058027409480939;1.0098127082299297
31.611201;1.0992039216279328;0.40389859707287273;0.3844300832286529;-0.5007451071246124;-0.45906730181856087;1.1117086882407976;1.0131290821635837;9.956981212500857;0.42276440641387386;-0.4352257109674221;-0.43522445489798445;0.382838505530995;-0.4557107820565547;0.605842309859342;1.0097923774274131
31.621201;1.0990769007612793;0.40390846314477735;0.3844248176869218;-0.5007450763679869;-0.4590672010629759;1.1116249306858657;1.0130293416010063;9.955383248166644;0.42275558343835273;-0.4352256375820335;-0.4352243582099109;0.3829106198074238;-0.4557107372534725;0.605880792544205;1.0097631429712137
31.631201;1.0989444942837037;0.40392125655886457;0.38441800131832704;-0.5007450448182128;-0.45906710626877445;1.1115273953365405;1.0129176484028988;9.953772948647776;0.4227460852256675;-0.43522556609681706;-0.43522425962254035;0.38298491383661154;-0.45571069568445877;0.6059183069794494;1.0097249448519194
31.641201;1.098806029371074;0.4039367427221112;0.3844095608155708;-0.500745012417645;-0.45906701752577905;1.111416208980664;1.0127938404595231;9.952150199355362;0.422735880694429;-0.435225496433558;-0.4352241596082044;0.38306120821143436;-0.45571065719548653;0.6059549922078696;1.009677726140968
31.651201;1.0986605657751116;0.4039546404842079;0.3843993869203903;-0.500744979100794;-0.4590669349074105;1.1112914805878338;1.0126580050375593;9.950515394066564;0.42272489070231656;-0.43522542854368695;-0.43522405859214025;0.3831394238077873;-0.45571062167157755;0.6059910539760159;1.009621593610257
31.661201;1.0985069885036685;0.40397460821258374;0.38438731983848823;-0.5007449447739158;-0.4590668585339612;1.111153323465362;1.0125105219879333;9.948869773717329;0.422712929799808;-0.4352253624476556;-0.43522395697652533;0.3832195295588285;-0.4557105890687154;0.6060266995852274;1.0095568655076705
31.671201;1.0983441001784988;0.40399628502404006;0.38437320782252493;-0.5007449093272467;-0.4590667885621815;1.1110017954346392;1.0123520220769524;9.947214835417807;0.422699701829169;-0.4352252982029454;-0.4352238551861958;0.3833014496646764;-0.4557105593735057;0.6060620127243497;1.0094839255920411
31.681201;1.0981707234918747;0.4040193500267188;0.3843569799992561;-0.5007448726713468;-0.45906672511663615;1.110836817283467;1.012183363412021;9.945552185524852;0.42268485933144634;-0.43522523582790223;-0.4352237537071221;0.383385028004108;-0.45571053255075955;0.6060969396621338;1.0094030698832244
31.691201;1.0979858278547068;0.4040435432578356;0.38433864855336264;-0.5007448347770833;-0.459066668260268;1.1106582358663064;1.0120055381309228;9.943884030688242;0.4226680918613254;-0.43522517524793086;-0.43522365307927935;0.38347007365737024;-0.4557105084956838;0.6061314026180039;1.009314426587035
31.701201;1.0977886232904548;0.4040686572604914;0.3843182451029191;-0.5007447957060113;-0.4590666180455717;1.1104658946359895;1.0118194084808927;9.942213378359703;0.4226491828563846;-0.435225116296565;-0.43522355383426553;0.3835563816619267;-0.45571048700767314;0.6061653598322387;1.0092178743459672
31.711201;1.0975785729184526;0.40409456453780235;0.38429577004982646;-0.5007447556198038;-0.459066574566227;1.110259598588259;1.011625547220405;9.940543916018605;0.42262801422878643;-0.43522505875954365;-0.43522345644397253;0.3836437112330422;-0.45571046784345404;0.6061987356811188;1.0091130071816168
31.721201;1.0973552893990361;0.4041212865843229;0.384271204057539;-0.5007447147697581;-0.459066537946183;1.110039078912276;1.0114243655996433;9.938879743461767;0.4226045354004658;-0.4352250024403776;-0.4352233613321393;0.38373179712427563;-0.45571045081388745;0.6062313577631698;1.008999219625155
31.731201;1.097118321053428;0.40414902071030717;0.3842445375838939;-0.5007446734851063;-0.4590665082907656;1.1098040049912958;1.0112162682101882;9.937225268802049;0.422578727147077;-0.4352249471989737;-0.4352232689055765;0.3838203770035647;-0.45571043580439186;0.6062629898292001;1.0088758389289039
31.741201;1.0968670387583037;0.4041780795729807;0.3842157654328852;-0.5007446321420208;-0.4590664856542411;1.1095540211835913;1.0110016702019569;9.935585632181757;0.4225505654574295;-0.4352248929233453;-0.43522317956158746;0.383909187552642;-0.4557104227191766;0.6062933746606362;1.0087422032931124
31.751201;1.0966007600182883;0.4042087899335511;0.3841848850472984;-0.5007445911047139;-0.4590664700307845;1.1092888282258437;1.010781033668771;9.933967158478412;0.42251998426389753;-0.4352248394829312;-0.4352230936883223;0.3839979406744957;-0.4557104114534287;0.606322226225262;1.008597648321797
31.761201;1.096318989896684;0.404241410177753;0.3841519384271048;-0.5007445506920027;-0.45906646132854206;1.1090083523629557;1.0105549575519135;9.93237736310995;0.4224868693334054;-0.4352247867432842;-0.4352230116600692;0.3840863253554445;-0.4557104019113445;0.6063492379080192;1.0084414998680566
31.771201;1.096021613382678;0.40427609340107323;0.3841170616548489;-0.5007445111694959;-0.4590664593437263;1.108712859837723;1.0103241620911052;9.930823803256414;0.4224510999166188;-0.43522473461754535;-0.43522293380121574;0.38417404741296746;-0.4557103940166924;0.6063741262986497;1.0082732169622233
31.781201;1.0957088906636885;0.4043128915599646;0.3840805022433101;-0.5007444727370565;-0.45906646378393895;1.1084028035435127;1.0100894225481858;9.929311845070906;0.4224125942104873;-0.4352246830711156;-0.4352228603613528;0.38426085108959157;-0.45571038770456274;0.6063966472054247;1.0080925954670323
31.791201;1.0953813307134563;0.40435177904898634;0.38404258409280173;-0.5007444355373503;-0.45906647432044884;1.1080785762798513;1.0098516191703946;9.92784403344847;0.4223713142350777;-0.43522463210025125;-0.4352227915610418;0.38434649421319955;-0.4557103829207654;0.6064165536002459;1.007899831747642
31.801201;1.0950396844050427;0.4043926867940448;0.3840036449800934;-0.5007443996686775;-0.45906649063513816;1.1077404308038736;1.009611719120418;9.926421730134724;0.4223272515353708;-0.43522458172269296;-0.4352227276435959;0.38443070908062443;-0.45571037961764677;0.606433478861804;1.0076954595664622
31.811201;1.0946850111204898;0.4044355487598777;0.383964019064426;-0.5007443651687538;-0.4590665124574594;1.1073885223288953;1.0093705730688336;9.925046097604326;0.4222804073291108;-0.43522453192699284;-0.43522266885464733;0.3845131929387386;-0.45571037772967127;0.606446810796088;1.0074802343407459
31.821201;1.0943186293374294;0.4044803342314491;0.3839240586513388;-0.5007443320090473;-0.45906653957455146;1.1070230283684028;1.0091288235326596;9.923717939812493;0.42223073797257;-0.4352244826101591;-0.43522261540687524;0.3845936671746839;-0.45571037716750296;0.6064557449575432;1.0072549662944095
31.831201;1.0939419828352979;0.4045270372149227;0.3838841110846111;-0.5007443001223757;-0.4590665718009149;1.1066443155307235;1.0088870037525461;9.922437775014012;0.4221781238432093;-0.43522443360902363;-0.43522256749300064;0.3846719574627704;-0.45571037783307655;0.6064595331713243;1.0070204168053967
31.841201;1.093556469020281;0.40457563399090385;0.3838444390086559;-0.5007442694333308;-0.45906660893280277;1.1062530106504647;1.008645622510218;9.92120518043369;0.422122433865933;-0.4352243847872652;-0.43522252530067235;0.38474798922777886;-0.4557103796050556;0.6064576523012414;1.0067773277791154
31.851201;1.0931632018013173;0.4046260346717617;0.3838051637195988;-0.5007442398718677;-0.45906665072566016;1.1058499918904212;1.008405121012825;9.920016943000997;0.4220636115642267;-0.4352243360762199;-0.4352224889894472;0.38482170285169587;-0.455710382307636;0.6064497540168312;1.0065264287560012
31.861201;1.0927629257224187;0.40467807115024046;0.3837662889795001;-0.5007442113590989;-0.45906669688952634;1.1054364279975706;1.0081657150003775;9.918865934664925;0.42200170232371337;-0.4352242874715489;-0.4352224586574799;0.38489297791833865;-0.4557103857194012;0.6064355890695181;1.006268371130627
31.871201;1.0923562147416048;0.40473151878575847;0.38372775728800496;-0.5007441837781255;-0.4590667470762534;1.1050137817479908;1.0079273038065542;9.917742216136308;0.42193682236358176;-0.4352242390228484;-0.43522243431947466;0.38496161713195975;-0.45571038961553784;0.6064150152024066;1.006003748390209
31.881201;1.0919436357503518;0.4047860957622258;0.3836894468827834;-0.5007441569885777;-0.4590668008782096;1.1045835960365653;1.0076895266309633;9.916635251079624;0.42186911514170083;-0.43522419083286096;-0.43522241592138283;0.3850273875841931;-0.45571039380713657;0.6063880020319048;1.005733219046912
31.891201;1.091525696051988;0.40484147730985104;0.3836511348006647;-0.5007441308717092;-0.4590668578605753;1.104147173166194;1.0074518845644067;9.915534854170703;0.421798760004362;-0.43522414306326196;-0.4352224033998209;0.3850900761038975;-0.45571039816986636;0.606354629488447;1.0054575943677448
31.901201;1.0911027724497366;0.4048973674613809;0.38361252665855705;-0.5007441053171864;-0.459066917593098;1.1037054961935244;1.007213915985786;9.914431359461608;0.4217259846616605;-0.4352240959121856;-0.4352223967268238;0.3851495159041041;-0.45571040264199597;0.6063150948755042;1.0051778259721502
31.911201;1.090675194394066;0.4049535500401733;0.38357334521000797;-0.5007440801859624;-0.4590669796490082;1.1032594421521251;1.0069752934810066;9.913316468695584;0.4216510126870739;-0.4352240495603601;-0.43522239591375744;0.38520559314890485;-0.4557104071858083;0.6062696881864273;1.0048949272944354
31.921201;1.0902434153117617;0.4050098844408096;0.38353340432070177;-0.5007440553510816;-0.4590670436083275;1.102810022294653;1.0067357474385423;9.912183426021743;0.42157403040261004;-0.4352240041444568;-0.43522240099697984;0.3852582606712833;-0.4557104117499617;0.6062187476296209;1.0046099032206972
31.931201;1.0898080328437123;0.40506629485827295;0.38349264474314976;-0.5007440307631216;-0.45906710909395854;1.1023584996002571;1.0064950026970483;9.911025449624079;0.4214952258402669;-0.4352239597719808;-0.43522241201036654;0.38530756990303144;-0.4557104162715858;0.6061626087288565;1.0043237126832287
31.941201;1.0893696741918555;0.4051227494704755;0.3834511224166099;-0.5007440064421824;-0.4590671757904684;1.1019063301420897;1.0062528180273957;9.909834173263658;0.42141480891033717;-0.4352239165125362;-0.4352224289462932;0.3853537040502298;-0.4557104207245522;0.6061015594027426;1.0040372660603751
31.951201;1.0889289947267768;0.40517920422175085;0.38340894655324353;-0.5007439824231752;-0.45906724343446825;1.1014549519668544;1.0060090522779361;9.908600115022915;0.42133297075242626;-0.4352238743765169;-0.4352224517023483;0.3853969650889209;-0.4557104251470719;0.60603583392615;1.0037514334073439
31.961201;1.0884867342008009;0.40523554433217657;0.3833662255632587;-0.5007439587184813;-0.4590673118149069;1.101005632493343;1.0057637476191241;9.907314432546421;0.4212498592894161;-0.43522383333387;-0.435222480044211;0.3854377133247142;-0.4557104295960826;0.6059656154265343;1.0034670125529266
31.971201;1.0880436050201532;0.4052915675846655;0.3833230663841286;-0.500743935325551;-0.45906738077870207;1.100559533723042;1.0055171865327286;9.905970024726223;0.4211656210268729;-0.4352237933279947;-0.43522251364250414;0.3854773218907176;-0.4557104341014329;0.6058916505587069;1.003184712410174
31.981201;1.0876001017287154;0.40534700430626924;0.3832795943030867;-0.5007439122452155;-0.45906745024425094;1.1001179296420385;1.0052698287481894;9.904561901008533;0.4210804540107782;-0.4352237542741047;-0.43522255216249583;0.3855141661362453;-0.45571043869192845;0.6058126274728713;1.0029051377228828
31.991201;1.0871565015915918;0.4054015566272829;0.3832359663619267;-0.5007438894656228;-0.45906752020480607;1.099682371798267;1.005022155872931;9.90308762326249;0.42099460502077124;-0.43522371609220706;-0.4352225953320878;0.3855496098304573;-0.45571044343843675;0.6057290366895607;1.0026287073616773
32.001201;1.0867130355161132;0.40545495122708197;0.383192359366329;-0.500743866953246;-0.4590675906658944;1.0992546417056086;1.0047745599809832;9.901547139051248;0.42090835482365296;-0.43522367876273776;-0.4352226429619144;0.38558397005186457;-0.4557104484398877;0.6056405991445949;1.0023556384290826
32.011201;1.0862700203628899;0.40550697161601584;0.3831489196588099;-0.5007438446644381;-0.4590676615676904;1.0988365475660447;1.0045273354511735;9.899941297232244;0.4208220490310156;-0.4352236423665274;-0.43522269493576793;0.38561748327379824;-0.4557104537776881;0.6055470074936677;1.002086039450295
32.021201;1.085827867812893;0.40555867143567226;0.3831068356339651;-0.500743768071145;-0.45906768285255867;1.0984297218580614;1.0042806856180189;9.898270475442356;0.4207361124813659;-0.4352236070896776;-0.4352227511790338;0.3856502871265369;-0.4557104595008906;0.6054480669296934;1.0018199851159737
32.031201;1.0853869554864821;0.4056075498346571;0.38306389528943685;-0.5007437460630625;-0.45906775428789137;1.0980354602528246;1.0040347170035422;9.89653455106467;0.42065102895555817;-0.43522357319080934;-0.4352228115991677;0.385682406116576;-0.45571046565759366;0.6053437564321353;1.0015575531954475
32.041201;1.0849474516638327;0.40565483274677094;0.38302113387637854;-0.5007437241616944;-0.4590678258778744;1.0976545734782728;1.0037895208006515;9.89473388176972;0.42056734134592105;-0.43522354095472926;-0.43522287603201865;0.38571375593344975;-0.45571047234892287;0.6052341661295847;1.0012988214503518
32.051201;1.0845092874371818;0.40570060709809974;0.3829783915564971;-0.5007437024023296;-0.45906789759568223;1.0972873171073183;1.0035453248348198;9.892870074728517;0.4204856441845504;-0.435223510669268;-0.435222944245547;0.38574417466596445;-0.455710479764926;0.6051193933076942;1.0010438197850084
32.061201;1.084072280862153;0.4057450095457785;0.38293548141638;-0.50074368082326;-0.45906796940697253;1.096933527507222;1.0033025597224103;9.890945626440022;0.42040653804929745;-0.43522348262916793;-0.4352230159847484;0.38577345610831876;-0.45571048817518106;0.6049995052083016;1.0007924691727543
32.071201;1.0836362841868454;0.40578822253453906;0.3828922306296774;-0.5007436594388857;-0.4590680412611846;1.096592927982586;1.003061790367069;9.888963750289072;0.42033057302754545;-0.43522345714713684;-0.4352230910082589;0.3858013933548825;-0.455710497878419;0.6048745123252007;1.0005445166114069
32.081201;1.0832013329580858;0.40583045822002733;0.3828484383583441;-0.5007436382305487;-0.459068113108232;1.0962653325829252;1.0028236081922182;9.886929347410074;0.42025820070190784;-0.43522343456555423;-0.43522316909922537;0.38582782898137225;-0.45571050915557904;0.604744307275844;1.0002995792904212
32.091201;1.0827676561793553;0.40587192028854235;0.3828038542228486;-0.5007436171418238;-0.4590681849016927;1.0959505805425078;1.002588535644849;9.88485002209033;0.42018974481834886;-0.4352234152356524;-0.4352232500380279;0.3858526901359481;-0.4557105222798137;0.6046087201786072;1.0000573277063518
32.101201;1.0823354207449283;0.40591275057792664;0.3827582279396728;-0.5007435960737296;-0.45906825657607964;1.095648372493025;1.0023570018705348;9.882737021324397;0.42012540873179915;-0.43522339947247146;-0.43522333354283554;0.38587601525356857;-0.4557105375505679;0.604467671764863;0.9998175701428218
32.111201;1.0819045232972586;0.40595298217018216;0.38271133504303156;-0.5007435748884733;-0.4590683280321312;1.0953582595098963;1.0021294543572634;9.880605978715467;0.4200653189858834;-0.43522338758407886;-0.4352234192276954;0.38589794617447826;-0.45571055528751475;0.6043211948741208;0.9995801345640731
32.121201;1.0814747040860422;0.4059925204750938;0.38266297468774185;-0.5007435534204709;-0.4590683991244275;1.0950798188265363;1.001906463517406;9.87847563394251;0.4200095455385411;-0.43522337996152993;-0.43522350662083453;0.38591866272648406;-0.4557105757864578;0.6041693357617752;0.999344766513897
32.131201;1.08104573303373;0.4060311510990419;0.3826130137387721;-0.5007435315017854;-0.4590684696280641;1.09481273657534;1.0016887291451242;9.8763649000259;0.4199580753957898;-0.4352233770814305;-0.4352235952291679;0.38593831041311666;-0.45571059925779883;0.6040121357627294;0.9991112090831954
32.141201;1.0806174443977168;0.4060685505602264;0.38256142604994614;-0.5007435090421035;-0.4590685392141337;1.0945566350833882;1.0014770919188207;9.874290970759864;0.41991082052791173;-0.43522337940173184;-0.43522368459304767;0.3859569793334164;-0.45571062580390387;0.6038496604221796;0.998879318653179
32.151201;1.0801898384737658;0.40610428368934914;0.3825082425470483;-0.5007434860935852;-0.4590686074607199;1.0943109507579385;1.001272511719773;9.872268524169526;0.41986768161162474;-0.43522338729672366;-0.43522377431201514;0.38597473683155187;-0.4557106554740731;0.6036819429846756;0.9986490664270183
32.161201;1.0797633049982487;0.4061378494896382;0.38245344571508594;-0.5007434627936338;-0.4590686738939326;1.0940750251932205;1.0010759307519352;9.870308766587339;0.41982857562615095;-0.43522340108693;-0.435223864052185;0.385991689121059;-0.45571068831077355;0.6035089397585975;0.9984205110073443
32.171201;1.0793386144862935;0.40616882997843995;0.3823969082239424;-0.5007434392820095;-0.4590687380378335;1.0938481370293476;1.000888119980226;9.868419081322351;0.4197933954482278;-0.4352234210626473;-0.4352239535206159;0.3860080322012912;-0.45571072433801907;0.6033306178187663;0.998193809012795
32.181201;1.0789166087397317;0.40619702319953804;0.3823384411452424;-0.500743415699014;-0.4590687994389615;1.093629391305768;1.0007097203778232;9.866603528568096;0.41976197502596646;-0.4352234474491603;-0.43522404241903867;0.3860240323052244;-0.4557107635544114;0.6031470700769104;0.9979692172486897
32.191201;1.0784979425474175;0.40622289625663155;0.38227830957640896;-0.5007430312433782;-0.4590685078122889;1.0934177471864315;1.0005415122763475;9.864863053667662;0.4197340936600207;-0.43522348036610825;-0.43522413040732;0.38603994805607655;-0.4557108059478778;0.6029585264425648;0.9977470389887406
32.201201;1.0780827648092124;0.40624557449524895;0.3822155642202266;-0.500743008009904;-0.45906856236239896;1.0932122640872253;1.0003845934345084;9.863195805287736;0.419709488897932;-0.4352235198252625;-0.43522421707572506;0.386055979285914;-0.4557108514919961;0.6027652820156759;0.9975275720524517
32.211201;1.077671021855328;0.40626564385679803;0.3821505086037918;-0.5007429852174248;-0.45906861273452126;1.0930122272934062;1.000240275707596;9.861598674980089;0.4196878917139181;-0.4352235657662639;-0.4352243019547364;0.38607226858094584;-0.4557109001075232;0.6025675991910899;0.9973111348589098
32.221201;1.077262480254996;0.4062832512443653;0.3820830133323399;-0.500742963029359;-0.4590686584209988;1.0928169798765006;1.0001098595505469;9.860068830121556;0.4196690909985768;-0.4352236180962093;-0.4352243845879136;0.38608892025881747;-0.4557109516362908;0.6023656342653906;0.9970980939901276
32.231201;1.0768569731413324;0.40629858817761316;0.3820130010614901;-0.5007429416017068;-0.4590686990148823;1.0926258086886713;0.9999944476437738;9.858603342931632;0.4196529465746787;-0.43522367669591744;-0.4352244646087981;0.38610599909482374;-0.45571100588795904;0.6021594534701903;0.9968888798635034
32.241201;1.0764544195561758;0.40631190154076496;0.38194049744675557;-0.5007429211097131;-0.4590687342595973;1.0924381108372745;0.9998948041555165;9.857198285916883;0.41963930694460794;-0.4352237413962355;-0.43522454177160524;0.3861235074641122;-0.45571106271625245;0.6019491288455913;0.996684046245022
32.251201;1.0760547123333062;0.4063235040683887;0.3818656166508374;-0.5007429017507045;-0.4590687640004662;1.0922535257241348;0.999811236807308;9.855849329709152;0.4196279364331724;-0.43522381196356047;-0.43522461594664874;0.3861414054370376;-0.4557111220279125;0.6017348254535395;0.9964843065878025
32.261201;1.0756575856832344;0.40633375103355224;0.38178851802573865;-0.5007428837408657;-0.4590687881102093;1.092071777768691;0.9997435966682225;9.854552342381188;0.4196185427944335;-0.43522388811266355;-0.43522468710084633;0.3861596793171991;-0.4557111837368797;0.6015168392097701;0.9962905213575252
32.271201;1.0752625702178311;0.40634297891928267;0.38170938679833744;-0.5007428673169688;-0.4590688065013676;1.091892427748145;0.9996914680979361;9.853302612274263;0.41961082672171;-0.4352239695191991;-0.4352247552721728;0.3861783438864222;-0.4557112477635567;0.601295604791096;0.9961036774506924
32.281201;1.0748691215587634;0.40635146581179404;0.38162840204023357;-0.5007428527257677;-0.45906881918760256;1.091714813825863;0.9996544287919913;9.8520941371412;0.41960449742025485;-0.43522405582448204;-0.4352248205347741;0.38619735189802423;-0.45571131407967025;0.6010716661567236;0.9959248401433165
32.291201;1.0744767730020308;0.40635943997369167;0.38154569153425055;-0.5007428402019917;-0.4590688262843272;1.091538194487994;0.9996321211326684;9.850920131318968;0.41959932503256214;-0.435224146660451;-0.4352248829701262;0.3862165360954294;-0.45571138271489764;0.6008456263146934;0.9957550177222221
32.301201;1.0740851594077307;0.40636710126814424;0.38146135307188483;-0.5007428299527793;-0.459068827959547;1.0913618914060206;0.9996240863630294;9.849774175518036;0.41959519748644614;-0.43522424167824153;-0.43522494266710804;0.38623564327845195;-0.45571145371596883;0.6006181010406316;0.9955949575026091
32.311201;1.0736940752493966;0.40637461969779637;0.3813754943676254;-0.5007428221712713;-0.4590688244013855;1.091185313533263;0.9996296011349255;9.848650852266013;0.41959206157966955;-0.43522434053481046;-0.43522499974136875;0.3862544109648232;-0.4557115270984978;0.6003896560000399;0.9954450775659892
32.321201;1.0733036574385675;0.4063821293385919;0.38128819135246395;-0.5007428170498027;-0.459068815811065;1.091007973344678;0.9996476245212873;9.847544975471399;0.4195898254102737;-0.4352244428553024;-0.43522505434401143;0.38627264740087597;-0.4557116028416179;0.6001607905352333;0.9953055918697422
32.331201;1.072914436103263;0.40638978306001744;0.38119941699522425;-0.5007428147595683;-0.4590688024123984;1.0908296069587697;0.9996768984255966;9.84644961368723;0.41958839028802475;-0.43522454822722173;-0.4352251066524998;0.3862902552270195;-0.455711680939415;0.5999320380936318;0.9951765581182092
