time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.341201;1.072527115314458;0.4063978255505782;0.38110904083470976;-0.5007428154483334;-0.4590687844693551;1.0906502716542892;0.9997162028535708;9.845354684259814;0.41958773462690335;-0.435224656238518;-0.4352251568474056;0.38630715826236417;-0.45571176142783043;0.599704037323422;0.9950577610992373
32.351201;1.0721423436583508;0.4064065877170828;0.38101690166969604;-0.500742819275285;-0.4590687622812388;1.0904702710982412;0.9997644634114817;9.844247608654756;0.41958789300759464;-0.43522476653459796;-0.4352252050744892;0.38632321320885316;-0.4557118443505133;0.5994774259355408;0.9949486579436492
32.361201;1.0717606918515177;0.4064164402086656;0.38092288829565757;-0.5007428264238558;-0.4590687361494092;1.0902899956458092;0.9998205980773035;9.843115261148556;0.4195888910461954;-0.4352248788450741;-0.4352252514346285;0.3863381888690216;-0.455711929716506;0.5992527200182217;0.9948485194575926
32.371201;1.0713827227332864;0.4064277548415062;0.38082696329421145;-0.500742837065719;-0.4590687063398158;1.0901097809408675;0.9998834142042066;9.841945329561721;0.4195907082626818;-0.4352249929592926;-0.43522529601207915;0.3863517987130559;-0.455712017476311;0.5990303421355152;0.9947566558628637
32.381201;1.0710090360879865;0.40644084670844915;0.3807291221911533;-0.5007428513056204;-0.4590686730478931;1.089929797075615;0.9999516603528189;9.840726498186973;0.4195932427513163;-0.4352251087262188;-0.4352253388964569;0.386363753868462;-0.45571210751982477;0.5988106823194597;0.9946725776197733
32.391201;1.0706402957261978;0.4064559537294816;0.38062934987917324;-0.50074286916453;-0.45906863638000933;1.089750036868397;1.0000241024333534;9.839448980538798;0.4195963296408209;-0.43522522608527175;-0.4352253802028274;0.3863738053424439;-0.4557121996967371;0.5985941188337798;0.9945960608048061
32.401201;1.070277208742998;0.4064733117455924;0.38052761815529723;-0.5007428905988208;-0.45906859638672337;1.08957038066171;1.000099613221763;9.838106716700343;0.4195998264830258;-0.435225345036369;-0.4352254200807035;0.38638174262781866;-0.4557122938387912;0.5983810381819664;0.9945271401588338
32.411201;1.0699205178414672;0.40649320248410004;0.3804238964418993;-0.5007429154888319;-0.4590685531506189;1.0893905866043616;1.0001772672065004;9.836699317058669;0.4196036786966381;-0.43522546558662484;-0.4352254586790847;0.38638735786878853;-0.4557123897620032;0.5981718399844825;0.9944661108707689
32.421201;1.0695711051864187;0.40651589829119783;0.3803181438631087;-0.5007429436121057;-0.45906850689242257;1.0892103067434011;1.0002563569526781;9.835231126896138;0.41960795774344567;-0.4352255877480919;-0.43522549610510947;0.386390419915735;-0.4557124872630197;0.5979669540484835;0.9944135624507523
32.431201;1.0692301154824475;0.40654161490819113;0.3802103258033455;-0.5007429746531743;-0.4590684580290137;1.0890293170271443;1.0003362879598607;9.833708426528217;0.41961287539295494;-0.4352257115510263;-0.4352255324155986;0.386390698257481;-0.45571258613871785;0.5977668933478154;0.9943702852154765
32.441201;1.0688989743269428;0.4065705182341099;0.38010048410191105;-0.5007430082490675;-0.459068407125444;1.0888477057753725;1.0004164523082881;9.832137765812982;0.41961873296465674;-0.4352258370393237;-0.435225567619025;0.38638800555011527;-0.45571268621272054;0.5975722850032448;0.9943370298048952
32.451201;1.0685792455308014;0.4066027204582819;0.37998875809869737;-0.5007430440642845;-0.45906835480187647;1.088665772793408;1.0004962384969178;9.83052629483244;0.41962585676775477;-0.43522596425724597;-0.43522560166560065;0.3863821923131491;-0.45571278733689763;0.5973838481134734;0.994314350269198
32.461201;1.0682723616392635;0.406638268402858;0.37987531187305196;-0.5007430818381295;-0.45906830169203405;1.0884838233944276;1.0005751104770864;9.828882701192313;0.4196345842137965;-0.43522609325167133;-0.4352256344567687;0.3863731147194012;-0.45571288937128057;0.5972023224663212;0.9943026741462663
32.471201;1.0679794718207096;0.4066771585677786;0.3797603024432879;-0.5007431213461789;-0.45906824841305593;1.0883021041665335;1.0006525380397788;9.827217557913977;0.4196452640838734;-0.4352262240999369;-0.4352256658980077;0.3863605998527301;-0.4557129921595136;0.5970283982568676;0.9943024921585891
32.481201;1.0677015180836298;0.4067193480716032;0.3796439388881423;-0.5007431623561092;-0.45906819549652167;1.0881209125547369;1.0007278651048623;9.825542080069505;0.4196582503733503;-0.43522635692258127;-0.435225695942735;0.3863443990612564;-0.4557130955151747;0.5968627412659148;0.9943144071936717
32.491201;1.0674392970170357;0.40676477197837607;0.37952652925808406;-0.5007432046590984;-0.4590681433494808;1.087940665844132;1.0008003974927686;9.82386534872095;0.4196739140170058;-0.43522649184269213;-0.4352257245966152;0.38632421060232836;-0.4557131992316012;0.5967060733936188;0.9943390379185657
32.501201;1.067193457715664;0.40681340712637293;0.3794084611696011;-0.5007432481167893;-0.4590680922869418;1.0877618334710295;1.000869648945913;9.822192637350327;0.41969267002559246;-0.4352266289235002;-0.43522575193245255;0.3862998096422285;-0.45571330310971014;0.596559161097625;0.9943770366228017
32.511201;1.0669646301054;0.4068653122816685;0.37929014612478473;-0.5007432926668242;-0.45906804256160827;1.0875848175090752;1.0009354468895755;9.82052612123709;0.41971499623122116;-0.43522676814225264;-0.4352257781223205;0.3862711465092218;-0.4557134069826205;0.5964227106866459;0.9944291494151312
32.521201;1.066753510608623;0.40692060041220585;0.3791719825657945;-0.5007433383169508;-0.45906799435843554;1.0874098548548503;1.000997791787789;9.81886659253643;0.4197414062107479;-0.4352269093939831;-0.43522580342651107;0.38623830539156906;-0.4557135107154937;0.5962972941363718;0.9944961484830492
32.531201;1.066560695497119;0.406979399154318;0.37905436978399265;-0.5007433851465511;-0.45906794782408483;1.0872370954878072;1.0010566008954849;9.817215681155536;0.4197724002132938;-0.4352270524915316;-0.43522582813099225;0.38620140200117814;-0.4557136141791312;0.5961833344787878;0.9945787834650041
32.541201;1.066386548176494;0.407041813804293;0.3789377407601593;-0.5007434332898187;-0.459067903112526;1.0870667721993794;1.0011115269332376;9.815577821787763;0.4198084696965075;-0.4352271971759515;-0.4352258524836512;0.38616054802468386;-0.4557137172261538;0.5960810957272334;0.9946777522686618
32.551201;1.066231266797969;0.40710788981883533;0.37882255614119614;-0.5007434828815608;-0.45906786036368363;1.0868992471115744;1.0011620228070655;9.813960162388408;0.41985011887459;-0.4352273431405442;-0.4352258766665627;0.38611590284956493;-0.4557138196888308;0.595990655635222;0.9947935605872706
32.561201;1.0660949581174564;0.40717758836283763;0.37870925440161546;-0.5007435340052738;-0.45906781965572174;1.0867349311837367;1.0012076397874796;9.812371015707694;0.41989781728465786;-0.4352274900442174;-0.4352259008090946;0.3860677348041908;-0.45571392137684946;0.5959118710659379;0.994926412607199
32.571201;1.0659776874822895;0.40725075715084597;0.3785982180887884;-0.5007435867074976;-0.45906778099700707;1.0865740760754956;1.0012482090288195;9.810819025850467;0.4199519107421393;-0.4352276375275544;-0.43522592502863483;0.3860164003409264;-0.4557140220769791;0.5958444005375011;0.9950762231683611
32.581201;1.0658795778467123;0.40732711063332566;0.37848978299931285;-0.5007436410429466;-0.4590677443449582;1.0864166229519467;1.0012836945722283;9.809312645809797;0.4200125695271612;-0.4352277852483796;-0.43522594946720505;0.38596224730443224;-0.45571412159104446;0.595787802951321;0.9952426761571884
32.591201;1.0658008810598136;0.4074062786677957;0.378384245491836;-0.5007436970708184;-0.4590677096438258;1.0862622867232161;1.001313995242644;9.807858535491057;0.42007980494349473;-0.4352279329062022;-0.435225974291965;0.38590554649482584;-0.45571421978298965;0.5957415900070485;0.9954253652362751
32.601201;1.0657419364933443;0.4074878952272979;0.3782818556790326;-0.5007437548399735;-0.45906767687675476;1.086110641096008;1.0013389817227083;9.806460543614431;0.42015351117344546;-0.4352280802266123;-0.435225999668725;0.3858464946152324;-0.4557143165855775;0.5957051927593255;0.9956239571845921
32.611201;1.0657030875599374;0.4075716455167037;0.37818282230745315;-0.5007438144152281;-0.4590676460908624;1.0859611095942114;1.0013586700014816;9.805120732890492;0.42023347762949426;-0.43522822692435725;-0.43522602572967317;0.38578524865492925;-0.4557144119873332;0.5956779533215999;0.995838226822365
32.621201;1.0656846494136851;0.4076572911076485;0.3780873152106464;-0.5007438758863192;-0.4590676173813542;1.0858130662591425;1.0013732584502286;9.803840541956493;0.4203194068227463;-0.43522837268382203;-0.43522605254871144;0.3857219871748333;-0.4557145060201629;0.5956591713615895;0.9960679392256623
32.631201;1.0656868939349222;0.40774467977617745;0.3779954466198031;-0.5007439393095418;-0.4590675908544588;1.0856659636850516;1.0013830348702648;9.802621151322967;0.4204109702675039;-0.4352285171816288;-0.43522608013457464;0.3856570039999233;-0.4557145987274638;0.5956481017299502;0.996312659182356
32.641201;1.0657100100693802;0.4078336936903341;0.37790725530601277;-0.5007440046303724;-0.45906756657683606;1.0855192274126941;1.00138835331989;9.8014640246916;0.4205078753602471;-0.4352286601404144;-0.4352261084255532;0.385590761378158;-0.45571469011525634;0.5956438843708151;0.9965717414598096
32.651201;1.065754045417168;0.40792419118827283;0.37782272413632695;-0.5007440716787201;-0.4590675445481311;1.0853720435116407;1.0013896526393433;9.800371545845653;0.4206099368195689;-0.43522880137321995;-0.43522613728175763;0.38552385641912834;-0.45571478013521777;0.5956455258111517;0.9968445464517537
32.661201;1.0658189000451574;0.4080159832692599;0.3777418013887764;-0.5007441402472645;-0.4590675247454049;1.0852233303657397;1.0013874799729252;9.799347296389884;0.42071710477585617;-0.4352289407897367;-0.4352261665082678;0.3854569604087997;-0.4557148687185489;0.5956519685279841;0.9971305538471712
32.671201;1.0659044467704655;0.40810882283939076;0.3776643742216485;-0.5007442101456184;-0.4590675072070584;1.0850719146265788;1.0013825643388932;9.798395448750005;0.42082939040433226;-0.43522907836428565;-0.43522619591892864;0.38539078441711405;-0.455714955811859;0.5956622051741026;0.9974293382584917
32.681201;1.0660105957396366;0.40820244476988615;0.37759024274125963;-0.5007442811827993;-0.4590674920755863;1.0849167894804392;1.0013757946938626;9.797518885133599;0.4209467697727886;-0.4352292140878864;-0.4352262253958489;0.38532609494664055;-0.45571504137918023;0.5956754366313146;0.9977405604938622
32.691201;1.0661371488442881;0.40829664300832613;0.37751917196612833;-0.5007443531513269;-0.45906747957776317;1.0847572483804493;1.0013680618094862;9.796717448831902;0.42106918426327905;-0.43522934792574974;-0.4352262549051971;0.3852637436729441;-0.45571512538801495;0.5956911802712205;0.9980638608760324
32.701201;1.0662837136308183;0.40839130120569705;0.3774509921660199;-0.500744425834341;-0.4590674699758503;1.0845927778465552;1.0013601781285384;9.795987820281097;0.42119660851722807;-0.4352294797887637;-0.4352262844747315;0.38520459330218426;-0.45571520779622077;0.5957092002908023;0.9983986414271053
32.711201;1.066449780095419;0.40848639661489244;0.37738566497753284;-0.5007444989976532;-0.4590674635050441;1.0844229080128356;1.0013529151788458;9.7953249754186;0.4213290791072629;-0.4352296095289781;-0.43522631414499974;0.3851493735204462;-0.4557152885489982;0.595729338693259;0.9987439533010365
32.721201;1.0666347173572095;0.40858201907857167;0.3773232731612995;-0.5007445723816669;-0.4590674603183955;1.0842471929301998;1.0013469765132579;9.794724221739237;0.4214666639865047;-0.4352297369594194;-0.4352263439114313;0.3850986457742834;-0.4557153676034081;0.5957513789450021;0.9990985258409221
32.731201;1.066837782994766;0.4086783350206463;0.37726396315197486;-0.5007446457140801;-0.45906746049824604;1.0840652651441396;1.0013429074164704;9.794181740234105;0.4216094070105996;-0.4352298618832777;-0.4352263737073798;0.38505285801264344;-0.45571544495174865;0.5957750053155026;0.9994607441865466
32.741201;1.0670583353573098;0.4087754709171232;0.37720789778729863;-0.5007447187395134;-0.459067464132397;1.0838768810334052;1.0013411041518556;9.793693325076712;0.42175725887134713;-0.4352299841148815;-0.4352264034481168;0.38501235254399924;-0.4557155206096949;0.5957998943668882;0.9998285570254555
32.751201;1.0672960419998727;0.4088734057610278;0.3771552425650614;-0.5007447912533616;-0.459067471361169;1.0836819207072463;1.0013419447706997;9.793253855719406;0.421910038427394;-0.43523010347928304;-0.43522643306756276;0.3849773613420209;-0.45571559458700167;0.5958257869065081;1.0001995484577197
32.761201;1.0675508199650505;0.40897193152911326;0.3771061610269352;-0.5007448631035873;-0.45906748236117195;1.0834803292255464;1.0013459167006264;9.792858554316949;0.42206746905619896;-0.4352302198079228;-0.435226462509733;0.38494805007682975;-0.4557156668642384;0.5958524105890689;1.0005711800487056
32.771201;1.06782261116677;0.40907068620707027;0.3770607948480203;-0.5007449341613883;-0.4590674973349613;1.0832720166862648;1.0013536101025058;9.792504284009983;0.4222292440603863;-0.43523033295630187;-0.4352264917249938;0.38492455187164387;-0.45571573739607635;0.5958794276966551;1.0009409571787096
32.781201;1.0681113117041083;0.40916923791373955;0.3770192535826692;-0.5007450043005414;-0.4590675165029308;1.0830567233731092;1.001365626028815;9.792189148282487;0.42239505284450046;-0.4352304428169673;-0.4352265206690391;0.38490695563544514;-0.45571580612153;0.5959065158426275;1.0013064953073645
32.791201;1.0684168092341217;0.4092671667639297;0.3769815966761055;-0.5007450734056131;-0.4590675400326994;1.0828339135206797;1.0013825446581457;9.791911221469118;0.42256455813219396;-0.43523054929515115;-0.43522654925987014;0.3848952670836188;-0.4557158729313718;0.5959334438202584;1.0016655802557173
32.801201;1.0687388687344852;0.4093641022153474;0.37694775047579654;-0.500745141394083;-0.4590675679611843;1.0826029056469109;1.0014049141827952;9.79166826746062;0.4227373637053551;-0.43523065227401575;-0.435226577332145;0.3848893409431721;-0.45571593761662077;0.5959600812048033;1.0020161698061085
32.811201;1.0690769929786803;0.40945972154146315;0.37691743472883565;-0.500745208209469;-0.4590676001842201;1.082363184758456;1.0014331214172454;9.791458000461157;0.42291302427548827;-0.43523075160459906;-0.4352266046497233;0.38488883715248384;-0.4557159998707184;0.5959864068447596;1.0023563326205003
32.821201;1.0694304708490319;0.4095537341239769;0.37689021303512754;-0.500745273795857;-0.45906763647288373;1.0821145128658411;1.0014671951055123;9.791277856499448;0.42309108348137175;-0.435230847113326;-0.43522663095009034;0.38489328341638285;-0.455716059358078;0.5960124903185129;1.002684191860444
32.831201;1.0697985481055146;0.40964586330048314;0.3768656222784682;-0.5007453381058924;-0.4590676764732966;1.0818568102810757;1.0015067419814314;9.791125243751043;0.4232710924950108;-0.43523093861812684;-0.4352266559563211;0.3849021744703216;-0.45571611578766597;0.5960383557651877;1.0029979032266534
32.841201;1.070180566280264;0.4097358338751978;0.3768432715041339;-0.5007454011141786;-0.45906771972861343;1.0815900896754607;1.001551020103341;9.790998808151972;0.4234526434285097;-0.435231025951579;-0.43522667935517306;0.38491502534676253;-0.455716168951972;0.596063824173047;1.0032956894516225
32.851201;1.0705759751281765;0.4098233615048418;0.3768228696468847;-0.5007454627867562;-0.45906776576783725;1.0813144539604718;1.0015990560950199;9.790898869589034;0.423635439685249;-0.4352311089644823;-0.4352267008124621;0.3849313964757814;-0.45571621873326973;0.5960885197630698;1.0035759348498305
32.861201;1.0709842885894163;0.4099081524228536;0.37680419680860683;-0.5007455230564716;-0.4590678142031908;1.0810300595437277;1.0016498363723658;9.790826128601587;0.42381931138243384;-0.43523118752124945;-0.43522672005567914;0.3849508474241782;-0.4557162650696404;0.5961119587495903;1.0038373340828644
32.871201;1.0714050500937347;0.4099899069503041;0.3767870555206205;-0.5007455818363898;-0.4590678647392307;1.08073712131457;1.0017024860733774;9.790780437815958;0.42400411887704736;-0.4352312615255548;-0.43522673693784414;0.3849728788184926;-0.4557163079044262;0.5961335444883296;1.0040790218470266
32.881201;1.0718377188378403;0.41006829455228117;0.3767712416695431;-0.5007456390063485;-0.45906791711743344;1.0804359515446367;1.0017562665031474;9.790760817626234;0.4241896429688554;-0.4352313309336631;-0.435226751411785;0.38499700812001814;-0.45571634715490733;0.5961525302355047;1.00430056489328
32.891201;1.0722815399753727;0.41014294633098086;0.3767565612132524;-0.5007456943950241;-0.4590679710829441;1.0801269127725353;1.0018104531215362;9.790765361739647;0.42437557055071334;-0.43523139572975983;-0.43522676347605516;0.38502287398964447;-0.4557163826940216;0.5961680721742985;1.0045018127593508
32.901201;1.0727356130207186;0.41021348600121754;0.3767428670891767;-0.5007457478364195;-0.4590680263898779;1.0798103571844957;1.0018643018903928;9.790790002333955;0.42456154275429175;-0.43523145591523504;-0.43522677316594816;0.3850502175232995;-0.45571641434578114;0.5961793678827786;1.0046827505728655
32.911201;1.0731991207423939;0.4102795258487131;0.37673006731604497;-0.5007457992273455;-0.4590680828129096;1.079486654717489;1.001917125487913;9.790827771622483;0.4247471930550742;-0.43523151151692835;-0.4352267805506864;0.385078800806878;-0.4557164419211253;0.5961857736472801;1.0048434601293736
32.921201;1.0736714577568889;0.4103406397819927;0.3767181043943035;-0.500745848498187;-0.4590681401403307;1.079156265162816;1.0019683379615703;9.790869431692578;0.4249321590476215;-0.4352315625980844;-0.4352267856814077;0.38510834582532194;-0.455716465280171;0.5961868197525988;1.0049841002051372
32.931201;1.0741521385224344;0.41039637416028596;0.3767069420465274;-0.5007458955413786;-0.45906819813455774;1.078819796988757;1.0020174488767302;9.790904577961896;0.4251160522444487;-0.4352316092742668;-0.43522678854032404;0.38513850206152395;-0.45571648435465684;0.5961821966005624;1.0051048936190832
32.941201;1.0746405672404116;0.4104462886347545;0.3766965858252207;-0.5007459401602837;-0.45906825647350946;1.0784779231001558;1.0020640706659756;9.790923265305933;0.42529839738416714;-0.43523165171094563;-0.43522678905704254;0.385168850034526;-0.455716499125965;0.5961717635231739;1.0052061908995276
32.951201;1.0751358501533888;0.41049000495136445;0.37668710989423615;-0.5007459820752672;-0.45906831474517873;1.078131186775819;1.002107910485995;9.790917657450711;0.4254786163332132;-0.43523169010566926;-0.43522678717234775;0.38519894127984583;-0.45571650961836363;0.5961555311517384;1.0052884548193626
32.961201;1.0756368592757066;0.41052722119535573;0.37667864078788216;-0.5007460209939392;-0.4590683725215605;1.077780001176407;1.002148707395995;9.790882623924034;0.42565609491908946;-0.4352317246792179;-0.43522678291428674;0.38522836079539574;-0.4557165159310364;0.5961336161104929;1.0053521523178157
32.971201;1.076142543665759;0.4105576752132037;0.37667132336194914;-0.5007460566929522;-0.459068429428143;1.0774248567729383;1.002186191197364;9.790815589145584;0.42583028653432914;-0.4352317556681895;-0.43522677644563873;0.3852568096254968;-0.4557165182855679;0.5961061888365125;1.005397762008288
32.981201;1.0766521640763724;0.41058113027401083;0.3766653252280437;-0.5007460890562085;-0.4590684851847787;1.0770664964132703;1.0022201534488357;9.790716443435258;0.4260007847850615;-0.4352317833147773;-0.4352267680442144;0.3852841682728432;-0.45571651704040356;0.5960734324776201;1.0054258899978004
32.991201;1.0771652666409732;0.4105974226122722;0.37666085744963135;-0.5007461180566983;-0.45906853964171346;1.0767059761327316;1.0022505462380569;9.790587312327714;0.4261673294077282;-0.43523180784828003;-0.43522675805292527;0.3853104588930837;-0.4557165126568898;0.5960355282290258;1.0054374121999607
33.001201;1.0776816181539532;0.41060652140411086;0.376658144675734;-0.5007461437074918;-0.45906859275521367;1.076344581483252;1.0022774719886096;9.79043157685891;0.42632974412366503;-0.4352318294528478;-0.4352267468336571;0.3853357369674367;-0.4557165056362039;0.5959926435299473;1.0054335921153181
33.011201;1.0782012237434484;0.41060854284787274;0.37665736021165475;-0.5007461660381395;-0.4590686445099258;1.0759836508107121;1.0023011059995455;9.790252953059674;0.4264878654844337;-0.43523184825146055;-0.4352267347231342;0.3853600475862039;-0.4557164964385884;0.5959448937826927;1.0054160643548504
33.021201;1.0787242167998459;0.41060370825406806;0.37665861526584915;-0.5007461851084728;-0.4590686948877955;1.075624540664254;1.0023216228593184;9.790054977255263;0.42664158163959215;-0.4352318643198823;-0.43522672201627227;0.3853834512888466;-0.45571648543543425;0.5958922886637221;1.0053867051704806
33.031201;1.0792505839899096;0.4105922782653525;0.3766620299263817;-0.5007462010029776;-0.4590687438882962;1.0752687175036237;1.0023391398988883;9.789840160460352;0.4267909614831646;-0.43523187772097705;-0.43522670899013827;0.38540603829173287;-0.4557164729343533;0.59583475829632;1.0053475249885897
33.041201;1.0797799830747188;0.4105745031083626;0.376667817197205;-0.5007462137871942;-0.4590687915404199;1.074917699864042;1.0023537611107831;9.789609793041528;0.42693627929129613;-0.43523188856103545;-0.43522669592799024;0.38542795122686235;-0.455716459217385;0.5957722757788906;1.0053005909619592
33.051201;1.0803117862698215;0.4105506236961936;0.37667630565034194;-0.5007462234723639;-0.4590688378961693;1.0745729715918932;1.002365712068552;9.789365075758122;0.42707787909430833;-0.4352318970334674;-0.4352266830933344;0.3854494291821701;-0.45571644453338334;0.5957049121131096;1.00524794321969
33.061201;1.0808452456004798;0.41052089855429386;0.37668789368219946;-0.5007462300211017;-0.45906888300069065;1.074236039364324;1.0023754077051736;9.789107687623416;0.42721603808220815;-0.4352319033990885;-0.4352266706832012;0.3854708287042854;-0.4557164290582048;0.5956328106661186;1.005191557466227
33.071201;1.0813796401991609;0.41048558580880024;0.37670296880999726;-0.5007462333859116;-0.4590689268571291;1.073908383068644;1.0023834217573837;9.788838928098949;0.4273509466191878;-0.43523190791605315;-0.43522665882711886;0.3854926244448418;-0.455716412842848;0.5955562063162414;1.0051333209840212
33.081201;1.0819143774179703;0.41044489541489837;0.37672184986562873;-0.5007462335661967;-0.4590689694382376;1.0735913527316379;1.0023904248156659;9.788559320938038;0.42748278580904536;-0.4352319107799522;-0.4352266476009233;0.3855153845726165;-0.4557163957860407;0.5954754537529625;1.0050749425370429
33.091201;1.0824490553096162;0.41039901137874046;0.3767448061550474;-0.5007462306692485;-0.4590690107319172;1.0732862326664379;1.0023970683429502;9.788269738437414;0.4276118120090821;-0.4352319121123643;-0.4352266370096889;0.38553970891045664;-0.4557163776922087;0.5953910389658119;1.0050178739754303
33.101201;1.0829833971061291;0.4103481901029863;0.37677210996385285;-0.500746224934073;-0.45906905075664833;1.0729943041358097;1.002403831721859;9.787972907702487;0.4277383507912992;-0.4352319119860947;-0.43522662699527825;0.38556616795998483;-0.45571635839135277;0.5953035856033075;1.0049633405017866
33.111201;1.083517160764205;0.4102927965187377;0.37680406779787373;-0.5007462166954473;-0.45906908952904335;1.0727168383035979;1.002410958524157;9.787673957744845;0.42786272603961023;-0.43523191046919185;-0.43522661749458325;0.38559525723775273;-0.45571633781482285;0.59521378484245;1.0049123905925894
33.121201;1.0840502582765243;0.41023322238163357;0.37684103743068614;-0.5007462063242105;-0.45906912703329633;1.0724550203061871;1.002418496666926;9.787379071381013;0.42798524043839026;-0.43523190766386194;-0.43522660847135863;0.38562737192310337;-0.45571631599355317;0.5951222917475417;1.0048658221217022
33.131201;1.0845828452065798;0.4101698090219029;0.3768834235277043;-0.5007461941749338;-0.4590691632104999;1.0722097810864182;1.0024263617313747;9.787092922613027;0.42810621722344755;-0.4352319037040017;-0.43522659988235024;0.3856628200862684;-0.4557162930299761;0.5950296816015352;1.0048240563660813
33.141201;1.0851150925723343;0.4101028743537846;0.37693165785760446;-0.500746180557693;-0.45906919792191847;1.0719817220429184;1.0024344511801928;9.786817788845072;0.42822600858322657;-0.43523189873668006;-0.435226591643684;0.3857018389375173;-0.45571626905755314;0.5949364461798228;1.0047871525997125
33.151201;1.0856468769411625;0.4100327980055265;0.37698616510277255;-0.5007461657540332;-0.4590692309175965;1.071771199965265;1.0024427803383604;9.786555049125644;0.4283449267061164;-0.43523189292931175;-0.4352265836477808;0.3857445785592094;-0.45571624419101314;0.5948430188191048;1.004754977251276
33.161201;1.0861776487233934;0.40996007978730953;0.37704730651783397;-0.5007461500418924;-0.45906926188086444;1.0715784709946425;1.0024515046658;9.786305936948608;0.42846318613151557;-0.4352318864735235;-0.43522657578413226;0.38579106245949707;-0.45571621851015226;0.5947498200625431;1.0047273843856332
33.171201;1.0867065003148275;0.4098853652561888;0.37711534275853187;-0.5007461336962571;-0.45906929048603123;1.0714038101257102;1.0024608411592397;9.786070415433123;0.4285809356492712;-0.4352318795585747;-0.43522656792682246;0.38584115963309645;-0.45571619207802594;0.594657251598801;1.0047042758263651
33.181201;1.087232344349949;0.40980944548768167;0.3771904344661082;-0.5007461169907248;-0.45906931639500265;1.0712475488460622;1.002470971645402;9.785847228368008;0.42869829425220096;-0.4352318723540605;-0.43522655990833753;0.3858946080259795;-0.4557161649572372;0.594565638458063;1.0046855280276106
33.191201;1.0877540153660767;0.40973319761252625;0.3772726526639413;-0.5007461002020909;-0.4590693392528879;1.0711100723150844;1.0024819253611774;9.785636046352867;0.4288153252853785;-0.43523186503769984;-0.4352265514985375;0.38595106200992585;-0.45571613721596144;0.5944752358322805;1.0046709752542993
33.201201;1.088270251497943;0.4096574832402405;0.37736197301504526;-0.5007460836124478;-0.45906935872461435;1.0709918006596395;1.0024934836494643;9.7854378751758;0.4289320169101259;-0.4352318578398856;-0.4352265424315074;0.3860101151714321;-0.45571610893209197;0.594386301833638;1.0046605529766233
33.211201;1.08877978325675;0.4095830903286807;0.37745826151717365;-0.5007460675088234;-0.4590693745277961;1.0708930463019448;1.002505206412053;9.78525183323464;0.4290482830505927;-0.4352318510468451;-0.4352265324870916;0.3860713316765392;-0.4557160802045884;0.5942991055278346;1.0046543547319753
33.221201;1.089281514244593;0.4095107316502223;0.3775612999176631;-0.5007460521641193;-0.4590693864525063;1.07081375077564;1.0025165650426895;9.785072117055005;0.42916394384851897;-0.43523184494822126;-0.4352265215236597;0.3861343155200689;-0.45571605116073405;0.5942138708776127;1.0046524444052887
33.231201;1.089774447655945;0.4094410387251752;0.37767085137836887;-0.5007460378249279;-0.45906939437926514;1.0707533448684299;1.0025270739625518;9.784889190235381;0.429278708373759;-0.4352318397874035;-0.43522650941419594;0.38619874781386165;-0.45571602193729166;0.5941307599057932;1.0046546719923268
33.241201;1.090257493776973;0.4093745595010585;0.37778669490031824;-0.5007460247181021;-0.45906939826144605;1.0707108623396548;1.0025362918761815;9.784693319292142;0.42939217316102674;-0.43523183575470725;-0.4352264959901701;0.3862643689302987;-0.45571599265254437;0.5940499076236078;1.004660684855421
33.251201;1.0907295112123256;0.40931176448520284;0.3779085923023356;-0.5007460130475311;-0.4590693980869945;1.0706851266382025;1.0025436587937906;9.784475401345643;0.429503844839149;-0.435231832983994;-0.4352264810698382;0.3863309853190375;-0.4557159633963036;0.5939714408058417;1.0046699673471025
33.261201;1.0911893195731657;0.40925301588979757;0.3780362301453228;-0.5007460029944844;-0.4590693938883384;1.0706748635420518;1.0025483483870845;9.784225100180747;0.42961320925166074;-0.4352318315175319;-0.4352264645093802;0.38639849408929045;-0.45571593423243295;0.5938954524474677;1.004681796063986
33.271201;1.0916355351789413;0.4091985295364893;0.3781691966771267;-0.5007459947182843;-0.4590693857878342;1.0706787896591283;1.0025492954337372;9.783930451379748;0.42971977081418333;-0.4352318312717792;-0.43522644618776485;0.386466880496695;-0.4557159052171411;0.5938219884150301;1.004695263393567
33.281201;1.0920666018742258;0.40914839995256425;0.3783070099147376;-0.5007459883470007;-0.45906937401983017;1.0706957240755508;1.0025453741812045;9.783579828566598;0.429823020568109;-0.43523183203983035;-0.4352264259415582;0.3865362045831663;-0.4557158764420795;0.5937510822545692;1.004709446685972
33.291201;1.0924810075138423;0.4091026937706409;0.37844915722610417;-0.5007459840101623;-0.4590693589084923;1.0707246725427444;1.0025355839427654;9.78316368588442;0.4299224356845202;-0.4352318335246037;-0.4352264035447022;0.38660656082899686;-0.4557158480677311;0.593682796645803;1.0047235663661231
33.301201;1.0928773594807215;0.4090615265629762;0.37859509368894095;-0.5007459819121013;-0.4590693408127874;1.0707647716651896;1.0025191203056363;9.782674251767222;0.4300175521653593;-0.43523183539090404;-0.43522637875479475;0.38667802854277455;-0.4557158203049794;0.5936172516117895;1.0047369896048597
33.311201;1.0932543624191207;0.409025063903253;0.3787442425674402;-0.500745982373233;-0.45906932007539775;1.0708151033085849;1.0024953853157679;9.782104133845111;0.4301080345927261;-0.4352318373127592;-0.43522635134371124;0.3867506693154576;-0.4557157933484091;0.5935546482630581;1.0047491540143125
33.321201;1.093610893100121;0.40899349743318714;0.37889607927868185;-0.5007459857911195;-0.4590692970006121;1.0708745790958207;1.0024639825270591;9.781446343635302;0.4301936648763757;-0.43523183899544415;-0.43522632107122977;0.38682455087129775;-0.455715767312524;0.5934952377108479;1.0047595104572118
33.331201;1.0939461071742045;0.40896700656752855;0.3790502081314431;-0.5007459925391057;-0.4590692718645316;1.0709419936949272;1.002424693109419;9.780696389190147;0.43027427403057666;-0.43523184019110533;-0.4352262876591264;0.3868997474131087;-0.4557157422277277;0.5934391908193114;1.0047674718129442
33.341201;1.094259410671598;0.40894566841349583;0.3792063263307266;-0.5007460028930508;-0.45906924493071805;1.071016124404325;1.0023775041295138;9.779853872753877;0.43034970307978954;-0.4352318407207284;-0.435226250802593;0.38697630295596985;-0.4557157180648901;0.5933864641434695;1.004772434233573
33.351201;1.0945503583259968;0.4089293757280787;0.37936414602068486;-0.5007460170205368;-0.4590692164396858;1.0710958150112;1.0023226321784402;9.778921793747806;0.4304197860604466;-0.4352318404811462;-0.43522621020603225;0.3870542045999986;-0.4557156947063078;0.5933368106556887;1.0047738889307076
33.361201;1.0948186946661718;0.408917845775808;0.379523331640455;-0.5007460349842607;-0.4590691866131592;1.07118005195597;1.0022604559071049;9.77790512150972;0.4304843461902791;-0.4352318394174206;-0.43522616563459365;0.38713441026939927;-0.455715671901038;0.5932905710536603;1.004771415996741
33.371201;1.095064517426007;0.40891070859607587;0.3796834587405073;-0.5007460567662747;-0.4590691556959153;1.0712679304719723;1.0021913727946596;9.776809726369434;0.4305432423034235;-0.4352318374864407;-0.4352261169436838;0.3872148835493758;-0.4557156492996742;0.5932461962520885;1.0047645982814117
33.381201;1.0952882980448155;0.4089076132886918;0.37984401178831895;-0.5007460823303388;-0.45906912396666205;1.0713585613965224;1.0021155944286506;9.775641081354282;0.43059639121436466;-0.4352318346677979;-0.4352260640584756;0.3872965887314659;-0.4557156265464216;0.5932040726234505;1.0047531573406732
33.391201;1.0954907720056588;0.4089083015041671;0.3800044082855068;-0.5007461116728538;-0.45906909169850957;1.0714511304588332;1.0020330732331133;9.774403246234366;0.4306437100217862;-0.43523183100481727;-0.4352260069473187;0.3873794626728187;-0.455715603347125;0.5931638381871781;1.0047371527278062
33.401201;1.0956729618478964;0.40891261393099254;0.38016405178724383;-0.5007461448278158;-0.45906905913231444;1.071545052443357;1.0019436642192512;9.77309887506397;0.43068509832668855;-0.4352318265842391;-0.4352259456265827;0.3874634004733654;-0.4557155794722866;0.5931250630048177;1.0047169025022948
33.411201;1.0958361926634883;0.4089204332768698;0.38032240062574457;-0.5007461818365359;-0.45906902648066705;1.0716399555864797;1.0018472805422156;9.771729670823236;0.43072051014335405;-0.43523182145015965;-0.435225880160653;0.3875482705722384;-0.4557155547243176;0.5930873687533283;1.0046927712152554
33.421201;1.0959818233110497;0.4089316223636591;0.3804790077853116;-0.5007462226959088;-0.4590689939277845;1.0717354855148173;1.0017439038783613;9.770296285209215;0.43074996707762203;-0.43523181557099294;-0.4352258106424272;0.3876339291982484;-0.45571552893071027;0.5930505323688575;1.0046650549942464
33.431201;1.0961109233121904;0.4089459939299514;0.3806335168015991;-0.5007462673187917;-0.4590689616310387;1.0718311869325863;1.0016335184631981;9.768797347305796;0.4307734845556318;-0.4352318089079829;-0.43522573719276625;0.3877202431364971;-0.4557155019493194;0.5930145294421216;1.0046339915049933
33.441201;1.0962242274491827;0.40896329565651823;0.3807856117942211;-0.5007463155418697;-0.45906892974652425;1.0719265278580399;1.0015160223230324;9.76722907572268;0.4307910735251829;-0.43523180147736673;-0.43522565996076823;0.38780714012512546;-0.4557154736432292;0.5929794463854111;1.0045998698608032
33.451201;1.096322337369933;0.408983232187821;0.38093495435616564;-0.500746367168307;-0.45906889844624216;1.072020909225517;1.0013911238981585;9.765586766551946;0.4308028188443401;-0.43523179332745177;-0.435225579111545;0.3878946357310386;-0.45571544385131546;0.5929453190269853;1.0045631024935664
33.461201;1.0964059396734749;0.4090055228598117;0.3810811563529012;-0.5007464220120912;-0.4590688679061505;1.0721136696956564;1.0012582974574802;9.763866804996542;0.43080887564464865;-0.435231784490579;-0.4352254948190396;0.38798280979366745;-0.4557154123954753;0.59291205076327;1.004524178146694
33.471201;1.096475836309398;0.40902991161823793;0.38122380205589923;-0.5007464799295593;-0.459068838288816;1.072204146926758;1.001116893594726;9.762067989870939;0.43080939361082415;-0.43523177497216226;-0.43522540723896586;0.3880717487423235;-0.4557153791135656;0.5928794330844157;1.0044835346867695
33.481201;1.0965328255991538;0.40905613928577234;0.38136250490461443;-0.5007465408384497;-0.4590688097235979;1.0722917012876692;1.0009663015736168;9.760192405991642;0.43080451459197544;-0.43523176476668984;-0.4352253165087969;0.38816148515911947;-0.4557153438668548;0.592847193406632;1.0044414067300724
33.491201;1.0965776513957253;0.4090839589135417;0.3814969324616313;-0.5007466047149997;-0.459068782290015;1.0723757555168536;1.0008060040326352;9.758245452885285;0.43079441733360585;-0.4352317538944919;-0.435225222827857;0.38825196915987653;-0.4557153065280293;0.5928150430731357;1.0043977976549168
33.501201;1.096611042192535;0.4091131650600821;0.38162678398717725;-0.5007466715706612;-0.459068756026148;1.0724559574828196;1.000635550270178;9.756234703270605;0.4307792826457563;-0.4352317424460546;-0.4352251265103871;0.3883430649972943;-0.4557152670029211;0.5927827210262053;1.004352676506208
33.511201;1.0966336645540553;0.4091435873833709;0.3817518104316227;-0.5007467414381339;-0.4590687309521382;1.0725323443205015;1.0004545211828642;9.754168379388057;0.43075921677194196;-0.4352317305903549;-0.43522502794422124;0.38843456290722034;-0.45571522523442576;0.5927500021263588;1.0043061917998246
33.521201;1.0966459770999013;0.4091750756780937;0.38187187087142027;-0.5007468143571744;-0.45906870708542674;1.0726054460926304;1.0002624936811007;9.752054707213745;0.43073421493412073;-0.4352317185374458;-0.43522492753744696;0.3885262168455166;-0.45571518113819726;0.5927167001807557;1.0042586507077342
33.531201;1.0966481137976876;0.4092074989353346;0.3819869340477366;-0.5007468903387753;-0.4590686844545375;1.0726762902077844;1.0000590410466945;9.749901962939926;0.4307041851968627;-0.4352317064843641;-0.43522482569700244;0.38861779984353406;-0.4557151345614344;0.5926826803688929;1.004210411175227
33.541201;1.0966398203773993;0.40924072604492073;0.3820970202014009;-0.5007469693446521;-0.45906866311790967;1.0727462223130766;0.9998438182606363;9.747717216796964;0.4306690498317558;-0.43523169458193867;-0.43522472281467733;0.38870914259661554;-0.45571508531449145;0.5926478167039724;1.0041618785267599
33.551201;1.0966204618502504;0.40927457554128727;0.38220214490416693;-0.5007470512921585;-0.4590686431750306;1.0728166882249477;0.9996166958501768;9.745504387170644;0.4306288343274124;-0.43523168292949654;-0.43522461925779643;0.388800128187882;-0.4557150332133831;0.5926119609805002;1.0041135088599653
33.561201;1.0965891488285753;0.40930880329607366;0.38230230521686404;-0.5007471360584899;-0.4590686247772255;1.0728890659328882;0.9993778580058504;9.7432646128529;0.4305836274360209;-0.4352316715653136;-0.4352245153721309;0.38889065679021345;-0.4557149781058121;0.5925750294018257;1.0040657629588292
33.571201;1.0965449792549298;0.40934316335231236;0.3823974840073276;-0.5007472234968283;-0.459068608133054;1.0729644496678992;0.9991278361660777;9.740998325886265;0.4305334963707334;-0.4352316604603287;-0.43522441149193847;0.38898062431639613;-0.4557149198895256;0.5925371127699425;1.0040190754281788
33.581201;1.0964872750011254;0.4093774728594796;0.3824876504089103;-0.5007473134773427;-0.45906859348289686;1.0730434792892158;0.9988675072884943;9.73870616596633;0.4304784892723748;-0.435231649543267;-0.43522430794448025;0.3890699237226269;-0.4557148585048265;0.5924984669585993;1.0039738948812864
33.591201;1.0964155981215518;0.40941161603470033;0.3825727739392849;-0.5007474059318086;-0.4590685810621132;1.073126353040544;0.9985980706224289;9.736389088139953;0.43041867446577353;-0.43523163873106147;-0.4352242050330677;0.38915842084371627;-0.45571479391282366;0.5924593718292068;1.003930775645468
33.601201;1.0963296053886304;0.4094455142783705;0.38265284856380655;-0.5007475008583431;-0.4590685710755962;1.073212919253411;0.9983209391559336;9.734049611431974;0.43035414593653165;-0.43523162794089704;-0.43522410301766434;0.3892459251253104;-0.4557147261062607;0.5924199835221263;1.003890427240911
33.611201;1.0962289319689418;0.40947913036705524;0.3827279246088432;-0.500747598266193;-0.4590685636834821;1.0733027869222072;0.9980375017120132;9.731693257858758;0.43028504093074554;-0.435231617084368;-0.43522400213342755;0.3893322289069194;-0.4557146551317144;0.592380308409413;1.0038537129989087
33.621201;1.0961130646473152;0.40951248372798754;0.38279814494052883;-0.5007476981103268;-0.45906855902129584;1.0733955090588376;0.9977488781183947;9.729328161082831;0.4302115748827151;-0.43523160605229355;-0.43522390262603244;0.389417153945141;-0.45571458107253165;0.5923402672089308;1.003821580435673
33.631201;1.095981208187351;0.40954561483445834;0.38286375279270884;-0.5007478002937871;-0.45906855723908524;1.073490724682836;0.99745576912803;9.726963950471449;0.43013403430212777;-0.43523159472470235;-0.43522380475674616;0.3895005465464316;-0.4557145040294704;0.5922997718497045;1.0037948802257546
33.641201;1.0958322581775193;0.40957854521543546;0.38292505553921274;-0.5007479047415234;-0.4590685584975542;1.0735881514667251;0.9971584306140049;9.724611600549315;0.43005271215719243;-0.43523158300439174;-0.4352237087924666;0.3895822864797894;-0.45571442414016555;0.5922588189010286;1.0037742867453379
33.651201;1.0956649165249803;0.40961128453434437;0.3829823499723545;-0.5007480114462292;-0.45906856293314335;1.0736875238326462;0.996856855474667;9.722283009004645;0.42996782465641553;-0.43523157084704844;-0.4352236149924213;0.38966229421880144;-0.45571434159116253;0.5922175552337194;1.0037604404049552
33.661201;1.0954779017520824;0.409643849481429;0.38303587274812406;-0.5007481204132345;-0.4590685706557502;1.073788557605792;0.996551047255832;9.719989585133302;0.4298794910062678;-0.4352315582806745;-0.43522352356663113;0.38974048724119037;-0.4557142565909256;0.5921762179222616;1.0037540619838257
33.671201;1.0952701183718172;0.40967630386015275;0.38308584932545264;-0.5007482315750779;-0.4590685817705374;1.0738909385558064;0.9962411819616904;9.717741362438032;0.4297878261643596;-0.43523154539168973;-0.4352234346419208;0.3898167589268387;-0.45571416933688585;0.592134994099988;1.0037559193401713
33.681201;1.095040685545767;0.4097088403068048;0.38313254933141805;-0.500748344787162;-0.459068596362206;1.073994326752284;0.9959276507097078;9.715546435023253;0.42969307897464;-0.43523153229975126;-0.43522334828604287;0.3898910144165692;-0.45571407999572905;0.5920939742932965;1.0037667392590064
33.691201;1.0947888723694332;0.4097429965785134;0.3831773425311636;-0.5007484054125637;-0.4590685645014795;1.0740983219070648;0.9956109920524036;9.713410093689681;0.4295956921447727;-0.4352315191713408;-0.43522326455360755;0.38996316771019607;-0.4557139886838365;0.5920532358623363;1.0037871101622795
33.701201;1.0945140137641003;0.4097766866314274;0.3832181782836641;-0.5007485222354158;-0.4590685859674504;1.07420238842706;0.995291811487074;9.711335498377656;0.42949624469959885;-0.43523150622516144;-0.43522318351126893;0.3900330840983576;-0.45571389545797225;0.5920129118554119;1.0038173734145
33.711201;1.094215413755867;0.40981138005409573;0.3832562482162258;-0.5007486405977636;-0.45906861063763416;1.0743058517301223;0.9949707996655377;9.70932551149549;0.4293953537969169;-0.4352314936787759;-0.43522310525922897;0.3901005813057107;-0.45571380034480014;0.5919731692147072;1.0038575131987257
33.721201;1.0938922547172671;0.40984729417569626;0.38329160781938365;-0.500748760254239;-0.4590686383269345;1.074407977458199;0.9946487237864733;9.707382633731019;0.429293599811384;-0.4352314816963674;-0.43522302994195455;0.39016549499039643;-0.4557137033942857;0.5919341680458386;1.0039071240278834
33.731201;1.093543662539067;0.40988464416393544;0.3833243460553983;-0.5007488809089041;-0.45906866892017956;1.0745080105644778;0.9943263677526124;9.705507384742072;0.4291914815228136;-0.43523147038749194;-0.43522295772514147;0.39022768253288076;-0.4557136047009012;0.5918960690141324;1.003965513520824
33.741201;1.0931690710818731;0.40992365240303846;0.38335460748293443;-0.5007490022457429;-0.4590687023808077;1.0746051531168073;0.994004557470098;9.703697726411587;0.4290894288266761;-0.43523145981431693;-0.43522288877946097;0.39028696460005924;-0.4557135043744651;0.5918590580299495;1.0040318303246571
33.751201;1.0927686338006295;0.40996454472615224;0.3833825490130192;-0.5007491239413381;-0.4590687387169195;1.074698577843119;0.9936842650543439;9.70195053998289;0.4289878671111905;-0.4352314499723079;-0.4352228232812462;0.3903431081118759;-0.45571340250873404;0.5918233399763835;1.0041051158456846
33.761201;1.0923432525758756;0.41000750800139185;0.3834082763317798;-0.5007492456838568;-0.45906877794800993;1.0747875058961491;0.9933667103634565;9.700264408422395;0.4288872597373824;-0.43523144078544657;-0.43522276137281674;0.3903958446583123;-0.45571329917264786;0.5917891408726552;1.004184390176162
33.771201;1.0918942889561924;0.41005264692246074;0.3834318608518332;-0.500749367194453;-0.4590688200833635;1.0748712895753865;0.9930533598485883;9.698641433818711;0.4287880839169676;-0.4352314321413402;-0.43522270310312866;0.3904448849888891;-0.455713194389514;0.5917567516284316;1.0042687946656403
33.781201;1.0914232841302753;0.41009999580182727;0.38345340748343376;-0.5007494882105562;-0.45906886508887074;1.0749493998622688;0.9927457894363698;9.697086993836804;0.42869075289099745;-0.4352314239234781;-0.43522264842503927;0.3904899231176201;-0.4557130881087653;0.5917265526708929;1.0043576694802536
33.791201;1.0909317703324035;0.410149581745513;0.3834730621008154;-0.5007496084563274;-0.4590689128342871;1.0750213664586301;0.9924455513378768;9.695608780099837;0.4285955481555732;-0.43523141602698107;-0.43522259724684254;0.39053063156325324;-0.45571298023145473;0.5916989659447306;1.0044505681194096
33.801201;1.0904212438743655;0.4102014895262806;0.3834909587677416;-0.5007497276357726;-0.45906896307729433;1.0750868135863925;0.9921541141273934;9.69421665266698;0.42850262694540464;-0.4352314083614358;-0.4352225494834842;0.39056671747156213;-0.45571287068420074;0.5916743627261533;1.0045471967176363
33.811201;1.0898932801545;0.4102558485315854;0.383507167709759;-0.5007498454358544;-0.45906901552539087;1.0751454893650285;0.9918727834908924;9.69292338830541;0.4284120830714394;-0.43523140083006073;-0.43522250507791166;0.3905980167823822;-0.45571275946514683;0.5916530379718046;1.0046473315479483
33.821201;1.089349493163448;0.4103127572787265;0.38352168718455515;-0.5007499615360433;-0.45906906989541363;1.075197261722806;0.9916025950976021;9.691744330670375;0.4283239915455373;-0.4352313933226487;-0.43522246401127995;0.3906244751341485;-0.4557126466453261;0.5916352933097914;1.0047508145271287
33.831201;1.0887913032642234;0.4103722411611414;0.3835345027778684;-0.500750075639361;-0.459069125893469;1.0752421934379426;0.9913443277217707;9.690695177341457;0.4282384193366852;-0.4352313857405829;-0.43522242632404945;0.3906460787413152;-0.45571253235637726;0.5916214854602277;1.0048574640866321
33.841201;1.0882198712082531;0.41043425417845086;0.3835456769390722;-0.5007501874910091;-0.4590691831804828;1.0752805111574302;0.9910986511586348;9.689790385523585;0.42815545274107025;-0.43523137802561435;-0.4352223921273289;0.3906629016762134;-0.4557124167674584;0.5916119829466814;1.0049669106521943
33.851201;1.0876363641495863;0.41049871357152923;0.3835554052758329;-0.5007502968627048;-0.4590692413951278;1.0753124143312751;0.9908662086762556;9.689043172977337;0.4280752520526138;-0.4352313701572295;-0.43522236158395955;0.3906751759558355;-0.45571230005705404;0.5916071451430003;1.0050786768559274
33.861201;1.0870422996092486;0.41056556220300344;0.38356402046363464;-0.5007504035696967;-0.4590693002101276;1.0753380294057073;0.9906475777977091;9.688465396036824;0.4279980501414121;-0.4352313620915668;-0.43522233486914236;0.39068325571514084;-0.45571218239667444;0.5916073240798903;1.0051924306547362
33.871201;1.086439616082499;0.4106348042991091;0.3835719449604269;-0.5007505075250733;-0.4590693593781807;1.0753575492496215;0.9904431945195725;9.688066946294263;0.42792408810798666;-0.4352313537092217;-0.43522231214120655;0.39068753664035377;-0.45571206393775787;0.5916128313328349;1.0053080305299629
33.881201;1.0858303613406863;0.4107065045194939;0.3835796147938255;-0.500750608743372;-0.4590694187282742;1.0753713145750494;0.9902532671003315;9.687855628382277;0.42785358358177056;-0.4352313448464372;-0.43522229354201153;0.39068840548638784;-0.4557119447821502;0.5916239108334213;1.0054253771022452
33.891201;1.0852162531759935;0.41078076560507537;0.38358740993847973;-0.5007507072800654;-0.45906947810582877;1.0753797685808202;0.9900777170341711;9.687837377261436;0.42778674284826324;-0.4352313353524607;-0.4352222791995436;0.3906862318347013;-0.45571182496119167;0.5916407110374925;1.0055443575859067
33.901201;1.0845984811909644;0.410857696157514;0.3835956020958185;-0.5007508031663711;-0.45906953731677974;1.0753833786366318;0.9899162198861459;9.68801574762161;0.42772376703188325;-0.4352313250965331;-0.4352222692122921;0.3906813809613683;-0.4557117044693374;0.5916632531111031;1.0056649531603445
33.911201;1.0839778049599338;0.410937425410231;0.38360434705598107;-0.5007508963915005;-0.4590695961166573;1.0753825907541466;0.9897683466617541;9.688390753669605;0.4276648314948354;-0.4352313139314465;-0.43522226364278305;0.39067419915751445;-0.4557115833218502;0.5916914539768172;1.005787329317413
33.921201;1.083354793242634;0.41102013929425546;0.38361374179334107;-0.5007509869391586;-0.4590696542260837;1.0753777545452867;0.9896336621561355;9.688959356478318;0.42761004000285535;-0.4352313016750607;-0.43522226252232477;0.3906649821234621;-0.4557114615577126;0.5917251467162093;1.005911712499578
