time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.931201;1.082730091870245;0.4111060403590338;0.3836239139575348;-0.5007510748247539;-0.4590697113507171;1.0753689886985625;0.9895117147755734;9.689718092948508;0.42755939029705453;-0.43523128814920314;-0.4352222658327158;0.39065398775358695;-0.45571133920789897;0.5917640549013646;1.0060381912024186
33.941201;1.0821045704986652;0.41119526596374617;0.38363508153788495;-0.5007511601055122;-0.4590697671983266;1.0753561789829489;0.9894020197731004;9.690664746087196;0.4275127764310491;-0.4352312732246415;-0.43522227349037323;0.3906414670774508;-0.45571121631542827;0.5918077983425696;1.0061666909682
33.951201;1.081479263786934;0.4112878640053897;0.3836475184790041;-0.5007512428804494;-0.4590698214861343;1.0753391372491876;0.9893040846349203;9.691797958341997;0.427470010892925;-0.4352312568171263;-0.43522228537429347;0.39062766441700614;-0.4557110929838184;0.5918559565606344;1.0062970138834402
33.961201;1.080855255137345;0.4113838237151145;0.38366145715265615;-0.5007513232752999;-0.45906987394478915;1.0753176989871744;0.9892174231912552;9.693115902655247;0.4274308731741334;-0.43523123885767584;-0.43522230134803624;0.390612801653467;-0.4557109693800735;0.5919081312928084;1.0064288299441209
33.971201;1.0802336787463518;0.4114831178928429;0.3836770255564615;-0.5007514014139167;-0.4590699243396486;1.0752917176654926;0.9891414677505193;9.694614991366677;0.4273951890399783;-0.4352312192688085;-0.43522232124086074;0.39059703889472164;-0.4557108457136326;0.5919639334574331;1.0065617004759402
33.981201;1.0796158089776315;0.41158574587245705;0.38369423691302085;-0.5007514773927044;-0.4590699724951761;1.0752610146212649;0.9890754128123086;9.69629026503715;0.42736288505347336;-0.4352311979601578;-0.43522234485143396;0.39058043500314565;-0.4557107222243192;0.5920229230217109;1.0066951302753102
33.991201;1.0790030943082085;0.4116917539194422;0.38371302020674597;-0.5007515512632055;-0.45907001830750105;1.0752252900485957;0.9890181800337936;9.698136772725011;0.4273339924180699;-0.43523117484231566;-0.4352223719889166;0.3905629679603681;-0.4557105991515172;0.5920846018853047;1.0068286393737809
34.001201;1.0783970711930435;0.4118012257051575;0.38373327900010196;-0.5007516230275826;-0.4590700617627912;1.0751840695769532;0.9889686139766833;9.70014979806792;0.42730862181731616;-0.4352311498519881;-0.43522240246026334;0.39054458896748745;-0.4557104766795359;0.5921484558421679;1.0069618445872766
34.011201;1.0777992343860452;0.4119142664062168;0.3837549111017994;-0.5007516926597237;-0.4590701029285819;1.0751366884410758;0.9889257840235008;9.70232432958844;0.4272869405859534;-0.43523112298068295;-0.43522243597859733;0.3905252673279507;-0.45571035489374473;0.5922139949385177;1.00709447075305
34.021201;1.0772109734338176;0.4120309828039144;0.38377777568847404;-0.500751760147362;-0.459070141903871;1.0750822463387186;0.9888891102165479;9.704654842740442;0.4272691822221203;-0.43523109427487905;-0.43522247210580484;0.3905050282522588;-0.4557102337724834;0.5922807538188644;1.0072262846245974
34.031201;1.0766335710849078;0.41215145955698107;0.3838016780096225;-0.5007518255063299;-0.459070178791283;1.0750196911579002;0.988858202956704;9.707135301745243;0.42725563621973717;-0.43523106381348164;-0.4352225103192827;0.39048396447205125;-0.45571011323805605;0.5923482220501755;1.0073569757716994
34.041201;1.0760681936116725;0.4122757152701305;0.383826383789041;-0.5007518887590294;-0.4590702136782355;1.0749481118235065;0.9888326269137271;9.709758951801732;0.4272465894333115;-0.4352310316974426;-0.43522255013740047;0.39046219971336865;-0.45570999324629846;0.5924157936082602;1.0074860155840182
34.051201;1.0755158860211882;0.4124036583228671;0.38385161840582593;-0.5007519499323618;-0.45907024660102197;1.074866946484707;0.9888117848087431;9.71251800325561;0.42724229093797556;-0.43523099804972737;-0.4352225911892084;0.3904398511590354;-0.45570987382040246;0.5924828022852029;1.0076126432057704
34.061201;1.0749776172061918;0.4125351145335625;0.38387706116477577;-0.5007520090712536;-0.4590702775675393;1.0747759759929265;0.9887948586048192;9.715404048033436;0.4272429393710463;-0.43523096302163905;-0.4352226332230214;0.3904170390659142;-0.4557097550131251;0.5925485415589461;1.0077360068747998
34.071201;1.0744542939544333;0.41266990290924355;0.3839023726793802;-0.5007520662324642;-0.45907030662801385;1.0746752557184982;0.9887807422814378;9.718408838893842;0.4272486511827561;-0.43523092678910485;-0.4352226760808333;0.39039389857431916;-0.455709636883911;0.5926122458429512;1.0078552455468126
34.081201;1.0739466684406922;0.4128078814799968;0.3839272575740668;-0.5007521214756743;-0.45907033389113855;1.0745650026557634;0.9887680794297589;9.721523995152054;0.4272594306192355;-0.43523088953395767;-0.43522271962963344;0.39037056510274026;-0.45570951951700966;0.5926731288117153;1.007969449651019
34.091201;1.0734552484173518;0.412948930054617;0.38395152571183255;-0.5007521748609034;-0.4590703594972985;1.0744454147062894;0.9887554346620727;9.72474064770952;0.42727513489189645;-0.43523085145683094;-0.43522276369867907;0.39034717650080003;-0.4557094030626652;0.5927304551659848;1.0080776457695702
34.101201;1.0729803784821208;0.4130928997079343;0.38397508353240634;-0.5007522264328436;-0.45907038361368374;1.0743165646778872;0.9887414583850567;9.728050283208129;0.42729543055751057;-0.43523081280593856;-0.43522280807500036;0.39032388331401624;-0.4557092877701909;0.5927835330985354;1.008178876730368
34.111201;1.0725224402427684;0.41323962202170006;0.38399784748138893;-0.5007522761886207;-0.4590704064498742;1.0741785147676692;0.988724976917904;9.73144544232648;0.4273198038272657;-0.43523077384626874;-0.4352228525214535;0.39030083730059023;-0.45570917396297217;0.5928316071957567;1.0082723165474141
34.121201;1.0720818910510768;0.41338897087590554;0.3840196841532507;-0.5007523240330053;-0.459070428261064;1.0740314935408646;0.9887050554821617;9.734919570627032;0.4273476149180577;-0.4352307347942445;-0.43522289678475534;0.39027818745454484;-0.4557090619918679;0.5928737614421378;1.0083572826474396
34.131201;1.071659079960913;0.4135408753292628;0.38404043341217936;-0.5007523697365308;-0.45907044932766106;1.0738758545250338;0.9886810110704382;9.738466252271257;0.42737810619545014;-0.43523069581164403;-0.4352229405977816;0.3902560912650795;-0.4557089522142806;0.5929089932060788;1.0084331142412408
34.141201;1.0712541204897845;0.41369530485629813;0.38405994179880154;-0.5007524129338621;-0.459070469954351;1.0737119515657512;0.9886523380868765;9.742077801709632;0.4274103881034744;-0.43523065706726793;-0.43522298367736706;0.3902347049750517;-0.4557088449669274;0.5929364594946189;1.0084990685369657
34.151201;1.070866971242659;0.413852294026253;0.3840780697043673;-0.5007524531755825;-0.4590704904950776;1.073540160849462;0.9886186589108388;9.745744196055425;0.4274435068814401;-0.43523061879200964;-0.4352230257459463;0.39021416203327447;-0.4557087405511959;0.5929556639507851;1.0085543751906603
34.161201;1.070497529594657;0.41401194816719916;0.38409471586658056;-0.5007524899979717;-0.4590705113497894;1.0733609192339626;0.9885797209382026;9.749453603394427;0.42747657828785407;-0.43523058127193076;-0.435223066584197;0.3901945917263516;-0.4557086392686927;0.5929664360370882;1.0085983536103467
34.171201;1.0701455659954016;0.41417436411589803;0.3841098541596431;-0.5007525229646326;-0.4590705329441482;1.0731746836029985;0.9885353263189735;9.753194227355696;0.4275088828439389;-0.4352305447768935;-0.4352231060498989;0.39017613919064964;-0.45570854145145073;0.59296879345473;1.008630438526437
34.181201;1.0698106415482216;0.4143395585014316;0.384123521756676;-0.5007525516679263;-0.4590705557173975;1.0729818803190179;0.9884852857158388;9.756955991068802;0.42753989280304794;-0.43523050947604097;-0.4352231440387916;0.3901589198458391;-0.45570844743998995;0.5929628294976848;1.0086502027975088
34.191201;1.0694921502303099;0.41450751911665795;0.38413576321484855;-0.5007525757252355;-0.45907058009520757;1.0727829032042053;0.9884295016942928;9.760731328971314;0.42756925467925416;-0.4352304754252894;-0.4352231804445118;0.39014298122438906;-0.4557083575386113;0.592948660681129;1.0086574023884554
34.201201;1.0691894322893583;0.41467829785003835;0.3841465960400871;-0.5007525948126936;-0.45907060646541203;1.0725781987101484;0.9883680234152289;9.764515347827347;0.42759672226907863;-0.4352304426346124;-0.4352232151480528;0.39012832142890147;-0.45570827198200636;0.5929264037068089;1.008651861516352
34.211201;1.068901929093174;0.414851994948015;0.38415601677809735;-0.5007526087209485;-0.4590706351839077;1.0723683271141955;0.9883010292570948;9.768305205352693;0.42762204885407656;-0.4352304111077405;-0.43522324803199197;0.39011491814899046;-0.4557081909182639;0.5928961996724658;1.0086332824583963
34.221201;1.0686292946294684;0.41502863749425484;0.3841640270830184;-0.5007526173626442;-0.45907066656381706;1.0721538617466422;0.9882288398534185;9.77209855144614;0.42764490968719837;-0.4352303808184854;-0.4352232790128079;0.3901027668637944;-0.4557081144134402;0.5928582793246562;1.0086012851935624
34.231201;1.068371354617024;0.41520806858439646;0.3841706568671861;-0.5007526207217222;-0.4590707008262349;1.0719352783687597;0.988151858159121;9.775892322053808;0.4276649357398685;-0.4352303517303953;-0.4352233080490576;0.3900919042879436;-0.4557080424960163;0.5928130023481736;1.008555654151185
34.241201;1.0681279966598312;0.41538993020915355;0.3841759774015132;-0.5007526188170742;-0.45907073808385945;1.0717130481097903;0.9880704374875866;9.779683263666524;0.42768182872750715;-0.43523032386514243;-0.43522333511448197;0.39008238033969295;-0.45570797522579204;0.5927608411619294;1.0084965308043352
34.251201;1.0678990352893798;0.415573729521239;0.3841801090606193;-0.5007526117001134;-0.4590707783899598;1.0714877842431356;0.9879848636188012;9.783469120977253;0.4276954205003242;-0.43523029730050283;-0.4352233601881746;0.3900742305643052;-0.455707912732918;0.5927023212785228;1.0084244224653625
34.261201;1.067684070267157;0.4157589404891138;0.3841832144153258;-0.5007525994624091;-0.4590708217911588;1.0712602614290798;0.9878954289414125;9.787248764871693;0.4277056133379708;-0.4352302721021073;-0.4352233832716179;0.390067481370155;-0.4557078552153728;0.5926379490508693;1.0083400881540008
34.271201;1.0674824913628254;0.4159450828618714;0.38418547054410906;-0.5007525822479083;-0.45907086833928823;1.0710314259731957;0.9878025070964712;9.79102184098927;0.42771226645095173;-0.4352302482854959;-0.4352234044027389;0.3900621382823933;-0.4557078029306615;0.592568171576461;1.008244502562883
34.281201;1.0672935902572787;0.41613173099144873;0.38418702320210785;-0.5007525602318952;-0.4590709180758571;1.0708024534892548;0.9877065658052923;9.794788520628659;0.4277151085375367;-0.43523022583574555;-0.435223423670818;0.3900581492882662;-0.4557077561833171;0.592493412617988;1.0081389135672005
34.291201;1.0671166273826405;0.4163184784614612;0.38418792054790996;-0.5007525335633836;-0.45907097100671895;1.0705747401632293;0.9876080661719799;9.798548652928881;0.42771375548175283;-0.4352302047448387;-0.4352234412395666;0.39005541098976626;-0.45570771527236964;0.5924141655897167;1.0080248389332305
34.301201;1.0669509445964918;0.4165049054774678;0.3841880653133151;-0.5007525023354024;-0.4590710270786216;1.0703497456426798;0.9875073722358898;9.802301431819053;0.4277078534872028;-0.43523018502437305;-0.4352234573334132;0.3900538392715042;-0.45570768041480425;0.592331048357396;1.0079039939187922
34.311201;1.0667961747013697;0.4166905620481998;0.38418725778459856;-0.5007524665946052;-0.4590710861791984;1.0701288012975307;0.9874047437726411;9.806046468335463;0.4276971978371511;-0.4352301667026771;-0.43522347216958035;0.39005342790845626;-0.4557076517111264;0.592244820179963;1.0077781474137713
34.321201;1.0666523433463753;0.41687497212696545;0.384185283461053;-0.5007524263586746;-0.45907114816513694;1.0699131015906147;0.9873003496039346;9.80978381778284;0.42768172045002234;-0.4352301498346073;-0.43522348591267873;0.39005422956072083;-0.45570762916182445;0.5921564363908794;1.0076489137465618
34.331201;1.06651982872566;0.4170576523599015;0.38418195678231276;-0.500752381643846;-0.4590712128818801;1.0697037721433527;0.9871943541004815;9.813512270943312;0.42766144268032474;-0.43523013449510267;-0.43522349870144067;0.3900562887715707;-0.45570761268021587;0.5920670854781519;1.0075176020656498
34.341201;1.0663993270204817;0.41723813198675797;0.38417717053750056;-0.5007523324868867;-0.4590712801597786;1.0695018396263742;0.987087088562887;9.817228853405258;0.42763645851953164;-0.43523012073267336;-0.4352235107087315;0.3900595995215176;-0.45570760207870703;0.5919781409221565;1.0073852573705964
34.351201;1.0662917628549788;0.41741596797667235;0.3841709737694156;-0.5007522789220106;-0.45907134982441095;1.0693082339134088;0.9869791339132737;9.820930092816585;0.4276069080120273;-0.43523010853191685;-0.4352235221911061;0.3900641060137731;-0.4557075970696599;0.591891044320022;1.0072529062401465
34.361201;1.066198090168141;0.41759076298282716;0.3841635893947404;-0.5007522209560571;-0.45907142170517595;1.0691238106835468;0.9868712181492615;9.824612905051852;0.4275729490720598;-0.43523009782320293;-0.43522353350404297;0.3900696922448308;-0.45570759731092647;0.5918071309495664;1.0071217121419906
34.371201;1.066119101835356;0.41776219041255985;0.38415536018973;-0.5007521585998614;-0.45907149560269983;1.0689492884269052;0.9867640571444695;9.82827435593924;0.4275347686183217;-0.4352300885166527;-0.4352235450716915;0.3900761653834318;-0.45570760247133996;0.5917274770543708;1.0069927931462983
34.381201;1.066055334484224;0.41793005118555787;0.3841467419249203;-0.5007533026493989;-0.45907268125414197;1.0687852383988539;0.9866582954622306;9.831910728412554;0.42749261370633246;-0.4352300805076542;-0.4352235573469762;0.39008329438975237;-0.4557076122826589;0.591652895959559;1.0068670057966722
34.391201;1.066007112515089;0.4180940171923766;0.38413805772088305;-0.5007532317390254;-0.4590727583989072;1.0686321846174236;0.9865545248628832;9.835516610994398;0.42744678966661925;-0.43523007365084176;-0.43522357080960294;0.3900908662100231;-0.455707626565548;0.5915840478257964;1.006745032475046
34.401201;1.0659746699759924;0.41825391954111535;0.38412975223311274;-0.5007531567603988;-0.4590728367258084;1.0684906764404802;0.9864533169047368;9.83908498372775;0.42739762072852955;-0.4352300677644847;-0.43522358598463845;0.39009872220628145;-0.4557076452454635;0.5915214805833607;1.0066276134005925
34.411201;1.0659581500280322;0.41840953182922913;0.38412215468409155;-0.500753077889429;-0.45907291593176586;1.0683612137924992;0.9863553004997615;9.84260808627036;0.427345408046125;-0.4352300626537228;-0.4352236034264107;0.3901067785894444;-0.4557076683627445;0.5914655601624927;1.006515659647337
34.421201;1.0659574667205647;0.4185606495970055;0.38411550566868335;-0.5007529953310432;-0.459072995737864;1.068244067858631;0.9862612488852209;9.846077658477862;0.4272904199271252;-0.43523005808861953;-0.4352236236564175;0.39011495363654053;-0.45570769603857497;0.5914164108738947;1.0064101931354454
34.431201;1.0659722349236822;0.4187071086901254;0.3841099688716953;-0.5007529093362854;-0.4590730759089046;1.0681392328897092;0.9861720802279922;9.849484721159488;0.42723291901249005;-0.4352300537660913;-0.4352236471033506;0.39012303280213745;-0.4557077283948162;0.5913739182672111;1.0063122547964696
34.441201;1.0660018634444963;0.4188487943241536;0.3841056785851193;-0.5007528201881742;-0.45907315623504025;1.0680466004602718;0.9860887671191564;9.852820342815395;0.4271731609762477;-0.43523004932210174;-0.43522367407616425;0.39013066137589647;-0.4557077654881095;0.5913377987465953;1.0062229577682977
34.451201;1.0660457520796605;0.41898564594023846;0.3841027719820055;-0.5007527281472898;-0.45907323650243265;1.0679661831045004;0.9860122137327871;9.856076521113096;0.4271113541153714;-0.43523004437776636;-0.4352237047509059;0.3901374947753668;-0.45570780729661214;0.591307723682239;1.0061435844135929
34.461201;1.0661034560019078;0.41911764715728256;0.3841013657949545;-0.5007526333963175;-0.4590733164960817;1.0678982376696697;0.9859431784824672;9.859245685862955;0.42704765609017237;-0.43523003855891795;-0.4352237391754311;0.39014334173467635;-0.4557078537407907;0.5912833818923228;1.0060755405815802
34.471201;1.0661747257191703;0.41924478968143636;0.3841015323006014;-0.5007525360445889;-0.45907339601731717;1.0678432047274364;0.9858823143923681;9.86231972801287;0.42698218176713293;-0.4352300314944334;-0.43522377731170864;0.3901481641520844;-0.4557079046888244;0.591264439880875;1.0060202463732935
34.481201;1.0662594486534667;0.41936703674790965;0.3841033333600083;-0.5007524361937274;-0.45907347488921074;1.0678014950193881;0.9858302742533439;9.865289580675796;0.4269149867500552;-0.4352300228349821;-0.4352238190755634;0.3901519592479193;-0.45570795992691854;0.5912505130606768;1.0059790435763016
34.491201;1.0663575157108869;0.4194843415171647;0.384106852064557;-0.5007523339957942;-0.45907355296341584;1.0677732855359967;0.9857877105334014;9.868145524858068;0.4268461012487633;-0.43523001228804287;-0.43522386432936144;0.3901546671182927;-0.4557080191499523;0.5912411683056386;1.0059530969468846
34.501201;1.0664687175257885;0.41959670698396584;0.3841121855563166;-0.5007522296696381;-0.45907363011972796;1.0677584098483197;0.9857551435613507;9.870878556727225;0.4267755926514649;-0.435229999641496;-0.43522391286764;0.39015616413443804;-0.45570808200026436;0.5912359421313566;1.0059433656017511
34.511201;1.0665928013341708;0.4197042061626136;0.3841194255164877;-0.5007521235009149;-0.45907370625888916;1.0677563706274318;0.9857328695839086;9.8734826570759;0.4267035362448796;-0.43522998477051245;-0.4352239644404617;0.39015626873261905;-0.4557081481054982;0.5912344234431852;1.0059505949445908
34.521201;1.0667295618059733;0.4198069558749054;0.3841286104749605;-0.5007520158297379;-0.4590737813132029;1.0677664619533034;0.9857209859291286;9.875956440346693;0.4266298967144407;-0.43522996766367955;-0.4352240187871403;0.3901547242263716;-0.4557082170986021;0.5912363091139132;1.0059752167162759
34.531201;1.0668788121765276;0.41990509491669714;0.38413967511833397;-0.5007519069966918;-0.45907385525408173;1.0677878658535302;0.9857194464738865;9.878302033444287;0.4265544416737432;-0.4352299484621357;-0.4352240756602636;0.3901512096966952;-0.4557082886259016;0.5912413344009785;1.0060173314088603
34.541201;1.0670403179948011;0.4199987930221151;0.3841524585302063;-0.5007517972874295;-0.4590739280814002;1.0678196496182686;0.9857280999297734;9.880521699314738;0.4264767754131239;-0.4352299274406965;-0.4352241348424189;0.3901453989911969;-0.4557083623298502;0.5912492198282528;1.0060768756237481
34.551201;1.0672137406058468;0.42008830393764257;0.3841667477576248;-0.500751686941107;-0.45907399980630137;1.067860843249888;0.9857467015641214;9.882615957959162;0.42639643102390384;-0.4352299049556936;-0.43522419613500973;0.39013704038440195;-0.4557084378207609;0.5912597397078755;1.0061537106888585
34.561201;1.0673985428213928;0.4201739942601204;0.38418231237203987;-0.5007515761706509;-0.45907407042364573;1.0679106716876208;0.9857749097862785;9.884584805602122;0.42631289477548634;-0.4352298814206025;-0.43522425931917436;0.39012601907556055;-0.45570851466743306;0.591272798717477;1.0062474731721212
34.571201;1.0675939170876148;0.4202562767365784;0.38419894335941446;-0.5007514651445856;-0.45907413988784596;1.0679686535122597;0.9858123397807256;9.886429355458478;0.42622559825186074;-0.435229857268037;-0.435224324129102;0.3901123549385869;-0.4557085924238618;0.5912884208978002;1.0063574263923472
34.581201;1.0677988306268067;0.42033554853917987;0.38421648082436205;-0.5007513539763843;-0.4590742081174627;1.0680344340617696;0.9858586266529579;9.888151955657111;0.426133958821907;-0.4352298329025394;-0.43522439025558957;0.3900961390253029;-0.45570867069884957;0.5913066618311009;1.0064824982322835
34.591201;1.0680122089209878;0.42041218967092875;0.3842348067711259;-0.5007512427271041;-0.45907427501503306;1.0681075698624294;0.9859134069780947;9.889755726657006;0.4260374219010126;-0.4352298087017373;-0.43522445735864296;0.39007747711532986;-0.4557087492093354;0.5913275211552638;1.0066213561316795
34.601201;1.0682331038610124;0.4204865243528942;0.38425386267243244;-0.5007511313975712;-0.4590743404700738;1.0681874876563826;0.9859763262033736;9.891244634832793;0.4259354884411214;-0.4352297850213277;-0.4352245250792703;0.39005646632527796;-0.45570882774744753;0.5913509532955855;1.0067724061470242
34.611201;1.0684606178575646;0.42055875499666584;0.38427370862160865;-0.5007510199248787;-0.4590744043363032;1.0682735857762824;0.9860470972566383;9.892623658714562;0.42582776813689915;-0.435229762171466;-0.4352245930585054;0.39003316454861703;-0.45570890613814957;0.591376968586359;1.0069338271339885
34.621201;1.0686937624516508;0.42062893711103794;0.38429452446772855;-0.5007509081732965;-0.4590744664133522;1.0683652200373939;0.9861254356543374;9.893897902152133;0.4257140472386049;-0.43522974042229673;-0.43522466096312845;0.39000754459238807;-0.4557089842633672;0.5914057239127242;1.0071037122551538
34.631201;1.0689315292147321;0.4206969837022036;0.38431651125361516;-0.5007507959237638;-0.45907452647334773;1.0684615988674224;0.9862109464115817;9.895071713153142;0.42559434227858894;-0.4352297200268363;-0.4352247284876922;0.3899794744570005;-0.45570906206910733;0.5914375140233381;1.007280151958469
34.641201;1.0691729593529944;0.42076270557704676;0.3843397958508431;-0.5007506829111597;-0.4590745843153036;1.068561847321061;0.9863031972640721;9.896149255976617;0.42546889333174126;-0.435229701209753;-0.43522479531654157;0.3899487299609793;-0.4557091395090869;0.5914726401449839;1.0074611844081292
34.651201;1.0694170810218904;0.42082588410246974;0.384364414612046;-0.5007505688890354;-0.459074639807389;1.0686652291542504;0.9864019019375093;9.897134742052167;0.4253380524098556;-0.4352296841624501;-0.4352248611010628;0.38991501639872056;-0.45570921648961704;0.5915112557843275;1.007644868701056
34.661201;1.0696629180621415;0.4208863174524336;0.38439033896256825;-0.5007504536650511;-0.4590746929195293;1.0687713635420895;0.9865069756255869;9.898031549996995;0.42520216108858006;-0.43522966905958765;-0.4352249254867222;0.389878005703673;-0.45570929284819595;0.5915533182827767;1.0078295545363019
34.671201;1.0699095835311871;0.4209438405080866;0.38441751088790066;-0.5007503371091315;-0.4590747437527456;1.0688802518761944;0.986618352725643;9.898842641333978;0.42506151123618896;-0.43522965604509206;-0.4352249881596065;0.38983737375244215;-0.455709368350772;0.5915986237167341;1.0080140474881443
34.681201;1.070156372705813;0.42099836259123974;0.38444584819246896;-0.5007502191496811;-0.4590747925319785;1.068992015586784;0.986735703544881;9.899572106086842;0.42491631312308265;-0.43522964520683316;-0.43522504889129887;0.38979280705784963;-0.4557094427131809;0.5916468304632654;1.0081974691880315
34.691201;1.070402784932962;0.42104990399528436;0.3844751953339164;-0.5007500997643598;-0.45907483954968037;1.069106606086027;0.9868583744329456;9.900224724024845;0.42476665658986457;-0.43522963657775565;-0.4352251075683557;0.3897440082147558;-0.4557095156593364;0.5916974370988878;1.0083789899966786
34.701201;1.0706483860693126;0.42109858393320115;0.38450529531359384;-0.500749978965528;-0.45907488511325956;1.069223825627658;0.9869855725802681;9.900803785816644;0.42461253189923054;-0.435229630132654;-0.4352251641863302;0.38969073721868047;-0.4557095869862727;0.5917497595119817;1.008557728789019
34.711201;1.0708927129980226;0.421144555999454;0.3845358144591951;-0.5007498567719021;-0.4590749295038147;1.0693435817095807;0.9871165153860028;9.901310226162334;0.42445386860163004;-0.4352296257704282;-0.4352252188171855;0.389632866068087;-0.4557096565859735;0.5918029940296213;1.0087328129527606
34.721201;1.071135401575863;0.4211879546858507;0.38456636556661344;-0.5007497332020417;-0.4590749729074034;1.0694659915856486;0.9872504855099111;9.901743394638016;0.42429056128319736;-0.4352296233073269;-0.43522527157435725;0.38957038245982456;-0.4557097244082311;0.5918563355137519;1.0089033991677046
34.731201;1.0713762693865345;0.42122890379571065;0.3845965191098877;-0.5007496083376751;-0.4590750153607069;1.0695912281326208;0.9873868351202858;9.902101661073662;0.4241225224804387;-0.43522962248599156;-0.435225322567103;0.3895033237301676;-0.4557097904031752;0.5919090505363271;1.009068652621832
34.741201;1.0716151856435077;0.42126753740832595;0.38462583052060895;-0.500749482391981;-0.4590750567616398;1.0697194110215513;0.9875249368203005;9.902382607238332;0.4239497525068161;-0.43522962301658363;-0.43522537186399113;0.3894317216012869;-0.45570985451008256;0.591960520449675;1.0092278321246968
34.751201;1.0718519624787883;0.42130397894135607;0.38465387143503077;-0.5007493556927117;-0.4590750969233746;1.0698506851907295;0.9876642069742413;9.902583850227357;0.4237723775278373;-0.43522962464969756;-0.43522541950629867;0.38935563639277937;-0.4557099166902391;0.5920102787956185;1.0093804018387043
34.761201;1.072086389081797;0.4213382963616981;0.38468024424560565;-0.5007492286349741;-0.45907513564214497;1.0699853058596434;0.9878042321904975;9.902703763869281;0.423590650702733;-0.43522962720759806;-0.43522546552988045;0.3892752385291368;-0.4557099769331812;0.5920580017963725;1.009525985347448
34.771201;1.0723183011001758;0.42137046826271185;0.3847045857877258;-0.5007491016701836;-0.45907517274908255;1.0701236533769465;0.9879448871482444;9.902741601205893;0.42340492930985324;-0.4352296305409071;-0.4352255099625265;0.389190825973388;-0.45571003524011566;0.5921034479499653;1.0096642628746575
34.781201;1.072547669718831;0.421400382520614;0.38472656827187035;-0.5007489752878159;-0.459075208126476;1.0702661786899441;0.988086379485482;9.902698891674085;0.42321561887850995;-0.43522963448700813;-0.4352255528274564;0.3891027505921016;-0.45571009163209114;0.5921464060629187;1.0097948864783524
34.791201;1.0727746690835276;0.4214278740343458;0.3847459068695083;-0.5007488499645552;-0.4590752417135885;1.07041323933922;0.988229121823511;9.902581144458246;0.4230231199408713;-0.4352296388806074;-0.4352255941539031;0.38901133878101285;-0.4557101461541788;0.5921866995594299;1.0099173390079754
34.801201;1.0729995142300168;0.4214527578502015;0.3847623571325711;-0.5007487261190167;-0.4590752735073462;1.0705649774614632;0.9883735006434118;9.902397346721616;0.4228278407433438;-0.43522964358392136;-0.4352256339784415;0.3889168855034162;-0.4557101988473531;0.5922242249268654;1.0100309014356208
34.811201;1.0732221555984431;0.4214748158060424;0.38477568893341896;-0.5007486041017727;-0.4590753035329886;1.0707213599964653;0.9885198123309247;9.902158857330909;0.42263025271959626;-0.43522964850728096;-0.4352256723500344;0.38881971558165124;-0.4557102497204085;0.5922590173713645;1.010134845272159
34.821201;1.073442255170636;0.4214937788872009;0.38478566541469084;-0.5007484842119332;-0.45907533180809507;1.0708822116904326;0.9886683338540361;9.901879634443338;0.42243091054409965;-0.4352296536236839;-0.4352257093400185;0.38872025424634365;-0.4557102987349652;0.5922913112869771;1.010228613759262
34.831201;1.0736595228130486;0.42150934959854036;0.38479205136083655;-0.5007483666964785;-0.45907535835154;1.0710471635036771;0.9888193327911636;9.901575969158701;0.42223041493500757;-0.4352296589709957;-0.4352257450296201;0.38861904684442533;-0.4557103457876931;0.59232146730952;1.010311813131331
34.841201;1.073874038472353;0.4215212558082319;0.38479464903790334;-0.5007482517196647;-0.4590753832228169;1.0712156490498186;0.9889730579436778;9.901264098361258;0.42202938800133327;-0.43522966462752405;-0.4352257794950745;0.38851671542537974;-0.45571039070522745;0.5923498360848755;1.010384155654781
34.851201;1.074086267671108;0.42152931441386765;0.38479332427959634;-0.5007481393540419;-0.4590754065315905;1.0713869912672935;0.9891297357297633;9.90095816168684;0.4218284959337515;-0.4352296706755972;-0.43522581283779876;0.3884149236513355;-0.45571043328279304;0.5923773991488863;1.0104455275959727
34.861201;1.0742968683968774;0.421533467258587;0.38478800669292634;-0.5007480296111015;-0.4590754284308203;1.0715604846187532;0.9892894539215128;9.90067087516124;0.4216284518317919;-0.4352296771753759;-0.43522584521720564;0.3883123910605047;-0.45571047335093734;0.5924032453618984;1.010496049293508
34.871201;1.0745065753666596;0.4215337642295851;0.38477869780402263;-0.500747922470559;-0.4590754491223375;1.0717353638006424;0.9894519809729625;9.900415381250202;0.4214300084365987;-0.43522968414242197;-0.43522587683615765;0.388210895971287;-0.4557105108234232;0.5924284695154919;1.0105359607357824
34.881201;1.0747161774021985;0.4215302916076527;0.38476548901665414;-0.500747817898593;-0.4590754688305528;1.0719107312523015;0.9896167798266806;9.900206238317663;0.4212339784627579;-0.4352296915146701;-0.4352259079201845;0.3881112251030133;-0.455710545703845;0.5924535854237324;1.0105654818968792
34.891201;1.0749263863875793;0.42152307657881394;0.38474856949091973;-0.5007477158681467;-0.4590754877399771;1.0720856770129614;0.9897832752100271;9.900058853347863;0.4210412041444533;-0.4352296991409311;-0.4352259387040213;0.3880140967811064;-0.45571057805070364;0.5924791359808124;1.0105847862704385
34.901201;1.0751376690817585;0.4215120619644199;0.38472822546902585;-0.5007476163526703;-0.45907550596422725;1.0722595120357326;0.9899511057496586;9.899987318542948;0.4208524648219424;-0.4352297068268737;-0.4352259694135008;0.38792010499939067;-0.4557106079252915;0.5925056462309671;1.0105940240874847
34.911201;1.0753502613633887;0.4214971991032091;0.38470481616671287;-0.5007475193042512;-0.4590755235845294;1.072431809516625;0.9901201691885505;9.900002308324144;0.4206684272101348;-0.43522971438006813;-0.43522600026741365;0.3878296979296712;-0.45571063537552386;0.5925336495494946;1.0105933500197128
34.921201;1.075564320396445;0.42147855109599114;0.38467872212324156;-0.5007474246834106;-0.45907554070823176;1.0726023159010574;0.990290522089046;9.900110466803106;0.42048966641114777;-0.43522972160074314;-0.4352260314728357;0.38774315312904567;-0.45571066047211883;0.5925637354061233;1.0105829699737952
34.931201;1.075780069582281;0.4214562818569968;0.38465030677912876;-0.5007473325087997;-0.45907555746099626;1.0727708956937811;0.9904622792606669;9.900314634334318;0.42031667617580165;-0.4352297282707455;-0.435226063192985;0.38766056302599805;-0.4557106833292734;0.5925964891651054;1.0105631830660453
34.941201;1.0759978316157284;0.421430578479173;0.38461990129890605;-0.5007472428472153;-0.459075573915465;1.0729374328851664;0.9906355575568312;9.90061467422932;0.42014981606539253;-0.4352297341750491;-0.4352260955351422;0.3875818893875223;-0.45571070406129127;0.5926323675526134;1.010534314470251
34.951201;1.0762178971317327;0.42140158950654666;0.3845877938838981;-0.5007471557711339;-0.4590755900359974;1.0731017368322868;0.9908103435183215;9.90100887848046;0.4199892685830623;-0.4352297391370337;-0.435226128569888;0.3875070366834166;-0.4557107227304276;0.5926716144665035;1.0104965316221854
34.961201;1.0764403980293524;0.421369378651483;0.3845542300448011;-0.5007470713433979;-0.45907560569033223;1.0732636277714198;0.9909863109909992;9.90149521488048;0.4198350943965721;-0.4352297430527827;-0.43522616235595035;0.38743586563778687;-0.4557107393355527;0.5927142225472354;1.0104497559878525
34.971201;1.076665336735178;0.4213339408640385;0.38451942041409676;-0.5007469896183254;-0.4590756207160051;1.0734231062699704;0.9911628782202863;9.902071890019062;0.4196873131658171;-0.43522974588328267;-0.43522619696132125;0.3873681914969595;-0.45571075384538445;0.5927599653900835;1.010393779539831
34.981201;1.0768926309996714;0.42129527238118236;0.38448355033582265;-0.5007469106287896;-0.4590756349696486;1.0735803044920462;0.9913394735564712;9.902736471656526;0.41954590230260885;-0.4352297476023127;-0.43522623247049635;0.38730380761501854;-0.45571076626739615;0.5928085056201217;1.0103284619306432
34.991201;1.0771220662431265;0.4212534043902855;0.38444678995627346;-0.5007468343662361;-0.45907564833011943;1.0737352522708201;0.9915156347072227;9.903484446767326;0.4194107664245578;-0.43522974818226384;-0.43522626895194705;0.38724250165389734;-0.4557107766933059;0.592859502073731;1.0102539097389565
35.001201;1.0773532835593904;0.4212084311481679;0.38440928952512365;-0.5007467607769155;-0.4590756607168783;1.0738878274941828;0.9916909626521592;9.904309463932737;0.41928174037932114;-0.43522974763214994;-0.43522630640304205;0.3871840720144171;-0.4557107852712852;0.5929126641723033;1.0101705497311062
35.011201;1.0775858606180115;0.42116054403497827;0.3843711730952275;-0.500746689779081;-0.4590756721198901;1.0740379116486158;0.9918651533023467;9.90520476631031;0.4191586031055183;-0.435229746009456;-0.4352263447443339;0.3871283529070183;-0.45571079214792876;0.592967750844123;1.010079027936625
35.021201;1.0778193833694931;0.42110999879754024;0.3843325473605775;-0.5007466212829309;-0.45907568258070097;1.0741854589549604;0.9920380103141273;9.906163953029196;0.41904110235881287;-0.43522974339200093;-0.43522638386429274;0.3870752129595299;-0.45571079744648807;0.5930245464569839;1.0099800493643294
35.031201;1.0780534653455478;0.42105705583718794;0.3842935102332893;-0.5007465551992837;-0.45907569215297245;1.074330452991446;0.9922093826770085;9.907181019751029;0.41892898499500597;-0.435229739856678;-0.43522642365150493;0.38702453491288213;-0.4557108012765723;0.5930828492059488;1.0098742949787345
35.041201;1.0782877455933624;0.42100195998891304;0.38425415278565705;-0.5007464914407653;-0.4590757008887036;1.0744728819767013;0.9923791309594454;9.90825030858742;0.4188220080982099;-0.43522973547554544;-0.43522646400130865;0.3869762066744777;-0.45571080374084894;0.5931424699755076;1.0097624081114065
35.051201;1.0785218841456465;0.4209449411165261;0.38421456027614675;-0.5007464299219757;-0.4590757088381084;1.0746127396935055;0.9925471261885872;9.90936648326844;0.4187199385496213;-0.43522973031606804;-0.4352265048158967;0.3869301211342056;-0.45571080493570304;0.5932032318683127;1.0096449961097984
35.061201;1.0787555591840368;0.42088621391385733;0.3841748127153031;-0.5007463705600754;-0.4590757160490647;1.0747500249746902;0.9927132491344386;9.910524506166896;0.4186225531662634;-0.4352297244411293;-0.4352265460038391;0.38688617638699896;-0.4557108049517018;0.5932649700502116;1.00952263010065
35.071201;1.0789884660334925;0.42082597753096834;0.38413498448585764;-0.5007463132753804;-0.4590757225667207;1.0748847403430661;0.9928773903467093;9.911719630050762;0.41852963892686806;-0.4352297179090639;-0.43522658747948817;0.386844275410382;-0.45571080387385915;0.5933275315299408;1.0093958454789542
35.081201;1.0792203176737136;0.42076441644699936;0.3840951438042029;-0.500746257991508;-0.459075728433304;1.075016891456472;0.9930394515218542;9.912947399446459;0.4184409926144682;-0.43522971077408384;-0.4352266291629073;0.3868043252946124;-0.45571080178222345;0.593390774203088;1.009265144478417
35.091201;1.07945084795233;0.42070170259948186;0.3840553530467273;-0.5007462046352409;-0.45907573368802057;1.0751464867782559;0.9931993465591328;9.914203645354755;0.418356420375874;-0.43522970308681636;-0.43522667098012047;0.3867662370274262;-0.45571079875240966;0.5934545648410419;1.0091309995971953
35.101201;1.0796798153405993;0.4206379972372112;0.38401566945511567;-0.5007461531366089;-0.45907573836737886;1.0752735363151782;0.9933570002445776;9.915484472130961;0.4182757373739097;-0.4352296948946735;-0.4352267128631511;0.38672992573815884;-0.4557107948556023;0.5935187771636582;1.0089938560111036
35.111201;1.0799070023145678;0.4205734519664186;0.38397614521860335;-0.5007461034291217;-0.45907574250596805;1.0753980508080911;0.9935123466257977;9.91678624541833;0.4181987670884159;-0.43522968624231384;-0.4352267547496622;0.3866953108719111;-0.4557107901586479;0.5935832917485041;1.0088541323791405
35.121201;1.080132211770893;0.420508209487764;0.3839368272609903;-0.5007460554496586;-0.45907574613701696;1.0755200424596179;0.9936653297724654;9.91810557578713;0.4181253406228523;-0.4352296771720628;-0.4352267965824129;0.3866623162162568;-0.45571078472455645;0.5936479971313955;1.0087122207926607
35.131201;1.080355264959861;0.4204424042216917;0.3838977573688774;-0.5007460091379854;-0.4590757492924066;1.0756395260315808;0.9938159054479718;9.919439295986832;0.4180552964319494;-0.43522966772408384;-0.4352268383087717;0.38663086964129867;-0.45571077861285997;0.5937127901221129;1.0085684864712852
35.141201;1.0805760008275698;0.4203761627970015;0.3838589724149314;-0.5007459644362657;-0.4590757520025408;1.0757565198119778;0.9939640407070357;9.920784440655588;0.41798848021760504;-0.4352296579366881;-0.43522687988032777;0.38660090233833433;-0.45571077187978454;0.5937775750363821;1.008423268175118
35.151201;1.08079427477373;0.42030960422760044;0.38382050478925056;-0.5007459212885721;-0.4590757542964372;1.0758710466524988;0.9941097114369084;9.922138232051408;0.41792474486143466;-0.4352296478465292;-0.43522692125279516;0.3865723478901216;-0.45571076457855003;0.5938422628617469;1.008276880257976
35.161201;1.0810099566978681;0.4202428398773447;0.38378238347702404;-0.5007458796404145;-0.4590757562018971;1.075983133602015;0.9942528999066976;9.923498074354566;0.41786395018522937;-0.4352296374881559;-0.435226962386097;0.38654514201664825;-0.45571075675973827;0.5939067712574957;1.008129615209734
35.171201;1.0812229297495821;0.4201759734555071;0.3837446349989783;-0.5007458394386256;-0.45907575774547915;1.076092809745362;0.9943935924232558;9.924861556812917;0.41780596207942355;-0.4352296268936088;-0.4352270032442874;0.38651922305141395;-0.45571074847139065;0.5939710250440122;1.0079817455707787
35.181201;1.0814330901814517;0.42010910114883304;0.3837072836075483;-0.5007458006315373;-0.45907575895235286;1.07620010479004;0.9945317762126099;9.926226452539613;0.4177506515469978;-0.4352296160925612;-0.43522704379531807;0.3864945322612494;-0.4557107397589018;0.5940349558671438;1.0078335249051111
35.191201;1.0816403475395424;0.4200423123092199;0.3836703512783444;-0.5007457631691952;-0.4590757598462799;1.0763050498202686;0.9946674371805153;9.927590704848063;0.41769789466452234;-0.435229605112465;-0.43522708401055576;0.3864710137886976;-0.4557107306651507;0.5940985009297752;1.0076851877673452
35.201201;1.0818446249706704;0.4199756903263404;0.3836338576800009;-0.500745727003414;-0.4590757604498223;1.0764076791351946;0.9948005606143798;9.92895241221694;0.41764757293744875;-0.43522959397867744;-0.435227123864182;0.38644861460082697;-0.4557107212305539;0.5941616020539109;1.0075369507097491
35.211201;1.0820458590355033;0.41990931272526016;0.3835978202240377;-0.50074569208758;-0.45907576078460094;1.0765080314839963;0.9949311336731467;9.930309815068895;0.4175995732379488;-0.4352295827149072;-0.43522716333288247;0.386427284362753;-0.4557107114926232;0.5942242057593173;1.0073890148350162
35.221201;1.0822439982311642;0.4198432509988421;0.3835622545142517;-0.5007456583765797;-0.45907576087132373;1.0766061490247263;0.9950591473890577;9.931661280649475;0.41755378773464635;-0.43522957134368506;-0.43522720239550633;0.3864069751304808;-0.4557107014857005;0.5942862637773284;1.007241567031815
35.231201;1.082439000656121;0.41977757079313555;0.38352717514382734;-0.5007456258270649;-0.45907576072970285;1.0767020741978046;0.9951845969924734;9.933005298039735;0.4175101139752312;-0.435229559886613;-0.43522724103256033;0.38638764128237185;-0.4557106912413535;0.594347733049979;1.007094779349697
35.241201;1.082630831507647;0.4197123320063035;0.38349259648315587;-0.5007455943975947;-0.4590757603785211;1.0767958472750352;0.9953074806381039;9.934340484441966;0.41746845472311966;-0.43522954836450206;-0.43522727922620946;0.38636923975897675;-0.4557106807889263;0.5944085751167987;1.0069488084649347
35.251201;1.0828194607743415;0.41964758892993664;0.38345853270540264;-0.5007455640483082;-0.45907575983545384;1.0768875059696705;0.9954277990653465;9.93566558759823;0.41742871775427665;-0.43522953679728665;-0.43522731696073064;0.38635172967983855;-0.4557106701558437;0.5944687552657568;1.0068037964753145
35.261201;1.0830048619791344;0.4195833907507959;0.3834249967941497;-0.5007455347404035;-0.4590757591165771;1.0769770856437286;0.9955455572360632;9.936979482103563;0.41739081590589844;-0.4352295252037414;-0.43522735422264014;0.38633507113546034;-0.4557106593679016;0.5945282416031435;1.0066598730659184
35.271201;1.0831870124838292;0.41951978208091106;0.3833919994793771;-0.5007455064358044;-0.45907575823650876;1.0770646193588542;0.9956607649425511;9.938281158463617;0.4173546670701931;-0.43522951360137824;-0.4352273910004236;0.3863192246379348;-0.45571064844959414;0.5945870045330347;1.0065171571478917
35.281201;1.083365894227332;0.41945680347477404;0.3833595488887229;-0.5007454790970236;-0.459075757209115;1.0771501387604347;0.9957734353702115;9.93956970783351;0.41732019373180135;-0.4352295020064729;-0.43522742728411085;0.38630415196095486;-0.4557106374241168;0.5946450170030816;1.0063757565708624
35.291201;1.0835414938849515;0.4193944923303775;0.3833276507183104;-0.5007454526871356;-0.45907575604764206;1.0772336752350407;0.9958835842951123;9.94084431989517;0.41728732218408277;-0.4352294904338393;-0.4352274630645606;0.38628981710478283;-0.45571062631324877;0.5947022549480047;1.006235767311561
35.301201;1.0837138032935212;0.41933288367331006;0.3832963085329603;-0.500745427170048;-0.45907575476428625;1.07731525937099;0.9959912313903667;9.942104289745048;0.4172559820705543;-0.4352294788965688;-0.43522749833273416;0.3862761861522924;-0.455710615137723;0.5947586974633748;1.0060972737748093
35.311201;1.083882820835011;0.4192720099146109;0.3832655239790124;-0.5007454025109142;-0.4590757533700409;1.0773949199048283;0.9960964021563482;9.943349017341237;0.4172261062523026;-0.4352294674061927;-0.4352275330794735;0.38626322642962774;-0.45571060391784607;0.594814327079347;1.0059603505738914
35.321201;1.0840485521080463;0.41921190026667765;0.3832352968857461;-0.5007453786762525;-0.459075751875069;1.077472684632084;0.9961991283015643;9.944578003683388;0.4171976304199087;-0.4352294559730119;-0.43522756729580264;0.3862509061779069;-0.45571059267377173;0.5948691298132801;1.0058250648553533
35.331201;1.0842110084260759;0.419152580757037;0.3832056255927153;-0.500745355633914;-0.4590757502891539;1.0775485818716917;0.9962994462186147;9.94579084048998;0.4171704927815771;-0.43522944460623664;-0.4352276009736123;0.3862391949535395;-0.4557105814254053;0.5949230944357422;1.0056914780609398
35.341201;1.084370205442731;0.41909407441462077;0.38317650757316973;-0.5007453333531144;-0.4590757486218918;1.07762264050291;0.9963973955493937;9.94698718594156;0.4171446341927866;-0.43522943331408254;-0.43522763410639376;0.38622806411846405;-0.4557105701921687;0.5949762119788515;1.005559647136696
35.351201;1.0845261637594468;0.4190364014014232;0.3831479398603598;-0.500745311804542;-0.4590757468827263;1.0776948896521663;0.9964930190833967;9.948166747845686;0.4171199980797148;-0.43522942210388754;-0.4352276666895641;0.38621748732802497;-0.455710558992839;0.5950284757659705;1.005429624286517
35.361201;1.084678909498726;0.4189795794890977;0.38311991888500735;-0.5007452909604699;-0.459075745080757;1.077765359074836;0.9965863627932632;9.949329284335423;0.41709653035262984;-0.4352294109820899;-0.4352276987204033;0.38620744095130166;-0.4557105478454735;0.5950798806405466;1.0053014553044728
35.371201;1.0848284738993834;0.41892362473275685;0.3830924398207137;-0.5007452707946141;-0.4590757432242841;1.0778340795723924;0.9966774746920124;9.950474600618897;0.417074180125375;-0.43522939995420773;-0.43522773019787453;0.386197903823249;-0.45571053676712925;0.595130421803034;1.0051751796322361
35.381201;1.084974892680982;0.41886855178704835;0.38306549609742874;-0.5007452512818018;-0.4590757413205593;1.077901082831932;0.996766402408717;9.951602540300833;0.4170529002159926;-0.43522938902505093;-0.4352277611222235;0.3861888562742198;-0.45571052577360127;0.5951800950190195;1.0050508323533818
35.391201;1.0851182046037906;0.4188143739095982;0.3830390796717659;-0.5007452323979139;-0.4590757393760477;1.077966401145935;0.9968531913797621;9.952712988433204;0.4170326462601702;-0.43522937819917884;-0.4352277914942908;0.38618027879048294;-0.4557105148796337;0.5952288979065363;1.004928444830226
35.401201;1.0852584496193902;0.41876110307842457;0.3830131818502109;-0.5007452141201207;-0.45907573739678303;1.07803006719209;0.9969378854433818;9.953805878292846;0.4170133756595526;-0.4352293674813191;-0.435227821315223;0.38617215110618325;-0.45571050409905495;0.5952768306517747;1.0048080435049074
35.411201;1.0853956690595736;0.4187087497771882;0.3829877941496423;-0.5007451964271623;-0.45907573538827073;1.0780921130686878;0.997020528518792;9.954881181364863;0.41699504756807293;-0.4352293568762918;-0.4352278505868423;0.38616445301175034;-0.4557104934442503;0.5953238959752618;1.0046896491005286
35.421201;1.085529907259445;0.41865732214317714;0.38296290878200423;-0.5007451792995441;-0.459075733355173;1.0781525685147628;0.9971011655973443;9.955938885705406;0.41697762310420006;-0.43522934638890026;-0.43522787931182455;0.3861571660542127;-0.4557104829258257;0.5953700987613093;1.0045732780328953
35.431201;1.0856612106693875;0.4186068254375594;0.3829385186848061;-0.5007451627194275;-0.45907573130147694;1.0782114593949115;0.9971798428419539;9.956978985504259;0.41696106504459424;-0.43522933602430575;-0.43522790749335194;0.3861502738379072;-0.4557104725533251;0.5954154452721598;1.004458944925532
35.441201;1.0857896248987446;0.41855726209715705;0.38291461754688744;-0.5007451466702814;-0.459075729230965;1.0782688072626945;0.9972566068620253;9.958001482310701;0.41694533754204544;-0.43522932578813284;-0.43522793513461255;0.38614376099336645;-0.4557104623360348;0.5954599425526049;1.0043466629922748
35.451201;1.0859151931855722;0.41850863195425614;0.3828912000144937;-0.5007451311366958;-0.45907572714734324;1.0783246298807938;0.9973315033986218;9.959006379425002;0.4169304062717505;-0.4352293156861786;-0.4352279622384972;0.38613761243881933;-0.4557104522826266;0.5955035984654128;1.0042364428785302
35.461201;1.086037956646393;0.4184609327884005;0.3828682617717389;-0.5007451161042503;-0.4590757250543018;1.0783789422665073;0.9974045760362779;9.959993674903457;0.4169162384221425;-0.4352293057244031;-0.4352279888078726;0.3861318134572972;-0.4557104424001988;0.5955464215542415;1.004128292849579
35.471201;1.0861579552056524;0.41841416100301265;0.3828457994875384;-0.5007451015593593;-0.4590757229556403;1.078431758033987;0.9974758654315944;9.960963370198373;0.4169028024841108;-0.4352292959087724;-0.4352280148463835;0.386126350128135;-0.4557104326939691;0.5955884200793249;1.004022218999439
35.481201;1.086275228437539;0.4183695229675062;0.38282492076127805;-0.5007450330171794;-0.4590756709155072;1.0784830907876162;0.9975454096776507;9.961915482400135;0.41689006861472117;-0.4352292862445704;-0.43522804035896245;0.386121209534159;-0.45571042316782195;0.5956296010102711;1.0039182236620112
35.491201;1.0863898163951944;0.4183245926311601;0.38280340387880124;-0.5007450194107953;-0.45907566881522527;1.0785329555023069;0.9976132461539049;9.96285004295547;0.41687800890263543;-0.43522927673576056;-0.4352280653512289;0.38611637933245035;-0.4557104138248061;0.5956699703338684;1.0038163037450043
35.501201;1.0865017600456197;0.4182805759925709;0.38278235713777004;-0.5007450062577671;-0.459075666717179;1.0785813700786255;0.9976794134386178;9.96376709389464;0.41686659635970136;-0.4352292673848759;-0.43522808982825856;0.38611184704226087;-0.45571040466688867;0.5957095341789427;1.0037164508509793
35.511201;1.086611099862755;0.41823746768186504;0.38276177850316695;-0.5007449935482644;-0.45907566462282023;1.078628356329061;0.9977439516995447;9.964666695588667;0.4168558036090103;-0.4352292581933892;-0.4352281137941685;0.3861075999957044;-0.45571039569455263;0.5957482987920529;1.0036186535939142
