time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.521201;1.086717874378561;0.4181952616086929;0.3827416656653327;-0.5007449812720551;-0.45907566253355186;1.078673939392264;0.9978069018617052;9.965548931954181;0.41684560281364275;-0.43522924916228656;-0.43522813725284065;0.3861036257324514;-0.45571038690703475;0.5957862696250528;1.003522900260481
35.531201;1.0868221215123681;0.41815395144128287;0.38272201621511864;-0.5007449694181203;-0.45907566045056897;1.0787181462457014;0.9978683040047346;9.966413897956185;0.41683596666088485;-0.435229240292437;-0.43522816020874366;0.3860999119860821;-0.4557103783029155;0.5958234516440236;1.0034291785454965
35.541201;1.086923880791083;0.41811353084680736;0.38270282755236035;-0.5007449579745833;-0.4590756583746397;1.078761004276751;0.9979281953898859;9.967261681655806;0.4168268692663531;-0.43522923158462123;-0.4352281826671114;0.38609644651290376;-0.45571036988027736;0.5958598507477675;1.003337472905816
35.551201;1.0870231935882855;0.4180739930485496;0.38268409653247826;-0.5007449469290846;-0.4590756563059583;1.0788025403097952;0.9979866097412752;9.968092356276825;0.4168182861292402;-0.4352292230394606;-0.43522820463364403;0.3860932172868339;-0.45571036163651857;0.595895474592672;1.0032477635910915
35.561201;1.087120101884548;0.418035330236276;0.38266581935969035;-0.5007449362695001;-0.45907565424414915;1.078842780134844;0.9980435786801191;9.968905988866483;0.4168101931657272;-0.435229214657291;-0.43522822611437084;0.38609021288985507;-0.45571035356862205;0.5959303324000444;1.0031600281601625
35.571201;1.08721464659472;0.4179975333536387;0.3826479919674505;-0.5007449259846033;-0.459075652188295;1.0788817479502577;0.9980991333375385;9.969702659108846;0.41680256604077826;-0.4352292064379755;-0.43522824711593383;0.3860874223648511;-0.45571034567366253;0.5959644342274518;1.003074242751119
35.581201;1.087306865993694;0.41796059229861254;0.3826306102831378;-0.5007449160643649;-0.4590756501368589;1.078919466162679;0.9981533037828073;9.97048247009908;0.4167953806844416;-0.4352291983807493;-0.43522826764595124;0.3860848344927895;-0.45571033794881916;0.5959977903541951;1.0029903824783595
35.591201;1.087396795459038;0.41792449639003465;0.382613669920368;-0.5007449064995261;-0.45907564808781265;1.0789559563848223;0.9982061177407805;9.971245554496887;0.4167886143019301;-0.43522919048407693;-0.43522828771301647;0.3860824375096989;-0.4557103303911515;0.5960304112722838;1.002908421529186
35.601201;1.0874844686699807;0.41788923489618035;0.3825971656116106;-0.5007448972805936;-0.4590756460390795;1.0789912408361135;0.9982576008000442;9.97199208507381;0.41678224594064545;-0.4352291827457741;-0.43522830732596823;0.38608021932180525;-0.45571032299762204;0.5960623079405366;1.0028283321523117
35.611201;1.0875699191365846;0.4178547975004969;0.38258109109426974;-0.500744888397248;-0.4590756439888853;1.0790253426378056;0.9983077768119313;9.972722269910186;0.41677625656201756;-0.43522917516333165;-0.43522832649278237;0.3860781675875991;-0.45571031576520077;0.5960934917396452;1.0027500837814476
35.621201;1.0876531814669974;0.41782117473560043;0.38256543962982914;-0.5007448798386017;-0.4590756419358901;1.0790582849241224;0.9983566677995306;9.973436324118717;0.4167706290449695;-0.43522916773401976;-0.4352283452200523;0.38607626972260023;-0.45571030869077633;0.5961239743863098;1.002673644090894
35.631201;1.0877342922984348;0.4177883582481646;0.3825502045397867;-0.500744871593761;-0.4590756398793463;1.0790900905361376;0.9984042949766619;9.974134448091974;0.41676534824766015;-0.43522916045492177;-0.4352283635134195;0.3860745128159616;-0.455710301771072;0.5961537680705133;1.0025989804752713
35.641201;1.0878132904175473;0.41775634019518654;0.3825353795202534;-0.5007448636521689;-0.459075637819338;1.079120782932243;0.9984506808775414;9.97481682962598;0.4167604006456291;-0.4352291533230466;-0.4352283813784143;0.3860728835668216;-0.45571029500286037;0.5961828852471162;1.0025260611087667
35.651201;1.0878902158298447;0.4177251115949493;0.3825209587831516;-0.5007448560036688;-0.45907563575686455;1.0791503866975583;0.9984958504031546;9.975483655814982;0.41675577348339493;-0.4352291463352581;-0.4352283988209114;0.38607136887777727;-0.4557102883832941;0.5962113379443309;1.0024548562913984
35.661201;1.0879651086128745;0.41769466096722413;0.38250693684969045;-0.5007448486386693;-0.45907563369361165;1.0791789267744087;0.9985398299421524;9.976135124645296;0.41675145434687483;-0.4352291394880134;-0.4352284158469497;0.38606995668808947;-0.45571028190995483;0.5962391373484471;1.0023853390252293
35.671201;1.088038007788747;0.41766497419403537;0.3824933083498897;-0.5007448415486441;-0.45907563163158055;1.0792064272438653;0.9985826458109565;9.976771450436308;0.4167474312388694;-0.4352291327774742;-0.4352284324623759;0.38606863577948214;-0.45571027558072225;0.5962662939845519;1.0023174842971527
35.681201;1.0881089499961625;0.41763603524597426;0.3824800682678086;-0.5007448347263308;-0.45907562957278847;1.0792329108716765;0.9986243226827443;9.977392860087786;0.41674369220567303;-0.4352291262002182;-0.4352284486728451;0.38606739495587805;-0.4557102693939055;0.5962928180533911;1.002251268132361
35.691201;1.088177969535184;0.41760782737470603;0.38246721226144187;-0.5007448281652542;-0.45907562751918796;1.0792584001856382;0.9986648824421352;9.977999589230357;0.41674022482496287;-0.43522911975356876;-0.43522846448424707;0.3860662229340824;-0.4557102633484138;0.596318719577457;1.0021866668644963
35.701201;1.0882451006044689;0.4175803340724743;0.3824547366142892;-0.5007448218591325;-0.45907562547277214;1.0792829192051308;0.9987043438051444;9.97859187995475;0.41673701630365506;-0.43522911343504506;-0.4352284799031159;0.3860651087998675;-0.4557102574434818;0.596344008468476;1.0021236566115814
35.711201;1.0883103790263218;0.4175535392441267;0.3824426376711257;-0.5007448158014507;-0.45907562343571573;1.0793064936439647;0.9987427226365206;9.979169976913264;0.4167340537117601;-0.4352291072417658;-0.4352284949367339;0.38606404233405517;-0.45571025167810836;0.5963686948502086;1.0020622124919654
35.721201;1.088373841412081;0.41752742721605823;0.3824309107048732;-0.5007448099852064;-0.45907562141048774;1.0793291499628634;0.9987800330652606;9.979734124627367;0.41673132407208036;-0.4352291011704631;-0.43522850959293136;0.38606301420438643;-0.45571024605054844;0.5963927894889297;1.0020023076336535
35.731201;1.0884355232914393;0.4175019831170459;0.38241954907010584;-0.500744804403029;-0.45907561939973357;1.0793509155193175;0.9988162885716797;9.980284565631866;0.41672881468141376;-0.43522909521800585;-0.43522852387954136;0.38606201614902574;-0.4557102405580655;0.5964163036892872;1.0019439129465921
35.741201;1.088495458309033;0.41747719317492704;0.38240854470194807;-0.5007447990474505;-0.45907561740599145;1.079371818823316;0.9988515026770592;9.980821538451481;0.41672651368835345;-0.4352290893818407;-0.43522853780396015;0.3860610412091666;-0.4557102351971268;0.5964392487763456;1.0018869975495224
35.751201;1.0885536790411685;0.4174530447535153;0.38239788946549674;-0.5007447939109051;-0.4590756154315087;1.079391888505271;0.9988856904764456;9.981345272272504;0.4167244105073913;-0.43522908366003055;-0.43522855137330874;0.38606008385119095;-0.45571022996395405;0.5964616359901519;1.0018315297690028
35.761201;1.088610218593251;0.41742952659906424;0.38238757609840535;-0.5007447889855645;-0.45907561347815745;1.0794111529266888;0.9989188708220363;9.981855980533833;0.4167224957778256;-0.43522907805132593;-0.43522856459480996;0.38605913964603733;-0.4557102248550142;0.5964834770514134;1.0017774789943397
35.771201;1.0886651118108364;0.4174066288787484;0.3823775981786188;-0.5007447842632656;-0.4590756115474124;1.079429641384993;0.9989510668437603;9.982353866690914;0.4167207610869821;-0.43522907255543075;-0.4352285774758699;0.3860582045120927;-0.4557102198673383;0.596504784901255;1.0017248170021824
35.781201;1.0887183955799047;0.41738434244418005;0.3823679495214997;-0.5007447797354778;-0.4590756096403389;1.0794473849570527;0.9989823042623555;9.982839135968511;0.4167191988274877;-0.43522906717297566;-0.43522859002383374;0.3860572740527282;-0.455710214998668;0.5965255739320452;1.0016735175339881
35.791201;1.0887701088090112;0.41736265822192953;0.3823586238963044;-0.5007447753935995;-0.45907560775767486;1.0794644159735105;0.9990126096226457;9.98331199767664;0.4167178022258862;-0.43522906190501015;-0.43522860224567717;0.3860563436689896;-0.45571021024724434;0.5965458597053724;1.0016235554686794
35.801201;1.0888202929769857;0.41734156718272414;0.38234961532027667;-0.5007447712297214;-0.4590756059000959;1.0794807671840603;0.9990420093858772;9.983772663839721;0.4167165651531112;-0.435229056752345;-0.4352286141478887;0.3860554094616379;-0.4557102056116516;0.5965656586262414;1.0015749068356548
35.811201;1.088868992509725;0.41732106021401416;0.38234091830522315;-0.5007447672369569;-0.459075604068353;1.0794964709528656;0.9990705294541976;9.98422135223211;0.41671548161097016;-0.43522905171515414;-0.4352286257365146;0.38605446916578473;-0.45571020109101074;0.5965849871649892;1.0015275482273063
35.821201;1.0889162541138155;0.41730112804718417;0.38233252755345204;-0.5007447634088803;-0.45907560226320604;1.0795115583080181;0.9990981952148452;9.984658290786948;0.4167145456175815;-0.43522904679316504;-0.4352286370171913;0.38605352220550626;-0.45571019668509166;0.5966038606228928;1.0014814553483138
35.831201;1.0889621260997178;0.4172817615574774;0.3823244375796459;-0.5007447597390301;-0.45907560048550605;1.0795260589914901;0.999125031728463;9.98508371393397;0.41671375176219044;-0.43522904198623474;-0.43522864799529387;0.3860525687348963;-0.45571019239402627;0.5966222925977096;1.0014366030995607
35.841201;1.0890066582671614;0.4172629518302279;0.3823166429452988;-0.5007447562211093;-0.45907559873641546;1.0795400027409068;0.9991510640444998;9.985497852151278;0.41671309560130265;-0.43522903729471885;-0.43522865867644983;0.3860516086722975;-0.4557101882176536;0.59664029517424;1.001392966758888
35.851201;1.08904990102662;0.417244689910803;0.3823091389461456;-0.5007447528492301;-0.45907559701736844;1.079553419328803;0.999176318052707;9.98590093444373;0.4167125732039866;-0.4352290327195251;-0.435228669067129;0.3860506414709377;-0.45571018415509007;0.5966578793319269;1.0013505217014387
35.861201;1.0890919039152556;0.41722696696078415;0.38230192210303926;-0.5007447496178075;-0.4590755953297304;1.0795663361273267;0.999200820947961;9.986293204436327;0.4167121801017404;-0.43522902826206805;-0.43522867917469715;0.3860496662683012;-0.4557101802050617;0.5966750555790383;1.001309242419524
35.871201;1.0891327155781116;0.4172097746445048;0.38229498981072707;-0.5007447465215208;-0.45907559367455314;1.0795787758519606;0.9992246007021633;9.986674925483623;0.416711910779555;-0.43522902392398627;-0.4352286890068806;0.38604868191663544;-0.45571017636664884;0.5966918344878067;1.0012691031691539
35.881201;1.0891723847793295;0.4171931049415901;0.3822883392507162;-0.5007447435554491;-0.45907559205262416;1.0795907562927087;0.9992476850024454;9.987046369818575;0.41671175934877225;-0.4352290197067207;-0.43522869857118984;0.3860476869193797;-0.45571017263975494;0.5967082270739611;1.0012300795555917
35.891201;1.0892109602877034;0.41717694960129775;0.3822819664684231;-0.5007447407151732;-0.4590755904645908;1.0796022908308016;0.9992700999628236;9.987407807490065;0.416711720454592;-0.43522901561145433;-0.4352287078746823;0.3860466795785837;-0.4557101690247592;0.5967242452191059;1.0011921487252322
35.901201;1.089248489470404;0.41716129995877865;0.3822758659061446;-0.5007447379967164;-0.4590755889111866;1.0796133896703022;0.9992918692693448;9.987759500680413;0.4167117895089139;-0.435229011639525;-0.4352287169240752;0.38604565844316374;-0.45571016552156784;0.5967399016332737;1.00115528881257
35.911201;1.0892850167782826;0.4171461471680126;0.3822700302471725;-0.5007447353962524;-0.4590755873936573;1.0796240620225193;0.999313014204426;9.988101700743567;0.4167119625018586;-0.4352290077928431;-0.4352287257259878;0.3860446226938689;-0.4557101621290744;0.5967552090351927;1.0011194791426303
35.921201;1.0893205837562796;0.4171314825751815;0.3822644507603584;-0.5007447329098685;-0.4590755859139654;1.0796343171848433;0.9993335537156545;9.988434649619885;0.416712235674048;-0.4352290040738408;-0.4352287342869428;0.38604357210088375;-0.45571015884528804;0.5967701794310902;1.0010846998201082
35.931201;1.0893552310821875;0.41711729786037505;0.38225911796300055;-0.5007447305337114;-0.45907558447468044;1.079644164087045;0.9993535038506933;9.988758590991619;0.416712604947068;-0.43522900048478663;-0.4352287426131004;0.38604250679821517;-0.4557101556673662;0.5967848239573391;1.0010509305631705
35.941201;1.0893889999265176;0.41710358473527315;0.3822540220763287;-0.5007447282642526;-0.4590755830790064;1.0796536108484347;0.9993728771306654;9.989073783237806;0.4167130654195323;-0.4352289970269786;-0.4352287507102267;0.38604142731068736;-0.45571015259141134;0.5967991529787734;1.0010181499506414
35.951201;1.0894219308236341;0.41709033444923;0.38224915317054997;-0.5007447260982123;-0.45907558173072266;1.0796626640743592;0.9993916824194851;9.989380496119649;0.4167136114008893;-0.43522899370079576;-0.4352287585837869;0.38604033475780963;-0.45571014961258766;0.5968131765034345;1.000986334037302
35.961201;1.0894540622633577;0.41707753713007584;0.3822445011700577;-0.5007447240323621;-0.459075580433558;1.079671327898876;0.9994099248396912;9.989679001047106;0.41671423665558166;-0.43522899050633984;-0.43522876623865314;0.3860392306987642;-0.4557101467256924;0.5968269044823774;1.0009554556766505
35.971201;1.0894854306274786;0.4170651811424305;0.38224005571943936;-0.5007447220638043;-0.45907557919053243;1.0796796037212948;0.9994276057637436;9.989969572319366;0.41671493451645597;-0.43522898744372496;-0.4352287736789487;0.386038116219015;-0.4557101439257711;0.5968403463677533;1.0009254876081335
35.981201;1.089516070657544;0.41705325317924336;0.38223580605177243;-0.5007447201903396;-0.45907557800409693;1.0796874905506593;0.9994447241176955;9.990252486556786;0.4167156981093912;-0.4352289845132805;-0.4352287809085207;0.38603699090994203;-0.4557101412082587;0.596853510076478;1.00089640624139
35.991201;1.0895460158677306;0.4170417388978019;0.3822317413329311;-0.5007447184099851;-0.4590755768765643;1.0796949861827239;0.9994612785076764;9.990528013514192;0.4167165205873066;-0.43522898171594093;-0.4352287879315394;0.38603585281162145;-0.45571013856856935;0.5968664011144662;1.0008681916128623
36.001201;1.0895752980986615;0.41703062320397516;0.3822278511521724;-0.5007447167199883;-0.45907557580986674;1.0797020891251237;0.9994772682815123;9.990796412678861;0.4167173954559792;-0.43522897905314234;-0.4352287947528493;0.3860346993006511;-0.4557101360019187;0.5968790229685427;1.000840825246638
36.011201;1.089603945917406;0.41701989041607795;0.3822241254581778;-0.5007447151164922;-0.4590755748048854;1.0797087999217811;0.9994926936649461;9.99105794214064;0.41671831721108205;-0.43522897652597253;-0.4352288013779873;0.3860335279767557;-0.4557101335038402;0.596891378688952;1.0008142889608727
36.021201;1.0896319845533835;0.4170095251420993;0.3822205543930188;-0.5007447135949331;-0.4590755738611123;1.0797151211556124;0.9995075556899722;9.991312872701592;0.41671928147961956;-0.4352289741343453;-0.43522880781310247;0.38603233672234877;-0.4557101310708561;0.5969034718501052;1.0007885649011468
36.031201;1.0896594387774732;0.4169995133963774;0.3822171283311972;-0.5007447121504188;-0.4590755729768546;1.0797210567090478;0.9995218557848896;9.991561495663147;0.41672028437100145;-0.435228971877075;-0.43522881406508745;0.3860311232667278;-0.45571012870084987;0.5969153061396281;1.0007636363007941
36.041201;1.0896863356215;0.4169898428232535;0.3822138375851701;-0.5007447107778095;-0.45907557214985506;1.0797266112960315;0.9995355956160518;9.991804119274898;0.4167213219261247;-0.4352289697528621;-0.4352288201414235;0.38602988536859406;-0.4557101263929781;0.5969268851705696;1.0007394878180196
36.051201;1.0897127046708175;0.41698050198847686;0.38221067193964403;-0.5007447094717399;-0.4590755713779965;1.079731790472856;0.9995487780350512;9.992041057273726;0.41672238995937255;-0.4352289677612512;-0.43522882604934693;0.3860286216726372;-0.45571012414712453;0.5969382132159976;1.0007161044114206
36.061201;1.0897385764355068;0.41697147932639517;0.38220762073974995;-0.5007447082267921;-0.4590755706595761;1.079736600365251;0.9995614087087278;9.992272610822962;0.41672348415819055;-0.43522896590253873;-0.4352288317950226;0.38602733228766795;-0.4557101219634215;0.596949295544982;1.0006934701051822
36.071201;1.089763979849224;0.4169627621884777;0.3822046734769144;-0.5007447070379076;-0.45907556999310517;1.0797410469063713;0.9995734971133905;9.992499046474858;0.41672460026655334;-0.4352289641767155;-0.43522883738341317;0.3860260186155807;-0.45571011984216636;0.5969601380007973;1.0006715685314553
36.081201;1.0897889408575059;0.4169543367091082;0.3822018202824027;-0.5007447059007354;-0.4590755693772069;1.0797451354621;0.9995850561549395;9.992720580153296;0.41672573401370333;-0.43522896258267946;-0.43522884281891316;0.3860246828759411;-0.45571011778389575;0.596970746250326;1.0006503840533099
36.091201;1.0898134827218373;0.4169461887091676;0.3821990520338519;-0.500744704811436;-0.4590755688107615;1.0797488714091668;0.9995961009270207;9.99293737554701;0.41672688102392424;-0.4352289611182937;-0.43522884810602563;0.386023328031601;-0.45571011578928106;0.5969811245095195;1.0006299017030056
36.101201;1.089837625678444;0.416938304569465;0.3821963601583997;-0.5007447037662272;-0.4590755682929119;1.079752260553965;0.9996066477601862;9.993149557758988;0.41672803679030423;-0.4352289597805779;-0.4352288532491679;0.3860219580629344;-0.455710113858917;0.5969912747570149;1.000610106843318
36.111201;1.089861385757949;0.41693067136909595;0.3821937363361953;-0.5007447027612467;-0.4590755678228979;1.0797553086838263;0.9996167140444069;9.993357232739875;0.4167291962192791;-0.43522895856564386;-0.43522885825210056;0.38602057805249196;-0.45571011199322387;0.597001197671691;1.000590985447293
36.121201;1.0898847758011334;0.4169232767107703;0.38219117217759263;-0.5007447017927528;-0.4590755673997695;1.079758021496975;0.9996263181483394;9.993560494534364;0.416730353113228;-0.4352289574685911;-0.43522886311793774;0.3860191937271905;-0.45571011019236835;0.5970108940409541;1.000572523949967
36.131201;1.0899078080357536;0.41691610842391463;0.3821886591388533;-0.5007447008572314;-0.4590755670220294;1.079760404798024;0.999635478744427;9.993759413428855;0.4167315006601877;-0.4352289564835126;-0.43522886784979997;0.38601781060442547;-0.45571010845609605;0.5970203651203889;1.0005547082706057
36.141201;1.0899304944787371;0.4169091541204349;0.3821861889743421;-0.5007446999511675;-0.4590755666876527;1.0797624641760384;0.9996442141786418;9.993954021695929;0.41673263263822646;-0.43522895560375635;-0.43522887245166064;0.386016433612202;-0.45571010678361823;0.5970296123696816;1.0005375236126215
36.151201;1.089952845144201;0.41690240111647586;0.38218375451397385;-0.5007446990709029;-0.4590755663945953;1.0797642058913977;0.9996525426887831;9.99414431551967;0.4167337439518792;-0.43522895482241475;-0.4352288769285713;0.3860150677071084;-0.45571010517366617;0.5970386375953429;1.0005209550652336
36.161201;1.0899748672501286;0.41689583696344396;0.3821813502684877;-0.5007446982129731;-0.4590755661413489;1.079765639626338;0.9996604828465886;9.99433027206141;0.4167348304208853;-0.43522895413291074;-0.4352288812860839;0.3860137187602673;-0.4557101036245;0.5970474433724917;1.0005049868778484
36.171201;1.0899965666761895;0.4168894499026332;0.3821789724879954;-0.5007446973745654;-0.4590755659270636;1.0797667800969515;0.9996680533344326;9.994511868383334;0.4167358885296082;-0.4352289535294904;-0.43522888552964883;0.38601239326207637;-0.4557101021338107;0.597056032783378;1.0004896009913244
36.181201;1.0900179492563455;0.4168832287779119;0.3821766188447457;-0.5007446965537508;-0.45907556575100467;1.0797676456311098;0.9996752718828039;9.994689086484012;0.4167369153009917;-0.4352289530072042;-0.4352288896643305;0.3860110968610139;-0.4557101006988595;0.597064408796342;1.000474776672625
36.191201;1.0900390203291201;0.41687716294235216;0.38217428819473626;-0.5007446957495858;-0.45907556561190765;1.0797682558003443;0.9996821547021242;9.994861903826434;0.4167379084846556;-0.43522895256133104;-0.43522889369475426;0.3860098339348811;-0.45571009931676243;0.5970725741631694;1.0004604907096843
36.201201;1.090059784124745;0.41687124275792875;0.3821719804574992;-0.5007446949621642;-0.4590755655080528;1.0797686301318492;0.9996887179272902;9.995030288490174;0.41673886670138266;-0.43522895218683744;-0.43522889762534145;0.38600860873144405;-0.4557100979843493;0.5970805316507987;1.0004467183610348
36.211201;1.0900802436029424;0.416865460301268;0.38216969635734444;-0.5007446941925731;-0.4590755654378527;1.0797687874858675;0.9996949790736173;9.995194202799718;0.41673978897585506;-0.43522895187823485;-0.435228901460502;0.38600742577225927;-0.45571009669776136;0.5970882842912576;1.0004334356253506
36.221201;1.090100400447677;0.41685980943145934;0.38216743677453996;-0.5007446934427012;-0.4590755654001392;1.0797687452569666;0.9997009561671563;9.995353605400155;0.4167406743256824;-0.435228951629831;-0.435228905204357;0.3860062888545766;-0.45571009545238467;0.5970958356304144;1.000420621010221
36.231201;1.0901202558311522;0.41685428553575254;0.3821652019057153;-0.5007446927149591;-0.4590755653938497;1.0797685184959114;0.9997066662629173;9.995508454841746;0.41674152185381214;-0.4352289514363895;-0.4352289088602241;0.3860052003743409;-0.45571009424302916;0.5971031900598635;1.0004082557897775
36.241201;1.090139811440112;0.4168488855923071;0.3821629909921771;-0.5007446920120009;-0.45907556541753464;1.0797681198042013;0.9997121249680746;9.995658716266524;0.41674233081853657;-0.4352289512936477;-0.4352289124303976;0.38600416148036154;-0.4557100930641583;0.5971103528929317;1.000396323249841
36.251201;1.09015907019973;0.41684360798108827;0.3821608026946736;-0.5007446913365604;-0.4590755654693494;1.0797675601321872;0.9997173459499817;9.99580436541161;0.41674310056009084;-0.43522895119809607;-0.4352289159162139;0.38600317233754433;-0.4557100919100995;0.5971173295684913;1.000384807429064
36.261201;1.0901780370236385;0.4168384520646557;0.3821586353512041;-0.5007446906915426;-0.45907556554762674;1.0797668491939256;0.9997223401358608;9.995945392540742;0.4167438304396392;-0.43522895114658827;-0.43522891931835694;0.38600223237847103;-0.45571009077506436;0.5971241244932974;1.000373693048394
36.271201;1.090196718810542;0.41683341829518084;0.3821564868242172;-0.5007446900800324;-0.4590755656513428;1.0797659949449976;0.9997271155402916;9.99608181092544;0.4167445199077196;-0.4352289511363337;-0.43522892263734353;0.3860013406088022;-0.45571008965324106;0.5971307404097306;1.0003629665883398
36.281201;1.0902151227537447;0.41682850833192825;0.3821543542793436;-0.5007446895048274;-0.45907556577995284;1.0797650039659459;0.9997316780845621;9.996213659532486;0.4167451688099476;-0.43522895116485877;-0.43522892587368006;0.3860004958114096;-0.4557100885394358;0.5971371786331795;1.000352616051144
36.291201;1.0902332541191757;0.41682372451059885;0.38215223425582273;-0.500744688967893;-0.45907556593306864;1.0797638832154701;0.9997360329987952;9.996340987371106;0.4167457775869206;-0.43522895122964345;-0.4352289290279039;0.3859996967769938;-0.4557100874297317;0.5971434403633953;1.0003426298181621
36.301201;1.0902511161364439;0.4168190689428543;0.3821501231789573;-0.5007446884702624;-0.4590755661105534;1.0797626405605578;0.99974018644112;9.996463835884045;0.41674634707121294;-0.4352289513277195;-0.43522893210078645;0.3859989425459175;-0.4557100863211909;0.5971495281859506;1.0003329963058876
36.311201;1.0902687116163154;0.4168145428779467;0.3821480180713669;-0.5007446880122107;-0.45907556631242447;1.079761283921188;0.9997441474085852;9.996582243290344;0.41674687820408357;-0.43522895145539725;-0.4352289350930366;0.38599823232911123;-0.45571008521110706;0.5971554462115052;1.0003237042479198
36.321201;1.0902860430908927;0.41681014684679174;0.3821459167887117;-0.5007446875934526;-0.45907556653810866;1.0797598207368777;0.9997479285135346;9.996696259222755;0.4167473721257557;-0.4352289516083207;-0.43522893800472523;0.38599756532563767;-0.4557100840969886;0.5971611991470233;1.0003147431008266
36.331201;1.0903031116426085;0.41680588125798784;0.3821438176721205;-0.5007446872133923;-0.4590755667861028;1.079758257517981;0.9997515437315497;9.996805947746768;0.41674783056612696;-0.4352289517820162;-0.43522894083527497;0.38599694065361834;-0.455710082976845;0.5971667916903681;1.000306102793106
36.341201;1.0903199163552035;0.41680174664734393;0.38214171938695163;-0.5007446868712143;-0.4590755670546366;1.0797565999586844;0.9997550054418267;9.996911383093236;0.41674825592892;-0.4352289519724991;-0.43522894358379927;0.38599635712027686;-0.4557100818489583;0.5971722280633031;1.0002977728913365
36.351201;1.090336454214602;0.4167977433688832;0.3821396209327802;-0.5007446865658362;-0.45907556734249805;1.0797548542752418;0.9997583246232048;9.997012652013224;0.4167486509507495;-0.43522895217642116;-0.4352289462492731;0.38599581292086166;-0.45571008071154423;0.5971775115077657;1.00028974237681
36.361201;1.0903527203453591;0.41679387128100376;0.38213752128440337;-0.5007446862960788;-0.4590755676492635;1.0797530278631349;0.9997615129452946;9.997109863815394;0.41674901862042024;-0.4352289523907967;-0.4352289488306252;0.3859953056201817;-0.4557100795626185;0.5971826447672771;1.0002820000054673
36.371201;1.0903687091174648;0.4167901298351468;0.38213541918245025;-0.500744686060891;-0.45907556797491667;1.0797511283480647;0.9997645829478667;9.997203152391835;0.41674936234079046;-0.43522895261280825;-0.43522895132692097;0.38599483230059106;-0.45571007839975797;0.5971876310847409;1.0002745343732573
36.381201;1.0903844156524516;0.41678651843390535;0.3821333134204225;-0.5007446858593311;-0.4590755683192174;1.079749162682813;0.999767546373868;9.997292657757658;0.4167496855427562;-0.4352289528399871;-0.4352289537373773;0.38599438953674475;-0.45571007722001244;0.5971924744854559;1.0002673339007315
36.391201;1.0903998369799555;0.416783036953207;0.3821312031896853;-0.5007446856904834;-0.45907556868113053;1.07974713691627;0.9997704135875995;9.997378502298204;0.4167499909232151;-0.4352289530705305;-0.43522895606092;0.38599397343456243;-0.45571007602032226;0.5971971795494747;1.000260387297736
36.401201;1.0904149723484466;0.41677968592071957;0.3821290883826454;-0.500744685553423;-0.4590755690583575;1.079745056519873;0.9997731946694456;9.997460780646682;0.4167502800317441;-0.43522895330352046;-0.43522895829561686;0.3859935800456485;-0.4557100747978152;0.5972017510189243;1.0002536835698994
36.411201;1.090429822459206;0.41677646597700374;0.3821269697817848;-0.5007446854472064;-0.4590755694470419;1.0797429277239152;0.9997758997369013;9.997539563484535;0.4167505532388965;-0.43522895353900415;-0.4352289604386349;0.38599420575460996;-0.4557100735495917;0.5972068395642705;1.0002472114379906
36.421201;1.0904443893920042;0.41677337729195957;0.3821248489680575;-0.5007446853708991;-0.4590755698420275;1.0797407586937564;0.9997785375663163;9.997614909578624;0.41675080995315417;-0.43522895377773846;-0.43522896248664755;0.3859938472527097;-0.4557100722726493;0.5972111560684502;1.0002409595892923
36.431201;1.0904586773526086;0.41677041930032144;0.3821227280772243;-0.500744685323509;-0.45907557023760975;1.0797385588854054;0.99978111462277;9.997686874450352;0.4167510490425538;-0.43522895402061273;-0.43522896443605663;0.38599350148115474;-0.4557100709642823;0.5972153494608119;1.0002349175078697
36.441201;1.0904726911931497;0.41676759047010087;0.3821206094486623;-0.5007446853039934;-0.4590755706282493;1.0797363374781035;0.9997836358900105;9.997755505582969;0.41675126921956634;-0.4352289542683121;-0.43522896628300817;0.38599316604248757;-0.45571006962247806;0.5972194216775341;1.000229076260599
36.451201;1.0904864338467697;0.4167648882118765;0.38211849508318313;-0.5007446853116;-0.4590755710091084;1.079734102897485;0.9997861067416971;9.997820830342736;0.4167514692107586;-0.4352289545215047;-0.4352289680236178;0.38599283967828885;-0.4557100682460875;0.5972233741504827;1.000223429147323
36.461201;1.0904999060083609;0.41676230894888944;0.3821163861716748;-0.5007446853458508;-0.45907557137622096;1.0797318632301258;0.999788534227938;9.997882855412929;0.4167516477246487;-0.4352289547811434;-0.4352289696545063;0.38599252207143286;-0.455710066834965;0.5972272073201381;1.0002179710360002
36.471201;1.0905131069677891;0.41675984804787264;0.38211428308651013;-0.5007446854060004;-0.4590755717261317;1.0797296262747127;0.9997909261521755;9.997941588029255;0.4167518034476694;-0.43522895504859316;-0.4352289711733699;0.3859922131036562;-0.45571006539011955;0.5972309202766896;1.0002126963548859
36.481201;1.0905260349489174;0.41675749981752264;0.3821121856399361;-0.5007446854910025;-0.4590755720554497;1.0797273998639323;0.9997932893244205;9.997997059328531;0.4167519351966037;-0.435228955325753;-0.4352289725792211;0.3859919123652597;-0.4557100639138096;0.5972345115766392;1.000207597659289
36.491201;1.0905386879104695;0.41675525787839385;0.3821100932696174;-0.500744685599959;-0.45907557236078417;1.0797251925853206;0.9997956296496691;9.998049325863962;0.41675204180532754;-0.4352289556150402;-0.43522897387225823;0.38599161934574305;-0.4557100624092416;0.5972379803328879;1.0002026659191579
36.501201;1.0905510651505235;0.41675311552382144;0.3821080052497349;-0.5007446857322797;-0.45907557263901727;1.0797230137248912;0.9997979522164147;9.998098455739502;0.4167521216378712;-0.4352289559189477;-0.43522897505347746;0.38599133396007484;-0.4557100608797707;0.5972413259270478;1.000197891940724
36.511201;1.0905631681294556;0.41675106557256475;0.3821059209043785;-0.5007446858875251;-0.45907557288754086;1.0797208720433826;0.9998002597869852;9.998144520958554;0.4167521724778198;-0.4352289562396219;-0.43522897612405737;0.3859910566457396;-0.45571005932840214;0.5972445465543731;1.0001932677381011
36.521201;1.0905749996775371;0.4167491000704467;0.3821038397683204;-0.5007446860652697;-0.45907557310421315;1.0797187738168388;0.9998025528912574;9.998187604501387;0.4167521920131953;-0.4352289565787248;-0.43522897708486774;0.3859907877911505;-0.4557100577580455;0.5972476385909573;1.0001887868511388
36.531201;1.090586562881642;0.4167472105028684;0.38210176183911543;-0.5007446862651026;-0.45907557328718424;1.0797167223023867;0.9998048327805328;9.998227809665437;0.41675217816369264;-0.4352289569371661;-0.4352289779365733;0.3859905272674691;-0.4557100561720352;0.597250597700336;1.0001844433371048
36.541201;1.0905978607264186;0.4167453883039138;0.382099687701616;-0.5007446864864074;-0.4590755734346932;1.0797147197820216;0.9998071033935907;9.998265259481283;0.4167521290859799;-0.43522895731471717;-0.43522897868009053;0.385990274627958;-0.4557100545744618;0.5972534198973098;1.0001802302686769
36.551201;1.090608895628281;0.416743625214143;0.38209761847120255;-0.5007446867279223;-0.45907557354483164;1.0797127699195224;0.9998093698672754;9.998300094399646;0.41675204345495354;-0.4352289577098872;-0.43522897931669036;0.3859900296020678;-0.45571005297002143;0.5972561009461761;1.0001761388598152
36.561201;1.0906196682348972;0.416741913597065;0.38209555591555894;-0.5007446869878057;-0.4590755736156862;1.0797108784932474;0.999811636409699;9.998332471926565;0.4167519207359014;-0.4352289581200684;-0.43522897984762254;0.38598979226548846;-0.45571005136329396;0.5972586354686987;1.000172159372121
36.571201;1.090630176856494;0.41674024711530094;0.38209350235314565;-0.5007446872641541;-0.459075573645635;1.0797090526195194;0.9998139063689824;9.99836255874064;0.4167517606330966;-0.4352289585416681;-0.435228980273864;0.3859895625880935;-0.45571004975798507;0.5972610173262148;1.0001682833230925
36.581201;1.090640418218363;0.4167386215681934;0.3820914598876548;-0.5007446875552988;-0.45907557363315893;1.0797072996544597;0.9998161832757559;9.998390518141383;0.4167515623388272;-0.43522895897035013;-0.4352289805961742;0.3859893398889677;-0.4557100481567584;0.5972632403293838;1.0001645045226097
36.591201;1.0906503885505197;0.4167370346890587;0.382089429806525;-0.5007446878598838;-0.4590755735765656;1.0797056264956608;0.9998184712173988;9.998416499838696;0.4167513248142687;-0.4352289594018365;-0.43522898081501965;0.3859891228400488;-0.4557100465615464;0.5972652985803313;1.0001608185886515
36.601201;1.0906600847883983;0.4167354846177855;0.3820874128213229;-0.5007446881768479;-0.4590755734738995;1.0797040387037842;0.9998207747244602;9.998440630109156;0.41675104776776967;-0.43522895983274357;-0.43522898093045714;0.38598890973755295;-0.4557100449737156;0.5972671870844075;1.000157222288584
36.611201;1.090669505628876;0.41673396861943807;0.3820854095183095;-0.5007446885050966;-0.45907557332279436;1.0797025397435986;0.9998230980611458;9.998463003772567;0.41675073204589486;-0.43522896026062224;-0.43522898094247725;0.3859886988031872;-0.45571004339399757;0.5972689024008618;1.0001537125575288
36.621201;1.0906786515670435;0.41673248332990476;0.3820834203007518;-0.5007446888430402;-0.4590755731206496;1.0797011312486797;0.999825443560198;9.998483685949079;0.41675037919324504;-0.4352289606835486;-0.4352289808516885;0.3859884886338087;-0.45571004182257513;0.5972704429355796;1.0001502850210937
36.631201;1.0906875243916319;0.4167310257425748;0.3820814450972788;-0.5007446891884241;-0.4590755728651695;1.0796998135934106;0.9998278102662653;9.998502725493656;0.4167499911658818;-0.43522896109983716;-0.43522898065973736;0.3859882784574858;-0.4557100402592088;0.5972718090722586;1.0001469333233615
36.641201;1.0906961267641895;0.41672959344623234;0.3820794834016154;-0.5007446895384952;-0.45907557255479453;1.0796985858336157;0.9998301944981118;9.998520173237686;0.41674957060568685;-0.43522896150789375;-0.4352289803693544;0.38598806788042483;-0.4557100387032611;0.5972730029524272;1.0001436503307777
36.651201;1.090704461388058;0.41672818426276526;0.3820775344201606;-0.5007446898903497;-0.45907557218891154;1.0796974454689248;0.999832591350705;9.99853609446321;0.4167491209244991;-0.4352289619063288;-0.43522897998431714;0.3859878563426598;-0.4557100371539472;0.5972740280159146;1.0001404303189987
36.661201;1.090712530621956;0.4167267962769115;0.3820755969735731;-0.5007446902412995;-0.45907557176757324;1.079696388707456;0.9998349953159124;9.99855056575458;0.4167486459542596;-0.43522896229441266;-0.435228979509223;0.3859876427894957;-0.45571003561077944;0.5972748890108894;1.0001372697085078
36.671201;1.0907203374929682;0.41672542820007336;0.3820736696037054;-0.5007446905891588;-0.45907557129067855;1.0796954105855776;0.999837400162274;9.9985636617942;0.41674814962158085;-0.4352289626724022;-0.43522897894907575;0.38598742592131047;-0.45571003407380356;0.5972755925003418;1.0001341654001359
36.681201;1.0907278857756915;0.41672407937797484;0.3820717512287209;-0.5007446909323079;-0.45907557075726674;1.0796945046337503;0.9998397989598452;9.99857545005264;0.4167476355712704;-0.4352289630412968;-0.4352289783089517;0.3859872044645032;-0.45571003254356474;0.5972761470005379;1.0001311130540578
36.691201;1.0907351784332722;0.41672274939127285;0.3820698419109313;-0.500744691269453;-0.4590755701654875;1.079693663387659;0.9998421848645618;9.998586001882838;0.4167471066792899;-0.4352289634024892;-0.4352289775937741;0.38598697666238047;-0.45571003102095803;0.5972765623180778;1.000128106814429
36.701201;1.0907422174320107;0.4167214379116753;0.38206794301303254;-0.50074469159928;-0.4590755695132773;1.0796928800291552;0.9998445516459503;9.998595410750967;0.41674656496469664;-0.4352289637577737;-0.43522897680846473;0.38598673977333725;-0.4557100295070462;0.5972768487842148;1.0001251393319415
36.711201;1.090749004379691;0.4167201450407974;0.38206605639034263;-0.5007446919202224;-0.4590755687991248;1.0796921501337822;0.9998468924187048;9.998603800613921;0.4167460119981275;-0.43522896410929496;-0.4352289759583948;0.3859864906995824;-0.45571002800298216;0.5972770171446241;1.0001222017585774
36.721201;1.0907555396897124;0.41671887146131065;0.3820641831837056;-0.5007446922302972;-0.4590755680221536;1.0796914722029183;0.9998491983949083;9.998611320217025;0.4167454491961093;-0.4352289644591299;-0.43522897504933866;0.3859862269608848;-0.4557100265100651;0.597277078764874;1.000119283974905
36.731201;1.090761822464578;0.4167176179740366;0.38206232314363103;-0.5007446925269691;-0.4590755671818342;1.079690846119149;0.9998514599573577;9.998618133167232;0.4167448775419714;-0.4352289648088541;-0.4352289740868836;0.3859859469680242;-0.455710025029723;0.5972770455523282;1.000116374983651
36.741201;1.090767852030003;0.4167163848302669;0.38206047482927336;-0.5007446928073565;-0.4590755662781454;1.0796902707808698;0.9998536688477164;9.998624410441586;0.41674429717561484;-0.4352289651594752;-0.43522897307604214;0.385985649987082;-0.4557100235634222;0.597276929832531;1.0001134638385631
36.751201;1.0907736278949987;0.4167151712871398;0.3820586362096729;-0.500744693068776;-0.4590755653117492;1.079689743036801;0.9998558192757776;9.998630320945836;0.4167437073080828;-0.4352289655117024;-0.43522897202142397;0.3859853361774107;-0.45571002211276135;0.5972767441336526;1.0001105406669488
36.761201;1.090779148730892;0.4167139755212412;0.38205680492930943;-0.5007446933089997;-0.4590755642836038;1.0796892590163234;0.9998579075718778;9.998636017698631;0.4167431061983976;-0.4352289658661479;-0.43522897092782037;0.38598500639955036;-0.4557100206795315;0.597276500465112;1.0001075970538038
36.771201;1.0907844138550118;0.41671279518427373;0.38205497815794137;-0.5007446935261601;-0.4590755631946909;1.0796888166999246;0.9998599313516019;9.998641631442423;0.41674249134077296;-0.4352289662231299;-0.43522896980056375;0.38598466203628323;-0.45571001926530147;0.5972762098291639;1.0001046261012068
36.781201;1.0907894253583235;0.41671162833728803;0.3820531525086071;-0.5007446937188392;-0.45907556204611605;1.079688417330624;0.9998618887084852;9.998647277884228;0.4167418602037955;-0.4352289665822357;-0.43522896864507965;0.38598430538636125;-0.4557100178708618;0.5972758824611619;1.0001016220922434
36.791201;1.0907941875002747;0.4167104737095791;0.3820513244528696;-0.5007446938863909;-0.4590755608390178;1.0796880647845404;0.9998637772442073;9.998653062899448;0.41674121100249084;-0.435228966942177;-0.43522896746639794;0.3859839402177085;-0.45571001649628995;0.5972755276284811;1.0000985794791941
36.801201;1.0907987047876313;0.41670933011097233;0.38204949112298187;-0.5007446940290436;-0.4590755595744252;1.0796877633134307;0.9998655937944887;9.99865907459925;0.4167405428948712;-0.4352289673010017;-0.43522896626941626;0.38598357165592606;-0.4557100151416114;0.5972751525309304;1.0000954925448629
36.811201;1.090802981177299;0.4167081957914977;0.3820476505407383;-0.5007446941475315;-0.45907555825346624;1.0796875155956622;0.9998673358463158;9.998665379390127;0.4167398557119981;-0.4352289676564324;-0.4352289650589719;0.3859832055632479;-0.45571001380732;0.5972747616201881;1.0000923567661033
36.821201;1.0908070205718574;0.41670706829778276;0.38204580085160644;-0.5007446942425454;-0.45907555687761686;1.079687322737488;0.9998690028807872;9.99867203921516;0.416739149455143;-0.43522896800644933;-0.43522896383922866;0.3859828481974413;-0.455710012494444;0.5972743569562644;1.0000891701392034
36.831201;1.0908108274834845;0.4167059449083196;0.38204393972369005;-0.5007446943143755;-0.45907555544869294;1.0796871850210248;0.9998705959519611;9.99867913123209;0.41673842392114946;-0.43522896834975916;-0.43522896261346633;0.38598250632223746;-0.45571001120439075;0.5972739388871446;1.0000859329510141
36.841201;1.090814406796699;0.416704823098518;0.38204206473688174;-0.5007446943627315;-0.4590755539689473;1.0796871023421704;0.9998721170018451;9.99868674165199;0.41673767924912813;-0.4352289686855755;-0.4352289613844248;0.3859821871264275;-0.4557100099384953;0.5972735068228489;1.0000826472701176
36.851201;1.0908177628251496;0.41670370060194944;0.3820401741541137;-0.5007446943867838;-0.4590755524414414;1.0796870744434577;0.9998735682909383;9.998694943488028;0.41673691691727016;-0.43522896901310926;-0.43522896015422324;0.38598189711307324;-0.4557100086973363;0.5972730600799593;1.0000793172724132
36.861201;1.0908208988399828;0.4167025755707634;0.38203826744628866;-0.5007446943856418;-0.45907555087020985;1.0796871012464038;0.9998749508827305;9.998703788284022;0.41673613969643436;-0.4352289693313593;-0.43522895892395563;0.3859816406116709;-0.4557100074804653;0.597272598290968;1.0000759492077433
36.871201;1.0908238182442132;0.41670144706332035;0.3820363452691274;-0.5007446943589184;-0.4590755492599921;1.0796871836527908;0.9998762632241363;9.998713315815186;0.4167353507210724;-0.4352289696391232;-0.4352289576939566;0.3859814197452886;-0.4557100062866596;0.5972721215212317;1.000072549924871
36.881201;1.0908265270822926;0.4167003152981006;0.3820344086647177;-0.5007446943066445;-0.4590755476157622;1.0796873240913758;0.9998775008574012;9.998723565369819;0.41673455252251673;-0.43522896993501264;-0.4352289564645477;0.38598123551008734;-0.45571000511426435;0.5972716304375673;1.0000691254977396
36.891201;1.090829035585142;0.41669918156861047;0.3820324581209089;-0.5007446942286489;-0.45907554594221217;1.0796875261937526;0.9998786571412774;9.99873458193923;0.4167337460996165;-0.4352289702173557;-0.4352289552364113;0.38598108821575244;-0.45571000396140343;0.5972711263002349;1.0000656819313505
36.901201;1.0908313572109545;0.4166980480014885;0.3820304934546141;-0.5007446941241964;-0.45907554424356706;1.0796877938872727;0.9998797247076776;9.998746416177916;0.4167329305836498;-0.43522897048407067;-0.4352289540106132;0.38598097730184333;-0.455710002826037;0.5972706105381749;1.0000622265343284
36.911201;1.0908335060069707;0.41669691700298456;0.38202851423093326;-0.5007446939920024;-0.4590755425240975;1.07968812988973;0.9998806972370359;9.998759115747653;0.4167321038415623;-0.435228970732875;-0.4352289527885452;0.38598090139039;-0.4557100017061544;0.5972700838376653;1.0000587673377466
36.921201;1.0908354942750103;0.41669579077186875;0.38202651992897957;-0.5007446938304819;-0.4590755407886937;1.0796885345850442;0.9998815707780365;9.99877271605769;0.41673126339575095;-0.43522897096172075;-0.43522895157180486;0.3859808584821769;-0.4557100006000452;0.5972695455042033;1.0000553112862867
36.931201;1.0908373316731517;0.4166946713501252;0.38202450995974957;-0.5007446936384337;-0.4590755390427325;1.0796890071560552;0.9998823433702889;9.998787241768976;0.4167304072199913;-0.43522897116901427;-0.43522895036203846;0.3859808460405704;-0.45570999950632446;0.5972689941855118;1.00005186341532
36.941201;1.090839025601458;0.41669356067009394;0.38202248353889523;-0.500744693415702;-0.4590755372914277;1.0796895471678096;0.9998830132737063;9.99880271506962;0.41672953404376945;-0.43522897135355165;-0.43522894916073857;0.38598086136012516;-0.4557099984238215;0.5972684292092365;1.000048427159515
36.951201;1.090840582846718;0.4166924603000159;0.3820204393287329;-0.5007446931631511;-0.4590755355392152;1.0796901530959768;0.9998835780900903;9.998819154445309;0.41672864306860946;-0.4352289715142364;-0.4352289479691328;0.3859809021757047;-0.45570999735137846;0.5972678504872859;1.0000450050049818
36.961201;1.0908420108228636;0.41669137147844276;0.3820183757292511;-0.5007446928821191;-0.45907553378956184;1.0796908195813424;0.9998840355696578;9.998836564546256;0.41672773376103717;-0.43522897164965285;-0.4352289467883254;0.38598096692299955;-0.4557099962875922;0.5972672570876609;1.000041599173198
36.971201;1.0908433158214386;0.416690295450779;0.3820162919151343;-0.5007446925738553;-0.45907553204529544;1.079691536549669;0.999884384644348;9.998854935429955;0.41672680605873724;-0.4352289717577959;-0.4352289456193923;0.38598105461559307;-0.45570999523075545;0.5972666467224793;1.0000382123859204
36.981201;1.0908445004316707;0.4166892334372462;0.38201418835154866;-0.5007446922393816;-0.45907553030904275;1.0796922895884469;0.9998846258381929;9.998874251604677;0.4167258605552002;-0.43522897183597753;-0.4352289444631699;0.3859811647885085;-0.45570999417911806;0.5972660166752386;1.0000348488526425
36.991201;1.0908455640355705;0.41668818619868814;0.3820120665674196;-0.50074469187978;-0.45907552858324135;1.0796930617991432;0.9998847614063885;9.998894497402212;0.4167248981963901;-0.43522897188075144;-0.4352289433202466;0.385981297883556;-0.45570999313132016;0.5972653648324266;1.0000315144355194
37.001201;1.0908465046156828;0.41668715386582655;0.38200992877869017;-0.5007446914964003;-0.4590755268700045;1.0796938376587306;0.9998847953761248;9.998915657884801;0.4167239197076444;-0.4352289718881965;-0.43522894219136565;0.3859814558428623;-0.45570999208670115;0.5972646902108202;1.0000282151470448
37.011201;1.090847319071238;0.4166861363330243;0.38200777723510576;-0.5007446910906638;-0.4590755251712438;1.0796946057290329;0.9998847329649844;9.99893772079015;0.4167229255546118;-0.4352289718546482;-0.4352289410775362;0.38598164217537817;-0.4557099910454176;0.5972639931008707;1.0000249556028946
37.021201;1.0908480037374497;0.41668513375175187;0.3820056137051267;-0.5007446906635797;-0.4590755234884803;1.0796953581603843;0.9998845795418813;9.998960677004327;0.41672191642077816;-0.4352289717773576;-0.43522893997977646;0.38598186109279536;-0.4557099900083837;0.5972632749222666;1.0000217390891113
37.031201;1.0908485557901595;0.4166841466733633;0.3820034399019308;-0.5007446902154028;-0.45907552182243105;1.079696088878693;0.999884340427577;9.998984511084622;0.4167208932683643;-0.4352289716547866;-0.43522893889911624;0.385982116202247;-0.4557099889769536;0.5972625379480063;1.0000185689469145
37.041201;1.0908489734244526;0.4166831762180112;0.3820012579469684;-0.5007446897457533;-0.45907552017325337;1.0796967921182208;0.999884021359158;9.99900918564182;0.416719857037428;-0.4352289714866415;-0.43522893783687755;0.38598240975004944;-0.4557099879524186;0.5972617847515974;1.0000154498407623
37.051201;1.0908492544027235;0.416682224540352;0.3819990699125042;-0.5007446892539533;-0.45907551854113804;1.0796974619423283;0.9998836283682601;9.9990346380982;0.4167188088768767;-0.43522897127372817;-0.43522893679494296;0.38598274278815187;-0.4557099869357051;0.5972610175239563;1.0000123878159426
37.061201;1.090849395093515;0.41668129480461513;0.38199687743378447;-0.500744688739145;-0.459075516926591;1.0796980931171603;0.9998831670605889;9.999060788833475;0.4167177506015922;-0.4352289710175944;-0.435228935775722;0.38598311576772965;-0.4557099859275581;0.5972602383499296;1.0000093897645932
37.071201;1.0908493916381068;0.4166803904512924;0.3819946821947953;-0.500744688200181;-0.45907551533052665;1.0796986820160321;0.9998826422535175;9.999087540735678;0.4167166842468169;-0.43522897072019057;-0.4352289347816813;0.38598352892572513;-0.4557099849290136;0.597259450170869;1.0000064630359142
37.081201;1.0908492419005773;0.4166795147434284;0.3819924865962659;-0.5007446876356835;-0.45907551375407135;1.0796992259598008;0.9998820590580271;9.999114769944129;0.4167156109450977;-0.4352289703840072;-0.43522893381479133;0.3859839822830708;-0.45570998394170387;0.5972586566975305;1.0000036148841
37.091201;1.090848946037349;0.41667867077825355;0.381990293879225;-0.5007446870443568;-0.45907551219807324;1.0796997219959703;0.9998814245490965;9.999142325393542;0.4167145304107445;-0.43522897001239463;-0.4352289328764088;0.38598447556021304;-0.45570998296769283;0.5972578613303439;1.000000852010713
37.101201;1.090848505496747;0.4166778612750171;0.38198810767486413;-0.5007446864251192;-0.4590755106629644;1.0797001671804363;0.9998807480036792;9.999170038339024;0.41671344137377375;-0.43522896960940316;-0.4352289319677315;0.38598500824954923;-0.45570998200894347;0.5972570665373997;0.999998180726402
