time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.111201;1.0908479219125071;0.4166770883612615;0.38198593130718644;-0.5007446857770145;-0.45907550914896406;1.0797005596669027;0.9998800399783614;9.999197726235526;0.4167123421589377;-0.4352289691792889;-0.4352289310904007;0.3859855797781073;-0.45570998106711164;0.597256274089478;0.9999956074533639
37.121201;1.0908471970807736;0.41667635387489893;0.3819837673159539;-0.5007446850992368;-0.4590755076561023;1.0797008983623533;0.9998793114523602;9.999225197536548;0.41671123083612166;-0.4352289687263126;-0.43522893024667353;0.38598618943084406;-0.45570998014399505;0.5972554854477637;0.9999931395059012
37.131201;1.0908463337429424;0.41667565967125136;0.3819816176946018;-0.5007446843911761;-0.4590755061843765;1.079701181948718;0.9998785735729876;9.999252278739764;0.4167101053732087;-0.4352289682547742;-0.43522892943909725;0.38598683572206627;-0.45570997924202966;0.5972547017579871;0.9999907857500321
37.141201;1.090845335935545;0.416675007595814;0.3819794849153121;-0.5007446836523626;-0.4590755047342068;1.0797014089396588;0.9998778380213315;9.999278845038514;0.41670896419985726;-0.43522896776893116;-0.4352289286699157;0.3859875158863112;-0.4557099783640741;0.597253923565457;0.9999885558977346
37.151201;1.090844207840718;0.4166743996345159;0.38197737260718445;-0.5007446828824742;-0.45907550330672153;1.0797015773233603;0.9998771167280472;9.999304814163779;0.41670780671218977;-0.4352289672730928;-0.4352289279404354;0.3859882265735156;-0.4557099775125381;0.5972531504749983;0.9999864588641928
37.161201;1.0908429526493648;0.4166738382463254;0.38197528487050003;-0.5007446820815211;-0.45907550190371693;1.079701683525174;0.9998764204059014;9.999330112456143;0.4167066331651832;-0.43522896677190026;-0.4352289272509089;0.38598896515901865;-0.4557099766886588;0.5972523808850109;0.9999845018584089
37.171201;1.0908415732789019;0.4166733261997134;0.38197322513099535;-0.5007446812502893;-0.45907550052727947;1.0797017227823988;0.9998757576559302;9.999354657392542;0.4167054441667301;-0.4352289662702037;-0.435228926601165;0.38598972998813524;-0.455709975892556;0.5972516117810786;0.9999826907761804
37.181201;1.090840072829283;0.416672865958261;0.38197119584575523;-0.5007446803908407;-0.4590754991793121;1.0797016907181611;0.9998751358074992;9.999378373275569;0.41670424044956655;-0.4352289657725685;-0.4352289259912168;0.38599051963376896;-0.45570997512390765;0.597250838740873;0.9999810313633424
37.191201;1.090838453380772;0.416672459602312;0.3819691989085908;-0.5007446795063129;-0.4590754978614411;1.0797015847180222;0.9998745622126233;9.999401218737903;0.4167030230207655;-0.43522896528302896;-0.4352289254212621;0.3859913325594446;-0.4557099743825324;0.5972500566153066;0.9999795300736107
37.201201;1.0908367154053296;0.41667210940908217;0.3819672357773271;-0.5007446785998642;-0.4590754965751008;1.079701404607924;0.9998740442247886;9.999423193661062;0.4167017933990882;-0.4352289648052964;-0.4352289248915143;0.3859921672954906;-0.45570997366871413;0.5972492603957377;0.999978193452343
37.211201;1.0908348592509491;0.4166718180028059;0.38196530732355055;-0.5007446776737887;-0.4590754953216194;1.0797011520826867;0.9998735882917371;9.999444324743674;0.4167005538420885;-0.43522896434297986;-0.43522892440223776;0.38599302249896095;-0.4557099729835589;0.5972484451285206;0.9999770262215674
37.221201;1.090832887768464;0.41667158799423065;0.38196341419765384;-0.5007446767294481;-0.4590754941023855;1.079700828976114;0.9998731995213948;9.99946465421148;0.4166993073829199;-0.4352289638992978;-0.43522892395371277;0.3859938968675799;-0.4557099723291708;0.5972476052997298;0.9999760304388475
37.231201;1.0908308071340767;0.41667142188079914;0.3819615576094962;-0.5007446757675547;-0.4590754929188684;1.0797004356835738;0.9998728812513398;9.999484231951364;0.4166980576961572;-0.43522896347660467;-0.4352289235459582;0.3859947890291959;-0.455709971708599;0.597246735223203;0.9999752068048249
37.241201;1.0908286241539766;0.4166713221668791;0.3819597397901132;-0.5007446747884979;-0.4590754917724376;1.0796999706929928;0.9998726344015414;9.999503106481743;0.4166968089018789;-0.4352289630764207;-0.43522892317859707;0.38599569735360884;-0.45570997112580947;0.5972458302090993;0.9999745560556791
37.251201;1.090826343289331;0.41667129142232257;0.3819579639077209;-0.5007446737926544;-0.45907549066413134;1.0796994310417432;0.9998724576877541;9.99952132632861;0.4166955651977123;-0.43522896269974654;-0.4352289228511773;0.38599661996918905;-0.45570997058556806;0.597244886844459;0.9999740790847748
37.261201;1.0908239659354326;0.4166713321765804;0.3819562337572519;-0.5007446727804001;-0.45907548959444267;1.079698812973675;0.9998723486963793;9.999538945221955;0.4166943305547948;-0.4352289623472668;-0.43522892256348905;0.3859975552720284;-0.45570997009297876;0.5972439023021493;0.9999737771453265
37.271201;1.09082149085204;0.41667144659506794;0.3819545534646203;-0.5007446717521371;-0.4590754885632887;1.0796981118063733;0.9998723052845924;9.99955602068563;0.41669310892437866;-0.4352289620193656;-0.4352289223154764;0.3859985022960901;-0.4557099696527134;0.5972428741084944;0.9999736532982211
37.281201;1.0908189162034414;0.4166716360758563;0.3819529271186288;-0.5007446707085794;-0.4590754875702652;1.0796973217560233;0.9998723267029782;9.999572618148738;0.41669190460793776;-0.4352289617156757;-0.4352289221071304;0.3859994605921859;-0.4557099692685202;0.5972418007786329;0.9999737131651756
37.291201;1.0908162433435529;0.41667190108310215;0.3819513582593825;-0.5007446696508289;-0.4590754866150347;1.079696437385334;0.9998724135568018;9.999588819806517;0.41669072207833213;-0.43522896143477896;-0.4352289219385566;0.38600042992741557;-0.45570996894331267;0.5972406822721791;0.9999739627715096
37.301201;1.0908134787548531;0.41667224123869717;0.3819498493830158;-0.5007446685801829;-0.45907548569741746;1.0796954552447788;0.9998725667176057;9.99960471445669;0.4166895653580526;-0.43522896117479615;-0.43522892180986905;0.386001409723544;-0.4557099686792059;0.597239519579473;0.9999744049141901
37.311201;1.0908106322622058;0.41667265508169027;0.3819484017073025;-0.500744667497979;-0.4590754848170427;1.0796943733754394;0.99987278594184;9.99962037031688;0.4166884372406271;-0.4352289609340578;-0.43522892172091554;0.3860023986056623;-0.455709968477431;0.5972383139955388;0.9999750370488765
37.321201;1.090807714306903;0.4166731395927148;0.3819470152698867;-0.5007446664053866;-0.45907548397313414;1.0796931892068975;0.9998730690832904;9.999635819955529;0.4166873388026639;-0.43522896071138617;-0.4352289216709934;0.38600339451679316;-0.4557099683387321;0.597237067098695;0.9999758515908765
37.331201;1.0908047346862155;0.416673690093057;0.3819456891657909;-0.5007446653031977;-0.45907548316475677;1.0796918981176415;0.9998734120921514;9.999651064855394;0.416686269933143;-0.4352289605062727;-0.43522892165853594;0.38600439498008693;-0.45570996826399496;0.5972357814721071;0.999976837203011
37.341201;1.0908017023703132;0.4166743002629528;0.38194442173665627;-0.5007446641918184;-0.4590754823910814;1.0796904939752505;0.9998738089608671;9.9996660890407;0.41668523035744515;-0.435228960318686;-0.435228921681187;0.38600539733752554;-0.4557099682544655;0.597234461070875;0.9999779795323313
37.351201;1.0907986251792519;0.41667496210244526;0.38194321076478416;-0.5007446630712823;-0.45907548165146767;1.079688970898439;0.9998742517849736;9.999680874250954;0.41668422006055783;-0.43522896014865;-0.4352289217364729;0.38600639900922146;-0.4557099683114887;0.5972331109616622;0.9999792616066866
37.361201;1.0907955091281258;0.41667566629530567;0.38194205380318014;-0.500744661941285;-0.4590754809454015;1.0796873241297202;0.9998747313627653;9.999695401363729;0.41668323913954786;-0.43522895999609607;-0.4352289218222967;0.38600739739027584;-0.45570996843606365;0.597231737017477;0.9999806651275904
37.371201;1.090792357902569;0.416676403138397;0.38194094844625814;-0.500744660801425;-0.4590754802722692;1.0796855494475133;0.9998752380056589;9.999709634840261;0.4166822876688282;-0.4352289598609018;-0.43522892193688634;0.3860083894793863;-0.45570996862852603;0.5972303458523122;0.9999821727148758
37.381201;1.09078917233089;0.4166771635137209;0.3819398921659;-0.5007446596513099;-0.4590754796314721;1.0796836431503394;0.9998757626251179;9.999723516912617;0.416681365670991;-0.43522895974296705;-0.4352289220786611;0.3860093719255338;-0.4557099688883014;0.5972289449369964;0.9999837698931651
37.391201;1.090785950964987;0.41667914998298633;0.38193999199453055;-0.5007446040181598;-0.4590754290835487;1.0796816028852907;0.999876297721282;9.99973697868856;0.4166804730963939;-0.4352289596422772;-0.43522892224624515;0.38601034169907633;-0.45570996921375173;0.597227542283488;0.9999854457999935
37.401201;1.0907826921805663;0.416679933541513;0.38193902458343815;-0.5007446028456545;-0.4590754285076353;1.0796794285917135;0.9998768379964419;9.999749944339328;0.4166796099494138;-0.43522895955869473;-0.4352289224385456;0.38601129695341235;-0.45570996960246873;0.5972261455851285;0.9999871921072047
37.411201;1.0907793954895073;0.41668071788195926;0.38193809633292325;-0.5007446016608428;-0.45907542796483086;1.0796771243568801;0.999877381070589;9.99976233020645;0.4166787765171263;-0.43522895949165136;-0.4352289226549635;0.3860122374232226;-0.4557099700516131;0.5972247613412811;0.9999890006491021
37.421201;1.0907760612036967;0.41668149696098516;0.38193720383055624;-0.5007446004634207;-0.4590754274552603;1.0796746989726318;0.9998779272095404;9.999774056631617;0.41667797359718756;-0.43522895944009976;-0.43522892289567394;0.3860131640607201;-0.4557099705575209;0.5972233942216669;0.9999908616127914
37.431201;1.0907726890507896;0.4166822660520772;0.38193634426587686;-0.5007445992538416;-0.45907542697855674;1.0796721632009594;0.9998784772245962;9.999785060126502;0.4166772028293649;-0.4352289594026961;-0.4352289231614509;0.3860140784000126;-0.45570997111508793;0.5972220472178525;0.9999927637711883
37.441201;1.0907692767747852;0.4166830210296715;0.381935515472877;-0.500744598033512;-0.45907542653414224;1.0796695271510943;0.9998790313799242;9.99979529186174;0.4166764668150779;-0.4352289593780532;-0.4352289234527744;0.3860149819715656;-0.4557099717181477;0.5972207226775553;0.9999946957274172
37.451201;1.0907658203973278;0.4166837575458415;0.3819347157582982;-0.5007445968049543;-0.45907542612185065;1.0796667996314042;0.999879591126918;9.999804713809475;0.416675768341622;-0.435228959364944;-0.4352289237689487;0.38601587559238654;-0.4557099723606784;0.5972194232067102;0.999996646197999
37.461201;1.0907623154986854;0.416684470884827;0.38193394370234685;-0.5007445955715931;-0.4590754257421184;1.0796639883889914;0.9998801603679622;9.999813295600749;0.41667510909219196;-0.43522895936234246;-0.43522892410800684;0.3860167588875455;-0.45570997303753763;0.5972181518060988;0.9999986036236618
37.471201;1.0907587578782665;0.41668515597300065;0.38193319796935316;-0.5007445943369684;-0.4590754253956019;1.0796611015948534;0.9998807439048215;9.999821004642866;0.41667448912933885;-0.4352289593693338;-0.4352289244673337;0.38601763052726573;-0.4557099737443356;0.5972169118038516;1.0000005560116212
37.481201;1.0907551439518106;0.41668580712888137;0.381932477535526;-0.5007445931042324;-0.4590754250831718;1.079658149442185;0.9998813456677023;9.999827799284267;0.41667390706264656;-0.4352289593850925;-0.43522892484438075;0.3860184889927206;-0.45570997447715633;0.5972157072108281;1.0000024906789857
37.491201;1.0907514711032427;0.41668641807371065;0.38193178221498797;-0.5007445918763374;-0.4590754248063305;1.0796551437695352;0.999881968826394;9.999833632146286;0.4166733600814734;-0.4352289594089215;-0.43522892523697093;0.3860193333876856;-0.4557099752324378;0.5972145428514469;1.0000043944224903
37.501201;1.090747737530782;0.4166869825545334;0.38193111257883267;-0.5007445906561309;-0.45907542456719586;1.0796520965716916;0.9998826163528252;9.999838453259143;0.4166728443219632;-0.43522895944015727;-0.43522892564348203;0.38602016373436276;-0.45570997600673935;0.5972134236650156;1.0000062548055473
37.511201;1.0907439422116056;0.4166874948662266;0.3819304692497258;-0.5007445894460034;-0.45907542436825494;1.0796490188357644;0.9998832907859607;9.9998422121844;0.41667235576999806;-0.4352289594779216;-0.4352289260634105;0.3860209806673443;-0.4557099767965906;0.5972123540602864;1.0000080613865467
37.521201;1.090740085223772;0.41668794964299066;0.38192985251894795;-0.5007445882476507;-0.4590754242125685;1.0796459193011898;0.999883993496681;9.999844865014158;0.41667189098202906;-0.43522895952094376;-0.43522892649778383;0.38602178538197307;-0.4557099775985876;0.5972113378671011;1.000009805518663
37.531201;1.0907361679685272;0.416688341592501;0.3819292623362961;-0.5007445870622252;-0.45907542410389435;1.0796428033074827;0.9998847240157537;9.999846381779243;0.4166714472903399;-0.4352289595677107;-0.43522892694880433;0.38602258002916184;-0.45570997840929706;0.597210378150714;1.0000114788773014
37.541201;1.0907321937132737;0.41668866609254257;0.3819286982622076;-0.5007445858905174;-0.45907542404596924;1.0796396731019187;0.999885480457045;9.999846750088098;0.4166710225290153;-0.43522895961676705;-0.43522892741932573;0.3860233676890329;-0.45570997922495976;0.5972094767831253;1.0000130727242096
37.551201;1.0907281682294985;0.4166889200794795;0.3819281596618506;-0.5007445847328176;-0.45907542404161295;1.0796365289783845;0.9998862609873327;9.999845972346078;0.4166706150217224;-0.43522895966678493;-0.43522892791271345;0.3860241519008673;-0.45570998004172064;0.597208634418891;1.0000145792646675
37.561201;1.0907240992783773;0.41668910206498827;0.38192764615071406;-0.5007445835886364;-0.4590754240926656;1.0796333696636282;0.9998870649027566;9.999844055098905;0.41667022420138716;-0.43522895971647446;-0.43522892843246036;0.38602493653294817;-0.45570998085641307;0.5972078506688495;1.0000159928381653
37.571201;1.090719994861121;0.4166892114225815;0.3819271578453491;-0.5007445824569795;-0.4590754242003906;1.0796301924835188;0.9998878924996409;9.999840999824992;0.41666985062683953;-0.4352289597646083;-0.4352289289813179;0.386025726073622;-0.4557099816668055;0.5972071242070175;1.0000173095688756
37.581201;1.0907158616114547;0.4166892477407958;0.3819266953919378;-0.5007445813373919;-0.4590754243655427;1.0796269940479482;0.99988874388379;9.999836805226419;0.4166694949824182;-0.4352289598101535;-0.43522892956062026;0.3860265254608502;-0.4557099824709622;0.5972064531486136;1.0000185273057611
37.591201;1.0907117046189287;0.41668921061739117;0.381926259855147;-0.5007445802308997;-0.4590754245883289;1.0796237708284342;0.9998896181420267;9.999831474465054;0.4166691572188142;-0.43522895985239646;-0.4352289301702167;0.38602733923553006;-0.4557099832668574;0.5972058353919198;1.0000196456300305
37.601201;1.0907075287070165;0.4166890997738721;0.3819258522746263;-0.5007445791401209;-0.4590754248684563;1.079620519323655;0.9998905138988378;9.999825011292;0.4166688365594184;-0.43522895989090454;-0.4352289308090688;0.38602817137908707;-0.4557099840527439;0.597205268386695;1.0000206646275482
37.611201;1.0907033401110136;0.41668891501666655;0.38192547316948294;-0.5007445780687776;-0.45907542520490324;1.079617235672972;0.9998914299160496;9.999817405889903;0.4166685320552901;-0.4352289599252541;-0.43522893147606184;0.38602902634649766;-0.45570998482758035;0.5972047487288925;1.0000215838254005
37.621201;1.090699146837525;0.41668865618263407;0.38192512260854905;-0.5007445770210623;-0.4590754255956478;1.0796139142241616;0.9998923644939058;9.999808628655545;0.4166682428411019;-0.43522895995492783;-0.4352289321701993;0.3860299096981988;-0.45570998559122716;0.5972042721976298;1.0000224021333877
37.631201;1.0906949566703772;0.41668832348842333;0.3819248004411901;-0.5007445760010926;-0.4590754260378322;1.0796105465765309;0.9998933153437699;9.999798634716017;0.416667967854126;-0.4352289599797709;-0.43522893289045594;0.3860308274371385;-0.455709986344244;0.5972038340097497;1.0000231176328875
37.641201;1.0906907747338084;0.4166879179028903;0.38192450616425644;-0.5007445750124523;-0.4590754265281183;1.0796071232183226;0.9998942814251779;9.999787375116938;0.41666770567796513;-0.4352289600005423;-0.43522893363603155;0.38603178509608205;-0.45570998708730653;0.5972034289443637;1.0000237278389976
37.651201;1.0906866040360623;0.4166874413187299;0.3819242391805824;-0.5007445740579483;-0.45907542706281623;1.0796036363044994;0.9998952642861686;9.999774825682861;0.4166674549533343;-0.43522896001893935;-0.4352289344066926;0.3860327873834354;-0.45570998782099376;0.5972030519529467;1.0000242312213004
37.661201;1.0906824484725421;0.41668689684247345;0.3819239995271377;-0.5007445731397916;-0.4590754276379586;1.0796000807133357;0.9998962669495446;9.999761015984022;0.4166672150444851;-0.4352289600373546;-0.4352289352026473;0.3860338381161606;-0.4557099885460044;0.5972026994582924;1.000024627575158
37.671201;1.090678314277775;0.4166862889270837;0.3819237879547875;-0.5007445722599012;-0.45907542824980035;1.0795964527563497;0.9998972917320023;9.99974602565855;0.4166669863808134;-0.4352289600586279;-0.43522893602415946;0.3860349399714369;-0.4557099892630763;0.5972023700008695;1.0000249164991843
37.681201;1.0906742092795179;0.4166856229427074;0.38192360557097205;-0.500744571420017;-0.4590754288954321;1.0795927482017038;0.9998983388636028;9.999729960854197;0.41666677045956807;-0.43522896008544637;-0.4352289368713643;0.38603609407366923;-0.45570998997265666;0.5972020635244806;1.0000250968456756
37.691201;1.090670142221411;0.4166849047989397;0.38192345405582695;-0.5007445706217255;-0.45907542957272274;1.0795889623596375;0.9998994075756562;9.999712931257447;0.4166665699455352;-0.43522896011965717;-0.43522893774426674;0.3860372999835247;-0.45570999067479623;0.5972017803052693;1.0000251679537613
37.701201;1.0906661222559069;0.41668414097704615;0.38192333618841895;-0.500744569866414;-0.4590754302798059;1.0795850925806585;0.9999004987474387;9.999695031664913;0.41666638851492155;-0.4352289601621083;-0.4352289386425886;0.3860385562689371;-0.45570999136925605;0.5972015206243718;1.000025130710284
37.711201;1.0906621578362796;0.4166833381868372;0.3819232557295462;-0.5007445691550036;-0.45907543101472015;1.0795811403717548;0.999901615721491;9.999676338779997;0.41666622979172796;-0.43522896021281754;-0.435228939565425;0.38603986107756844;-0.4557099920555487;0.5972012851476753;1.0000249872367908
37.721201;1.090658256270281;0.4166825026916642;0.3819232164266537;-0.5007445684876257;-0.4590754317753232;1.0795771108260994;0.9999027630985607;9.999656926715716;0.4166660961246805;-0.43522896027134844;-0.4352289405110038;0.3860412123240386;-0.45570999273269663;0.5972010748670266;1.0000247397159487
37.731201;1.0906544244968739;0.41668164019451553;0.38192322106158844;-0.5007445678636637;-0.4590754325594804;1.0795730103804617;0.9999039460661676;9.999636888877978;0.41666598844341096;-0.43522896033747105;-0.4352289414768062;0.3860426076239649;-0.4557099933990133;0.5972008901765256;1.0000243896756422
37.741201;1.0906506691715716;0.41668075599710647;0.38192327120282743;-0.500744567281996;-0.45907543336520606;1.079568846512693;0.9999051708358638;9.99961634451744;0.41666590704704737;-0.4352289604113051;-0.4352289424598576;0.3860440441077836;-0.4557099940524432;0.597200730304133;1.0000239381208338
37.751201;1.090646995732494;0.4166798549363684;0.3819233671707483;-0.5007445667408917;-0.459075434190347;1.079564629533727;0.9999064443099052;9.999595422486925;0.416665852363072;-0.4352289604924758;-0.43522894345670826;0.3860455183760788;-0.45570999469102563;0.5972005938511131;1.0000233856074505
37.761201;1.090643407864192;0.41667894152199897;0.3819235080605023;-0.5007445662377481;-0.4590754350321782;1.0795603731543613;0.999907772174816;9.999574244220833;0.41666582526658263;-0.43522896057947275;-0.43522894446331334;0.3860470268301529;-0.4557099953127952;0.5972004799243956;1.0000227316099695
37.771201;1.090639908025714;0.41667802030907686;0.3819236920364676;-0.500744565769192;-0.4590754358874105;1.0795560934186526;0.9999091576563569;9.999552920360765;0.4166658271470792;-0.43522896067023337;-0.43522894547529695;0.38604856585934494;-0.45570999591553324;0.5972003888605568;1.0000219742473058
37.781201;1.0906364991587276;0.41667709601689457;0.3819239164564781;-0.5007445653313837;-0.4590754367526293;1.0795518072926822;0.9999106019615891;9.99953154818493;0.41666585994475924;-0.43522896076321593;-0.43522894648824545;0.3860501311713397;-0.4557099964969245;0.5972003217749962;1.0000211119099252
37.791201;1.090633186129332;0.4166761733043303;0.3819241777838373;-0.5007445649200988;-0.45907543762501285;1.079547531050906;0.9999121043021667;9.999510197264913;0.41666592615686204;-0.43522896085787544;-0.4352289474978093;0.3860517167728677;-0.4557099970548523;0.5972002799830131;1.0000201453332231
37.801201;1.0906299748202892;0.4166752566274228;0.38192447190426526;-0.5007445645306273;-0.45907543850284954;1.0795432787309325;0.9999136614072904;9.999488896665701;0.4166660288709344;-0.4352289609543978;-0.4352289485000218;0.38605331502350776;-0.45570999758748837;0.597200265518132;1.000019077284893
37.811201;1.0906268694161632;0.41667435035166694;0.3819247946346199;-0.5007445641580273;-0.459075439385475;1.0795390614711728;0.9999152684451098;9.999467647856639;0.41666617165073383;-0.43522896105312264;-0.4352289494914113;0.38605491771397826;-0.4557099980932433;0.5972002815376991;1.000017910634887
37.821201;1.0906238715222274;0.4166734584053776;0.381925141938829;-0.5007445637978637;-0.459075440273088;1.0795348882247322;0.9999169200376966;9.999446453589828;0.41666635799371915;-0.435228961154142;-0.43522895046839805;0.3860565165473585;-0.45570999857078887;0.5972003313953004;1.0000166476147774
37.831201;1.0906209826354691;0.41667258335935714;0.38192550996279;-0.5007445634468137;-0.45907544116669313;1.079530766690871;0.9999186097776543;9.999425331254814;0.4166665911623672;-0.43522896125705385;-0.4352289514269393;0.3860581028199156;-0.4557099990191929;0.5972004174512976;1.0000152903163415
37.841201;1.0906182060884029;0.4166717259710468;0.3819258946676214;-0.5007445631026589;-0.45907544206778134;1.0795267028996045;0.9999203298774021;9.999404307370122;0.4166668746997411;-0.43522896136063394;-0.4352289523631479;0.3860596674818;-0.4557099994378223;0.5972005410257368;1.0000138410862682
37.851201;1.0906155462282277;0.4166708854905562;0.38192629113591414;-0.5007445627638409;-0.4590754429779127;1.0795227011234205;0.9999220716864976;9.999383412512103;0.41666721224643904;-0.4352289614626261;-0.43522895327377764;0.38606120157650864;-0.4557099998259088;0.5972007032711079;1.0000123027998502
37.861201;1.0906130072153006;0.4166700604297056;0.38192669375502597;-0.5007445624290733;-0.45907544389860655;1.079518766031645;0.999923826820577;9.999362683807036;0.4166676064937795;-0.43522896155995416;-0.43522895415586516;0.3860626966393242;-0.4557100001824821;0.5972009058646307;1.0000106785782887
37.871201;1.0906105926618876;0.4166692495761408;0.3819270975372568;-0.5007445620973825;-0.4590754448313416;1.0795149044792407;0.999925588748026;9.999342168332221;0.416668058626328;-0.43522896164926056;-0.4352289550065554;0.3860641451895653;-0.45571000050697097;0.5972011509155234;1.0000089706078115
37.881201;1.0906083050859918;0.4166684523756016;0.3819274990284883;-0.5007445617682993;-0.45907544577739046;1.0795111247978735;0.9999273534208702;9.999321926839134;0.4166685684426555;-0.43522896172746783;-0.43522895582355253;0.38606554072923666;-0.45571000079974416;0.5972014403034067;1.0000071793419585
37.891201;1.0906061447470705;0.4166676682304468;0.38192789595868265;-0.5007445614416111;-0.45907544673756806;1.079507435861815;0.9999291188749125;9.999302033284394;0.41666913462801636;-0.4352289617920876;-0.4352289566055137;0.38606687708864335;-0.4557100010620919;0.597201775009621;1.0000053039098042
37.901201;1.090604109400194;0.41666689578491445;0.38192828651079636;-0.5007445611169857;-0.45907544771209813;1.0795038476545638;0.9999308848600901;9.999282561603593;0.41666975532278355;-0.43522896184113763;-0.43522895735204575;0.38606814817898527;-0.45571000129583256;0.5972021548834114;1.0000033428846073
37.911201;1.090602195559214;0.4166661334850417;0.38192866910737944;-0.5007445607941289;-0.4590754487006415;1.0795003715463058;0.9999326523619715;9.99926357314325;0.41667042900142587;-0.43522896187295085;-0.4352289580633339;0.38606934828440587;-0.45571000150287544;0.5972025790645301;1.000001294440802
37.921201;1.0906003984538064;0.41666538092403377;0.381929042605472;-0.5007445604732076;-0.4590754497023165;1.0794970186615425;0.9999344232452347;9.999245113824278;0.4166711549251242;-0.4352289618859929;-0.4352289587396846;0.38607047226804886;-0.45571000168507547;0.5972030466513016;0.999999156753757
37.931201;1.0905987100677093;0.4166646390186959;0.381929406488327;-0.5007445601551069;-0.45907545071560424;1.0794937976217207;0.9999362005561665;9.999227215462007;0.41667193261169694;-0.43522896187862176;-0.4352289593813261;0.38607151559260294;-0.4557100018443859;0.597203556901006;0.9999969296260574
37.941201;1.0905971184087575;0.41666390893618305;0.38192976099946013;-0.5007445598414604;-0.45907545173834424;1.0794907130626916;0.9999379886129891;9.999209907110425;0.416672761136156;-0.43522896184914567;-0.43522895998846695;0.3860724741317066;-0.4557100019829721;0.5972041091696978;0.999994615953631
37.951201;1.0905956087836775;0.4166631915816668;0.3819301071749912;-0.5007445595344676;-0.4590754527679341;1.079487764904859;0.9999397918876899;9.999193226578415;0.4166736395333402;-0.43522896179617765;-0.43522896056155563;0.3860733439768144;-0.4557100021032092;0.5972047031575565;0.999992221788158
37.961201;1.0905941660283556;0.4166624878133848;0.38193044657076164;-0.5007445592366129;-0.45907545380156595;1.0794849483738644;0.9999416138732071;9.99917721418893;0.4166745678099189;-0.4352289617188749;-0.4352289611015661;0.38607412151418324;-0.45571000220768615;0.5972053392492646;0.9999897553839908
37.971201;1.0905927775440871;0.41666179834982575;0.3819307807209796;-0.5007445589502177;-0.45907545483639267;1.079482255150222;0.9999434572981454;9.999161900924586;0.41667554708029697;-0.435228961616905;-0.4352289616101135;0.38607480354135976;-0.45571000229911757;0.5972060185168688;0.999987225641635
37.981201;1.090591435575217;0.4166611234602818;0.38193111072319724;-0.5007445586771024;-0.4590754558694523;1.0794796759387393;0.9999453247784432;9.999147303121783;0.4166765787802197;-0.4352289614901695;-0.43522896208944806;0.38607538739289765;-0.45571000238013687;0.5972067423095643;0.9999846408174229
37.991201;1.0905901367733881;0.41666046300297954;0.38193143709409677;-0.500744558418918;-0.4590754568974462;1.0794772028493693;0.9999472193875509;9.999133419738968;0.41667766387260197;-0.4352289613385823;-0.4352289625424261;0.386075871230924;-0.4557100024532594;0.5972075115931111;0.9999820083492829
38.001201;1.09058887951294;0.4166598166882654;0.3819317596700785;-0.5007445581774986;-0.4590754579169798;1.0794748298475707;0.9999491453632484;9.999120236908409;0.4166788023167085;-0.4352289611622134;-0.43522896297248964;0.38607625449169797;-0.45571000252108806;0.5972083263970254;0.9999793353026647
38.011201;1.090587661449619;0.4166591841798432;0.38193207771470733;-0.5007445579544401;-0.45907545892541013;1.0794725524680833;0.9999511081161996;9.999107740505558;0.416679992769742;-0.4352289609614002;-0.43522896338355666;0.3860765383051255;-0.4557100025862776;0.5972091856339957;0.9999766283251311
38.021201;1.0905864800126872;0.41665856531740025;0.38193239051444555;-0.5007445577507974;-0.45907545992145304;1.0794703681590359;0.9999531134185169;9.99909592004139;0.4166812326694057;-0.43522896073645734;-0.43522896377961734;0.3860767252698983;-0.45571000265086536;0.5972100874374243;0.9999738927127788
38.031201;1.0905853346289274;0.4166579608055385;0.38193269801803026;-0.5007445575674745;-0.45907546090473533;1.079468276669789;0.9999551667019122;9.999084762296395;0.416682518675852;-0.4352289604874676;-0.43522896416418755;0.3860768186599739;-0.45571000271553136;0.5972110300639477;0.9999711321399462
38.041201;1.0905842271329433;0.4166573723948507;0.3819330010304214;-0.5007445574053752;-0.4590754618748742;1.0794662790034228;0.9999572728295849;9.999074249908677;0.4166838472814966;-0.43522896021438423;-0.4352289645401167;0.38607682190233333;-0.455710002779744;0.5972120124619862;0.9999683501977231
38.051201;1.0905831607490728;0.4166568018888319;0.3819333010642828;-0.5007445572651557;-0.4590754628310651;1.0794643751182622;0.9999594360776152;9.999064363920219;0.41668521497214683;-0.4352289599169999;-0.4352289649096837;0.3860767384144244;-0.45571000284263335;0.5972130338728215;0.9999655517604245
38.061201;1.0905821392434343;0.4166562502618515;0.3819335998755342;-0.5007445571472906;-0.4590754637720199;1.0794625629530332;0.9999616600146324;9.999055086860439;0.4166866175623219;-0.4352289595948878;-0.4352289652744161;0.3860765715352948;-0.4557100029036688;0.5972140934468531;0.9999627422176209
38.071201;1.090581166088151;0.4166557179543779;0.3819338987785909;-0.5007445570523552;-0.4590754646960326;1.0794608396878338;0.999963947370887;9.99904641546845;0.41668804979406104;-0.4352289592477223;-0.4352289656347697;0.38607732457399285;-0.45571000296277464;0.5972158365830764;0.9999599255817052
38.081201;1.0905802439599706;0.41665520574843207;0.3819341982377164;-0.5007445569810985;-0.4590754656013893;1.0794592032916366;0.9999663003695656;9.999038376715431;0.4166895058575322;-0.43522895887572444;-0.4352289659900978;0.38607700095306513;-0.45571000302003634;0.5972169694381159;0.9999571034813393
38.091201;1.0905793747481705;0.41665471531326564;0.3819344980950131;-0.5007445569342399;-0.45907546648664155;1.0794576531453701;0.9999687212688984;9.999031029477093;0.416690979896912;-0.435228958479771;-0.4352289663387698;0.38607660417258033;-0.45571000307537396;0.5972181367051477;0.9999542754280187
38.101201;1.090578560076387;0.4166542492451567;0.3819347983443522;-0.5007445569120438;-0.45907546735031135;1.0794561908511306;0.9999712117458235;9.99902445417776;0.416692465984462;-0.4352289580610346;-0.4352289666782504;0.38607613740011804;-0.4557100031284085;0.597219336850041;0.9999514394580191
38.111201;1.0905778018393488;0.4166538109413903;0.3819350999144814;-0.5007445569140634;-0.4590754681907847;1.0794548215515498;0.9999737710796524;9.999018744217086;0.4166939579571575;-0.43522895762057007;-0.43522896700513486;0.3860756030512508;-0.4557100031783898;0.5972205691791255;0.9999485925150369
38.121201;1.0905771016311965;0.416653404642835;0.38193540506957957;-0.5007445569393162;-0.45907546900682805;1.0794535535911964;0.999976395613422;9.999014003423135;0.41669544972225964;-0.4352289571593254;-0.4352289673153463;0.386075002741312;-0.4557100032241416;0.5972218337204704;0.9999457310133845
38.131201;1.0905764599388141;0.4166530355149404;0.3819357174723208;-0.5007445569866007;-0.4590754697979207;1.0794523958393605;0.9999790806370054;9.99901034555182;0.41669693578705547;-0.435228956678495;-0.4352289676048342;0.3860743377063529;-0.45571000326429256;0.5972231307128882;0.9999428519872552
38.141201;1.0905758761542492;0.41665270920749553;0.38193604188948377;-0.5007445570547877;-0.45907547056403597;1.0794513550115528;0.9999818220907974;9.999007891756108;0.41669841116694495;-0.43522895617991997;-0.4352289678704504;0.3860736094971441;-0.45571000329790373;0.5972244606526986;0.999939954005047
38.151201;1.090575348637622;0.4166524309382048;0.3819363834089602;-0.50074455714307;-0.4590754713054003;1.079450434800475;0.9999846160593355;9.999006766307366;0.4166998711625623;-0.43522895566640646;-0.4352289681101396;0.3860728201566427;-0.45571000332506106;0.5972258244002344;0.9999370372103195
38.161201;1.0905748745358044;0.41665220490997096;0.38193674626927554;-0.5007445572508443;-0.4590754720224891;1.0794496363882202;0.9999874571126333;9.999007089986252;0.4167013117580158;-0.43522895514184845;-0.43522896832250857;0.3860719716521126;-0.4557100033468256;0.5972272230753871;0.9999341022250243
38.171201;1.0905744498162622;0.4166520342953158;0.3819371328384586;-0.5007445573773034;-0.4590754727160042;1.0794489590273004;0.9999903369223984;9.999008969957845;0.4167027303557156;-0.4352289546109407;-0.4352289685065757;0.3860710655476886;-0.45571000336444906;0.5972286578931987;0.9999311487691457
38.181201;1.0905740695011787;0.41665192135333656;0.3819375434045563;-0.5007445575211982;-0.459075473386484;1.0794484005828948;0.9999932443403972;9.999012492353817;0.41670412622511505;-0.43522895407838913;-0.43522896866180505;0.38607010334758746;-0.4557100033784161;0.5972301295952902;0.9999281756529238
38.191201;1.0905737281438876;0.4166518674589188;0.38193797694326403;-0.5007445576808993;-0.459075474033863;1.0794479591389095;0.9999961671934328;9.999017723458394;0.41670550000508744;-0.43522895354824226;-0.4352289687880183;0.38606908676931534;-0.45571000338807277;0.5972316380071415;0.9999251810405093
38.201201;1.0905734209092268;0.4166518730153487;0.38193843217278134;-0.5007445578547339;-0.459075474657862;1.0794476348571864;0.9999990940768909;9.999024716889021;0.4167068525539983;-0.4352289530240084;-0.43522896888519497;0.38606801748725667;-0.4557100033919522;0.597233182526542;0.9999221620804102
38.211201;1.090573144084101;0.4166519375747675;0.3819389079080012;-0.5007445580413832;-0.459075475258871;1.0794474294339025;1.0000020147449082;9.9990335133537;0.4167081840877322;-0.4352289525091353;-0.4352289689534649;0.386066896782857;-0.4557100033883398;0.5972347629915241;0.999919115608094
38.221201;1.0905728941236472;0.41665206051739795;0.3819394026602722;-0.5007445582399851;-0.4590754758379582;1.0794473435971477;1.0000049191065432;9.999044125775578;0.4167094936497255;-0.435228952007195;-0.4352289689931764;0.3860657257376244;-0.4557100033758847;0.5972363799000011;0.9999160394061922
38.231201;1.0905726672262557;0.4166522415739701;0.38193991420127493;-0.500744558449996;-0.4590754763960646;1.0794473758160341;1.0000077963088174;9.999056529840274;0.4167107790884676;-0.4352289515217992;-0.4352289690048598;0.38606450570477;-0.4557100033539616;0.5972380337201884;0.9999129318326646
38.241201;1.0905724604589486;0.41665248051965864;0.3819404396399083;-0.5007445586710398;-0.4590754769335818;1.0794475227528986;1.0000106353643283;9.99907067591015;0.4167120378838791;-0.4352289510564051;-0.43522896898948704;0.38606323825282235;-0.45571000332228334;0.5972397239346395;0.9999097909207189
38.251201;1.0905722728920137;0.41665277660327116;0.3819409761241189;-0.5007445589028282;-0.45907547745050314;1.079447780141158;1.0000134259489368;9.999086508727398;0.4167132677497282;-0.43522895061409256;-0.4352289689488295;0.3860619247188311;-0.4557100032802775;0.5972414484059612;0.9999066152377808
38.261201;1.0905721056269542;0.416653128179813;0.38194152159106043;-0.5007445591450252;-0.4590754779467817;1.0794481440031283;1.0000161582110731;9.999103976691984;0.416714466232991;-0.4352289501973353;-0.43522896888510765;0.3860605661516569;-0.455710003227158;0.597243203190879;0.9999034054794417
38.271201;1.0905719610920661;0.41665353253222914;0.38194207493756566;-0.5007445593971639;-0.45907547842289625;1.0794486118503954;1.0000188233919056;9.999123028945592;0.4167156302415615;-0.43522894980781235;-0.43522896880052464;0.3860591637172337;-0.455710003162181;0.5972449828704237;0.9999001646579339
38.281201;1.0905718424916386;0.41665398610691706;0.3819426357319801;-0.5007445596591129;-0.45907547888021527;1.0794491826381885;1.0000214156872107;9.999143608264852;0.416716756246546;-0.43522894944641977;-0.4352289686975007;0.38605771896755003;-0.45571000308456;0.5972467810153085;0.9998968965823408
38.291201;1.0905717539555952;0.4166544851696311;0.3819432037956658;-0.5007445599317236;-0.45907547932055415;1.079449855233675;1.000023932819608;9.999165644280962;0.41671784076303775;-0.43522894911357696;-0.4352289685789495;0.3860562339948462;-0.45571000299348624;0.5972485906524037;0.9998936037344733
38.301201;1.0905717013786982;0.4166550264585431;0.38194377895280457;-0.5007445602167829;-0.4590754797452985;1.0794506266717454;1.0000263743611455;9.999189052491012;0.4167188806616063;-0.4352289488096968;-0.4352289684481248;0.38605471185871465;-0.4557100028881988;0.5972504051308822;0.9998902862262561
38.311201;1.0905716921761717;0.4166556073196709;0.3819443611085792;-0.5007445605163809;-0.45907548015503297;1.0794514910656503;1.0000287397334546;9.999213741947157;0.4167198733692786;-0.43522894853553684;-0.43522896830827734;0.38605315667875123;-0.45571000276805734;0.5972522188678466;0.9998869421638821
38.321201;1.0905717324732445;0.41665622539777414;0.38194495023747727;-0.5007445608322726;-0.459075480549883;1.0794524388928928;1.0000310273083128;9.99923962268956;0.4167208169872981;-0.4352289482922773;-0.43522896816210327;0.38605157310580485;-0.4557100026327998;0.5972540271421886;0.9998835682117456
38.331201;1.0905718245336535;0.41665687866482476;0.3819455460100916;-0.500744561165711;-0.45907548092995215;1.0794534570974588;1.0000332341671236;9.999266608990373;0.4167217101721106;-0.43522894808134854;-0.4352289680113129;0.38604996613606024;-0.4557100024823534;0.5972558252790791;0.9998801606648479
38.341201;1.0905719674245793;0.41665756587986796;0.38194614755862843;-0.5007445615179901;-0.4590754812955001;1.0794545299132676;1.0000353557266004;9.99929462440559;0.41672255196860425;-0.4352289479040342;-0.4352289678569129;0.3860483414181136;-0.45571000231616654;0.597257608325001;0.9998767176306249
38.351201;1.090572159338357;0.4166582867827202;0.38194675373773246;-0.5007445618908317;-0.45907548164727646;1.07945563911444;1.0000373856465732;9.999323602338048;0.41672334177076653;-0.4352289477610784;-0.4352289676996448;0.3860467051435336;-0.4557100021330636;0.597259371523394;0.999873240917024
38.361201;1.0905723987607203;0.4166590416081718;0.38194736346935526;-0.5007445622859125;-0.4590754819871431;1.079456764061814;1.0000393164380168;9.999353467019626;0.41672407925654936;-0.43522894765269876;-0.4352289675398717;0.3860450634614949;-0.45571000193181643;0.5972611107886076;0.9998697365083824
38.371201;1.0905726841804235;0.41665983022746755;0.3819479758338696;-0.50074456270434;-0.45907548231829437;1.0794578822649812;1.0000411392499182;9.999384104072185;0.4167247645492887;-0.43522894757898645;-0.43522896737754135;0.3860434224682389;-0.45571000171170606;0.5972628226096311;0.9998662129360223
38.381201;1.0905730138329175;0.4166606514846923;0.3819485901163737;-0.5007445631467263;-0.4590754826445718;1.0794589700769093;1.0000428427652828;9.99941535168886;0.41672539856869933;-0.4352289475401124;-0.4352289672124756;0.3860417890452061;-0.4557100014724326;0.5972645035255445;0.9998626784153498
38.391201;1.0905733864410878;0.4166615029128616;0.38194920583559816;-0.5007445636134952;-0.4590754829694177;1.079460004305879;1.0000444139488536;9.999447019881334;0.41672598309897063;-0.4352289475360734;-0.43522896704422825;0.3860401712683377;-0.45571000121360106;0.5972661498258525;0.9998591397664889
38.401201;1.0905738024355933;0.41666238108449044;0.38194982266651156;-0.5007445641049821;-0.45907548329553144;1.0794609651668667;1.000045840723575;9.999478913968225;0.41672652086384043;-0.4352289475664978;-0.43522896687164786;0.38603857759949417;-0.4557100009344537;0.5972677578414897;0.9998556026906529
38.411201;1.0905742642076799;0.4166632824669633;0.3819504405758352;-0.5007445646213715;-0.45907548362516615;1.079461838154794;1.0000471138360532;9.999510849616488;0.4167270155218721;-0.4352289476306772;-0.43522896669288863;0.38603701547087815;-0.4557100006337953;0.5972693242958347;0.9998520707977141
38.421201;1.090574775148774;0.41666420377582913;0.3819510601975428;-0.5007445651628794;-0.459075483960065;1.0794626133336132;1.0000482267785162;9.99954266254908;0.41672747113181036;-0.4352289477275574;-0.4352289665055251;0.3860354902327187;-0.4557100003098087;0.5972708464427099;0.9998485441815491
38.431201;1.090575338345242;0.4166651417866436;0.38195168288690345;-0.5007445657300975;-0.4590754843012428;1.0794632842270624;1.0000491742459425;9.999574211088301;0.41672789163733664;-0.43522894785569316;-0.4352289663064037;0.3860340052128129;-0.45570999996008027;0.5972723221426137;0.9998450193580364
38.441201;1.0905759548008074;0.4166660936235069;0.38195231019622156;-0.5007445663237745;-0.4590754846493357;1.0794638479538596;1.0000499506459748;9.999605375462986;0.4167282807097486;-0.4352289480132528;-0.4352289660917204;0.3860325626705717;-0.4557099995822;0.597273749913849;0.9998414905963733
38.451201;1.090576622197357;0.41666705718928476;0.3819529433791081;-0.5007445669442604;-0.45907548500497203;1.0794643057267628;1.000050550690739;9.999636061022823;0.4167286417937335;-0.4352289481980264;-0.4352289658574344;0.3860311646499806;-0.45570999917465116;0.5972751289275897;0.9998379521330486
38.461201;1.0905773359857946;0.41666803074063147;0.38195358354780645;-0.5007445675914134;-0.4590754853686921;1.0794646628245839;1.0000509713690364;9.999666199938112;0.4167289784223149;-0.43522894840736964;-0.43522896559958396;0.38602981339475384;-0.4557099987371945;0.5972764587501324;0.9998344001024311
38.471201;1.0905780909304832;0.41666901206319323;0.3819542320346866;-0.5007445682646993;-0.4590754857408412;1.0794649272154984;1.0000512121557166;9.99969574770103;0.4167292944477937;-0.4352289486381669;-0.43522896531439953;0.3860285113427962;-0.45570999827033515;0.5972777391921203;0.9998308333350998
38.481201;1.0905788804996772;0.4166699981418193;0.38195489036896435;-0.5007445689631564;-0.4590754861216846;1.079465107382731;1.0000512733187694;9.999724681967876;0.41672959374193197;-0.4352289488869851;-0.4352289649984086;0.3860272604238107;-0.4557099977746386;0.5972789706268371;0.9998272542850091
38.491201;1.0905796962611822;0.4166709852057323;0.38195555998764413;-0.5007445696855802;-0.45907548651159774;1.0794652114065901;1.0000511554696954;9.999753005619146;0.4167298798865422;-0.43522894915038823;-0.43522896464850835;0.3860260612939887;-0.45570999725065475;0.5972801538985999;0.9998236694275775
38.501201;1.090580529944785;0.41667196872074225;0.38195624174233056;-0.5007445704307955;-0.45907548691106853;1.079465247257706;1.0000508607521614;9.999780749919767;0.4167301564386932;-0.4352289494252199;-0.4352289642619027;0.38602491363814506;-0.45570999669896306;0.5972812892946027;0.9998200872441788
38.511201;1.0905813760706096;0.4166729437044695;0.38195693544002074;-0.5007445711976375;-0.4590754873204398;1.0794652237721238;1.0000503936662661;9.999807972810387;0.416730427129719;-0.43522894970880566;-0.4352289638362664;0.38602381700466465;-0.4557099961200788;0.5972823755207746;0.9998165164862087
38.521201;1.0905822321239274;0.4166739054618061;0.38195764006275706;-0.5007445719849837;-0.4590754877398276;1.0794651518216252;1.0000497615117772;9.999834742610757;0.4167306954900378;-0.4352289499989518;-0.435228963370204;0.38602277093343856;-0.4557099955147086;0.5972834095805275;0.9998129666024776
38.531201;1.090583096734251;0.41667484988610437;0.3819583545574731;-0.5007445727921328;-0.45907548816926613;1.0794650435519906;1.0000489747578367;9.999861116942173;0.4167309644762037;-0.43522895029349684;-0.43522896286324836;0.38602177464293586;-0.45570999488418495;0.5972843874481634;0.9998094477557822
38.541201;1.0905839684442507;0.4166757734588947;0.3819590783821597;-0.5007445736188249;-0.4590754886085232;1.0794649103940075;1.000048046742476;9.999887139055428;0.41673123646639154;-0.43522895058993305;-0.4352289623151756;0.3860208271143691;-0.45570999423055275;0.5972853051353019;0.9998059702053853
38.551201;1.090584846278269;0.41667667360288113;0.3819598115110649;-0.5007445744644673;-0.4590754890567363;1.079464762588487;1.0000469928795896;9.999912838585372;0.4167315133788272;-0.43522895088580754;-0.4352289617254366;0.3860199273494434;-0.4557099935562992;0.5972861594823248;0.9998025445468673
38.561201;1.0905857314409584;0.41667754886129094;0.38196055411156943;-0.5007445753275478;-0.4590754895124627;1.0794646094032403;1.0000458299047708;9.999938221187682;0.4167317967189056;-0.4352289511793544;-0.4352289610930865;0.38601907415905073;-0.45570999286418135;0.5972869480027199;0.9997991818883596
38.571201;1.0905866284235783;0.4166783987258568;0.3819613063035025;-0.5007445762059766;-0.459075489973825;1.0794644587457856;1.0000445754834997;9.999963268743306;0.41673208770174547;-0.43522895146954343;-0.43522896041698067;0.3860182656025368;-0.45570999215726204;0.5972876685761075;0.9997958937533964
38.581201;1.0905875434949635;0.4166792236232967;0.38196206853344655;-0.5007445770976826;-0.459075490438271;1.079464317256358;1.0000432481933124;9.99998795156309;0.41673238754226855;-0.43522895175571996;-0.4352289596963726;0.38601749852505246;-0.4557099914388889;0.5972883196713898;0.9997926925522269
38.591201;1.0905884817299056;0.41668002472367394;0.3819628418641339;-0.5007445780007205;-0.4590754909025987;1.079464190508493;1.000041867381134;10.00001222605353;0.41673269754807274;-0.43522895203735357;-0.43522895893175995;0.386016768529763;-0.45570999071281065;0.5972889003479437;0.9997895923278427
38.601201;1.0905894461418297;0.4166808032112111;0.38196362708707043;-0.5007445789130661;-0.45907549136363196;1.0794640822759973;1.0000404523608415;10.000036025212808;0.4167330187676026;-0.43522895231403824;-0.4352289581250771;0.3860160705996506;-0.45570998998347795;0.5972894099312361;0.9997866086185686
38.611201;1.0905904389512109;0.4166815596362649;0.3819644237766743;-0.5007445798325261;-0.459075491818553;1.0794639942110684;1.0000390209810774;10.000059264977464;0.4167333518397121;-0.4352289525856168;-0.4352289572789569;0.38601539983132266;-0.4557099892561174;0.597289848000951;0.9997837561471418
38.621201;1.0905914618297823;0.4166822940491996;0.38196523046157355;-0.5007445807567259;-0.45907549226459493;1.0794639268507882;1.0000375884222947;10.000081862276806;0.41673369734007815;-0.43522895285227814;-0.43522895639594333;0.3860147518353554;-0.45570998853643063;0.5972902144517521;0.9997810455226291
38.631201;1.0905925148817908;0.4166830066347524;0.38196604505577547;-0.5007445816833028;-0.4590754926990308;1.0794638807964836;1.0000361666336144;10.000103747779892;0.4167340555829582;-0.4352289531144143;-0.4352289554784603;0.3860141233021701;-0.4557099878299394;0.5972905089365337;0.9997784818685165
38.641201;1.090593597036628;0.416683697807082;0.381966864978311;-0.50074458261055;-0.45907549311951995;1.0794638572170585;1.0000347640150977;10.000124863594197;0.41673442589403187;-0.43522895337229495;-0.43522895452923077;0.3860135125415783;-0.4557099871413099;0.597290730121189;0.9997760664007866
38.651201;1.0905947080708136;0.4166843675708593;0.381967687360382;-0.5007445835380516;-0.4590754935242791;1.0794638582757443;1.0000333855669767;10.000145155577725;0.4167348067530133;-0.43522895362590186;-0.4352289535512436;0.3860129190632482;-0.4557099864742327;0.5972908759232677;0.9997737993368873
38.661201;1.090595849617911;0.4166850152695455;0.3819685094206319;-0.500744584466633;-0.45907549391214947;1.0794638877762732;1.0000320333961525;10.000164579326285;0.4167351967433052;-0.4352289538751371;-0.4352289525470921;0.3860123425411514;-0.4557099858316276;0.5972909447975402;0.9997716815352559
38.671201;1.0905970238253269;0.4166856399640495;0.3819693284954474;-0.5007445853977992;-0.45907549428248323;1.0794639510203794;1.000030707141242;10.00018311823946;0.4167355949871004;-0.43522895412028356;-0.4352289515183996;0.3860117822368495;-0.45570998521554984;0.5972909368783332;0.9997697143988152
38.681201;1.0905982312388893;0.41668624023157486;0.3819701415460452;-0.5007445863333643;-0.4590754946347164;1.0794640538623563;1.000029405006736;10.000200801640528;0.4167360008149372;-0.435228954362218;-0.43522895046590765;0.38601123700343787;-0.4557099846271203;0.5972908541382154;0.999767899306263
38.691201;1.0905994696129055;0.4166868136505284;0.3819709448364852;-0.5007445872753514;-0.4590754949681101;1.079464201847123;1.0000281250196752;10.00021771287664;0.4167364134274674;-0.4352289546020679;-0.43522894939017753;0.38601070535879345;-0.4557099840669307;0.5972906999421966;0.9997662371782088
