time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.701201;1.0906007341684383;0.4166873574841021;0.38197173405396;-0.5007445882259;-0.4590754952817617;1.0794643991464457;1.0000268649151218;10.000233973318075;0.4167368318706641;-0.4352289548407621;-0.4352289482924456;0.3860101855611236;-0.45570998353523395;0.5972904790197817;0.9997647284403146
38.711201;1.0906020196237516;0.41668786979907724;0.3819725044559476;-0.5007445891871418;-0.45907549557436805;1.0794646470035945;1.0000256210952725;10.000249710929396;0.41673725536964057;-0.4352289550790229;-0.4352289471750563;0.38600967600226804;-0.45570998303165583;0.5972901976000504;0.9997633731443665
38.721201;1.090603322255461;0.41668834929908305;0.3819732506225851;-0.5007445901609657;-0.4590754958437585;1.0794649428427776;1.0000243879932846;10.000265036945324;0.41673768384676824;-0.4352289553177207;-0.43522894604117046;0.38600917576475846;-0.45570998255524375;0.5972898622558902;0.9997621708714345
38.731201;1.0906046392604878;0.416688794700376;0.3819739660000407;-0.5007445911485217;-0.4590754960867859;1.0794652819098511;1.0000231583618986;10.000280037672752;0.4167381179521379;-0.43522895555822533;-0.4352289448940505;0.38600868483716966;-0.45570998210500885;0.5972894784440401;0.9997611209545357
38.741201;1.0906059666518781;0.4166892050513052;0.3819746432220403;-0.5007445921495591;-0.4590754962999377;1.0794656609401039;1.0000219249311841;10.000294782628405;0.41673855864909803;-0.43522895580242704;-0.4352289437364994;0.3860082039487037;-0.4557099816804904;0.5972890505552828;0.9997602227093617
38.751201;1.0906072986835371;0.4166895801835745;0.3819752751070339;-0.5007445931622697;-0.45907549648009227;1.0794660803591838;1.0000206823667075;10.000309341732839;0.41673900699161404;-0.43522895605228706;-0.4352289425707319;0.3860077344324596;-0.4557099812820126;0.5972885822885577;0.9997594749271665
38.761201;1.0906086285554073;0.4166899202543211;0.3819758552914186;-0.5007445941839963;-0.4590754966246029;1.0794665437474662;1.000019427524385;10.00032379537844;0.41673946391774164;-0.43522895630931163;-0.4352289413986287;0.38600727824744746;-0.4557099809104013;0.5972880764583565;0.9997588757386475
38.771201;1.0906099491370267;0.41669022496197644;0.38197637820705055;-0.5007445952119394;-0.45907549673108394;1.0794670567447742;1.000018158293068;10.000338233783229;0.416739929593963;-0.43522895657438765;-0.43522894022200614;0.3860068378904952;-0.4557099805663459;0.5972875349259154;0.9997584235917809
38.781201;1.0906112537461528;0.41669049332112096;0.3819768389155703;-0.5007445962431603;-0.4590754967974419;1.0794676265478957;1.0000168728665295;10.000352756360407;0.4167404027481482;-0.43522895684788976;-0.4352289390425804;0.3860064161655436;-0.45570998025000337;0.5972869586201701;0.9997581181274011
38.791201;1.0906125370678208;0.41669072386633604;0.38197723356455154;-0.5007445972743976;-0.45907549682201987;1.07946826131011;1.0000155697246487;10.000367474976377;0.41674088071890636;-0.435228957129813;-0.43522893786194367;0.3860060159601413;-0.4557099799613208;0.5972863479352701;0.9997579599349886
38.801201;1.0906137961989535;0.4166909147052438;0.3819775600984289;-0.5007445983022752;-0.4590754968037643;1.0794689690482413;1.000014247508849;10.000382509364899;0.41674136016990737;-0.4352289574198046;-0.4352289366817056;0.3860056399684679;-0.45570997970068877;0.5972857034348631;0.9997579492555542
38.811201;1.0906150305171662;0.41669106345602425;0.3819778182340725;-0.5007445993237502;-0.4590754967424118;1.0794697564340827;1.0000129050797713;10.000397976572863;0.4167418379529862;-0.43522895771716696;-0.43522893550342334;0.3860052905166778;-0.45570997946916175;0.5972850256582797;0.9997580845863591
38.821201;1.0906162394071333;0.41669116745658596;0.3819780087839352;-0.5007446003363661;-0.4590754966385257;1.079470628136439;1.0000115414841688;10.000413991453634;0.4167423115103501;-0.4352289580209901;-0.43522893432855925;0.3860049696888066;-0.45570997926830353;0.5972843143943134;0.9997583624607042
38.831201;1.0906174204504488;0.41669122414681564;0.38197813305644734;-0.5007446013381784;-0.4590754964932398;1.0794715873441898;1.0000101549968592;10.000430670172687;0.4167427784269858;-0.4352289583302587;-0.43522893315877176;0.3860046793736358;-0.45570997909980404;0.5972835683717882;0.9997587779058794
38.841201;1.0906185700809885;0.4166912313151385;0.381978192627813;-0.500744602327591;-0.4590754963079343;1.0794726369178387;1.0000087424047748;10.00044812055859;0.4167432356574448;-0.4352289586437263;-0.435228931996128;0.38600442093538817;-0.45570997896489784;0.597282785299413;0.9997593241689177
38.851201;1.0906196857784851;0.416691187376342;0.38197818930031774;-0.5007446033032152;-0.45907549608426246;1.079473779516788;1.0000072995274372;10.000466431244696;0.4167436794025774;-0.4352289589595663;-0.43522893084308767;0.3860041946660984;-0.4557099788642725;0.5972819625122588;0.9997599921542988
38.861201;1.0906207680808349;0.4166910918314274;0.3819781252502259;-0.5007446042636288;-0.4590754958244595;1.079475016563538;1.000005822860854;10.000485673870585;0.41674410592935734;-0.4352289592752484;-0.4352289297026063;0.3860039995573316;-0.4557099787985863;0.5972810979185447;0.9997607703643209
38.871201;1.0906218199192874;0.4166909454325601;0.3819780032637313;-0.500744605207147;-0.4590754955316563;1.0794763475957931;1.0000043117877202;10.00050591311972;0.41674451258841044;-0.43522895958806457;-0.43522892857828455;0.3860038341672958;-0.45570997876873864;0.5972801904129783;0.9997616451055327
38.881201;1.0906228435138678;0.4166907499302256;0.3819778265882229;-0.5007446061317343;-0.45907549521001045;1.0794777703411498;1.0000027695492584;10.000527210088995;0.41674489802326603;-0.4352289598957157;-0.4352289274741129;0.38600369779522187;-0.45570997877576697;0.5972792395438915;0.9997626014583787
38.891201;1.0906238389318985;0.4166905079732939;0.3819775985249301;-0.500744607035161;-0.45907549486443766;1.0794792809241862;1.0000012025382574;10.000549614562445;0.4167452616213128;-0.43522896019634166;-0.43522892639372507;0.3860035904661609;-0.45570997882077985;0.597278244844116;0.9997636249798671
38.901201;1.090624805570044;0.41669022311993986;0.3819773222074977;-0.5007446079153687;-0.45907549450012;1.079480874913672;0.999999619063114;10.00057315556281;0.41674560313429354;-0.43522896048822857;-0.43522892533977875;0.3860035125144593;-0.4557099789046584;0.5972772056449126;0.9997647022862176
38.911201;1.0906257438121743;0.4166898997089968;0.38197700040259114;-0.5007446087705987;-0.45907549412223964;1.079482549246553;0.9999980287994258;10.000597834594801;0.41674592282788775;-0.4352289607694956;-0.43522892431394344;0.3860034647523382;-0.4557099790274724;0.597276121457691;0.9997658205058342
38.921201;1.0906266556415907;0.41668954291399135;0.3819766352060944;-0.5007446095992136;-0.4590754937358088;1.0794843032794086;0.999996443553541;10.000623624955102;0.41674622186855803;-0.43522896103790243;-0.43522892331720203;0.38600344848759205;-0.45570997918830747;0.5972749926199709;0.9997669674450845
38.931201;1.0906275448172167;0.4166891588919163;0.3819762280005844;-0.500744610399656;-0.45907549334536524;1.0794861376315121;0.9999948772575824;10.000650481936505;0.41674650259154894;-0.4352289612908135;-0.4352289223500496;0.3860034650673107;-0.45570997938557994;0.5972738208788508;0.9997681321015561
38.941201;1.0906284164333233;0.4166887545613222;0.38197577984822517;-0.5007446111704298;-0.45907549295481553;1.0794880520022503;0.9999933440936638;10.000678362807731;0.41674676821400136;-0.435228961525287;-0.43522892141260267;0.3860035155155174;-0.4557099796171745;0.5972726094897602;0.9997693044653296
38.951201;1.0906292762168086;0.41668833704589425;0.38197529171297917;-0.500744611909892;-0.4590754925675412;1.079490045348632;0.999991856853649;10.000707243098322;0.41674702213779646;-0.43522896173849523;-0.4352289205048768;0.38600360070811024;-0.45570997988055295;0.5972713629930743;0.9997704757710247
38.961201;1.0906301301630008;0.41668791317561343;0.3819747639267067;-0.5007446126161436;-0.4590754921865996;1.0794921179434245;0.9999904261542544;10.000737105191977;0.4167472672957486;-0.43522896192822247;-0.4352289196272951;0.3860037217264542;-0.4557099801734165;0.5972700868512947;0.9997716395966948
38.971201;1.090630983552284;0.41668748922614857;0.3819741955581566;-0.500744613287093;-0.45907549181473534;1.0794942712007358;0.9999890600358654;10.000767908746788;0.41674750548470696;-0.4352289620928857;-0.43522891878090725;0.38600387961694593;-0.45570998049433264;0.5972687871629743;0.9997727919748581
38.981201;1.0906318395328616;0.416687070906719;0.3819735846274653;-0.500744613920566;-0.4590754914540386;1.0794965057732875;0.9999877646898325;10.000799577850154;0.41674773708771756;-0.4352289622314335;-0.4352289179670812;0.3860040746993734;-0.4557099808426115;0.597267470276307;0.9997739306571793
38.991201;1.0906326991250823;0.41668666362264506;0.381972928959372;-0.5007446145144946;-0.45907549110585466;1.079498821257835;0.9999865457387128;10.000832003198846;0.41674796160228395;-0.4352289623435606;-0.43522891718724477;0.38600430620214865;-0.4557099812178259;0.5972661417827029;0.999775055604487
39.001201;1.0906335622452341;0.41668627284159465;0.3819722270118866;-0.5007446150672237;-0.4590754907711823;1.079501217254327;0.9999854081878021;10.000865044409007;0.4167481785071006;-0.43522896242977654;-0.43522891644298234;0.38600457259379056;-0.45570998161943477;0.5972648059613049;0.9997761701968759
39.011201;1.0906344274648903;0.4166859043570789;0.3819714784267265;-0.5007446155777975;-0.45907549045089685;1.0795036936198565;0.9999843553371575;10.000898539659717;0.41674838809816717;-0.43522896249121806;-0.43522891573623346;0.3860048722812448;-0.4557099820464697;0.5972634664197646;0.9997772807834228
39.021201;1.0906352909929236;0.4166855643900831;0.3819706840646691;-0.5007446160458516;-0.45907549014564203;1.0795062494717174;0.9999833885414076;10.000932318561082;0.4167485918694096;-0.43522896252959864;-0.43522891506936673;0.3860052040608519;-0.4557099824974317;0.5972621265430079;0.999778394279976
39.031201;1.090636147193487;0.416685259357778;0.3819698454259543;-0.5007446164711788;-0.45907548985572477;1.0795088816471088;0.9999825080399155;10.000966207591466;0.4167487919765763;-0.4352289625472492;-0.4352289144450508;0.38600556705059036;-0.4557099829705216;0.597260789295989;0.9997795160000033
39.041201;1.0906369899038542;0.41668499518586855;0.3819689640638465;-0.5007446168535535;-0.4590754895810681;1.0795115833868238;0.9999817132828805;10.001000036072847;0.41674899031799034;-0.4352289625470577;-0.43522891386613766;0.3860059603996839;-0.45570998346376196;0.5972594570841497;0.9997806498796546
39.051201;1.090637812795362;0.4166847766434151;0.38196804163487447;-0.5007446171926544;-0.45907548932097525;1.0795143446268076;0.999981001814338;10.001033643434935;0.416749188007383;-0.4352289625322714;-0.4352289133356696;0.3860063832970437;-0.45570998397498375;0.5972581317452547;0.9997818004481261
39.061201;1.0906386093404579;0.41668460724087825;0.38196708044887856;-0.5007446174877427;-0.4590754890738134;1.0795171544173032;0.9999803680256778;10.001066881387947;0.41674938532396977;-0.4352289625060546;-0.43522891285677145;0.3860068350055271;-0.4557099845021408;0.5972568148897901;0.9997829740988835
39.071201;1.0906393733320605;0.41668448933959834;0.3819660840414662;-0.500744617737791;-0.4590754888371621;1.0795200031342376;0.9999798035309136;10.001099612537297;0.4167495819283557;-0.4352289624710131;-0.435228912432315;0.3860073145328996;-0.45570998504361443;0.5972555085178698;0.9997841789675597
39.081201;1.0906400996129422;0.41668442402558614;0.3819650574582838;-0.5007446179424657;-0.4590754886083647;1.0795228825669099;0.9999792987377059;10.001131707076107;0.4167497772241341;-0.4352289624290395;-0.4352289120646107;0.3860078207800477;-0.4557099855980737;0.5972542152348231;0.9997854237939348
39.091201;1.090640784282583;0.41668441113003857;0.3819640069478375;-0.5007446181029075;-0.4590754883849838;1.0795257855512148;0.9999788448687876;10.001163044634637;0.4167499709864364;-0.43522896238139575;-0.4352289117552049;0.38600835351879015;-0.45570998616408104;0.5972529379502107;0.9997867161298384
39.101201;1.09064142481655;0.41668444979912506;0.38196293914474955;-0.5007446182215113;-0.4590754881650423;1.0795287063293746;0.9999784363740989;10.00119352072001;0.416750164023303;-0.43522896232885416;-0.43522891150457316;0.3860089138757983;-0.4557099867395923;0.5972516796859143;0.9997880607900299
39.111201;1.0906420208076868;0.4166845389446109;0.3819618605998908;-0.5007446183013587;-0.45907548794715614;1.0795316398928088;0.9999780720766615;10.001223048277065;0.4167503579639809;-0.43522896227202434;-0.4352289113121313;0.38600950385432675;-0.4557099873216809;0.5972504440132995;0.9997894593765193
39.121201;1.09064257444074;0.4166846769080368;0.3819607779813262;-0.5007446183458812;-0.4590754877305144;1.0795345801119862;0.9999777539605827;10.001251556747379;0.41675055410085465;-0.4352289622118643;-0.4352289111769906;0.38601012606055446;-0.45570998790676265;0.5972492356692504;0.9997909111355516
39.131201;1.0906430898570052;0.4166848613091545;0.38195969799226015;-0.5007446183583685;-0.459075487514611;1.0795375194779893;0.9999774848435526;10.001278989294498;0.41675075248793203;-0.4352289621498715;-0.43522891109867623;0.3860107835861903;-0.4557099884910882;0.5972480606652816;0.999792414484163
39.141201;1.0906435722183623;0.4166850896864955;0.3819586265232897;-0.5007446183412998;-0.4590754872989457;1.0795404512932951;0.999977266140078;10.00130529482523;0.4167509519489017;-0.4352289620876481;-0.43522891107688;0.3860114790751134;-0.45570998907119253;0.5972469258315843;0.9997939684814674
39.151201;1.0906440265838848;0.4166853597350374;0.38195756788969976;-0.5007446182960879;-0.4590754870829963;1.0795433713014628;0.9999770970015703;10.001330419338009;0.41675115058677653;-0.43522896202661565;-0.43522891111063033;0.3860122136483365;-0.4557099896441165;0.5972458379601823;0.9997955741887947
39.161201;1.0906444565388023;0.4166856687173533;0.38195652478912573;-0.5007446182232467;-0.45907548686642324;1.0795462772664108;0.9999769751394434;10.001354300297452;0.4167513466270594;-0.4352289619684094;-0.43522891119804735;0.38601298670565204;-0.4557099902074377;0.5972448029367402;0.9997972352154149
39.171201;1.0906448641518252;0.41668601322514326;0.38195549872637397;-0.5007446181225137;-0.45907548664920095;1.0795491681526124;0.9999768972936631;10.001376865938905;0.41675153938102383;-0.43522896191510985;-0.4352289113367317;0.38601379619735926;-0.455709990759047;0.597243825185467;0.9997989566053561
39.181201;1.090645250600267;0.4166863897558958;0.3819544906167087;-0.5007446179929919;-0.4590754864314149;1.0795520441509272;0.9999768586356257;10.001398036670391;0.41675172933962834;-0.43522896186886884;-0.4352289115238856;0.3860146389045773;-0.4557099912967518;0.5972429073407907;0.9998007432564602
39.191201;1.0906456152221293;0.4166867951678713;0.3819535012924709;-0.5007446178336631;-0.45907548621277705;1.0795549078135438;0.9999768528636337;10.001417722987107;0.41675191749332585;-0.4352289618316173;-0.43522891175623873;0.3860155111067894;-0.4557099918183421;0.5972420504413914;0.9998025988489624
39.201201;1.0906459542365323;0.416687226787389;0.38195253160326564;-0.5007446176441337;-0.45907548599225695;1.0795577647795385;0.9999768733136022;10.001435829200608;0.416752105179215;-0.43522896180519666;-0.4352289120303897;0.3860164096257033;-0.45570999232239734;0.5972412548274308;0.9998045246941039
39.211201;1.0906462610374865;0.41668768274030354;0.3819515822522961;-0.5007446174250667;-0.45907548576825497;1.079560621820234;0.999976913209252;10.001452265864552;0.4167522942902895;-0.43522896179160686;-0.4352289123432481;0.38601733238256636;-0.45570999280914526;0.5972405207591611;0.9998065201008299
39.221201;1.0906465274823995;0.4166881620792173;0.38195065373873704;-0.5007446171779613;-0.4590754855390884;1.0795634839537542;0.9999769646652434;10.00146695965678;0.4167524870053322;-0.43522896179287257;-0.4352289126919261;0.386018278178068;-0.4557099932803624;0.5972398482139243;0.999808584918278
39.231201;1.0906467459020035;0.41668866457088816;0.3819497465676913;-0.5007446169045222;-0.45907548530329884;1.0795663542085654;0.9999770178533314;10.001479863122139;0.41675268552055;-0.43522896181042225;-0.4352289130733107;0.38601924625576717;-0.45570999373834775;0.5972392367470328;0.999810719916305
39.241201;1.0906469110732038;0.41668919095923274;0.3819488614957289;-0.5007446166061701;-0.4590754850598683;1.079569234841412;0.9999770610069653;10.00149096223225;0.41675289220101847;-0.43522896184462995;-0.43522891348403087;0.38602023608513897;-0.455709994185094;0.5972386858017951;0.9998129238272064
39.251201;1.090647020206467;0.41668974319140883;0.38194799942849506;-0.5007446162837478;-0.4590754848082569;1.0795721268397838;0.999977081341329;10.001500273802597;0.4167531095421364;-0.43522896189487326;-0.43522891392069074;0.38602124759532047;-0.45570999462238015;0.597238195045755;0.9998151921540708
39.261201;1.0906470714390732;0.4166903237035347;0.38194716096455583;-0.5007446159372512;-0.45907548454827046;1.0795750286931636;0.9999770663238889;10.001507840277025;0.416753339750529;-0.4352289619596753;-0.43522891437999134;0.38602228138402483;-0.45570999505250614;0.5972377645655664;0.9998175195087323
39.271201;1.0906470628445155;0.41669093461398243;0.3819463460893547;-0.5007446155658294;-0.4590754842804021;1.0795779362214102;0.9999770043080206;10.001513728731178;0.41675358440358945;-0.4352289620368211;-0.43522891485894505;0.3860233383494164;-0.4557099954786979;0.5972373948557199;0.9998199019597854
39.281201;1.0906469928656284;0.4166915776334429;0.3819455546096319;-0.5007446151683396;-0.45907548400643206;1.0795808426786544;0.9999768843815047;10.001518031209963;0.4167538441995719;-0.4352289621235016;-0.43522891535499103;0.38602441926178366;-0.45570999590467537;0.5972370865776694;0.9998223372859514
39.291201;1.090646861777584;0.41669225442856933;0.38194478703552537;-0.5007446147440531;-0.45907548372939583;1.0795837386752045;0.9999766957592314;10.001520856798146;0.41675411895930353;-0.4352289622163893;-0.4352289158657238;0.38602552451019956;-0.4557099963341021;0.5972368397721005;0.9998248236201641
39.301201;1.090646672490599;0.41669296706591796;0.38194404478239324;-0.5007446142928004;-0.459075483452979;1.0795866129578329;0.9999764276410853;10.00152231810665;0.4167544083239208;-0.4352289623118492;-0.4352289163886608;0.38602665397404545;-0.4557099967705601;0.5972366527721934;0.999827358073478
39.311201;1.0906464295684262;0.4166937179903433;0.3819433293815108;-0.5007446138146816;-0.4590754831809001;1.0795894546552671;0.9999760705052633;10.001522529414569;0.4167547124907405;-0.4352289624062234;-0.435228916921163;0.3860278073868969;-0.45570999721768224;0.5972365222101291;0.9998299365371903
39.321201;1.0906461379711692;0.41669450940751857;0.38194264173382114;-0.5007446133099483;-0.45907548291668954;1.0795922552211867;0.9999756180260421;10.001521608314212;0.4167550320686117;-0.43522896249595056;-0.4352289174602834;0.3860289848066442;-0.4557099976790242;0.597236443874298;0.9998325539215271
39.331201;1.090645803141076;0.416695342746595;0.3819419822812534;-0.5007446127791122;-0.45907548266398507;1.079595008629837;0.9999750678608211;10.001519661747778;0.41675536750717773;-0.43522896257766386;-0.43522891800296903;0.3860301865285178;-0.45570999815779345;0.5972364126603018;0.9998352047160988
39.341201;1.09064543089254;0.41669621858876804;0.3819413519410041;-0.5007446122230997;-0.4590754824266781;1.0795977114607875;0.9999744205686549;10.001516768216415;0.4167557186786075;-0.43522896264831;-0.43522891854673557;0.38603141258826223;-0.45570999865670375;0.5972364219157852;0.9998378839289285
39.351201;1.0906450259673461;0.41669713694527183;0.38194075276066;-0.5007446116432203;-0.45907548220828526;1.0796003633782871;0.9999736774287165;10.001512966625098;0.41675608450384727;-0.43522896270529404;-0.4352289190901414;0.386032661994643;-0.45570999917801847;0.5972364638458934;0.9998405867055545
39.361201;1.09064459151055;0.4166980977601734;0.38194018733379576;-0.500744611040943;-0.459075482011093;1.079602966418493;0.9999728390500308;10.001508247872843;0.4167564628801155;-0.43522896274677825;-0.43522891963287486;0.38603393170139927;-0.4557099997238137;0.5972365308817935;0.9998433069800948
39.371201;1.0906441307762644;0.41669910141267885;0.3819396578692322;-0.5007446104177343;-0.4590754818360477;1.0796055232446586;0.9999719061529804;10.001502567914075;0.41675685083863484;-0.43522896277183104;-0.4352289201757634;0.3860352160448923;-0.4557100002964211;0.5972366164854075;0.9998460367758689
39.381201;1.090643648824282;0.4167001487588441;0.38193916616046863;-0.500744609774756;-0.4590754816835323;1.0796080357138667;0.9999708815567254;10.001495883292533;0.4167572445806489;-0.4352289627801774;-0.43522892072062563;0.38603650742654133;-0.45571000089850744;0.5972367150816312;0.9998487658522147
39.391201;1.0906431520515103;0.41670124054070934;0.3819387139069518;-0.5007446091124402;-0.45907548155426203;1.079610504696541;0.9999697711781588;10.001488169536092;0.41675763989311587;-0.4352289627719532;-0.4352289212700501;0.3860377976048088;-0.4557100015325317;0.59723682216241;0.9998514825029217
39.401201;1.0906426469811452;0.4167023768103793;0.38193830278837965;-0.5007446084303201;-0.4590754814495453;1.0796129309239217;0.9999685836811043;10.001479415015945;0.4167580328751439;-0.43522896274790507;-0.43522892182746575;0.38603907835817586;-0.45571000220030783;0.5972369345089907;0.999854175832748
39.411201;1.0906421405909874;0.416703556881828;0.3819379343235745;-0.500744607727143;-0.4590754813710978;1.0796153152879666;0.9999673295017427;10.001469618541655;0.41675842011258096;-0.4352289627097293;-0.43522892239684047;0.386040341646709;-0.45571000290315516;0.5972370495773558;0.9998568359426134
39.421201;1.0906416414090905;0.4167047796523013;0.38193760951041095;-0.5007446070012551;-0.4590754813208129;1.0796176581171546;0.9999660187768402;10.001458793517664;0.41675879847294256;-0.4352289626598955;-0.4352289229815325;0.38604157985511806;-0.45571000364208225;0.5972371643289772;0.9998594517152263
39.431201;1.0906411593258782;0.4167060439829348;0.3819373286087585;-0.5007446062512;-0.45907548130046366;1.079619958642852;0.9999646592572142;10.001446966870558;0.4167591652509218;-0.43522896260108407;-0.43522892358348075;0.3860427860115522;-0.4557100044175884;0.597237274552045;0.9998620107234752
39.441201;1.0906407040632007;0.4167085592635551;0.3819382011924148;-0.5007445510039138;-0.45907543137197043;1.0796222150491257;0.9999632566160225;10.0014341788057;0.4167595186666755;-0.43522896253604154;-0.4352289242035295;0.38604395399047065;-0.4557100052293265;0.597237375089041;0.9998645013025782
39.451201;1.0906402840999299;0.4167099018789165;0.38193800631133046;-0.5007445502037451;-0.45907543141465673;1.079624424452714;0.9999618161754148;10.001420482965015;0.41675985824459927;-0.4352289624679333;-0.43522892484201964;0.38604507876679434;-0.4557100060759997;0.5972374606559873;0.9998669133220925
39.461201;1.090639906218371;0.4167112797285049;0.3819378526823618;-0.5007445493790337;-0.4590754314894507;1.0796265831249212;0.9999603437108292;10.001405941320158;0.4167601844799311;-0.43522896240047076;-0.43522892549894265;0.3860461564353535;-0.4557100069557364;0.597237526316977;0.9998692377905329
39.471201;1.0906395748215465;0.4167126898636568;0.381937739045444;-0.5007445485308243;-0.4590754315969356;1.0796286875076149;0.9999588450131681;10.001390622094618;0.416760497656383;-0.4352289623374795;-0.43522892617394743;0.38604718397521187;-0.45571000786645127;0.5972375670342561;0.9998714673379905
39.481201;1.0906392925711907;0.4167141294713357;0.3819376641898037;-0.5007445476607295;-0.4590754317379029;1.0796307351506003;0.9999573250515975;10.001374595009612;0.4167607969433492;-0.43522896228235775;-0.435228926866516;0.38604815928759506;-0.4557100088056653;0.5972375773056517;0.9998735969438817
39.491201;1.0906390626349516;0.41671559570344524;0.38193762686633076;-0.5007445467710272;-0.4590754319128764;1.0796327242822026;0.9999557880316831;10.001357921597593;0.41676108062401807;-0.43522896223780494;-0.43522892757644993;0.38604908147184386;-0.4557100097703038;0.5972375516620348;0.99987562326418
39.501201;1.0906388893689856;0.41671708538221597;0.3819376256140525;-0.5007445458641653;-0.45907543212208124;1.0796346520827735;0.9999542389047881;10.001340660732565;0.41676134652312397;-0.43522896220557133;-0.4352289283043558;0.38604995080210536;-0.45571001075679984;0.597237484874721;0.9998775436821715
39.511201;1.0906387760340162;0.4167185949492174;0.3819376583660558;-0.5007445449420984;-0.4590754323656052;1.0796365128233585;0.9999526847187912;10.00132288217877;0.41676159195861606;-0.4352289621864111;-0.4352289290512432;0.3860507685613316;-0.4557100117613248;0.5972373713874981;0.9998793567581258
39.521201;1.0906387225012217;0.41672012068039993;0.3819377223332467;-0.500744544006187;-0.45907543264323547;1.0796382969045633;0.9999511340317124;10.00130466633014;0.41676181369616966;-0.43522896218073337;-0.43522892981757033;0.3860515370265452;-0.45571001278032214;0.5972372050512176;0.9998810631490335
39.531201;1.0906387261677515;0.4167216586433335;0.38193781450540704;-0.500744543057223;-0.4590754329540813;1.079639991955324;0.9999495956946698;10.00128609608669;0.41676200813229836;-0.43522896218923607;-0.435228930603114;0.3860522594806757;-0.45571001381111415;0.5972369792693092;0.9998826653714686
39.541201;1.0906387850549284;0.4167232043357843;0.38193793225108985;-0.5007445420952242;-0.4590754332964973;1.079641585587915;0.9999480786591419;10.00126725246725;0.4167621717813944;-0.43522896221291213;-0.4352289314075595;0.38605293998476553;-0.45571001485203877;0.5972366871690481;0.9998841669206145
39.551201;1.0906388996315783;0.4167247528980458;0.3819380738849716;-0.5007445411197365;-0.4590754336684477;1.0796430671680324;0.9999465915035086;10.001248219699315;0.4167623018343099;-0.43522896225309543;-0.43522893223078685;0.38605358283271846;-0.45571001590225607;0.5972363219632839;0.9998855720672286
39.561201;1.0906390723357573;0.41672630035995567;0.38193823958619394;-0.5007445401306522;-0.459075434067713;1.079644427743929;0.9999451412921729;10.00122909470193;0.41676239639500434;-0.435228962311592;-0.4352289330726641;0.38605419225775034;-0.45571001696135405;0.5972358770448437;0.9998868859483243
39.571201;1.0906393065029785;0.41672784459354956;0.38193843203146743;-0.5007445391285266;-0.4590754344918612;1.0796456594144463;0.9999437335166532;10.001209975996948;0.4167624545579256;-0.435228962390326;-0.4352289339325486;0.3860547727464763;-0.4557100180287154;0.5972353457230285;0.9998881140584829
39.581201;1.0906396060980736;0.4167293846552713;0.38193865571911;-0.5007445381143564;-0.45907543493860337;1.0796467551753834;0.9999423730120588;10.001190936859944;0.4167624760208633;-0.4352289624907221;-0.43522893480870506;0.38605532938740156;-0.45571001910322106;0.5972347216580591;0.9998892608408948
39.591201;1.0906399755804175;0.4167309197000177;0.38193891549772796;-0.5007445370893886;-0.45907543540624673;1.0796477093683154;0.999941064407966;10.001172020593774;0.4167624599722911;-0.4352289626133077;-0.43522893569815857;0.3860558676874921;-0.45571002018346174;0.59723399983643;0.9998903283962228
39.601201;1.0906404184722223;0.416732448971057;0.38193921561764327;-0.5007445360550768;-0.45907543589354777;1.0796485179356785;0.9999398118426263;10.001153256037076;0.416762404204166;-0.4352289627577648;-0.43522893659715844;0.3860563930228829;-0.45571002126782306;0.5972331768096312;0.9998913169925784
39.611201;1.0906409352409947;0.41673397201702167;0.3819395595922036;-0.5007445350131358;-0.45907543639937126;1.0796491785969762;0.9999386185261288;10.001134666383697;0.41676230531209396;-0.435228962923336;-0.43522893750169234;0.38605691044525714;-0.4557100223544344;0.5972322504275958;0.999892226257783
39.621201;1.09064152256818;0.41673548824365836;0.3819399503531582;-0.5007445339654057;-0.459075436922879;1.079649691644265;0.9999374868979776;10.001116267908685;0.41676215958158414;-0.43522896310902176;-0.4352289384075955;0.3860574249119308;-0.4557100234413842;0.5972312197777603;0.9998930555501423
39.631201;1.0906421746464863;0.4167369965783424;0.3819403903707436;-0.5007445329134994;-0.45907543746395857;1.0796500606120294;0.9999364200012235;10.001098069019294;0.4167619635433524;-0.43522896331315625;-0.43522893931051987;0.38605794135843946;-0.4557100245268048;0.5972300850686458;0.9998938046143977
39.641201;1.0906428854756882;0.4167384958010085;0.38194088167911167;-0.5007445318590448;-0.4590754380231978;1.079650291384874;0.9999354234688141;10.001080074511808;0.4167617139757789;-0.4352289635329426;-0.4352289402061878;0.3860584647345532;-0.4557100256085335;0.5972288474169188;0.9998944749627366
39.651201;1.0906436505458486;0.4167399848500743;0.3819414260067223;-0.5007445308043603;-0.45907543860142114;1.0796503897514496;0.9999345061903147;10.001062282862547;0.4167614077706967;-0.43522896376493375;-0.4352289410906745;0.3860590000401176;-0.45571002668382676;0.5972275085962886;0.9998950709387069
39.661201;1.09064446724487;0.41674146252501415;0.38194202523119436;-0.5007445297524159;-0.4590754391991756;1.0796503597633418;0.9999336791087309;10.001044676198568;0.4167610418416459;-0.43522896400607997;-0.43522894196049655;0.38605955197195607;-0.45571002774953656;0.5972260706209402;0.9998955994852041
39.671201;1.0906453349887772;0.41674292716729433;0.3819426816443933;-0.5007445287063272;-0.4590754398164829;1.0796502042360274;0.9999329533482948;10.00102722502172;0.41676061327952507;-0.4352289642542103;-0.4352289428127804;0.38606012440586646;-0.4557100288027324;0.5972245354638368;0.9998960688613663
39.681201;1.0906462553542957;0.41674437676038406;0.3819433974266555;-0.5007445276689566;-0.45907544045310217;1.0796499257214458;0.9999323385925211;10.001009905287189;0.41676011952256903;-0.4352289645078836;-0.43522894364538656;0.3860607200764945;-0.4557100298411775;0.5972229051334416;0.9998964877366849
39.691201;1.0906472311761493;0.41674580908784387;0.3819441738861595;-0.5007445266423491;-0.45907544110896364;1.079649526991613;0.9999318420451953;10.000992706438058;0.41675955820698984;-0.4352289647659897;-0.4352289444568128;0.38606134049256;-0.45571003086305845;0.5972211819240777;0.9998968646425395
39.701201;1.0906482649160683;0.41674722183154367;0.38194501131672426;-0.5007445256273855;-0.459075441784298;1.0796490117455573;0.9999314680065232;10.000975631457303;0.4167589273364687;-0.435228965027229;-0.43522894524597233;0.3860619859655039;-0.45571003186665116;0.5972193689133973;0.9998972068444323
39.711201;1.090649357861483;0.41674861266483515;0.38194590913839505;-0.500744524624313;-0.45907544247962356;1.0796483853638978;0.9999312183868384;10.000958700596692;0.41675822557645403;-0.43522896528981436;-0.4352289460118245;0.3860626556928628;-0.45571003285081774;0.5972174707458008;0.9998975198037738
39.721201;1.090650510085935;0.41674997951628073;0.38194686553390583;-0.5007445236335157;-0.4590754431957137;1.079647654720109;0.9999310939211621;10.000941956388326;0.4167574517611678;-0.43522896555153157;-0.43522894675324475;0.3860633481264926;-0.45571003381579533;0.597215494193714;0.9998978087230198
39.731201;1.090651720146474;0.4167513211890937;0.38194787712567074;-0.5007445226556383;-0.45907544393349264;1.0796468270820179;0.9999310946934362;10.000925458014176;0.4167566045697612;-0.4352289658099675;-0.43522894746933194;0.3860640617638908;-0.4557100347631415;0.5972134479430737;0.9998980803627184
39.741201;1.0906529846895097;0.4167526377247741;0.38194893944259317;-0.5007445216914377;-0.4590754446940245;1.079645908918496;0.9999312196748734;10.000909259211474;0.4167556832712643;-0.43522896606271355;-0.435228948159496;0.38606479593444015;-0.4557100356947097;0.5972113413043494;0.9998983425922824
39.751201;1.0906542979413676;0.4167539298854636;0.38195004733998184;-0.5007445207420024;-0.45907544547836493;1.0796449051992751;0.9999314660603247;10.000893387546107;0.41675468850826575;-0.43522896630740565;-0.4352289488233094;0.38606555091472067;-0.45571003661157966;0.597209182694474;0.9998986024075983
39.761201;1.0906556506262584;0.41675519815125506;0.3819511948718001;-0.5007445198089543;-0.459075446287152;1.0796438193869566;0.9999318285597975;10.000877847154165;0.4167536224177717;-0.4352289665417765;-0.4352289494606822;0.3860663274553212;-0.4557100375140127;0.5972069795835048;0.9998988642258664
39.771201;1.0906570293076148;0.4167564421535979;0.38195237535384696;-0.5007445188941739;-0.4590754471204039;1.0796426538611232;0.9999322995043944;10.000862633277817;0.4167524883408037;-0.4352289667638493;-0.43522895007203205;0.3860671261761841;-0.4557100384022498;0.5972047394979793;0.9998991288377139
39.781201;1.090658417773369;0.4167576610094703;0.3819535816476265;-0.5007445179993854;-0.4590754479776409;1.079641411171236;0.9999328710229958;10.000847739142456;0.41675129028876257;-0.4352289669719873;-0.4352289506580168;0.38606794721090704;-0.4557100392768015;0.5972024701369567;0.9998993935015194
39.791201;1.0906597998897691;0.4167588541153453;0.38195480612697835;-0.5007445171258355;-0.45907544885807205;1.079640095799013;0.999933537966576;10.000833155840853;0.4167500324184304;-0.43522896716477116;-0.43522895121928507;0.3860687904954407;-0.45571004013800004;0.5972001787001232;0.9998996535450655
39.801201;1.090661161426449;0.41676002152549213;0.3819560404602846;-0.5007445162740902;-0.4590754497607031;1.0796387144799755;0.999934299560725;10.000818868349544;0.41674871877824726;-0.43522896734102806;-0.4352289517567321;0.3860696560094128;-0.4557100409858581;0.5971978717213166;0.9998999037538792
39.811201;1.090662489983946;0.41676116328420704;0.38195727589392886;-0.5007445154440908;-0.4590754506844304;1.0796372753020167;0.9999351594052421;10.000804852699073;0.4167473533929492;-0.4352289674999429;-0.4352289522717951;0.3860705433510417;-0.45571004182048747;0.5971955554224263;0.9999001383068999
39.821201;1.0906637739746252;0.4167622781515183;0.38195850423083666;-0.5007445146352454;-0.45907545162820007;1.0796357867161597;0.9999361238092896;10.00079108062291;0.4167459406287956;-0.43522896764105684;-0.43522895276606294;0.3860714513621857;-0.4557100426423452;0.5971932358355085;0.9999003507176099
39.831201;1.0906650015849972;0.41676336313231;0.3819597184790178;-0.5007445138463691;-0.459075452590959;1.0796342565525048;0.9999371997364797;10.000777530429861;0.4167444854227625;-0.43522896776436504;-0.4352289532405802;0.386073378063454;-0.4557100434519027;0.5971915648296638;0.9999005350018013
39.841201;1.0906661603015049;0.41676441417996657;0.3819609124262236;-0.5007445130758598;-0.4590754535715289;1.0796326923371704;0.9999383940093631;10.000764194850934;0.416742993199784;-0.43522896787039483;-0.4352289536957202;0.386074320717333;-0.45571004424920564;0.597189254518282;0.9999006874294424
39.851201;1.0906672371359303;0.41676542701166336;0.3819620800333187;-0.5007445123222264;-0.4590754545687962;1.0796311018890143;0.9999397131105364;10.000751081723978;0.41674146984245464;-0.4352289679598998;-0.435228954131709;0.38607527631465854;-0.45571004503380097;0.5971869552141253;0.9999008079356141
39.861201;1.0906682200677775;0.41676639721152847;0.381963215524506;-0.5007445115843527;-0.45907545558191376;1.079629491616117;0.999941162889425;10.000738217058665;0.41673992175238145;-0.435228968033524;-0.43522895454914695;0.38607624226807524;-0.4557100458048196;0.5971846703198376;0.9999009009476301
39.871201;1.09066909997036;0.41676731978802245;0.3819643138746443;-0.5007445108612524;-0.45907545661044097;1.079627864295231;0.9999427488731938;10.000725643343594;0.41673835555605176;-0.43522896809192474;-0.43522895494883374;0.3860772164082279;-0.45571004656099834;0.597182402793988;0.9999009754868046
39.881201;1.0906698706325775;0.41676818914618485;0.38196537145862747;-0.5007445101519176;-0.45907545765455265;1.0796262185535606;0.9999444765132413;10.000713402576702;0.41673677733091524;-0.4352289681360993;-0.4352289553311315;0.3860781960545043;-0.4557100473006904;0.5971801553543706;0.9999010441253474
39.891201;1.0906705273405022;0.41676899981661236;0.3819663866239873;-0.5007445094553707;-0.459075458715171;1.0796245502105604;0.9999463501214791;10.000701528082534;0.41673519212394694;-0.43522896816744844;-0.4352289556958559;0.38607917717187895;-0.45571004802198706;0.5971779306670293;0.9999011207195581
39.901201;1.0906710662477974;0.4167697470254397;0.38196735947785837;-0.5007445087704635;-0.4590754597940088;1.0796228553799037;0.9999483718345512;10.000690055754548;0.41673360427769623;-0.4352289681875619;-0.43522895604280765;0.3860801545976167;-0.45571004872297605;0.5971757313946704;0.9999012180182915
39.911201;1.0906714846071892;0.4167704267976075;0.381968291075298;-0.5007445080956282;-0.45907546089335677;1.0796211331339685;0.9999505420114314;10.000679033544346;0.41673201798317483;-0.43522896819775125;-0.43522895637211395;0.38608112296300834;-0.45571004940185267;0.5971735604691345;0.999901347310644
39.921201;1.0906717812271003;0.4167710361908013;0.38196918269978103;-0.5007445074290077;-0.45907546201559185;1.079619385945696;0.9999528601378298;10.000668526058602;0.4167304374863449;-0.4352289681984556;-0.43522895668413514;0.38608207748836293;-0.45571005005683624;0.5971714216668941;0.9999015203150138
39.931201;1.0906719563178147;0.4167715733636436;0.3819700352265101;-0.5007445067687692;-0.4590754631629108;1.0796176192301647;0.9999553253763458;10.000658617607572;0.41672886689773514;-0.4352289681892579;-0.4352289569794476;0.38608301467337774;-0.4557100506862528;0.5971693197978819;0.9999017498883874
39.941201;1.0906720103876661;0.41677203648800176;0.3819708487680711;-0.5007445061132368;-0.45907546433724905;1.0796158406887288;0.999957936255355;10.00064940860493;0.4167273101270933;-0.4352289681696173;-0.4352289572590658;0.38608393270670555;-0.4557100512887149;0.5971672600867207;0.9999020482552906
39.951201;1.0906719437245271;0.416772422014659;0.3819716229013412;-0.5007445054607867;-0.4590754655397368;1.0796140590123466;0.9999606896583716;10.000641008528364;0.4167257712141625;-0.43522896813910583;-0.43522895752449114;0.38608483104122215;-0.4557100518631596;0.5971652477553953;0.9999024256136301
39.961201;1.090671756443989;0.41677272420147804;0.3819723569791873;-0.5007445048096206;-0.4590754667702426;1.0796122831654462;0.9999635804924203;10.000633526238094;0.416724254345073;-0.4352289680968383;-0.43522895777732473;0.38608570970716577;-0.4557100524088435;0.5971632881637542;0.9999028906963834
39.971201;1.090671448052577;0.4167729363750248;0.3819730503157035;-0.5007445041574936;-0.4590754680279473;1.079610522832965;0.999966601865314;10.000627063682852;0.4167227634364248;-0.4352289680414499;-0.4352289580186806;0.3860865690225441;-0.45571005292529915;0.5971613866889853;0.9999034529455096
39.981201;1.0906710176539376;0.4167730524657762;0.38197370267120906;-0.5007445035018154;-0.45907546931198634;1.079608788321664;0.9999697451089217;10.000621723455533;0.4167213017153633;-0.4352289679718689;-0.4352289582489537;0.38608740948678083;-0.4557100534121662;0.597159548873944;0.9999041240191173
39.991201;1.090670464880392;0.4167730679153696;0.38197431478282823;-0.5007445028403633;-0.45907547062120235;1.0796070892456746;0.9999730003960066;10.000617617323588;0.41671987153020723;-0.4352289678877007;-0.43522895846812887;0.38608823193893915;-0.4557100538687972;0.5971577807411447;0.9999049157533008
40.001201;1.0906697898006148;0.4167729802196521;0.38197488820978165;-0.5007445021717855;-0.45907547195388204;1.0796054333134644;0.9999763573976607;10.000614862508401;0.4167184746523386;-0.4352289677892815;-0.4352289586762076;0.3860890376084861;-0.4557100542941442;0.5971560881737714;0.9999058371474744
40.011201;1.090668991919669;0.4167727889137845;0.3819754247779535;-0.5007445014953972;-0.4590754733080784;1.0796038258720977;0.9999798046793831;10.000613570964374;0.41671711251233134;-0.43522896767791946;-0.4352289588734254;0.386089827457619;-0.4557100546875652;0.5971544765458303;0.9999068945819172
40.021201;1.0906680697176445;0.41677249488277307;0.3819759263626764;-0.5007445008109747;-0.45907547468198656;1.0796022694430123;0.9999833285856882;10.000613832306744;0.4167157859825572;-0.43522896755579443;-0.4352289590603802;0.3860906016670277;-0.4557100550495716;0.597152951651143;0.999908093466435
40.031201;1.090667021179114;0.41677209977965163;0.38197639464338945;-0.5007445001188234;-0.45907547607402976;1.0796007633465383;0.9999869132199503;10.000615697310794;0.4167144951476895;-0.43522896742543143;-0.43522895923810057;0.38609135973112296;-0.4557100553815292;0.5971515204002075;0.999909438116875
40.041201;1.090665845061839;0.4167716057221127;0.38197683055804627;-0.5007444994197296;-0.4590754774827556;1.0795993042542995;0.999990541641836;10.00061917540274;0.4167132391793729;-0.4352289672894707;-0.43522895940792244;0.3860921004537676;-0.45571005568510686;0.5971501900177615;0.9999109303051518
40.051201;1.090664541884153;0.4167710149916439;0.38197723426728025;-0.500744498714774;-0.45907547890654327;1.079597887076835;0.999994196973075;10.000624241987463;0.41671201629840204;-0.43522896715062886;-0.43522895957140173;0.38609282194128236;-0.45571005596207576;0.5971489665714929;0.9999125677750181
40.061201;1.0906631134272127;0.4167703299378668;0.38197760571921713;-0.5007444980050101;-0.45907548034320594;1.079596505665909;0.9999978627967243;10.000630851065697;0.4167108237223237;-0.4352289670112725;-0.4352289597303319;0.38609352194582897;-0.45571005621412697;0.5971478544075128;0.9999143440797548
40.071201;1.0906615613112811;0.41676955317495007;0.3819779450029694;-0.5007444972911272;-0.4590754817900278;1.0795951540546442;1.000001523592398;10.00063895167793;0.41670965763912454;-0.43522896687304574;-0.4352289598864925;0.38609419812603724;-0.45571005644260293;0.5971468565022316;0.9999162505608064
40.081201;1.0906598862790375;0.4167686876876214;0.38197825241598343;-0.5007444965734232;-0.45907548324429925;1.079593827860593;1.0000051656212612;10.000648497052437;0.41670851361697014;-0.4352289667371979;-0.4352289600413343;0.3860948480072923;-0.45571005664833103;0.597145974484893;0.9999182784794451
40.091201;1.0906580888196262;0.41676773633881276;0.3819785284845442;-0.5007444958518608;-0.45907548470350856;1.079592524380712;1.00000877827015;10.000659444868031;0.41670738734097496;-0.43522896660503585;-0.4352289601960727;0.3860954689116712;-0.45571005683161386;0.5971452084235704;0.9999204195056964
40.101201;1.0906561700018709;0.4167667012705862;0.3819787736526881;-0.5007444951261534;-0.45907548616505;1.0795912409600437;1.000012355400989;10.000671755837706;0.41670627503106894;-0.435228966477737;-0.4352289603519528;0.3860960581611779;-0.4557100569922828;0.597144557358031;0.9999226655715293
40.111201;1.0906541313786333;0.4167655839420583;0.3819789879208322;-0.5007444943962311;-0.4590754876262596;1.079589973426935;1.0000158954633203;10.000685392309297;0.41670517321333184;-0.4352289663559405;-0.4352289605104499;0.386096613652286;-0.45571005712994583;0.5971440200409347;0.9999250091845548
40.121201;1.0906519742967573;0.41676438541872973;0.38197917132247;-0.5007444936627088;-0.45907548908482726;1.079588716921586;1.00001940048328;10.00070031907782;0.41670407852212177;-0.435228966239888;-0.4352289606734128;0.3860971341859059;-0.45571005724432684;0.5971435947594976;0.9999274437972184
40.131201;1.0906496992231118;0.4167631067894489;0.3819793247758317;-0.5007444929269188;-0.4590754905389336;1.0795874678048958;1.0000228747833426;10.000716502192248;0.41670298831753266;-0.43522896613011225;-0.4352289608429992;0.3860976190786298;-0.4557100573353342;0.5971432789218785;0.999929963299438
40.141201;1.0906473054671237;0.4167617498079042;0.3819794500226709;-0.5007444921907167;-0.4590754919871185;1.0795862241113703;1.0000263233666975;10.000733900066813;0.41670190140655944;-0.43522896602808786;-0.4352289610211892;0.38609806780130146;-0.45571005740295584;0.5971430695990927;0.9999325609607822
40.151201;1.0906447911548853;0.4167603171690542;0.38197954895332037;-0.5007444914564558;-0.4590754934283426;1.0795849855248678;1.0000297504209918;10.000752456076073;0.41670081775970547;-0.43522896593625066;-0.43522896120904825;0.3860984802698493;-0.4557100574469964;0.5971429644163039;0.9999352294496102
40.161201;1.0906421532191077;0.41675881219446675;0.38197962328921553;-0.5007444907272245;-0.45907549486209;1.079583754260197;1.0000331587110984;10.000772098956629;0.416699737546712;-0.4352289658573505;-0.43522896140652323;0.38609885707301583;-0.45571005746668114;0.5971429615333307;0.9999379617521736
40.171201;1.0906393883351184;0.4167572383082704;0.3819796746302487;-0.5007444900069118;-0.4590754962880842;1.0795825355178426;1.0000365499165562;10.000792746825466;0.41669866045136866;-0.4352289657936567;-0.43522896161298424;0.38609919893964273;-0.4557100574606433;0.5971430584645331;0.9999407518079224
40.181201;1.090636494798496;0.41675559886660984;0.38197970467601355;-0.500744489299647;-0.45907549770578404;1.0795813360494877;1.000039925587151;10.000814313387107;0.4166975856796421;-0.43522896574674763;-0.4352289618277291;0.3860995059834596;-0.4557100574274172;0.5971432506361289;0.9999435951807905
40.191201;1.0906334730418785;0.4167538976078487;0.38197971553540533;-0.5007444886091017;-0.4590754991140837;1.0795801625468626;1.0000432879724508;10.000836713832602;0.416696512597319;-0.43522896571805;-0.4352289620500297;0.38609977749918467;-0.45571005736592557;0.5971435311881556;0.9999464892851018
40.201201;1.0906303243020028;0.41675213906912867;0.3819797099860357;-0.5007444879384605;-0.4590755005113619;1.0795790214031062;1.000046640209605;10.000859867542788;0.41669544143583015;-0.4352289657093647;-0.4352289622790719;0.38610001229918556;-0.45571005727571995;0.59714389240746;0.9999494320502681
40.211201;1.0906270499601107;0.4167503282456609;0.3819796916831096;-0.5007444872907928;-0.4590755018957945;1.079577917978656;1.0000499863826755;10.000883698995514;0.4166943732390892;-0.4352289657228334;-0.43522896251409904;0.386100209089451;-0.4557100571571063;0.597144327144972;0.999952419949678
40.221201;1.0906236528526947;0.41674846982053093;0.3819796652099869;-0.5007444866690253;-0.45907550326576213;1.0795768554676919;1.0000533312692739;10.000908136235061;0.4166933088800252;-0.4352289657606059;-0.43522896275469103;0.3861003666771894;-0.45571005701112904;0.5971448288856271;0.9999554470566143
40.231201;1.0906201396006958;0.4167465675988326;0.38197963592680634;-0.5007444860754717;-0.45907550462015895;1.0795758354842127;1.000056678783664;10.000933105659854;0.41669224804032473;-0.43522896582461057;-0.435228963000847;0.3861004839614561;-0.4557100568392126;0.5971453909956963;0.9999585055379616
40.241201;1.0906165213207526;0.41674462452161953;0.38197960973089445;-0.5007444855114719;-0.45907550595853575;1.0795748596851662;1.000060030225123;10.000958524399895;0.4166911890006089;-0.4352289659165557;-0.4352289632526985;0.3861005594108086;-0.45571005664260017;0.5971460059905521;0.999961586655667
40.251201;1.090612811220942;0.4167426433470219;0.38197959253447183;-0.5007444849774068;-0.459075507281076;1.0795739308949746;1.0000633837121833;10.000984293729466;0.4166901289974394;-0.4352289660380806;-0.4352289635102094;0.38610059055550416;-0.4557100564221411;0.5971466651747593;0.9999646810949431
40.261201;1.0906090227332828;0.4167406271391103;0.3819795895477297;-0.500744484472842;-0.4590755085881893;1.0795730531767662;1.0000667340814298;10.001010298224948;0.41668906457774013;-0.43522896619070567;-0.4352289637731717;0.3861005745210098;-0.4557100561785991;0.597147358487712;0.9999677789069634
40.271201;1.0906051706532223;0.41673857902569433;0.38197960498279787;-0.5007444839967732;-0.4590755098798205;1.079572231634663;1.0000700736262917;10.00103640962565;0.416687991776941;-0.435228966375403;-0.4352289640412983;0.38610050921664857;-0.4557100559130408;0.5971480744823463;0.9999708698952066
40.281201;1.0906012720226876;0.4167365020883801;0.3819796423638884;-0.5007444835480043;-0.4590755111552251;1.0795714735294437;1.0000733948499698;10.001062490885905;0.4166869063934981;-0.435228966592303;-0.4352289643141996;0.38610039398251433;-0.45571005562702394;0.5971488010526474;0.9999739438823428
