time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.291201;1.0905973453085702;0.41673439965569586;0.38197970489774713;-0.5007444831251449;-0.4590755124135235;1.0795707889730561;1.000076693254945;10.001088404464248;0.4166858047787187;-0.4352289668409606;-0.4352289645913295;0.3861002293416626;-0.45571005532253656;0.5971495271483793;0.999976990689284
40.301201;1.0905934099060257;0.4167322752107756;0.3819797953451508;-0.5007444827263576;-0.4590755136545095;1.0795701882433555;1.0000799674715175;10.001114033205617;0.4166846846507454;-0.4352289671207416;-0.4352289648721967;0.38610001643516423;-0.4557100550017018;0.5971502444234521;0.9999800003652954
40.311201;1.0905894859398548;0.4167301319312898;0.38197991594612746;-0.5007444823497178;-0.4590755148790624;1.079569678388229;1.0000832178527987;10.001139304830293;0.41668354503604327;-0.43522896743072537;-0.43522896515686976;0.3860997567543511;-0.4557100546664678;0.5971509471347182;0.9999829629900566
40.321201;1.090585593110073;0.4167279725917235;0.3819800689543918;-0.5007444819938746;-0.4590755160889791;1.079569263136897;1.000086445689565;10.001164194518392;0.41668238525071727;-0.4352289677692162;-0.43522896544639456;0.3860994521613939;-0.455710054318444;0.5971516305091263;0.9999858681805469
40.331201;1.090581749570593;0.41672580006385423;0.3819802568607863;-0.5007444816580153;-0.4590755172865552;1.0795689442332772;1.0000896528449923;10.00118869972348;0.4166812036683261;-0.43522896813345424;-0.43522896574277914;0.38609910491837685;-0.4557100539590679;0.5971522895185538;0.9999887058249022
40.341201;1.0905779717780353;0.4167236178486494;0.38198048189940254;-0.5007444813413662;-0.45907551847395356;1.0795687213881417;1.000092841211865;10.001212813425102;0.41667999760164176;-0.4352289685198454;-0.4352289660484679;0.38609871757589365;-0.4557100535901011;0.5971529186011177;0.9999914674226138
40.351201;1.090574274408612;0.4167214298948821;0.3819807456795251;-0.5007444810431138;-0.4590755196523215;1.0795685915105657;1.0000960123050626;10.001236518731607;0.41667876447216606;-0.4352289689244365;-0.4352289663657663;0.3860982928234107;-0.4557100532139255;0.5971535116580703;0.9999941464540447
40.361201;1.0905706708683154;0.41671924019644374;0.3819810491074072;-0.5007444807626582;-0.45907552082120767;1.0795685479046808;1.000099167251934;10.001259798594141;0.41667750295459505;-0.43522896934312355;-0.4352289666967256;0.3860978335368358;-0.45571005283321603;0.5971540622545651;0.9999967384069601
40.371201;1.0905671753244688;0.4167170529839243;0.38198139239993306;-0.5007444804997946;-0.4590755219786821;1.0795685799878234;1.0001023067244081;10.001282638516244;0.41667621344853595;-0.43522896977166015;-0.4352289670432478;0.3860973428023061;-0.45571005245071255;0.5971545643915191;0.9999992407023199
40.381201;1.0905638043985384;0.41671487286491243;0.3819817754739538;-0.5007444802548436;-0.45907552312173483;1.0795686750095015;1.0001054303786505;10.001305011655091;0.416674897685381;-0.4352289702060306;-0.4352289674069917;0.38609682363150083;-0.4557100520696129;0.5971550134732557;1.0000016511674283
40.391201;1.090560576661688;0.41671270430110496;0.38198219835026115;-0.5007444800286971;-0.45907552424643516;1.079568821184533;1.0001085360218576;10.001326858996649;0.4166735576230002;-0.43522897064282773;-0.43522896778922837;0.38609627882700814;-0.4557100516935459;0.5971554064564732;1.0000039655869821
40.401201;1.090557510371436;0.4167105511463273;0.3819826607842311;-0.5007444798227536;-0.4590755253480138;1.0795690094325163;1.00011161943918;10.001348085307841;0.41667219494556085;-0.43522897107890945;-0.4352289681907177;0.38609571126748543;-0.45571005132588793;0.5971557409909676;1.0000061769916802
40.411201;1.0905546209997063;0.4167084169150167;0.38198316150896416;-0.500744479638614;-0.4590755264211793;1.0795692325368726;1.0001146754173813;10.001368574362333;0.4166708116661853;-0.4352289715108255;-0.43522896861144966;0.38609512408240804;-0.45571005096932754;0.5971560146470822;1.0000082773728838
40.421201;1.0905519205793708;0.41670630522079605;0.38198369822208167;-0.500744479477747;-0.45907552746064056;1.079569483187936;1.0001176983272215;10.001388211245105;0.41666941060745954;-0.4352289719346978;-0.43522896905055913;0.38609452060035243;-0.4557100506258534;0.597156225252673;1.0000102597728202
40.431201;1.0905494190006708;0.4167042196995927;0.3819842685055698;-0.5007444793415152;-0.459075528461597;1.07956975229456;1.0001206811650043;10.001406903628153;0.416667995050678;-0.4352289723464112;-0.4352289695066341;0.386093904181117;-0.45571005029701794;0.5971563714828008;1.000012119379234
40.441201;1.0905471247169902;0.4167021640779593;0.38198487091563016;-0.5007444792312357;-0.45907552941971824;1.0795700273489086;1.0001236146147892;10.001424590884113;0.4166665683966178;-0.43522897274188627;-0.43522896997801813;0.38609327757440814;-0.4557100499844066;0.5971564524249552;1.0000138539819239
40.451201;1.0905450445397513;0.41670014291622665;0.38198550546167187;-0.5007444791481666;-0.45907553033070964;1.0795702915642178;1.000126487530781;10.00144123439094;0.41666513440280295;-0.4352289731173515;-0.4352289704629242;0.3860926421233536;-0.45571004969007284;0.597156466858364;1.00001546437522
40.461201;1.0905431838928596;0.4166981619054614;0.3819861730776307;-0.5007444790936171;-0.45907553119031175;1.07957052472337;1.0001292884356119;10.001456811537382;0.41666369745567244;-0.4352289734695646;-0.4352289709594601;0.386091997648242;-0.4557100494165812;0.5971564133488786;1.0000169541657626
40.471201;1.0905415463234758;0.41669622700399556;0.3819868744382553;-0.5007444790688589;-0.4590755319948401;1.0795707043658105;1.0001320063912091;10.00147132526092;0.41666226271022894;-0.4352289737958818;-0.43522897146558764;0.386091342952489;-0.45571004916654656;0.5971562913896229;1.0000183288500408
40.481201;1.0905401325004445;0.4166943433535816;0.3819876089819535;-0.5007444790747834;-0.4590755327415621;1.0795708073359904;1.0001346307456067;10.001484806054771;0.416660835931242;-0.43522897409403555;-0.43522897197938115;0.38609067633951205;-0.4557100489421271;0.597156102844443;1.0000195953960944
40.491201;1.0905389413093396;0.4166925149552223;0.3819883747477366;-0.5007444791117146;-0.4590755334285772;1.0795708121980725;1.000137151206942;10.001497293989877;0.41665942293509356;-0.4352289743619614;-0.43522897249953174;0.3860899959941023;-0.45571004874484733;0.5971558520131427;1.0000207612922387
40.501201;1.090537971609229;0.41669074501925374;0.3819891689788685;-0.5007444791793836;-0.4590755340544982;1.0795707000357675;1.0001395588266497;10.001508815476555;0.41665802956240106;-0.4352289745981233;-0.43522897302532515;0.3860893002726218;-0.45571004857564223;0.5971555443667317;1.0000218319779532
40.511201;1.090537221602013;0.4166890362238549;0.38198998882859136;-0.5007444792768816;-0.4590755346184759;1.0795704528548136;1.0001418470611596;10.001519379807592;0.41665666212877484;-0.43522897480187517;-0.43522897355615736;0.3860885876144406;-0.4557100484349483;0.597155185484335;1.000022810306998
40.521201;1.090536687601547;0.41668739061808074;0.38199083165235875;-0.5007444794029031;-0.45907553512072535;1.0795700525301497;1.0001440120509826;10.00152899728029;0.41665532726939236;-0.43522897497327995;-0.43522897409119365;0.3860878561134426;-0.4557100483227199;0.5971547806543831;1.000023699181718
40.531201;1.0905363643466242;0.4166858096785475;0.3819916949460229;-0.5007444795563222;-0.45907553556292785;1.0795694825478197;1.0001460518414467;10.001537689201708;0.4166540312962106;-0.435228975112773;-0.4352289746292725;0.38608710337382723;-0.4557100482383388;0.5971543347825159;1.0000245028255663
40.541201;1.0905362450306666;0.41668429461405143;0.3819925761335881;-0.5007444797364731;-0.45907553594769757;1.0795687306602875;1.0001479651896465;10.001545481974887;0.4166527798251671;-0.4352289752210651;-0.43522897516887304;0.38608632698509715;-0.4557100481805212;0.5971538523366512;1.0000252263925784
40.551201;1.090536320738853;0.41668284647410314;0.3819934724469713;-0.5007444799432232;-0.45907553627751896;1.0795677889828106;1.000149750793635;10.001552400763789;0.41665157775975914;-0.435228975299094;-0.4352289757079233;0.38608552526220613;-0.45571004814729416;0.5971533376388731;1.0000258770217565
40.561201;1.0905365811117982;0.41668146610260987;0.3819943810708486;-0.500744480177163;-0.4590755365543272;1.079566652263023;1.0001514073621443;10.001558463132442;0.41665042946343434;-0.43522897534793514;-0.43522897624370194;0.38608469747210494;-0.4557100481361037;0.5971527958247396;1.000026465337615
40.571201;1.0905370152765181;0.4166801541974387;0.38199529948577526;-0.50074448043952;-0.45907553677977037;1.0795653173854773;1.0001529346415483;10.001563675729981;0.41664933929767184;-0.43522897536876526;-0.43522897677300953;0.38608384326492523;-0.45571004814435845;0.5971522337036664;1.0000270051078681
40.581201;1.0905376114589345;0.41667891131306195;0.38199622585245957;-0.5007444807318682;-0.45907553695563424;1.079563783719665;1.0001543344653923;10.001568040754195;0.4166483122529435;-0.4352289753629282;-0.43522897729240895;0.38608296199649494;-0.4557100481704079;0.5971516595884595;1.0000275112241037
40.591201;1.0905383562554938;0.4166777376669801;0.38199715924666766;-0.5007444810560712;-0.459075537084399;1.079562052552103;1.000155610608025;10.001571561658814;0.41664735381216167;-0.4352289753320408;-0.43522897779864866;0.38608205237812593;-0.4557100482139786;0.5971510823547131;1.0000279977210538
40.601201;1.0905392350310439;0.4166766328049031;0.3819980994170146;-0.5007444814143438;-0.4590755371692812;1.0795601263691608;1.0001567680742023;10.001574243054307;0.41664646906976055;-0.4352289752781141;-0.43522897828905815;0.3860811123078439;-0.45571004827546346;0.5971505105828243;1.000028476233914
40.611201;1.090540233226308;0.41667559545448124;0.3819990460674783;-0.5007444818090534;-0.4590755372133933;1.079558008679231;1.0001578125735362;10.001576091599203;0.41664566206654624;-0.435228975203745;-0.4352289787612887;0.3860801388726639;-0.45571004835474965;0.5971499523540126;1.0000289546531025
40.621201;1.0905413372747046;0.4166746240418107;0.381999998442056;-0.5007444822422259;-0.4590755372191213;1.079555703708994;1.0001587495289488;10.001577121965465;0.41664493567380373;-0.4352289751120895;-0.4352289792125691;0.3860791285700742;-0.45571004845065716;0.5971494152855239;1.0000294378449694
40.631201;1.0905425348040336;0.41667371740210124;0.38200095550597196;-0.5007444827151502;-0.4590755371882889;1.0795532163522623;1.0001595826595915;10.001577366296612;0.416644291633356;-0.43522897500651464;-0.4352289796391815;0.38607807793675497;-0.4557100485613853;0.5971489060547174;1.0000299302848932
40.641201;1.0905438150806712;0.41667287501851885;0.38200191617009444;-0.5007444832284216;-0.4590755371223217;1.0795505526202174;1.0001603133584105;10.0015768746186;0.41664373076016975;-0.4352289748902867;-0.43522898003635335;0.38607698444158023;-0.45571004868540366;0.5971484301102494;1.0000304373107212
40.651201;1.0905451693031634;0.41667209701272717;0.38200287941063354;-0.5007444837822158;-0.4590755370219711;1.0795477199043972;1.0001609414809176;10.001575705463251;0.4166432534796359;-0.4352289747663256;-0.43522898039854685;0.3860758468563301;-0.45571004882189425;0.5971479923169927;1.0000309639932992
40.661201;1.090546589648968;0.4166713837368707;0.38200384437432483;-0.500744484376517;-0.45907553688722746;1.0795447264487776;1.0001614666760057;10.001573920668047;0.41664286038978504;-0.4352289746371342;-0.43522898072015725;0.38607466510893534;-0.4557100489706444;0.5971475978662848;1.0000315134395257
40.671201;1.090548068653856;0.4166707348827268;0.38200481047330864;-0.5007444850114599;-0.4590755367178341;1.0795415790480611;1.0001618895062319;10.00157158233815;0.41664255252317545;-0.435228974505236;-0.435228980996237;0.3860734403476837;-0.4557100491319775;0.5971472524616288;1.0000320864172705
40.681201;1.0905495997544006;0.416670149195719;0.3820057774673093;-0.5007444856875312;-0.459075536513802;1.079538280868575;1.0001622119272777;10.001568750190462;0.4166423312722132;-0.4352289743737115;-0.4352289812228981;0.38607217509675706;-0.45571004930675985;0.5971469616150246;1.0000326821272338
40.691201;1.090551177142986;0.4166696251847775;0.3820067452733567;-0.5007444864050653;-0.4590755362754477;1.079534832887389;1.0001624368092137;10.0015654888377;0.4166421979154071;-0.43522897424614193;-0.4352289813973625;0.3860708728029826;-0.4557100494960544;0.5971467303210392;1.0000332991329597
40.701201;1.0905527954213077;0.41666916182428015;0.38200771363498465;-0.5007444871635969;-0.45907553600311385;1.0795312364737522;1.0001625680922892;10.001561880401638;0.4166421529298775;-0.4352289741259784;-0.43522898151778;0.38606953687512496;-0.4557100497005991;0.5971465638514862;1.0000339366339692
40.711201;1.0905544506160556;0.41666875872424053;0.3820086821791201;-0.5007444879619352;-0.45907553569680815;1.0795274939541528;1.000162612183236;10.001558026268812;0.41664219568975835;-0.43522897401606764;-0.43522898158312634;0.3860681703657275;-0.45571004992079445;0.5971464682005968;1.0000345946710854
40.721201;1.090556141394962;0.4166684159745949;0.3820096507064731;-0.500744488798637;-0.4590755353560684;1.0795236087956577;1.000162577941181;10.00155403763612;0.4166423247913233;-0.43522897391880316;-0.43522898159315904;0.38606677663863675;-0.45571005015703053;0.5971464493537433;1.0000352720042098
40.731201;1.0905578688307054;0.41666813379206985;0.3820106192426613;-0.500744489672229;-0.45907553498018305;1.0795195859348725;1.000162474966992;10.0015500344218;0.41664253859933376;-0.43522897383635034;-0.4352289815481537;0.3860653597859882;-0.455710050409534;0.5971465125597925;1.000035964592206
40.741201;1.0905596353726366;0.4166679122153208;0.3820115878594861;-0.5007444905813128;-0.45907553456854133;1.0795154323375877;1.0001623129509212;10.001546154413102;0.4166428354587134;-0.4352289737704209;-0.4352289814487264;0.38606392438768355;-0.45571005067781034;0.5971466621579529;1.0000366667922977
40.751201;1.0905614449053465;0.416667750758244;0.38201255658157796;-0.5007444915247927;-0.4590755341209594;1.0795111583945858;1.0001621013698898;10.001542550064382;0.41664321337920945;-0.435228973722054;-0.4352289812961062;0.38606247535096;-0.45571005096043776;0.5971469015574145;1.0000373728782566
40.761201;1.0905633030746316;0.4166676478513429;0.3820135256328873;-0.5007444925019829;-0.4590755336376846;1.0795067780501613;1.00016184827593;10.001539371841252;0.41664366952499476;-0.43522897369181324;-0.43522898109233865;0.38606101763356543;-0.45571005125540603;0.5971472333034997;1.0000380773409976
40.771201;1.090565215562835;0.416667600860386;0.3820144957162163;-0.500744493512266;-0.45907553311889365;1.0795023067698708;1.0001615605836343;10.001536756240649;0.41664420023047327;-0.43522897368007435;-0.43522898083990286;0.3860595555024447;-0.455710051560613;0.5971476590665193;1.0000387753317548
40.781201;1.0905671858478434;0.4166676067934864;0.3820154678630547;-0.5007444945546176;-0.45907553256449346;1.079497759555451;1.0001612452071258;10.001534824843901;0.416644801866171;-0.43522897368693675;-0.43522898054121817;0.3860580918262648;-0.45571005187404806;0.597148179369276;1.0000394627558742
40.791201;1.0905692153571556;0.4166676626720817;0.3820164430541206;-0.5007444956277428;-0.45907553197463513;1.0794931501979688;1.0001609078111435;10.001533689536416;0.41664547185766687;-0.43522897371179015;-0.43522898019867795;0.3860566278067938;-0.4557100521934136;0.5971487935441574;1.0000401352274828
40.801201;1.0905713050146864;0.4166677656153337;0.3820174218653059;-0.5007444967305775;-0.4590755313499886;1.0794884917068188;1.0001605505440943;10.00153345335932;0.4166462092364736;-0.43522897375322184;-0.4352289798148815;0.38605516344625707;-0.45571005251567337;0.5971495005929429;1.0000407883613989
40.811201;1.0905734560757898;0.4166679131909984;0.3820184043214197;-0.5007444978621652;-0.45907553069146273;1.0794837976720204;1.0001601721179032;10.001534206618011;0.41664701470107307;-0.4352289738095334;-0.43522897939243543;0.3860536984675013;-0.4557100528371877;0.5971503007505267;1.000041419618213
40.821201;1.0905756699021734;0.41666810353339856;0.38201939026981574;-0.5007444990210292;-0.4590755300001268;1.07947908351016;1.0001597701919758;10.001536030942148;0.4166478902597134;-0.4352289738792082;-0.4352289789334309;0.3860522326289488;-0.45571005315406105;0.5971511963994304;1.0000420280635929
40.831201;1.090577946892281;0.4166683347803961;0.3820203799282054;-0.5007445002051343;-0.4590755292774912;1.0794743665975082;1.0001593429601465;10.001539009053907;0.41664883882238146;-0.43522897396119153;-0.4352289784391613;0.3860507654263609;-0.4557100534622859;0.5971521913831039;1.0000426117570889
40.841201;1.0905802859279339;0.41666860449097787;0.38202137414208376;-0.5007445014123814;-0.4590755285255361;1.0794696650064493;1.0001588888027992;10.00154321930093;0.4166498639704364;-0.43522897405514743;-0.43522897791022014;0.3860492960556777;-0.4557100537580042;0.5971532897038778;1.0000431664454132
40.851201;1.0905826852655185;0.41666890989446526;0.38202237452043614;-0.5007445026405883;-0.45907552774640514;1.0794649962037055;1.0001584062793973;10.0015487154851;0.41665096961077475;-0.43522897416137035;-0.435228977346741;0.38604782382612995;-0.4557100540378234;0.5971544949373216;1.0000436870040095
40.861201;1.09058514310507;0.41666924872148897;0.38202338345099335;-0.5007445038869477;-0.4590755269421632;1.0794603775186669;1.0001578948998326;10.001555519246057;0.4166521593242803;-0.43522897428044266;-0.4352289767487648;0.3860463488627359;-0.455710054298845;0.5971558101589501;1.0000441694694857
40.871201;1.0905876566758927;0.4166696193948415;0.3820244037428521;-0.5007445051477033;-0.4590755261145252;1.0794558267055536;1.0001573549595946;10.0015636253686;0.416653435684842;-0.435228974413128;-0.4352289761167938;0.3860448726956055;-0.4557100545384751;0.5971572377620519;1.0000446116815294
40.881201;1.090590221784155;0.4166700203385854;0.38202543807294764;-0.5007445064184676;-0.45907552526467255;1.0794513601202769;1.0001567861416294;10.001572998599727;0.41665480020636536;-0.43522897456052095;-0.4352289754522359;0.3860433979028083;-0.4557100547541096;0.5971587792193226;1.0000450129793272
40.891201;1.0905928340292899;0.41667044953935045;0.3820264887886971;-0.500744507694905;-0.45907552439349136;1.0794469899771755;1.0001561861608708;10.001583566617258;0.41665625406701845;-0.43522897472421757;-0.4352289747573334;0.38604192687796623;-0.45571005494295574;0.5971604349091327;1.0000453742459785
40.901201;1.0905954897020262;0.4166709045996523;0.3820275581625565;-0.5007445089730413;-0.4590755235015752;1.0794427234945438;1.000155550756233;10.001595225918171;0.4166577985479548;-0.43522897490609896;-0.4352289740347665;0.3860404607317905;-0.4557100551022802;0.5971622039901382;1.0000456984325967
40.911201;1.0905981854535305;0.41667138288529526;0.38202864830869715;-0.500744510249109;-0.45907552258888173;1.0794385640274176;1.0001548747821345;10.001607855598447;0.41665943443298104;-0.4352289751075136;-0.4352289732874858;0.3860389989079632;-0.45571005522962194;0.5971640844369587;1.000045990773396
40.921201;1.0906009183279148;0.4166718820500444;0.3820297606186249;-0.5007445115194931;-0.4590755216549533;1.079434512592887;1.0001541537239858;10.001621325395885;0.4166611612826916;-0.4352289753287449;-0.43522897251883536;0.3860375397951504;-0.4557100553226987;0.5971660731930806;1.000046258136007
40.931201;1.0906036861219421;0.4166724006037604;0.3820308957160025;-0.5007445127808465;-0.4590755206994963;1.0794305692184378;1.0001533848986457;10.001635498839681;0.4166629775395046;-0.43522897556925516;-0.43522897173277075;0.3860360817970512;-0.4557100553794458;0.5971681664082233;1.000046507882724
40.941201;1.0906064868311296;0.41667293769287694;0.38203205398022083;-0.5007445140301758;-0.4590755197225151;1.0794267342596982;1.000152567056242;10.001650228931206;0.41666488118247985;-0.4352289758280096;-0.43522897093401575;0.38603462355999607;-0.45571005539841136;0.5971703598554011;1.0000467474160948
40.951201;1.0906093182319343;0.4166734922317311;0.382033235728516;-0.5007445152649692;-0.4590755187240885;1.0794230094666108;1.000151699599086;10.001665347372077;0.4166668702762538;-0.4352289761037978;-0.4352289701277876;0.3860331636137025;-0.45571005537934056;0.5971726489972353;1.0000469845473887
40.961201;1.0906121792172352;0.41667406220732545;0.3820344411082277;-0.5007445164832978;-0.45907551770414895;1.0794193980024436;1.0001507832387944;10.001680669246467;0.41666894306392466;-0.4352289763956481;-0.4352289693192114;0.3860317006642212;-0.45571005532353936;0.597175028502857;1.000047227468831
40.971201;1.090615071601158;0.41667464464142373;0.3820356703826047;-0.5007445176837565;-0.45907551666228147;1.079415903025865;1.000149820124163;10.001696012874776;0.41667109769647426;-0.4352289767027629;-0.43522896851293086;0.38603023456565627;-0.45571005523357144;0.5971774922167346;1.0000474843966738
40.981201;1.090617999900761;0.416675235999902;0.3820369243001289;-0.500744518865562;-0.45907551559760124;1.079412526258059;1.0001488126065274;10.001711212011125;0.41667333177524524;-0.435228977024133;-0.43522896771306757;0.3860287669380415;-0.4557100551125782;0.5971800336913485;1.0000477639514451
40.991201;1.0906209697919231;0.41667583276107767;0.3820382036964633;-0.500744520028771;-0.4590755145088385;1.0794092680902512;1.00014776336289;10.001726115437794;0.4166756420786415;-0.43522897735839483;-0.4352289669234183;0.3860273006450056;-0.45571005496384287;0.5971826462013388;1.0000480758556338
41.001201;1.0906239879085786;0.4166764319304422;0.38203950874260467;-0.5007445211739976;-0.4590755133945891;1.0794061285087428;1.000146677106262;10.001740583224082;0.41667802493766076;-0.4352289777039585;-0.4352289661475987;0.38602583885749736;-0.4557100547906449;0.5971853226007116;1.0000484303523678
41.011201;1.0906270623335752;0.4166770311097775;0.38204083889076923;-0.5007445223018331;-0.4590755122537658;1.0794031075135349;1.0001455614938517;10.001754491769965;0.41668047664413055;-0.43522897805929034;-0.4352289653889706;0.386024384777472;-0.45571005459627645;0.5971880560250631;1.0000488356079837
41.021201;1.090630201857409;0.4166776280387805;0.3820421931185798;-0.5007445234126641;-0.4590755110861979;1.0794002055156744;1.0001444260253094;10.001767742694055;0.4166829933254934;-0.43522897842312;-0.43522896465058486;0.38602294155570344;-0.4557100543841117;0.5971908405560473;1.0000492950757982
41.031201;1.0906334148888905;0.4166782199629795;0.382043569604948;-0.5007445245065388;-0.4590755098929589;1.0793974240475146;1.0001432797357912;10.001780255382894;0.4166855709278511;-0.43522897879437134;-0.43522896393530003;0.3860215116521543;-0.45571005415727145;0.5971936709983675;1.0000498081121154
41.041201;1.0906367086427986;0.41667880328815776;0.3820449655818548;-0.5007445255828239;-0.4590755086763081;1.0793947660421077;1.00014212948379;10.001791949183968;0.4166882055508946;-0.43522897917197517;-0.4352289632458987;0.3860200959926719;-0.4557100539179267;0.5971965423824934;1.0000503732560333
41.051201;1.0906400888118435;0.41667937373600006;0.38204637832772903;-0.5007445266405001;-0.4590755074393727;1.0793922355863883;1.0001409794055443;10.001802741507847;0.4166908936022686;-0.43522897955469025;-0.4352289625850301;0.3860186939665497;-0.4557100536671089;0.5971994497118809;1.0000509899691978
41.061201;1.0906435603704712;0.4166799267007585;0.3820478061674235;-0.5007445276789774;-0.45907550618584264;1.0793898368124142;1.0001398315358174;10.001812561419145;0.4166936314693536;-0.43522897994105936;-0.4352289619550625;0.3860173046509543;-0.45571005340516757;0.5972023880978374;1.000051657358755
41.071201;1.0906471283743555;0.4166804574465782;0.3820492479720883;-0.5007445286982539;-0.4590755049199218;1.0793875716419639;1.0001386875034426;10.00182134922081;0.41669641504483823;-0.43522898032969287;-0.43522896135803646;0.38601592799743695;-0.45571005313212953;0.5972053533297366;1.0000523720291326
41.081201;1.090650798183739;0.416680961061497;0.38205070215371095;-0.5007445296984608;-0.45907550364625904;1.0793854379163186;1.0001375497838982;10.001829035793335;0.41669923968648725;-0.4352289807195478;-0.43522896079573853;0.38601456480229246;-0.4557100528477237;0.5972083428771955;1.0000531272913187
41.091201;1.0906545747813927;0.4166814324205739;0.38205216661407;-0.5007445306795797;-0.45907550236989275;1.0793834296141167;1.0001364216032178;10.001835531670425;0.41670210043719447;-0.4352289811099417;-0.4352289602698384;0.38601321594492954;-0.4557100525513755;0.5972113565948023;1.0000539145587397
41.101201;1.090658460239152;0.41668186652675243;0.3820536390510539;-0.5007445316414965;-0.4590755010964134;1.0793815391939066;1.0001353061588747;10.001840731748983;0.41670499210938944;-0.4352289815006354;-0.43522895978209725;0.38601188187498137;-0.45571005224244326;0.5972143959461024;1.0000547255107635
41.111201;1.0906624513314433;0.41668225905607503;0.3820551168727483;-0.5007445325841361;-0.4590754998319252;1.079379760546661;1.0001342057204086;10.001844514127098;0.4167079093931825;-0.43522898189170667;-0.43522895933457256;0.38601056263068434;-0.4557100519207313;0.5972174625278399;1.0000555523897032
41.121201;1.0906665397941875;0.41668260684708014;0.38205659697923017;-0.5007445335073374;-0.4590754985826205;1.0793780898965388;1.0001331209815676;10.001846741077696;0.41671084686567195;-0.43522898228278595;-0.43522895892952007;0.386009258229845;-0.45571005158687605;0.5972205574166564;1.000056386732394
41.131201;1.0906707142884575;0.4166829083172292;0.3820580758000128;-0.5007445344105257;-0.4590754973540966;1.0793765236267683;1.0001320511236578;10.001847279037493;0.4167137986409972;-0.43522898267233473;-0.4352289585688521;0.3860079691329027;-0.4557100512421625;0.5972236808527497;1.000057219742434
41.141201;1.0906749617644562;0.41668316345353423;0.3820595498532184;-0.5007445352927478;-0.45907549615064935;1.0793750560144386;1.000130994714972;10.00184601940341;0.4167167579989864;-0.4352289830577435;-0.43522895825365027;0.3860066962619696;-0.4557100508881556;0.5972268318046694;1.0000580443496474
41.151201;1.0906792681663888;0.4166833732871915;0.3820610164027155;-0.5007445361529957;-0.45907549497517397;1.0793736795217779;1.0001299504172547;10.001842878543888;0.4167197176715274;-0.435228983435994;-0.4352289579842319;0.3860054407543527;-0.4557100505266715;0.5972300079036524;1.0000588557351022
41.161201;1.0906836195296543;0.41668353946701453;0.3820624734557784;-0.5007445369900719;-0.45907549382964125;1.0793723863304943;1.0001289169216119;10.001837790430272;0.4167226707297481;-0.43522898380410463;-0.4352289577605796;0.3860042040343907;-0.4557100501596641;0.597233205508981;1.000059650101408
41.171201;1.090688002949953;0.4166836640940388;0.3820639192488557;-0.5007445378022144;-0.45907549271540093;1.0793711693227992;1.000127893678742;10.00183071332932;0.4167256110957549;-0.43522898415902683;-0.4352289575826736;0.38600298779046294;-0.45571004978878243;0.5972364200298075;1.0000604235037973
41.181201;1.0906924069854396;0.4166837493043668;0.3820653515623593;-0.5007445385875173;-0.45907549163351724;1.079370022578545;1.0001268823845335;10.001821641346753;0.4167285334775944;-0.43522898449747505;-0.43522895745034584;0.38600179345644964;-0.4557100494151897;0.5972396465052439;1.0000611712400647
41.191201;1.090696821354421;0.41668379654757093;0.38206676709901977;-0.5007445393449702;-0.4590754905852985;1.079368941563199;1.000125886625033;10.001810602382415;0.41673143330106344;-0.4352289848161333;-0.4352289573629703;0.38600062188926176;-0.45571004903985907;0.5972428795091929;1.0000618881301337
41.201201;1.09070123570879;0.41668380616978934;0.38206816162734897;-0.500744540074999;-0.45907548957224;1.0793679232583162;1.0001249096664826;10.001797646622917;0.41673430672415834;-0.43522898511176944;-0.4352289573196766;0.385999473719063;-0.4557100486638742;0.5972461130071106;1.0000625694351541
41.211201;1.0907056384983764;0.4166837778252768;0.3820695307155453;-0.5007445407793163;-0.459075488595572;1.079366967115804;1.0001239532183321;10.001782836181292;0.4167371505151442;-0.43522898538105653;-0.4352289573198847;0.38599834973166813;-0.45571004828837675;0.5972493409740546;1.000063211322532
41.221201;1.0907100168800556;0.41668371135541216;0.3820708700725051;-0.5007445414607014;-0.45907548765627143;1.0793660759285437;1.0001230178524663;10.00176623942327;0.41673996185537293;-0.4352289856207736;-0.43522895736336786;0.38599725089949083;-0.4557100479143744;0.5972525575880259;1.0000638099599715
41.231201;1.0907143578366498;0.4166836071493315;0.38207217557519974;-0.5007445421228784;-0.4590754867551624;1.0793652546586554;1.0001221033476946;10.001747931348538;0.41674273829324565;-0.43522898582855424;-0.43522895744976636;0.3859961783035233;-0.4557100475428036;0.5972557564083602;1.0000643601716905
41.241201;1.090718649818018;0.41668346576204157;0.3820734434356926;-0.500744542770036;-0.45907548589238917;1.0793645083204295;1.0001212083385513;10.001727991874247;0.41674547767464176;-0.435228986003358;-0.43522895757830443;0.385995132818117;-0.45571004717453667;0.5972589295814598;1.000064856005079
41.251201;1.0907228831941982;0.41668328744047817;0.3820746700573728;-0.5007445434058759;-0.4590754850668393;1.0793638414724036;1.0001203297654027;10.001706495175384;0.4167481780457395;-0.4352289861450388;-0.4352289577480786;0.3859941148393865;-0.4557100468099728;0.5972620680678881;1.0000652921728048
41.261201;1.0907270497022103;0.4166830720563658;0.3820758513731671;-0.5007445440328797;-0.4590754842763931;1.0793632592055031;1.0001194623667566;10.001683498097078;0.4167508379259926;-0.43522898625348566;-0.435228957958451;0.38599312471445124;-0.45571004644878194;0.5972651632683645;1.0000656635014873
41.271201;1.090731142070882;0.41668281949918395;0.382076982474491;-0.5007445446524924;-0.45907548351876204;1.0793627678580557;1.0001185980828495;10.001659037635381;0.41675345658773605;-0.43522898632835566;-0.43522895820916063;0.3859921632149446;-0.4557100460903401;0.5972682091018208;1.000065963686202
41.281201;1.090735152610885;0.4166825299840609;0.3820780579431751;-0.5007445452658742;-0.45907548279216265;1.0793623744568996;1.000117725786791;10.001633142091764;0.4167560340207282;-0.4352289863693047;-0.4352289585000782;0.385991231034726;-0.4557100457343595;0.5972712023205098;1.0000661857193487
41.291201;1.0907390713525487;0.4166822037410158;0.38207907234223865;-0.5007445458743086;-0.4590754820954722;1.0793620850431993;1.0001168327772645;10.001605845161635;0.41675857117820886;-0.43522898637595503;-0.43522895883083007;0.3859903280494562;-0.4557100453809615;0.5972741408606409;1.0000663225880786
41.301201;1.0907428866116733;0.4166818407763654;0.38208002051145457;-0.5007445464792136;-0.45907548142819726;1.0793619034647899;1.0001159077253579;10.00157718819491;0.4167610701410602;-0.43522898634773954;-0.4352289592005745;0.38598945333168294;-0.4557100450303708;0.597277022266731;1.0000663668850147
41.311201;1.090746587072026;0.41668144151018643;0.38208089766843983;-0.5007445470820256;-0.4590754807906033;1.0793618320724458;1.0001149423967037;10.001547221123909;0.4167635332311654;-0.4352289862839617;-0.4352289596078582;0.38598860516914874;-0.4557100446828116;0.5972798431001412;1.0000663109107308
41.321201;1.0907501627290215;0.4166810075388949;0.38208169931346814;-0.5007445476839005;-0.4590754801835906;1.0793618728006977;1.0001139307470543;10.00151601084162;0.41676596184044085;-0.4352289861838728;-0.4352289600507195;0.3859877805115902;-0.4557100443384642;0.5972825994292394;1.000066148143542
41.331201;1.0907536050460256;0.41668054127228743;0.3820824214176326;-0.5007445482855443;-0.4590754796082186;1.0793620268017585;1.0001128672097062;10.001483639786866;0.4167683562777878;-0.43522898604669513;-0.43522896052722226;0.3859869749314887;-0.45571004399714576;0.5972852879816962;1.000065874803947
41.341201;1.0907569078033887;0.41668004480467463;0.3820830612068068;-0.5007445488873425;-0.45907547906550206;1.0793622939002308;1.0001117462202112;10.001450187832521;0.41677071647388403;-0.4352289858716782;-0.43522896103597236;0.385986183678442;-0.45571004365796186;0.5972879063094811;1.0000654903112056
41.351201;1.09076006756397;0.4166795195317422;0.3820836176978621;-0.5007445494894706;-0.4590754785564961;1.0793626730171417;1.0001105618737203;10.001415716976851;0.41677304233883145;-0.4352289856581159;-0.43522896157615565;0.3859854027963152;-0.4557100433194286;0.5972904517561849;1.000064996257305
41.361201;1.0907630822612362;0.41667896668518556;0.38208409114535863;-0.5007445500920521;-0.4590754780823305;1.0793631630095313;1.0001093070997178;10.001380270557156;0.41677533338921074;-0.43522898540516186;-0.4352289621470005;0.38598462953107604;-0.4557100429800397;0.5972929210489752;1.0000643951772406
41.371201;1.0907659496420943;0.41667838768468357;0.38208448190288746;-0.5007445506955148;-0.45907547764414847;1.0793637633524058;1.0001079746992478;10.001343877990026;0.4167775885812133;-0.4352289851116973;-0.43522896274714595;0.3859838622497602;-0.4557100426386495;0.5972953113494428;1.0000636909820884
41.381201;1.09076866743864;0.41667778387817034;0.38208478997554335;-0.5007445513007392;-0.4590754772429471;1.0793644743164925;1.0001065600880372;10.001306561749885;0.41677980634834066;-0.4352289847767267;-0.4352289633746235;0.38598310009815334;-0.4557100422943299;0.5972976213055909;1.0000628898484423
41.391201;1.0907712350317558;0.4166771561268005;0.3820850155570058;-0.5007445519086687;-0.4590754768795797;1.079365296811283;1.0001050622826733;10.001268346691145;0.4167819844590782;-0.43522898439994473;-0.43522896402714595;0.38598234265796455;-0.4557100419462495;0.5972998503958519;1.0000619996071864
41.401201;1.090773654856808;0.4166765047863452;0.38208515942968907;-0.5007445525197343;-0.45907547655503095;1.0793662317294663;1.0001034824279715;10.001229259537793;0.4167841206032051;-0.43522898398194176;-0.4352289647019042;0.38598158992063514;-0.4557100415940738;0.5973019974351623;1.0000610279583018
41.411201;1.0907759314260301;0.4166758300535155;0.3820852225552253;-0.5007445531338267;-0.4590754762705197;1.0793672787050579;1.0001018223845828;10.00118932123581;0.4167862134676223;-0.435228983524245;-0.4352289653953469;0.3859808422692837;-0.45571004123824077;0.5973040603238924;1.000059980500141
41.421201;1.0907780688676003;0.4166751320559773;0.3820852056398203;-0.5007445537506998;-0.45907547602709714;1.0793684356436395;1.0001000843652288;10.001148553284311;0.41678826275850966;-0.4352289830293004;-0.43522896610347656;0.3859801002517682;-0.4557100408796567;0.597306036948186;1.0000588602281753
41.431201;1.0907800693353964;0.41667441053749615;0.3820851093786;-0.5007445543699331;-0.4590754758249171;1.0793696996500242;1.0000982711072635;10.001106999284977;0.4167902684695278;-0.43522898250008857;-0.4352289668222036;0.3859793644580893;-0.45571004051952657;0.5973079257239936;1.0000576692718843
41.441201;1.090781933199803;0.41667366492057767;0.3820849349007326;-0.5007445549904337;-0.4590754756629865;1.079371067727349;1.0000963866659833;10.001064731776008;0.41679223066727156;-0.4352289819396773;-0.4352289675476756;0.38597863544816596;-0.45571004015954963;0.5973097256237965;1.000056411259112
41.451201;1.0907836609317896;0.41667289499888444;0.3820846837006824;-0.5007445556103775;-0.459075475539848;1.0793725363518136;1.000094437031085;10.001021827116153;0.4167941496504268;-0.43522898135128424;-0.43522896827674135;0.38597791352484534;-0.45571003980203184;0.5973114361904315;1.000055092687652
41.461201;1.0907852550330543;0.41667210124876947;0.38208435694142445;-0.5007445562277786;-0.45907547545425664;1.0793741014903495;1.0000924295935933;10.000978346643983;0.4167960258102149;-0.4352289807383213;-0.43522896900726055;0.38597719855676105;-0.455710039449764;0.5973130572250421;1.0000537226786874
41.471201;1.0907867206145712;0.41667128445892093;0.38208395462734246;-0.5007445568410308;-0.45907547540524213;1.0793757590723996;1.0000903722254584;10.000934350781911;0.4167978591363102;-0.4352289801039193;-0.4352289697380018;0.3859764901701205;-0.45571003910562174;0.5973145885825258;1.000052311514785
41.481201;1.0907880645688952;0.41667044556518873;0.382083475482212;-0.500744557449058;-0.4590754753921009;1.0793775043483016;1.0000882726040166;10.000889913584698;0.4167996489188293;-0.4352289794506149;-0.4352289704681021;0.3859757880827465;-0.455710038772003;0.5973160307388694;1.0000508694554955
41.491201;1.0907892936124248;0.41666958582643204;0.3820829176974144;-0.5007445580511883;-0.45907547541441757;1.0793793311803535;1.0000861380812849;10.000845119718436;0.4168013939499221;-0.4352289787806916;-0.4352289711965106;0.38597509196687035;-0.45571003845059704;0.5973173850963154;1.000049406694623
41.501201;1.0907904124614038;0.4166687070285304;0.38208227991580984;-0.5007445586467879;-0.4590754754718623;1.0793812323127603;1.000083976250736;10.000800057918436;0.4168030925867548;-0.43522897809655264;-0.43522897192189147;0.3859744010749264;-0.455710038142688;0.5973186533308146;1.0000479336292827
41.511201;1.0907914230463231;0.4166678119281831;0.38208156194506854;-0.5007445592347629;-0.4590754755641402;1.0793831998028187;1.000081794684521;10.000754821072954;0.41680474251104205;-0.4352289774002182;-0.4352289726428601;0.3859737142606982;-0.45571003784965486;0.5973198367507752;1.0000464601880223
41.521201;1.0907923242091886;0.41666690461879163;0.3820807648408662;-0.5007445598134515;-0.45907547569145457;1.0793852253309293;1.0000795998461016;10.000709512476574;0.41680634096792313;-0.4352289766921879;-0.43522897335812544;0.38597303019747764;-0.45571003757312983;0.5973209363252779;1.0000449943128706
41.531201;1.090793111729555;0.4166659902170831;0.38207989052055596;-0.5007445603810362;-0.4590754758547487;1.0793873005319639;1.000077397432808;10.000664244644607;0.416807885570281;-0.4352289759713103;-0.4352289740662011;0.38597234751804543;-0.45571003731478854;0.5973219529592265;1.0000435414940152
41.541201;1.0907937803722458;0.41666507405125747;0.3820789416201138;-0.5007445609359267;-0.4590754760550509;1.0793894172996437;1.0000751934341157;10.000619128751127;0.4168093750847305;-0.43522897523616594;-0.435228974764883;0.3859716649928714;-0.45571003707633023;0.597322887397717;1.00004210613389
41.551201;1.0907943280791323;0.4166641607083938;0.38207792160735216;-0.5007445614767636;-0.4590754762928094;1.079391567661526;1.0000729938766768;10.000574270506258;0.4168108098668516;-0.43522897448625647;-0.43522897545121875;0.3859709815170264;-0.45571003685959677;0.5973237399644994;1.0000406930841612
41.561201;1.0907947575479897;0.41666325333966675;0.3820768345481703;-0.5007445620021627;-0.45907547656788583;1.0793937431651486;1.0000708041001012;10.000529768008787;0.41681219161228583;-0.43522897372207864;-0.43522897612198397;0.38597029574877434;-0.4557100366661629;0.5973245110211016;1.000039308302769
41.571201;1.090795073179471;0.4166623538191534;0.3820756845279933;-0.5007445625104978;-0.4590754768795585;1.0793959349837685;1.000068628898066;10.000485702756183;0.4168135224640396;-0.4352289729449929;-0.4352289767742507;0.3859696059661973;-0.45571003649672365;0.5973252017763953;1.0000379585893104
41.581201;1.0907952784116903;0.4166614635115954;0.38207447522555443;-0.5007445629999654;-0.4590754772264601;1.0793981354543492;1.0000664733654037;10.000442131392532;0.4168148041378445;-0.43522897215724266;-0.4352289774058917;0.38596891035394515;-0.4557100363510482;0.5973258144291574;1.0000366504456444
41.591201;1.09079537657969;0.4166605838271499;0.38207320966231345;-0.5007445634686599;-0.45907547760687983;1.079400339946522;1.0000643435779917;10.00039908019367;0.4168160376908362;-0.4352289713616892;-0.4352289780155484;0.3859682071032928;-0.4557100362283188;0.5973263520915016;1.0000353889732487
41.601201;1.0907953727895938;0.4166597163488758;0.3820718901194738;-0.5007445639143343;-0.459075478019133;1.0794025468215858;1.0000622465453024;10.000356553187567;0.41681722401180643;-0.4352289705613755;-0.4352289786021567;0.38596749425113014;-0.4557100361273438;0.5973268187492994;1.000034178104951
41.611201;1.0907952736837974;0.41665886249283907;0.38207051840014544;-0.5007445643341316;-0.4590754784617064;1.0794047542733791;1.0000601898525423;10.000314556051977;0.416818364140985;-0.4352289697591534;-0.4352289791648503;0.38596676981889083;-0.45571003604669164;0.5973272184318478;1.0000330214223958
41.621201;1.09079508558224;0.41665802301239063;0.3820690962452663;-0.5007445647245105;-0.4590754789333655;1.079406957056501;1.0000581814606593;10.00027310921103;0.4168194588205433;-0.4352289689575158;-0.43522897970305413;0.38596603207167;-0.45571003598484805;0.597327554130745;1.000031921428132
41.631201;1.0907948139748078;0.41665719806994866;0.3820676257594393;-0.5007445650813761;-0.45907547943332705;1.0794091467833848;1.0000562295615045;10.000232246878934;0.4168205080249779;-0.4352289681589633;-0.43522898021612283;0.3859652793527018;-0.4557100359401263;0.5973278277779144;1.000030877830077
41.641201;1.0907944645367254;0.4166563876459435;0.3820661097704783;-0.5007445654007605;-0.45907547996126885;1.0794113139823476;1.0000543425656343;10.000192017348022;0.41682151095328124;-0.43522896736647787;-0.4352289807030047;0.38596450961471346;-0.45571003591059406;0.5973280407837781;1.0000298873342608
41.651201;1.0907940438468904;0.41665680250488324;0.3820656619002265;-0.5007445112075205;-0.4590754305777262;1.079413448750637;1.0000525289989968;10.000152481407628;0.4168224661779872;-0.43522896658339005;-0.4352289811625334;0.38596372004605667;-0.4557100358944701;0.5973281942320869;1.0000289456911708
41.661201;1.0907935597771263;0.41665602135325663;0.3820640663024639;-0.5007445114445572;-0.4590754311613001;1.0794155411063509;1.0000507963473098;10.00011370005063;0.41682337196857167;-0.43522896581282094;-0.43522898159384665;0.38596290733255845;-0.45571003589048137;0.5973282890845529;1.000028050183913
41.671201;1.0907930214098889;0.41665525508420514;0.38206243699239967;-0.5007445116392749;-0.45907543177222826;1.0794175823297916;1.0000491498515913;10.000075713539875;0.41682422691515114;-0.4352289650573221;-0.435228981996212;0.3859620685714127;-0.455710035897521;0.5973283264873741;1.0000272000466672
41.681201;1.0907924384042977;0.416654503371268;0.3820607772494406;-0.5007445117920647;-0.45907543240938986;1.0794195653627052;1.0000475928375758;10.000038529214361;0.41682503034195034;-0.4352289643190593;-0.43522898236874374;0.38596120197356565;-0.4557100359139612;0.5973283078019459;1.0000263947216212
41.691201;1.09079182075699;0.41665376540184346;0.38205908908984854;-0.5007445119038713;-0.45907543307076326;1.0794214839307175;1.0000461270310885;10.00000213119382;0.41682578201379206;-0.43522896360020985;-0.4352289827107596;0.38596030718964325;-0.45571003593748216;0.5973282344503348;1.0000256324979784
41.701201;1.0907911782615953;0.41665304024771666;0.38205737307450255;-0.5007445119764972;-0.4590754337540185;1.0794233325901261;1.0000447522108153;9.999966495747259;0.4168264816527138;-0.4352289629030999;-0.4352289830222808;0.3859603855306372;-0.45571003596551785;0.5973287540654104;1.0000249110225128
41.711201;1.0907905185686608;0.41665232700387256;0.3820556285685009;-0.5007445120126963;-0.45907543445728105;1.0794251073008472;1.000043466529892;9.999931592439511;0.41682712884554635;-0.43522896222999014;-0.4352289833041491;0.3859594397836526;-0.4557100359954711;0.5973285750896238;1.0000242278509086
41.721201;1.0907898454634566;0.41665162481186113;0.3820538542979903;-0.5007445120154937;-0.45907543517918564;1.0794268052452027;1.000042266893106;9.999897385948227;0.41682772302209126;-0.435228961582668;-0.4352289835580639;0.3859584734540651;-0.4557100360244425;0.5973283450056933;1.0000235792241492
41.731201;1.09078915921066;0.4166509329129332;0.38205204887266947;-0.5007445119873324;-0.45907543591838956;1.0794284250452426;1.000041148694222;9.99986384934302;0.41682826349646657;-0.4352289609624;-0.43522898378645886;0.3859574899115202;-0.4557100360492934;0.5973280657055483;1.0000229588205416
41.741201;1.0907884577471463;0.4166502508457877;0.3820502109095636;-0.5007445119296896;-0.45907543667330725;1.0794299675327361;1.0000401058366797;9.999830961950783;0.4168287499315921;-0.43522896037055797;-0.435228983991837;0.3859564921461687;-0.45571003606730903;0.5973277395691045;1.0000223588066695
41.751201;1.0907877373599426;0.41664957912823836;0.3820483389314951;-0.5007445118433066;-0.4590754374422854;1.0794314353736258;1.000039131652087;9.999798690079619;0.41682918263086;-0.43522895980914234;-0.43522898417591865;0.38595548304200694;-0.4557100360765689;0.597327367839088;1.000021772157217
41.761201;1.090786993369775;0.4166489199077774;0.38204643171665364;-0.5007445117288548;-0.45907543822362507;1.0794328312164543;1.0000382199643185;9.999766984923902;0.41682956209680083;-0.43522895928058175;-0.4352289843393592;0.38595446568979663;-0.4557100360757166;0.5973269499560581;1.0000211935279049
41.771201;1.0907862201234606;0.4166482768168217;0.38204448900285803;-0.5007445115877371;-0.45907543901542036;1.079434156048035;1.000037365268525;9.999735802283025;0.41682988854164615;-0.4352289587872399;-0.4352289844822884;0.3859534436483152;-0.45571003606373367;0.5973264849375701;1.0000206182162246
41.781201;1.090785409484045;0.4166476545018281;0.3820425117059576;-0.5007445114223296;-0.45907543981574755;1.0794354096362664;1.000036562442175;9.999705121366498;0.4168301620537483;-0.4352289583309267;-0.43522898460488846;0.3859524208107013;-0.45571003603981425;0.5973259727874407;1.0000200413348406
41.791201;1.0907845500292301;0.4166470583805695;0.3820405014983157;-0.5007445112352574;-0.4590754406228968;1.0794365921605427;1.0000358067520057;9.999674947330735;0.41683038296498826;-0.4352289579124315;-0.43522898470727517;0.38595140089452046;-0.4557100360032321;0.5973254144441176;1.000019458241406
41.801201;1.0907836288986263;0.4166464941795433;0.38203846058904734;-0.5007445110284389;-0.45907544143521567;1.079437704267704;1.0000350937774964;9.999645303751244;0.41683055163269916;-0.4352289575316292;-0.4352289847892296;0.38595038725275405;-0.45571003595354476;0.5973248111179221;1.0000188646268848
41.811201;1.0907826349305565;0.41664596720865804;0.38203639230358155;-0.5007445108025493;-0.4590754422506842;1.0794387454248824;1.00003441875371;9.999616230874464;0.4168306678078589;-0.43522895718811055;-0.43522898485032296;0.38594938286062;-0.4557100358909447;0.5973241644562348;1.000018255489095
41.821201;1.0907815606891151;0.41664548216252145;0.38203430151600737;-0.5007445105569749;-0.4590754430665384;1.0794397136753737;1.0000337759697253;9.999587776743612;0.4168307303596318;-0.4352289568815381;-0.4352289848901243;0.38594839008883314;-0.455710035815964;0.5973234774128964;1.000017624784288
41.831201;1.0907804023606564;0.41664504342205444;0.38203219389179616;-0.5007445102903391;-0.459075443879266;1.0794406084220913;1.0000331589659945;9.999559969716309;0.4168307376886569;-0.4352289566116785;-0.4352289849082191;0.38594741094196844;-0.4557100357285096;0.5973227544116176;1.0000169670061765
41.841201;1.090779158353746;0.4166446549668448;0.3820300750414939;-0.5007445100012593;-0.45907544468482475;1.0794414326650605;1.0000325606378977;9.999532800365445;0.41683068842459775;-0.43522895637840464;-0.43522898490419576;0.38594644768599745;-0.45571003562732315;0.5973220003319609;1.0000162791373992
41.851201;1.0907778281265463;0.41664431988577705;0.3820279507444795;-0.5007445096887543;-0.45907544547893014;1.0794421915357266;1.0000319733852587;9.999506229319186;0.4168305817973229;-0.43522895618166507;-0.4352289848778915;0.3859455026987582;-0.4557100355104531;0.5973212194393636;1.0000155601257112
41.861201;1.0907764120886119;0.41664403996957844;0.3820258272861867;-0.500744509352347;-0.459075446257622;1.079442889271443;1.0000313904648586;9.999480205834363;0.41683041778925467;-0.43522895602150574;-0.43522898482977385;0.38594457771220814;-0.45571003537600613;0.5973204149657747;1.0000148083139528
41.871201;1.0907749125134656;0.41664381539990236;0.3820237110161846;-0.5007445089921149;-0.4590754470178529;1.0794435272355323;1.0000308070469626;9.999454681540296;0.41683019751141537;-0.43522895589802774;-0.43522898476110294;0.3859436735235229;-0.45571003522243414;0.5973195889643673;1.0000140201962322
