time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.881201;1.0907733342959047;0.4166436447444538;0.3820216076055548;-0.5007445086086102;-0.45907544775755826;1.0794441034543734;1.0000302202822626;9.999429611517357;0.4168299236335205;-0.43522895581115023;-0.435228984673887;0.3859427904720091;-0.4557100350482456;0.5973187424499227;1.000013190852263
41.891201;1.0907716840009152;0.4166435252497298;0.3820195217023887;-0.5007445082027248;-0.4590754484752948;1.0794446133791005;1.000029629532948;9.999404944248155;0.41682960032724947;-0.4352289557605216;-0.4352289845707808;0.38594192918629217;-0.45571003485162825;0.5973178761109201;1.0000123150790012
41.901201;1.0907699679833591;0.416643452983912;0.38201745728265935;-0.5007445077756159;-0.45907544916990667;1.0794450507797475;1.0000290364084947;9.999380612189709;0.4168292323940829;-0.43522895574564846;-0.4352289844549886;0.3859410909243378;-0.4557100346307464;0.5973169909665017;1.0000113892683025
41.911201;1.0907681923473083;0.41664342308743063;0.38201541827675584;-0.5007445073284666;-0.45907544984044407;1.0794454082333786;1.0000284440517522;9.999356534095053;0.41682882401094495;-0.43522895576590154;-0.43522898433009405;0.38594027731919656;-0.4557100343842368;0.5973160882010828;1.0000104122840874
41.921201;1.090766364484231;0.41664343043392527;0.3820134088614565;-0.5007445068621178;-0.4590754504863154;1.079445678129831;1.0000278554997264;9.999332628537655;0.41682837817143087;-0.4352289558205114;-0.4352289841998652;0.3859394897318723;-0.455710034111015;0.5973151687297225;1.0000093846151719
41.931201;1.090764493607388;0.4166434702288336;0.3820114333983127;-0.5007445063769467;-0.4590754511076062;1.0794458547679933;1.000027271649421;9.99930882860791;0.4168278968520772;-0.43522895590871485;-0.43522898406838917;0.38593872874366253;-0.4557100338100988;0.5973142334214683;1.0000083075764554
41.941201;1.0907625902925449;0.41664353841898305;0.3820094960823718;-0.5007445058732104;-0.45907545170525466;1.0794459361369728;1.000026690767676;9.999285091219793;0.41682738119548024;-0.4352289560298161;-0.43522898394016785;0.38593799437443826;-0.4557100334811992;0.5973132840027569;1.0000071829419117
41.951201;1.0907606658232585;0.41664363208540733;0.38200760045245535;-0.5007445053517612;-0.45907545228075053;1.079445923135925;1.000026110024326;9.999261401779423;0.41682683195732256;-0.4352289561830887;-0.43522898381955744;0.38593728675089883;-0.4557100331252235;0.5973123238893837;1.000006011964678
41.961201;1.0907587307833013;0.41664374946880944;0.3820057492781723;-0.5007445048145726;-0.4590754528356596;1.079445816964797;1.0000255266486675;9.999237774519807;0.4168262499622072;-0.4352289563678008;-0.43522898371017044;0.3859366065511724;-0.4557100327439302;0.5973113579339712;1.000004794265684
41.971201;1.090756793745076;0.4166438893424494;0.3820039449553267;-0.5007445042645234;-0.4590754533712589;1.0794456178039207;1.0000249375783963;9.999214244584378;0.4168256359403386;-0.43522895658335703;-0.43522898361496487;0.3859359547432085;-0.4557100323391423;0.5973103911776023;1.000003528902771
41.981201;1.0907548614119498;0.4166440503086503;0.38200219000571867;-0.5007445037047856;-0.4590754538882617;1.0794453255560545;1.0000243395969848;9.99919085017078;0.41682499038303705;-0.4352289568291717;-0.4352289835367082;0.38593533168923294;-0.4557100319122732;0.5973094277907323;1.0000022174025007
41.991201;1.0907529386822448;0.41664423075373425;0.38200048740670567;-0.5007445031386824;-0.4590754543870574;1.0794449412511917;1.0000237300816668;9.999167613864545;0.4168243135632037;-0.43522895710432447;-0.4352289834783053;0.3859347367936034;-0.4557100314644155;0.5973084708718536;1.0000008646969158
42.001201;1.0907510281483443;0.41664442919202643;0.3819988404053301;-0.5007445025700548;-0.4590754548684181;1.0794444678930268;1.0000231063843834;9.999144537085764;0.4168236051285254;-0.43522895740758943;-0.43522898344274213;0.38593416942614334;-0.4557100309967252;0.5973075228909708;0.9999994768826025
42.011201;1.0907491313630515;0.4166446445038163;0.3819972516132113;-0.5007445020033772;-0.45907545533375277;1.0794439104581433;1.0000224644503113;9.999121612531658;0.41682286392429135;-0.4352289577377738;-0.43522898343268357;0.38593362981360924;-0.4557100305106668;0.5973065861750513;0.9999980596831551
42.021201;1.09074725109624;0.4166448759981032;0.3819957223974836;-0.500744501443611;-0.45907545578456044;1.0794432752445509;1.0000217984358073;9.99909884651811;0.4168220889362079;-0.43522895809373346;-0.4352289834501185;0.3859331183832451;-0.45571003000796995;0.5973056631070027;0.9999966196230038
42.031201;1.0907453917550678;0.4166451231463168;0.38199425335023957;-0.5007445008960556;-0.45907545622154594;1.0794425688853067;1.0000211016338585;9.999076275330069;0.4168212806190372;-0.4352289584740717;-0.4352289834963899;0.38593263459419686;-0.45571002949039685;0.5973047563543329;0.9999951651341727
42.041201;1.0907435576330666;0.41664538512867233;0.3819928449253543;-0.5007445003658308;-0.4590754566443034;1.079441798303591;1.0000203682621291;9.999053966644507;0.41682044138370167;-0.43522895887700164;-0.4352289835723288;0.3859321770035483;-0.45571002895940066;0.597303869288135;0.9999937050769137
42.051201;1.0907417509824555;0.416645660862687;0.3819914975888445;-0.5007444998570975;-0.45907545705192315;1.0794409713947728;1.0000195944490016;9.999032010682933;0.41681957509953893;-0.435228959300406;-0.4352289836781784;0.3859317438207714;-0.4557100284159006;0.5973030059901557;0.9999922466645376
42.061201;1.0907399716336075;0.41664594968559165;0.3819902118379495;-0.5007444993726236;-0.45907545744352424;1.0794400967886602;1.0000187769636577;9.999010508355395;0.41681868639000447;-0.435228959741806;-0.4352289838135819;0.38593133276871894;-0.45571002786045145;0.597302170808336;0.9999907954155288
42.071201;1.0907382173143452;0.41664625186947707;0.3819889882542376;-0.5007444989136917;-0.459075457818278;1.0794391832166133;1.0000179115236931;9.998989560679293;0.41681778042635886;-0.4352289601983597;-0.43522898397779325;0.38593094081061274;-0.45571002729361;0.5973013683159217;0.9999893561919042
42.081201;1.0907364842167195;0.4166465682552169;0.3819878274097016;-0.5007444984803924;-0.459075458175604;1.079438238713833;1.0000169931525105;9.998969265669782;0.4168168629080397;-0.43522896066713457;-0.4352289841699753;0.3859305644596531;-0.45571002671599775;0.5973006032942927;0.9999879335911728
42.091201;1.090734768485145;0.4166468992147785;0.38198672960877267;-0.5007444980724507;-0.45907545851536297;1.0794372690386007;1.0000160178787294;9.998949722651535;0.41681593963766916;-0.43522896114543075;-0.43522898438946095;0.38593020037084846;-0.4557100261282089;0.5972998796900031;0.9999865315408859
42.101201;1.0907330673451825;0.4166472438051811;0.3819856949559583;-0.500744497689917;-0.4590754588378325;1.079436277119762;1.0000149831687717;9.99893102954106;0.41681501600261667;-0.43522896163098324;-0.4352289846358206;0.3859298456885642;-0.45571002553100637;0.5972991995018452;0.9999851524079096
42.111201;1.0907313786366097;0.41664759981627614;0.381984723904502;-0.5007444973332996;-0.4590754591439418;1.0794352645597298;1.0000138866868857;9.998913271164563;0.4168140967888435;-0.4352289621221456;-0.43522898490856377;0.3859294982506816;-0.45571002492560103;0.5972985632272251;0.9999837967175219
42.121201;1.0907296993722542;0.41664796446597874;0.3819838177645881;-0.500744497003391;-0.45907545943530775;1.0794342328126827;1.000012726323634;9.99889651666742;0.4168131861969188;-0.43522896261791294;-0.4352289852065594;0.38592915662862526;-0.45571002431377855;0.5972979711507558;0.9999824643894228
42.131201;1.090728025138986;0.4166483350920389;0.38198297878752263;-0.5007444967009195;-0.45907545971374464;1.0794331829627555;1.0000115022773517;9.998880830399283;0.41681228791988184;-0.4352289631178732;-0.43522898552773287;0.3859288197626864;-0.4557100236979239;0.5972974235604382;0.9999811557752242
42.141201;1.0907263517237538;0.41664870958380756;0.3819822095491485;-0.5007444964263719;-0.4590754599810349;1.0794321160015772;1.0000102180937518;9.998866283115033;0.4168114052381883;-0.43522896362220026;-0.4352289858693739;0.3859284866458642;-0.4557100230808055;0.5972969200111362;0.9999798714325858
42.151201;1.090724677527326;0.4166490865845945;0.381981511989511;-0.5007444961801248;-0.45907546023880513;1.0794310343864013;1.000008879017944;9.998852956131083;0.41681054117925675;-0.4352289641313423;-0.4352289862287065;0.3859281561208688;-0.45571002246518927;0.5972964592596722;0.9999786122287521
42.161201;1.0907230044526075;0.41664946548032056;0.3819808874071742;-0.5007444959624545;-0.4590754604878872;1.0794299430333434;1.000007489211517;9.998840942881378;0.41680969875579904;-0.43522896464565264;-0.43522898660326576;0.38592782627971484;-0.4557100218534776;0.5972960399362661;0.9999773800629684
42.171201;1.0907213369300106;0.41664984594206045;0.3819803374809737;-0.5007444957733684;-0.45907546072802907;1.0794288478260912;1.0000060505784523;9.998830348426722;0.41680888096438207;-0.43522896516528814;-0.43522898699107043;0.3859274941727161;-0.45571002124752197;0.5972956607293024;0.99997617823808
42.181201;1.0907196804884727;0.41665022739691815;0.38197986453080224;-0.500744495612612;-0.4590754609586307;1.0794277530176593;1.0000045639660604;9.998821282633541;0.41680809055965834;-0.43522896569011543;-0.4352289873908041;0.38592715667640504;-0.45571002064887933;0.5972953198848568;0.9999750117332991
42.191201;1.0907180412086377;0.41665060923458125;0.38197947044318176;-0.5007444954799527;-0.45907546117950093;1.0794266607916942;1.0000030310080308;9.99881385580182;0.41680732998297904;-0.4352289662196022;-0.4352289878019298;0.3859268117227357;-0.45571002005918915;0.5972950148367652;0.9999738866536856
42.201201;1.0907164254799946;0.4166509912381887;0.3819791558417932;-0.5007444953754209;-0.4590754613908483;1.0794255727470363;1.0000014557425403;9.998808182761222;0.41680660144939946;-0.43522896675288963;-0.4352289882246251;0.38592645880100085;-0.4557100194801535;0.5972947424759676;0.9999728078654347
42.211201;1.090714839038329;0.41665137362404464;0.38197892033407516;-0.500744495299307;-0.45907546159298585;1.079424490216042;0.9999998457083427;9.998804380100156;0.4168059073146313;-0.4352289672890132;-0.4352289886595828;0.38592609872998523;-0.45571001891329177;0.5972944995414099;0.9999717774163817
42.221201;1.090713285620514;0.41665175702320023;0.3819787629959473;-0.5007444952521131;-0.4590754617863501;1.0794234138622494;0.9999982117477579;9.998802548878643;0.4168052506247445;-0.43522896782694415;-0.4352289891075722;0.38592573345863945;-0.45571001835989244;0.5972942825450007;0.9999707956916688
42.231201;1.0907117657147143;0.4166521424330772;0.38197868242452027;-0.5007444952345527;-0.4590754619716832;1.0794223455377319;0.9999965665306358;9.998802758223487;0.41680463482268204;-0.4352289683653356;-0.4352289895688139;0.38592536632264923;-0.4557100178212529;0.5972940874550168;0.9999698630335093
42.241201;1.0907102761549596;0.4166525312588384;0.38197867654032497;-0.5007444952473908;-0.45907546214993616;1.0794212904304339;0.9999949220045533;9.998805044718479;0.41680406255342833;-0.4352289689023397;-0.43522899004265186;0.3859250021913282;-0.4557100172987938;0.5972939093801841;0.99996897976919
42.251201;1.0907088116742103;0.41665292556564193;0.3819787426093392;-0.5007444952912464;-0.4590754623221003;1.0794202559869381;0.9999932868493122;9.99880942590606;0.41680353516677804;-0.43522896943584777;-0.43522899052776287;0.38592464691612277;-0.4557100167939333;0.5972937426396638;0.9999681450408567
42.261201;1.0907073679023704;0.416653327998088;0.3819788776402056;-0.500744495366583;-0.4590754624893343;1.0794192494082753;0.9999916657970085;9.998815912340415;0.4168030531739947;-0.43522896996406707;-0.4352289910225531;0.3859243065241578;-0.4557100163079064;0.5972935815308771;0.9999673561207443
42.271201;1.0907059439445963;0.4166537412302759;0.38197907872633163;-0.5007444954737248;-0.45907546265308125;1.0794182768076273;0.9999900607684864;9.998824510749161;0.41680261618034825;-0.4352289704857917;-0.43522899152557376;0.38592398689214147;-0.45571001584140125;0.5972934211527906;0.9999666091079391
42.281201;1.0907045428022477;0.41665416757267143;0.3819793430050485;-0.5007444956128043;-0.45907546281489425;1.0794173437610655;0.9999884725192577;9.998835220502016;0.4168022224032528;-0.4352289709999408;-0.4352289920361473;0.3859236936318485;-0.45571001539431355;0.5972932576470378;0.9999658997880355
42.291201;1.090703169687892;0.4166546090517325;0.3819796673986008;-0.5007444957836257;-0.45907546297620927;1.0794164552810923;0.9999869018456914;9.998848019198102;0.41680186914076595;-0.43522897150485473;-0.4352289925547029;0.38592343160635195;-0.4557100149660675;0.5972930880658006;0.9999652240705836
42.301201;1.0907018304814082;0.4166550676151323;0.38198004823604154;-0.5007444959854657;-0.45907546313828634;1.0794156156881105;0.9999853502630258;9.998862850408258;0.4168015539380018;-0.43522897199815963;-0.43522899308232676;0.3859232045198902;-0.45571001455618715;0.5972929103283255;0.9999645788139204
42.311201;1.0907005315956544;0.4166555452677175;0.3819804810698739;-0.5007444962170806;-0.45907546330232973;1.079414829831735;0.9999838209031728;9.998879633873258;0.41680127509185566;-0.4352289724773167;-0.4352289936200261;0.3859230152567727;-0.4557100141643129;0.5972927232195688;0.9999639622797916
42.321201;1.0906992796153636;0.416656044048343;0.3819809611864124;-0.5007444964769083;-0.45907546346962713;1.0794141040475214;0.9999823193035752;9.998898279440693;0.4168010311794753;-0.43522897294017066;-0.43522899416826555;0.38592286639013884;-0.4557100137896165;0.5972925260031532;0.9999633732972134
42.331201;1.0906980794696248;0.4166565656385792;0.3819814842502222;-0.5007444967633405;-0.4590754636415671;1.0794134450313506;0.9999808526536856;9.998918684495017;0.4168008206019675;-0.4352289733849311;-0.435228994726782;0.3859227598499213;-0.45571001343063716;0.5972923178502431;0.9999628104455116
42.341201;1.0906969329049072;0.4166571110897461;0.3819820463887328;-0.5007444970750258;-0.45907546381977543;1.0794128574160726;0.9999794277106225;9.998940732490631;0.4168006417382543;-0.4352289738098642;-0.4352289952944608;0.38592269646162675;-0.45571001308562176;0.5972920975687948;0.9999622725891909
42.351201;1.0906958384459302;0.416657681042751;0.3819826440362967;-0.5007444974110331;-0.45907546400637783;1.0794123419320516;0.9999780490639507;9.99896430270749;0.41680049321638857;-0.43522897421324674;-0.4352289958692527;0.3859226765328109;-0.4557100127526876;0.5972918634043096;0.9999617597735146
42.361201;1.0906947920458017;0.4166582756766318;0.3819832736380782;-0.5007444977710045;-0.45907546420395684;1.0794118959341918;0.9999767182454515;9.998989280484754;0.41680037394984887;-0.4352289745935592;-0.43522899644835417;0.3859227004970365;-0.45571001242998843;0.5972916132165773;0.9999612726874626
42.371201;1.0906937880403864;0.4166588941265376;0.3819839311807249;-0.5007444981553529;-0.4590754644153146;1.0794115159950814;0.9999754333195723;9.999015564831733;0.41680028308763006;-0.43522897494956936;-0.4352289970285633;0.38592276843057505;-0.45571001211623063;0.5972913453480785;0.9999608117307801
42.381201;1.0906928204229778;0.41665953425195473;0.38198461195870087;-0.5007444985649201;-0.4590754646433736;1.0794111987299777;0.9999741890841694;9.99904307457456;0.4168002202161548;-0.43522897528030846;-0.43522899760649625;0.3859228792356533;-0.4557100118111085;0.597291059194218;0.9999603771837993
42.391201;1.0906918844912428;0.41666019291611023;0.3819853107729963;-0.50074449900007;-0.4590754648910702;1.0794109383136754;0.9999729783172485;9.99907175004554;0.41680018602510394;-0.43522897558488266;-0.435228998178745;0.3859230302538335;-0.45571001151502266;0.5972907551995026;0.9999599686157677
42.401201;1.0906909777763476;0.4166608662725038;0.3819860223987893;-0.5007444994602621;-0.459075465161069;1.0794107253814407;0.9999717937872578;9.999101548496743;0.41680018281466086;-0.4352289758620841;-0.43522899874224263;0.3859232171107496;-0.4557100112283265;0.5972904345428633;0.9999595827830209
42.411201;1.0906900982278502;0.4166615502143292;0.38198674200779315;-0.500744499944365;-0.45907546545541233;1.079410549460667;0.9999706295868167;9.99913243350367;0.41680021400378814;-0.4352289761102961;-0.43522899929460773;0.3859234340915805;-0.45571001095103103;0.5972900984834301;0.9999592127163441
42.421201;1.0906892411282123;0.4166622409486583;0.3819874654509258;-0.5007445004509493;-0.4590754657755329;1.0794104005462746;0.9999694812361942;9.999164355840408;0.4168002827908292;-0.435228976327957;-0.4352289998341836;0.3859236752940185;-0.4557100106831965;0.5972897483342585;0.9999588491865977
42.431201;1.0906883986521225;0.41666293518780784;0.3819881893818622;-0.5007445009782324;-0.4590754661225578;1.0794102683338271;0.999968345219593;9.99919723147806;0.4168003909847814;-0.4352289765140822;-0.4352290003599389;0.3859239354650929;-0.4557100104252872;0.5972893861887449;0.9999584824971242
42.441201;1.0906875616848972;0.41666362993854433;0.3819889110061609;-0.5007445015238088;-0.45907546649706665;1.0794101426931506;0.9999672184172477;9.999230936605853;0.41680053887497315;-0.435228976668311;-0.4352290008712476;0.38592420987179243;-0.4557100101779994;0.5972890149595129;0.9999581031656967
42.451201;1.0906867209018876;0.4166643222234338;0.38198962772246875;-0.500744502084513;-0.45907546689847123;1.0794100163376417;0.9999660980841578;9.999265324350832;0.41680072576001886;-0.4352289767906627;-0.4352290013675774;0.3859244941971959;-0.4557100099418554;0.5972886377389389;0.9999577021404644
42.461201;1.090685866905803;0.416665009005013;0.3819903372304434;-0.5007445026565986;-0.4590754673250412;1.0794098870838975;0.9999649823219884;9.99930024290337;0.416800950339799;-0.4352289768813505;-0.4352290018484712;0.3859247849221278;-0.45571000971679465;0.5972882574963669;0.999957271049949
42.471201;1.0906849902603097;0.41666568716634134;0.3819910379470308;-0.5007445032359588;-0.4590754677744319;1.079409757643186;0.9999638702660532;9.999335538337924;0.41680121115629004;-0.43522897694063306;-0.43522900231380274;0.3859250795164436;-0.4557100095020114;0.597287877039782;0.9999568026751277
42.481201;1.0906840818720167;0.41666635342715125;0.3819917290338495;-0.5007445038184694;-0.45907546824413553;1.079409633594259;0.9999627622728275;9.999371045131328;0.41680150714605346;-0.43522897696878643;-0.43522900276406257;0.38592537637947527;-0.4557100092963505;0.5972874987427144;0.9999562916739141
42.491201;1.0906831346892714;0.4166670045132699;0.38199240996989947;-0.5007445044005768;-0.4590754687320211;1.0794095225124205;0.9999616599377131;9.999406581271861;0.4168018378101913;-0.43522897696624546;-0.4352290032005555;0.38592567495996316;-0.4557100090987335;0.5972871243837011;0.9999557345426436
42.501201;1.0906821461752436;0.4166676376217465;0.3819930801685261;-0.5007445049797258;-0.4590754692367483;1.0794094344481877;0.9999605654305731;9.999441958045171;0.4168022029606855;-0.43522897693365964;-0.435229003625444;0.3859259758578899;-0.4557100089079671;0.5972867557820484;0.999955128680331
42.511201;1.0906811193795551;0.4166682509699689;0.3819937388326296;-0.5007445055545213;-0.45907546975757363;1.0794093805525329;0.9999594815289411;9.999476998644086;0.41680260231006794;-0.4352289768720177;-0.43522900404173365;0.3859262808095222;-0.45571000872230594;0.5972863950671344;0.9999544722891865
42.521201;1.0906800619663453;0.41666884411318383;0.3819943852818272;-0.5007445061245371;-0.45907547029369933;1.0794093706274184;0.9999584121968925;9.999511551777099;0.41680303516440864;-0.43522897678286016;-0.4352290044530209;0.38592659268252555;-0.45571000853950994;0.5972860433886411;0.9999537655104526
42.531201;1.0906789840667328;0.41666941761026344;0.3819950195292413;-0.5007445066895438;-0.45907547084370104;1.0794094128183722;0.9999573618675668;9.99954548693167;0.41680350045408;-0.4352289766680369;-0.43522900486293503;0.3859269150759751;-0.45571000835725556;0.5972857000500044;0.9999530115320755
42.541201;1.090677895774732;0.4166699722129062;0.3819956422019208;-0.5007445072487708;-0.4590754714055493;1.0794095143609963;0.9999563347884982;9.999578682685971;0.4168039969637551;-0.4352289765290486;-0.43522900527471675;0.3859272516830203;-0.45571000817323487;0.5972853633862705;0.999952217009806
42.551201;1.0906768053935083;0.4166705081331272;0.381996254062377;-0.5007445078008251;-0.45907547197714416;1.0794096816844154;0.9999553358076372;9.99961102801379;0.41680452320643113;-0.43522897636657093;-0.43522900569101836;0.38592760610806764;-0.45571000798503614;0.5972850313993442;0.99995139137361
42.561201;1.090675719278469;0.4166710247974749;0.3819968561066726;-0.5007445083439475;-0.459075472556918;1.0794099205200753;0.999954371199329;9.99964242574475;0.4168050770208251;-0.43522897618058076;-0.435229006113625;0.3859279818145405;-0.45571000779017334;0.5972847013249504;0.9999505452787766
42.571201;1.0906746432169618;0.41667152126703927;0.38199745007423574;-0.5007445088761774;-0.45907547314408986;1.079410235619708;0.9999534491302302;9.99967278860451;0.4168056556865972;-0.43522897597097093;-0.4352290065431244;0.385928381793382;-0.4557100075859388;0.5972843698467312;0.9999496894772354
42.581201;1.0906735841448931;0.4166719967757242;0.3819980385393772;-0.5007445093952937;-0.45907547373832824;1.0794106295058923;0.9999525798908027;9.99970203863203;0.4168062563795898;-0.4352289757380216;-0.4352290069788893;0.38592880858505263;-0.4557100073691073;0.5972840342654026;0.9999488344692252
42.591201;1.0906725505395611;0.416672450692456;0.381998624571508;-0.5007445098988763;-0.45907547433946116;1.0794111014265522;0.9999517744991303;9.999730111535722;0.4168068760599975;-0.43522897548240835;-0.43522900741959397;0.3859292649006885;-0.45571000713622595;0.5972836929689852;0.9999479902428032
42.601201;1.0906715517107908;0.41667288202467256;0.38199921147837795;-0.5007445103847171;-0.4590754749476561;1.0794116472793442;0.9999510422405167;9.99975695964158;0.416807511019582;-0.4352289752049453;-0.43522900786380947;0.3859297539028235;-0.45571000688439806;0.5972833447633277;0.9999471661303223
42.611201;1.0906705973882624;0.4166732891753946;0.38199980238431563;-0.5007445108509555;-0.4590754755635033;1.0794122600102867;0.9999503902623713;9.99978254869564;0.4168081570682318;-0.4352289749063621;-0.4352290083100265;0.38593027842383787;-0.45571000661167577;0.5972829883042868;0.9999463711330954
42.621201;1.0906696975731092;0.4166736704090525;0.3820003994820395;-0.5007445112958678;-0.4590754761877748;1.079412930199991;0.9999498245434524;9.999806851031028;0.41680881030347616;-0.4352289745875336;-0.4352290087563025;0.385930839579971;-0.45571000631696373;0.597282622226017;0.9999456136306654
42.631201;1.0906688616474056;0.4166740246203895;0.38200100389066327;-0.5007445117180064;-0.4590754768211134;1.0794136465111033;0.9999493492055405;9.999829851962772;0.41680946739554586;-0.4352289742499273;-0.43522900920011764;0.38593143573753136;-0.4557100059997464;0.5972822452971458;0.9999449004507264
42.641201;1.0906680977213818;0.41667435191162794;0.38200161652172093;-0.5007445121165794;-0.4590754774638793;1.079414395753796;0.999948965290357;9.999851568979773;0.4168101250055814;-0.4352289738954719;-0.43522900963861794;0.3859320624401438;-0.4557100056595662;0.5972818562273391;0.9999442374484812
42.651201;1.0906674145771962;0.41667465372442586;0.3820022387716304;-0.5007445124916112;-0.4590754781162972;1.079415163604148;0.9999486711995139;9.999872052934847;0.41681077910436826;-0.43522897352581547;-0.43522901006908027;0.38593271330131645;-0.45571000529568406;0.5972814534486777;0.9999436311764877
42.661201;1.0906668247379905;0.4166749323564414;0.3820028725031628;-0.5007445128439295;-0.45907547877868105;1.0794159366965765;0.9999484643395379;9.999891367266482;0.41681142487714484;-0.43522897314175285;-0.43522901048926993;0.38593338137099364;-0.4557100049073802;0.5972810353894963;0.999943089209853
42.671201;1.0906663442046394;0.41667519025121946;0.38200352015539235;-0.5007445131750522;-0.4590754794513874;1.0794167050789236;0.9999483428309552;9.99990957617908;0.41681205731654974;-0.43522897274330546;-0.4352290108974574;0.385934060348007;-0.45571000449428795;0.5972806010877674;0.9999426189201043
42.681201;1.090665988600072;0.4166754294785629;0.38200418489549115;-0.5007445134870906;-0.45907548013454963;1.0794174637794411;0.9999483066429768;9.999926749939315;0.41681267221355117;-0.43522897233005764;-0.43522901129227853;0.3859347452390587;-0.4557100040563101;0.5972801501233124;0.9999422256337126
42.691201;1.0906657703533182;0.41667565151666025;0.38200487031599184;-0.5007445137826756;-0.45907548082792304;1.0794182127264196;0.9999483574099319;9.999942972166483;0.41681326706631977;-0.43522897190121074;-0.4352290116727677;0.3859354324212973;-0.45571000359352265;0.5972796819635049;0.9999419116350011
42.701201;1.0906656991981998;0.41667585738647145;0.3820055800360418;-0.5007445140645373;-0.45907548153080907;1.079418954649395;0.9999484970659109;9.999958338379042;0.41681384150100714;-0.4352289714555395;-0.4352290120385772;0.38593611929428834;-0.45571000310612453;0.5972791957208266;0.9999416776936412
42.711201;1.0906657835254032;0.41667604792231355;0.38200631732247164;-0.5007445143347398;-0.45907548224202627;1.0794196917650487;0.9999487270152939;9.999972948964686;0.41681439684464583;-0.4352289709916684;-0.4352290123899824;0.385936803692097;-0.455710002594209;0.5972786901673023;0.9999415259805099
42.721201;1.0906660305338667;0.4166762239192262;0.38200708477642775;-0.5007445145941142;-0.45907548296015105;1.079420423412823;0.9999490484334109;9.999986909431176;0.4168149350986857;-0.43522897050852627;-0.4352290127273504;0.385937483194214;-0.45571000205770534;0.5972781634710079;0.999941461964028
42.731201;1.0906664456393695;0.4166763862076809;0.38200788427528237;-0.5007445148423484;-0.45907548368381246;1.0794211464036925;0.9999494623854068;10.000000330793261;0.41681545808404813;-0.4352289700054968;-0.4352290130506395;0.3859381548203841;-0.45571000149675744;0.5972776128949991;0.9999414942455274
42.741201;1.0906670320722056;0.4166765358500137;0.3820087168822622;-0.5007445150785776;-0.45907548441156726;1.0794218573013217;0.9999499688562806;10.00001331787941;0.41681596703823964;-0.43522896948216033;-0.4352290133595291;0.3859388152813903;-0.45571000091212066;0.5972770348468014;0.9999416321329915
42.751201;1.09066779091857;0.4166766743519259;0.38200958284095315;-0.5007445153019617;-0.459075485141455;1.0794225550144885;0.9999505659144718;10.000025963273524;0.4168164627077129;-0.4352289689378029;-0.4352290136536459;0.3859394612064728;-0.4557100003050407;0.597276425304416;0.9999418830496782
42.761201;1.090668721591182;0.4166768036402151;0.3820104818754081;-0.5007445155119866;-0.45907548587081803;1.0794232425904913;0.999951251153746;10.0000383550037;0.41681694603536135;-0.4352289683712262;-0.43522901393252006;0.3859400894338731;-0.455709999676612;0.5972757801018267;0.9999422522986842
42.771201;1.0906698224210902;0.4166769258816081;0.3820114131683235;-0.5007445157084034;-0.4590754865965919;1.0794239261903258;0.9999520239830815;10.000050572588457;0.41681741887014534;-0.4352289677813551;-0.4352290141956446;0.3859406975183868;-0.45570999902737624;0.5972750946065908;0.9999427437808736
42.781201;1.0906710907249855;0.4166770432986433;0.3820123751323613;-0.500744515890718;-0.4590754873155465;1.0794246117707929;0.9999528853401339;10.000062663983842;0.4168178837676142;-0.4352289671678606;-0.43522901444279355;0.38594128372347286;-0.4557099983576981;0.5972743636616819;0.9999433598764288
42.791201;1.0906725224633433;0.4166771581083228;0.3820133655903204;-0.5007445160577133;-0.45907548802406;1.0794253032633832;0.9999538354256647;10.000074635799994;0.41681834299068665;-0.4352289665311474;-0.43522901467413516;0.3859418465715353;-0.45570999766831577;0.597273582570887;0.9999441018109241
42.801201;1.0906741120540249;0.4166772727569457;0.3820143819283751;-0.500744516207788;-0.45907548871776604;1.0794260031779257;0.9999548717687253;10.000086478456131;0.41681879794849547;-0.43522896587212906;-0.4352290148897422;0.38594238473540593;-0.4557099969604296;0.5972727477059611;0.9999449704908075
42.811201;1.0906758525377613;0.41667739023575345;0.3820154210698209;-0.5007445163396741;-0.45907548939187515;1.0794267134851734;0.9999559882256379;10.000098195774276;0.4168192497533201;-0.43522896519187726;-0.43522901508922895;0.3859428971718268;-0.45570999623559205;0.5972718558180173;0.9999459660802351
42.821201;1.0906777357633466;0.41667751387994384;0.38201647947735207;-0.5007445164523926;-0.4590754900419739;1.079427435466813;0.9999571754925968;10.000109801048469;0.4168196996861636;-0.43522896449111015;-0.4352290152720495;0.3859433829022576;-0.45570999549550456;0.5972709033566646;0.9999470872535782
42.831201;1.0906797514737279;0.4166776466164683;0.3820175530350769;-0.5007445165447583;-0.4590754906641482;1.0794281696279886;0.999958422942407;10.000121294569361;0.41682014834679454;-0.43522896377002857;-0.4352290154377196;0.3859438408076442;-0.4557099947415189;0.5972698863919741;0.9999483313330869
42.841201;1.0906818858910274;0.41667779057248444;0.3820186371848383;-0.5007445166153607;-0.45907549125454783;1.0794289171254678;0.9999597204500524;10.000132657741956;0.4168205946411787;-0.43522896302868647;-0.43522901558556615;0.38594427020362837;-0.4557099939742815;0.5972688008937778;0.999949694808382
42.851201;1.090684122822044;0.4166779475232686;0.3820197275082849;-0.5007445166628173;-0.4590754918094439;1.0794296809512922;0.9999610593304704;10.000143865513811;0.4168210362230905;-0.43522896226745184;-0.43522901571431233;0.3859446715353305;-0.45570999319384076;0.5972676432164288;0.9999511740606493
42.861201;1.0906864463773274;0.4166781193494807;0.38202082010463834;-0.5007445166857695;-0.4590754923257479;1.0794304651186233;0.9999624318351678;10.000154900014255;0.41682147083059745;-0.4352289614871189;-0.4352290158217806;0.38594504616870645;-0.4557099923998401;0.5972664100830348;0.9999527653648853
42.871201;1.0906888414427716;0.4166783078757949;0.38202191126758034;-0.5007445166828849;-0.4590754928013913;1.0794312734140006;0.999963829682495;10.000165753065739;0.41682189699496464;-0.4352289606885638;-0.43522901590472657;0.3859453956587051;-0.455709991591731;0.5972650979862045;0.999954463885691
42.881201;1.0906912933623172;0.416678514380025;0.3820229967019074;-0.5007445166534531;-0.4590754932353986;1.0794321093921126;0.999965243491991;10.000176417286852;0.41682231392043484;-0.4352289598723467;-0.4352290159586312;0.38594572150743095;-0.4557099907691986;0.5972637025101065;0.9999562640905105
42.891201;1.090693789554506;0.41667873924426085;0.38202407089189777;-0.5007445165981892;-0.45907549362765965;1.0794329774904605;0.999966664024674;10.000186883984558;0.4168227212987123;-0.4352289590386771;-0.4352290159778389;0.3859460256766053;-0.45570998993246026;0.5972622179778365;0.9999581615736743
42.901201;1.0906963211655956;0.41667898207278037;0.3820251268040657;-0.5007445165191847;-0.45907549397850095;1.0794338835151565;0.999968084091792;10.000197155031657;0.4168231193007223;-0.43522895818765;-0.435229015956398;0.3859463109533038;-0.45570998908223953;0.5972606379223571;0.9999601530481996
42.911201;1.0906988829516415;0.41667924202315226;0.382026156045897;-0.5007445164190387;-0.4590754942884147;1.0794348334574728;0.9999695000361949;10.000207252686172;0.41682350847076455;-0.43522895731962813;-0.43522901588896973;0.38594658056399744;-0.45570998821978437;0.5972589560826245;0.9999622348177999
42.921201;1.0907014720840478;0.4166795181263715;0.38202714983257363;-0.5007445163001563;-0.45907549455803076;1.0794358325699211;0.9999709122191396;10.000217216053143;0.4168238896964279;-0.43522895643568144;-0.4352290157712942;0.38594683785347594;-0.45570998734685886;0.5972571674159877;0.9999644020359458
42.931201;1.0907040868216153;0.41667980962800827;0.3820281001919829;-0.500744516164597;-0.45907549478782655;1.0794368860077597;0.9999723235770365;10.00022708380029;0.41682426461954847;-0.4352289555378107;-0.4352290156002503;0.38594708640062136;-0.4557099864654515;0.5972552687810594;0.9999666482457691
42.941201;1.0907067253551277;0.41668011584773046;0.3820290003479898;-0.5007445160140791;-0.45907549497766287;1.0794379996582406;0.9999737368668672;10.00023688271158;0.4168246358666693;-0.43522895462874095;-0.43522901537356407;0.3859473298822104;-0.4557099855776598;0.5972532585905855;0.99996896489782
42.951201;1.0907093854022907;0.41668043556757756;0.3820298443326517;-0.5007445158498129;-0.4590754951269913;1.079439180592632;0.9999751532574371;10.000246643900063;0.4168250064045201;-0.4352289537113554;-0.43522901508949485;0.38594757175500766;-0.4557099846859094;0.5972511358651147;0.9999713420421819
42.961201;1.090712065602786;0.41668076686930683;0.3820306267770168;-0.5007445156722246;-0.4590754952354553;1.079440437144035;0.99997657275645;10.000256426299513;0.4168253785336921;-0.4352289527879989;-0.43522901474673853;0.3859478153309206;-0.4557099837932081;0.5972489000470919;0.99997376976439
42.971201;1.0907147674811404;0.4166811075807598;0.38203134318981835;-0.5007445154807093;-0.45907549530304315;1.0794417770642895;0.9999779938984183;10.000266313907245;0.41682575331812727;-0.43522895185995747;-0.4352290143443484;0.38594806416002264;-0.4557099829034442;0.5972465518234447;0.9999762384744456
42.981201;1.0907174952629453;0.4166814554455128;0.38203199011753175;-0.5007445152736315;-0.4590754953300033;1.079443205144655;0.9999794123442022;10.000276392419522;0.4168261306043898;-0.43522895092752634;-0.43522901388161367;0.3859483222607957;-0.4557099820214719;0.5972440937302214;0.9999787381617676
42.991201;1.0907202544797523;0.4166818078023041;0.38203256512361644;-0.5007445150487219;-0.459075495316918;1.079444723807388;0.9999808207807895;10.00028672848253;0.4168265093828635;-0.43522894999069206;-0.4352290133580467;0.3859485939075914;-0.45570998115281824;0.5972415295299968;0.9999812583935663
43.001201;1.0907230517596511;0.4166821613635386;0.382033066988234;-0.5007445148035717;-0.4590754952648952;1.0794463347936145;0.9999822106385163;10.000297358904106;0.4168268881459483;-0.4352289490497642;-0.4352290127734129;0.3859488831229752;-0.4557099803033354;0.5972388634915177;0.9999837892709162
43.011201;1.0907258946940672;0.41668251204659845;0.38203349580457924;-0.5007445145359142;-0.459075495175633;1.0794480391020906;0.9999835739032288;10.000308293905956;0.416827264959963;-0.4352289481054947;-0.43522901212776366;0.3859491933272004;-0.45570997947879904;0.5972361009286212;0.9999863222742844
43.021201;1.0907287914481465;0.41668285505455255;0.38203385253914846;-0.5007445142438728;-0.45907549505105594;1.0794498369087657;0.9999849037153486;10.000319531573739;0.41682763746309676;-0.4352289471589475;-0.4352290114216231;0.38594952748877737;-0.45570997868456853;0.5972332486747484;0.9999888501244323
43.031201;1.0907317515982127;0.4166831857516873;0.38203413852751417;-0.5007445139262778;-0.4590754948927378;1.0794517287033898;0.9999861943078723;10.000331068183188;0.4168280029960225;-0.43522894621156527;-0.43522901065617414;0.38594988858944457;-0.4557099779258761;0.5972303141867694;0.9999913657409744
43.041201;1.0907347866813732;0.4166835003176995;0.38203435558586385;-0.50074451358267;-0.4590754947015947;1.0794537161826874;0.9999874414048167;10.00034289822573;0.416828358628347;-0.43522894526544;-0.435229009833204;0.38595027971513796;-0.45570997720851075;0.5972273046869923;0.9999938613231614
43.051201;1.0907379091476324;0.41668379528255;0.38203450628178737;-0.5007445132129419;-0.4590754944778695;1.0794558018542313;0.9999886428604186;10.000355013112985;0.41682870105599723;-0.4352289443233702;-0.435229008954967;0.38595070366932;-0.4557099765389781;0.5972242270525272;0.9999963281191411
43.061201;1.0907411307785395;0.4166840669691849;0.38203459389978006;-0.5007445128171941;-0.45907549422128346;1.0794579877971973;0.9999897983751308;10.00036740827375;0.4168290264360933;-0.4352289433884969;-0.43522900802410824;0.3859511628511528;-0.4557099759240658;0.597221087506233;0.9999987567399246
43.071201;1.0907444612788921;0.4166843115544696;0.3820346226613659;-0.5007445123960905;-0.45907549393137037;1.0794602744890405;0.9999909082660824;10.0003800882395;0.41682933019261204;-0.4352289424638074;-0.43522900704370565;0.385951659484899;-0.45570997537044106;0.5972178914778553;1.000001137739468
43.081201;1.0907479074155342;0.416684525258096;0.3820345979324882;-0.5007445119511772;-0.4590754936075712;1.0794626605521853;0.9999919731023431;10.000393054932687;0.41682960698884053;-0.4352289415518555;-0.4352290060173926;0.38595219579868856;-0.45570997488439247;0.5972146442003945;1.000003462123986
43.091201;1.0907514731103716;0.4166847044989059;0.38203452558141726;-0.5007445114847949;-0.45907549324889857;1.079465142748414;0.9999929944689375;10.000406291824653;0.4168298508708464;-0.43522894065467843;-0.4352290049491878;0.3859527743738358;-0.4557099744715504;0.5972113511733074;1.0000057216792055
43.101201;1.090755160481259;0.4166848462498754;0.38203441098354785;-0.5007445109999954;-0.45907549285377053;1.0794677154985555;0.9999939748952149;10.000419763023993;0.41683005549212926;-0.4352289397738456;-0.43522900384284663;0.38595339855087074;-0.4557099741368827;0.5972080180082862;1.0000079091259064
43.111201;1.0907589702698555;0.41668494842028975;0.3820342586412732;-0.5007445105007436;-0.459075492420332;1.079470371826342;0.9999949165564451;10.00043342302159;0.41683021446080726;-0.435228938910669;-0.4352290027013783;0.38595407215757854;-0.45570997388491324;0.5972046503544872;1.0000100183303593
43.121201;1.0907629006094406;0.4166850101495106;0.38203407241692033;-0.5007445099917918;-0.4590754919468917;1.0794731060835525;0.9999958202035374;10.000447226496153;0.416830321698865;-0.4352289380662689;-0.4352290015271475;0.38595479873288263;-0.4557099737195279;0.5972012541731431;1.0000120450534897
43.131201;1.0907669460768499;0.41668503199728985;0.38203385585629085;-0.5007445094779213;-0.45907549143212795;1.079475915323283;0.9999966853098782;10.000461137172762;0.41683037173509835;-0.43522893724145495;-0.4352290003221474;0.3859555812704979;-0.4557099736434928;0.5971978359688014;1.0000139872126452
43.141201;1.090771098028842;0.41668501553130427;0.382033612279696;-0.500744508963337;-0.4590754908750722;1.0794787983249297;0.9999975109831737;10.000475131730585;0.41683035995339596;-0.435228936436797;-0.43522899908827384;0.3859564225700491;-0.45570997365817895;0.5971944026261259;1.0000158436498123
43.151201;1.0907753453383953;0.41668496256161125;0.38203334445481035;-0.5007445084516516;-0.45907549027514;1.0794817547325373;0.9999982969970372;10.000489193774788;0.4168302826695406;-0.4352289356527218;-0.43522899782768915;0.38595732556223794;-0.45570997376346944;0.5971909605156303;1.0000176132022163
43.161201;1.0907796752466759;0.4166848750108147;0.3820330540401911;-0.5007445079463292;-0.45907548963229783;1.079484784722819;0.9999990448364222;10.000503302861487;0.4168301372961169;-0.43522893488949205;-0.4352289965430584;0.38595829339176785;-0.4557099739579537;0.5971875148216698;1.0000192945728474
43.171201;1.0907840736110717;0.41668475497417296;0.38203274132226106;-0.5007445074513663;-0.4590754889471047;1.0794878882838044;0.9999997579578344;10.000517430034533;0.41682992281344755;-0.4352289341472841;-0.4352289952375091;0.3859593291729554;-0.4557099742391681;0.5971840704951848;1.0000208853879362
43.181201;1.090788524285474;0.4166846040925583;0.38203240545340195;-0.5007445069714461;-0.45907548822060484;1.0794910650999954;1.000000440579999;10.000531543387332;0.41682963993708805;-0.4352289334261351;-0.4352289939144641;0.38596043554964193;-0.45570997460354;0.5971806336513829;1.0000223816089007
43.191201;1.0907930087777704;0.41668442304127595;0.38203204499158855;-0.500744506511296;-0.4590754874543229;1.0794943147142546;1.0000010961450778;10.000545609266272;0.41682929075266645;-0.4352289327256584;-0.435228992577588;0.3859616143674694;-0.45570997504638894;0.5971772113300374;1.000023778822012
43.201201;1.0907975068361797;0.41668421178751286;0.3820316583516323;-0.5007445060751251;-0.4590754866503299;1.079497636482633;1.0000017272147654;10.000559582267327;0.4168288782488192;-0.4352289320450467;-0.43522899123079367;0.38596286628905085;-0.4557099755623465;0.5971738102729656;1.0000250742202406
43.211201;1.0908019978996915;0.4166839697945552;0.3820312439804166;-0.5007445056663921;-0.4590754858111205;1.0795010307728325;1.0000023363985961;10.00057339851705;0.41682840579893454;-0.43522893138350083;-0.4352289898781542;0.38596419019996847;-0.4557099761460363;0.5971704369744739;1.0000262677206775
43.221201;1.0908064630920546;0.41668369610375755;0.3820308005498796;-0.5007445052874994;-0.45907548493942163;1.0795045005947868;1.0000029262394856;10.000586979754647;0.416827876783098;-0.435228930740578;-0.43522898852380437;0.3859655830608813;-0.45570997679246117;0.5971670989701837;1.0000273613614126
43.231201;1.0908108869176614;0.41668338977187463;0.38203032728872566;-0.5007445049396236;-0.4590754840381994;1.0795080510848933;1.0000034978525236;10.000600246601675;0.41682729464807683;-0.43522893011614927;-0.43522898717177333;0.3859670406626678;-0.45570997749692105;0.5971638052340695;1.0000283582926415
43.241201;1.0908152578429464;0.41668305014260537;0.3820298239650794;-0.5007445046229732;-0.4590754831106774;1.079511687332338;1.0000040503180818;10.00061313256307;0.4168266627787547;-0.4352289295102788;-0.43522898582586944;0.3859685585824719;-0.4557099782550408;0.5971605654377883;1.000029263455574
43.251201;1.0908195682742425;0.41668267691327654;0.38202929033278954;-0.5007445043372324;-0.4590754821603199;1.0795154128760023;1.0000045815341598;10.000625583596618;0.4168259838650624;-0.43522892892333886;-0.4352289844898963;0.3859701324730204;-0.45570997906307276;0.5971573893525775;1.0000300841268632
43.261201;1.0908238145455589;0.4166822703976723;0.382028725741108;-0.5007445040816766;-0.45907548119109814;1.0795192289646243;1.0000050895356942;10.000637554837017;0.41682525970964296;-0.4352289283559592;-0.4352289831678318;0.38597175769647923;-0.4557099799180822;0.5971542861721612;1.000030828115641
43.271201;1.090827996005221;0.4166818317094543;0.38202812944339426;-0.5007445038548993;-0.4590754802078677;1.0795231342709932;1.0000055739040754;10.000649016008111;0.4168244919033434;-0.43522892780865985;-0.4352289818637754;0.3859734292273249;-0.4557099808179344;0.5971512637090608;1.0000315019547041
43.281201;1.0908321134383496;0.4166813627795926;0.3820275013367908;-0.5007445036547338;-0.45907547921636876;1.0795271259161723;1.0000060364347672;10.00065994474392;0.41682368255243146;-0.4352289272818312;-0.43522898058212794;0.3859751422428596;-0.4557099817609697;0.5971483284225301;1.0000321105951704
43.291201;1.090836168535334;0.41668086631430434;0.3820268424033095;-0.5007445034785447;-0.4590754782228802;1.0795312011072202;1.0000064801438284;10.000670311957522;0.41682283431876094;-0.43522892677616404;-0.43522897932779414;0.3859768923991824;-0.45570998274540886;0.5971454858596313;1.0000326565909898
43.301201;1.0908401634744287;0.41668034555665623;0.38202615434180215;-0.5007445033233474;-0.4590754772336582;1.079535357558105;1.0000069077322165;10.000680086249963;0.41682194999714367;-0.4352289262929417;-0.4352289781057587;0.3859786753068167;-0.455709983769099;0.5971427406079569;1.0000331386942245
43.311201;1.090844098992258;0.41667980402165256;0.38202543901982455;-0.5007445031856946;-0.4590754762540584;1.0795395928205538;1.000007320851527;10.000689250537679;0.41682103217366734;-0.43522892583389455;-0.43522897692026286;0.38598048602132645;-0.45570998482973796;0.5971400958160532;1.0000335523563142
43.321201;1.0908479738205823;0.41667924530950784;0.38202469848309045;-0.5007445030616865;-0.45907547528794884;1.079543904124552;1.0000077202676536;10.000697811610882;0.4168200830411752;-0.4352289254007696;-0.43522897577429576;0.3859823190183128;-0.4557099859249971;0.5971375529031108;1.0000338924566716
43.331201;1.0908517873230434;0.41667867281851223;0.3820239351693147;-0.5007445029470161;-0.45907547433823753;1.0795482885400995;1.0000081059726127;10.000705798560555;0.41681910425901236;-0.43522892499493543;-0.4352289746698997;0.3859841684742128;-0.45570998705223237;0.5971351120215883;1.0000341552486214
43.341201;1.0908555414218173;0.4166780897045799;0.38202315166547385;-0.5007445028371682;-0.45907547340784766;1.0795527424677136;1.000008476101371;10.000713248146017;0.4168180969150988;-0.4352289246171333;-0.4352289736089972;0.3859860285092851;-0.4557099882082485;0.5971327729161113;1.0000343384879113
43.351201;1.090859239630865;0.41667749913905383;0.3820223500296767;-0.5007445027280107;-0.45907547250020625;1.079557261273152;1.0000088254569037;10.000720187627524;0.41681706185626755;-0.4352289242674169;-0.4352289725937162;0.385987893163951;-0.45570998938959434;0.5971305354316478;1.0000344418742269
43.361201;1.0908628853473576;0.4166769043983602;0.38202153164063685;-0.5007445026161775;-0.45907547161935036;1.0795618393683648;1.0000091459867768;10.000726635313063;0.41681600020233156;-0.43522892394533136;-0.435228971625983;0.385989756537344;-0.4557099905929822;0.5971283995690346;1.000034467714542
43.371201;1.090866481505576;0.41667630880770945;0.382020697862783;-0.5007445024988174;-0.45907547076970173;1.0795664700158132;1.000009429287291;10.000732608635625;0.41681491340238824;-0.4352289236501797;-0.4352289707073149;0.38599161331568116;-0.45570999181529664;0.5971263657104937;1.000034420269596
43.381201;1.0908700312985635;0.41667571546219945;0.3820198504332017;-0.5007445023733307;-0.45907546995549325;1.0795711460555115;1.0000096684022586;10.000738118500239;0.41681380290417763;-0.435228923381394;-0.43522896983916554;0.3859934590060332;-0.45570999305339316;0.5971244352390498;1.0000343038884807
43.391201;1.0908735375118623;0.4166751267797486;0.38201899128180117;-0.5007445022375108;-0.45907546918042313;1.0795758617755435;1.000009857506989;10.000743158171632;0.41681267013074097;-0.4352289231389435;-0.4352289690231775;0.3859952896373925;-0.4557099943040985;0.5971226107610659;1.000034121191478
43.401201;1.0908770005794655;0.4166745444292036;0.3820181224407377;-0.5007445020897012;-0.4590754684477494;1.0795806128339303;1.000009990610173;10.000747700276658;0.4168115170754475;-0.4352289229232213;-0.43522896826103113;0.3859971014176503;-0.4557099955644783;0.597120895791216;1.0000338728071965
43.411201;1.090880418909495;0.41667396968794623;0.3820172458874203;-0.500744501928708;-0.4590754677603737;1.0795853940064775;1.0000100611861944;10.000751702493798;0.4168103469612925;-0.4352289227343769;-0.4352289675542482;0.38599889054872005;-0.45570999683211455;0.5971192944249918;1.000033558035707
43.421201;1.0908837915849436;0.4166734037480527;0.38201636323027155;-0.5007445017534728;-0.459075467120737;1.0795901983253953;1.0000100633364282;10.000755112034447;0.4168091643967368;-0.43522892257189966;-0.43522896690409224;0.38600065309581655;-0.455709998105171;0.5971178108648129;1.0000331749298597
43.431201;1.0908871199383932;0.41667284760188295;0.38201547582717305;-0.5007445015626011;-0.4590754665305897;1.0795950183618965;1.000009992435026;10.000757862801658;0.41680797517726903;-0.43522892243486083;-0.43522896631145225;0.3860023849117236;-0.45570999938210077;0.5971164490266444;1.0000327205129103
43.441201;1.0908904070669558;0.41667230180862386;0.38201458505327723;-0.5007445013543563;-0.4590754659906636;1.0795998476392612;1.000009843813313;10.000759883265253;0.4168067856610912;-0.4352289223223892;-0.43522896577666154;0.38600408181440443;-0.4557100006610132;0.5971152127177077;1.0000321914080077
43.451201;1.090893656756469;0.41667176680107937;0.3820136922168844;-0.5007445011272723;-0.45907546550067346;1.0796046812712403;1.000009610945493;10.000761121346839;0.4168056017048955;-0.43522892223379905;-0.4352289652992956;0.3860057398199064;-0.455710001939137;0.5971141059678816;1.0000315838728682
43.461201;1.0908968726816104;0.41667124355826946;0.38201279837754326;-0.5007445008803721;-0.4590754650598332;1.0796095160164862;1.000009285230662;10.000761559687838;0.41680442801038403;-0.43522892216850656;-0.43522896487815643;0.3860073550168703;-0.4557100032127458;0.5971131331713481;1.0000308934336315
