time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.471201;1.0909000577397534;0.41667073385309367;0.38201190415308345;-0.5007445006126777;-0.45907546466729465;1.0796143497394608;1.0000088577609916;10.000761209980706;0.4168032683066866;-0.4352289221262143;-0.4352289645113987;0.3860089236637083;-0.45571000447752585;0.5971122993243595;1.0000301151794193
43.481201;1.0909032132893943;0.41667024029962424;0.38201100981350544;-0.5007445003230607;-0.4590754643221513;1.0796191800760082;1.000008320600605;10.000760101461513;0.41680212582820025;-0.43522892210711067;-0.43522896419663504;0.38601044299568804;-0.455710005729234;0.5971116103492209;1.0000292454733515
43.491201;1.0909063387841371;0.41666976688308494;0.38201011592701734;-0.5007445000107286;-0.4590754640233002;1.0796240028568418;1.000007665964371;10.000758271609815;0.4168010035724778;-0.43522892211174036;-0.4352289639311629;0.38601191168135857;-0.45571000696417907;0.5971110728259565;1.000028283769991
43.501201;1.090909431808626;0.41666931906283855;0.38200922360872913;-0.5007444996755178;-0.45907546376952485;1.0796288110206909;1.0000068861555718;10.000755762415261;0.4167999042615437;-0.4352289221408641;-0.43522896371231684;0.3860133291927523;-0.455710008179201;0.597110692834913;1.0000272319796875
43.511201;1.0909124880120478;0.4166689024332409;0.38200833363839964;-0.5007444993178561;-0.4590754635596566;1.0796335943339819;1.0000059754938742;10.00075262216841;0.4167988303430759;-0.4352289221954409;-0.4352289635378689;0.38601469472938743;-0.4557100093715432;0.5971104746344382;1.0000260923082385
43.521201;1.090915501479594;0.41666852105045776;0.38200744554436833;-0.5007444989389075;-0.45907546339246585;1.0796383407255632;1.000004931221949;10.000748899196479;0.416797784134103;-0.4352289222766156;-0.43522896340633616;0.3860160064336415;-0.45571001053890176;0.597110419977363;1.0000248669098768
43.531201;1.0909184661106908;0.4166681769021687;0.3820065580770476;-0.5007444985407769;-0.4590754632662919;1.0796430387099445;1.0000037529910972;10.00074462491584;0.41679676778107144;-0.4352289223858067;-0.4352289633168367;0.38601726138518755;-0.4557100116794013;0.5971105284127295;1.000023559225626
43.541201;1.0909213778047058;0.4166678708407972;0.38200567053363665;-0.5007444981263368;-0.459075463178794;1.0796476788902063;1.0000024427818406;10.000739803315764;0.41679578310325877;-0.43522892252489975;-0.43522896326880506;0.3860184560698195;-0.45571001279153844;0.5971107984102816;1.0000221743735727
43.551201;1.090924235751574;0.4166676044587017;0.38200478335021537;-0.500744497698757;-0.459075463127139;1.0796522547185554;1.0000010046823022;10.000734415378417;0.4167948313959356;-0.4352289226963022;-0.43522896326205934;0.38601958658337965;-0.4557100138743294;0.597111228637011;1.0000207181198437
43.561201;1.0909270404579774;0.416667381287184;0.38200389787152833;-0.5007444972610341;-0.45907546310835085;1.0796567631868375;0.999999444023396;10.000728424773879;0.41679391304605157;-0.435228922902832;-0.43522896329692545;0.3860206489013642;-0.45571001492745966;0.5971118186199854;1.0000191956198023
43.571201;1.0909297907947106;0.41666720596885937;0.38200301612880866;-0.5007444968157267;-0.4590754631195493;1.0796612043544542;0.9999977672135456;10.000721777745218;0.4167930274818895;-0.4352289231476867;-0.4352289633741476;0.38602163954257346;-0.4557100159511282;0.5971125686333777;1.000017611141009
43.581201;1.0909324840811563;0.41666708250725226;0.38200214048316883;-0.5007444963649378;-0.4590754631582619;1.0796655796856027;0.9999959821800505;10.000714416939626;0.4167921738999523;-0.43522892343480535;-0.4352289634945903;0.386022555930943;-0.4557100169456104;0.5971134792426627;1.0000159693603925
43.591201;1.0909351178615734;0.41666701364179903;0.38200127281243706;-0.500744495910407;-0.4590754632226943;1.079669890213169;0.9999940977766356;10.000706310727955;0.41679135184598004;-0.4352289237692622;-0.43522896365877983;0.3860233959084471;-0.45571001791085197;0.5971145506318963;1.000014276727721
43.601201;1.090937690637993;0.41666700119368666;0.38200041385319283;-0.5007444954538128;-0.45907546331166715;1.0796741351250752;0.9999921228255886;10.000697466194667;0.4167905610269952;-0.43522892415693376;-0.4352289638666025;0.3860241568267399;-0.4557100188464143;0.5971157818196998;1.0000125413491432
43.611201;1.0909402012303886;0.41666704606039107;0.3819995634168009;-0.50074449499724;-0.45907546342413946;1.079678311448812;0.9999900667309973;10.000687918210474;0.4167898015255428;-0.43522892460386603;-0.43522896411732936;0.386024835173537;-0.4557100197514961;0.5971171701766685;1.000010772331409
43.621201;1.0909426476107706;0.41666714799629495;0.38199872119576467;-0.5007444945432877;-0.4590754635586502;1.0796824148024193;0.9999879401805977;10.000677714666178;0.4167890747299558;-0.43522892511618977;-0.4352289644098959;0.38602542698152054;-0.45571002062475885;0.597118711568455;1.0000089792866689
43.631201;1.0909450265690182;0.41666730573039895;0.381997887120005;-0.5007444940946385;-0.4590754637133771;1.0796864399463462;0.9999857539756721;10.000666908468684;0.41678838339526886;-0.4352289257000236;-0.43522896474339673;0.38602592845315437;-0.4557100214643714;0.5971204010162511;1.0000071713272718
43.641201;1.090947333658985;0.41666751738371005;0.38199706116010285;-0.5007444936536283;-0.4590754638865781;1.0796903803846722;0.9999835181179703;10.00065555945115;0.41678773043340583;-0.43522892636070115;-0.4352289651173784;0.38602633662583175;-0.45571002226851937;0.5971222330582281;1.0000053560983104
43.651201;1.0909495625252565;0.41666778120121156;0.38199624337244836;-0.5007444932222871;-0.45907546407649585;1.0796942282654816;0.9999812424233764;10.000643737765794;0.416787117687856;-0.43522892710195066;-0.43522896553181845;0.386026650235127;-0.45571002303596064;0.597124201492687;1.0000035395067421
43.661201;1.0909517051305866;0.4166680961264718;0.3819954340569131;-0.5007444928027346;-0.45907546428090906;1.079697975607057;0.9999789371307385;10.000631517592073;0.4167865455180418;-0.4352289279257777;-0.4352289659872217;0.3860268701605498;-0.4557100237661965;0.5971262990160915;1.0000017256666207
43.671201;1.090953753342147;0.41666846163795984;0.3819946334598259;-0.500744492397504;-0.45907546449710823;1.0797016154278796;0.9999766135980271;10.000618973896058;0.41678601315434666;-0.43522892883289827;-0.4352289664844919;0.3860269989375531;-0.45571002445929243;0.5971285169862718;0.9999999173650703
43.681201;1.0909557005527704;0.4166688772602165;0.3819938415334769;-0.5007444920094997;-0.45907546472209787;1.079705141762454;0.9999742853624474;10.000606185847564;0.4167855192609053;-0.43522892982321554;-0.4352289670240947;0.38602703997412685;-0.45571002511559844;0.597130845511112;0.9999981177411049
43.691201;1.0909575429587473;0.41666934230237346;0.3819930582897367;-0.5007444916417071;-0.45907546495260126;1.079708549493462;0.9999719682303456;10.000593229848187;0.41678506228646894;-0.4352289308961135;-0.43522896760533364;0.386026997053474;-0.4557100257354877;0.5971332740771225;0.9999963327104757
43.701201;1.0909592805584383;0.41666985576955873;0.38199228390214957;-0.5007444912969856;-0.4590754651851036;1.0797118342210335;0.9999696791208046;10.00058017078474;0.41678464072810867;-0.43522893205062585;-0.4352289682265302;0.3860278743824655;-0.45571002631927165;0.5971364388207198;0.9999945718727052
43.711201;1.090960916897844;0.4166704164588971;0.381991518214027;-0.5007444909779688;-0.4590754654160527;1.0797149919046436;0.9999674350905535;10.000567068306944;0.41678425328216706;-0.43522893328556445;-0.43522896888545565;0.3860276770557705;-0.45571002686724815;0.5971390379541834;0.9999928462682622
43.721201;1.0909624570835577;0.41667102317850413;0.38199076070009935;-0.5007444906868831;-0.45907546564214624;1.0797180190446207;0.9999652533328445;10.000553987743693;0.41678389872938404;-0.43522893459954093;-0.43522896957950774;0.38602741113899086;-0.45571002737955457;0.5971417098666882;0.999991165559493
43.731201;1.0909639064610925;0.416671674650422;0.3819900108858006;-0.5007444904253296;-0.4590754658606605;1.0797209136036936;0.9999631513694226;10.000541002394522;0.41678357564708246;-0.43522893599081125;-0.43522897030598146;0.38602708328409263;-0.45571002785603637;0.5971444474684201;0.999989537523263
43.741201;1.0909652714195568;0.41667236921263007;0.38198926848754466;-0.5007444901942969;-0.45907546606963245;1.0797236756997857;0.9999611462422526;10.000528189998729;0.4167832821650138;-0.4352289374571122;-0.43522897106228065;0.3860267001367069;-0.45571002829655133;0.5971472437714628;0.9999879683188635
43.751201;1.09096655990159;0.4166731048043889;0.38198853355010726;-0.500744489994479;-0.4590754662677886;1.0797263071096876;0.9999592525130335;10.000515629755984;0.41678301587885347;-0.435228938995594;-0.4352289718458506;0.3860262675246495;-0.4557100287013143;0.5971500912090176;0.9999864617793444
43.761201;1.0909677805915523;0.41667387910738307;0.38198780667808596;-0.5007444898266133;-0.4590754664542791;1.0797288099615923;0.9999574807396294;10.000503398864224;0.41678277373457195;-0.43522894060281814;-0.43522897265413163;0.38602579017173216;-0.45571002907073926;0.5971529817485081;0.999985019482798
43.771201;1.0909689422046471;0.41667468941923075;0.3819870890376386;-0.5007444896915028;-0.459075466628567;1.0797311863732284;0.9999558378796468;10.000491568171226;0.41678255198463227;-0.43522894227487263;-0.4352289734846628;0.3860252722412069;-0.4557100294049855;0.5971559073477151;0.9999836420519075
43.781201;1.0909700529056372;0.41667553233674537;0.3819863823349914;-0.5007444895896438;-0.4590754667906679;1.079733439140765;0.9999543293481624;10.000480201247372;0.4167823464430194;-0.4352289440073951;-0.4352289743354815;0.3860247177798601;-0.45571002970378083;0.5971588600251717;0.9999823292865465
43.791201;1.0909711200921601;0.41667640391678384;0.3819856885538239;-0.5007444895207792;-0.45907546694121915;1.079735571553276;0.9999529612910144;10.000469352511942;0.41678215271980884;-0.43522894579540766;-0.4352289752055499;0.3860241305639151;-0.455710029966744;0.5971618319220986;0.9999810794227603
43.801201;1.0909721508198957;0.4166773003511183;0.38198500921511325;-0.5007444894838101;-0.4590754670811025;1.0797375859950695;0.9999517410552048;10.000459059328339;0.41678196640227416;-0.435228947633458;-0.43522897609437955;0.38602351361304726;-0.45571003019384654;0.5971648158940245;0.9999798897787092
43.811201;1.090973151008489;0.41667821820789636;0.3819843448656808;-0.5007444894770576;-0.45907546721115833;1.079739483369037;0.9999506767291642;10.000449338619529;0.41678178343235106;-0.4352289495162224;-0.4352289770010564;0.3860228689709445;-0.4557100303855756;0.5971678065217462;0.9999787587005613
43.821201;1.090974123939434;0.41667915389624666;0.3819836950295113;-0.5007444894986353;-0.4590754673323313;1.0797412644874833;0.9999497779903678;10.000440197511756;0.41678160035312856;-0.435228951438778;-0.43522897792360005;0.38602219809537347;-0.4557100305427493;0.5971708006306379;0.9999776871581887
43.831201;1.0909750704899701;0.4166801030830014;0.38198305831646073;-0.500744489546865;-0.4590754674459778;1.0797429320418477;0.9999490563638486;10.000431649972414;0.41678141418469483;-0.43522895339611295;-0.43522897885906525;0.38602150234749966;-0.45571003066614124;0.5971737964844785;0.9999766784529618
43.841201;1.0909759896912439;0.41668106069552496;0.38198243278576177;-0.5007444896203594;-0.45907546755399575;1.0797444912480578;0.9999485231526674;10.000423729976465;0.4167812222204766;-0.4352289553827599;-0.4352289798042626;0.3860207832623533;-0.4557100307561965;0.5971767926277618;0.9999757359983967
43.851201;1.0909768776358173;0.4166820213390532;0.38198181649663254;-0.5007444897174084;-0.4590754676584687;1.07974594851806;0.9999481871662629;10.000416499556092;0.4167810219250537;-0.43522895739313705;-0.43522898075648714;0.38602004275288787;-0.45571003081307415;0.5971797880367357;0.9999748614346726
43.861201;1.0909777269126995;0.41668297965432427;0.3819812078574431;-0.5007444898350482;-0.45907546776099956;1.0797473093682588;0.999948053357895;10.000410043319206;0.41678081098961367;-0.4352289594218596;-0.43522898171359714;0.3860192831166034;-0.45571003083701844;0.5971827830727892;0.9999740547892978
43.871201;1.0909785288039104;0.4166839302578467;0.38198060568961745;-0.5007444899685713;-0.4590754678624172;1.079748577354666;0.9999481216978757;10.000404451717838;0.41678058756478437;-0.43522896146370676;-0.4352289826736974;0.3860185067989352;-0.4557100308286179;0.597185779524376;0.9999733161884101
43.881201;1.090979276092455;0.41668486730494475;0.38198000920860836;-0.500744490111971;-0.4590754679631252;1.079749754280888;0.9999483871365521;10.000399812312793;0.41678035029863475;-0.43522896351373597;-0.43522898363519896;0.3860177162118739;-0.4557100307886083;0.5971887799211998;0.9999726479923182
43.891201;1.0909799640014757;0.4166857844476242;0.3819794179986852;-0.500744490258996;-0.4590754680635875;1.0797508406805287;0.9999488415842324;10.000396204742811;0.4167800978332408;-0.43522896556742385;-0.43522898459719345;0.3860169136947111;-0.45571003071752275;0.5971917872738791;0.9999720553600409
43.901201;1.0909805896819866;0.4166866754608095;0.38197883205841304;-0.5007444904039227;-0.4590754681643735;1.0797518356517692;0.9999494762083432;10.000393685670955;0.4167798279983966;-0.43522896762057484;-0.435228985559502;0.3860161013624492;-0.45571003061549115;0.5971948046549402;0.999971544071909
43.911201;1.0909811511979897;0.41668753485653137;0.38197825173212613;-0.5007444905417945;-0.459075468265953;1.079752736405755;0.9999502820011518;10.000392276275955;0.4167795372938611;-0.43522896966913954;-0.43522898652257214;0.3860152810380185;-0.4557100304820364;0.5971978336564358;0.9999711183155742
43.921201;1.0909816471106992;0.41668835820125216;0.3819776773456054;-0.5007444906683959;-0.45907546836872826;1.0797535388136272;0.9999512492503826;10.00039196534709;0.4167792211198339;-0.4352289717091187;-0.4352289874875208;0.38601445466032974;-0.45571003031585017;0.5972008729636233;0.9999707804983035
43.931201;1.0909820764268847;0.4166891421890074;0.3819771091184288;-0.5007444907800025;-0.4590754684730913;1.0797542387607297;0.9999523676721384;10.00039272224077;0.4167788746022892;-0.4352289737367904;-0.4352289884559758;0.3860136246636117;-0.4557100301148406;0.5972039187892243;0.9999705320059483
43.941201;1.0909824371424552;0.4166898843979544;0.3819765474534395;-0.500744490873294;-0.4590754685792108;1.0797548324295625;0.9999536270833476;10.00039451048132;0.4167784934625155;-0.43522897574914354;-0.4352289894297634;0.38601279382681175;-0.45571002987658055;0.5972069664640502;0.9999703745035285
43.951201;1.0909827245480963;0.41669058300343303;0.3819759929686551;-0.5007444909456487;-0.4590754686869858;1.079755315314781;0.999955017896989;10.000397291850676;0.41677807463805316;-0.43522897774410246;-0.4352289904107719;0.38601196490017875;-0.45571002959904783;0.5972100115337666;0.9999703108509468
43.961201;1.0909829313859996;0.416691236877543;0.3819754460268507;-0.5007444909953446;-0.45907546879630096;1.0797556825108368;0.9999565319269607;10.000401023609799;0.4167776165194243;-0.43522897972040286;-0.43522899140072935;0.38601114026368527;-0.4557100292813465;0.5972130505682491;0.9999703446690451
43.971201;1.0909830488020298;0.4166918458277975;0.3819749060544179;-0.5007444910215415;-0.4590754689069092;1.0797559309766716;0.9999581626321914;10.000405662349495;0.4167771186132956;-0.4352289816773108;-0.435228992400676;0.3860103218468544;-0.4557100289239677;0.5972160822834456;0.9999704796989637
43.981201;1.0909830673312126;0.4166924102940756;0.38197437135839396;-0.5007444910242301;-0.4590754690178563;1.0797560605353138;0.9999599035623733;10.00041116408192;0.4167765807380336;-0.4352289836144458;-0.43522899341046467;0.3860095116021602;-0.4557100285285257;0.5972191077937713;0.9999707189038688
43.991201;1.0909829781940994;0.4166929306092346;0.38197383965028586;-0.5007444910039787;-0.4590754691272015;1.0797560717297903;0.9999617471312932;10.000417467505512;0.41677600236449963;-0.435228985531689;-0.43522899442888996;0.38600871203818365;-0.4557100280973537;0.5972221293221923;0.9999710632436877
44.001201;1.0909827739320888;0.41669340648874525;0.381973308889361;-0.5007444909616316;-0.45907546923223774;1.0797559632796487;0.9999636859050961;10.000424472183534;0.41677538260819214;-0.4352289874290034;-0.4352289954543576;0.38600792607694734;-0.4557100276332247;0.5972251488523996;0.9999715115601645
44.011201;1.0909824483636799;0.4166938371687846;0.38197277818794545;-0.5007444908982854;-0.4590754693297542;1.0797557319640472;0.9999657141606888;10.00043203069419;0.41677472064807725;-0.43522898930614073;-0.4352289964853743;0.38600715647914224;-0.45571002713914066;0.5972281674145393;0.9999720609234531
44.021201;1.090981997432344;0.4166942221107907;0.38197224827790344;-0.5007444908151514;-0.4590754694162235;1.0797553739976267;0.9999678267175882;10.000439960643341;0.4167740161794179;-0.43522899116230446;-0.4352289975207247;0.3860064055723831;-0.45571002661806537;0.5972311844475421;0.9999727067186063
44.031201;1.0909814207834234;0.41669577220404624;0.38197283137350574;-0.5007444362409537;-0.4590754195488078;1.0797548855306625;0.9999700165913837;10.000448062242102;0.41677326962064654;-0.43522899299592294;-0.43522899855964325;0.3860056754443055;-0.45571002607271355;0.5972341978449511;0.999973443595609
44.041201;1.0909807210593103;0.4166960667545945;0.381972310966315;-0.5007444361207677;-0.4590754196033247;1.0797542620105274;0.9999722745680626;10.000456129579376;0.4167724819342306;-0.435228994804655;-0.4352289996017834;0.38600496815123114;-0.45571002550586626;0.5972372049862064;0.9999742664322999
44.051201;1.0909799001264495;0.41669631791761474;0.3819718012742962;-0.5007444359829963;-0.45907541963836973;1.0797534977065661;0.999974590766306;10.000463959813327;0.41677165471716865;-0.43522899658587016;-0.43522900064674414;0.3860042856432431;-0.45571002492104645;0.5972402033071649;0.9999751695666325
44.061201;1.0909789566737447;0.41669652773318033;0.3819713064628485;-0.500744435828435;-0.4590754196524459;1.0797525860567867;0.9999769565241233;10.00047136398779;0.41677079073748335;-0.4352289983375651;-0.4352290016935486;0.3860036296541013;-0.45571002432252083;0.5972431898306303;0.9999761454688861
44.071201;1.090977887800903;0.4166966985078526;0.3819708300935829;-0.5007444356581018;-0.4590754196439946;1.0797515206393182;0.9999793656106999;10.00047817298707;0.41676989403816317;-0.43522900005880705;-0.43522900274076465;0.38600300186291653;-0.45571002371457164;0.5972461607929794;0.9999771853876734
44.081201;1.0909766915254098;0.4166968323749304;0.3819703751668826;-0.5007444354731825;-0.45907541961140086;1.0797502961230685;0.9999818145545363;10.000484236529543;0.41676896957941306;-0.43522900174927515;-0.43522900378728435;0.38600240408136866;-0.45571002310099606;0.597249112027256;0.9999782817493325
44.091201;1.0909753674778728;0.4166969311476377;0.38196994429438197;-0.5007444352747563;-0.45907541955360925;1.079748909273584;0.9999843016863886;10.000489425171526;0.4167680228163158;-0.4352290034086464;-0.4352290048327768;0.3860018379729325;-0.4557100224851695;0.5972520395384613;0.9999794293089356
44.101201;1.0909739166352728;0.41669699648122316;0.38196953972964925;-0.5007444350637;-0.4590754194705106;1.0797473600545786;0.9999868253950636;10.00049364401849;0.4167670591784405;-0.4352290050364261;-0.4352290058771055;0.38600130443759584;-0.4557100218702538;0.597254939489695;0.9999806238643479
44.111201;1.0909723411868408;0.41669703010494213;0.38196916343751525;-0.5007444348410716;-0.45907541936280016;1.0797456519551778;0.9999893834180421;10.000496856773202;0.4167660837875964;-0.43522900663206854;-0.4352290069195668;0.38600080339187426;-0.4557100212591557;0.5972578079782431;0.9999818605552325
44.121201;1.0909706439388283;0.4166970338312235;0.38196881732281734;-0.5007444346084047;-0.4590754192316543;1.07974379243082;0.9999919734733204;10.000499097704985;0.41676510158482416;-0.4352290081950543;-0.4352290079590159;0.38600033434670916;-0.45571002065444277;0.5972606413192977;0.9999831335255092
44.131201;1.0909688272540883;0.41669700942644805;0.38196850351422973;-0.5007444343674213;-0.45907541907855726;1.079741793945101;0.9999945934262577;10.000500444284466;0.41676411719079826;-0.43522900972509315;-0.4352290089945952;0.38599989710103383;-0.4557100200584913;0.5972634361817928;0.9999844368256876
44.141201;1.090966892732879;0.4166969587802745;0.38196822431508776;-0.5007444341198141;-0.4590754189052522;1.079739673176223;0.9999972398329937;10.000500963241409;0.41676313415204647;-0.43522901122245017;-0.43522901002619346;0.3859994918094347;-0.4557100194735035;0.5972661894787287;0.9999857662334917
44.151201;1.0909648420610034;0.4166968842740509;0.38196798169534735;-0.500744433867574;-0.4590754187136126;1.0797374482956834;0.999999907010325;10.00050067812014;0.4167621544608004;-0.43522901268788516;-0.43522901105421713;0.38599911869814524;-0.4557100189012024;0.5972688988026732;0.9999871215554498
44.161201;1.0909626784114559;0.4166967887937925;0.38196777698119405;-0.5007444336131378;-0.45907541850556405;1.0797351371598425;1.000002588888132;10.000499582929375;0.41676117898214365;-0.435229014122308;-0.43522901207892417;0.3859987777775066;-0.45571001834261743;0.5972715629032191;0.9999885074163816
44.171201;1.0909604075896833;0.4166966754032634;0.3819676109545551;-0.5007444333588172;-0.4590754182831839;1.0797327570489434;1.0000052808886155;10.000497668933281;0.4167602081573602;-0.4352290155263869;-0.43522901310004175;0.3859984688105503;-0.45571001779819464;0.5972741816709057;0.9999899314061731
44.181201;1.0909580385570146;0.416696547220776;0.38196748392127533;-0.5007444331060418;-0.45907541804859964;1.0797303247398633;1.0000079789693956;10.000494933853034;0.416759242413232;-0.4352290169002209;-0.4352290141169666;0.3859981916467369;-0.45571001726799104;0.5972767559134844;0.999991401726306
44.191201;1.0909555836762521;0.41669640748435705;0.3819673957941538;-0.5007444328552716;-0.4590754178036537;1.0797278563340635;1.0000106783928933;10.000491388912552;0.4167582820517989;-0.43522901824352744;-0.4352290151288357;0.3859979464871493;-0.4557100167516171;0.5972792867906307;0.9999929259340915
44.201201;1.0909530590338072;0.4166962595089885;0.3819673462935247;-0.5007444326065875;-0.45907541754966524;1.0797253672180225;1.0000133748281912;10.00048706443643;0.416757326502114;-0.43522901955615617;-0.43522901613411935;0.3859977341263971;-0.45571001624807067;0.597281775061378;0.9999945098183824
44.211201;1.090950484425681;0.416696106805829;0.38196733504722147;-0.500744432360245;-0.4590754172872671;1.0797228724234913;1.0000160655757642;10.000481998297767;0.41675637401620375;-0.4352290208383609;-0.43522901713059986;0.3859975562522861;-0.45571001575593095;0.5972842211157479;0.9999961567075232
44.221201;1.090947882513327;0.4166959532183931;0.3819673615629176;-0.5007444321168208;-0.4590754170164079;1.0797203869466578;1.0000187482054914;10.000476222406196;0.4167554226658251;-0.43522902209089787;-0.4352290181160238;0.38599741524288533;-0.4557100152738304;0.5972866256778652;0.9999978681824764
44.231201;1.090945276972196;0.4166958027030963;0.3819674254907229;-0.5007444318770836;-0.4590754167366506;1.0797179261490486;1.0000214187611982;10.000469757564463;0.4167544712226293;-0.4352290233148117;-0.43522901908843337;0.38599731361171447;-0.45571001480059653;0.5972889899743842;0.9999996454161725
44.241201;1.0909426892138394;0.41669565912924755;0.38196752727616823;-0.500744431641873;-0.45907541644746436;1.0797155060635804;1.0000240724660103;10.000462609376875;0.41675351901360314;-0.4352290245107606;-0.43522902004596165;0.38599725349084324;-0.45571001433511804;0.5972913151670451;1.0000014906937662
44.251201;1.0909401354041097;0.4166955261912339;0.3819676683210586;-0.5007444314120851;-0.45907541614834957;1.0797131426786253;1.0000267047297244;10.000454775065016;0.41675256590260273;-0.43522902567873617;-0.4352290209868547;0.3859972359039716;-0.4557100138766757;0.5972936018070538;1.0000034084815757
44.261201;1.0909376268425517;0.4166954072268568;0.38196785034005165;-0.5007444311888053;-0.45907541583901423;1.0797108505127768;1.0000293107811502;10.00044626575329;0.4167516127668188;-0.43522902681835757;-0.4352290219098081;0.38599726037734206;-0.4557100134256072;0.5972958496761804;1.0000054037637465
44.271201;1.0909351722178457;0.4166953050548787;0.3819680748630102;-0.5007444309736544;-0.45907541551954956;1.0797086411397545;1.0000318858549084;10.00043712346009;0.4167506618169813;-0.43522902792879165;-0.4352290228139369;0.3859973256990208;-0.45571001298347574;0.5972980578197309;1.0000074784947897
44.281201;1.0909327793128214;0.41669522174628265;0.38196834338059205;-0.5007444307689731;-0.45907541519027323;1.0797065221775575;1.000034425436518;10.000427417184923;0.41674971669915906;-0.4352290290082435;-0.43522902369839755;0.3859974309855166;-0.45571001255262805;0.5973002247325719;1.000009630626114
44.291201;1.090930457138891;0.416695158096149;0.38196865757186776;-0.5007444305773885;-0.4590754148514094;1.0797044973834693;1.0000369248777572;10.000417220932754;0.4167487823872853;-0.43522903005388397;-0.4352290245623197;0.3859975758483659;-0.4557100121356968;0.5973023485982083;1.0000118553891943
44.301201;1.0909282167847956;0.41669511300846995;0.3819690193021596;-0.5007444304009603;-0.4590754145030636;1.0797025670326017;1.000039380036313;10.000406588552272;0.4167478649745917;-0.43522903106252003;-0.4352290254050268;0.3859977597282037;-0.4557100117353208;0.5973044276342594;1.0000141457036789
44.311201;1.0909260690203588;0.4166950835619039;0.38196943056935106;-0.5007444302406604;-0.45907541414542696;1.0797007280939113;1.0000417876518193;10.000395536505499;0.4167469717129935;-0.43522903203120444;-0.4352290262262331;0.3859979810658715;-0.45571001135397166;0.597306460956129;1.0000164927707451
44.321201;1.090924022555765;0.416695065801197;0.3819698931139031;-0.5007444300966197;-0.459075413778808;1.0796989747126375;1.000044143427926;10.000384037723586;0.4167461107035831;-0.4352290329571043;-0.4352290270261108;0.3859982370334653;-0.45571001099399056;0.5973084492709494;1.0000188876771143
44.331201;1.0909220847199768;0.4166950554933424;0.3819704077669393;-0.5007444299686159;-0.45907541340332325;1.0796972991624323;1.0000464404801144;10.000372034853982;0.41674529006349903;-0.4352290338372212;-0.4352290278051884;0.3859985239160717;-0.45571001065783545;0.5973103943790108;1.0000213224377634
44.341201;1.0909202611025344;0.4166950488996767;0.38197097424900095;-0.500744429856194;-0.4590754130186743;1.0796956940282871;1.000048670664374;10.000359460893085;0.4167445177146096;-0.43522903466860346;-0.4352290285641624;0.38599883744593894;-0.455710010348068;0.5973122980317439;1.0000237900115834
44.351201;1.0909185542942834;0.41669504350992764;0.3819715914098842;-0.5007444297585028;-0.4590754126244049;1.0796941542377863;1.0000508265159136;10.000346250875554;0.41674380148271833;-0.43522903544864205;-0.43522902930357804;0.3859991729796582;-0.45571001006697504;0.5973141612464795;1.0000262836171905
44.361201;1.0909169643146779;0.41669503815187203;0.3819722577149939;-0.5007444296741587;-0.4590754122202787;1.0796926766624837;1.0000529018201345;10.000332363128354;0.4167431482914294;-0.43522903617497494;-0.4352290300236161;0.3859995258516672;-0.4557100098160654;0.5973159842629064;1.0000287956926446
44.371201;1.090915489884514;0.41669503283439974;0.38197297178012174;-0.5007444296013808;-0.45907541180632544;1.0796912591650136;1.0000548906763806;10.000317803530315;0.4167425631764565;-0.4352290368453273;-0.4352290307242916;0.3859998917642101;-0.4557100095957222;0.5973177668142062;1.0000313178043445
44.381201;1.0909141294051135;0.41669502846086626;0.38197373205905044;-0.5007444295382695;-0.4590754113827184;1.079689900822408;1.0000567851188966;10.000302620567512;0.41674204945268556;-0.4352290374575782;-0.4352290314057684;0.3860002669147179;-0.45571000940536693;0.597319508300987;1.0000338422449413
44.391201;1.0909128818537202;0.4166950259186549;0.38197453605041337;-0.5007444294828287;-0.45907541094987037;1.0796886020544991;1.0000585741450694;10.000286885173328;0.4167416095256618;-0.43522903800975304;-0.4352290320685881;0.38600064787159816;-0.45571000924402044;0.597321207680094;1.0000363635187188
44.401201;1.0909117470634764;0.4166950253336914;0.38197538058156066;-0.5007444294325968;-0.45907541050874473;1.079687364469798;1.0000602458200718;10.000270676338591;0.41674124523792927;-0.43522903849996186;-0.43522903271386176;0.3860010314887855;-0.45571000911063797;0.5973228637492628;1.000038878126254
44.411201;1.0909107254828194;0.41669502629230265;0.3819762628304293;-0.5007444293843031;-0.45907541006099095;1.0796861916848222;1.0000617895176933;10.00025406793284;0.41674095812369855;-0.4352290389265507;-0.43522903334296137;0.3860014150698825;-0.4557100090040533;0.5973244760045818;1.00004138341363
44.421201;1.090909818058645;0.4166950280306425;0.38197718068526687;-0.5007444293340968;-0.45907540960892046;1.0796850899756134;1.0000631958174588;10.000237126277296;0.416740749914094;-0.4352290392881091;-0.43522903395668877;0.38600179678592816;-0.4557100089229695;0.597326044782268;1.0000438767652766
44.431201;1.0909090256289098;0.4166950289456932;0.381978132331101;-0.5007444292781049;-0.45907540915571676;1.0796840662205427;1.0000644549825315;10.000219920670764;0.416740622639644;-0.43522903958311826;-0.4352290345549899;0.38600217600526027;-0.4557100088661185;0.5973275706085023;1.000046355573169
44.441201;1.0909083480462982;0.41669502660612767;0.3819791156228286;-0.5007444292126799;-0.4590754087056334;1.0796831249437577;1.0000655566391927;10.000202523995451;0.41674057834158523;-0.4352290398097679;-0.43522903513745137;0.38600255288778035;-0.4557100088322956;0.5973290542960844;1.0000488178608447
44.451201;1.0909077841577075;0.41669501885240673;0.3819801278000812;-0.5007444291344213;-0.45907540826351095;1.079682267573625;1.0000664910956083;10.000185006713107;0.4167406189236889;-0.43522903996638335;-0.43522903570361554;0.3860029273616875;-0.4557100088201859;0.5973304978203688;1.000051263561501
44.461201;1.0909073319505596;0.4166950045181381;0.38198116600158805;-0.5007444290403738;-0.4590754078338546;1.0796814926617173;1.000067250405007;10.000167446659171;0.416740746389751;-0.4352290400519848;-0.43522903625301923;0.3860032987579004;-0.4557100088281308;0.5973319046154291;1.0000536957038584
44.471201;1.0909069879262996;0.4166949827261362;0.3819822281095774;-0.5007444289281641;-0.4590754074202498;1.0796807960229367;1.0000678285020632;10.000149941662206;0.4167409633943983;-0.4352290400661989;-0.4352290367855088;0.3860036664966351;-0.45571000885399965;0.5973332786314192;1.0000561199370888
44.481201;1.0909067463333604;0.4166949518004345;0.38198331299586347;-0.500744428795848;-0.4590754070253499;1.0796801725350047;1.000068220734359;10.000132602073371;0.4167412734582273;-0.4352290400088982;-0.4352290373015413;0.38600403083000323;-0.4557100088953109;0.5973346230174581;1.0000585424755846
44.491201;1.0909065990407396;0.41669490910962953;0.38198441998411026;-0.5007444286419053;-0.45907540665121804;1.0796796185837796;1.000068422862619;10.00011553336766;0.41674168044503324;-0.4352290398803405;-0.4352290378019704;0.38600439318150886;-0.45571000894948943;0.5973359398440242;1.000060967835264
44.501201;1.0909065361392567;0.4166948517736724;0.3819855478434594;-0.5007444284653759;-0.45907540629966187;1.079679131358777;1.000068430425292;10.000098825404178;0.41674218788362916;-0.4352290396813467;-0.4352290382876672;0.38600475604360224;-0.4557100090140852;0.5973372306067886;1.0000633969573527
44.511201;1.0909065469273282;0.41669477720232534;0.3819866940052721;-0.5007444282655121;-0.45907540597209134;1.079678705388304;1.0000682394150195;10.00008254823059;0.4167427984967191;-0.435229039412886;-0.4352290387595902;0.38600512233500145;-0.4557100090870415;0.5973384965020802;1.000065826671913
44.521201;1.0909066207403117;0.41669468292933226;0.3819878547535401;-0.5007444280412425;-0.4590754056690642;1.0796783309397893;1.0000678475638711;10.000066754791257;0.41674351346147864;-0.4352290390756883;-0.4352290392191831;0.3860054945165961;-0.4557100091670984;0.5973397384844904;1.0000682511439132
44.531201;1.0909067471765936;0.4166945662042594;0.38198902594139283;-0.5007444277912059;-0.45907540539034264;1.0796779964150027;1.0000672556812265;10.000051492341749;0.41674433153218254;-0.43522903867036317;-0.4352290396684129;0.38600587400408465;-0.45571000925398536;0.5973409573293368;1.0000706635723942
44.541201;1.0909069159517966;0.4166944238883464;0.3819902032375244;-0.5007444275141905;-0.459075405135614;1.0796776922122302;1.0000664692948973;10.000036813566464;0.4167452489651693;-0.4352290381975794;-0.43522904010938007;0.3860062613338682;-0.45571000934796985;0.5973421539141262;1.0000730570801204
44.551201;1.0909071173782268;0.4166942528742531;0.3819913821755631;-0.500744427209346;-0.45907540490516513;1.0796774125995101;1.0000654992797502;10.000022780962775;0.41674626038136786;-0.4352290376580054;-0.4352290405439373;0.38600665678746515;-0.45571000944909607;0.597343329542092;1.000075425405923
44.561201;1.0909073435517855;0.41669405081759175;0.38199255858176995;-0.5007444268760689;-0.4590754046998653;1.0796771547914328;1.0000643600033945;10.000009466900446;0.4167473597905028;-0.4352290370521031;-0.4352290409732557;0.38600706066525925;-0.4557100095569918;0.5973444854556469;1.0000777633791404
44.571201;1.0909075887885948;0.4166938167248587;0.38199372870579545;-0.5007444265138687;-0.4590754045206883;1.0796769165451028;1.0000630665648762;9.999996939994094;0.4167485411690329;-0.43522903638004057;-0.4352290413974105;0.3860074730917407;-0.4557100096713299;0.5973456218446882;1.0000800672878127
44.581201;1.090907849121897;0.4166935510986821;0.3819948887039565;-0.5007444261222463;-0.45907540436852295;1.079676693951018;1.0000616337183712;9.999985236837995;0.4167497984768295;-0.43522903564185894;-0.43522904181562805;0.3860078939164458;-0.45571000979231596;0.597346737578419;1.0000823350012429
44.591201;1.0909081220364865;0.4166932553339676;0.3819960342908397;-0.5007444257005591;-0.4590754042441597;1.0796764804658183;1.000060075736158;9.999974351765633;0.4167511254183186;-0.4352290348376235;-0.4352290422271357;0.3860083228264242;-0.4557100099208037;0.5973478306098218;1.0000845654017056
44.601201;1.090908405605001;0.41669293076209957;0.38199716073143225;-0.5007444252482167;-0.45907540414802644;1.0796762669240094;1.0000584054936557;9.999964257053993;0.4167525153322952;-0.4352290339675661;-0.43522904263165735;0.3860087592671632;-0.45571001005793965;0.5973488983292973;1.000086758011301
44.611201;1.090908697377999;0.41669257819747196;0.3819982627356098;-0.5007444247651598;-0.45907540407989894;1.0796760425548388;1.0000566341963877;9.99995492451377;0.41675396118271013;-0.4352290330326296;-0.4352290430293627;0.38600920229829727;-0.4557100102046194;0.5973499379113811;1.0000889137986284
44.621201;1.0909089959327578;0.41669219790523726;0.3819993345579308;-0.5007444242520953;-0.45907540403880187;1.0796757967951052;1.0000547724756919;9.999946334136585;0.41675545570216715;-0.4352290320349947;-0.4352290434209787;0.38600965079502697;-0.45571001036139475;0.5973509470166755;1.0000910366240663
44.631201;1.090909302790203;0.41669178956623315;0.3820003706567412;-0.5007444237103631;-0.45907540402316876;1.0796755203349724;1.00005283151125;9.999938475612813;0.41675699193238264;-0.43522903097773;-0.4352290438078889;0.38601010384058837;-0.455710010528883;0.5973519245514375;1.0000931337420578
44.641201;1.090909620627113;0.4166913523972709;0.3820013663315436;-0.5007444231416269;-0.4590754040313554;1.0796752056928598;1.0000508239240544;9.9999313372322;0.41675856377217274;-0.4352290298641274;-0.43522904419152436;0.38601056074317897;-0.45571001070796646;0.5973528707134002;1.000095214574009
44.651201;1.0909099508308606;0.41669088572781554;0.382002317628719;-0.5007444225474881;-0.4590754040621738;1.0796748485115761;1.0000487635559459;9.999924884255178;0.41676016615080097;-0.4352290286975974;-0.4352290445724303;0.3860110205410593;-0.455710010899517;0.5973537865306553;1.0000972885769044
44.661201;1.0909102937662207;0.416690389720774;0.3820032207369247;-0.5007444219292531;-0.4590754041149628;1.0796744485466259;1.0000466634759702;9.999919051418495;0.41676179498935856;-0.43522902748166176;-0.43522904494994863;0.3860114816847845;-0.45571001110420567;0.5973546736921688;1.0000993635214974
44.671201;1.0909106498661052;0.41668986564280264;0.3820040716507927;-0.5007444212880018;-0.4590754041892492;1.0796740091125614;1.0000445345541153;9.999913760134374;0.4167634468811623;-0.43522902621970694;-0.4352290453225801;0.3860119420955077;-0.4557100113227115;0.5973555347425508;1.0001014448453365
44.681201;1.090911020301788;0.41668931570288703;0.3820048664636414;-0.5007444206246616;-0.459075404284477;1.0796735354208669;1.000042385588182;9.999908937580821;0.4167651184514683;-0.43522902491503923;-0.43522904568851806;0.38601239913222435;-0.4557100115558755;0.5973563732728552;1.000103535662937
44.691201;1.0909114074371387;0.41668874282113805;0.38200560198162087;-0.5007444199398039;-0.459075404399914;1.079673033165755;1.0000402232247616;9.999904516858589;0.41676680598398513;-0.4352290235713176;-0.43522904604611623;0.3860128495861771;-0.4557100118044389;0.5973571935280858;1.0001056366760985
44.701201;1.090911813685214;0.4166881502782604;0.3820062760346041;-0.5007444192335014;-0.45907540453473117;1.079672508388319;1.0000380516786935;9.999900431131042;0.41676850566185486;-0.43522902219274334;-0.43522904639402127;0.3860132898984693;-0.45571001206883543;0.5973579994627061;1.0001077460417653
44.711201;1.0909122387621593;0.416687541107939;0.3820068871518402;-0.5007444185057806;-0.4590754046884578;1.0796719683792269;1.0000358731140346;9.999896620340605;0.41677021391044505;-0.4352290207836784;-0.43522904673092244;0.3860137164652988;-0.4557100123494266;0.5973587940230766;1.0001098598653204
44.721201;1.0909126778851386;0.4166869177896255;0.3820074342041368;-0.5007444177573143;-0.45907540486113046;1.079671422569223;1.0000336884523753;9.99989304486489;0.4167719273067039;-0.4352290193482375;-0.43522904705524806;0.38601412579644373;-0.4557100126467524;0.597359578932732;1.000111972763719
44.731201;1.090913121980454;0.41668628274190184;0.3820079166940899;-0.5007444169895822;-0.45907540505264033;1.0796708828492787;1.0000314982276084;9.999889694242329;0.41677364214412316;-0.43522901789029095;-0.43522904736495843;0.38601451441805057;-0.4557100129615131;0.597360355038328;1.0001140771477295
44.741201;1.0909135590177872;0.416685638909494;0.3820083353537676;-0.5007444162046679;-0.45907540526243934;1.079670362553449;1.000029303200533;9.999886583462175;0.41677535414113753;-0.4352290164133569;-0.43522904765759923;0.38601487875862994;-0.45571001329423194;0.5973611229909744;1.0001161623233688
44.751201;1.0909139755531014;0.41668498963670414;0.3820086925187729;-0.5007444154050578;-0.4590754054899662;1.079669874164198;1.000027105124764;9.999883738705494;0.41677705854182906;-0.4352290149203879;-0.43522904793067774;0.3860152150326853;-0.45571001364472785;0.5973618834290217;1.0001182152273616
44.761201;1.0909143581333638;0.41668433811497524;0.38200899185896087;-0.5007444145932296;-0.4590754057348478;1.07966942832839;1.0000249074540604;9.999881187491878;0.41677875036658135;-0.4352290134140473;-0.43522904818183106;0.3860155192302655;-0.45571001401218875;0.5973626367302931;1.0001202215485132
44.771201;1.0909146950186712;0.41668368684684864;0.38200923730242803;-0.5007444137712637;-0.45907540599703256;1.0796690346897297;1.000022714893336;9.999878960677705;0.41678042454900743;-0.43522901189697055;-0.43522904840869336;0.3860157876404242;-0.45571001439580305;0.5973633830802503;1.0001221659348043
44.781201;1.0909149775190996;0.41668303745622853;0.38200943208188054;-0.500744412940894;-0.4590754062771063;1.0796687023304932;1.0000205319565942;9.999877095102727;0.41678207620589103;-0.4352290103717036;-0.43522904860910117;0.3860160175799659;-0.4557100147948832;0.5973641227064338;1.0001240321718865
44.791201;1.0909151990644725;0.41668239111109556;0.3820095787245621;-0.5007444121037705;-0.45907540657622764;1.0796684403805143;1.0000183615371105;9.999875624821183;0.41678370124296416;-0.4352290088408998;-0.43522904878145335;0.3860162075846614;-0.4557100152086065;0.5973648555166695;1.000125803378597
44.801201;1.090915352882152;0.41668174877602465;0.3820096795425506;-0.5007444112616041;-0.45907540689567067;1.0796682595882399;1.000016204579059;9.999874569786503;0.41678529671228276;-0.4352290073074764;-0.43522904892453834;0.38601635703822196;-0.4557100156362131;0.5973655800178821;1.0001274621047282
44.811201;1.09091543154413;0.416681110795456;0.38200973684893;-0.5007444104161317;-0.45907540723631557;1.0796681724648776;1.0000140611410302;9.99987393324728;0.4167868606440523;-0.4352290057743688;-0.4352290490373469;0.38601646556507985;-0.45571001607741835;0.5973662927130036;1.0001289913001763
44.821201;1.0909154288469558;0.41668047674013703;0.3820097527836036;-0.5007444095690375;-0.45907540759824866;1.0796681916380322;1.00001193119524;9.999873700424367;0.4167883917895844;-0.4352290042443018;-0.4352290491193719;0.3860165324791776;-0.4557100165324318;0.5973669885688153;1.0001303754717805
44.831201;1.0909153414287085;0.4166798457238977;0.38200972924771465;-0.500744408721948;-0.4590754079806883;1.0796683287235551;1.0000098143160356;9.999873831652554;0.4167898894081351;-0.43522900271957954;-0.4352290491705493;0.3860165566354816;-0.45571001700179453;0.5973676618145809;1.0001316007526964
44.841201;1.09091516903987;0.4166792165257426;0.3820096680764908;-0.5007444078765174;-0.4590754083823177;1.0796685937778208;1.0000077098518996;9.999874256535476;0.41679135289211106;-0.43522900120183866;-0.43522904919082556;0.3860165366257408;-0.4557100174861778;0.5973683068663568;1.0001326547882536
44.851201;1.0909149139277678;0.4166785876392079;0.3820095712315676;-0.5007444070344522;-0.45907540880171793;1.0796689949146723;1.000005617929426;9.999874885500027;0.4167927812477583;-0.4352289996920789;-0.4352290491802846;0.38601647114349225;-0.4557100179859595;0.5973689186925749;1.0001335274447296
44.861201;1.0909145793541368;0.4166779574775018;0.3820094411738569;-0.5007444061972339;-0.45907540923733425;1.0796695389850375;1.0000035392142395;9.99987563541875;0.4167941729469915;-0.43522899819093774;-0.43522904913945026;0.3860163594297416;-0.4557100185011885;0.5973694919168167;1.0001342112623457
44.871201;1.090914168258565;0.4166773245820678;0.38200928140131846;-0.5007444053656683;-0.45907540968704924;1.0796702329412182;1.0000014731465088;9.999876436513798;0.41679552623623206;-0.4352289966988538;-0.4352290490691681;0.3860162012052815;-0.4557100190320742;0.5973700200258812;1.0001347009556902
44.881201;1.0909136832211173;0.41667668782213113;0.3820090966549871;-0.5007444045396352;-0.45907541014785497;1.0796710842265267;0.9999994173689558;9.99987721937205;0.41679683934985523;-0.43522899521605074;-0.43522904897061265;0.3860159959368753;-0.45571001957887647;0.5973704959441715;1.0001349932708359
44.891201;1.090913126312382;0.41667604647129924;0.38200889239933267;-0.5007444037183733;-0.4590754106159013;1.0796720991942113;0.9999973693101796;9.999877914597903;0.41679811062796945;-0.43522899374258106;-0.4352290488454413;0.38601574237374653;-0.45571002014111733;0.5973709134431288;1.0001350872184978
44.901201;1.0909124980923575;0.416675400159409;0.38200867401711414;-0.5007444029013729;-0.4590754110869768;1.0796732806179514;0.9999953277975567;9.999878470197316;0.4167993387462357;-0.4352289922785038;-0.435229048695572;0.38601543886869377;-0.45571002071741173;0.5973712680869593;1.0001349831489863
44.911201;1.0909117978350023;0.41667474903793367;0.3820084465380961;-0.5007444020889756;-0.459075411557143;1.0796746264643777;0.999993293070792;9.999878867403565;0.4168005229323008;-0.4352289908240799;-0.43522904852299826;0.3860150838945796;-0.45571002130632426;0.5973715570377114;1.0001346812795673
44.921201;1.090911025220767;0.4166740939185303;0.3820082147400814;-0.500744401282048;-0.45907541202327556;1.0796761310430125;0.9999912652680824;9.999879120232789;0.41680166275497305;-0.43522898937999127;-0.435229048329927;0.38601467618001367;-0.4557100219070038;0.5973717783092152;1.0001341811183673
44.931201;1.0909101814261783;0.4166734359531287;0.3820079831099692;-0.5007444004814957;-0.45907541248342915;1.0796777875143786;0.999989243141708;9.999879257924377;0.4168027574550121;-0.4352289879473419;-0.4352290481188072;0.38601421470992703;-0.45571002251863996;0.59737193030001;1.0001334817472767
44.941201;1.0909092682994452;0.4166727762160623;0.3820077557487592;-0.5007443996881052;-0.4590754129370336;1.0796795889910629;0.9999872247101285;9.999879301220593;0.416803805891796;-0.43522898652701625;-0.4352290478922386;0.38601369895941384;-0.45571002313959896;0.5973720118543079;1.0001325831208543
44.951201;1.0909082867124402;0.4166721154086619;0.3820075362199852;-0.5007443989026;-0.45907541338494984;1.0796815275618954;0.9999852080061861;9.999879248277404;0.4168048073586769;-0.43522898511896113;-0.4352290476530408;0.3860131289797786;-0.45571002376712416;0.597372022464824;1.0001314881789745
44.961201;1.090907237067922;0.41667145365682734;0.38200732725493225;-0.5007443981260542;-0.45907541382907513;1.0796835944171224;0.9999831897484545;9.99987908263905;0.4168057621183937;-0.4352289837223825;-0.4352290474044098;0.38601250505621193;-0.4557100243974362;0.5973719619211355;1.0001302039996811
44.971201;1.090906121633542;0.4166707906505692;0.3820071306517374;-0.5007443973603902;-0.4590754142713763;1.0796857821556367;0.9999811640597822;9.999878792193165;0.416806671183495;-0.4352289823364293;-0.4352290471497136;0.38601182742779677;-0.45571002502625374;0.5973718296690976;1.0001287412630615
44.981201;1.0909049446564347;0.41667012606529996;0.3820069473083163;-0.5007443966083577;-0.4590754147128959;1.0796880854832693;0.9999791229452175;9.999878376028661;0.416807535668644;-0.43522898096053764;-0.4352290468919608;0.3860110962579343;-0.4557100256495704;0.5973716249284311;1.0001271133267378
44.991201;1.0909037100462848;0.4166694599071265;0.3820067768552544;-0.5007443958730318;-0.45907541515353273;1.0796904994224494;0.9999770571290437;9.99987783694199;0.4168083562639173;-0.43522897959459467;-0.43522904663363415;0.3860103116930886;-0.45571002626388074;0.597371347240034;1.0001253354060227
45.001201;1.090902421267311;0.4166687925757452;0.38200661732964736;-0.5007443951572359;-0.45907541559269177;1.079693018897665;0.9999749570036484;9.99987717199293;0.41680913333725134;-0.43522897823905204;-0.4352290463768847;0.386009474055065;-0.4557100268658526;0.5973709965195122;1.0001234235755734
45.011201;1.0909010839101552;0.4166681247521539;0.3820064656896343;-0.5007443944630136;-0.45907541602978774;1.0796956397473985;0.9999728139741316;9.999876369007787;0.41680986718605456;-0.4352289768948243;-0.43522904612368035;0.3860085838239611;-0.4557100274522591;0.5973705729068343;1.0001213945950616
45.021201;1.0908997066858666;0.4166674573314711;0.38200631864281476;-0.5007443937914786;-0.4590754164640902;1.0796983583014268;0.9999706214452653;9.999875409890791;0.416810557833558;-0.43522897556322854;-0.43522904587599703;0.3860076413006834;-0.4557100280202629;0.5973700767633457;1.0001192665361454
45.031201;1.090898300278904;0.4166667916751781;0.3820061729647686;-0.5007443931433281;-0.45907541689467146;1.0797011703004809;0.99996837548689;9.999874276817334;0.4168112050139015;-0.43522897424610624;-0.4352290456359529;0.38600664667369444;-0.45571002856764403;0.5973695088488367;1.0001170585095178
45.041201;1.0908968759824043;0.4166661300267797;0.38200602556508395;-0.5007443925194163;-0.4590754173208402;1.079704071044245;0.9999660750249837;9.999872949447763;0.41681180869412837;-0.4352289729457619;-0.4352290454056513;0.38600560071641504;-0.45571002909308156;0.5973688706274161;1.0001147895817446
45.051201;1.0908954446479762;0.4166654753548003;0.3820058735265501;-0.5007443919209196;-0.4590754177424187;1.079707056058244;0.9999637211875986;9.9998713949127;0.41681236937114746;-0.4352289716645504;-0.43522904518700606;0.38600450553462695;-0.45571002959651835;0.5973681644461999;1.0001124785687077
