time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.061201;1.0908940161126217;0.4166648306870816;0.38200571386805815;-0.5007443913492192;-0.459075418159497;1.0797101207333037;0.9999613170960341;9.999869578426988;0.41681288784175236;-0.4352289704043807;-0.4352290449818176;0.38600336486940545;-0.45571003007915073;0.5973673937030749;1.0001101450709924
45.071201;1.0908925986951266;0.41666419858680703;0.3820055434394741;-0.5007443908055113;-0.4590754185722389;1.079713259285845;0.9999588684722651;9.99986748552057;0.4168133651160135;-0.43522896916662207;-0.4352290447917673;0.38600218382891033;-0.45571003054293613;0.5973665629114456;1.0001078097648055
45.081201;1.0908911984564755;0.4166635811589183;0.3820053593234194;-0.5007443902904972;-0.45907541898109266;1.079716464266046;0.9999563831142909;9.999865117052678;0.4168138029227734;-0.43522896795256555;-0.4352290446180887;0.38600096823952335;-0.4557100309900166;0.5973656770678774;1.000105492823506
45.091201;1.0908898185826696;0.416662980521105;0.38200515913004773;-0.5007443898047413;-0.4590754193868278;1.0797197264678535;0.9999538693015875;9.999862472072406;0.41681420406920466;-0.43522896676370565;-0.4352290444612252;0.3859997240056688;-0.45571003142237604;0.5973647407445009;1.0001032126540406
45.101201;1.090888459505515;0.41666239898581037;0.38200494080211245;-0.5007443893491522;-0.45907541979017635;1.0797230346867226;0.9999513352877774;9.999859545259143;0.41681457207005634;-0.43522896560131696;-0.43522904432088677;0.3859984567673149;-0.4557100318419415;0.5973637580631447;1.0001009861821009
45.111201;1.0908871208444675;0.41666183899353365;0.3820047024704521;-0.5007443889248441;-0.4590754201914673;1.0797263753269932;0.9999487901302487;9.99985632301198;0.41681491069726495;-0.4352289644658803;-0.43522904419644315;0.3859971717573441;-0.4557100322510794;0.5973627330703558;1.0000988291515356
45.121201;1.0908858046429442;0.4166613034257251;0.38200444253162114;-0.5007443885328866;-0.4590754205904918;1.0797297325715225;0.9999462447471241;9.999852769833542;0.4168152239338921;-0.435228963356926;-0.43522904408706126;0.3859958736987748;-0.4557100326530563;0.5973616693155236;1.0000967556098077
45.131201;1.0908845165983827;0.41666079584736293;0.3820041596451356;-0.5007443881744353;-0.4590754209866671;1.0797330897527486;0.9999437123007174;9.999848820660647;0.4168155159997398;-0.43522896227328267;-0.43522904399148254;0.3859945668385484;-0.45571003305184893;0.5973605691807102;1.0000947774090474
45.141201;1.0908832635156462;0.4166603204768358;0.38200385312403873;-0.5007443878508517;-0.4590754213791242;1.0797364308667952;0.9999412074056794;9.999844386851848;0.4168157909947347;-0.4352289612134488;-0.43522904390801237;0.38599325510072025;-0.45571003345114247;0.5973594339066004;1.0000929046729097
45.151201;1.0908820501129388;0.41665988218936556;0.3820035235144032;-0.5007443875634918;-0.4590754217666105;1.079739741359074;0.9999387444167566;9.999839371401883;0.4168160523101941;-0.43522896017596396;-0.43522904383487604;0.38599194217543026;-0.45571003385355113;0.5973582641159435;1.0000911468345863
45.161201;1.0908808789763147;0.41665948600194425;0.38200317220931224;-0.5007443873135686;-0.45907542214791724;1.0797430087332016;0.9999363356932414;9.999833689971345;0.41681630257026;-0.4352289591597544;-0.4352290437705997;0.3859906316644046;-0.45571003426078593;0.5973570605432814;1.0000895125286113
45.171201;1.0908797527254261;0.4166591357619243;0.38200280080609056;-0.50074438710249;-0.4590754225225465;1.0797462227643786;0.9999339914862267;9.999827287749095;0.4168165441173635;-0.4352289581643744;-0.4352290437141678;0.3859893274698145;-0.4557100346739502;0.5973558248286253;1.0000880076806649
45.181201;1.0908786753141417;0.4166588329915331;0.3820024112176622;-0.5007443869322052;-0.4590754228904945;1.079749374898094;0.9999317217344352;9.999820132766908;0.41681677939912126;-0.4352289571901701;-0.4352290436649614;0.3859880340758837;-0.45571003509340763;0.5973545600482318;1.0000866340180816
45.191201;1.0908776523081598;0.416658576907847;0.38200200559624925;-0.5007443868049509;-0.45907542325150036;1.0797524571563155;0.9999295368562624;9.999812194027713;0.4168170112616107;-0.43522895623839564;-0.43522904362260345;0.3859867563378803;-0.4557100355186785;0.5973532710612826;1.0000853899171418
45.201201;1.0908766911253027;0.4166583654319441;0.3820015856284212;-0.5007443867225254;-0.45907542360483383;1.0797554611014122;0.9999274459077038;9.999803435263434;0.4168172430717976;-0.4352289553111154;-0.4352290435867245;0.3859854988509665;-0.45571003594854914;0.5973519646678673;1.000084271678172
45.211201;1.0908758008485582;0.41665819604666715;0.38200115217223946;-0.5007443866858732;-0.45907542394949324;1.079758378213838;0.9999254545443367;9.999793823892539;0.41681747831477917;-0.4352289544107947;-0.43522904355662934;0.38598426545302644;-0.4557100363810727;0.5973506489693468;1.0000832732676366
45.221201;1.0908749914397269;0.416658066029814;0.38200070566814404;-0.5007443866953307;-0.45907542428429404;1.079761201850397;0.9999235651286693;9.999783337868939;0.4168177199772658;-0.4352289535398918;-0.4352290435311697;0.3859830595153517;-0.4557100368134662;0.5973493319393778;1.0000823860238892
45.231201;1.0908742723268694;0.41665797260275367;0.3820002464586915;-0.5007443867508582;-0.45907542460786543;1.0797639286756353;0.9999217787652537;9.999771967984824;0.4168179702712017;-0.4352289527008625;-0.43522904350912645;0.3859818844565496;-0.45571003724227443;0.5973480202477945;1.0000815998742225
45.241201;1.0908736503710146;0.41665791313176304;0.38199977425700726;-0.500744386851784;-0.45907542491857883;1.0797665576900721;0.9999200974491785;9.999759713714006;0.4168182309391757;-0.43522895189628014;-0.4352290434896615;0.3859807435457849;-0.45571003766381213;0.5973467191403888;1.0000809051416788
45.251201;1.0908731289982199;0.416657884925657;0.3819992874256216;-0.5007443869966648;-0.4590754252145904;1.0797690872136019;0.9999185242101278;9.99974658057554;0.4168185037234179;-0.43522895112855536;-0.43522904347207186;0.3859796395498115;-0.4557100380746101;0.5973454329625318;1.0000802934771733
45.261201;1.090872709079134;0.41665788476315;0.38199878298614615;-0.5007443871837044;-0.45907542549428626;1.0797715125734653;0.9999170610987774;9.99973259336273;0.41681879027283114;-0.4352289503994563;-0.4352290434551732;0.38597857494980686;-0.45571003847180136;0.5973441654804622;1.0000797579886551
45.271201;1.0908723892325676;0.416657908529943;0.3819982572117049;-0.5007443874111537;-0.4590754257567934;1.0797738263285168;0.999915707661513;9.999717808928931;0.4168190918397883;-0.43522894970996;-0.43522904343740326;0.3859775523056193;-0.45571003885330663;0.5973429199604988;1.0000792931788005
45.281201;1.0908721663455945;0.41665795115413595;0.3819977063117876;-0.5007443876773084;-0.45907542600205814;1.079776020044149;0.9999144619357127;9.999702311166969;0.41681940955128577;-0.4352289490604966;-0.43522904341763136;0.3859765741702733;-0.4557100392175456;0.59734169909299;1.0000788944530652
45.291201;1.0908720384805664;0.4166580072346948;0.38199712723678;-0.5007443879805458;-0.45907542623063735;1.079778086136568;0.9999133225327081;9.999686203412578;0.41681974484583245;-0.4352289484512278;-0.43522904339559;0.3859756426972503;-0.4557100395630836;0.5973405046244997;1.0000785577226383
45.301201;1.0908720072015106;0.4166580720628179;0.3819965183076603;-0.500744388319401;-0.45907542644357424;1.0797800191656355;0.9999122890788463;9.999669604317434;0.41682009944302933;-0.4352289478821367;-0.43522904337128804;0.38597475942966514;-0.4557100398888516;0.597339337430411;1.0000782802373491
45.311201;1.0908720761903574;0.41665814222013026;0.3819958788696478;-0.5007443886923824;-0.4590754266422053;1.0797818161608863;0.9999113609140989;9.999652638062996;0.4168204752327053;-0.4352289473530109;-0.4352290433439867;0.38597392532881974;-0.4557100401945451;0.597338198573486;1.0000780617890705
45.321201;1.0908722476227917;0.4166582154151664;0.38199520816590526;-0.5007443890978908;-0.45907542682761315;1.0797834759542217;0.9999105365290072;9.999635426677193;0.4168208745583974;-0.43522894686356933;-0.4352290433118614;0.3859731409252915;-0.4557100404806715;0.5973370902434059;1.0000779049705866
45.331201;1.0908725196869562;0.41665828969644864;0.38199450446849603;-0.5007443895344561;-0.4590754270001043;1.0797849988449766;0.999909813804197;9.999618091823791;0.41682130040584486;-0.43522894641366194;-0.4352290432723932;0.3859724063876793;-0.45571004074842625;0.5973360155195631;1.0000778150490792
45.341201;1.0908728869525741;0.4166583629126214;0.3819937653852534;-0.500744390000953;-0.4590754271591391;1.0797863874581377;0.9999091892270505;9.999600764509628;0.4168217559726124;-0.43522894600328754;-0.4352290432225886;0.38597172119552464;-0.4557100409996362;0.5973349773057319;1.0000777997488286
45.351201;1.0908733421365064;0.41665843302235234;0.3819929891593957;-0.5007443904967186;-0.45907542730350204;1.0797876476215515;0.9999086568914843;9.99958360074801;0.416822244217004;-0.43522894563258835;-0.43522904315898925;0.3859710838010783;-0.45571004123673686;0.5973339774647929;1.000077868651838
45.361201;1.090873877288883;0.4166584984534124;0.38199217533805924;-0.5007443910215449;-0.459075427431496;1.0797887879437726;0.9999082081409916;9.99956678517922;0.4168227677599771;-0.43522894530197237;-0.43522904307821675;0.38597049188639576;-0.45571004146250393;0.5973330171939294;1.0000780325201828
45.371201;1.0908744841574842;0.4166585577912331;0.38199132411922926;-0.5007443915754317;-0.45907542754125286;1.0797898183055255;0.9999078316535502;9.99955051238888;0.41682332861784516;-0.4352289450120833;-0.4352290429778367;0.38596994289586417;-0.4557100416793951;0.5973320983231365;1.0000783022617241
45.381201;1.0908751549338258;0.41665860932148574;0.3819904354997972;-0.5007443921582557;-0.45907542763099335;1.0797907484781497;0.9999075145760772;9.99953496651771;0.4168239279829459;-0.43522894476346147;-0.4352290428566033;0.3859694343286822;-0.45571004188885594;0.5973312237454687;1.000078687272383
45.391201;1.0908758839006885;0.4166586509471672;0.38198950922354574;-0.500744392769585;-0.459075427699139;1.0797915873394113;0.9999072442400557;9.999520309244893;0.41682456651492816;-0.4352289445562833;-0.4352290427140088;0.3859689641785017;-0.45571004209107435;0.5973303964395403;1.0000791942495286
45.401201;1.090876668271743;0.41665868039955994;0.38198854519738035;-0.5007443934087483;-0.4590754277443953;1.07979234213371;0.9999070087985421;9.999506671368346;0.41682524459694065;-0.4352289443906262;-0.4352290425497041;0.38596853176897605;-0.45571004228537615;0.5973296184582145;1.0000798273737812
45.411201;1.090877506766453;0.4166586953937656;0.38198754369122384;-0.5007443940751105;-0.45907542776578425;1.0797930174646548;0.9999067965323419;9.999494158298992;0.41682596232328617;-0.4352289442670294;-0.43522904236322646;0.385968137973194;-0.4557100424707543;0.5973288907936751;1.0000805883060415
45.421201;1.0908783968098577;0.4166586935338115;0.38198650534827994;-0.5007443947683362;-0.45907542776283444;1.079793614798214;0.9999065956688801;9.99948286560464;0.4168267196572003;-0.43522894418685076;-0.43522904215429586;0.3859677841265975;-0.4557100426457725;0.5973282137700499;1.0000814747548492
45.431201;1.090879332980797;0.41665867240490095;0.3819854308968247;-0.50074439548856;-0.4590754277359229;1.0797941337128683;0.9999063955557634;9.99947288216273;0.4168275167003051;-0.4352289441521834;-0.435229041923303;0.3859674708412387;-0.45571004280819827;0.5973275875684937;1.00008248004624
45.441201;1.0908803081269811;0.41665862994929026;0.38198432062502563;-0.5007443962364402;-0.4590754276862575;1.079794574453213;0.9999061875893986;9.99946428403571;0.4168283538737354;-0.43522894416530405;-0.4352290416712748;0.3859671979586747;-0.4557100429552846;0.5973270125759746;1.0000835951641007
45.451201;1.0908813155669432;0.4166585646020023;0.3819831743131488;-0.5007443970128994;-0.4590754276154585;1.0797949396254192;0.9999059650891007;9.99945713312096;0.4168292318512282;-0.435228944228009;-0.43522904139945107;0.3859669649946517;-0.4557100430844799;0.5973264890670904;1.0000848108471498
45.461201;1.0908823505652132;0.4166584749293413;0.38198199157657875;-0.5007443978186136;-0.45907542752530034;1.0797952335190515;0.999905722508324;9.99945148240066;0.41683015098778514;-0.4352289443413985;-0.43522904110902816;0.38596677139909197;-0.4557100431938562;0.5973260162615722;1.000086118217684
45.471201;1.0908834105337715;0.41665835911883425;0.38198077240215755;-0.5007443986535092;-0.4590754274178563;1.0797954590767664;0.9999054546583689;9.999447382781614;0.41683111070592427;-0.43522894450615446;-0.43522904080119523;0.38596661705352714;-0.4557100432822791;0.5973255913640809;1.0000875085063219
45.481201;1.0908844941278557;0.41665821514121887;0.3819795179658824;-0.5007443995164552;-0.4590754272955854;1.0797956143694116;0.9999051573916283;9.999444878411127;0.41683210924135145;-0.435228944722939;-0.43522904047750677;0.38596650281464884;-0.4557100433492366;0.5973252092355148;1.0000889722683817
45.491201;1.0908856001547618;0.41665804151240116;0.3819782308574756;-0.5007444004052727;-0.4590754271608285;1.079795691711727;0.9999048293196253;9.999443993463975;0.41683314344437866;-0.4352289449925326;-0.4352290401404386;0.38596643045350537;-0.455710043394168;0.5973248632599512;1.0000904987943122
45.501201;1.0908867269778302;0.41665783731104433;0.3819769144080895;-0.5007444013169783;-0.4590754270150404;1.0797956801848245;0.9999044718577729;9.999444726152301;0.4168342086625474;-0.4352289453156795;-0.4352290397936555;0.3859664021307374;-0.4557100434159549;0.597324547277705;1.0000920766609196
45.511201;1.0908878725368663;0.41665760139652885;0.38197557235861646;-0.500744402248221;-0.4590754268584359;1.0797955687429686;0.9999040873120347;9.999447047494147;0.4168352988063784;-0.435228945692812;-0.43522903944165536;0.38596641994323905;-0.45571004341296617;0.5973242572383604;1.0000936951141257
45.521201;1.09088903480811;0.4166573322966335;0.38197420910434465;-0.5007444031957317;-0.4590754266903458;1.0797953476804343;0.9999036780128439;9.999450904625386;0.4168364067304271;-0.4352289461238112;-0.4352290390889567;0.38596648567865105;-0.4557100433833164;0.5973239910984219;1.0000953448198937
45.531201;1.0908902119749597;0.41665702878760086;0.38197282948398514;-0.5007444041563661;-0.4590754265100048;1.0797950088556074;0.9999032475516972;9.999456229977337;0.41683752514092176;-0.43522894660814365;-0.4352290387393535;0.38596660041930997;-0.4557100433250796;0.5973237474027685;1.0000970175417812
45.541201;1.0908914023847749;0.4166566903372137;0.3819714380690592;-0.5007444051267023;-0.4590754263169134;1.0797945455686115;0.9999028013119885;9.999462944052787;0.41683864745558963;-0.43522894714509835;-0.43522903839552024;0.3859667642859021;-0.45571004323629555;0.5973235246532378;1.0000987055982737
45.551201;1.090892604984299;0.41665631725530544;0.3819700387685348;-0.5007444061029566;-0.45907542611069946;1.0797939527127223;0.99990234519636;9.999470959898682;0.416839767937014;-0.4352289477334788;-0.43522903805897145;0.38596697702490407;-0.45571004311495816;0.5973233217690598;1.0001004013060202
45.561201;1.0908938194127316;0.41665591028668725;0.38196863483616644;-0.5007444070817235;-0.4590754258912427;1.0797932274465034;0.9999018849094924;9.999480203578287;0.4168408811741727;-0.4352289483714583;-0.43522903773032984;0.38596723883850426;-0.45571004295924133;0.5973231379148094;1.000102096582074
45.571201;1.0908950451023516;0.41665546989870883;0.3819672288477281;-0.500744408060771;-0.45907542565889153;1.0797923698332865;0.9999014262066068;9.999490630753874;0.41684198161342506;-0.43522894905729786;-0.4352290374096429;0.3859675505710449;-0.4557100427676331;0.5973229719046047;1.0001037832527429
45.581201;1.0908962804138576;0.4166549960285209;0.3819658225327986;-0.5007444090390107;-0.4590754254143942;1.0797913827799592;0.9999009742004457;9.999502219865985;0.41684306367160584;-0.4352289497898056;-0.43522903709650784;0.38596791326759705;-0.45571004253879;0.5973228225060809;1.0001054536097476
45.591201;1.090897522198739;0.41665448830773444;0.3819644168630917;-0.5007444100160142;-0.45907542515869537;1.079790271340711;0.9999005317058338;9.999514954319162;0.4168441221481513;-0.4352289505678859;-0.4352290367901824;0.3859683273454085;-0.4557100422713741;0.5973226889303421;1.0001071000955355
45.601201;1.0908987655244204;0.41665394625308677;0.38196301266027805;-0.5007444109918181;-0.45907542489262426;1.0797890425422119;0.9999000981609513;9.999528811703392;0.4168451526526585;-0.4352289513901151;-0.4352290364898511;0.3859687920479697;-0.45571004196398573;0.5973225707528099;1.0001087136331381
45.611201;1.0909000044452504;0.4166533692951952;0.3819616111653192;-0.5007444119668666;-0.4590754246168256;1.079787705891989;0.9998996698603447;9.999543760773607;0.4168461519426655;-0.43522895225467906;-0.43522903619476316;0.38596930579081806;-0.45571004161513906;0.5973224676950556;1.0001102822839245
45.621201;1.0909012337964468;0.41665275698604776;0.38196021416771986;-0.5007444129416098;-0.4590754243320793;1.0797862734706776;0.999899241156127;9.999559763264978;0.4168471177965739;-0.4352289531593404;-0.4352290359041187;0.38596986674928624;-0.4557100412233033;0.59732237908413;1.0001117925132832
45.631201;1.0909024495406614;0.4166521092945392;0.3819588239139119;-0.500744413916046;-0.4590754240395155;1.0797847594005625;0.9998988054894379;9.999576786279658;0.41684804843079615;-0.43522895410144474;-0.4352290356170525;0.3859704728318883;-0.45571004078717564;0.5973223027183178;1.0001132317503767
45.641201;1.0909036472442717;0.41665142659634374;0.38195744297626205;-0.5007444148896971;-0.45907542374067917;1.0797831783471905;0.9998983560911853;9.999594814539035;0.416848942079015;-0.4352289550780171;-0.4352290353328809;0.38597112131307415;-0.4557100403061357;0.5973222339113081;1.0001145891330963
45.651201;1.0909048210783132;0.4166507093634115;0.3819560740802702;-0.5007444158619693;-0.4590754234376293;1.0797815433566902;0.9998978870271066;9.99961384341815;0.41684979701062186;-0.4352289560860454;-0.435229035051407;0.38597180877524445;-0.4557100397803187;0.5973221658001898;1.0001158544151902
45.661201;1.090905963247281;0.41664995763183704;0.38195471987449314;-0.5007444168324489;-0.45907542313295424;1.07977986422504;0.9998973932111207;9.999633867107073;0.4168506116118442;-0.4352289571227711;-0.4352290347730456;0.38597253134420084;-0.4557100392103218;0.5973220909056667;1.000117017381764
45.671201;1.090907063387189;0.4166491705663845;0.38195338288889835;-0.5007444178006922;-0.45907542282952113;1.0797781463404612;0.9998968685553773;9.999654881696825;0.41685138435178615;-0.4352289581856055;-0.4352290344985637;0.38597328500579386;-0.4557100385971379;0.597322002459055;1.0001180686960183
45.681201;1.0909081097079405;0.4166483466746672;0.3819520655669624;-0.5007444187657896;-0.4590754225300708;1.0797763906416775;0.9998963044696477;9.999676893140265;0.41685211393109095;-0.4352289592721064;-0.43522903422856263;0.3859740660633703;-0.4557100379423163;0.5973218947105461;1.0001190005878697
45.691201;1.0909090919268485;0.4166474845135746;0.3819507699574866;-0.500744419726397;-0.45907542223706393;1.0797745958671585;0.9998956907783575;9.999699919616736;0.4168527997091555;-0.4352289603803162;-0.4352290339631106;0.3859748712104171;-0.45571003724817405;0.5973217631966883;1.0001198060233623
45.701201;1.0909100042540387;0.416646583056197;0.3819494975327679;-0.5007444206813354;-0.4590754219526582;1.079772760798926;0.9998950185349044;9.999723993077152;0.41685344178821676;-0.4352289615086926;-0.4352290337017211;0.385975696953843;-0.4557100365179252;0.5973216049294218;1.0001204780401698
45.711201;1.0909108463110522;0.41664564122933484;0.3819482494821596;-0.5007444216303708;-0.45907542167852405;1.07977088380545;0.999894282370334;9.999749156380858;0.41685404041981794;-0.4352289626555008;-0.435229033443559;0.38597653931560266;-0.45571003575552593;0.5973214175650725;1.0001210107643943
45.721201;1.0909116210871568;0.4166446571089403;0.38194702689904614;-0.5007444225743717;-0.45907542141597707;1.079768961521553;0.9998934813179172;9.999775451938618;0.41685459569565525;-0.43522896381844867;-0.43522903318755946;0.3859773939624768;-0.45571003496552365;0.5973211986054212;1.0001213998572733
45.731201;1.0909123314176972;0.41664362762542134;0.3819458308313427;-0.500744423514592;-0.459075421166499;1.0797669888885055;0.9998926186678595;9.999802920184553;0.4168551079466876;-0.43522896499461694;-0.4352290329323701;0.38597825621454274;-0.45571003415317524;0.5973209456371132;1.0001216413786034
45.741201;1.0909129766505326;0.41664254897356856;0.3819446627462813;-0.5007444244520166;-0.45907542093200693;1.0797649598628316;0.9998917008392606;9.999831608022525;0.416855578057241;-0.43522896618039514;-0.43522903267632035;0.3859791210253442;-0.45571003332460025;0.597320656719003;1.0001217315763895
45.751201;1.0909135514638093;0.41664141739368865;0.38194352483868355;-0.5007444253871001;-0.45907542071478263;1.079762867836407;0.9998907357182872;9.99986155977726;0.4168560075408918;-0.4352289673717063;-0.4352290324174147;0.3859799830419001;-0.45571003248671027;0.5973203304684616;1.0001216677350255
45.761201;1.0909140473412355;0.41664022986006355;0.381942419313876;-0.5007444263197139;-0.4590754205174246;1.0797607057782137;0.9998897318214004;9.999892796464378;0.4168563984750259;-0.43522896856460086;-0.43522903215340647;0.38598083694304686;-0.45571003164683277;0.597319966167772;1.0001214481195615
45.771201;1.0909144545397105;0.4166389843715821;0.381941347606737;-0.5007444272495425;-0.45907542034259136;1.079758466552004;0.9998886988522319;9.999925309464176;0.4168567529483017;-0.4352289697558744;-0.4352290318821218;0.385981678133203;-0.4557100308120296;0.5973195636278794;1.0001210712936641
45.781201;1.090914764134379;0.41663768027041753;0.3819403106948839;-0.5007444281765352;-0.45907542019234754;1.0797561442341141;0.9998876488145617;9.999959065510966;0.4168570724208132;-0.4352289709435719;-0.4352290316018401;0.3859825031170068;-0.45571002998838483;0.5973191225534937;1.0001205355074265
45.791201;1.0909149698711584;0.4166363188958485;0.3819393098162577;-0.5007444291008316;-0.45907542006783697;1.0797537363313359;0.9998865959930656;9.999994009223741;0.41685735778715244;-0.4352289721271298;-0.4352290313114908;0.3859833092774433;-0.4557100291807358;0.5973186421537051;1.000119837932579
45.801201;1.090915067675047;0.41663490379712415;0.3819383466553228;-0.5007444300226381;-0.4590754199696401;1.0797512446457573;0.9998855553643115;10.00003006546706;0.41685760997768617;-0.435228973306815;-0.43522903101068683;0.38598409454992044;-0.45571002839290775;0.5973181214967264;1.0001189741003707
45.811201;1.0909150541129606;0.4166334400696974;0.381937423041092;-0.5007444309424655;-0.4590754198982881;1.0797486736104656;0.9998845407539892;10.000067147187615;0.4168578304665136;-0.4352289744826634;-0.43522903069974994;0.3859848572691663;-0.45571002762807694;0.5973175598064582;1.0001179381132403
45.821201;1.0909149267932619;0.41663193347387767;0.3819365404488033;-0.500744431861305;-0.45907541985463685;1.0797460280401678;0.9998835641705953;10.000105169753823;0.41685802137996636;-0.43522897565343893;-0.43522903037984123;0.3859855962508987;-0.4557100268888302;0.5973169562378406;1.0001167232678108
45.831201;1.0909146851924119;0.4166303900924723;0.38193569962793306;-0.5007444327805268;-0.4590754198400033;1.0797433126930107;0.9998826367049327;10.000144070909808;0.4168581851976074;-0.43522897681607137;-0.43522903005317015;0.38598631095256636;-0.4557100261768927;0.5973163097440018;1.0001153224002606
45.841201;1.0909143294316601;0.41662881661140705;0.381934900644814;-0.5007444337016437;-0.45907541985591754;1.0797405335680437;0.9998817692563448;10.000183824220157;0.41685832436419573;-0.43522897796602233;-0.4352290297229453;0.38598700132491237;-0.45571002549320516;0.5973156193490864;1.0001137289620854
45.851201;1.0909138587419127;0.41662722050776213;0.3819341432304036;-0.500744434626067;-0.4590754199036788;1.0797376983153764;0.9998809718405005;10.000224436918923;0.41685844106621;-0.4352289790982999;-0.43522902939273905;0.38598766747637286;-0.45571002483851686;0.597314884193745;1.0001119387112116
45.861201;1.0909132720862225;0.416625609639868;0.38193342720717954;-0.5007444355549119;-0.4590754199840474;1.0797348149892814;0.9998802530147571;10.000265938051331;0.4168585371502364;-0.43522898020834655;-0.43522902906569116;0.38598930951588756;-0.4557100242138237;0.5973147492705171;1.0001099492802068
45.871201;1.0909125697524344;0.41662399145433665;0.3819327526558886;-0.5007444364886894;-0.45907542009710256;1.0797318910090765;0.9998796204995329;10.00030836402875;0.4168586142881696;-0.43522898129256105;-0.4352290287442426;0.38598992765495826;-0.4557100236204178;0.597313919796875;1.0001077582301257
45.881201;1.0909117536655943;0.41662237236060634;0.3819321195386452;-0.500744437427151;-0.45907542024226666;1.0797289331857987;0.999879081833328;10.000351749079933;0.41685867432599333;-0.43522898234840046;-0.4352290284301817;0.3859905224763236;-0.4557100230598931;0.5973130400816155;1.0001053631115964
45.891201;1.0909108270546113;0.4166207577011467;0.3819315272219666;-0.5007444383698116;-0.4590754204185325;1.0797259489960338;0.9998786440747777;10.00039612481015;0.4168587193183828;-0.4352289833740038;-0.4352290281244445;0.3859910950260807;-0.45571002253410775;0.5973121095368512;1.0001027640048492
45.901201;1.0909097950214646;0.41661915211004175;0.381930974344404;-0.5007444393167478;-0.4590754206246646;1.0797229484223168;0.9998783129119188;10.00044152681412;0.41685875113782356;-0.435228984367753;-0.4352290278267323;0.38599164673256;-0.45571002204488165;0.5973111292761895;1.0000999653987248
45.911201;1.0909086652688083;0.4166175599305578;0.3819304590509474;-0.5007444402686602;-0.4590754208592922;1.0797199441621839;0.9998780917869511;10.000487998838025;0.41685877124498527;-0.43522898532823573;-0.435229027535668;0.38599217935503705;-0.45571002159366925;0.5973101013990287;1.0000969752635718
45.921201;1.0909074479200362;0.4166159856381422;0.3819299794623565;-0.5007444412259945;-0.45907542112120436;1.0797169498148722;0.9998779824082322;10.000535581400278;0.4168587809142706;-0.43522898625448636;-0.43522902724971385;0.3859926946992924;-0.45571002118149434;0.5973090284218321;1.0000938029695856
45.931201;1.0909061551172134;0.41661443405636694;0.3819295338753319;-0.5007444421881132;-0.45907542140967517;1.0797139780026004;0.9998779868516154;10.000584288605639;0.41685878156128453;-0.43522898714616054;-0.4352290269677295;0.3859931942529253;-0.4557100208090063;0.5973079132690128;1.0000904578396512
45.941201;1.0909048010337117;0.4166129101142955;0.3819291208384403;-0.5007444431533856;-0.45907542172441135;1.0797110396886005;0.9998781085524141;10.00063408872083;0.416858774936798;-0.43522898800368454;-0.43522902668864694;0.38599367920960936;-0.45571002047670495;0.5973067591655691;1.000086948519391
45.951201;1.0909034014206171;0.416611418509362;0.38192873962923835;-0.50074444411979;-0.45907542206535684;1.0797081443030634;0.9998783512509133;10.000684903936106;0.4168587631803983;-0.4352289888281447;-0.435229026411358;0.3859941507417693;-0.45571002018516976;0.5973055691209431;1.000083282871043
45.961201;1.090901972011507;0.4166099638500131;0.38192839060192985;-0.5007444450852815;-0.4590754224327832;1.0797053000363748;0.9998787175116091;10.000736637890038;0.4168587485074087;-0.43522898962062667;-0.4352290261354025;0.38599461032446325;-0.4557100199347249;0.5973043460158604;1.0000794672946238
45.971201;1.0909005262071791;0.41660855104634537;0.38192807495054937;-0.5007444460476725;-0.4590754228276649;1.0797025141372232;0.9998792077690043;10.000789208307438;0.4168587323891586;-0.4352289903817593;-0.4352290258616759;0.3859950600703036;-0.4557100197248975;0.5973030935853713;1.00007550610413
45.981201;1.0908990727150139;0.41660718548010794;0.38192779430097873;-0.500744447004259;-0.4590754232517094;1.079699792322225;0.9998798200257396;10.000842550748722;0.4168587149808241;-0.43522899111192515;-0.43522902559232535;0.38599550284180956;-0.4557100195546247;0.5973018166995878;1.00007140316163
45.991201;1.090897614988104;0.41660587299828894;0.38192755052147925;-0.5007444479516924;-0.45907542370663934;1.0796971371997526;0.9998805496877619;10.000896600990183;0.41685869560397065;-0.435228991811469;-0.4352290253300264;0.3859959422142148;-0.4557100194228614;0.597300520225763;1.0000671642795618
46.001201;1.090896153235178;0.41660461988763664;0.3819273457398578;-0.5007444488863428;-0.4590754241935432;1.0796945474160717;0.9998813894727515;10.000951283571686;0.4168586732190077;-0.43522899248052016;-0.4352290250775245;0.3859963823300925;-0.4557100193284647;0.5972992077966439;1.0000627969923128
46.011201;1.0908946860496047;0.41660343277953166;0.38192718259502906;-0.5007444498048488;-0.45907542471296636;1.0796920176624432;0.9998823299210475;10.00100650446088;0.41685864589829885;-0.4352289931189198;-0.4352290248376089;0.38599682724898315;-0.455710019269534;0.597297881576543;1.0000583090383661
46.021201;1.0908932101269775;0.4166023182968119;0.38192706472218707;-0.5007444507043868;-0.45907542526533274;1.0796895389714753;0.9998833604011155;10.001062143601116;0.4168586106014974;-0.43522899372669466;-0.4352290246129487;0.38599727984467813;-0.45571001924323795;0.5972965430183567;1.0000537090035235
46.031201;1.090891720102692;0.4166012824737605;0.3819269968501745;-0.5007444515825038;-0.459075425851203;1.0796871002440036;0.9998844703828558;10.001118060616088;0.4168585639207884;-0.43522899430463247;-0.4352290244058897;0.3859977409839152;-0.45571001924614346;0.5972951938532749;1.000049007713944
46.041201;1.0908902095832247;0.4166003302974445;0.38192698430899774;-0.500744452436746;-0.4590754264711758;1.0796846907578308;0.9998856500654514;10.001174104652987;0.41685850304445077;-0.43522899485441047;-0.4352290242185894;0.3859982099812059;-0.4557100192743737;0.5972938364071121;1.000044217497997
46.051201;1.090888672420949;0.41659946570163536;0.3819270325948373;-0.5007444532646094;-0.45907542712555643;1.0796823018308845;0.9998868898035995;10.00123011253871;0.4168584263544414;-0.4352289953785432;-0.43522902405314406;0.3859986860973289;-0.4557100193236463;0.5972924734833127;1.0000393507091494
46.061201;1.0908871032692968;0.4165986917923637;0.3819271472322016;-0.5007444540640579;-0.45907542781435484;1.0796799274335662;0.9998881800871527;10.001285909826457;0.41685833283903573;-0.43522899588043623;-0.4352290239113929;0.38599916959193076;-0.4557100193894977;0.5972911082274781;1.000034419478749
46.071201;1.0908854982077243;0.41659801054030127;0.3819273336694649;-0.5007444548340678;-0.4590754285375781;1.0796775646857286;0.9998895125882573;10.001341321702435;0.41685822099284664;-0.43522899636427165;-0.4352290237946698;0.38599966202089137;-0.45571001946758527;0.5972897436509151;1.0000294364013065
46.081201;1.090883855334384;0.4165974219835315;0.38192759669924947;-0.5007444555747933;-0.4590754292950238;1.0796752138814885;0.9998908807295238;10.001396177459645;0.4168580890471749;-0.4352289968346253;-0.43522902370395034;0.38600016586064034;-0.455710019554058;0.5972883820611123;1.0000244152181208
46.091201;1.090882173088127;0.4165969241935131;0.381927939682325;-0.5007444562875508;-0.4590754300857095;1.0796728776581728;0.9998922801091195;10.00145031352359;0.4168579357769136;-0.4352289972961242;-0.4352290236402609;0.3860006833185452;-0.4557100196457525;0.5972870248530401;1.00001936991756
46.101201;1.0908804475857443;0.41659651450262164;0.3819283649339663;-0.5007444569746193;-0.4590754309078936;1.0796705597742906;0.9998937091476049;10.001503589421546;0.41685776019456316;-0.43522899775325863;-0.4352290236047452;0.3860012156100305;-0.45571001973990655;0.5972856724123198;1.0000143125788117
46.111201;1.0908786721804125;0.41659619075086757;0.3819288750035828;-0.5007444576387144;-0.45907543175966414;1.079668264090513;0.9998951683920043;10.001555900173223;0.4168575607378301;-0.43522899821004507;-0.43522902359827853;0.3860017635259017;-0.4557100198339893;0.5972843239468354;1.0000092527692852
46.121201;1.0908768385977867;0.41659595152403156;0.3819294730658612;-0.5007444582824864;-0.45907543263917944;1.0796659946435705;0.999896658901665;10.001607166618502;0.41685733500403566;-0.4352289986696806;-0.4352290236211736;0.3860023280337438;-0.45571001992585797;0.5972829779580391;1.0000041987522146
46.131201;1.090874937698004;0.41659579577841427;0.38193016226805143;-0.5007444589084583;-0.4590754335443561;1.0796637561818467;0.9998981815992017;10.001657315471736;0.4168570801565682;-0.4352289991347441;-0.43522902367340954;0.3860029099598852;-0.45571002001376293;0.5972816336432398;0.9999991586978265
46.141201;1.0908729597587086;0.4165957226042431;0.38193094530588195;-0.5007444595190921;-0.4590754344727782;1.079661553319979;0.9998997368398297;10.001706266147469;0.4168567938311901;-0.4352289996076414;-0.435229023755094;0.3860035095257828;-0.4557100200964306;0.5972802914261865;0.9999941414067642
46.151201;1.090870894628541;0.41659573133682537;0.3819318245379553;-0.5007444601167115;-0.4590754354221131;1.07965938885609;0.9999013232136768;10.00175392732791;0.41685647468645287;-0.43522900009069443;-0.4352290238665886;0.38600412635288545;-0.45571002017337303;0.5972789516392616;0.999989156866198
46.161201;1.0908687318014314;0.4165958212753729;0.38193280182889866;-0.5007444607035821;-0.4590754363902545;1.0796572631452723;0.9999029368657485;10.001800200920732;0.41685612207999334;-0.4352290005860409;-0.435229024008288;0.38600475949175556;-0.45571002024497526;0.5972776133349842;0.9999842162791414
46.171201;1.090866461001383;0.41659599054340235;0.38193387804069495;-0.500744461281967;-0.45907543737484396;1.0796551747078504;0.9999045721600452;10.001844984934644;0.4168557358686933;-0.43522900109554;-0.43522902418026976;0.3860054074133519;-0.4557100203120927;0.5972762746686662;0.9999793310306506
46.181201;1.0908640732509483;0.4165962354043234;0.3819350530498645;-0.5007444618538186;-0.45907543837309617;1.0796531208865299;0.9999062228818506;10.001888170449378;0.4168553169564544;-0.43522900162055;-0.4352290243820022;0.38600606829959444;-0.45571002037541936;0.5972749339794179;0.9999745116803805
46.191201;1.0908615610872077;0.4165965508580657;0.3819363262389889;-0.5007444624205867;-0.4590754393825069;1.0796510979283713;0.9999078829893768;10.001929643720063;0.4168548675823011;-0.4352290021616005;-0.43522902461241936;0.3860067404542282;-0.45571002043521347;0.5972735904196327;0.9999697676967347
46.201201;1.0908589177476862;0.4165969314223842;0.3819376965627553;-0.5007444629834291;-0.4590754404014156;1.0796491011165876;0.9999095469673056;10.001969300124518;0.4168543906905391;-0.43522900271814063;-0.43522902487014214;0.3860074224812474;-0.45571002049141884;0.5972722441765563;0.9999651075517229
46.211201;1.0908561367335834;0.41659737148031223;0.38193916235292374;-0.5007444635430165;-0.4590754414285376;1.0796471255168487;0.9999112098883481;10.002007060469271;0.41685388923894273;-0.43522900328871306;-0.4352290251534581;0.3860081134224516;-0.4557100205437725;0.5972708965960669;0.9999605398692422
46.221201;1.090853211878519;0.4165978653055406;0.38194072153181224;-0.5007444640988008;-0.45907544246226123;1.0796451671180731;0.9999128666882026;10.002042877399145;0.4168533660533771;-0.43522900387153607;-0.4352290254603736;0.38600881295759476;-0.45571002059186033;0.5972695498544792;0.9999560748482212
46.231201;1.0908501370481316;0.41659840673890364;0.38194237199841413;-0.5007444646488709;-0.45907544350063145;1.0796432240028393;0.9999145113424274;10.00207673194238;0.41685282377112154;-0.43522900446492185;-0.43522902578865047;0.3860095210862709;-0.45571002063529203;0.597268206605746;0.9999517235890538
46.241201;1.0908469059755959;0.4165989892469818;0.38194411156165914;-0.5007444651905489;-0.4590754445417368;1.0796412971768503;0.9999161365533723;10.002108626593246;0.41685226450687757;-0.43522900506731294;-0.4352290261357323;0.3860102373788463;-0.4557100206739836;0.5972668703966452;0.9999474962449779
46.251201;1.0908435127456129;0.4165996067182252;0.3819459373365915;-0.500744465720973;-0.45907544558400953;1.0796393902354493;0.9999177338454474;10.002138573471044;0.41685168958975216;-0.43522900567715667;-0.43522902649918643;0.38601096064878115;-0.45571002070846856;0.5972655456578241;0.9999434016531865
46.261201;1.0908399522345462;0.41660025388881294;0.38194784528794945;-0.5007444662372816;-0.45907544662636635;1.0796375073968392;0.9999192946271953;10.002166578840338;0.41685109968662604;-0.4352290062927852;-0.43522902687740783;0.3860116893973717;-0.4557100207401135;0.5972642363456986;0.9999394478328236
46.271201;1.090836220507441;0.4166009259260185;0.38194983049835346;-0.5007444667362749;-0.4590754476680236;1.0796356510884835;0.9999208113678758;10.002192632558833;0.4168504948141874;-0.4352290069123206;-0.43522902726947177;0.3860124227249919;-0.45571002077095374;0.5972629451185157;0.999935642006465
46.281201;1.0908323158825175;0.4166016180405564;0.3819518877517756;-0.5007444672138076;-0.45907544870807;1.0796338214795138;0.9999222777608857;10.002216707904074;0.41684987427488845;-0.4352290075333157;-0.4352290276741206;0.3860131607542332;-0.4557100208032087;0.5972616741151632;0.9999319911807915
46.291201;1.0908282398583231;0.4166023257973508;0.38195401168924276;-0.5007444676648499;-0.4590754497452824;1.0796320186910484;0.9999236887290371;10.002238775958856;0.4168492373020341;-0.4352290081520031;-0.43522902808917074;0.38601390434060123;-0.45571002083897366;0.597260425915876;0.9999285032446904
46.301201;1.0908239967271736;0.4166030458511839;0.3819561965445418;-0.5007444680845774;-0.4590754507781685;1.0796302439855108;0.999925040580153;10.002258830943349;0.41684858375500367;-0.4352290087630546;-0.4352290285121142;0.38601465502088356;-0.45571002088045515;0.5972592037895885;0.9999251870286616
46.311201;1.0908195930141433;0.41660377623339484;0.3819584359785884;-0.5007444684691089;-0.4590754518049922;1.0796284972953085;0.9999263311717175;10.002276905377059;0.416847913887565;-0.43522900936067327;-0.43522902894098403;0.3860154149380808;-0.4557100209305068;0.5972580112295836;0.9999220515443775
46.321201;1.0908150376185672;0.41660451605400234;0.3819607232751273;-0.500744468814997;-0.4590754528239065;1.0796267749657045;0.9999275608403867;10.002293060744721;0.41684722796848045;-0.4352290099398713;-0.43522902937479496;0.38601618631890905;-0.4557100209927095;0.5972568512697919;0.9999191048905006
46.331201;1.0908103410489696;0.41660526523940594;0.38196305170723543;-0.5007444691187628;-0.4590754538331878;1.0796250708856205;0.9999287334796558;10.002307369956773;0.41684652657772453;-0.43522901049654544;-0.4352290298138385;0.3860169712381212;-0.45571002107092806;0.5972557265413214;0.9999163526624236
46.341201;1.090805513491548;0.41660602419315534;0.3819654144743734;-0.5007444693772718;-0.4590754548314938;1.0796233788190563;0.999929856155808;10.002319908317835;0.41684581102711016;-0.43522901102703654;-0.43522903025957704;0.38601777131019444;-0.45571002116893466;0.5972546396318992;0.9999137971972786
46.351201;1.0908005637534892;0.4166067931707284;0.38196780422847004;-0.5007444695881026;-0.45907545581794656;1.0796216939391408;0.9999309379587162;10.00233074204572;0.416845083195669;-0.43522901152799215;-0.4352290307140939;0.38601858703209024;-0.45571002129003435;0.5972535927105569;0.999911438395131
46.361201;1.0907954996859375;0.416607571899172;0.38197021322023794;-0.5007444697494609;-0.45907545679169937;1.0796200135646041;0.9999319890023852;10.002339914300572;0.4168443449073564;-0.43522901199618086;-0.43522903117964906;0.3860194178872616;-0.45571002143655653;0.5972525871747877;0.9999092752859198
46.371201;1.0907903295529022;0.4166083596257644;0.38197263423170946;-0.5007444698599742;-0.45907545775123854;1.0796183366138317;0.9999330184495708;10.002347450233732;0.4168435973706298;-0.4352290124281843;-0.43522903165824656;0.3860202631497143;-0.4557100216097759;0.5972516241430758;0.9999073071193203
46.381201;1.0907850637660246;0.4166091553913528;0.38197506131381787;-0.5007444699184787;-0.45907545869399385;1.0796166622180126;0.9999340324710486;10.002353371010603;0.41684284096479635;-0.4352290128203353;-0.4352290321512133;0.3860211222435477;-0.4557100218104541;0.5972507048900609;0.9999055322048681
46.391201;1.0907797150814227;0.4166099586356359;0.3819774898999268;-0.5007444699237918;-0.45907545961639634;1.079614989100424;0.9999350344844384;10.002357693767065;0.41684207507678156;-0.4352290131689992;-0.43522903265924306;0.3860219946147427;-0.4557100220394622;0.5972498304568438;0.9999039457592404
46.401201;1.090774297251669;0.4166107697544306;0.38197991637732953;-0.5007444698746236;-0.4590754605143388;1.0796133158543526;0.9999360265687631;10.00236042925234;0.4168412977693944;-0.4352290134709683;-0.43522903318241946;0.3860228796470893;-0.455710022297941;0.597249000881178;0.9999025405850755
46.411201;1.0907688246723175;0.4166115897844574;0.3819823372728714;-0.5007444697696429;-0.4590754613837;1.079611641273889;0.9999370099663183;10.002361588432239;0.4168405058820261;-0.435229013723681;-0.4352290337197211;0.386023776417827;-0.4557100225870021;0.5972482149012799;0.9999013101283915
46.421201;1.0907633124394378;0.4166124195077814;0.3819847487054103;-0.5007444696077529;-0.4590754622203249;1.079609963861461;0.9999379850825008;10.002361189330108;0.41683969569428736;-0.43522901392519403;-0.4352290342687173;0.3860246831491453;-0.45571002290748786;0.597247470634619;0.9999002495807138
46.431201;1.0907577755069289;0.4166132591439649;0.3819871464192547;-0.5007444693885715;-0.459075463019706;1.0796082811009067;0.9999389514531981;10.0023592599973;0.41683886348216087;-0.4352290140741439;-0.4352290348259072;0.3860255967840628;-0.4557100232600735;0.5972467666484488;0.9998993542956832
46.441201;1.0907522287669162;0.4166141088593463;0.3819895258061929;-0.50074446911273;-0.45907546377702774;1.0796065903390173;0.9999399073944095;10.00235583655749;0.41683800601428056;-0.4352290141698408;-0.4352290353872658;0.3860265128375829;-0.455710023645453;0.597246102001796;0.999898619162258
46.451201;1.0907466874722402;0.41661496903507195;0.38199188193770517;-0.5007444687817152;-0.4590754644874153;1.0796048897292023;0.999940850401641;10.002350960923506;0.41683712126115025;-0.4352290142120716;-0.43522903594868806;0.38602742551188524;-0.45571002406447736;0.597245475293568;0.9998980393772807
46.461201;1.090741165805519;0.416615839819472;0.38199421008663353;-0.5007444683974714;-0.45907546514597064;1.0796031768604464;0.9999417792477909;10.00234468448013;0.41683620879600913;-0.43522901420069027;-0.43522903650648853;0.3860283281184176;-0.4557100245182467;0.5972448842768752;0.9998976095435951
46.471201;1.0907356757371038;0.41661672088781515;0.381996506036112;-0.5007444679620362;-0.4590754657477262;1.0796014469901734;0.9999426962514744;10.002337063188257;0.4168352695344351;-0.43522901413566356;-0.43522903705792504;0.386029213782642;-0.4557100250079902;0.597244326126726;0.9998973217091782
46.481201;1.090730228085146;0.4166176116682914;0.38199876564640317;-0.5007444674774804;-0.4590754662877593;1.079599692712967;0.9999436075181329;10.002328137390776;0.4168343051054629;-0.43522901401745295;-0.43522903760129844;0.38603007620948926;-0.4557100255348792;0.5972437980309435;0.999897165132804
46.491201;1.0907248331962858;0.41661851129527355;0.38200098455219245;-0.500744466946085;-0.4590754667612261;1.0795979039283643;0.999944521057588;10.002317921869032;0.4168333174493692;-0.43522901384731455;-0.4352290381354644;0.3860309098842244;-0.4557100260999728;0.5972432984441551;0.9998971269833594
46.501201;1.0907194995643665;0.41661941847700096;0.3820031585137934;-0.5007444663703282;-0.4590754671631807;1.0795960675240783;0.9999454442045076;10.00230642180984;0.41683230913233654;-0.4352290136271367;-0.43522903865923485;0.3860317099121835;-0.4557100267039526;0.5972428279413643;0.9998971929107888
46.511201;1.090714233045382;0.4166203318418765;0.3820052838246532;-0.5007444657525402;-0.45907546748862743;1.0795941677895327;0.9999463816866461;10.00229365960503;0.41683128382302903;-0.43522901335876435;-0.4352290391711593;0.38603247211858;-0.4557100273466765;0.5972423887839754;0.9998973488128049
46.521201;1.0907090382796685;0.4166212504035848;0.3820073574960643;-0.5007444650946081;-0.4590754677328169;1.0795921881702235;0.9999473353479974;10.002279690653086;0.4168302459987338;-0.43522901304370276;-0.4352290396695803;0.38603319280505827;-0.45571002802707206;0.5972419835564622;0.9998975830276997
46.531201;1.0907039197796948;0.416622173581304;0.3820093777166648;-0.500744464398084;-0.4590754678914493;1.0795901137174628;0.9999483052639737;10.002264599041537;0.4168292000648599;-0.4352290126835644;-0.43522904015271036;0.386033868189257;-0.4557100287434965;0.597241613534917;0.9998978865533906
46.541201;1.0906988813778706;0.4166231009293693;0.3820113442594043;-0.5007444636646152;-0.45907546796079535;1.0795879333643428;0.9999492909705039;10.002248479751225;0.4168281496663278;-0.4352290122804171;-0.4352290406187523;0.38603449463385775;-0.4557100294943006;0.5972412780142584;0.9998982516373613
46.551201;1.0906939252194734;0.4166240319171455;0.3820132579521674;-0.5007444628963491;-0.45907546793780696;1.0795856412963847;0.9999502921861796;10.00223142262553;0.41682709750339;-0.4352290118366068;-0.4352290410659349;0.38603506946677585;-0.45571003027826085;0.5972409748750565;0.9998986713245492
46.561201;1.0906890515687981;0.4166249655176237;0.3820151199979322;-0.5007444620960674;-0.459075467820274;1.0795832362413755;0.9999513093647843;10.00221351220994;0.41682604544931245;-0.43522901135442965;-0.43522904149239316;0.386035591305817;-0.4557100310947924;0.5972407016349578;0.9998991407356026
46.571201;1.0906842605126192;0.4166258996505358;0.3820169321859207;-0.5007444612669297;-0.4590754676069741;1.079580719000866;0.999952344467311;10.002194843190702;0.4168249947430357;-0.43522901083590526;-0.43522904189634803;0.38603605958147696;-0.45571003194397997;0.5972404566576343;0.9998996578160047
46.581201;1.0906795542587564;0.4166268310769425;0.3820186971652422;-0.5007444604119693;-0.4590754672976867;1.079578090405505;0.9999534014178082;10.002175536030009;0.4168239462143914;-0.4352290102825101;-0.4352290422766323;0.3860364738980871;-0.4557100328263224;0.5972402400145339;0.9999002222390442
46.591201;1.090674937788468;0.4166277559594226;0.3820204180551052;-0.5007444595338444;-0.4590754668932843;1.0795753507086692;0.9999544855374823;10.00215573713493;0.41682290039263814;-0.4352290096948721;-0.43522904263264756;0.3860368339734963;-0.45571003374236874;0.5972400533119824;0.9999008333103088
46.601201;1.090670417794785;0.41662867077521043;0.38202209768629153;-0.5007444586350028;-0.45907546639596764;1.0795725002123036;0.9999556020836087;10.002135598649371;0.4168218574119345;-0.43522900907280554;-0.43522904296354537;0.38603713991079175;-0.4557100346923715;0.5972398987070274;0.9999014879628523
46.611201;1.0906660008678144;0.41662957300564424;0.38202373786237803;-0.5007444577178687;-0.4590754658092222;1.0795695395585774;0.9999567550284857;10.002115253695994;0.41682081712875146;-0.43522900841569057;-0.4352290432678578;0.3860373919280228;-0.4557100356757467;0.5972397782762594;0.9999021796905816
46.621201;1.0906616920991352;0.4166304612767251;0.38202533942688754;-0.500744456784776;-0.45907546513754277;1.0795664678070327;0.9999579476198733;10.002094813679205;0.4168197795602948;-0.4352290077226824;-0.4352290435441031;0.3860375896518859;-0.45571003669058363;0.5972396941694272;0.9999028984223022
46.631201;1.0906574944449692;0.4166313349335859;0.3820269032172692;-0.5007444558379189;-0.45907546438631663;1.0795632806071058;0.999959184065654;10.00207438528426;0.4168187450178617;-0.4352290069927755;-0.4352290437912424;0.3860377320329736;-0.4557100377340318;0.5972396487796633;0.9999036314904204
46.641201;1.0906534084993662;0.4166334041828981;0.38202954051517646;-0.5007444004073307;-0.4590754136222782;1.0795599713399056;0.9999604699828926;10.00205407687331;0.41681771397091105;-0.4352290062250748;-0.43522904400841184;0.38603781811051735;-0.4557100388034162;0.597239644737713;0.9999043654840779
