time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.651201;1.0906494331308958;0.41663424700425666;0.38203103248696113;-0.5007443994399964;-0.45907541273054625;1.0795565332763677;0.9999618116580743;10.002033986019583;0.41681668712617853;-0.4352290054189831;-0.4352290441946801;0.3860378477336792;-0.455710039896735;0.5972396848872893;0.9999050874529619
46.661201;1.0906455667115191;0.41663507366994257;0.38203248937856754;-0.5007443984665397;-0.4590754117782337;1.0795529611053611;0.9999632155795092;10.002014186928312;0.41681566549257515;-0.4352290045740926;-0.43522904434920623;0.38603782152868105;-0.4557100410122399;0.5972397717286658;0.9999057855293116
46.671201;1.0906418081892555;0.4166358837443131;0.3820339104230403;-0.5007443974899176;-0.4590754107720869;1.0795492522494357;0.9999646878470924;10.001994729410763;0.4168146502006796;-0.43522900369011225;-0.4352290444713149;0.38603774034589156;-0.45571004214810096;0.5972399063810507;0.9999064495262772
46.681201;1.0906381579972733;0.4166366767780206;0.3820352941977667;-0.5007443965131352;-0.45907540971925453;1.0795454068493289;0.9999662325926612;10.00197564693294;0.4168136421255354;-0.43522900276686116;-0.43522904456034267;0.3860376050578143;-0.4557100433025675;0.5972400880929979;0.9999070705793202
46.691201;1.0906346177506019;0.41663745207521613;0.38203663880987604;-0.5007443955394114;-0.4590754086268795;1.0795414266358336;0.9999678502647386;10.00195696174582;0.41681264160815185;-0.43522900180405044;-0.43522904461549244;0.38603741696436994;-0.45571004447442;0.5972403150886587;0.999907639735504
46.701201;1.0906311883330255;0.41663820840689086;0.3820379414916701;-0.5007443945718877;-0.45907540750155756;1.0795373143786444;0.9999695373042857;10.001938677236382;0.41681164871126125;-0.43522900080114113;-0.435229044635714;0.38603717806124377;-0.45571004566336015;0.5972405859788055;0.9999081465343552
46.711201;1.0906278685848576;0.4166389440928182;0.38203919842730366;-0.5007443936130334;-0.4590754063489867;1.0795330739079718;0.9999712873518776;10.001920768987627;0.4168106634366477;-0.43522899975750523;-0.43522904461975964;0.38603689079859116;-0.45571004686983085;0.59724089987498;0.9999085791878937
46.721201;1.0906246552610448;0.41663965714937484;0.3820404053740551;-0.5007443926646424;-0.4590754051737354;1.079528710682521;0.9999730928807931;10.001903189092204;0.4168096853228534;-0.43522899867264364;-0.43522904456629913;0.38603655791958097;-0.4557100480944089;0.5972412555764754;0.9999089265304373
46.731201;1.0906215424343417;0.4166403451560359;0.38204155846814736;-0.5007443917281122;-0.45907540397952246;1.0795242322995078;0.9999749460673221;10.001885880223618;0.4168087133128336;-0.43522899754631983;-0.4352290444737955;0.38603618281317487;-0.45571004933743053;0.5972416519608904;0.9999091795533241
46.741201;1.0906185211922044;0.4166410053686392;0.3820426548269399;-0.500744390804613;-0.4590754027698017;1.0795196477157452;0.9999768389250825;10.001868791159444;0.41680774639834445;-0.4352289963783914;-0.43522904434043136;0.38603576993505495;-0.45571005059898895;0.5972420890644439;0.9999093317787108
46.751201;1.0906155815787817;0.4166416354953044;0.3820436929788544;-0.5007443898954167;-0.45907540154780985;1.0795149665322457;0.9999787637256896;10.001851889559083;0.41680678412896127;-0.4352289951683942;-0.4352290441643119;0.38603532480135977;-0.45571005187892355;0.5972425677121397;0.9999093794839861
46.761201;1.0906127144576816;0.4166422345309399;0.3820446728572099;-0.5007443890021094;-0.4590754003161314;1.0795101998666776;0.9999807132771741;10.001835167580916;0.4168058263928499;-0.43522899391536335;-0.43522904394379597;0.3860348536778278;-0.4557100531766434;0.5972430879583323;0.9999093222467046
46.771201;1.0906099111200418;0.41664280268114773;0.3820455953074333;-0.5007443881263156;-0.45907539907636247;1.0795053611292458;0.9999826803591287;10.001818633772912;0.4168048729635919;-0.4352289926179735;-0.4352290436776536;0.3860343631725549;-0.45571005449103263;0.5972436484350664;0.9999091628237529
46.781201;1.0906071628795757;0.41664334013481297;0.3820464616048876;-0.5007443872693814;-0.45907539782913065;1.0795004653571627;0.9999846575621855;10.001802295701728;0.41680392336238087;-0.43522899127485803;-0.4352290433649492;0.38603385993874123;-0.4557100558205437;0.5972442470599225;0.9999089052896725
46.791201;1.0906044624731852;0.41664384587200404;0.38204727315876336;-0.5007443864324896;-0.4590753965744767;1.0794955284075385;0.9999866377481956;10.001786150963335;0.41680297711988173;-0.4352289898850622;-0.4352290430050522;0.386033350584604;-0.4557100571632217;0.5972448815992095;0.9999085530859412
46.801201;1.0906018050294481;0.41664431765008564;0.3820480311293473;-0.5007443856168711;-0.45907539531245384;1.079490566408905;0.9999886134953166;10.001770197465982;0.41680203440935926;-0.4352289884485525;-0.4352290425977882;0.38603284147914263;-0.4557100585163963;0.5972455496804466;0.9999081087335123
46.811201;1.0905991867646807;0.4166447526968095;0.38204873609382006;-0.5007443848236349;-0.45907539404359476;1.0794855949468674;0.9999905759426914;10.001754453347324;0.4168010965913021;-0.4352289869664876;-0.4352290421433516;0.3860323385447268;-0.4557100598763353;0.5972462490211652;0.9999075746289483
46.821201;1.0905966039653217;0.4166451483768601;0.3820493882266807;-0.5007443840534924;-0.45907539276900455;1.0794806286841485;0.9999925149101822;10.001738961513857;0.4168001661470228;-0.4352289854410093;-0.4352290416423283;0.38603184734297097;-0.4557100612385146;0.5972469779263537;0.9999069539155526
46.831201;1.0905940538768342;0.4166455027523575;0.38204998786681693;-0.5007443833068732;-0.4590753914902462;1.079475681495141;0.999994420240881;10.001723772685649;0.416799246364853;-0.4352289838749258;-0.4352290410959629;0.38603137312592334;-0.4557100625983411;0.5972477355321374;0.9999062507644896
46.841201;1.0905915356124691;0.41664581495779923;0.3820505356992842;-0.500744382584191;-0.45907539020915805;1.0794707664680074;0.9999962831091094;10.001708932517491;0.41679834117082964;-0.43522898227152057;-0.43522904050594113;0.38603092065545996;-0.4557100639515174;0.5972485211275287;0.999905470491344
46.851201;1.0905890501064295;0.41664608522740404;0.38205103234591625;-0.5007443818857626;-0.45907538892739763;1.0794658957043615;0.9999980964553828;10.00169448567724;0.4167974548848671;-0.4352289806343714;-0.43522903987392436;0.3860304941276126;-0.45571006529381736;0.5972493326471229;0.9999046202557108
46.861201;1.0905865995696722;0.4166463147860824;0.38205147822434343;-0.5007443812113024;-0.4590753876460399;1.0794610798793909;0.9999998547379237;10.001680477445973;0.4167965916843375;-0.4352289789673337;-0.4352290392016719;0.386030097202198;-0.4557100666206792;0.5972501658838348;0.9999037094942106
46.871201;1.0905841868714279;0.41664650592421026;0.3820518741200443;-0.5007443805594461;-0.4590753863658885;1.0794563278609441;1.0000015541216891;10.001666938653472;0.4167957549320619;-0.4352289772745588;-0.4352290384912792;0.3860297327894394;-0.4557100679271639;0.597251015581357;0.9999027490804909
46.881201;1.0905818146056876;0.41664666185760524;0.382052221496419;-0.5007443799280186;-0.459075385088131;1.0794516469279583;1.0000031931170794;10.001653869905738;0.41679494694848684;-0.43522897556028467;-0.4352290377449734;0.3860294026845247;-0.4557100692083484;0.5972518771324212;0.9999017498747924
46.891201;1.090579483530428;0.41664678597924754;0.382052521962287;-0.5007443793149033;-0.4590753838145129;1.0794470431825969;1.0000047726333292;10.001641249488722;0.416794169305313;-0.43522897382851206;-0.4352290369649289;0.38602910751018354;-0.45571007045963063;0.5972527467100837;0.9999007220078745
46.901201;1.0905771918461793;0.4166468811544622;0.3820527767378189;-0.5007443787186888;-0.45907538254690605;1.0794425213989696;1.0000062949359037;10.001629055964038;0.41679342290598315;-0.43522897208275374;-0.43522903615328223;0.3860288471981742;-0.4557100716767957;0.597253620032475;0.9998996750806313
46.911201;1.0905749369265367;0.41664694997782253;0.3820529867391447;-0.5007443781386844;-0.4590753812866765;1.0794380847264944;1.0000077616724172;10.001617275040775;0.4167927078578862;-0.4352289703261765;-0.43522903531213386;0.3860286216043056;-0.455710072856145;0.5972544919175256;0.9998986179990919
46.921201;1.0905727181563045;0.4166469958183153;0.38205315308760895;-0.5007443775745396;-0.45907538003434917;1.0794337354266763;1.0000091728922773;10.001605894880127;0.4167920236967573;-0.43522896856205634;-0.4352290344436883;0.38602843065044967;-0.45571007399457153;0.5972553568686997;0.9998975581273222
46.931201;1.0905705378660644;0.4166470234106021;0.3820532774895448;-0.5007443770260132;-0.45907537878961224;1.07942947664527;1.000010528536627;10.001594910504863;0.4167913699069335;-0.43522896679392853;-0.43522903355044945;0.3860282740170874;-0.45571007508937056;0.5972562089555328;0.9998965013282813
46.941201;1.0905684000216076;0.4166470383809566;0.3820533620709513;-0.5007443764929506;-0.4590753775514805;1.079425313818396;1.0000118301483993;10.001584329908301;0.41679074672515665;-0.4352289650250977;-0.4352290326351;0.38602815095043613;-0.45571007613795156;0.5972570413112446;0.9998954532648372
46.951201;1.0905663087241688;0.41664704656759066;0.38205340916972885;-0.5007443759751976;-0.45907537631886947;1.079421254632065;1.0000130806331937;10.001574167392363;0.41679015585765034;-0.43522896325795934;-0.4352290317001793;0.3860280607557688;-0.45571007713780104;0.5972578464346338;0.9998944205237525
46.961201;1.0905642674027964;0.4166470541497276;0.38205342148642035;-0.5007443754727031;-0.45907537509130447;1.0794173077623272;1.0000142830339502;10.001564429429713;0.41678960011917865;-0.4352289614941322;-0.4352290307480052;0.3860280035073155;-0.45571007808680586;0.5972586164003182;0.9998934105607845
46.971201;1.0905622790536724;0.4166470681679551;0.38205340191149467;-0.5007443749859823;-0.45907537386887404;1.0794134817905061;1.0000154398864212;10.001555111290557;0.41678908225649114;-0.4352289597353903;-0.4352290297809496;0.3860279797206712;-0.45571007898355853;0.5972593428819255;0.9998924305879648
46.981201;1.0905603473590988;0.4166470963494442;0.3820533529579518;-0.5007443745162995;-0.45907537265178483;1.0794097848045738;1.000016553794241;10.001546204672445;0.41678860404762375;-0.4352289579842913;-0.43522902880158043;0.38602798934507715;-0.4557100798271933;0.5972600179518709;0.9998914866022963
46.991201;1.0905584771617423;0.4166471464596048;0.3820532766602712;-0.5007443740650654;-0.45907537144044774;1.079406223355417;1.000017628550367;10.001537692520394;0.4167881659584416;-0.4352289562439469;-0.43522902781244105;0.3860280313759635;-0.45571008061690516;0.59726063445741;0.9998905838407185
47.001201;1.090556674349189;0.41664722591861086;0.38205317487930435;-0.5007443736332716;-0.4590753702356751;1.0794028013735086;1.0000186692191682;10.001529526891987;0.41678776731456346;-0.43522895451757815;-0.4352290268158554;0.38602810413627464;-0.45571008135184304;0.5972611852909584;0.999889728061909
47.011201;1.090554946529508;0.41664734162698674;0.3820530491920722;-0.5007443732217534;-0.459075369038587;1.079399521891506;1.0000196809026802;10.001521618950859;0.41678740674237874;-0.43522895280864;-0.4352290258139412;0.3860282058746998;-0.4557100820313385;0.5972616636049681;0.9998889259704508
47.021201;1.0905533036637336;0.41664749997579476;0.3820529004588677;-0.5007443728315907;-0.4590753678507448;1.0793963906321868;1.0000206676301533;10.001513854046355;0.4167870823773909;-0.4352289511211463;-0.43522902480876935;0.38602833525500835;-0.4557100826548527;0.5972620640452603;0.9998881849893481
47.031201;1.0905517569137226;0.4166477069689311;0.38205272889739583;-0.5007443724640261;-0.45907536667449567;1.079393417496005;1.000021632670074;10.00150611365748;0.4167867920741594;-0.43522894945955154;-0.4352290238024689;0.3860284912364292;-0.45571008322185313;0.5972623824875294;0.9998875133567338
47.041201;1.090550316388134;0.41664796787634134;0.38205253449696003;-0.5007443721202343;-0.4590753655131002;1.0793906152652077;1.0000225796824875;10.001498295550695;0.4167865341074679;-0.43522894782829996;-0.4352290227970301;0.386028672843216;-0.4557100837320124;0.5972626144962173;0.9998869200104936
47.051201;1.0905489893936249;0.41664828653509955;0.3820523169516804;-0.5007443718011609;-0.4590753643704379;1.0793879973213396;1.0000235131034434;10.001490324733716;0.41678630778335185;-0.4352289462313702;-0.43522902179396944;0.3860288794029115;-0.4557100841853133;0.5972627551107722;0.9998864142595106
47.061201;1.0905477794434384;0.41664866514181137;0.38205207524470297;-0.5007443715072325;-0.4590753632502808;1.07938557561592;1.000024437684885;10.00148214144951;0.41678611337932064;-0.4352289446720423;-0.43522902079413733;0.38602911082287955;-0.4557100845819887;0.5972628003856616;0.9998860057927239
47.071201;1.0905466862570659;0.41664910446890496;0.38205180757626894;-0.5007443712380931;-0.4590753621556201;1.079383359516978;1.0000253581694147;10.001473682115915;0.41678595190826484;-0.4352289431529098;-0.4352290197976963;0.38602936737527016;-0.45571008492270415;0.5972627488131173;0.9998857041744522
47.081201;1.0905457071988753;0.4166496038106351;0.38205151169442797;-0.5007443709927876;-0.4590753610885058;1.0793813554911007;1.0000262790884797;10.001464875561316;0.4167858247044385;-0.4352289416758796;-0.4352290188044118;0.38602964923725797;-0.4557100852087842;0.5972626015458653;0.9998855177165898
47.091201;1.0905448385834033;0.4166501609734146;0.38205118517496756;-0.5007443707700803;-0.45907536005017374;1.0793795675100275;1.000027204399313;10.001455648437409;0.4167857324343375;-0.4352289402421966;-0.4352290178142261;0.3860299564876807;-0.4557100854421412;0.5972623617754728;0.9998854530668827
47.101201;1.0905440748888275;0.41665077308494114;0.382050825720204;-0.5007443705685102;-0.4590753590412248;1.079377998319718;1.0000281376287865;10.001445923991206;0.41678567436389624;-0.4352289388526799;-0.43522901682755377;0.38603028951258117;-0.45571008562491905;0.5972620337074971;0.9998855159944173
47.111201;1.0905434071503637;0.41665143755960904;0.38205043159262125;-0.5007443703864424;-0.4590753580618982;1.0793766504142097;1.00002908212756;10.001435615843356;0.4167856486516188;-0.4352289375078879;-0.435229015845125;0.3860306489182522;-0.4557100857590826;0.5972616215720402;0.9998857129105695
47.121201;1.090542822652101;0.4166521519076652;0.38205000168648084;-0.5007443702221356;-0.45907535711228314;1.0793755259132656;1.0000300402446176;10.001424632331261;0.4167856531226212;-0.43522893620808484;-0.43522901486771637;0.38603103474833683;-0.45571008584644473;0.5972611293110425;0.9998860516190191
47.131201;1.0905423055260597;0.41665291293652723;0.38204953539626957;-0.5007443700737984;-0.4590753561923072;1.0793746270036573;1.0000310124335348;10.001412887845017;0.41678568586090065;-0.4352289349533322;-0.4352290138957741;0.38603144574501225;-0.45571008588893025;0.5972605610374103;0.9998865399170573
47.141201;1.0905418375822789;0.4166537167634377;0.3820490328642393;-0.5007443699399458;-0.45907535530156024;1.0793739564486051;1.0000319975857976;10.001400308728059;0.41678574543947255;-0.4352289337436844;-0.4352290129290508;0.386031879285875;-0.4557100858882386;0.5972599214636817;0.9998871842936178
47.151201;1.0905414003168294;0.4166545593250873;0.38204849520830503;-0.5007443698198428;-0.4590753544391807;1.0793735163360318;1.000032994088859;10.001386841866472;0.416785830694189;-0.4352289325792719;-0.43522901196680475;0.3860323319371424;-0.4557100858452002;0.5972592157018257;0.9998879915402618
47.161201;1.090540977954293;0.41665543664704097;0.3820479241617131;-0.5007443697133603;-0.45907535360385604;1.0793733065239766;1.000034000571591;10.001372465640756;0.4167859404570194;-0.4352289314602554;-0.4352290110084414;0.38603279993369227;-0.45571008575983046;0.5972584489479698;0.9998889708062082
47.171201;1.090540558972448;0.4166563450649389;0.3820473215637695;-0.5007443696202805;-0.45907535279368655;1.0793733241937873;1.000035015322152;10.001357185411893;0.4167860738733488;-0.43522893038658644;-0.4352290100538096;0.3860332794002367;-0.45571008563193066;0.5972576267126896;0.9998901323255217
47.181201;1.0905401353349096;0.41665728122051576;0.3820466893709587;-0.5007443695399928;-0.45907535200626143;1.079373564027909;1.000036034905472;10.001341020351413;0.41678623065134807;-0.435228929357781;-0.435229009103087;0.3860337667711522;-0.4557100854613273;0.5972567549434944;0.9998914843621988
47.191201;1.090539702191149;0.4166582418588762;0.38204602970688384;-0.5007443694717368;-0.45907535123928944;1.0793740183005394;1.0000370542661743;10.001324005561251;0.4167864103687262;-0.43522892837318344;-0.43522900815677323;0.3860342591535891;-0.4557100852476969;0.5972558391028732;0.9998930321848923
47.201201;1.090539258494516;0.41665922388461046;0.38204534405457585;-0.5007443694146037;-0.45907535049098386;1.0793746773566402;1.0000380684901138;10.00130620359377;0.4167866117696214;-0.43522892743237085;-0.4352290072157874;0.3860347541314719;-0.4557100849905233;0.5972548832971402;0.9998947794466421
47.211201;1.090538805673741;0.41666022415901044;0.38204463233973507;-0.5007443693674024;-0.45907534975974834;1.079375531156402;1.0000390739608722;10.001287699165536;0.4167868328948845;-0.43522892653503237;-0.4352290062813203;0.38603524917541304;-0.455710084689186;0.5972538907389056;0.9998967294617598
47.221201;1.0905383452281758;0.4166612388395338;0.38204389338344164;-0.5007443693288873;-0.4590753490437711;1.0793765702109006;1.0000400688015734;10.001268576291347;0.41678707119582503;-0.43522892568089033;-0.4352290053544564;0.38603574108449495;-0.45571008434325916;0.5972528645678092;0.9998988850479598
47.231201;1.0905378784753894;0.4166622632304128;0.38204312625732134;-0.5007443692981114;-0.45907534834091507;1.079377785179804;1.0000410537670046;10.001248905454903;0.4167873234856047;-0.4352289248701442;-0.4352290044361187;0.3860362261777675;-0.4557100839531307;0.597251807986558;0.9999012480283744
47.241201;1.0905374077551382;0.41666329228493837;0.38204233087298123;-0.5007443692745813;-0.45907534764893265;1.0793791668778319;1.0000420320256238;10.00122875308417;0.41678758642763336;-0.4352289241036081;-0.435229003527365;0.3860367013901276;-0.45571008352010295;0.5972507242398026;0.9999038186548597
47.251201;1.0905369365970405;0.4166643210672015;0.38204150764554584;-0.500744369258018;-0.4590753469660775;1.0793807061432317;1.000043007418276;10.00120819291057;0.4167878570196107;-0.43522892338219105;-0.43522900262911657;0.3860371651997877;-0.4557100830453985;0.5972496170289887;0.9999065941760193
47.261201;1.090536468739806;0.4166653450377821;0.3820406573962121;-0.5007443692477859;-0.4590753462916032;1.0793823924330865;1.0000439838647377;10.001187303890426;0.4167881323076928;-0.43522892270662544;-0.43522900174134005;0.3860376177407588;-0.4557100825291165;0.5972484908317407;0.9999095675962878
47.271201;1.0905360077624622;0.4166663601426313;0.38203978172410635;-0.5007443692426174;-0.45907534562534436;1.0793842137814038;1.0000449662320314;10.001166164466683;0.4167884088006596;-0.43522892207788116;-0.4352290008629111;0.38603806028010645;-0.4557100819702283;0.5972473505398003;0.9999127281207184
47.281201;1.0905355578916056;0.4166673627512342;0.3820388832347585;-0.5007443692409119;-0.45907534496679525;1.0793861586226854;1.0000459610676584;10.001144856410546;0.41678868250790235;-0.4352289214973693;-0.4352289999921795;0.38603849442378796;-0.45571008136705327;0.5972462008805004;0.9999160623317304
47.291201;1.0905351246108879;0.41666834960896154;0.38203796543397667;-0.5007443692411608;-0.45907534431484665;1.0793882157917283;1.000046977123254;10.001123477673119;0.4167889496339612;-0.4352289209664857;-0.43522899912714796;0.3860389216489066;-0.45571008071748986;0.5972450464204672;0.9999195540190247
47.301201;1.0905347141652557;0.4166693174292167;0.38203703215506485;-0.5007443692421852;-0.45907534366848596;1.0793903732644818;1.0000480256130881;10.001102151404892;0.4167892071674581;-0.43522892048632367;-0.4352289982650594;0.3860393433835561;-0.4557100800192975;0.5972438919753761;0.999923183578054
47.311201;1.0905343329554484;0.41667026231128745;0.3820360868688265;-0.5007443692430986;-0.45907534302777026;1.0793926191037295;1.0000491194373453;10.001081021115708;0.41678945314883736;-0.4352289200579184;-0.4352289974020144;0.38603976133845797;-0.4557100792705149;0.5972427422704604;0.9999269294563676
47.321201;1.0905339881333205;0.41667117984409907;0.38203513280159185;-0.5007443692431296;-0.45907534239388514;1.079394943226064;1.0000502714838753;10.001060241462447;0.4167896869800336;-0.43522891968243305;-0.4352289965330721;0.3860401776096208;-0.4557100784696743;0.5972416010430484;0.999930770735509
47.331201;1.090533688375385;0.41667206582150923;0.38203417356483294;-0.5007443692417378;-0.45907534176809683;1.0793973370936885;1.0000514924140798;10.001039978437415;0.4167899097620028;-0.43522891936104685;-0.4352289956528529;0.3860405943300831;-0.4557100776158239;0.5972404709166208;0.9999346883387277
47.341201;1.0905334430049713;0.4166729168451598;0.382033213280206;-0.5007443692388999;-0.45907534115093857;1.0793997927585428;1.000052788708862;10.00102040710562;0.4167901242323423;-0.4352289190947065;-0.4352289947560866;0.38604101344078756;-0.4557100767083599;0.5972393536692058;0.9999386651870505
47.351201;1.090533260149755;0.416673730156623;0.38203225617810227;-0.5007443692349451;-0.4590753405423946;1.0794023030017568;1.0000541629271131;10.001001691807266;0.4167903340402924;-0.4352289188838981;-0.4352289938377775;0.3860414368886656;-0.45571007574667005;0.5972382498850649;0.9999426866653716
47.361201;1.0905331454849374;0.4166745027903004;0.382031306092912;-0.5007443692302019;-0.4590753399423434;1.0794048608930384;1.000055616024025;10.000983965032962;0.4167905428239762;-0.4352289187287047;-0.43522899289335903;0.3860418665097652;-0.4557100747301712;0.5972371584599621;0.9999467407136833
47.371201;1.090533101799701;0.41667523113067695;0.38203036613802444;-0.5007443692248609;-0.45907533935059214;1.0794074578770683;1.000057149172854;10.000967322976914;0.4167907538921574;-0.4352289186290736;-0.4352289919188367;0.3860423032921146;-0.45571007365888305;0.5972360769684097;0.9999508171309222
47.381201;1.0905331295684064;0.41667591126064535;0.38202943877821166;-0.5007443692188367;-0.4590753387667453;1.0794100822231005;1.000058764165471;10.00095183187845;0.4167909704878939;-0.43522891858502066;-0.43522899091063033;0.38604274701940505;-0.45571007253359286;0.5972350026880775;0.9999549072727802
47.391201;1.0905332278464561;0.4166765395171594;0.38202852616952115;-0.5007443692117836;-0.4590753381903399;1.079412719268145;1.000060463115113;10.000937536686934;0.41679119601037434;-0.43522891859677254;-0.4352289898654194;0.3860431969843351;-0.45571007135525643;0.597233933218761;0.9999590043318385
47.401201;1.0905333935360761;0.41667711276632313;0.38202763036959175;-0.5007443692034086;-0.4590753376211938;1.0794153532550532;1.000062248061001;10.000924466890329;0.4167914340043742;-0.43522891866487795;-0.43522898878046834;0.3860436529144288;-0.4557100701246531;0.5972328665472488;0.9999631032070063
47.411201;1.090533619895474;0.4166776280493193;0.38202675310556083;-0.5007443691937932;-0.4590753370595067;1.0794179697952553;1.0000641207434517;10.00091263830662;0.4167916881374284;-0.4352289187901206;-0.43522898765428447;0.3860441151718684;-0.4557100688427394;0.5972318011486085;0.999967199799367
47.421201;1.0905338974362213;0.4166780818995635;0.38202589521903885;-0.5007443691835161;-0.4590753365055746;1.0794205574617075;1.0000660825836416;10.000902054394144;0.41679196219210235;-0.4352289189732352;-0.4352289864869475;0.38604458457184815;-0.4557100675109252;0.5972307364061614;0.9999712902445299
47.431201;1.0905342172662205;0.4166784702834144;0.3820250564740397;-0.5007443691733765;-0.4590753359594435;1.0794231072052172;1.000068134982961;10.000892703152708;0.4167922595638679;-0.4352289192148562;-0.43522898527982345;0.3860450623930482;-0.45571006613104975;0.5972296731909511;0.9999753703796599
47.441201;1.0905345735973255;0.4166787892954288;0.3820242361500845;-0.5007443691638663;-0.459075335420828;1.0794256103776885;1.0000702797984695;10.000884551429124;0.4167925821489114;-0.4352289195158838;-0.43522898403507515;0.38604555044901046;-0.45571006470550757;0.5972286141827321;0.9999794357826185
47.451201;1.0905349636283823;0.41667903574958104;0.38202343365213987;-0.5007443691548279;-0.45907533488935415;1.0794280586728013;1.0000725190078292;10.000877549055797;0.41679292968043674;-0.43522891987757417;-0.4352289827551166;0.38604605094509115;-0.4557100632375233;0.5972275633531255;0.9999834816735269
47.461201;1.0905353870254206;0.4166792072116735;0.3820226482513395;-0.5007443691454571;-0.4590753343648206;1.0794304468053981;1.0000748529739718;10.00087164223779;0.416793300230215;-0.4352289203009158;-0.4352289814418579;0.3860465660566705;-0.45571006173120365;0.597226524890762;0.9999875018430447
47.471201;1.0905358459078107;0.41667930184000074;0.3820218786046074;-0.5007443691347168;-0.4590753338471175;1.0794327734935594;1.0000772783496914;10.00086678697515;0.4167936912589428;-0.4352289207860048;-0.4352289800963344;0.38604709749477956;-0.4557100601911763;0.5972255031617368;0.9999914880069652
47.481201;1.0905363429972221;0.4166793185320737;0.3820211231837971;-0.5007443691218917;-0.45907533333611217;1.0794350385232605;1.0000797877797558;10.000862955343688;0.41679410026239205;-0.43522892133215074;-0.4352289787191677;0.3860476467635649;-0.4557100586220505;0.5972245035841606;0.9999954302904955
47.491201;1.0905368793860915;0.41667925748044127;0.38202038111325104;-0.5007443691065334;-0.459075332831867;1.0794372397985346;1.0000823725680494;10.000860125555363;0.41679452493375774;-0.4352289219382519;-0.4352289773111966;0.38604821609878964;-0.45571005702817863;0.597223532599651;0.9999993176905695
47.501201;1.090537455498122;0.41667912050321915;0.3820196520670126;-0.5007443690877402;-0.45907533233485653;1.0794393733171634;1.0000850258465206;10.00085827192878;0.41679496349818607;-0.4352289226027529;-0.4352289758738001;0.3860488086619727;-0.455710055413626;0.597222596965538;1.000003138487003
47.511201;1.0905380732807257;0.4166789103438245;0.3820189354552451;-0.500744369063714;-0.45907533184577937;1.0794414343548762;1.0000877429278148;10.000857382308732;0.41679541492444616;-0.4352289233236363;-0.43522897440908115;0.3860494271949555;-0.4557100537818561;0.5972217033193504;1.0000068815102636
47.521201;1.090538736371645;0.41667862959072777;0.3820182301512887;-0.5007443690320925;-0.45907533136510564;1.0794434179440737;1.0000905196615675;10.000857476103146;0.4167958784357658;-0.4352289240989325;-0.43522897291970286;0.3860500727444141;-0.4557100521354289;0.5972208573723643;1.0000105380121354
47.531201;1.090539449671995;0.41667828047740274;0.3820175346877771;-0.5007443689903031;-0.4590753308927219;1.0794453187627955;1.000093351468878;10.000858589981663;0.4167963530276348;-0.43522892492712945;-0.4352289714083171;0.3860507450353573;-0.4557100504759926;0.5972200623814896;1.0000141019566737
47.541201;1.0905402195523215;0.4166778652008273;0.3820168470927699;-0.5007443689353483;-0.4590753304278402;1.0794471311060183;1.00009623318077;10.000860762299544;0.41679683753647867;-0.43522892580691747;-0.43522896987733534;0.3860514435672486;-0.4557100488043139;0.5972193181639489;1.0000175680720294
47.551201;1.0905410529134727;0.41667738588139613;0.38201616461133275;-0.5007443688636513;-0.459075329969289;1.0794488492816359;1.0000991588061874;10.000864036411558;0.41679733096543703;-0.43522892673668157;-0.4352289683292664;0.3860521680345885;-0.45571004712052304;0.5972186218313369;1.0000209304213716
47.561201;1.0905419552054618;0.4166768440521149;0.3820154838192173;-0.5007443687713401;-0.45907532951603786;1.0794504679646688;1.000102122142172;10.000868459532601;0.41679783262365566;-0.4352289277142579;-0.43522896676685247;0.3860529179556123;-0.4557100454245244;0.5972179693822435;1.0000241825410607
47.571201;1.090542929400114;0.4166762401622331;0.3820148009014104;-0.5007443686544976;-0.4590753290672761;1.0794519825333713;1.000105118232916;10.000874082129682;0.41679834180213443;-0.43522892873704744;-0.4352289651928338;0.38605369211452883;-0.4557100437162292;0.5972173566738894;1.0000273175562602
47.581201;1.0905439766792082;0.41667557404443323;0.3820141120773116;-0.5007443685092005;-0.45907532862212114;1.079453389703656;1.0001081436492;10.000880968837308;0.4167988574497291;-0.4352289298022596;-0.43522896360998153;0.3860544885124768;-0.4557100419956677;0.5972167801366488;1.0000303288302992
47.591201;1.090545098532932;0.41667484614356265;0.3820134139635619;-0.5007443683315275;-0.45907532817985264;1.0794546871556268;1.000111195715451;10.00088919273175;0.4167993785804323;-0.43522893090714354;-0.43522896202149397;0.38605530469101434;-0.45571004026302503;0.5972162376852477;1.0000332114852282
47.601201;1.090546298295837;0.41667405826216947;0.38201270313207086;-0.5007443681179755;-0.45907532774047477;1.0794558723080776;1.000114271901545;10.000898804128786;0.416799905178458;-0.435228932049412;-0.4352289604313614;0.38605613770362923;-0.4557100385186619;0.5972157287888883;1.0000359620977355
47.611201;1.0905475805109774;0.416673213801837;0.38201197546947974;-0.5007443678663962;-0.4590753273048611;1.0794569427325775;1.000117368393093;10.000909802600306;0.41680043855131854;-0.435228933227641;-0.43522895884441115;0.38605698395413945;-0.4557100367633331;0.5972152538789165;1.0000385770263214
47.621201;1.090548949635621;0.4166723180473558;0.3820112265490623;-0.5007443675764186;-0.45907532687449504;1.0794578973615432;1.000120477838939;10.000922135071367;0.41680098071575056;-0.43522893444105226;-0.4352289572659802;0.38605783951504474;-0.4557100349983328;0.5972148140223625;1.000041052331315
47.631201;1.0905504099135421;0.4166713779165322;0.38201045243218007;-0.5007443672490729;-0.4590753264510847;1.0794587353474048;1.0001235891928189;10.000935723244915;0.41680153364091177;-0.4352289356888431;-0.43522895570153236;0.3860587005359227;-0.45571003322516673;0.5972144100181371;1.0000433842800458
47.641201;1.0905519658335026;0.41667040095012886;0.3820096500712334;-0.5007443668865645;-0.45907532603632506;1.0794594539528197;1.000126690637194;10.000950493654205;0.4168020989231034;-0.4352289369695581;-0.4352289541565718;0.38605956337750796;-0.45571003144490724;0.5972140410840512;1.0000455689907835
47.651201;1.0905536211856863;0.41666939465550956;0.38200881756837995;-0.5007443664921013;-0.45907532563176473;1.0794600489153838;1.0001297722754028;10.000966384852976;0.4168026772567443;-0.43522893828087317;-0.4352289526365885;0.3860604247049414;-0.4557100296579321;0.5972137048426289;1.0000476025120013
47.661201;1.0905553769362268;0.4166683664698294;0.38200795408115545;-0.5007443660691776;-0.4590753252386951;1.0794605161215902;1.0001328267417273;10.000983342980627;0.41680326780466553;-0.4352289396201368;-0.4352289511465585;0.386061281682148;-0.4557100278644468;0.5972133985773611;1.0000494818463836
47.671201;1.0905572303551387;0.41666732365507303;0.3820070594597366;-0.5007443656209521;-0.45907532485819147;1.0794608517237814;1.0001358491535057;10.001001317138394;0.4168038686671633;-0.43522894098508047;-0.43522894969027903;0.38606213225838;-0.4557100260653967;0.5972131208595076;1.0000512056454696
47.681201;1.0905591756982211;0.4166662733165969;0.3820061345120846;-0.5007443651502657;-0.4590753244910673;1.0794610515139709;1.0001388362246026;10.001020254832182;0.41680447809458293;-0.4352289423738262;-0.43522894827017966;0.38606297530314493;-0.455710024263055;0.5972128726255322;1.000052773410499
47.691201;1.0905612049468831;0.41666522267071865;0.3820051814467208;-0.5007443646597496;-0.4590753241376614;1.0794611114437125;1.0001417845785041;10.00104010013068;0.41680509496597135;-0.43522894378455146;-0.4352289468876497;0.3860638106111286;-0.45571002246091147;0.5972126567575878;1.0000541842557968
47.701201;1.0905633083926145;0.4166641788096396;0.38200420363613774;-0.5007443641516658;-0.4590753237975998;1.0794610287991921;1.0001446904046771;10.001060793799878;0.4168057184518666;-0.43522894521525807;-0.4352289455434537;0.3860646388375207;-0.45571002066319133;0.5972124770185028;1.0000554369945334
47.711201;1.090565475646182;0.41666314784544406;0.38200320534567067;-0.5007443636278391;-0.45907532346960966;1.079460802805691;1.000147549872339;10.001082279140263;0.41680634763518626;-0.43522894666344003;-0.4352289442379329;0.38606546099631806;-0.45571001887447804;0.5972123373621991;1.0000565301420368
47.721201;1.0905676963972484;0.4166621341646915;0.382002191724109;-0.5007443630898587;-0.45907532315185257;1.0794604344713539;1.0001503588615897;10.001104511728713;0.4168069813466975;-0.4352289481258125;-0.43522894297109055;0.38606627795324544;-0.4557100170994965;0.5972122412026146;1.0000574605657588
47.731201;1.0905699601886691;0.4166611402836447;0.38200116838118936;-0.5007443625391332;-0.4590753228427307;1.07945992599;1.0001531130036645;10.001127456126817;0.4168076181688231;-0.43522894959833475;-0.43522894174278415;0.3860670904044855;-0.4557100153428686;0.5972121909726057;1.0000582230355775
47.741201;1.0905722564926361;0.4166601673104705;0.38200014069965027;-0.5007443619767072;-0.4590753225413987;1.07945927982836;1.0001558076049186;10.001151065928166;0.4168082564289514;-0.4352289510762757;-0.43522894055295896;0.3860678986573314;-0.4557100136086116;0.5972121884867518;1.000058811648677
47.751201;1.090574576339898;0.41665921545333856;0.381999113390606;-0.5007443614035263;-0.4590753222477298;1.07945849812621;1.0001584370185324;10.0011752666252;0.4168088941989474;-0.43522895255418914;-0.4352289394017488;0.3860687021649149;-0.4557100118995364;0.597212235229674;1.0000592213794404
47.761201;1.090576913753123;0.4166582840720177;0.3819980903124025;-0.5007443608212001;-0.4590753219618698;1.0794575831251592;1.0001609953841313;10.001199956297846;0.4168095296660128;-0.43522895402624173;-0.4352289382893877;0.38606949955532904;-0.4557100102169987;0.5972123318736196;1.0000594489831294
47.771201;1.0905792641970664;0.4166573716839051;0.3819970746094926;-0.5007443602322516;-0.45907532168354837;1.0794565377172844;1.0001634780391482;10.001225015790325;0.416810161673067;-0.4352289554869203;-0.4352289372160795;0.3860702888776353;-0.4557100085611333;0.597212477311634;1.0000594930002598
47.781201;1.090581621370837;0.41665647630163805;0.38199606881486586;-0.5007443596395618;-0.4590753214115675;1.0794553653534802;1.0001658807727374;10.00125031110695;0.41681079001276455;-0.43522895693138824;-0.43522893618206326;0.386071067589696;-0.45571000693149644;0.5972126677963632;1.0000593527813955
47.791201;1.0905839762190683;0.41665559575172484;0.3819950746132391;-0.5007443590458677;-0.4590753211438551;1.0794540703363815;1.0001681975906194;10.001275691057936;0.41681141552430956;-0.4352289583553439;-0.4352289351878492;0.38607183272222434;-0.4557100053277765;0.597212897075058;1.0000590282095199
47.801201;1.0905863184141698;0.4166547276907571;0.38199409279114865;-0.5007443584538059;-0.4590753208781222;1.0794526588456232;1.000170420265542;10.001300995076782;0.41681203970750663;-0.43522895975486664;-0.4352289342344152;0.38607258131038547;-0.45571000375001275;0.5972131578790331;1.0000585203748005
47.811201;1.0905886376670024;0.41665386967883455;0.38199312331918195;-0.5007443578660927;-0.45907532061272976;1.0794511394689392;1.0001725403158528;10.001326066479182;0.4168126639323297;-0.43522896112628606;-0.43522893332319024;0.3860733106856325;-0.45571000219856767;0.5972134434605406;1.0000578314996749
47.821201;1.0905909241574698;0.416653019636977;0.3819921652835881;-0.5007443572852687;-0.45907532034719006;1.0794495224414522;1.0001745506117734;10.001350759572679;0.41681328920894617;-0.43522896246608755;-0.4352289324558691;0.3860740188136358;-0.4557100006744182;0.597213747967444;1.0000569648572164
47.831201;1.0905931689889967;0.4166521759321382;0.38199121728396473;-0.5007443567130668;-0.459075320082109;1.079447818094738;1.0001764457640512;10.001374943158964;0.41681391643548427;-0.4352289637709065;-0.4352289316340926;0.3860747045953662;-0.45570999917936855;0.5972140661040898;1.0000559258465362
47.841201;1.0905953636777859;0.41665133674468297;0.3819902783197314;-0.500744356150127;-0.45907531981883637;1.0794460358006421;1.0001782229165819;10.00139849999329;0.41681454633381354;-0.43522896503750436;-0.43522893085914294;0.3860753675265078;-0.4557099977156415;0.5972143928912241;1.0000547226506695
47.851201;1.090597498868361;0.4166504997670472;0.3819893481231407;-0.5007443555964773;-0.4590753195588093;1.079444183916201;1.0001798818749763;10.0014213136628;0.4168151793632062;-0.4352289662628948;-0.4352289301321638;0.38607600713921464;-0.4557099962852345;0.5972147239057785;1.0000533653532642
47.861201;1.0905995655844973;0.41664966259811403;0.3819884264678825;-0.5007443550520163;-0.45907531930269396;1.0794422697159236;1.0001814233132815;10.001443250355125;0.416815816015162;-0.4352289674445921;-0.43522892945461095;0.38607662320798497;-0.4557099948895869;0.5972150557517277;1.0000518643042218
47.871201;1.0906015581279955;0.41664882344350235;0.38198751217393195;-0.5007443545162157;-0.45907531905010435;1.0794402995691839;1.000182847492919;10.001464153140926;0.41681645696160424;-0.4352289685807133;-0.4352289288279812;0.38607721649759386;-0.45570999352954805;0.5972153861602592;1.000050228321419
47.881201;1.0906034745069828;0.4166479817717243;0.38198660286920033;-0.5007443539874715;-0.4590753188000856;1.0794382804606755;1.0001841554002984;10.001483845724621;0.41681710275603406;-0.43522896966986746;-0.4352289282531276;0.3860777890246322;-0.45570999220555936;0.5972157138376809;1.0000484637165425
47.891201;1.090605315420761;0.41664713857539504;0.3819856957891607;-0.5007443534630501;-0.4590753185515553;1.0794362212178397;1.0001853507213905;10.00150213644268;0.41681775372108415;-0.4352289707109164;-0.43522892773015387;0.3860783433835614;-0.4557099909179973;0.5972160380699703;1.0000465754375827
47.901201;1.0906070842025315;0.41664629635770145;0.3819847886365925;-0.500744352939849;-0.459075318303304;1.0794341316565081;1.0001864402761071;10.001518830479794;0.4168184101048495;-0.4352289717029981;-0.4352289272587858;0.38607888159266873;-0.45570998966738896;0.5972163577299828;1.000044568608735
47.911201;1.0906087858256956;0.41664545891238935;0.3819838796019;-0.5007443524152032;-0.45907531805394247;1.0794320211477868;1.0001874322597437;10.001533749490816;0.4168190718769609;-0.43522897264578264;-0.4352289268384295;0.38607940434883803;-0.4557099884544176;0.5972166703093383;1.0000424481940113
47.921201;1.0906104244355888;0.4166446309058312;0.3819829669222681;-0.5007443518871529;-0.4590753178020116;1.0794298987472486;1.0001883332204393;10.001546744431872;0.4168197383025066;-0.43522897353944223;-0.43522892646785943;0.3860799109760668;-0.45570998727999695;0.5972169716397412;1.0000402181467765
47.931201;1.0906120020085805;0.4166438176179056;0.3819820485836999;-0.5007443513543852;-0.45907531754616265;1.0794277736643874;1.0001891457041552;10.001557700947835;0.41682040784318813;-0.4352289743844533;-0.4352289261451664;0.38608039968962865;-0.4557099861454247;0.5972172563440109;1.000037881373843
47.941201;1.0906135185531347;0.41664302481299403;0.38198112227786996;-0.5007443508162045;-0.4590753172852057;1.079425653724895;1.0001898681115136;10.00156654018826;0.41682107846537175;-0.43522897518161985;-0.435228925868249;0.3860808680646995;-0.4557099850523261;0.5972175186586075;1.0000354398970759
47.951201;1.0906149725657965;0.41664225804008853;0.3819801855132736;-0.5007443502726984;-0.45907531701786625;1.079423543512701;1.0001904957589705;10.001573217678056;0.41682174792325455;-0.43522897593219306;-0.4352289256355747;0.3860813135374392;-0.45570998400236024;0.5972177527686452;1.000032895605264
47.961201;1.090616361362132;0.4166415215543454;0.38197923566623543;-0.5007443497248346;-0.45907531674269164;1.0794214451139892;1.0001910214273526;10.001577724916373;0.41682241384919483;-0.4352289766377671;-0.4352289254466089;0.38608173343322294;-0.455709982997023;0.5972179528016671;1.0000302517034014
47.971201;1.09061768177523;0.41664081816734055;0.381978270152487;-0.5007443491741976;-0.4590753164584849;1.079419360289483;1.0001914360876918;10.001580079756566;0.4168230740201669;-0.43522897729993626;-0.4352289253014353;0.3860821247962062;-0.45570998203753116;0.5972181132464245;1.0000275133718617
47.981201;1.0906189314648227;0.4166401499568094;0.38197728703522893;-0.5007443486227138;-0.45907531616465314;1.0794172914161462;1.000191731049646;10.001580304466128;0.41682372653471367;-0.4352289779200972;-0.4352289251999478;0.3860824849125806;-0.4557099811244977;0.597218229860742;1.0000246872671819
47.991201;1.0906201099462167;0.41663951899397306;0.3819762855735695;-0.5007443480725161;-0.4590753158610425;1.0794152417163538;1.0001918999032784;10.001578417039061;0.4168243693126193;-0.4352289784995124;-0.4352289251414786;0.38608281205972955;-0.4557099802577268;0.5972183007015046;1.0000217807090575
48.001201;1.0906212187048216;0.41663892776051026;0.3819752662290263;-0.5007443475257463;-0.459075315547654;1.0794132161572312;1.0001919382090687;10.001574435241949;0.41682499926720445;-0.4352289790395103;-0.4352289251249011;0.38608310524451117;-0.45570997943642366;0.5972183260501522;1.0000188008429873
48.011201;1.0906222606622076;0.41663837856955205;0.3819742303961231;-0.5007443469844642;-0.4590753152244704;1.079411221257487;1.000191842810194;10.001568373963014;0.41682561213404923;-0.4352289795417594;-0.43522892514872924;0.3860833633728303;-0.4557099786595403;0.5972183070161275;1.000015754032881
48.021201;1.0906232390966941;0.41663787236746697;0.38197318000181535;-0.5007443464506105;-0.4590753148914248;1.0794092629256362;1.0001916127449262;10.001560236164122;0.41682620327945885;-0.4352289800083226;-0.43522892521115225;0.38608358487266564;-0.4557099779260568;0.5972182442770121;1.0000126460700418
48.031201;1.0906241557623315;0.41663740842375807;0.3819721171265231;-0.5007443459257995;-0.45907531454858436;1.079407345061102;1.0001912502576438;10.00155001638908;0.4168267685883608;-0.43522898044121044;-0.4352289253101514;0.38608376772519154;-0.45570997723507184;0.5972181375642229;1.0000094833244826
48.041201;1.0906250091545684;0.41663698508500163;0.3819710437959865;-0.5007443454111317;-0.45907531419640435;1.0794054701567108;1.0001907604392313;10.001537722774438;0.41682730461633843;-0.43522898084186307;-0.43522892544361036;0.38608390951472166;-0.4557099765857738;0.5972179859309462;1.0000062742062692
48.051201;1.0906257947799642;0.4166366005765559;0.38196996159791685;-0.5007443449073177;-0.45907531383584044;1.0794036407336163;1.0001901497804921;10.001523395067592;0.4168278084042874;-0.4352289812113774;-0.43522892560924403;0.38608400730445325;-0.4557099759775576;0.5972177884058183;1.0000030298662446
48.061201;1.090626507368405;0.4166362532811472;0.38196887137795466;-0.5007443444149119;-0.45907531346836944;1.0794018599547768;1.0001894253336714;10.001507108163295;0.4168282776798002;-0.4352289815511962;-0.4352289258043251;0.3860840577246146;-0.4557099754101665;0.5972175442695401;0.9999997630063051
48.071201;1.0906271434964405;0.4166359415964795;0.3819677736537547;-0.5007443439341575;-0.4590753130961291;1.079400130579204;1.0001885956558034;10.001488967936455;0.41682871144676725;-0.4352289818631102;-0.4352289260254207;0.3860840573960734;-0.45570997488354903;0.5972172529339651;0.9999964849128563
48.081201;1.0906277030473588;0.4166356636443511;0.38196666931789347;-0.5007443434646967;-0.4590753127219533;1.0793984543977653;1.0001876716125373;10.001469096529927;0.41682911048359067;-0.43522898214866507;-0.4352289262683989;0.38608400305468055;-0.45570997439737493;0.597216913560663;0.9999932031320575
48.091201;1.0906282337279027;0.41663589291282555;0.38196598039219204;-0.5007439820377962;-0.4590749625020662;1.0793968331787627;1.0001866652035445;10.001447607779317;0.41682947712507823;-0.43522898240876823;-0.43522892652879214;0.38608389159562506;-0.4557099739505528;0.5972165248527924;0.9999899215840931
48.101201;1.090628650320216;0.41663567544468355;0.38196486831138776;-0.5007439815875536;-0.4590749621318278;1.0793952688146125;1.0001855875124837;10.001424587915578;0.41682981415231024;-0.4352289826435481;-0.43522892680224207;0.38608372047131906;-0.45570997354118864;0.5972160855622569;0.9999866418099292
48.111201;1.0906290040060065;0.41663548516744514;0.38196375688468986;-0.5007439811443969;-0.45907496176536594;1.0793937625574352;1.0001844474613297;10.001400096599562;0.41683012378647943;-0.435228982852458;-0.43522892708465416;0.3860834878065577;-0.4557099731669254;0.5972155950995333;0.9999833639843716
48.121201;1.0906293024830291;0.41663532082759236;0.3819626508226427;-0.5007439807066572;-0.45907496140268816;1.0793923146547657;1.000183251632436;10.001374186037161;0.4168304076539915;-0.43522898303458724;-0.43522892737219254;0.38608319191437956;-0.4557099728253911;0.5972150535108821;0.9999800875059213
48.131201;1.0906295552750296;0.4166351808143997;0.38196155588887964;-0.5007439802733503;-0.4590749610434634;1.0793909239886985;1.0001820048365702;10.001346919051333;0.4168306670728967;-0.43522898318905406;-0.4352289276613709;0.38608283079513717;-0.4557099725147334;0.5972144615151678;0.9999768109173395
48.141201;1.0906297745404792;0.41663506264277284;0.3819604779649657;-0.5007439798445985;-0.4590749606872535;1.0793895882844122;1.0001807113406078;10.001318368103759;0.41683090285573354;-0.4352289833154669;-0.43522892794914014;0.3860824021828228;-0.4557099722341615;0.597213821170785;0.9999735324076542
48.151201;1.0906299742910492;0.4166349636878928;0.3819594222388626;-0.5007439794218012;-0.45907496033360884;1.079388305525917;1.000179375853946;10.001288600215988;0.416831114912879;-0.435228983413995;-0.43522892823265863;0.3860819040964641;-0.45570997198403723;0.5972131361356201;0.9999702519898189
48.161201;1.0906301671114198;0.41663488176315083;0.3819583927519857;-0.5007439790074608;-0.4590749599821281;1.079387074948831;1.0001780033773524;10.001257668677503;0.4168313018113641;-0.43522898348498595;-0.4352289285088471;0.3860813352882583;-0.4557099717653035;0.5972124109507063;0.9999669739990961
48.171201;1.0906303611879742;0.4166348147832595;0.3819573924031221;-0.500743978604735;-0.4590749596324166;1.079385896742738;1.0001765984124498;10.001225616142078;0.41683146025189033;-0.43522898352845396;-0.4352289287744887;0.38608069528531175;-0.455709971578746;0.5972116504606696;0.9999637078077895
48.181201;1.0906305600983313;0.4166347603060149;0.3819564236073494;-0.5007439782168235;-0.45907495928386305;1.079384771964085;1.000175164273772;10.001192479901626;0.4168315852964314;-0.43522898354350603;-0.4352289290271267;0.3860799840880795;-0.45570997142469516;0.5972108601849815;0.9999604654386383
48.191201;1.0906307640535595;0.416634715557092;0.38195548891774345;-0.5007439778464098;-0.4590749589355515;1.0793837032267148;1.000173703276681;10.001158295062174;0.4168316715829298;-0.43522898352821127;-0.4352289292657368;0.38608020142982763;-0.45570997130326324;0.5972106932523451;0.9999572577685781
48.201201;1.090630970753765;0.4166346779425686;0.3819545909137704;-0.5007439774954691;-0.45907495858648284;1.0793826945346225;1.0001722179752037;10.001123092420617;0.41683171426603305;-0.4352289834800789;-0.43522892949028424;0.38607934612599887;-0.4557099712147695;0.5972098646675815;0.9999540925132737
48.211201;1.0906311762639918;0.41663464544772016;0.38195373156950824;-0.5007439771653657;-0.45907495823563543;1.0793817492247548;1.000170712046738;10.001086892813415;0.41683170899050687;-0.4352289833963975;-0.43522892970090565;0.38607841631172046;-0.4557099711601681;0.5972090276946447;0.9999509746607194
48.221201;1.0906313762596442;0.4166346165050378;0.3819529117633695;-0.5007439768569408;-0.4590749578818153;1.0793808676320127;1.0001691899948575;10.001049708907694;0.4168316516560409;-0.43522898327423476;-0.4352289298976806;0.3860774102389872;-0.45570997114114187;0.5972081870799099;0.9999479076286448
