time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.231201;1.0906315671954625;0.41663458980186363;0.38195213138914047;-0.5007439765704725;-0.459074957523673;1.079380046825734;1.0001676557661827;10.001011555682691;0.41683153854299465;-0.43522898311048835;-0.4352289300807945;0.3860763270075107;-0.45570997115933637;0.5972073449660882;0.9999448937213044
48.241201;1.0906317468967288;0.4166345643931082;0.3819513898790431;-0.5007439763055556;-0.45907495715971985;1.0793792821684665;1.0001661101112453;10.000972457551605;0.4168313665977122;-0.4352289829021187;-0.43522893025061715;0.38607516718617396;-0.4557099712152954;0.5972065013098882;0.9999419348865443
48.251201;1.0906319136687392;0.41663453992688;0.3819506868111927;-0.5007439760612572;-0.45907495678830845;1.079378568206033;1.000164548472125;10.00093244992183;0.41683113368921987;-0.43522898264652177;-0.43522893040741156;0.38607393312299715;-0.45570997130831953;0.5972056551142406;0.99993903375024
48.261201;1.0906320652749066;0.41663451671489155;0.3819500223294748;-0.500743975836748;-0.45907495640799423;1.0793778974420332;1.0001629620897134;10.000891586860819;0.416830838751625;-0.4352289823418826;-0.4352289305508761;0.38607262862127645;-0.45570997143709874;0.5972048062780565;0.9999361932001735
48.271201;1.09063219970767;0.41663449559906335;0.38194939684808804;-0.5007439756317451;-0.4590749560181359;1.0793772586980956;1.0001613407733552;10.000849953813525;0.4168304817629159;-0.43522898198716636;-0.43522893068017093;0.38607125823721533;-0.4557099715999271;0.5972039565513207;0.9999334155369036
48.281201;1.0906323159122566;0.4166344778703839;0.38194881020846316;-0.5007439754464555;-0.45907495561908995;1.079376637670546;1.0001596735351819;10.00080766368717;0.4168300636496038;-0.43522898158188716;-0.43522893079441693;0.38606982660969025;-0.4557099717945862;0.5972031087411509;0.9999307024755208
48.291201;1.0906324135065129;0.41663446537952;0.38194826157351036;-0.5007439752814081;-0.45907495521164327;1.079376019513252;1.0001579476440485;10.000764829238857;0.41682958608565923;-0.4352289811262104;-0.43522893089304066;0.386068338150176;-0.4557099720189682;0.597202265580625;0.9999280555420123
48.301201;1.0906324925558972;0.4166344604417752;0.38194775039206275;-0.500743975137178;-0.4590749547960325;1.079375391062197;1.00015614913498;10.000721538546046;0.4168290511611434;-0.4352289806212039;-0.43522893097572435;0.3860667975019359;-0.45570997227198773;0.5972014296171406;0.9999254765501313
48.311201;1.0906325525134082;0.4166344653601867;0.38194727710301957;-0.5007439750140926;-0.4590749543712709;1.079374741420127;1.0001542646962132;10.000677856185712;0.4168284611264162;-0.4352289800688622;-0.4352289310422334;0.3860652102283901;-0.45570997255366386;0.5972006034476041;0.9999229671925113
48.321201;1.0906325913109227;0.41663448221997423;0.3819468428259755;-0.5007439749122242;-0.4590749539351446;1.079374061331674;1.0001522833352365;10.000633844386828;0.4168278180407494;-0.4352289794720188;-0.43522893109238303;0.3860635826622495;-0.4557099728649436;0.5971997893667484;0.9999205280337558
48.331201;1.0906326068853935;0.41663451324863077;0.3819464485501977;-0.5007439748314565;-0.4590749534846606;1.0793733422252272;1.000150197313092;10.000589588111014;0.4168271235784215;-0.43522897883398176;-0.43522893112623245;0.38606192129964156;-0.45570997320776824;0.5971989888241989;0.9999181587325304
48.341201;1.0906325991968167;0.41663456111377645;0.38194609446252814;-0.5007439747713915;-0.45907495301663515;1.0793725761606545;1.0001480022453653;10.00054520116443;0.416826379739151;-0.4352289781578448;-0.4352289311443512;0.38606023278450047;-0.4557099735847715;0.5971982022891918;0.9999158588156999
48.351201;1.0906325705292337;0.4166346290224862;0.381945779725937;-0.5007439747311364;-0.4590749525281889;1.0793717566115122;1.0001456960322157;10.000500805748011;0.4168255894917939;-0.4352289774461072;-0.43522893114768063;0.3860585243110197;-0.4557099739987082;0.5971974294259356;0.9999136281377526
48.361201;1.0906325252665785;0.41663472093468773;0.3819455027020857;-0.5007439747090818;-0.45907495201693005;1.0793708788322744;1.000143276846594;10.000456516189262;0.41682475645376355;-0.4352289767006793;-0.43522893113707134;0.38605680370092293;-0.4557099744520194;0.5971966694342662;0.9999114680184065
48.371201;1.0906324700991195;0.41663484145819907;0.3819452613382976;-0.5007439747031246;-0.4590749514810252;1.0793699403723578;1.0001407426074904;10.000412446932707;0.41682388462963155;-0.4352289759229757;-0.4352289311130906;0.3860550790212783;-0.45570997494653603;0.5971959217758995;0.9999093823765963
48.381201;1.0906324134610812;0.4166349952576312;0.3819450533927241;-0.5007439747114046;-0.4590749509193718;1.0793689419091426;1.0001380923116974;10.000368723830043;0.4168229786283259;-0.4352289751144115;-0.4352289310761063;0.3860533579363788;-0.4557099754834256;0.5971951867476274;0.9999073774142595
48.391201;1.0906323631933401;0.4166351866575439;0.3819448764315736;-0.5007439747326535;-0.4590749503314771;1.0793678859463407;1.0001353254344132;10.000325480359296;0.4168220437205349;-0.43522897427716023;-0.4352289310265399;0.3860516471322575;-0.45570997606318076;0.5971944647780552;0.9999054600272097
48.401201;1.0906323241838276;0.4166354196124288;0.3819447279335934;-0.5007439747657729;-0.45907494971699314;1.0793667734452999;1.0001324396585016;10.000282848210706;0.41682108536950946;-0.43522897341434735;-0.4352289309653055;0.3860499524805204;-0.4557099766855082;0.597193755395862;0.9999036355407501
48.411201;1.0906322986637131;0.41663569740209866;0.3819446058474368;-0.5007439748095416;-0.459074949075463;1.0793656024700502;1.0001294312559688;10.000240954233512;0.41682010871293573;-0.4352289725294143;-0.43522893089376863;0.3860482798380907;-0.45570997734968693;0.5971930579769912;0.9999019058454988
48.421201;1.0906322881678139;0.41663602206054406;0.38194450902627575;-0.5007439748630357;-0.45907494840645025;1.0793643701444122;1.0001262971700577;10.000199924866957;0.41681911888261386;-0.4352289716251486;-0.4352289308132611;0.3860466352969626;-0.45570997805541186;0.5971923735401978;0.9999002695744247
48.431201;1.0906322938395847;0.4166363946486435;0.3819444368734233;-0.5007439749263661;-0.4590749477097631;1.0793630747817524;1.0001230350056927;10.000159891191434;0.4168181217835918;-0.4352289707032098;-0.4352289307253304;0.3860450246225393;-0.45570997880304603;0.5971917049282903;0.9998987242420437
48.441201;1.090632315562419;0.4166368161428306;0.38194438879042586;-0.5007439750010635;-0.4590749469853991;1.079361716360417;1.0001196424864258;10.000120984831446;0.41681712406692906;-0.4352289697643707;-0.43522893063241086;0.38604345287323844;-0.4557099795928227;0.597191055080403;0.9998972679646484
48.451201;1.0906323531478592;0.4166372876038597;0.3819443639387796;-0.5007439750897446;-0.45907494623321715;1.07936029696267;1.0001161184140197;10.000083330127836;0.4168161322676059;-0.4352289688089844;-0.43522893053749834;0.3860419247366631;-0.45570998042413796;0.5971904256567986;0.9998958990709456
48.461201;1.0906324087034915;0.4166378101186432;0.3819443611170105;-0.5007439751954665;-0.4590749454526812;1.0793588212948342;1.0001124623865587;10.000047040516842;0.4168151520925511;-0.4352289678375325;-0.43522893044320576;0.38604044506058516;-0.45570998129583806;0.5971898172588544;0.9998946149871962
48.471201;1.0906324866822537;0.4166383850752368;0.3819443788209733;-0.5007439753212674;-0.4590749446428895;1.0793572951205959;1.0001086731660032;10.000012217483388;0.41681418815067534;-0.4352289668510307;-0.43522893035144816;0.3860390186893894;-0.4557099822067886;0.5971892300759072;0.9998934124637686
48.481201;1.0906325920296036;0.4166390139659597;0.3819444156627551;-0.500743975469655;-0.459074943802977;1.079355723253405;1.0001047491153316;9.99997895673924;0.4168132440605838;-0.435228965851124;-0.43522893026375337;0.38603764973312477;-0.4557099831559146;0.5971886638288183;0.9998922888272177
48.491201;1.0906327289459616;0.4166396976831716;0.38194447078967025;-0.5007439756420761;-0.4590749429327251;1.0793541097490063;1.000100689936283;9.999947357502748;0.4168123229537138;-0.4352289648401369;-0.4352289301813876;0.3860363413873384;-0.45570998414204905;0.5971881174427337;0.9998912422336435
48.501201;1.0906329007156994;0.4166404357007257;0.38194454375619286;-0.5007439758390555;-0.45907494203285487;1.079352458113192;1.0000964968675448;9.99991751810795;0.41681142787086806;-0.43522896382089027;-0.43522893010521946;0.3860350966353622;-0.4557099851642116;0.5971875890038465;0.9998902698867901
48.511201;1.090633110037222;0.4166412255509727;0.3819446342470876;-0.5007439760610467;-0.4590749411048025;1.0793507702300058;1.0000921716644553;9.999889519959773;0.4168105618193622;-0.43522896279611173;-0.4352289300359168;0.38603391890909905;-0.45570998622213066;0.5971870759774979;0.9998893663353815
48.521201;1.0906333589866237;0.4166420634074157;0.38194474221959657;-0.5007439763090631;-0.45907494015046985;1.0793490466938427;1.0000877162615316;9.999863418522196;0.41680972782802844;-0.43522896176786413;-0.43522892997431006;0.3860328116735843;-0.4557099873163221;0.5971865754451711;0.9998885244071676
48.531201;1.0906336480759848;0.416642945441329;0.38194486799322125;-0.5007439765844159;-0.45907493917237024;1.0793472889141673;1.0000831334447284;9.999839247546321;0.4168089289468232;-0.4352289607374192;-0.435228929921546;0.386031777233679;-0.4557099884477491;0.5971860842980714;0.999887736739017
48.541201;1.090633976422825;0.4166438686537755;0.38194501215890186;-0.5007439768881098;-0.4590749381737298;1.079345500119613;1.000078426652615;9.999817030402912;0.4168081678031333;-0.435228959705712;-0.4352289298792038;0.38603081613821766;-0.455709989617575;0.5971855997279867;0.9998869946204859
48.551201;1.0906343446121194;0.4166448305644436;0.38194517571513625;-0.5007439772208163;-0.4590749371580559;1.0793436844184663;1.000073597817759;9.999796787442861;0.4168074457617723;-0.4352289586740092;-0.435228929849318;0.38602992749324955;-0.4557099908269099;0.5971851197982695;0.999886286367577
48.561201;1.0906347568417947;0.416645828269107;0.3819453600234909;-0.5007439775831495;-0.4590749361285846;1.0793418459038528;1.0000686453755077;9.99977852866849;0.41680676247395176;-0.43522895764415354;-0.4352289298340012;0.3860291093866883;-0.455709992076258;0.5971846435411251;0.9998855984033143
48.571201;1.0906352194280755;0.4166468579358458;0.38194556633914917;-0.5007439779757047;-0.45907493508816505;1.0793399885366317;1.0000635651872989;9.999762241378765;0.41680611645957644;-0.4352289566184389;-0.4352289298347306;0.3860283591609858;-0.4557099933648105;0.5971841707377455;0.9998849172887391
48.581201;1.0906357380689415;0.41664791522000216;0.381945795447728;-0.5007439783990631;-0.45907493403937755;1.0793381157784707;1.0000583532962286;9.999747887613234;0.4168055061832894;-0.4352289555997189;-0.435228929851883;0.3860276738950094;-0.4557099946900138;0.5971837016426881;0.9998842308288644
48.591201;1.0906363161215034;0.416648996248969;0.3819460473629864;-0.5007439788537873;-0.459074932984527;1.079336230302867;1.0000530073530587;9.999735406365168;0.4168049308483609;-0.43522895459169875;-0.4352289298851344;0.3860270510949762;-0.4557099960476739;0.5971832369775794;0.9998835283108752
48.601201;1.090636954008231;0.41665009836526984;0.3819463209400564;-0.500743979340193;-0.4590749319258961;1.0793343341726127;1.0000475264341764;9.999724713436718;0.4168043907477297;-0.43522895359870506;-0.4352289299340831;0.3860264891311071;-0.45570999743260976;0.5971827785206175;0.9998827992921696
48.611201;1.0906376499244443;0.4166512200907287;0.3819466141018365;-0.500743979858133;-0.45907493086642237;1.0793324286600186;1.0000419099482847;9.99971570916131;0.41680388696375464;-0.4352289526251028;-0.4352289299981897;0.3860259872928768;-0.455709998839712;0.5971823292797602;0.9998820323589891
48.621201;1.090638401237521;0.416652360706874;0.38194692480089826;-0.5007439804069269;-0.45907492981003506;1.0793305137349258;1.0000361557273028;9.999708300860917;0.4168034206031139;-0.43522895167511433;-0.43522893007654817;0.38602554546913986;-0.4557100002647869;0.5971818928062873;0.9998812165086796
48.631201;1.0906392056850183;0.416653520095509;0.3819472516313878;-0.5007439809852801;-0.45907492876144745;1.0793285877827585;1.0000302594377395;9.999702418312308;0.41680299234995266;-0.4352289507528619;-0.43522893016809694;0.3860251636655659;-0.45571000170468584;0.5971814732627626;0.9998803433359235
48.641201;1.0906400621006669;0.416654698786876;0.3819475937085479;-0.5007439815913162;-0.45907492772583114;1.0793266478529864;1.000024217110413;9.999698011412677;0.41680260251544127;-0.43522894986224553;-0.4352289302718635;0.386024841963694;-0.4557100031570133;0.5971810760280586;0.9998794066625749
48.651201;1.0906409704907574;0.41665589768356237;0.38194795056548936;-0.5007439822227979;-0.45907492670822203;1.079324690562058;1.0000180280709798;9.999695051596579;0.4168022509388287;-0.4352289490068915;-0.43522893038697336;0.3860245807687591;-0.45571000461966027;0.5971807071669143;0.9998784008224757
48.661201;1.0906419317047862;0.4166571175763929;0.38194832203197376;-0.500743982877184;-0.45907492571277864;1.0793227133079175;1.0000116948065627;9.999693532143475;0.4168019364428434;-0.4352289481904516;-0.43522893051252287;0.3860243808319568;-0.4557100060904542;0.5971803723890162;0.9998773204913599
48.671201;1.09064294653783;0.4166583589698899;0.38194870766960937;-0.500743983551638;-0.45907492474277917;1.0793207156208149;1.0000052213034627;9.99969344973414;0.41680165674829556;-0.43522894741690255;-0.43522893064716517;0.38602424305882777;-0.45571000756735053;0.5971800765717911;0.9998761621526832
48.681201;1.090644014043965;0.4166596220949239;0.38194910616652966;-0.50074398424338;-0.45907492380123055;1.0793187001401312;0.9999986125786539;9.999694791234196;0.41680140946715033;-0.4352289466903848;-0.43522893078884056;0.38602416822014385;-0.45571000904877546;0.5971798238508774;0.9998749256637708
48.691201;1.0906451309284284;0.41666090677886014;0.38194951519280296;-0.5007439849500355;-0.45907492289116325;1.0793166719717133;0.9999918745643201;9.999697535763598;0.4168011930752731;-0.4352289460149771;-0.43522893093530785;0.3860241567619179;-0.45571001053339305;0.5971796177891655;0.9998736150403328
48.701201;1.0906462926734541;0.4166622120817032;0.3819499319434366;-0.5007439856695589;-0.4590749220157076;1.079314636842991;0.9999850136277281;9.99970164739218;0.4168010067509027;-0.4352289453947809;-0.4352289310848251;0.3860242088328127;-0.45571001201946376;0.5971794610622946;0.9998722378215241
48.711201;1.0906474943552078;0.4166635358324963;0.3819503539352382;-0.5007439864000452;-0.45907492117822013;1.0793126001773266;0.999978037077586;9.999707065909393;0.41680084966187786;-0.43522894483364505;-0.4352289312362447;0.38602432436458073;-0.4557100135045524;0.5971793550074355;0.9998708028074369
48.721201;1.090648731234437;0.4166648746277419;0.3819507793491949;-0.5007439871397656;-0.45907492038214925;1.0793105677602504;0.9999709540877283;9.999713718233927;0.4168007208863093;-0.435228944334354;-0.4352289313888599;0.38602450303932323;-0.45571001498585856;0.5971792993924818;0.9998693183267463
48.731201;1.0906500001593387;0.4166662244895414;0.38195120715546527;-0.5007439878873468;-0.4590749196306524;1.0793085461615493;0.9999637749188597;9.999721536635569;0.41680062005672797;-0.4352289438982611;-0.4352289315424321;0.3860247440933755;-0.4557100164607507;0.5971792926330136;0.9998677927511523
48.741201;1.0906513006696765;0.4166675817546769;0.381951637405921;-0.5007439886419758;-0.45907491892618735;1.0793065422118704;0.9999565091668922;9.999730467876429;0.41680054784630566;-0.4352289435255868;-0.43522893169737537;0.38602504616099015;-0.45571001792697513;0.5971793326988565;0.999866235263821
48.751201;1.0906526347512902;0.4166689440088344;0.38195207139210563;-0.5007439894035641;-0.4590749182704256;1.079304563534676;0.9999491650757942;9.999740481341329;0.41680050565656995;-0.4352289432157331;-0.43522893185471945;0.38602540736464597;-0.4557100193824193;0.5971794177262906;0.9998646555000132
48.761201;1.0906540055156129;0.4166703106179529;0.38195251129542795;-0.5007439901727945;-0.45907491766465275;1.079302619945104;0.9999417497246358;9.99975156765124;0.41680049493387555;-0.43522894296759806;-0.43522893201566293;0.38602582556637877;-0.45571002082483486;0.5971795456232485;0.9998630634679733
48.771201;1.0906554164912095;0.41667168241933744;0.38195295948997865;-0.5007439909510494;-0.45907491711002774;1.079300723701518;0.9999342692106207;9.999763714710744;0.41680051686637437;-0.4352289427799021;-0.4352289321811775;0.38602629879316436;-0.45571002225205404;0.5971797138922342;0.9998614696715502
48.781201;1.090656872472774;0.4166730610104436;0.3819534180909801;-0.5007439917401337;-0.45907491660741;1.0792988888958157;0.9999267291907721;9.999776891061622;0.4168005721962703;-0.4352289426510967;-0.43522893235199717;0.38602682544918093;-0.4557100236625688;0.5971799206244857;0.9998598843899572
48.791201;1.0906583800584089;0.4166744482322257;0.3819538889027499;-0.5007439925414067;-0.45907491615729507;1.0792971308659567;0.9999191356518045;9.999791063988445;0.4168006605437181;-0.43522894257899936;-0.4352289325288418;0.38602740365411337;-0.4557100250557407;0.5971801653839724;0.9998583169530495
48.801201;1.09065994686379;0.416675846150927;0.38195437339348304;-0.5007439933548187;-0.4590749157598727;1.0792954655419347;0.9999114943728216;9.999806223336531;0.4168007797837206;-0.4352289425607922;-0.43522893271259844;0.38602803058448265;-0.4557100264314291;0.597180448616562;0.999856775308211
48.811201;1.0906615801902133;0.41667725700175356;0.38195487249214144;-0.5007439941791475;-0.4590749154148707;1.0792939088101632;0.9999038093002123;9.999822377114688;0.41680092635784055;-0.43522894259345707;-0.43522893290432396;0.3860287030313272;-0.45571002778958053;0.5971807704444511;0.9998552658420987
48.821201;1.0906632853830838;0.4166786824885172;0.3819553864582603;-0.5007439950129826;-0.4590749151212801;1.0792924761846465;0.9998960823756299;9.999839531480118;0.4168010959558169;-0.4352289426741501;-0.4352289331052317;0.3860294181098155;-0.455710029130166;0.5971811304680793;0.9998537945704681
48.831201;1.0906650643790001;0.4166801231355904;0.38195591532681356;-0.500743995855204;-0.4590749148769663;1.0792911826313027;0.9998883154709705;9.999857681842164;0.41680128358711577;-0.43522894280020963;-0.43522893331678675;0.38603017265415784;-0.4557100304533151;0.5971815283123517;0.9998523685545192
48.841201;1.090666915515391;0.4166815783790713;0.38195645957020125;-0.5007439967050656;-0.45907491467845357;1.0792900425443885;0.9998805123807706;9.999876817954373;0.41680148325958205;-0.4352289429691238;-0.4352289335406526;0.38603096210363375;-0.4557100317594151;0.5971819635107143;0.9998509957160991
48.851201;1.0906688353893237;0.41668304706030074;0.38195701982066277;-0.5007439975622955;-0.45907491452135285;1.0792890696055308;0.9998726794840532;9.999896926741231;0.4168016879707589;-0.4352289431786001;-0.43522893377846644;0.38603178031598223;-0.45571003304902274;0.5971824350093785;0.9998496848449068
48.861201;1.090670821972866;0.4166845275783457;0.381957595893783;-0.5007439984271538;-0.45907491440113807;1.079288276081938;0.9998648252572575;9.999917988906137;0.41680189030217435;-0.43522894342624646;-0.43522893403158724;0.386032620221714;-0.45571003432267493;0.5971829414193395;0.9998484464364713
48.871201;1.090672876623352;0.4166860175397348;0.38195818679554644;-0.5007439993002671;-0.4590749143137793;1.079287672646498;0.9998569589628112;9.999939978853623;0.41680208312324246;-0.4352289437089911;-0.4352289343008392;0.3860334745479948;-0.45571003558079737;0.5971834815963211;0.9998472916732413
48.881201;1.090675003656703;0.41668751380049196;0.38195879200329325;-0.5007440001823041;-0.4590749142559819;1.0792872690386206;0.9998490890406128;9.999962866088865;0.41680225996768944;-0.435228944022962;-0.4352289345864296;0.38603433647265356;-0.4557100368235973;0.5971840544845886;0.9998462305746293
48.891201;1.0906772080994616;0.4166890131861247;0.38195941239403813;-0.5007440010737992;-0.4590749142248946;1.0792870738161877;0.9998412224084;9.999986615043092;0.4168024152788522;-0.4352289443638909;-0.43522893488810943;0.3860352001588807;-0.4557100380508558;0.5971846583738322;0.9998452724204494
48.901201;1.0906794936194781;0.4166905128413003;0.3819600498657406;-0.5007440019750864;-0.45907491421771324;1.079287092881975;0.9998333653090884;10.000011187515014;0.4168025444489516;-0.43522894472781365;-0.4352289352054909;0.38603606073976865;-0.4557100392617271;0.5971852905844623;0.9998444271335888
48.911201;1.0906818626031842;0.4166920099504293;0.381960706491923;-0.5007440028864838;-0.4590749142317551;1.079287328847148;0.9998255243526518;10.00003654932933;0.41680264367427683;-0.4352289451116659;-0.4352289355384605;0.38603691393658623;-0.45571004045461866;0.5971859477865401;0.9998437053139984
48.921201;1.090684317932204;0.41669350150697076;0.38196138436063365;-0.5007440038087205;-0.45907491426497976;1.079287782201773;0.9998177066254137;10.000062671927125;0.4168027100026229;-0.43522894551324254;-0.4352289358872146;0.38603775599310636;-0.45571004162724843;0.5971866262005131;0.9998431171663473
48.931201;1.0906868644451915;0.4166949842729559;0.38196208605481413;-0.5007440047429802;-0.4590749143163667;1.0792884525005855;0.9998099199929276;10.000089521480543;0.41680274151230073;-0.43522894593105577;-0.43522893625177406;0.3860385838316421;-0.4557100427767858;0.5971873213374185;0.9998426714433779
48.941201;1.0906895087861657;0.416696454892371;0.38196281498336054;-0.5007440056904866;-0.45907491438566056;1.0792893386572746;0.9998021734596055;10.000117051476352;0.4168027371778925;-0.4352289463647037;-0.4352289366316804;0.38603939488931827;-0.4557100439000753;0.5971880279510317;0.9998423750207219
48.951201;1.0906922580835314;0.4166979100523599;0.3819635752600127;-0.5007440066521309;-0.4590749144729022;1.0792904391702427;0.9997944759198172;10.000145207806032;0.41680269638166767;-0.4352289468148142;-0.43522893702616616;0.3860401867245828;-0.4557100449941301;0.597188740657422;0.9998422332102735
48.961201;1.0906951193742989;0.41669934637969186;0.3819643712335216;-0.5007440076285938;-0.45907491457826005;1.0792917521303038;0.9997868348774213;10.00017393240644;0.4168026187318984;-0.4352289472819276;-0.4352289374343835;0.38604095649614495;-0.45571004605667315;0.5971894544525765;0.9998422504511861
48.971201;1.0906981001703207;0.4167007603165325;0.3819652069024611;-0.5007440086208783;-0.4590749147018612;1.0792932750648154;0.9997792576841628;10.000203160670809;0.41680250423013454;-0.43522894776543475;-0.43522893785534017;0.3860417003523756;-0.45571004708623425;0.597190164770897;0.9998424305502498
48.981201;1.0907012079798817;0.4167021483973027;0.38196608553193934;-0.5007440096303925;-0.4590749148434668;1.0792950046557053;0.9997717538974761;10.000232817175826;0.4168023530947829;-0.4352289482636171;-0.43522893828747783;0.38604241364161934;-0.455710048081701;0.597190867871141;0.9998427768553615
48.991201;1.0907044475295307;0.41670350773772274;0.38196700944698697;-0.5007440106583864;-0.4590749150022967;1.0792969357385245;0.9997643367455495;10.000262816633084;0.4168021654913665;-0.4352289487742575;-0.43522893872825086;0.38604309213196;-0.45571004904172674;0.5971915613104282;0.9998432932096625
49.001201;1.0907078180123104;0.416704836356247;0.38196797993240755;-0.500744011705587;-0.4590749151771772;1.079299060710618;0.9997570237873235;10.000293076268846;0.4168019415468101;-0.4352289492949476;-0.4352289391743709;0.3860437329992385;-0.45571004996456116;0.5971922432923802;0.9998439847872967
49.011201;1.0907113137403062;0.4167061330863999;0.3819689973989659;-0.5007440127722959;-0.4590749153669047;1.0793013703007708;0.9997498361530871;10.000323522164534;0.41680168105187226;-0.43522894982322297;-0.4352289396226038;0.38604433503645585;-0.4557100508482533;0.5971929116266638;0.9998448574453767
49.021201;1.0907149277226678;0.4167073972099036;0.38197006150543394;-0.5007440138583975;-0.4590749155705163;1.0793038550455236;0.9997427961207748;10.000354073088635;0.41680138278189327;-0.4352289503569922;-0.43522894007007684;0.38604489840555856;-0.45571005169071394;0.5971935640804432;0.9998459151037898
49.031201;1.0907186540113996;0.4167086284114297;0.3819711708493869;-0.5007440149633;-0.459074915787615;1.0793065069348795;0.9997359249529717;10.00038462333017;0.41680104436388227;-0.43522895089497815;-0.43522894051394323;0.3860454239531656;-0.45571005248966323;0.5971941993761789;0.9998471568887711
49.041201;1.0907224869826728;0.41670982724021927;0.3819723227235239;-0.5007440160862258;-0.4590749160187761;1.079309319978583;0.999729242318284;10.000415046114354;0.4168006631927879;-0.4352289514367574;-0.4352289409513742;0.38604591231982976;-0.4557100532428216;0.5971948174068802;0.9998485770117356
49.051201;1.0907264201423654;0.4167109953062187;0.38197351348604425;-0.5007440172265226;-0.4590749162652385;1.0793122888680389;0.9997227666896913;10.00044520856901;0.41680023764106466;-0.43522895198257905;-0.43522894138015006;0.38604636373820933;-0.45571005394806124;0.5971954193422955;0.9998501665386877
49.061201;1.0907304458617602;0.4167121345392669;0.3819747392789747;-0.5007440183835519;-0.45907491652823046;1.079315406846564;0.999716515659054;10.00047498158097;0.4167997675334611;-0.4352289525329608;-0.4352289417991846;0.3860467785849957;-0.45571005460329683;0.5971960078203643;0.9998519138415494
49.071201;1.0907345549629186;0.41671324623129474;0.3819759964840986;-0.5007440195565858;-0.45907491680910784;1.0793186645024566;0.9997105056843307;10.000504237170794;0.41679925383918753;-0.43522895308783377;-0.4352289422085312;0.3860471576127048;-0.4557100552067021;0.5971965866176768;0.9998538040059629
49.081201;1.0907387366970858;0.41671433078516573;0.3819772818906156;-0.5007440207449606;-0.45907491710982556;1.0793220507572767;0.9997047512716882;10.000532840975657;0.4167986981154088;-0.43522895364578523;-0.43522894260899986;0.3860475016635048;-0.4557100557572156;0.597197160229941;0.9998558194306165
49.091201;1.09074297944378;0.4167153877447017;0.38197859293172504;-0.5007440219480923;-0.4590749174327986;1.0793255547669989;0.9996992642080422;10.000560648870165;0.4167981021750471;-0.4352289542041331;-0.43522894300181403;0.3860478114710359;-0.4557100562546662;0.5971977329963258;0.9998579415121107
49.101201;1.0907472705540486;0.41671641588816266;0.3819799276507911;-0.5007440231653287;-0.4590749177805086;1.0793291662754256;0.9996940538793347;10.000587505339217;0.41679746794777145;-0.4352289547596177;-0.43522894338855195;0.3860480875446661;-0.4557100566995831;0.5971983078034535;0.9998601516023106
49.111201;1.0907515953687388;0.41671741373810045;0.3819812842846895;-0.5007440243958873;-0.4590749181553517;1.0793328747314537;0.9996891286013433;10.000613247688644;0.41679679715945445;-0.43522895530881794;-0.43522894377109894;0.38604833007629646;-0.4557100570928827;0.5971988864863137;0.9998624310859606
49.121201;1.0907559374746991;0.4167183796203064;0.38198266115439977;-0.5007440256385649;-0.45907491855965205;1.079336669190405;0.9996844967212739;10.00063772137311;0.4167960911486526;-0.4352289558478516;-0.4352289441514795;0.38604853914435805;-0.4557100574355692;0.5971994715017377;0.9998647618668894
49.131201;1.0907602805696879;0.41671931075929763;0.38198405675807423;-0.5007440268912341;-0.4590749189956598;1.079340539322257;0.9996801666506465;10.000660791247409;0.4167953511120325;-0.435228956371996;-0.4352289445317063;0.386048714965645;-0.4557100577287681;0.5972000657523844;0.999867127087776
49.141201;1.090764609636853;0.41672020280946037;0.3819854694963984;-0.5007440281507936;-0.4590749194652617;1.0793444753904433;0.9996761458803148;10.000682333989824;0.41679457816849685;-0.43522895687603014;-0.4352289449134624;0.3860488577703595;-0.455710057973884;0.5972006709430356;0.9998695114617452
49.151201;1.0907689108254868;0.4167210508318335;0.38198689721945833;-0.5007440294135646;-0.4590749199696545;1.0793484670872953;0.9996724398397403;10.000702225713322;0.4167937730002412;-0.4352289573548508;-0.4352289452977672;0.3860489675877348;-0.4557100581723047;0.5972012874216405;0.9998719013002139
49.161201;1.0907731716293587;0.4167218508399967;0.38198833675285115;-0.5007440306757122;-0.45907492050970605;1.079352503714679;0.9996690519288918;10.00072034535485;0.4167929356835711;-0.43522895780362814;-0.4352289456851645;0.38604904427929315;-0.45571005832493916;0.5972019152408387;0.9998742847103328
49.171201;1.0907773807546766;0.41672260035824343;0.38198978341911055;-0.5007440319337396;-0.45907492108660536;1.0793565751079706;0.9996659849228534;10.000736586577242;0.4167920662550663;-0.43522895821760765;-0.4352289460762857;0.3860490876821531;-0.4557100584323551;0.5972025543813784;0.9998766525699252
49.181201;1.090781526343844;0.41672329766587773;0.38199123109860345;-0.5007440331848182;-0.4590749217016963;1.0793606716555781;0.9996632420344536;10.000750859225395;0.41679116562236557;-0.4352289585919214;-0.4352289464723542;0.3860490976596082;-0.4557100584953122;0.5972032044343579;0.9998789984782638
49.191201;1.090785594058546;0.4167239409052724;0.3819926730554201;-0.5007440344265865;-0.4590749223557872;1.0793647841543124;0.9996608261397443;10.00076308441224;0.41679023578909613;-0.43522895892155977;-0.435228946875452;0.38604907387321097;-0.4557100585149338;0.5972038650302824;0.9998813165627244
49.201201;1.090789566970551;0.4167245278708597;0.3819941028422761;-0.5007440356568897;-0.459074923048941;1.079368903934924;0.9996587380869861;10.000773199582373;0.4167892793269618;-0.4352289592012627;-0.4352289472882008;0.3860490153645593;-0.4557100584924726;0.597204536836742;0.9998836004269779
49.211201;1.0907934271391937;0.4167250563730064;0.38199551471468357;-0.5007440368738725;-0.4590749237806151;1.079373023108707;0.9996569759690385;10.000781170964142;0.41678829888102975;-0.43522895942545037;-0.4352289477128482;0.3860489204644001;-0.4557100584291601;0.5972052222799213;0.9998858442092682
49.221201;1.0907971579449545;0.4167255249702937;0.3819969037663548;-0.5007440380761276;-0.4590749245495799;1.0793771348215677;0.9996555359875471;10.000786995478867;0.4167872971865056;-0.43522895958874813;-0.43522894815061874;0.38604878730763675;-0.4557100583264408;0.5972059253955291;0.9998880426601193
49.231201;1.0908007456429494;0.41672593337441105;0.3819982659663807;-0.5007440392626279;-0.45907492535381506;1.0793812334436879;0.9996544143689916;10.000790688935037;0.41678627733370205;-0.4352289596868082;-0.4352289486019418;0.3860486147114312;-0.45571005818632443;0.5972066507440223;0.9998901899237409
49.241201;1.0908041789587348;0.41672628194183586;0.38199959788296484;-0.5007440404326617;-0.4590749261908812;1.0793853151952195;0.9996536086852237;10.000792281457091;0.4167852423830128;-0.43522895971668424;-0.4352289490669722;0.3860484027658904;-0.45571005801133535;0.5972074026375214;0.9998922789786544
49.251201;1.0908074483174077;0.41672657080786735;0.3820008963764205;-0.5007440415859141;-0.4590749270587344;1.0793893786593196;0.9996531171209819;10.000791823320263;0.4167841945985535;-0.43522895967666025;-0.4352289495456565;0.38604815248550284;-0.4557100578040252;0.597208185308174;0.9998943023521606
49.261201;1.0908105462022892;0.41672679935286716;0.38200215862525455;-0.5007440427224203;-0.45907492795618376;1.0793934238251444;0.9996529368311943;10.00078937840799;0.4167831353957273;-0.4352289595659541;-0.4352289500374958;0.38604786498115207;-0.4557100575666384;0.5972090027376488;0.999896253820232
49.271201;1.090813467197899;0.416726966198585;0.38200338199052997;-0.5007440438423553;-0.45907492888231327;1.0793974498125316;0.999653063205765;10.00078501038598;0.41678206559534775;-0.4352289593845186;-0.4352289505414956;0.3860475410903159;-0.45571005730126074;0.5972098577616713;0.9998981300439512
49.281201;1.0908162066212579;0.41672706941650833;0.38200456367618824;-0.5007440449459452;-0.4590749298354761;1.0794014531536718;0.9996534900617018;10.00077877972494;0.41678098541935826;-0.43522895913277276;-0.43522895105633885;0.386047181385015;-0.4557100570100129;0.5972107514898501;0.9998999306968162
49.291201;1.090818758983062;0.416727106742504;0.38200570084290403;-0.5007440460333115;-0.459074930813044;1.0794054282097765;0.9996542107849363;10.000770749607584;0.41677989456379616;-0.43522895881127044;-0.43522895158058167;0.38604678633290185;-0.45571005669489534;0.5972116835839567;0.9999016567124118
49.301201;1.090821118052011;0.4167270764319605;0.38200679098516005;-0.5007440471041128;-0.45907493181190717;1.0794093685650188;0.9996552201426179;10.000760995154627;0.4167787922932874;-0.435228958420773;-0.43522895211273505;0.38604635672484233;-0.45571005635759615;0.5972126530982874;0.999903308795843
49.311201;1.0908232782230138;0.416726978484328;0.3820078318929873;-0.5007440481573754;-0.4590749328289785;1.07941326792441;0.9996565147976673;10.000749599678066;0.41677767765490453;-0.4352289579627991;-0.43522895265136463;0.3860458939512601;-0.45571005599959086;0.5972136591650834;0.9999048883566766
49.321201;1.0908252350651864;0.4167268149494568;0.3820088212584814;-0.5007440491914144;-0.4590749338614097;1.0794171214187513;0.9996580920817179;10.000736633357558;0.4167765501769057;-0.43522895743995177;-0.435228953195526;0.386045399711763;-0.4557100556223584;0.5972147010185216;0.9999063989101983
49.331201;1.090826984728595;0.4167265892102397;0.3820097564863376;-0.5007440502036578;-0.45907493490657547;1.0794209268592756;0.9996599486539844;10.000722141418532;0.4167754103675517;-0.43522895685575114;-0.4352289537451966;0.38604487558310985;-0.4557100552275214;0.5972157778205359;0.9999078457286371
49.341201;1.090828524045186;0.41672630499728897;0.38201063466611873;-0.5007440511908025;-0.45907493596221915;1.0794246840105681;0.9996620793684258;10.000706152138974;0.41677425948257074;-0.435228956214376;-0.435228954300829;0.3860443230944777;-0.45571005481688853;0.5972168891025532;0.9999092345684975
49.351201;1.090829852057557;0.4167259656658578;0.3820114524076495;-0.5007440521494121;-0.4590749370268661;1.0794283932120516;0.9996644767109153;10.000688690916643;0.4167730994290431;-0.43522895552044605;-0.435228954862464;0.3860437442339399;-0.4557100543922594;0.5972180351678434;0.9999105702811959
49.361201;1.090830970711437;0.4167255741349139;0.3820122058264999;-0.5007440530765059;-0.4590749380999345;1.0794320557791826;0.9996671318771198;10.000669791814817;0.4167719329715159;-0.43522895477879525;-0.4352289554296727;0.38604314180372634;-0.4557100539550148;0.5972192164183033;0.9999118561758159
49.371201;1.0908318834039663;0.4167251335519386;0.3820128909373448;-0.5007440539698698;-0.4590749391813657;1.0794356753894783;0.9996700361041819;10.000649507330717;0.41677076329992474;-0.4352289539941924;-0.43522895600213884;0.3860425194085325;-0.45571005350601657;0.5972204326607744;0.9999130948100967
49.381201;1.0908325939203578;0.4167246479898051;0.3820135044429104;-0.5007440548280998;-0.45907494027122814;1.0794392586003227;0.9996731805793178;10.000627916634423;0.4167695932020156;-0.4352289531708486;-0.43522895657988325;0.38604188133362327;-0.45571005304604495;0.5972216831959197;0.9999142889187387
49.391201;1.0908331064267498;0.4167241222462352;0.3820140447863165;-0.5007440556503857;-0.4590749413696354;1.0794428139708003;0.9996765555870136;10.000605124072699;0.4167684246812608;-0.43522895231190056;-0.43522895716321314;0.38604123252546757;-0.45571005257615543;0.597222966642729;0.9999154416461487
49.401201;1.0908334249411706;0.4167235609209643;0.38201451281016346;-0.500744056436121;-0.4590749424767132;1.0794463500053713;0.9996801499028063;10.000581250739282;0.4167672588203934;-0.43522895141930046;-0.43522895775281417;0.3860405783981295;-0.455710052097407;0.5972242806356226;0.999916556705302
49.411201;1.0908335534090505;0.4167229677387011;0.3820149113726661;-0.5007440571845524;-0.4590749435922287;1.0794498738178613;0.9996839509651129;10.00055642806632;0.41676609583389174;-0.4352289504940974;-0.43522895834962766;0.38603992395652126;-0.45571005161023953;0.597225622604668;0.9999176386920288
49.421201;1.090833496288485;0.41672234514096157;0.38201524416470206;-0.5007440578947042;-0.45907494471539967;1.0794533920530893;0.9996879454114289;10.00053078677538;0.4167649357825155;-0.43522894953678926;-0.4352289589545448;0.3860392729118491;-0.45571005111423407;0.5972269912710624;0.9999186932113302
49.431201;1.0908332570922687;0.41672169405332765;0.3820155145023025;-0.5007440585656534;-0.45907494584541453;1.0794569114957275;0.9996921191819557;10.000504444054236;0.41676377939641146;-0.43522894854762273;-0.4352289595684743;0.38603862816953005;-0.4557100506084983;0.5972283874139096;0.9999197266456143
49.441201;1.090832836413543;0.41672101443804416;0.382015724856204;-0.5007440591967922;-0.4590749469819456;1.0794604378058799;0.9996964576717975;10.000477503973565;0.4167626281207363;-0.43522894752685015;-0.4352289601925683;0.38603799306965086;-0.45571005009221865;0.5972298137090603;0.9999207461630343
49.451201;1.090832232197521;0.4167203062116541;0.3820158773269916;-0.5007440597875911;-0.4590749481249111;1.0794639748603194;0.9997009465638773;10.000450066848513;0.4167614838857789;-0.43522894647472987;-0.4352289608282825;0.38603737144871286;-0.4557100495648284;0.5972312744475725;0.9999217603124811
49.461201;1.0908314405825035;0.4167195694494749;0.3820159741153496;-0.5007440603369214;-0.4590749492740041;1.0794675254312383;0.9997055725332858;10.000422234708855;0.4167603493784542;-0.43522894539132356;-0.43522896147737805;0.3860367666466149;-0.4557100490260017;0.597232774894988;0.9999227789640794
49.471201;1.0908304556174568;0.41671880392218724;0.38201601722206524;-0.5007440608426652;-0.45907495042872004;1.079471091863859;0.9997103229361929;10.000394115566138;0.41675922844456387;-0.43522894427652814;-0.43522896214183326;0.3860361810454659;-0.4557100484759837;0.597234319931406;0.9999238118389487
49.481201;1.0908292694540387;0.41671800891999206;0.38201600818067677;-0.500744061302232;-0.4590749515886747;1.0794746764145906;0.9997151853684952;10.000365830014863;0.4167581262725862;-0.4352289431303678;-0.43522896282382967;0.3860356160713138;-0.4557100479158499;0.5972359129671078;0.999924866919817
49.491201;1.0908278745597024;0.41671718381507916;0.38201594844950615;-0.5007440617134424;-0.45907495275377896;1.079478281575594;0.9997201476016465;10.000337510679445;0.41675704954329834;-0.4352289419533019;-0.43522896352591356;0.3860350720640045;-0.4557100473472076;0.5972375559253619;0.9999259501182514
49.501201;1.0908262668585367;0.4167175394689568;0.3820169497003014;-0.5007440076016094;-0.45907490398382556;1.0794819104042377;0.999725197201635;10.000309292975189;0.4167560061123451;-0.4352289407465865;-0.43522896425107077;0.3860345487588595;-0.4557100467717103;0.5972392497634014;0.999927065894324
49.511201;1.0908244474465698;0.4167166555709033;0.3820167938207549;-0.5007440079128088;-0.4590749051596194;1.0794855656526834;0.9997303215316987;10.000281311161897;0.41675500394474485;-0.4352289395125339;-0.4352289650027266;0.38603404628187554;-0.455710046190723;0.5972409950881252;0.9999282175932644
49.521201;1.0908224221538407;0.41671574517087256;0.3820165932021111;-0.5007440081735793;-0.45907490634007747;1.0794892478910512;0.9997355083905035;10.000253698442796;0.4167540505132347;-0.435228938254117;-0.4352289657846141;0.3860335653077615;-0.45571004560503997;0.5972427930292937;0.9999294073353884
49.531201;1.0908202005700263;0.41671481176800557;0.38201635117681326;-0.5007440083840821;-0.4590749075233389;1.0794929551587658;0.9997407458036915;10.00022657439476;0.416753153298721;-0.43522893697414694;-0.4352289666002387;0.3860331063534358;-0.45571004501471424;0.597244645994723;0.9999306361837609
49.541201;1.0908177956984026;0.4167138601621519;0.3820160712835527;-0.5007440085449576;-0.4590749087064862;1.0794966838801248;0.9997460214446784;10.000200028617476;0.41675231977926597;-0.4352289356751631;-0.43522896745233863;0.3860326694595529;-0.45571004441923246;0.59724655777113;0.9999319043383347
49.551201;1.0908152231633725;0.416712896236905;0.3820157562748491;-0.5007440086573569;-0.4590749098861559;1.0795004293352939;0.9997513235095649;10.000174120241404;0.41675155614109866;-0.4352289343600439;-0.4352289683427274;0.3860322544622644;-0.455710043817893;0.597248533078575;0.9999332106895471
49.561201;1.09081249965164;0.4167119259018709;0.38201540835024217;-0.5007440087223772;-0.4590749110590724;1.0795041863398467;0.999756642382027;10.000148877722886;0.41675086635343744;-0.4352289330321011;-0.43522896927230753;0.3860318610735611;-0.4557100432101486;0.5972505768945919;0.999934552510443
49.571201;1.0908096418384297;0.4167109541408712;0.38201502987869707;-0.5007440087404786;-0.45907491222199337;1.0795079501914013;0.9997619708099416;10.000124290788404;0.4167502525574508;-0.43522893169463994;-0.4352289702411315;0.38603148879671206;-0.4557100425960222;0.5972526936665671;0.9999359260420361
49.581201;1.0908066657190587;0.41670998488163913;0.38201462357647176;-0.5007440087116908;-0.4590749133715044;1.079511716998997;0.9997673024640621;10.000100323922245;0.41674971600231964;-0.43522893035084004;-0.43522897124842536;0.3860311369790315;-0.45571004197622145;0.5972548865119269;0.9999373267899289
49.591201;1.0908035858576088;0.41670902095761503;0.3820141924057921;-0.5007440086362605;-0.45907491450406795;1.079515482915001;0.9997726309288032;10.000076951527145;0.41674925762882115;-0.43522892900357696;-0.435228972292565;0.38603080492024483;-0.45571004135154614;0.5972571570539604;0.9999387493073761
49.601201;1.0908004150950026;0.4167080639410059;0.38201373941483413;-0.5007440085147886;-0.4590749156160535;1.0795192421943889;0.9997779493574193;10.000054181814024;0.4167488780798511;-0.43522892765517984;-0.435228973371241;0.3860304921947655;-0.4557100407224426;0.5972595062222471;0.9999401881626631
49.611201;1.0907971652660182;0.4167071141082951;0.382013267595265;-0.5007440083478938;-0.45907491670373385;1.07952298601451;0.9997832500912904;10.000032055837705;0.41674857770799933;-0.43522892630779964;-0.4352289744817848;0.3860301988459241;-0.4557100400891515;0.5972619349093518;0.999941639473197
49.621201;1.0907938490503353;0.41670617048924735;0.3820127800035075;-0.5007440081360358;-0.4590749177635504;1.079526703839671;0.9997885252558683;10.000010634426646;0.4167483567225747;-0.43522892496374394;-0.4352289756215675;0.386029925094212;-0.45571003945164157;0.5972644437706729;0.9999431011565638
49.631201;1.0907904814773886;0.41670523117475994;0.3820122802451968;-0.5007440078795067;-0.45907491879231566;1.0795303855123832;0.999793767585975;9.999989991854893;0.41674821496290465;-0.43522892362527554;-0.4352289767884456;0.3860296712830394;-0.45571003880928684;0.597267032662195;0.99994457246981
49.641201;1.0907870787926661;0.4167042940951653;0.3820117730033819;-0.5007440075784343;-0.4590749197870298;1.0795340219266836;0.9997989697758525;9.999970216164398;0.4167481518548883;-0.4352289222945727;-0.43522897798101284;0.38602943807628765;-0.45571003816097727;0.5972697000286424;0.9999460532017214
49.651201;1.090783655397874;0.41670335783877865;0.3820112640160989;-0.5007440072329421;-0.4590749207447675;1.079537604626144;0.9998041241543316;9.999951407194617;0.41674816729762165;-0.43522892097400795;-0.43522897919867554;0.38602922607089873;-0.4557100375056215;0.5972724428425936;0.9999475425562611
49.661201;1.0907802226972918;0.4167024216553708;0.38201075945903895;-0.5007440068433155;-0.45907492166286556;1.0795411251795444;0.999809223933897;9.999933668227957;0.41674826235806195;-0.4352289196663839;-0.4352289804417047;0.3860290351971481;-0.4557100368425747;0.5972752574951217;0.9999490392206759
49.671201;1.0907767910958484;0.4167014847455579;0.3820102652879487;-0.500744006410004;-0.45907492253920434;1.079544575415084;0.9998142638578734;9.999917091748319;0.41674843845595333;-0.43522891837513267;-0.4352289817110428;0.3860288648998075;-0.45571003617169825;0.5972781406330594;0.9999505426056997
49.681201;1.0907733716021146;0.4167005458925701;0.38200978696686816;-0.5007440059336452;-0.4590749233724022;1.0795479484531592;0.9998192393907767;9.999901750526758;0.41674869610652615;-0.4352289171043499;-0.4352289830079531;0.3860287149264349;-0.45571003549310213;0.5972810891821907;0.9999520540278521
49.691201;1.0907699747606552;0.4166996035873779;0.38200932947791255;-0.5007440054151568;-0.4590749241615167;1.0795512389809059;0.9998241454081798;9.999887695603936;0.41674903486330833;-0.43522891585848644;-0.4352289843338855;0.3860285857083307;-0.4557100348069669;0.597284099738449;0.999953577026245
49.701201;1.0907666089068357;0.4166986560093138;0.3820088973513841;-0.5007440048559777;-0.4590749249054671;1.0795544428920711;0.9998289748820471;9.999874951127524;0.41674945383825807;-0.43522891464198465;-0.435228985690539;0.38602847819038316;-0.45571003411354155;0.5972871675560077;0.9999551165496688
49.711201;1.0907632799119167;0.41669770096943015;0.3820084948726079;-0.5007440042585126;-0.4590749256031442;1.0795575568719278;0.9998337184860387;9.999863508194078;0.4167499516862242;-0.435228913459108;-0.4352289870799579;0.38602839372210246;-0.45571003341310184;0.5972902859920207;0.9999566786639604
49.721201;1.0907599921159223;0.4166967363000448;0.3820081266412116;-0.500744003626345;-0.4590749262540625;1.0795605775900863;0.9998383657797196;9.999853321589951;0.4167505263675672;-0.43522891231400035;-0.4352289885045147;0.3860283340170501;-0.4557100327057873;0.5972934471006817;0.999958271218901
49.731201;1.090756749409824;0.4166957604114475;0.38200779817266284;-0.5007440029637251;-0.4590749268585068;1.0795635013094713;0.9998429074449061;9.999844308056305;0.4167511749564771;-0.4352289112109566;-0.4352289899666187;0.3860283008360245;-0.45571003199134186;0.597296642372251;0.9999599032192458
49.741201;1.0907535558873331;0.41669477232650115;0.3820075158699698;-0.5007440022746117;-0.4590749274171228;1.0795663251997734;0.9998473376918677;9.999836353042495;0.41675189330610923;-0.4352289101545532;-0.43522899146804905;0.38602829551916706;-0.4557100312689996;0.597299863072942;0.9999615830867581
49.751201;1.0907504154998513;0.416693771192625;0.38200728614956114;-0.5007440015622351;-0.45907492793056437;1.0795690491330259;0.9998516556007622;9.999829326558185;0.4167526758739313;-0.43522890914934825;-0.43522899300932527;0.38602831893503053;-0.4557100305377285;0.5973031007405859;0.9999633182941937
49.761201;1.0907473312576224;0.4166927560894052;0.38200711458116104;-0.5007440008293877;-0.45907492839948266;1.0795716756400617;0.9998558643144988;9.99982309500018;0.41675351598637456;-0.43522890819949595;-0.4352289945899357;0.38602837188478467;-0.4557100297966269;0.5973063470128692;0.9999651159158569
49.771201;1.0907443053272055;0.41669172651476655;0.38200700567927987;-0.5007440000786618;-0.459074928824894;1.079574209064034;0.9998599685156854;9.999817527905579;0.4167544062638565;-0.4352289073086343;-0.4352289962090836;0.38602845518225004;-0.45571002904501207;0.5973095924272296;0.9999669820250726
49.781201;1.090741339767926;0.4166906827232575;0.3820069627595649;-0.5007439993125014;-0.4590749292085494;1.0795766557624564;0.999863971780801;9.999812506909029;0.41675533904049344;-0.43522890648010004;-0.4352289978657829;0.38602856916875883;-0.45571002828191753;0.5973128265437618;0.9999689209025049
49.791201;1.090738436668661;0.4166896254829919;0.3820069875458213;-0.5007439985332377;-0.45907492955268697;1.0795790242617131;0.9998678749994445;9.999807929761245;0.41675630691245374;-0.43522890571719863;-0.4352289995584776;0.38602871353574125;-0.45571002750536665;0.5973160399886966;0.9999709354869654
49.801201;1.090735597889774;0.41668855603294547;0.3820070800752489;-0.5007439977429907;-0.4590749298593574;1.079581324602064;0.9998716762025358;9.999803703624972;0.4167573034609639;-0.4352289050231068;-0.43522900128499475;0.38602888811681224;-0.45571002671225497;0.5973192253378493;0.9999730278913557
49.811201;1.090732824412036;0.41668747646444776;0.38200723895595523;-0.5007439969437693;-0.4590749301302298;1.07958356766658;0.9998753715659162;9.999799739787148;0.4167583236921248;-0.4352289044005234;-0.4352290030428436;0.3860290937535404;-0.455710025899084;0.5973223759859583;0.999975199309971
