time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.821201;1.0907301150477922;0.41668638965133636;0.38200746180385053;-0.5007439961377637;-0.4590749303670235;1.0795857643767919;0.9998789571884511;9.99979595869353;0.41675936351172205;-0.4352289038512956;-0.43522900482965493;0.3860293321383125;-0.4557100250630351;0.5973254853280009;0.9999774498945844
49.831201;1.090727467102162;0.41668529833945106;0.3820077460512841;-0.5007439953272601;-0.45907493057172727;1.079587924545553;0.9998824307076956;9.999792300690821;0.41676041868770897;-0.4352289033762003;-0.4352290066435079;0.3860296051053816;-0.4557100242026819;0.5973285469182456;0.9999797788958015
49.841201;1.0907248794815758;0.4166842044873836;0.3820080897867663;-0.5007439945143423;-0.459074930746561;1.0795900561382652;0.999885791272322;9.999788728529866;0.41676148439733995;-0.43522890297517575;-0.4352290084829072;0.3860299141817507;-0.45571002331784244;0.5973315546724791;0.9999821849779716
49.851201;1.0907223545322746;0.4166831097174694;0.3820084920449755;-0.5007439937007637;-0.4590749308943091;1.0795921648862072;0.999889038094606;9.999785217291635;0.4167625555070444;-0.4352289026474102;-0.4352290103465171;0.3860302606093282;-0.4557100224088794;0.5973345028130415;0.9999846656231082
49.861201;1.0907198975937973;0.4166820159095988;0.3820089525263852;-0.5007439928878358;-0.45907493101849184;1.0795942540834649;0.9998921696745325;9.99978175400129;0.4167636271475209;-0.4352289023909929;-0.43522901223280197;0.3860306456491015;-0.4557100214760277;0.5973373856838003;0.9999872157658444
49.871201;1.0907175158470992;0.41668092517831556;0.3820094709006533;-0.5007439920762595;-0.4590749311228406;1.0795963255321899;0.9998951844773987;9.999778350680407;0.4167646951706925;-0.4352289022030066;-0.43522901413964454;0.3860310704457693;-0.4557100205189626;0.5973401977204231;0.9999898281095168
49.881201;1.0907152167305034;0.41667983983563067;0.3820100461627961;-0.500743991266235;-0.4590749312108232;1.0795983810257566;0.9998980816450446;9.999775044673141;0.41676575608835087;-0.43522890207997145;-0.4352290160640863;0.38603153531517653;-0.4557100195369734;0.5973429339364439;0.9999924954345463
49.891201;1.0907130057888328;0.41667876259752334;0.38201067670846683;-0.5007439904578792;-0.4590749312856275;1.0796004224124103;0.9999008606997902;9.99977188311342;0.41676680657913984;-0.4352289020178607;-0.4352290180025366;0.3860320393686677;-0.45571001852962245;0.5973455905191595;0.9999952121770985
49.901201;1.0907108850453953;0.4166776967415837;0.38201136075020575;-0.5007439896514836;-0.4590749313502409;1.0796024509096045;0.9999035210146718;9.999768909630044;0.41676784321575877;-0.43522890201199593;-0.4352290199513182;0.38603258092154263;-0.45571001749693185;0.597348164852176;0.9999979735613672
49.911201;1.090708853436608;0.4166766461828358;0.38201209628677196;-0.5007439888474643;-0.4590749314075559;1.0796044674129661;0.9999060623103128;9.999766158368594;0.416768862653269;-0.4352289020572098;-0.4352290219067441;0.3860331579657338;-0.4557100164390624;0.5973506549906534;1.0000007728273292
49.921201;1.0907069089310595;0.4166756151395782;0.38201288089179797;-0.5007439880463683;-0.45907493146043543;1.0796064724546197;0.9999084852480724;9.999763653964719;0.4167698620376242;-0.43522890214801074;-0.4352290238648508;0.38603376801212486;-0.45571001535640604;0.597353058702297;1.0000035987672269
49.931201;1.0907050502279312;0.4166746070143215;0.38201371186944516;-0.5007439872490002;-0.4590749315116177;1.0796084648442965;0.9999107901272152;9.999761419431561;0.4167708394663598;-0.43522890227883915;-0.4352290258214929;0.3860344076301684;-0.45571001424991525;0.5973553728426986;1.0000064367554473
49.941201;1.0907032766314184;0.41667362344803255;0.3820145865069734;-0.5007439864564308;-0.45907493156371715;1.0796104414436192;0.9999129754892079;9.999759484721128;0.4167717939327514;-0.4352289024444638;-0.4352290277728192;0.3860350722023121;-0.4557100131209704;0.59735759374441;1.000009272575233
49.951201;1.0907015867389749;0.4166726647326386;0.3820155018420184;-0.5007439856698374;-0.45907493161929486;1.0796123984370876;0.999915039623725;9.999757887435148;0.41677272465913057;-0.43522890263998243;-0.4352290297158568;0.3860357560782227;-0.4557100119712678;0.5973597174679153;1.0000120949196851
49.961201;1.090699978663266;0.4166717312061767;0.38201645427362146;-0.5007439848902159;-0.4590749316807072;1.079614332003086;0.9999169833949753;9.999756666462709;0.41677363108860094;-0.43522890286053634;-0.43522903164884963;0.38603645315071994;-0.45571001080311335;0.5973617396221841;1.000014896452433
49.971201;1.0906984520644;0.41667082451968;0.38201743985735176;-0.5007439841181536;-0.45907493174994296;1.0796162392742443;0.9999188105969312;9.999755853416842;0.416774513616537;-0.43522890310159684;-0.4352290335710235;0.3860371574694512;-0.45571000961958485;0.5973636555939806;1.0000176740982465
49.981201;1.0906970083105736;0.41666994801424834;0.38201845502649406;-0.5007439833538327;-0.4590749318285118;1.0796181204289104;0.9999205257499622;9.999755469847479;0.41677537331116704;-0.4352289033597525;-0.435229035481962;0.386037863458076;-0.4557100084242428;0.5973654606976073;1.0000204270073718
49.991201;1.0906956484362949;0.4166691060851897;0.3820194967384765;-0.500743982597197;-0.4590749319171524;1.079619979494912;0.9999221328677621;9.999755531803617;0.4167762106625379;-0.43522890363293165;-0.43522903738112434;0.38603856563257755;-0.4557100072206203;0.5973671500908113;1.0000231540276991
50.001201;1.0906943717225073;0.41666830301745966;0.3820205620346903;-0.5007439818480381;-0.45907493201580496;1.0796218233014128;0.9999236357633974;9.999756059801054;0.41677702495632907;-0.4352289039198756;-0.4352290392677278;0.38603925828529684;-0.4557100060117138;0.5973687194366004;1.0000258528876762
50.011201;1.090693175138824;0.4166675419574818;0.38202164795376703;-0.5007439811058686;-0.4590749321241484;1.0796236602211235;0.9999250381013298;9.999757094184437;0.41677781437033173;-0.43522890421982763;-0.4352290411408199;0.3860399357866892;-0.4557100047997759;0.5973701659441238;1.0000285201396726
50.021201;1.090692053130422;0.4166668245549114;0.3820227518733498;-0.5007439803696652;-0.45907493224212725;1.0796254988079363;0.9999263439408103;9.999758700631764;0.4167785764409755;-0.43522890453283086;-0.43522904299927057;0.3860405931326696;-0.455710003586554;0.5973714882521062;1.0000311521499223
50.031201;1.0906909983012483;0.4166661514237179;0.38202387157413453;-0.5007439796378071;-0.4590749323701465;1.079627346314242;0.9999275585398003;9.999760950835963;0.4167793089949697;-0.43522890485990096;-0.43522904484166347;0.3860412259059097;-0.4557100023734777;0.5973726855769936;1.0000337475190004
50.041201;1.0906900027476398;0.4166655229759678;0.3820250049755752;-0.5007439789083884;-0.459074932508769;1.0796292078068184;0.9999286877296534;9.999763896138637;0.4167800108386249;-0.435228905202514;-0.43522904666622086;0.38604182985277924;-0.45571000116154514;0.597373757522093;1.000036307877084
50.051201;1.0906890588290057;0.4166649398275037;0.38202614972782967;-0.5007439781794929;-0.45907493265826704;1.079631085625739;0.9999297367757268;9.999767558221226;0.416780681509324;-0.435228905562046;-0.4352290484708638;0.38604240080769897;-0.4557099999513995;0.5973747039795854;1.0000388352437004
50.061201;1.0906881588901973;0.41666440262767246;0.3820273029317008;-0.5007439774492229;-0.4590749328187743;1.07963297893544;0.9999307101454968;9.999771931704428;0.4167813207710415;-0.4352289059397243;-0.43522905025327807;0.38604293512766436;-0.4557099987436918;0.5973755244489659;1.0000413290707886
50.071201;1.090687294966864;0.41666391209172426;0.3820284614895264;-0.5007439767158203;-0.4590749329905109;1.0796348847071766;0.9999316123003387;9.999776989566191;0.41678192876886966;-0.4352289063367145;-0.4352290520107245;0.38604343013841075;-0.45570999753911795;0.5973762178714037;1.0000437857499413
50.081201;1.0906864598863817;0.4166634693726552;0.38202962261672396;-0.5007439759778698;-0.45907493317355336;1.079636799671988;0.9999324492074273;9.999782692213822;0.4167825063696421;-0.43522890675401943;-0.4352290537398069;0.38604388374234855;-0.45570999633819215;0.5973767835759349;1.0000461995691599
50.091201;1.0906856494861625;0.41666307581011486;0.3820307837093896;-0.5007439752343193;-0.45907493336775324;1.0796387200633741;0.9999332291399694;9.999788987238766;0.4167830547704098;-0.43522890719236174;-0.43522905543674445;0.38604429340159424;-0.4557099951412973;0.5973772220636177;1.0000485637406622
50.101201;1.090684863091056;0.41666273186802566;0.38203194206214997;-0.5007439744842126;-0.4590749335728432;1.0796406388769844;0.9999339614404307;9.999795793707031;0.4167835748417334;-0.4352289076521874;-0.43522905709811566;0.3860446559944147;-0.4557099939487531;0.5973775348587496;1.0000508714290828
50.111201;1.0906841013806141;0.416662436300743;0.38203309502957694;-0.5007439737264276;-0.4590749337881647;1.0796425444295972;0.9999346540100652;9.999802997016419;0.41678406707596694;-0.435228908133519;-0.4352290587212775;0.3860449686281927;-0.4557099927607012;0.5973777241166403;1.0000531167852695
50.121201;1.0906833654365096;0.41666218625404633;0.382034240165997;-0.5007439729598347;-0.45907493401212884;1.0796444228983577;0.9999353115690918;9.999810472402428;0.41678453172449964;-0.43522890863590735;-0.4352290603039436;0.3860452291935819;-0.4557099915771157;0.5973777923662833;1.0000552960014604
50.131201;1.0906826571305472;0.41666197812132405;0.38203537494928924;-0.500743972183542;-0.4590749342419194;1.079646262299387;0.9999359361142176;9.999818114377428;0.4167849687515252;-0.43522890915889334;-0.435229061843517;0.3860454363975788;-0.45570999039779847;0.5973777424454989;1.0000574079464435
50.141201;1.0906819768932463;0.416661808474927;0.3820364964332693;-0.5007439713967962;-0.45907493447375236;1.0796480537518924;0.9999365289452892;9.999825844900846;0.4167853779872086;-0.43522890970230443;-0.4352290633369425;0.3860455895934685;-0.4557099892223542;0.5973775778066598;1.0000594537229361
50.151201;1.0906813213084168;0.4166616741963792;0.3820376013088797;-0.5007439705989476;-0.45907493470353833;1.0796497904589815;0.9999370926928134;9.999833605208416;0.4167857593978191;-0.4352289102660629;-0.4352290647810612;0.3860456889354529;-0.45570998805040164;0.5973773026740216;1.0000614353072967
50.161201;1.0906806848682582;0.4166615717354865;0.3820386864679635;-0.5007439697897337;-0.45907493492728874;1.0796514667473864;0.9999376325292377;9.999841346384255;0.4167861132193817;-0.43522891085003074;-0.4352290661730679;0.3860457360230488;-0.4557099868819043;0.5973769214149786;1.0000633534332015
50.171201;1.09068006260138;0.41666149666139135;0.3820397497942387;-0.5007439689694121;-0.45907493514115333;1.0796530776261417;0.9999381560073606;9.999849021687725;0.4167864400036693;-0.4352289114538625;-0.4352290675108796;0.38604573408824916;-0.4557099857174744;0.5973764377281364;1.0000652055895436
50.181201;1.0906794497109804;0.4166614440163;0.38204079064787994;-0.5007439681386359;-0.4590749353416096;1.079654619598857;0.9999386715689439;9.999856586674381;0.41678674067346594;-0.4352289120766699;-0.435229068793467;0.3860456873214459;-0.45570998455861017;0.5973758546394625;1.0000669860814348
50.191201;1.090678839954162;0.416661408519189;0.3820418094266599;-0.5007439672984638;-0.4590749355257313;1.0796560929228591;0.9999391869850622;9.999864006511695;0.4167870167485682;-0.4352289127167406;-0.43522907002121747;0.38604560019460044;-0.45570998340798624;0.5973751748866005;1.000068688024773
50.201201;1.0906782254259793;0.41666138436416134;0.38204280626513293;-0.5007439664503811;-0.45907493569143565;1.0796575022586778;0.9999397085265163;9.999871250137524;0.41678727053237374;-0.4352289133716208;-0.43522907119587456;0.38604547738252143;-0.4557099822695301;0.5973744005824451;1.0000703052663926
50.211201;1.0906775980373211;0.4166613655520823;0.3820437801545113;-0.5007439655958893;-0.4590749358377983;1.079658853729282;0.9999402399432875;9.9998782744541;0.4167875048161279;-0.4352289140386375;-0.4352290723196325;0.3860453239195409;-0.45570998114766703;0.5973735323368443;1.0000718329650713
50.221201;1.0906769506091574;0.41666134689056145;0.3820447294873855;-0.5007439647360261;-0.45907493596495236;1.0796601519583182;0.9999407814100288;9.999885023047904;0.41678772236344613;-0.43522891471551545;-0.43522907339419364;0.3860451450498596;-0.4557099800463093;0.5973725690253647;1.0000732668608954
50.231201;1.090676276132185;0.41666132478203904;0.3820456530569145;-0.5007439638715443;-0.4590749360734393;1.079661400482862;0.9999413307412878;9.999891439610117;0.41678792576361545;-0.43522891540072534;-0.4352290744206007;0.38604494580574994;-0.45570997896860266;0.5973715084158414;1.0000746028342635
50.241201;1.0906755674908943;0.41666129713716077;0.38204655011031524;-0.5007439630033913;-0.4590749361635679;1.07966260356271;0.9999418857048539;9.999897482895612;0.41678811769335006;-0.43522891609345715;-0.43522907539938904;0.386044730795951;-0.4557099779171012;0.5973703478045798;1.000075837420567
50.251201;1.0906748193156646;0.4166612623313796;0.38204741979201456;-0.5007439621325361;-0.4590749362350593;1.0796637665811346;0.9999424440581295;9.999903131898588;0.41678830099772224;-0.43522891679327014;-0.4352290763307549;0.3860445044616212;-0.4557099768935897;0.5973690847378191;1.000076968222014
50.261201;1.0906740290706198;0.41666121792355415;0.38204826080987947;-0.5007439612592163;-0.4590749362871787;1.0796648952154408;0.9999430029470989;9.999908383624367;0.4167884783183339;-0.43522891749980996;-0.4352290772148191;0.38604427123019125;-0.45570997589877393;0.5973677182788325;1.0000779946031675
50.271201;1.0906731957951685;0.4166611603472144;0.38204907113407055;-0.5007439603825542;-0.45907493631927715;1.0796659949874772;0.9999435599676456;9.999913251379747;0.416788652042344;-0.43522891821307486;-0.43522907805179584;0.386044035344304;-0.45570997493249094;0.5973662498324321;1.0000789185964043
50.281201;1.0906723187287766;0.41666108575823535;0.38204984777014495;-0.5007439595009314;-0.45907493633112945;1.0796670713759595;0.9999441135246513;9.999917750528432;0.4167888245645761;-0.4352289189338148;-0.4352290788421343;0.38604380089343643;-0.45570997399425317;0.5973646826406106;1.0000797444369152
50.291201;1.0906713969629023;0.4166609908714918;0.38205058706348405;-0.5007439586125998;-0.45907493632286733;1.0796681291091188;0.9999446613874152;9.999921875442006;0.4167889979241716;-0.4352289196633355;-0.4352290795866115;0.38604357155653296;-0.4557099730837094;0.5973630209157084;1.0000804779857337
50.301201;1.0906704295771588;0.41666087303771576;0.38205128511636;-0.5007439577159688;-0.4590749362949621;1.0796691715122764;0.9999452000210168;9.999925593069552;0.41678917319337727;-0.4352289204031579;-0.4352290802862733;0.3860433499435102;-0.4557099722008886;0.597361269646454;1.0000811272061783
50.311201;1.0906694153918886;0.4166607301036203;0.3820519378787002;-0.5007439568095725;-0.4590749362483892;1.0796702020652547;0.9999457250489836;9.999928855887104;0.41678935040957854;-0.4352289211548858;-0.4352290809423991;0.3860431377350663;-0.4557099713462021;0.5973594342059291;1.0000817008530225
50.321201;1.0906683526923537;0.41666056063497126;0.38205254124087595;-0.5007439558918502;-0.4590749361845619;1.079671226322969;0.9999462313191908;9.999931620227917;0.41678952904061656;-0.43522892191996526;-0.43522908155640583;0.3860429363155239;-0.45570997052031614;0.5973575190822762;1.0000822054997087
50.331201;1.0906672406550182;0.4166603641698191;0.3820530911729224;-0.5007439549610425;-0.45907493610499045;1.0796722511591348;0.9999467131410404;9.999933851307523;0.4167897088461579;-0.43522892269965735;-0.4352290821295419;0.38604274687452156;-0.45570996972372635;0.5973555273065205;1.000082644743932
50.341201;1.0906660811796487;0.4166601409959433;0.3820535837068304;-0.5007439540156078;-0.4590749360110324;1.0796732828103113;0.9999471653862554;9.999935516082301;0.41678989045372306;-0.4352289234950836;-0.4352290826626247;0.3860425703723715;-0.45570996895606136;0.5973534613650371;1.000083020834288
50.351201;1.0906648780868542;0.41665989166769324;0.3820540151349743;-0.5007439530548112;-0.4590749359038498;1.07967432586349;0.9999475847092252;9.99993658510533;0.4167900748382185;-0.43522892430686877;-0.43522908315611486;0.38604240763024816;-0.4557099682157647;0.5973513238553956;1.000083336181023
50.361201;1.0906636349985728;0.4166596168461068;0.38205438249013474;-0.5007439520786282;-0.4590749357845285;1.0796753821091047;0.9999479697612782;9.999937035942803;0.41679026245803347;-0.4352289251351948;-0.4352290836104614;0.3860422591986048;-0.45570996750017734;0.5973491168787124;1.00008359292382
50.371201;1.0906623550234356;0.41665931774265746;0.3820546836410005;-0.5007439510872073;-0.4590749356540941;1.0796764489618087;0.9999483206991223;9.999936848818304;0.4167904533149984;-0.43522892598047636;-0.4352290840261616;0.38604212523412335;-0.455709966805601;0.5973468413915727;1.000083791137604
50.381201;1.0906610419337408;0.41665899678147966;0.38205491690998117;-0.5007439500806912;-0.4590749355132262;1.07967751875819;0.9999486386840097;9.99993601015685;0.41679064751699774;-0.4352289268436356;-0.43522908440334424;0.386042005637357;-0.4557099661275533;0.5973444975403829;1.0000839281127172
50.391201;1.0906597009884105;0.41665865765537535;0.38205508074371186;-0.5007439490592633;-0.45907493536197236;1.07967857921659;0.9999489242150384;9.999934521935725;0.41679084509470865;-0.43522892772591476;-0.4352290847417154;0.3860419001960975;-0.45570996546127773;0.5973420853407078;1.0000839992915111
50.401201;1.0906583387654851;0.4166583048720624;0.3820551738013354;-0.5007439480231067;-0.45907493519976483;1.0796796147264005;0.9999491750310342;9.999932401369401;0.4167910452574298;-0.4352289286286035;-0.4352290850411728;0.38604180859363885;-0.4557099648021357;0.5973396052993365;1.0000839998055537
50.411201;1.0906569628646967;0.4166579434889421;0.3820551953619922;-0.5007439469722659;-0.4590749350256355;1.0796806077847694;0.9999493863836467;9.999929673988762;0.4167912464285333;-0.43522892955269105;-0.4352290853022167;0.3860417303479946;-0.4557099641458997;0.5973370594730814;1.000083926376417
50.421201;1.0906555818176509;0.41665757880693705;0.3820551454532831;-0.5007439459064665;-0.45907493483845613;1.0796815397458817;0.9999495536079666;9.99992637024885;0.4167914472164548;-0.43522893049868444;-0.4352290855258518;0.38604166502064396;-0.45570996348904647;0.5973344519374143;1.0000837790413046
50.431201;1.090654204125272;0.4166572158345086;0.3820550244173586;-0.5007439448249877;-0.45907493463720245;1.079682391392314;0.9999496746457379;9.999922522306614;0.416791647242503;-0.4352289314666783;-0.435229085713238;0.3860416128773798;-0.45570996282876897;0.597331787473034;1.0000835608237135
50.441201;1.0906528368218087;0.41665685904315924;0.38205483236978394;-0.5007439437265325;-0.4590749344209634;1.0796831441244243;0.9999497515235437;9.99991816054188;0.41679184734202646;-0.4352289324565238;-0.43522908586504755;0.38604157522761334;-0.45570996216273;0.5973290701251236;1.0000832753796731
50.451201;1.0906514849859419;0.4166565125134437;0.3820545690244796;-0.5007439426092644;-0.45907493418851686;1.0796837809526536;0.9999497908959352;9.999913320727496;0.4167920492094313;-0.43522893346780916;-0.4352290859810497;0.38604155389850553;-0.4557099614890302;0.5973263030535179;1.0000829254246297
50.461201;1.0906501519913085;0.4166561800304796;0.38205423379634507;-0.5007439414710575;-0.45907493393829335;1.0796842871567103;0.9999498025743878;9.999908050499986;0.4167922548141824;-0.4352289344996385;-0.43522908606049654;0.3860415504004348;-0.45570996080635;0.5973234885911749;1.0000825129624387
50.471201;1.0906488392207014;0.41665586499004786;0.3820538260227524;-0.5007439403097342;-0.4590749336691576;1.0796846516920942;0.999949796585965;9.999902397306862;0.4167924663244177;-0.43522893555072917;-0.43522908610264144;0.38604156531460615;-0.4557099601139416;0.5973206281121161;1.00008203969819
50.481201;1.09064754540082;0.4166555705692881;0.38205334559315696;-0.5007439391235589;-0.45907493338103494;1.079684868447255;0.9999497815295202;9.999896394065813;0.41679268635218397;-0.4352289366196314;-0.43522908610667;0.38604159798144344;-0.4557099594114482;0.5973177226393943;1.0000815067674966
50.491201;1.0906462675116466;0.4166553004335527;0.38205279369666056;-0.500743937911943;-0.45907493307477903;1.0796849355037594;0.9999497644132254;9.999890056900107;0.41679291763990733;-0.43522893770461224;-0.43522908607141964;0.38604164663596724;-0.45570995869860736;0.5973147736343725;1.0000809146144731
50.501201;1.090645004013126;0.4166550591613763;0.3820521728280305;-0.5007439366755847;-0.45907493275168165;1.0796848531004797;0.9999497513479818;9.999883385147225;0.4167931625208991;-0.4352289388036967;-0.4352290859954224;0.3860417088970108;-0.4557099579750814;0.5973117824836733;1.0000802634601529
50.511201;1.090643758439189;0.4166548513199277;0.382051486362654;-0.5007439354157998;-0.45907493241323327;1.0796846228766643;0.9999497494628652;9.999876366417894;0.4167934227773547;-0.43522893991494177;-0.43522908587719933;0.386041782077143;-0.45570995724048374;0.5973087495108831;1.0000795539435179
50.521201;1.090642540137843;0.41665467984716886;0.38205073858827027;-0.500743934133635;-0.45907493206125205;1.079684248518265;0.9999497683356935;9.999868993312562;0.4167936998193125;-0.43522894103639875;-0.43522908571552504;0.3860418631940181;-0.45570995649443646;0.5973056743542101;1.000078787873925
50.531201;1.090641361791155;0.41665454544249414;0.38204993494032125;-0.5007439328294359;-0.4590749316977853;1.0796837353683342;0.999949819472369;9.999861272912087;0.41679399518325433;-0.43522894216599045;-0.4352290855097073;0.38604194899693445;-0.4557099557366919;0.5973025573175722;1.0000779685654013
50.541201;1.0906402372698412;0.4166544472422334;0.38204908157753587;-0.5007439315030286;-0.45907493132469096;1.0796830885544522;0.9999499153120491;9.999853218827395;0.4167943109018604;-0.4352289433015794;-0.4352290852597323;0.38604203629967676;-0.4557099549670609;0.5972993998939352;1.0000771002109117
50.551201;1.0906391812245504;0.4166543837221212;0.3820481842585691;-0.5007439301541323;-0.4590749309435184;1.0796823110658977;0.9999500683885068;9.999844846627596;0.4167946491872259;-0.43522894444112786;-0.4352290849659857;0.3860421226695492;-0.4557099541852297;0.5972962037205795;1.0000761869202583
50.561201;1.0906382088763593;0.41665435302378695;0.3820472474303902;-0.5007439287826169;-0.4590749305557149;1.0796814031510344;0.9999502894915753;9.999836185870821;0.41679501189061613;-0.43522894558317377;-0.43522908462897236;0.38604220688505;-0.4557099533910515;0.597292969323278;1.0000752325325366
50.571201;1.0906373354354402;0.41665435304214726;0.3820462743251464;-0.5007439273886375;-0.4590749301629471;1.0796803640661197;0.9999505862391309;9.999827296061905;0.41679540008664323;-0.43522894672731666;-0.43522908424942935;0.3860422888514373;-0.4557099525848019;0.5972896965486111;1.0000742416657986
50.581201;1.0906365755576262;0.41665438197965593;0.3820452679519501;-0.50074392597295;-0.4590749297675413;1.0796791943096693;0.9999509639049224;9.999818261738845;0.4167958135422445;-0.4352289478740489;-0.4352290838282666;0.38604236950844745;-0.45570995176690116;0.5972863867830185;1.0000732202202762
50.591201;1.0906359427266674;0.4166544389250171;0.3820442320291894;-0.5007439245373188;-0.4590749293725363;1.0796778956775337;0.9999514262584487;9.999809160224387;0.4167962505518884;-0.43522894902418957;-0.43522908336637983;0.38604245081638966;-0.4557099509378722;0.5972830447687025;1.0000721739322265
50.601201;1.0906354472703614;0.41665452383667845;0.38204317106850877;-0.5007439230846619;-0.45907492898119556;1.0796764707252637;0.9999519745088801;9.999800034292807;0.4167967086290538;-0.43522895017857977;-0.43522908286499096;0.38604253533391975;-0.4557099500987007;0.597279678126103;1.0000711067680512
50.611201;1.0906350946317591;0.4166546371425709;0.38204208987936533;-0.5007439216189511;-0.4590749285966213;1.0796749232195613;0.9999526057098304;9.999790888791862;0.41679718508971125;-0.4352289513381528;-0.43522908232586127;0.3860426254422917;-0.4557099492510836;0.5972762956950358;1.0000700205120345
50.621201;1.0906348865904403;0.41665477908729354;0.38204099309330664;-0.5007439201449386;-0.4590749282215287;1.0796732575686068;0.999953312189695;9.999781690441793;0.4167976767110591;-0.4352289525040102;-0.43522908175098624;0.3860427228560994;-0.45570994839745627;0.5972729061567379;1.0000689151610787
50.631201;1.0906348225786033;0.4166549490850764;0.38203988469975825;-0.5007439186677579;-0.45907492785805093;1.0796714773692175;0.9999540828749391;9.999772363812017;0.41679817937317976;-0.4352289536773473;-0.43522908114236014;0.38604282865050155;-0.45570994754082494;0.5972695166092711;1.0000677897260162
50.641201;1.090634899501769;0.41665514568390394;0.3820387678226807;-0.5007439171927666;-0.45907492750788514;1.079669585422181;0.999954905266478;9.999762798198558;0.4167986883462162;-0.435228954859322;-0.43522908050181186;0.3860429432788766;-0.4557099466846197;0.5972661316358056;1.0000666424905946
50.651201;1.0906351123985876;0.4166553670500919;0.38203764532399437;-0.5007439157257829;-0.45907492717267456;1.079667584779273;0.9999557657431022;9.999752867138643;0.4167991987407311;-0.4352289560508218;-0.4352290798309004;0.38604306658059656;-0.45570994583254965;0.5972627539154642;1.0000654706554848
50.661201;1.0906354555843525;0.41665561128715284;0.3820365207905676;-0.5007439142730544;-0.45907492685425005;1.0796654797332557;0.9999566488953541;9.999742450179372;0.4167997059688968;-0.4352289572523442;-0.4352290791311579;0.3860431981818211;-0.4557099449884308;0.597259385899786;1.0000642710023662
50.671201;1.0906359234518845;0.41665587639068596;0.38203539894404215;-0.5007439128406813;-0.4590749265544301;1.0796632765481646;0.9999575374554216;9.999731445070262;0.4168002061283722;-0.43522895846407395;-0.43522907840449904;0.3860433375277447;-0.4557099441562172;0.5972560316116086;1.0000630411628313
50.681201;1.09063651109288;0.4166561602538749;0.3820342852118175;-0.5007439114343243;-0.4590749262745164;1.0796609830346044;0.9999584131830499;9.999719758372343;0.41680069626285293;-0.43522895968598274;-0.4352290776533826;0.3860434832920785;-0.4557099433398876;0.5972526974350857;1.0000617794930644
50.691201;1.0906372143717207;0.4166564608475493;0.3820331851439466;-0.5007439100593348;-0.4590749260150607;1.0796586067023894;0.9999592589589594;9.999707284520536;0.4168011747231148;-0.4352289609181218;-0.4352290768807349;0.3860436334293265;-0.45570994254301733;0.5972493911986728;1.0000604848201298
50.701201;1.0906380295574822;0.4166567762394737;0.38203210431220075;-0.5007439087205027;-0.4590749257759791;1.0796561532288298;0.9999600611895473;9.999693906810663;0.41680164126956387;-0.4352289621610157;-0.4352290760898197;0.38604378587716465;-0.4557099417685237;0.5972461205569365;1.00005915747427
50.711201;1.0906389523335613;0.41665710463985856;0.38203104812511857;-0.5007439074216018;-0.4590749255567355;1.0796536274599213;0.9999608111349086;9.999679525946398;0.41680209676486274;-0.43522896341574463;-0.4352290752839982;0.3860439388915128;-0.45570994101892925;0.5972428916813884;1.0000577994343285
50.721201;1.0906399766278714;0.41665744466157184;0.3820300213792395;-0.5007439061656069;-0.45907492535652117;1.0796510354319149;0.9999615048973769;9.999664081226523;0.41680254284804397;-0.43522896468386874;-0.43522907446633874;0.38604509101905843;-0.45570994029700074;0.5972403546984301;1.0000564129347973
50.731201;1.0906410947910419;0.41665779543102244;0.38202902819990336;-0.5007439049554607;-0.45907492517428505;1.0796483841480597;0.9999621420973727;9.999647543606004;0.41680298160371865;-0.435228965967388;-0.43522907363910246;0.38604524101152654;-0.4557099396060353;0.5972372180195704;1.0000549995581363
50.741201;1.090642298581834;0.4166581565348358;0.38202807223643126;-0.500743903794493;-0.4590749250085233;1.0796456804561603;0.9999627233569147;9.999629903592666;0.41680341521493136;-0.4352289672685428;-0.4352290728033505;0.38604538778998715;-0.4557099389494858;0.597234126572608;1.0000535606514078
50.751201;1.0906435794154064;0.416658527740248;0.38202715676559285;-0.5007439026862087;-0.45907492485730295;1.0796429309563271;0.9999632484467822;9.999611168825766;0.4168038457767239;-0.43522896858954063;-0.4352290719589689;0.3860455304803793;-0.45570993833068946;0.5972310776564155;1.0000520981646768
50.761201;1.0906449285442528;0.41665890840120035;0.3820262846649733;-0.5007439016339875;-0.45907492471869726;1.0796401414208785;0.9999637164686682;9.99959135314147;0.41680427510157014;-0.43522896993237215;-0.4352290711049879;0.3860456682725233;-0.4557099377530789;0.5972280691087039;1.0000506148031756
50.771201;1.0906463382134295;0.41665929693582354;0.38202545833167995;-0.5007439006409768;-0.4590749245908952;1.079637315455061;0.9999641267820021;9.999570463763892;0.4168047043093313;-0.43522897129852933;-0.4352290702400758;0.3860458002246937;-0.4557099372202697;0.5972251002491235;1.0000491139112342
50.781201;1.0906478027765145;0.41665969059771046;0.3820246798149796;-0.5007438997099626;-0.4590749244717963;1.079634453678576;0.9999644799202615;9.999548504866572;0.4168051336112654;-0.4352289726885332;-0.4352290693630761;0.3860459254285855;-0.45570993673562626;0.5972221718037428;1.0000475995342433
50.791201;1.0906493179343844;0.41666008579902936;0.3820239509646769;-0.5007438988430912;-0.459074924359099;1.0796315535480518;0.9999647780733285;9.99952547630203;0.4168055625584377;-0.43522897410148137;-0.43522906847315523;0.38604604315531216;-0.45570993630168083;0.5972192860824213;1.0000460758404504
50.801201;1.090650878837272;0.4166604789910515;0.3820232734525494;-0.5007438980416654;-0.45907492425116464;1.0796286099972285;0.9999650241375051;9.999501359626448;0.41680599016754033;-0.435228975535017;-0.4352290675696118;0.3860461525132471;-0.4557099359200967;0.5972164471741046;1.0000445463944947
50.811201;1.090652479750189;0.41666086723403506;0.3820226489175146;-0.5007438973063303;-0.4590749241475331;1.0796256169479284;0.9999652207163927;9.999476123179253;0.41680641490773507;-0.4352289769857985;-0.4352290666518264;0.3860462522589666;-0.4557099355922226;0.5972136604703056;1.0000430144273067
50.821201;1.0906541150281421;0.41666124835144297;0.38202207888680034;-0.50074389663734;-0.45907492404859185;1.0796225682372615;0.9999653706728274;9.99944974369796;0.41680683514860245;-0.43522897845012853;-0.43522906571948194;0.386046341292904;-0.45570993531945536;0.5972109318200474;1.0000414831922744
50.831201;1.090655779621394;0.4166616215403408;0.3820215643403988;-0.5007438960346176;-0.45907492395520844;1.079619458391988;0.999965477532267;9.999422209700363;0.4168072496371957;-0.4352289799245741;-0.43522906477287376;0.38604641902583686;-0.4557099351030822;0.5972082671560823;1.0000399554444341
50.841201;1.0906574702947405;0.41666198783241465;0.3820211055994381;-0.500743895497921;-0.45907492386853266;1.0796162851745632;0.9999655444377809;9.9993935119639;0.4168076574568636;-0.4352289814062974;-0.4352290638129313;0.3860464849195292;-0.45570993494402995;0.5972056727332038;1.0000384333194332
50.851201;1.0906591876781342;0.41666234926603535;0.38202070264627314;-0.5007438950271997;-0.45907492378955994;1.0796130515036158;0.99996557332317;9.999363640944896;0.416808057570477;-0.4352289828927579;-0.4352290628407789;0.38604653785509957;-0.45570993484271477;0.5972031551927978;1.00003691926029
50.861201;1.090660935814088;0.41666270774036307;0.38202035531284617;-0.5007438946228205;-0.45907492371875847;1.0796097642271354;0.9999655656560709;9.999332587142302;0.41680844819326895;-0.4352289843812663;-0.4352290618573241;0.38604657596039554;-0.455709934799059;0.5972007213053507;1.000035416155122
50.871201;1.0906627191113978;0.41666306491713123;0.3820200631377668;-0.500743894285387;-0.45907492365609465;1.0796064320424545;0.999965524324464;9.9993003451642;0.4168088267915819;-0.43522898586892955;-0.43522906086321933;0.3860465968261669;-0.4557099348125779;0.5971983776719989;1.0000339264533158
50.881201;1.0906645403240738;0.4166634227349631;0.38201982506174387;-0.5007438940154095;-0.4590749236013216;1.0796030644777384;0.9999654554796049;9.99926692270182;0.4168091908259251;-0.4352289873529088;-0.43522905985902827;0.38604659786440015;-0.45570993488228034;0.5971961309374378;1.000032452288051
50.891201;1.0906664003512123;0.41666378350899347;0.3820196393149099;-0.5007438938132928;-0.4590749235543104;1.0795996713280773;0.9999653691913307;9.999232343410387;0.41680953794414766;-0.43522898883068417;-0.4352290588453588;0.3860465765635618;-0.4557099350066296;0.5971939884917744;1.0000309965519596
50.901201;1.0906682980474758;0.4166641494506045;0.3820195037378078;-0.5007438936794861;-0.45907492351506207;1.0795962616085266;0.9999652785944693;9.99919663853484;0.4168098653760979;-0.43522899029992523;-0.4352290578228385;0.38604653082494644;-0.4557099351838396;0.5971919581369488;1.0000295631362401
50.911201;1.0906702301846398;0.41666452217964456;0.38201941589909827;-0.5007438936142228;-0.4590749234834569;1.0795928420690126;0.9999651977103243;9.999159834224654;0.41681016988711905;-0.4352289917582663;-0.43522905679209667;0.38604645950395083;-0.45570993541208393;0.5971900464719657;1.0000281558813284
50.921201;1.0906721919431448;0.4166649025758283;0.38201937256648816;-0.5007438936171029;-0.45907492345942996;1.079589416576188;0.9999651385360481;9.999121948045378;0.41681044872672673;-0.4352289932035406;-0.4352290557539526;0.38604636258202735;-0.45570993568944146;0.597188257561507;1.0000267779245404
50.931201;1.0906741765282542;0.41666529081050435;0.38201936949227244;-0.5007438936873926;-0.45907492344362116;1.079585986837387;0.9999651091268023;9.999082996699352;0.4168107002461614;-0.4352289946338956;-0.43522905470957785;0.3860462406227829;-0.45570993601398163;0.597186593108805;1.0000254322629065
50.941201;1.0906761742936568;0.4166656864810337;0.3820194019810471;-0.500743893824741;-0.45907492343758827;1.0795825537754054;0.9999651142476401;9.999043000244544;0.41681092342499;-0.435228996047402;-0.4352290536603973;0.3860460942391604;-0.45570993638396085;0.5971850538248715;1.0000241214181433
50.951201;1.090678173324823;0.4166660888345153;0.3820194653990612;-0.5007438940291981;-0.45907492344314077;1.0795791190421007;0.9999651577375951;9.99900198063795;0.4168111172037892;-0.4352289974420246;-0.43522905260783695;0.3860459243128275;-0.4557099367977384;0.5971836403063852;1.0000228462487357
50.961201;1.0906801619530386;0.41666649689120755;0.3820195553023438;-0.5007438943007234;-0.4590749234615801;1.0795756863239157;0.9999652439316586;9.998959964300477;0.4168112802003119;-0.43522899881612637;-0.435229051553113;0.3860457324553663;-0.4557099372534147;0.5971823527352205;1.0000216066740495
50.971201;1.090682130987763;0.4166669092303508;0.3820196676693649;-0.5007438946392391;-0.45907492349365775;1.0795722614646193;0.9999653772198511;9.998916989331395;0.4168114108378339;-0.4352290001685917;-0.4352290504972034;0.3860455209163441;-0.4557099377486198;0.5971811904264192;1.0000204036048628
50.981201;1.0906840731870442;0.41666732351648506;0.3820197995049839;-0.5007438950451151;-0.45907492354005947;1.0795688503820144;0.9999655616510956;9.998873115950104;0.41681150794455807;-0.43522900149853877;-0.4352290494408962;0.3860452920939746;-0.4557099382808102;0.5971801518170863;1.0000192397772891
50.991201;1.09068598172475;0.41666773630633375;0.38201994941192335;-0.5007438955191355;-0.45907492360166763;1.079565457051242;0.999965801512849;9.99882843248306;0.4168115708576338;-0.43522900280517773;-0.4352290483848408;0.3860450484370007;-0.45570993884779537;0.5971792343567304;1.000018119657691
51.001201;1.0906878502025636;0.41666814358588716;0.38202011734618035;-0.5007438960620568;-0.4590749236791835;1.0795620842216311;0.9999661016516185;9.99878304368737;0.4168115986638853;-0.4352290040878002;-0.4352290473297738;0.38604479306531525;-0.4557099394479535;0.5971784341453816;1.0000170486816713
51.011201;1.0906896738156622;0.41666854156982736;0.3820203033962898;-0.5007438966744747;-0.4590749237726049;1.0795587351637226;0.9999664672424476;9.998737048097903;0.4168115899348667;-0.43522900534580067;-0.4352290462767443;0.38604453038302267;-0.4557099400800536;0.5971777459199493;1.0000160320246567
51.021201;1.0906914511039925;0.41666892687175544;0.38202050663839404;-0.5007438973568941;-0.4590749238812928;1.0795554144836457;0.9999669034898548;9.998690529845216;0.41681154310287866;-0.43522900657874564;-0.43522904522724054;0.3860442660134355;-0.45570994074299404;0.5971771634973668;1.0000150737422915
51.031201;1.0906931847268195;0.4166692963461036;0.38202072504672474;-0.5007438981096818;-0.459074924004608;1.079552128156962;0.9999674146623349;9.998643573444664;0.41681145667118485;-0.4352290077864602;-0.43522904418344305;0.3860440062335346;-0.4557099414356762;0.5971766803221971;1.0000141759165109
51.041201;1.0906948796130327;0.4166696472336331;0.38202095600895886;-0.5007438989328807;-0.4590749241426133;1.0795488831953057;0.9999680026198239;9.998596273170632;0.4168113296687037;-0.4352290089690126;-0.4352290431482487;0.3860437572068258;-0.45570994215698774;0.5971762900397628;1.0000133380025706
51.051201;1.090696540151478;0.4166699772817967;0.38202119659484857;-0.5007438998258433;-0.4590749242962664;1.0795456872130307;0.9999686665340188;9.998548722361248;0.41681116226528325;-0.43522901012644716;-0.43522904212466634;0.3860435242996091;-0.4557099429058024;0.59717598697066;1.0000125572786143
51.061201;1.0906981680196306;0.416670284777811;0.38202144340907834;-0.5007439007871707;-0.45907492446691606;1.0795425484068752;0.9999694037511451;9.998501012867388;0.41681095555120934;-0.4352290112584045;-0.4352290411150445;0.3860433117393461;-0.45570994368109197;0.5971757661196652;1.0000118296824452
51.071201;1.0906997606453548;0.416670568627674;0.38202169247782725;-0.5007439018153484;-0.4590749246557916;1.079539476819893;0.9999702106896238;9.998453249974068;0.4168107107675165;-0.43522901236394956;-0.4352290401206265;0.38604312255135514;-0.4557099444820547;0.5971756226562115;1.0000111505543896
51.081201;1.0907013113690978;0.41667082819901907;0.3820219397784348;-0.5007439029092868;-0.45907492486419416;1.0795364856758178;0.9999710843029614;9.998405550786682;0.41681042921044825;-0.4352290134416449;-0.43522903914138383;0.3860429586413238;-0.4557099453078058;0.5971755512807738;1.000010514994056
51.091201;1.0907028116249418;0.4166710630565054;0.38202218195179416;-0.5007439040681291;-0.45907492509393594;1.0795335901737932;0.9999720239683304;9.998358026970376;0.41681011294110776;-0.43522901448989226;-0.43522903817611935;0.38604282079723684;-0.4557099461568297;0.597175545765956;1.0000099171653933
51.101201;1.0907042530563376;0.41667127292986644;0.38202241624176275;-0.5007439052907388;-0.4590749253472274;1.079530804709931;0.9999730318918203;9.99831077827666;0.41680976519695534;-0.4352290155074057;-0.435229037223001;0.3860427085382505;-0.45570994702688195;0.5971755986995382;1.000009349508057
51.111201;1.090705628612285;0.41667145786026577;0.3820226400742264;-0.500743906575291;-0.4590749256262063;1.0795281411198734;0.9999741108539384;9.99826389741658;0.41680938991120314;-0.43522901649335605;-0.4352290362804237;0.38604262021056995;-0.45570994791515373;0.5971757016220242;1.000008802725416
51.121201;1.0907069332502672;0.4166716184008428;0.38202285115718154;-0.5007439079190247;-0.45907492593254723;1.0795256078483229;0.9999752610786531;9.998217474129046;0.41680899091020035;-0.43522901744704257;-0.4352290353475895;0.38604255354542205;-0.4557099488183267;0.597175845456398;1.0000082666534975
51.131201;1.0907081637855274;0.4166717559923097;0.3820230477044245;-0.5007439093181879;-0.4590749262672319;1.0795232098624792;0.9999764792941058;9.998171601235375;0.4168085712031841;-0.43522901836737043;-0.43522903442431926;0.38604250623753716;-0.4557099497327903;0.5971760208677372;1.000007732221342
51.141201;1.0907093182470322;0.4166718732571673;0.38202322803061106;-0.5007439107680702;-0.4590749266306512;1.0795209498136527;0.9999777601673545;9.998126382532565;0.4168081326525509;-0.4352290192525658;-0.4352290335105103;0.3860424760545342;-0.45570995065507264;0.5971762185153756;1.0000071931482828
51.151201;1.0907103957970876;0.41667197368465486;0.3820233899129691;-0.500743912263006;-0.45907492702291186;1.0795188295629388;0.9999790981993024;9.998081933116342;0.4168076764215715;-0.4352290201004447;-0.43522903260577145;0.3860424609039809;-0.45570995158224564;0.5971764292209168;1.000006646169744
51.161201;1.0907113965838195;0.4166720611175826;0.3820235303956834;-0.500743913796715;-0.45907492744395;1.0795168512031263;0.9999804888466922;9.998038374194046;0.4168072034793009;-0.4352290209089679;-0.4352290317092871;0.3860424594505909;-0.4557099525122183;0.5971766443455566;1.0000060902794643
51.171201;1.0907123218748205;0.4166721392933438;0.38202364615221035;-0.5007439153629296;-0.4590749278936392;1.0795150169831498;0.9999819283133852;9.997995831920502;0.41680671452047147;-0.4352290216765151;-0.43522903081987974;0.3860424716020421;-0.4557099534436315;0.5971768565300497;1.0000055254334212
51.181201;1.09071317516008;0.41667221090418377;0.38202373422517844;-0.5007439169556787;-0.45907492837229796;1.0795133282083782;0.9999834125518005;9.997954437767294;0.4168062098525727;-0.4352290224017453;-0.43522902993622153;0.3860424981267615;-0.4557099543752659;0.5971770603154322;1.0000049515127136
51.191201;1.0907139619546413;0.4166722768704092;0.3820237924152283;-0.500743918569408;-0.459074928881115;1.079511784902216;0.9999849370692558;9.997914319850613;0.4168056895586014;-0.435229023083282;-0.435229029057158;0.3860425400545128;-0.4557099553055499;0.5971772522188356;1.0000043682321968
51.201201;1.0907146875800482;0.41667233706210605;0.38202381919207307;-0.5007439201993595;-0.4590749294217454;1.079510386338156;0.9999864975935829;9.997875587281241;0.416805153789831;-0.43522902371953204;-0.4352290281822113;0.386042598560255;-0.45570995623267185;0.5971774299727062;1.0000037753965043
51.211201;1.09071535591403;0.4166723919663404;0.38202381391795887;-0.5007439218416383;-0.45907492999554794;1.0795091307296962;0.999988090518311;9.997838323868843;0.41680460322673973;-0.4352290243087386;-0.43522902731216806;0.38604267499323014;-0.4557099571551339;0.597177591350407;1.000003173469749
51.221201;1.090715970331158;0.41667244379338925;0.38202377715844843;-0.5007439234927072;-0.45907493060328153;1.0795080142533973;0.9999897137303766;9.997802599197794;0.41680403976124497;-0.43522902484913983;-0.4352290264491724;0.38604277065608195;-0.45570995807205705;0.5971777335885977;1.0000025648879853
51.231201;1.0907165351561416;0.4166724962982774;0.38202371067619423;-0.5007439251492678;-0.4590749312450951;1.0795070312171928;0.9999913670193482;9.997768488051147;0.4168034668807516;-0.43522902533933494;-0.435229025595911;0.3860428863599866;-0.45570995898287187;0.5971778534985048;1.0000019543913128
51.241201;1.0907170557144656;0.4166725537596044;0.38202361746060487;-0.5007439268087776;-0.459074931920503;1.0795061764335407;0.9999930498311845;9.997736083513953;0.4168028890377191;-0.43522902577880623;-0.4352290247545965;0.38604302189033274;-0.4557099598867806;0.5971779479635753;1.000001347368962
51.251201;1.0907175365674737;0.4166726201807062;0.3820235013824096;-0.5007439284696582;-0.45907493262852805;1.0795054482740445;0.9999947588028297;9.9977054906775;0.4168023105800125;-0.43522902616796577;-0.43522902392674234;0.38604317601688426;-0.4557099607824503;0.5971780146425548;1.0000007490276381
51.261201;1.0907179798006288;0.4166726991745607;0.3820233660738404;-0.5007439301308975;-0.45907493336810784;1.0795048501019118;0.9999964887422763;9.997676801920711;0.41680173549313726;-0.43522902650747647;-0.4352290231135865;0.3860433472332707;-0.4557099616681873;0.5971780522200326;1.0000001649667454
51.271201;1.090718385621043;0.4166727938345742;0.38202321411079637;-0.5007439317915294;-0.4590749341382036;1.0795043899152335;0.9999982355365271;9.997650071896288;0.41680116782253646;-0.4352290267977225;-0.43522902231630106;0.3860435340584201;-0.4557099625424463;0.5971780601691513;0.9999996003884818
51.281201;1.0907187551292863;0.41667290614329927;0.3820230472775418;-0.5007439334501521;-0.4590749349373706;1.0795040788755568;0.9999999972237705;9.997625306474706;0.4168006116093977;-0.43522902703916255;-0.4352290215357347;0.38604373467028896;-0.4557099634040088;0.5971780385799523;0.9999990588598843
51.291201;1.0907190926314487;0.41667303658347515;0.3820228671453759;-0.5007439351046754;-0.45907493576379904;1.0795039289161923;1.0000017725062793;9.997602465554102;0.41680007008047143;-0.43522902723283113;-0.4352290207721576;0.38604394695422056;-0.4557099642517475;0.5971779876718205;0.9999985428825081
51.301201;1.0907194052492903;0.4166731846410797;0.382022675248545;-0.5007439367526463;-0.45907493661615656;1.0795039499907717;1.0000035597076655;9.997581472969461;0.4167995451811987;-0.43522902738031255;-0.4352290200253998;0.3860441689453535;-0.45570996508451916;0.5971779068374471;0.9999980552181172
51.311201;1.090719700410017;0.41667334986212057;0.3820224728799736;-0.5007439383915814;-0.4590749374940189;1.0795041480696412;1.0000053579182;9.997562230756422;0.41679903793598333;-0.4352290274836455;-0.4352290192952466;0.38604439906126575;-0.4557099659012886;0.597177794049202;0.999997599623555
51.321201;1.0907199839673025;0.41667353236790844;0.38202226077504803;-0.5007439400186332;-0.4590749383974271;1.079504525013971;1.0000071674822393;9.997544639299797;0.4167985488000621;-0.43522902754527415;-0.43522901858157714;0.38604463603066735;-0.45570996670124353;0.5971776462439425;0.9999971806614053
51.331201;1.090720260203333;0.4166737324911789;0.38202203902030335;-0.5007439416302834;-0.45907493932625704;1.0795050798831818;1.0000089876839249;9.997528617286699;0.41679807768109345;-0.4352290275676432;-0.43522901788411;0.3860448784236052;-0.4557099674837292;0.5971774605115692;0.9999968029887462
51.341201;1.0907205323856468;0.416673950423781;0.38202180723797025;-0.5007439432228366;-0.45907494027964546;1.0795058091789607;1.0000108145934228;9.997514106702674;0.41679762382949115;-0.4352290275527115;-0.4352290172022345;0.38604512419174236;-0.45570996824794713;0.5971772352142012;0.9999964713509416
51.351201;1.090720803325672;0.41667418633045716;0.3820215648832474;-0.5007439447932144;-0.45907494125550713;1.0795067056719858;1.0000126418318689;9.997501056300464;0.4167971855649739;-0.4352290275018203;-0.435229016535166;0.38604537095774133;-0.45570996899258853;0.5971769704612073;0.999996191437392
51.361201;1.09072107601272;0.41667444048814956;0.38202131143319923;-0.5007439463392656;-0.4590749422505044;1.0795077584648418;1.0000144623942386;9.997489401858589;0.4167967601096324;-0.43522902741608627;-0.4352290158821266;0.38604561681993915;-0.45570996971584093;0.5971766678783993;0.9999959703422318
51.371201;1.0907213538297424;0.4166747134211641;0.382021046463774;-0.5007439478596813;-0.4590749432605039;1.0795089548888617;1.000016269578011;9.997479067907861;0.4167963440707768;-0.43522902729713964;-0.4352290152424808;0.38604586077973996;-0.45570997041603756;0.5971763298605517;0.9999958155187789
51.381201;1.0907216403522533;0.41667500622710246;0.3820207696923851;-0.5007439493540051;-0.45907494428113443;1.0795102824765104;1.0000180575942748;9.997469981968262;0.4167959346386722;-0.4352290271473767;-0.4352290146158187;0.38604610244258053;-0.45570997109245276;0.5971759591443817;0.9999957331820456
51.391201;1.0907219388357934;0.41667532063297563;0.38202048043382086;-0.5007439508226864;-0.45907494530818077;1.0795117298230452;1.0000198215697704;9.997462080007931;0.41679553040149;-0.4352290269694682;-0.43522901400180364;0.386046341393499;-0.4557099717454617;0.5971755593150995;0.9999957280576888
51.401201;1.0907222521845712;0.41667565865423895;0.38202017658017595;-0.5007439522669566;-0.45907494633763507;1.0795132861226393;1.000021556891706;9.997455310780614;0.4167951310757751;-0.4352290267659626;-0.4352290134000813;0.3860465769097354;-0.4557099723759946;0.5971751357423901;0.9999958037153869
